;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5265;2019-07-23 23:58:45.118;603;598;202;202;187;45;204;33;6;41;762;226;24;37;233;206;257;558;182;231;204;-7;605;356;356;137;361;303;607;-2.0;-1.0;1092.0;100.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15784.6025390625;11331.3349609375;0.0;1412.4890136718802;538.0;298561;564.0;0.0;Calculated values ==>;1563919125.118;333.46000000000004;332.96000000000004;293.36;293.36;291.86;277.66;273.955091788801;293.56;276.46000000000004;273.76000000000005;277.26000000000005;349.36;295.76000000000005;275.56;276.86;296.46000000000004;293.76000000000005;298.86;328.96000000000004;296.26000000000005;293.56;329.56;326.96000000000004;272.46000000000004;241.92719264551067;267.9596281332873;273.955091788801;291.36;6050000.0;3560000.0;3560000.0;1370000.0;3610000.0;3030000.0;6070000.0;0.0;0.0;0.182;0.016666666666666666;0.0;0.0;0.0;11331.3349609375;0.0;1412.4890136718802;15784.6025390625;483321.4602406854;482379.36818166275;254727.70851208482;254727.70851208482;249112.92339285027;430412.23801567365;460769.5600386277;442493.0341924577;473176.1828425327;529896.1217030672;471182.43685157836;445108.7251088686;446955.08328484115;463874.16568678804;461037.7653776629;416876.55791587516;476537.43865776854;464349.45330830896;460769.5600386277;236650.15891445865;225777.27872811773;468464.2129641699;201576.95932553348;199818.16724316918;273.80096095076493;3277912.953658308;1495187.3753549592;219878.71471373885;1129868.1512813582;0;133;134;220;203;207;162;1;138;147;1112656596375.3228;436253456330.1263;962175352190.5437;43846.7256257802;4448.120893977274;-0.0;0.0;4680563.963152804;806492.8876699288;0.0;5612177.772727912;3.7896667920068157;0.28525777492954657
5266;2019-07-23 23:59:45.139;606;600;203;203;188;44;205;32;5;41;783;226;22;37;233;207;257;558;182;232;204;-5;608;355;356;140;360;304;609;-1.0;-2.0;949.0;36.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15848.6552734375;11378.2568359375;0.0;1405.95202636719;538.0;298562;564.0;0.0;Calculated values ==>;1563919185.139;333.76000000000005;333.16;293.46000000000004;293.46000000000004;291.96000000000004;277.56;273.8482719121499;293.66;276.36;273.66;277.26000000000005;351.46000000000004;295.76000000000005;275.36;276.86;296.46000000000004;293.86;298.86;328.96000000000004;296.36;293.56;329.56;326.96000000000004;272.66;242.56692532238324;268.0796299477929;273.8482719121499;291.36;6080000.0;3550000.0;3560000.0;1400000.0;3600000.0;3040000.0;6090000.0;0.0;0.0;0.15816666666666668;0.006;0.0;0.0;0.0;11378.2568359375;0.0;1405.95202636719;15848.6552734375;483411.1293215652;482438.6454277463;255013.57188410376;255013.57188410376;249385.5454454017;430477.46260093397;460903.72621589183;442137.2501143532;472784.61766108364;532011.391070236;471047.6080263066;444622.5063410642;446763.26843288407;464022.1768390251;461325.3556324736;415802.3522874833;476293.38938660064;464480.4244350529;460769.5600386277;236650.15891445865;225777.27872811773;468248.0702149028;201543.94541080666;199818.16724316918;273.78358403501045;3278176.656403345;1495376.6881892872;219902.20994282304;1129868.1512813582;0;133;134;220;203;207;162;1;138;147;1112870271134.9968;436336585414.9995;962357515925.2659;38053.84102727762;1600.224748824577;-0.0;0.0;4681246.706750524;806543.3081912168;0.0;5612177.772727912;3.101800526196465;0.21848237825113245
5267;2019-07-24 00:00:45.119;607;602;203;203;190;43;205;31;3;41;789;224;19;37;233;207;257;561;182;232;205;-4;608;354;356;141;359;304;610;-2.0;-1.0;1020.0;111.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;16015.4482421875;11390.5625;0.0;1398.33935546875;537.0;298563;563.0;0.0;Calculated values ==>;1563919245.119;333.86;333.36;293.46000000000004;293.46000000000004;292.16;277.46000000000004;273.7412296467126;293.66;276.26000000000005;273.46000000000004;277.26000000000005;352.06000000000006;295.56;275.06;276.86;296.46000000000004;293.86;298.86;329.26000000000005;296.36;293.66;329.46000000000004;326.86;272.76000000000005;242.77792619122317;268.0796299477929;273.7412296467126;291.36;6080000.0;3540000.0;3560000.0;1410000.0;3590000.0;3040000.0;6100000.0;0.0;0.0;0.16999999999999998;0.018500000000000003;0.0;0.0;0.0;11390.5625;0.0;1398.33935546875;16015.4482421875;483553.83461843786;482612.12104180746;254959.22170639274;254959.22170639274;250061.68287491714;430542.39183029096;460903.72621589183;441840.366412452;472653.6706096803;532636.8050945956;470808.41752185574;444188.7006036905;446763.26843288407;464169.8927984072;461478.7024860622;415802.3522874833;476618.6643878486;464480.4244350529;460903.72621589183;236231.924509345;225359.1397227605;468209.0316627085;201010.73729184346;199818.16724316918;273.5706658523086;3278442.1020879946;1495566.36510376;219925.5712479808;1129868.1512813582;0;133;134;220;203;207;162;1;138;147;1113083799935.0647;436420857315.0263;962539855125.3239;40941.036950503454;4943.168445861004;-0.0;0.0;4681904.777970332;806597.8182917642;0.0;5612177.772727912;3.5878143342497855;0.2753028516466418
5268;2019-07-24 00:01:45.130;609;604;203;203;191;44;206;31;3;40;788;222;18;35;234;208;257;562;181;232;205;-2;607;356;357;143;361;303;609;0.0;-2.0;1071.0;114.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15919.8310546875;11233.115234375;0.0;1389.87609863281;537.0;298564;563.0;0.0;Calculated values ==>;1563919305.13;334.06;333.56;293.46000000000004;293.46000000000004;292.26000000000005;277.56;273.955091788801;293.76000000000005;276.26000000000005;273.46000000000004;277.16;351.96000000000004;295.36;274.96000000000004;276.66;296.56;293.96000000000004;298.86;329.36;296.36;293.66;329.46000000000004;326.86;272.96000000000004;243.1966462407574;267.9596281332873;273.955091788801;291.26000000000005;6070000.0;3560000.0;3570000.0000000005;1430000.0;3610000.0;3030000.0;6090000.0;0.0;0.0;0.17850000000000002;0.019;0.0;0.0;0.0;11233.115234375;0.0;1389.87609863281;15919.8310546875;483951.0025916645;483012.27459596616;255013.57188410376;255013.57188410376;250468.61805860078;430412.23801567365;460883.4628345854;442049.80010727816;472292.48545527144;532607.1488387903;470704.5923129879;444244.8339766329;446673.19854750636;464006.2339002714;461305.4655017553;416163.8398561623;476888.93763710133;464333.32306390855;460749.12975072267;236231.924509345;225359.1397227605;468131.1482480821;201571.9276376108;199818.16724316918;273.7989965334328;3278708.2782061724;1495754.93031599;219948.81063659917;1129868.1512813582;0;133;134;220;203;207;162;1;138;147;1113297739150.6223;436506072935.2484;962721988510.7986;42925.30023583563;5064.625191598955;-0.0;0.0;4682603.7922445;806681.2318619785;0.0;5612177.772727912;3.8017870852803264;0.2895367217926606
5269;2019-07-24 00:02:45.140;610;605;202;202;191;45;206;31;-4;40;782;221;14;34;234;209;257;563;181;233;205;-1;607;356;357;144;361;302;609;-2.0;-2.0;1001.0;117.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15699.583984375;10993.9462890625;0.0;1380.52258300781;537.0;298565;563.0;0.0;Calculated values ==>;1563919365.14;334.16;333.66;293.36;293.36;292.26000000000005;277.66;273.955091788801;293.76000000000005;276.26000000000005;272.76000000000005;277.16;351.36;295.26000000000005;274.56;276.56;296.56;294.06;298.86;329.46000000000004;296.46000000000004;293.66;329.46000000000004;326.86;273.06;243.40439225979637;267.8393353686513;273.955091788801;291.26000000000005;6070000.0;3560000.0;3570000.0000000005;1440000.0;3610000.0;3020000.0;6090000.0;0.0;0.0;0.16683333333333333;0.0195;0.0;0.0;0.0;10993.9462890625;0.0;1380.52258300781;15699.583984375;484093.1914603395;483155.38881968707;254620.07738112705;254620.07738112705;250468.61805860078;430412.23801567365;460883.4628345854;441219.5769185515;472160.7387857882;532056.9234048271;470720.57032074116;443867.07844128745;446724.52688641194;464006.2339002714;461439.12787311134;416163.8398561623;477037.4652956936;464464.4457187545;460749.12975072267;236231.924509345;225359.1397227605;468092.3037576143;201546.4923555365;199818.16724316918;273.7890653993674;3278971.81724731;1495940.1866995746;219971.90114005178;1129868.1512813582;0;133;134;220;203;207;162;1;138;147;1113511974850.5884;436592187285.23474;962903518760.7698;39985.459607929675;5197.6433223405165;-0.0;0.0;4683294.83039692;806766.7650193985;0.0;5612177.772727912;3.6513165451690885;0.2813171354464852
5270;2019-07-24 00:03:45.121;612;606;201;201;190;45;206;32;-24;40;775;220;-15;28;235;209;257;564;182;233;206;0;607;356;357;145;361;302;609;-2.0;-1.0;1204.0;128.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15416.9609375;10920.4296875;0.0;1379.10363769531;537.0;298566;563.0;0.0;Calculated values ==>;1563919425.121;334.36;333.76000000000005;293.26000000000005;293.26000000000005;292.16;277.66;273.955091788801;293.76000000000005;276.36;270.76000000000005;277.16;350.66;295.16;271.66;275.96000000000004;296.66;294.06;298.86;329.56;296.46000000000004;293.76000000000005;329.46000000000004;326.86;273.16;243.61107973660833;267.8393353686513;273.955091788801;291.36;6070000.0;3560000.0;3570000.0000000005;1450000.0;3610000.0;3020000.0;6090000.0;0.0;0.0;0.20066666666666666;0.021333333333333333;0.0;0.0;0.0;10920.4296875;0.0;1379.10363769531;15416.9609375;484377.2329913751;483298.3868980471;254229.52773441092;254229.52773441092;250105.48950906287;430412.23801567365;460883.4628345854;438179.53515710204;472028.77388759464;531327.671585697;470601.0756044212;439561.4401127939;445875.8662196725;464138.1880892104;461439.12787311134;416163.8398561623;477185.85064929095;464464.4457187545;460883.4628345854;236231.924509345;225359.1397227605;468053.524328251;201590.25284831264;199818.16724316918;273.8061505609318;3279231.0396749903;1496122.7486696134;219994.89074285686;1129868.1512813582;0;133;134;220;203;207;162;1;138;147;1113726107020.3977;436678859830.1576;963084661380.6085;47475.58264996374;5684.549791572019;-0.0;0.0;4684023.441615115;806857.4212450352;0.0;5612177.772727912;4.322125973075617;0.3313260095630342
5271;2019-07-24 00:04:45.131;611;606;200;200;190;46;207;33;-25;40;766;221;-23;19;235;210;257;565;181;233;206;0;609;357;357;138;362;303;611;-2.0;-1.0;1140.0;87.0;0.0;0;1;83;1;0;0;0;0;0;0;1;1;0;0;0;16200.4912109375;10711.505859375;0.0;2387.9794921875;537.0;298567;564.0;0.0;Calculated values ==>;1563919485.131;334.26000000000005;333.76000000000005;293.16;293.16;292.16;277.76000000000005;274.0616903277293;293.86;276.46000000000004;270.66;277.16;349.76;295.26000000000005;270.86;275.06;296.66;294.16;298.86;329.66;296.46000000000004;293.76000000000005;329.56;326.86;273.16;242.14157278889297;267.9596281332873;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3570000.0000000005;1380000.0;3620000.0000000005;3030000.0;6110000.0;0.0;0.0;0.19;0.0145;0.0;0.0;0.0;10711.505859375;0.0;2387.9794921875;16200.4912109375;484011.65369824535;483072.55796850054;253739.03739851213;253739.03739851213;250018.06832364225;430346.717906069;461017.6682793448;437798.07955487026;472947.9820155742;530313.5891873743;470584.96236496523;438109.25301780854;444389.3534062185;463990.4146581629;461419.5259271944;415437.3232049786;477092.4328549439;464464.4457187545;460883.4628345854;236650.15891445865;225359.1397227605;469017.4129134338;201955.78731351273;199818.16724316918;273.95321227957146;3279494.5623559803;1496303.044843497;220026.28833432746;1129868.1512813582;0;133;134;220;203;207;162;1;139;147;1113940342720.3638;436763773980.1441;963266191630.5797;44810.03552585793;3872.393571198856;-0.0;0.0;4684792.616607594;806937.0757132448;0.0;5612177.772727912;3.7163619631247546;0.2740086864529365
5272;2019-07-24 00:05:45.122;609;606;199;199;188;47;207;32;-24;39;739;220;-24;20;236;210;257;567;181;234;206;0;605;360;357;133;364;303;607;-1.0;0.0;1260.0;144.0;0.0;0;1;85;1;0;0;0;0;0;0;1;1;0;1;0;16148.3037109375;10808.8017578125;0.0;2404.59594726562;537.0;298568;564.0;0.0;Calculated values ==>;1563919545.122;334.06;333.76000000000005;293.06;293.06;291.96000000000004;277.86;274.38016830617;293.86;276.36;270.76000000000005;277.06;347.06000000000006;295.16;270.76000000000005;275.16;296.76000000000005;294.16;298.86;329.86;296.56;293.76000000000005;329.56;326.86;273.16;241.05796691057077;267.9596281332873;274.38016830617;291.26000000000005;6050000.0;3600000.0;3570000.0000000005;1330000.0;3640000.0;3030000.0;6070000.0;0.0;0.0;0.21;0.024;0.0;0.0;0.0;10808.8017578125;0.0;2404.59594726562;16148.3037109375;484174.865832255;483523.75741007825;253559.0020841995;253559.0020841995;249471.10603656634;430148.3826014536;461017.6682793448;437953.82195464283;473501.00995365425;527492.7868628803;470465.26427392685;437953.82195464283;444533.65563525405;463826.62237682095;460958.12350355304;416876.55791587516;477870.43069013744;464595.45822754485;460883.4628345854;236650.15891445865;225359.1397227605;469698.58458213514;202629.4677321176;199818.16724316918;274.2289354320692;3279764.0952107194;1496482.3538397343;220066.22047222836;1129868.1512813582;0;133;134;220;203;207;162;1;139;147;1114154510590.1392;436845061785.05884;963447964360.389;49418.114386730296;6409.658804400422;-0.0;0.0;4685577.733404188;807022.7466303861;0.0;5612177.772727912;4.225088386590772;0.32543528617250794
5273;2019-07-24 00:06:45.132;605;602;198;198;187;49;208;34;-23;39;736;222;-24;16;236;211;257;557;182;234;207;0;603;360;357;129;365;305;605;-2.0;-1.0;770.0;0.0;0.0;0;1;89;1;0;0;0;0;0;0;1;1;0;0;0;16308.6376953125;11047.40625;0.0;2448.33032226562;537.0;298569;565.0;0.0;Calculated values ==>;1563919605.132;333.66;333.36;292.96000000000004;292.96000000000004;291.86;278.06;274.38016830617;293.96000000000004;276.56;270.86;277.06;346.76;295.36;270.76000000000005;274.76000000000005;296.76000000000005;294.26000000000005;298.86;328.86;296.56;293.86;329.66;326.86;273.16;240.16925963744896;268.19934244402924;274.38016830617;291.36;6030000.0;3600000.0;3570000.0000000005;1290000.0;3650000.0;3050000.0;6050000.0;0.0;0.0;0.12833333333333333;0.0;0.0;0.0;0.0;11047.40625;0.0;2448.33032226562;16308.6376953125;483831.1923958877;483178.82795591553;253276.42263741134;253276.42263741134;249197.9396807179;430148.3826014536;461151.7468027471;437656.05685647397;474018.0131486867;527023.3157520024;470433.0857969469;437499.1961693786;443549.91784386104;463678.2282813929;461092.6986229182;417576.17457519384;476632.5107712197;464595.45822754485;461017.6682793448;237068.3971897606;225359.1397227605;470239.2504615189;203019.46007791444;199818.16724316918;274.38016830617;3280034.6148014804;1496664.5192622817;220106.6682646434;1129868.1512813582;0;133;134;220;203;207;162;1;139;147;1114368746290.1052;436923674885.0463;963630394760.3601;30111.696586581806;0.0;-0.0;0.0;4686240.592286931;807076.1693560515;0.0;5612177.772727912;2.2312006777357207;0.14874671184904853
5274;2019-07-24 00:07:45.113;599;599;200;200;185;48;208;33;-21;39;751;224;-23;13;237;211;257;554;183;234;207;0;611;357;357;132;362;305;613;162.0;-1.0;1029.0;71.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;1;0;15741.306640625;11461.7900390625;0.0;1423.33056640625;537.0;298570;566.0;0.0;Calculated values ==>;1563919665.113;333.06;333.06;293.16;293.16;291.66;277.96000000000004;274.0616903277293;293.96000000000004;276.46000000000004;271.06;277.06;348.26;295.56;270.86;274.46000000000004;296.86;294.26000000000005;298.86;328.56;296.56;293.86;329.76000000000005;326.86;273.16;240.83765695389522;268.19934244402924;274.0616903277293;291.46000000000004;6110000.0;3570000.0000000005;3570000.0000000005;1320000.0;3620000.0000000005;3050000.0;6130000.0;0.027000000000000003;0.0;0.17149999999999999;0.011833333333333333;0.0;0.027000000000000003;0.0;11461.7900390625;0.0;1423.33056640625;15741.306640625;482066.584124131;481837.7493547812;253637.291973635;253637.291973635;248158.96016397007;430346.717906069;461151.7468027471;437968.82056851813;473630.5699406402;528593.6297361357;470672.95534737513;437656.05685647397;443110.4695693885;464254.5134180436;461553.227934654;414696.24811621144;475202.16103314277;464595.45822754485;461017.6682793448;237486.63934987856;225359.1397227605;469834.1033386381;202020.89407218853;202020.89407218853;273.9785715759523;3280301.6130944667;1496852.036498589;220138.9218884707;1129868.1512813582;0;133;134;220;203;207;162;1;139;147;1114582878459.9146;437001950089.9766;963813336810.1973;40465.069394120525;3169.122976319653;-0.0;6992.91290359322;4686828.54575867;807102.5703512005;0.0;5612236.028548537;3.9291138068623166;0.23603769234492084
5275;2019-07-24 00:08:45.123;594;596;201;201;187;47;208;34;-23;40;773;225;-25;7;237;212;257;555;183;235;207;1;604;358;357;137;363;304;607;331.0;-1.0;948.0;46.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15621.1728515625;11188.1396484375;0.0;1398.42883300781;537.0;298571;567.0;0.0;Calculated values ==>;1563919725.123;332.56;332.76000000000005;293.26000000000005;293.26000000000005;291.86;277.86;274.1680685717883;293.96000000000004;276.56;270.86;277.16;350.46000000000004;295.66;270.66;273.86;296.86;294.36;298.86;328.66;296.66;293.86;329.86;326.86;273.26000000000005;241.92719264551067;268.0796299477929;274.1680685717883;291.46000000000004;6040000.0;3579999.9999999995;3570000.0000000005;1370000.0;3629999.9999999995;3040000.0;6070000.0;0.05516666666666667;0.0;0.158;0.007666666666666667;0.0;0.05516666666666667;0.0;11188.1396484375;0.0;1398.42883300781;15621.1728515625;482148.0176991052;482092.0955661379;254335.2497328728;254335.2497328728;249112.92339285027;430280.9020939914;461151.7468027471;437883.18805776763;473078.44118532055;530968.349634598;470928.0465685615;437570.5891863215;442433.1482669151;464106.9778253677;461533.9137599592;417227.96259631903;476090.5385378465;464726.3611697759;461017.6682793448;237904.88540968279;225359.1397227605;469252.60634738253;202363.60146831893;202363.60146831893;274.11646462277355;3280563.0106491926;1497040.817370857;220162.44046923902;1129868.1512813582;0;133;134;220;203;207;162;1;139;147;1114797114159.8806;437082663539.9638;963996067260.1682;37212.0946811329;2046.1490374061543;-0.0;14269.082685741594;4687475.963344145;807146.0381947414;0.0;5612413.241375636;4.2527338951191345;0.19513154741666733
5276;2019-07-24 00:09:45.134;590;592;202;202;189;46;209;33;-22;41;787;225;-24;5;237;212;257;553;183;235;208;2;612;356;358;140;360;305;614;478.0;-2.0;482.0;43.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;1;0;15905.2333984375;11384.0068359375;0.0;1398.74609375;537.0;298572;568.0;0.0;Calculated values ==>;1563919785.134;332.16;332.36;293.36;293.36;292.06;277.76000000000005;273.955091788801;294.06;276.46000000000004;270.96000000000004;277.26000000000005;351.86;295.66;270.76000000000005;273.66;296.86;294.36;298.86;328.46000000000004;296.66;293.96000000000004;329.96000000000004;326.86;273.36;242.56692532238324;268.19934244402924;273.955091788801;291.46000000000004;6120000.0;3560000.0;3579999.9999999995;1400000.0;3600000.0;3050000.0;6140000.0;0.07966666666666668;0.0;0.08033333333333334;0.007166666666666667;0.0;0.07966666666666668;0.0;11384.0068359375;0.0;1398.74609375;15905.2333984375;480648.4209308952;480707.33197184245;254356.00516563846;254356.00516563846;249530.59246337725;430412.23801567365;461131.9395044041;437812.597326149;472784.61766108364;532353.7115583889;470792.78709060856;437499.1961693786;441928.13359203225;464548.7096429471;461839.3725590994;414319.99460369884;474927.50281640195;464579.7527577276;460997.6953817449;238323.1353838712;225359.1397227605;468941.17327746755;201807.4850248392;201807.4850248392;273.8908925335011;3280825.778867304;1497228.9530772744;220185.7545338178;1129868.1512813582;0;133;134;220;203;207;162;1;139;147;1115011653485.4397;437165778775.1804;964178800755.6444;18959.07735487189;1914.4580991438363;-0.0;20648.820091766822;4687944.142262734;807179.0493052262;0.0;5612704.277246336;3.2483108900077635;0.08193470816038971
5277;2019-07-24 00:10:45.114;587;589;203;203;189;45;209;33;-23;41;789;224;-25;3;238;213;257;552;182;235;208;3;609;356;358;142;361;304;611;421.0;-1.0;243.0;43.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15873.59765625;11317.439453125;0.0;1395.5056152343802;537.0;298573;568.0;0.0;Calculated values ==>;1563919845.114;331.86;332.06;293.46000000000004;293.46000000000004;292.06;277.66;273.955091788801;294.06;276.46000000000004;270.86;277.26000000000005;352.06000000000006;295.56;270.66;273.46000000000004;296.96000000000004;294.46000000000004;298.86;328.36;296.66;293.96000000000004;329.96000000000004;326.86;273.46000000000004;242.98782864720522;268.0796299477929;273.955091788801;291.36;6090000.0;3560000.0;3579999.9999999995;1420000.0;3610000.0;3040000.0;6110000.0;0.07016666666666667;0.0;0.0405;0.007166666666666667;0.0;0.07016666666666667;0.0;11317.439453125;0.0;1395.5056152343802;15873.59765625;480561.02651742456;480619.1597974982;254905.1682890832;254905.1682890832;249658.37388460146;430412.23801567365;461131.9395044041;437883.18805776763;472522.5091947854;532636.8050945956;470808.41752185574;437570.5891863215;441840.366412452;464533.37255708285;461972.54226096225;415437.3232049786;475148.420256283;464579.7527577276;460997.6953817449;238323.1353838712;225359.1397227605;468765.9560302198;201743.78386702802;201743.78386702802;273.8660550208567;3281090.5141849797;1497418.068736837;220209.0322029231;1129868.1512813582;0;133;134;220;203;207;162;1;139;147;1115226381885.508;437250350575.20734;964361439855.7025;9563.645869724955;1913.6589005028743;-0.0;18190.982791282633;4688181.752393227;807210.939646575;0.0;5613027.834382123;2.3337068949782847;0.036990530660856086
5278;2019-07-24 00:11:45.135;584;586;201;201;189;45;209;33;-24;41;784;222;-26;2;238;213;257;549;182;235;208;5;604;358;358;144;362;304;606;311.0;0.0;714.0;62.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;1;0;15657.78515625;11197.3525390625;0.0;1370.03771972656;538.0;298574;567.0;0.0;Calculated values ==>;1563919905.135;331.56;331.76000000000005;293.26000000000005;293.26000000000005;292.06;277.66;274.1680685717883;294.06;276.46000000000004;270.76000000000005;277.26000000000005;351.56000000000006;295.36;270.56;273.36;296.96000000000004;294.46000000000004;298.86;328.06;296.66;293.96000000000004;329.86;326.96000000000004;273.66;243.40439225979637;268.0796299477929;274.1680685717883;291.36;6040000.0;3579999.9999999995;3579999.9999999995;1440000.0;3620000.0000000005;3040000.0;6060000.0;0.05183333333333333;0.0;0.119;0.010333333333333333;0.0;0.05183333333333333;0.0;11197.3525390625;0.0;1370.03771972656;15657.78515625;480707.5363945475;480764.6333432776;254388.5374855847;254388.5374855847;249875.06065171148;430280.9020939914;461131.9395044041;437727.04723144654;472259.5391352755;532115.6478452821;470568.9554260146;437413.810930519;441691.54992388893;464386.3924891542;461667.65482352895;417227.96259631903;475316.5216566683;464579.7527577276;460997.6953817449;237904.88540968279;225777.27872811773;468689.9516013245;202292.82177531064;202292.82177531064;274.088947010485;3281353.3676745496;1497605.7576712957;220232.086463514;1129868.1512813582;0;133;134;220;203;207;162;1;139;147;1115441257065.1802;437336180605.0764;964543903695.4242;28016.67282928017;2752.770341535476;-0.0;13409.535948600173;4688495.031324504;807249.8401672846;0.0;5613291.264206067;3.5153662144389166;0.15590477079371404
5279;2019-07-24 00:12:45.115;581;582;201;201;189;46;210;34;-23;41;777;221;-25;1;238;213;257;543;181;236;209;5;612;355;358;145;360;305;614;-2.0;-1.0;451.0;76.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15803.98828125;11365.302734375;0.0;1374.9094238281198;538.0;298575;566.0;0.0;Calculated values ==>;1563919965.115;331.26000000000005;331.36;293.26000000000005;293.26000000000005;292.06;277.76000000000005;273.8482719121499;294.16;276.56;270.86;277.26000000000005;350.86;295.26000000000005;270.66;273.26000000000005;296.96000000000004;294.46000000000004;298.86;327.46000000000004;296.76000000000005;294.06;329.76000000000005;326.96000000000004;273.66;243.61107973660833;268.19934244402924;273.8482719121499;291.26000000000005;6120000.0;3550000.0;3579999.9999999995;1450000.0;3600000.0;3050000.0;6140000.0;0.0;0.0;0.07516666666666666;0.012666666666666666;0.0;0.0;0.0;11365.302734375;0.0;1374.9094238281198;15803.98828125;479334.34160655696;479245.30506339984;253970.04958777636;253970.04958777636;249530.59246337725;430477.46260093397;461266.0568022734;437656.05685647397;472127.72840069426;531310.4117884313;470313.0473591377;437342.01223029394;441331.01728135947;464680.0635916259;462124.50259435363;414319.99460369884;473409.41007628443;464710.80611794995;461131.9395044041;237486.63934987856;225777.27872811773;468552.3519787662;201194.13410305645;202292.82177531064;273.6468806314599;3281615.4617261305;1497793.7171245916;220254.95339819771;1129868.1512813582;0;133;134;220;203;207;162;1;139;147;1115655985465.2485;437422851705.104;964726542795.4823;17774.054526965214;3386.537426425657;-0.0;0.0;4688876.493522796;807300.9840117345;0.0;5613402.973090297;1.660929322889342;0.13494893514237805
5280;2019-07-24 00:13:45.116;579;581;201;201;188;45;210;33;-22;40;770;221;-24;4;239;214;257;546;180;236;209;6;607;358;358;139;363;306;609;188.0;-1.0;1334.0;127.0;0.0;0;1;95;1;0;0;0;0;0;0;1;0;1;1;0;16920.12109375;11551.974609375;0.0;2403.00170898438;538.0;298576;565.0;0.0;Calculated values ==>;1563920025.116;331.06;331.26000000000005;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.1680685717883;294.16;276.46000000000004;270.96000000000004;277.16;350.16;295.26000000000005;270.76000000000005;273.56;297.06;294.56;298.86;327.76000000000005;296.76000000000005;294.06;329.66;326.96000000000004;273.76000000000005;242.35481222062532;268.3187672390254;274.1680685717883;291.16;6070000.0;3579999.9999999995;3579999.9999999995;1390000.0;3629999.9999999995;3060000.0;6090000.0;0.03133333333333333;0.0;0.22233333333333333;0.021166666666666667;0.0;0.03133333333333333;0.0;11551.974609375;0.0;2403.00170898438;16920.12109375;479630.4737136701;479687.3055932498;254229.52773441092;254229.52773441092;249385.5454454017;430280.9020939914;461266.0568022734;437585.1090581189;472817.310826017;530503.8545830504;470176.73804117914;437270.2536001789;441568.68745396176;464371.1518808695;461801.27186994074;416163.8398561623;474492.5335902068;464710.80611794995;461131.9395044041;237068.3971897606;225777.27872811773;469472.9803218919;202238.85469678915;202238.85469678915;274.06795729140373;3281888.1671822746;1497984.697618514;220286.436515643;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1115870789044.989;437508053125.0011;964909845850.2609;52325.31721966898;5656.455659064675;-0.0;8111.983323971935;4689460.664689336;807376.3435433272;0.0;5613470.574077913;4.736214142889775;0.29627373610179386
5281;2019-07-24 00:14:48.096;578;579;200;200;189;46;210;34;-19;39;735;220;-21;9;239;214;257;542;181;236;209;4;614;357;358;133;362;308;615;128.0;0.0;847.0;63.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;1;0;17283.90625;11880.4296875;0.0;2429.19702148438;537.0;298577;564.0;0.0;Calculated values ==>;1563920088.096;330.96000000000004;331.06;293.16;293.16;292.06;277.76000000000005;274.0616903277293;294.16;276.56;271.26000000000005;277.06;346.66;295.16;271.06;274.06;297.06;294.56;298.86;327.36;296.76000000000005;294.06;329.56;326.86;273.56;241.05796691057077;268.5567601203482;274.0616903277293;291.26000000000005;6140000.0;3570000.0000000005;3579999.9999999995;1330000.0;3620000.0000000005;3080000.0;6150000.0;0.021333333333333333;0.0;0.1411666666666667;0.0105;0.0;0.021333333333333333;0.0;11880.4296875;0.0;2429.19702148438;17283.90625;478656.795439431;478685.5472929128;253536.5757575554;253536.5757575554;249488.36037337955;430346.717906069;461266.0568022734;437601.09044165985;473501.00995365425;526684.6063051462;469782.67929403676;437285.26766895736;441895.7978633896;464518.1588243853;461953.5920572434;413555.4997765368;473130.1098638174;464710.80611794995;461131.9395044041;236650.15891445865;225359.1397227605;470089.7988796333;202027.44409981027;202027.44409981027;273.98112224418026;3282187.357410436;1498189.6660661618;220328.70483177315;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1116096257445.0574;437593705925.02704;965103194450.3195;33255.14640859111;2814.654725188142;-0.0;5527.562568631334;4690209.2560228;807450.4422283496;0.0;5613589.882216882;2.9069496045129846;0.17530593916500972
5282;2019-07-24 00:15:45.107;578;579;200;200;187;47;211;33;-19;39;725;222;-21;8;240;214;257;543;182;236;210;3;604;361;358;128;366;307;605;92.0;-1.0;1096.0;185.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;1;0;17138.568359375;11706.6201171875;0.0;2448.72314453125;537.0;298578;563.0;0.0;Calculated values ==>;1563920145.107;330.96000000000004;331.06;293.16;293.16;291.86;277.86;274.4858918419099;294.26000000000005;276.46000000000004;271.26000000000005;277.06;345.66;295.36;271.06;273.96000000000004;297.16;294.56;298.86;327.46000000000004;296.76000000000005;294.16;329.46000000000004;326.86;273.46000000000004;239.943914813709;268.43790593516167;274.4858918419099;291.36;6040000.0;3610000.0;3579999.9999999995;1280000.0;3660000.0;3070000.0;6050000.0;0.015333333333333334;0.0;0.18266666666666667;0.030833333333333334;0.0;0.015333333333333334;0.0;11706.6201171875;0.0;2448.72314453125;17138.568359375;479837.30625671824;479865.39532300807;254050.6858757324;254050.6858757324;249197.9396807179;430081.6785162784;461400.04798587883;437828.56808052456;474146.7518333664;525713.0688205088;470160.6437842797;437514.20447033056;441956.0545109249;464061.0944748599;461342.3614177066;417227.96259631903;474539.5951482943;464710.80611794995;461266.0568022734;236231.924509345;225359.1397227605;470664.9077045914;202811.41333903998;202811.41333903998;274.3041658993069;3282459.9212583997;1498376.4329133986;220367.3291522381;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1116300356825.6172;437668105280.23114;965278503275.8004;42929.80026611118;8258.816076271169;-0.0;3962.971199769579;4690812.503245965;807538.124123571;0.0;5613665.030108848;3.8961674416827523;0.28830489094492784
5283;2019-07-24 00:16:45.127;576;577;200;200;186;47;211;34;-18;40;737;224;-20;5;240;214;257;537;182;237;210;3;609;358;358;133;362;308;611;695.0;-1.0;878.0;58.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16218.6025390625;11884.369140625;0.0;1433.0070800781198;537.0;298579;562.0;0.0;Calculated values ==>;1563920205.127;330.76000000000005;330.86;293.16;293.16;291.76000000000005;277.86;274.1680685717883;294.26000000000005;276.56;271.36;277.16;346.86;295.56;271.16;273.66;297.16;294.56;298.86;326.86;296.86;294.16;329.36;326.86;273.46000000000004;241.05796691057077;268.5567601203482;274.1680685717883;291.36;6090000.0;3579999.9999999995;3579999.9999999995;1330000.0;3620000.0000000005;3080000.0;6110000.0;0.11583333333333333;0.0;0.14633333333333332;0.009666666666666665;0.0;0.11583333333333333;0.0;11884.369140625;0.0;1433.0070800781198;16218.6025390625;478955.6315589422;478865.4696236158;253739.03739851213;253739.03739851213;248591.31746264308;430280.9020939914;461400.04798587883;437758.51091407164;473598.1776897576;526894.5218336345;470265.17358941067;437443.34373287327;441295.68005589535;464649.81302044657;461801.27186994074;415437.3232049786;472873.17662080127;464841.74997644586;461266.0568022734;235813.6939595721;225359.1397227605;469992.0229553163;202368.1844157915;202368.1844157915;274.11824593774116;3282737.990341273;1498573.0900210103;220399.68768668352;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1116515228425.5488;437746431380.20624;965463064775.7418;34445.45111091499;2587.030439215406;-0.0;29989.00355143415;4691457.511938489;807628.5363051894;0.0;5613948.0575427255;5.0326343561108775;0.14489558447993692
5284;2019-07-24 00:17:45.108;574;576;202;201;186;46;211;34;-20;41;768;225;-22;1;240;215;257;538;181;237;210;4;601;360;359;136;364;306;602;155.0;-1.0;1151.0;131.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16270.228515625;11707.75;0.0;1408.31042480469;537.0;298580;560.0;0.0;Calculated values ==>;1563920265.108;330.56;330.76000000000005;293.36;293.26000000000005;291.76000000000005;277.76000000000005;274.38016830617;294.26000000000005;276.56;271.16;277.26000000000005;349.96000000000004;295.66;270.96000000000004;273.26000000000005;297.16;294.66;298.86;326.96000000000004;296.86;294.16;329.16;326.86;273.56;241.71165711629368;268.3187672390254;274.38016830617;291.26000000000005;6010000.0;3600000.0;3590000.0;1360000.0;3640000.0;3060000.0;6020000.0;0.025833333333333333;0.0;0.19183333333333333;0.021833333333333333;0.0;0.025833333333333333;0.0;11707.75;0.0;1408.31042480469;16270.228515625;479608.5413650798;479781.52083470265;255002.03857532237;254604.614057413;248967.49333503196;430148.3826014536;461246.53888341883;437898.67151236854;473306.2826088756;530294.8415796665;470657.2968539335;437585.1090581189;441118.68104791886;464356.0352725641;461629.7256903882;418263.3313293495;474162.21785559447;464695.37349921046;461112.25666892657;234977.24436692704;225359.1397227605;469683.74434536137;202689.22172542984;202689.22172542984;274.2521321355326;3283008.6448654057;1498769.6287566926;220423.35783461528;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1116730260310.3574;437827105825.1344;965647206445.5779;45121.012784127735;5829.380410535171;-0.0;6675.928402706999;4692120.355836634;807698.6508522352;0.0;5614253.501887389;4.393569389813788;0.2856388352859263
5285;2019-07-24 00:18:45.118;571;574;202;202;187;44;211;33;-21;41;788;225;-23;0;240;215;257;535;181;237;211;5;610;355;359;137;360;305;612;178.0;-1.0;855.0;32.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16373.4111328125;11878.2060546875;0.0;1398.71594238281;536.0;298581;559.0;0.0;Calculated values ==>;1563920325.118;330.26000000000005;330.56;293.36;293.36;291.86;277.56;273.8482719121499;294.26000000000005;276.46000000000004;271.06;277.26000000000005;351.96000000000004;295.66;270.86;273.16;297.16;294.66;298.86;326.66;296.86;294.26000000000005;329.06;326.76000000000005;273.66;241.92719264551067;268.19934244402924;273.8482719121499;291.26000000000005;6100000.0;3550000.0;3590000.0;1370000.0;3600000.0;3050000.0;6120000.0;0.029666666666666668;0.0;0.14250000000000002;0.005333333333333333;0.0;0.029666666666666668;0.0;11878.2060546875;0.0;1398.71594238281;16373.4111328125;478101.10103157413;478304.8847259121;254460.7927066729;254460.7927066729;248903.5154334357;430477.46260093397;461246.53888341883;437968.82056851813;473176.1828425327;532457.9943734562;470792.78709060856;437656.05685647397;441181.0962547605;464942.4404991662;462389.91602610215;415068.65561616264;472439.29196143884;464695.37349921046;461246.53888341883;234559.02529450474;224941.0041839467;469646.3180116958;201603.68649383003;201603.68649383003;273.80689990807593;3283280.7205341547;1498966.2111487228;220446.75361965253;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1116945696210.3232;437909019475.1214;965830536995.5487;33682.03160564306;1429.5607014286177;-0.0;7702.737954224468;4692777.157321784;807759.1521100212;0.0;5614373.344077381;3.2247180687469252;0.17009128225123762
5286;2019-07-24 00:19:45.119;571;572;202;202;188;44;212;33;-24;41;794;223;-26;-1;240;215;257;536;182;237;211;5;604;358;359;139;363;302;605;395.0;-2.0;1036.0;192.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16456.490234375;11852.6328125;0.0;1380.18737792969;536.0;298582;558.0;0.0;Calculated values ==>;1563920385.119;330.26000000000005;330.36;293.36;293.36;291.96000000000004;277.56;274.1680685717883;294.36;276.46000000000004;270.76000000000005;277.26000000000005;352.56000000000006;295.46000000000004;270.56;273.06;297.16;294.66;298.86;326.76000000000005;296.86;294.26000000000005;328.96000000000004;326.76000000000005;273.66;242.35481222062532;267.8393353686513;274.1680685717883;291.36;6040000.0;3579999.9999999995;3590000.0;1390000.0;3629999.9999999995;3020000.0;6050000.0;0.06583333333333334;0.0;0.17266666666666666;0.032;0.0;0.06583333333333334;0.0;11852.6328125;0.0;1380.18737792969;16456.490234375;478816.1947752005;478843.8170172662;254836.52542001416;254836.52542001416;249557.4107540212;430280.9020939914;461380.6943720889;438179.53515710204;472915.35137376806;533306.1214778391;470959.35768479214;437869.15320432716;441666.2829081751;464503.06872351485;461934.76558694645;417227.96259631903;473481.95767542045;464695.37349921046;461246.53888341883;234140.81001818314;224941.0041839467;469374.27755306003;202077.51583483917;202077.51583483917;274.0051631492451;3283554.307604926;1499163.9714349937;220469.91153325263;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1117161099800.063;437991820855.02136;966012640030.3287;40766.94866964406;8553.49637498307;-0.0;17061.960684031495;4693397.575830131;807842.3456387599;0.0;5614579.720005326;5.0164972223130535;0.27529584299044957
5287;2019-07-24 00:20:45.139;572;572;201;201;188;43;212;32;-25;41;792;221;-27;-3;241;216;257;537;182;238;211;6;610;355;359;140;360;301;612;184.0;-1.0;1272.0;99.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16607.46484375;12039.1943359375;0.0;1377.43957519531;536.0;298583;557.0;0.0;Calculated values ==>;1563920445.139;330.36;330.36;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.8482719121499;294.36;276.36;270.66;277.26000000000005;352.36;295.26000000000005;270.46000000000004;272.86;297.26000000000005;294.76000000000005;298.86;326.86;296.96000000000004;294.26000000000005;328.86;326.76000000000005;273.76000000000005;242.56692532238324;267.7187500070086;273.8482719121499;291.36;6100000.0;3550000.0;3590000.0;1400000.0;3600000.0;3010000.0;6120000.0;0.03066666666666667;0.0;0.21200000000000002;0.0165;0.0;0.03066666666666667;0.0;12039.1943359375;0.0;1377.43957519531;16607.46484375;478248.5767801788;478009.5301937492;254073.02920295083;254073.02920295083;249258.5704148213;430477.46260093397;461380.6943720889;438249.86041294545;472784.61766108364;533172.2493560852;470855.9467420913;437940.2675631159;441579.96937780036;465073.4646152595;462522.44405874936;415068.65561616264;472745.87833411025;464826.4671830437;461246.53888341883;233722.59852315116;224941.0041839467;469336.76393192314;201490.2385014676;201490.2385014676;273.76261559321506;3283829.932408143;1499363.1363606872;220492.89941792956;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1117376571599.9946;438075548754.99475;966193600330.2712;50193.03984523331;4419.467669602517;-0.0;7965.859878379839;4694155.828400815;807950.4897084417;0.0;5614788.354698337;4.664237528407896;0.2866844597222076
5288;2019-07-24 00:21:45.119;574;573;200;200;187;44;212;33;-28;41;786;220;-30;-4;241;216;257;536;181;238;212;7;607;356;359;138;361;300;609;320.0;-1.0;763.0;128.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;16189.177734375;11747.2568359375;0.0;1378.57763671875;536.0;298584;556.0;0.0;Calculated values ==>;1563920505.119;330.56;330.46000000000004;293.16;293.16;291.86;277.56;273.955091788801;294.36;276.46000000000004;270.36;277.26000000000005;351.76;295.16;270.16;272.76000000000005;297.26000000000005;294.76000000000005;298.86;326.76000000000005;296.96000000000004;294.36;328.76000000000005;326.76000000000005;273.86;242.14157278889297;267.5978703862781;273.955091788801;291.26000000000005;6070000.0;3560000.0;3590000.0;1380000.0;3610000.0;3000000.0;6090000.0;0.05333333333333334;0.0;0.12716666666666668;0.021333333333333333;0.0;0.05333333333333334;0.0;11747.2568359375;0.0;1378.57763671875;16189.177734375;478899.45924746396;478515.0319917657;253841.8352828742;253841.8352828742;249028.62957584104;430412.23801567365;461380.6943720889;438011.42202021845;473045.8727645816;532622.6209833812;470872.0016870855;437701.3939996297;441642.3686528343;464927.5523835209;462371.3252196394;416163.8398561623;472974.7803103466;464826.4671830437;461380.6943720889;233304.39079467155;224941.0041839467;469707.477533517;201619.39787921007;201619.39787921007;273.8175268418463;3284103.1466612625;1499561.290713707;220515.85857243277;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1117591899800.063;438158920955.02124;966373840230.3286;30061.185736598236;5719.212365958548;-0.0;13853.935812953538;4694824.390685805;808034.9505457648;0.0;5614970.125718612;3.781423117814613;0.19359292751868779
5289;2019-07-24 00:22:45.130;576;575;200;199;186;44;212;32;-28;40;782;220;-30;-5;241;217;257;537;180;238;212;7;604;357;359;138;362;299;606;463.0;-2.0;1287.0;172.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;1;0;15765.583984375;11258.2744140625;0.0;1368.27099609375;535.0;298585;555.0;0.0;Calculated values ==>;1563920565.13;330.76000000000005;330.66;293.16;293.06;291.76000000000005;277.56;274.0616903277293;294.36;276.36;270.36;277.16;351.36;295.16;270.16;272.66;297.26000000000005;294.86;298.86;326.86;296.96000000000004;294.36;328.66;326.66;273.86;242.14157278889297;267.47669482898436;274.0616903277293;291.16;6040000.0;3570000.0000000005;3590000.0;1380000.0;3620000.0000000005;2990000.0;6060000.0;0.07716666666666666;0.0;0.2145;0.028666666666666667;0.0;0.07716666666666666;0.0;11258.2744140625;0.0;1368.27099609375;15765.583984375;479546.21053056914;479164.23925686494;253998.0585067323;253610.44188683046;248798.53896410952;430346.717906069;461380.6943720889;438236.7768127522;472947.9820155742;532281.3339845433;471007.11867071764;437928.15255369636;441704.83121573745;464781.3556694665;462352.8576263787;417227.96259631903;473507.2047027453;464826.4671830437;461380.6943720889;232886.18681767926;224522.8720964353;469707.477533517;201944.4898052012;201944.4898052012;273.94881078025026;3284369.485162721;1499753.0386219628;220538.75317434018;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1117807339290.6245;438241736135.23706;966553573175.797;50684.69556311968;7675.872314878385;-0.0;20019.827119078163;4695497.396393486;808146.596716442;0.0;5615252.458828697;6.2075882556150646;0.319167294372622
5290;2019-07-24 00:23:45.091;577;576;200;200;186;44;213;32;-23;40;780;220;-17;-3;242;217;257;536;180;238;212;8;607;355;359;137;360;299;609;-2.0;-2.0;861.0;199.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15339.6630859375;10981.7587890625;0.0;1375.84130859375;535.0;298586;555.0;0.0;Calculated values ==>;1563920625.091;330.86;330.76000000000005;293.16;293.16;291.76000000000005;277.56;273.8482719121499;294.46000000000004;276.36;270.86;277.16;351.16;295.16;271.46000000000004;272.86;297.36;294.86;298.86;326.76000000000005;296.96000000000004;294.36;328.66;326.66;273.96000000000004;241.92719264551067;267.47669482898436;273.8482719121499;291.16;6070000.0;3550000.0;3590000.0;1370000.0;3600000.0;2990000.0;6090000.0;0.0;0.0;0.1435;0.033166666666666664;0.0;0.0;0.0;10981.7587890625;0.0;1375.84130859375;15339.6630859375;479338.46198330715;478955.6315589422;253841.8352828742;253841.8352828742;248673.6874513078;430477.46260093397;461514.72384408844;439003.13721699157;473078.44118532055;532073.3785199946;471007.11867071764;439913.33508480777;441999.8727961359;465204.3799370688;462654.8538357037;416163.8398561623;472974.7803103466;464826.4671830437;461380.6943720889;232886.18681767926;224522.8720964353;469941.3943347461;201120.81200608576;201944.4898052012;273.61818845748166;3284628.52706807;1499938.2517650363;220561.6059129245;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1118022599280.5012;438324182510.1899;966732856565.6943;34136.11366776498;8915.8826472339;-0.0;0.0;4696203.777023956;808284.7714690411;0.0;5615419.18228053;3.4838476706463535;0.2970731094308284
5291;2019-07-24 00:24:45.131;578;576;200;200;187;44;213;32;-5;40;779;219;6;3;242;217;257;538;180;238;212;8;608;355;359;136;360;299;610;-2.0;-1.0;987.0;220.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;15096.46484375;10612.3798828125;0.0;1380.70812988281;534.0;298587;554.0;0.0;Calculated values ==>;1563920685.131;330.96000000000004;330.76000000000005;293.16;293.16;291.86;277.56;273.8482719121499;294.46000000000004;276.36;272.66;277.16;351.06000000000006;295.06;273.76000000000005;273.46000000000004;297.36;294.86;298.86;326.96000000000004;296.96000000000004;294.36;328.56;326.56;273.96000000000004;241.71165711629368;267.47669482898436;273.8482719121499;291.16;6080000.0;3550000.0;3590000.0;1360000.0;3600000.0;2990000.0;6100000.0;0.0;0.0;0.16449999999999998;0.03666666666666667;0.0;0.0;0.0;10612.3798828125;0.0;1380.70812988281;15096.46484375;479366.68055879767;478837.11812130385;253790.3032962986;253790.3032962986;248986.7495575979;430477.46260093397;461514.72384408844;441704.83121573745;473208.68934220774;531969.3885642122;470888.1621824669;443315.7996292801;442879.2504583835;465204.3799370688;462654.8538357037;415802.3522874833;473152.8806058492;464826.4671830437;461380.6943720889;232467.98657752166;224104.74344509715;470076.5757111503;201138.85752313054;201944.4898052012;273.6252512073472;3284882.3305569226;1500118.3228879578;220584.59247239408;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1118238142880.3643;438406137110.1378;966912376165.5803;39573.10267243383;9861.049666894058;-0.0;0.0;4696818.429988714;808441.3502211834;0.0;5615419.18228053;4.121886897436195;0.3485480603188724
5292;2019-07-24 00:25:45.121;581;578;200;200;187;44;213;32;8;40;779;219;15;12;242;218;257;539;180;239;213;8;606;355;360;135;360;299;608;148.0;-1.0;939.0;206.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14661.755859375;10360.2705078125;0.0;1372.23266601562;534.0;298588;553.0;0.0;Calculated values ==>;1563920745.121;331.26000000000005;330.96000000000004;293.16;293.16;291.86;277.56;273.8482719121499;294.46000000000004;276.36;273.96000000000004;277.16;351.06000000000006;295.06;274.66;274.36;297.36;294.96000000000004;298.86;327.06;297.06;294.46000000000004;328.46000000000004;326.56;273.96000000000004;241.49495122638035;267.47669482898436;273.8482719121499;291.16;6060000.0;3550000.0;3600000.0;1350000.0;3600000.0;2990000.0;6080000.0;0.024666666666666667;0.0;0.1565;0.034333333333333334;0.0;0.024666666666666667;0.0;10360.2705078125;0.0;1372.23266601562;14661.755859375;480039.1025157397;479366.68055879767;253893.63640226962;253893.63640226962;249070.6869886876;430477.46260093397;461361.4654085356;443605.7027051416;473338.7274854557;531969.3885642122;470888.1621824669;444613.46213006455;444182.85976177163;465204.3799370688;462787.14600039157;416521.87875371304;473558.1259770792;464811.3070167571;461361.4654085356;232049.79005350024;224104.74344509715;470211.52306949627;201211.52379066736;201211.52379066736;273.653683556543;3285130.274398626;1500293.065845893;220607.529822168;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1118453806930.3984;438487423560.15076;967091746265.6089;37934.68900011522;9235.666641906459;-0.0;6417.03189324075;4697464.220603044;808600.463000565;0.0;5615472.648633772;4.567430048073685;0.3239819330407251
5293;2019-07-24 00:26:45.122;584;579;199;199;188;45;214;32;12;40;780;219;20;19;243;218;257;539;181;239;213;9;606;356;360;135;361;300;608;-2.0;-1.0;640.0;249.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14778.0224609375;10091.798828125;0.0;1379.1042480468802;533.0;298589;552.0;0.0;Calculated values ==>;1563920805.122;331.56;331.06;293.06;293.06;291.96000000000004;277.66;273.955091788801;294.56;276.36;274.36;277.16;351.16;295.06;275.16;275.06;297.46000000000004;294.96000000000004;298.86;327.06;297.06;294.46000000000004;328.36;326.46000000000004;274.06;241.49495122638035;267.5978703862781;273.955091788801;291.26000000000005;6060000.0;3560000.0;3600000.0;1350000.0;3610000.0;3000000.0;6080000.0;0.0;0.0;0.10666666666666667;0.0415;0.0;0.0;0.0;10091.798828125;0.0;1379.1042480468802;14778.0224609375;480474.79967604857;479512.817615296;253507.82799656468;253507.82799656468;249428.2335772002;430412.23801567365;461495.6585078262;443981.54984624276;473338.7274854557;531998.4932822039;470752.844224715;445129.6953370489;444986.9139214678;465189.78860520123;462636.5820206667;416521.87875371304;473558.1259770792;464811.3070167571;461361.4654085356;231631.59724164338;223686.61821467688;470309.5239926605;201123.80923975058;201211.52379066736;273.62379465246306;3285375.6099731904;1500463.502597385;220630.45801188762;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1118669810530.1375;438568424910.0529;967271449260.3918;25904.8256646925;11171.207162245764;-0.0;0.0;4697996.225424541;808770.5231163488;0.0;5615526.124790738;3.232180812682051;0.3052598586017341
