;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5294;2019-07-24 00:27:45.133;587;582;199;199;188;45;214;32;15;40;781;219;28;25;243;219;257;541;181;239;213;9;608;356;360;135;361;301;610;-2.0;-1.0;824.0;226.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14686.3603515625;10168.9521484375;0.0;1386.54406738281;532.0;298590;552.0;0.0;Calculated values ==>;1563920865.133;331.86;331.36;293.06;293.06;291.96000000000004;277.66;273.955091788801;294.56;276.36;274.66;277.16;351.26;295.06;275.96000000000004;275.66;297.46000000000004;295.06;298.86;327.26000000000005;297.06;294.46000000000004;328.36;326.36;274.06;241.49495122638035;267.7187500070086;273.955091788801;291.26000000000005;6080000.0;3560000.0;3600000.0;1350000.0;3610000.0;3010000.0;6100000.0;0.0;0.0;0.13733333333333334;0.03766666666666666;0.0;0.0;0.0;10168.9521484375;0.0;1386.54406738281;14686.3603515625;480677.2639502819;479715.91834452393;253406.26507607664;253406.26507607664;249343.03996881677;430412.23801567365;461495.6585078262;444213.19900484144;473338.7274854557;532027.6715589184;470617.29491098126;446070.60221923905;445645.04530121887;465189.78860520123;462769.0328275246;415802.3522874833;473609.61664953385;464811.3070167571;461361.4654085356;231631.59724164338;223268.49639005636;470309.5239926605;201320.2588220955;201211.52379066736;273.7006623305423;3285621.1915113213;1500632.3731425507;220653.5093064474;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1118885850129.8423;438649439759.9422;967451782315.1454;33357.29711843045;10131.92898809128;-0.0;0.0;4698490.166986413;808948.0817971503;0.0;5615526.124790738;3.763510047018304;0.3314207348371945
5295;2019-07-24 00:28:45.103;591;585;198;198;188;45;214;32;22;40;783;220;38;33;243;219;257;544;183;239;213;9;606;357;360;135;362;303;608;162.0;-2.0;740.0;276.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;14408.2236328125;10045.5419921875;0.0;1386.92077636719;532.0;298591;552.0;0.0;Calculated values ==>;1563920925.103;332.26000000000005;331.66;292.96000000000004;292.96000000000004;291.96000000000004;277.66;274.0616903277293;294.56;276.36;275.36;277.16;351.46000000000004;295.16;276.96000000000004;276.46000000000004;297.46000000000004;295.06;298.86;327.56;297.06;294.46000000000004;328.36;326.36;274.06;241.49495122638035;267.9596281332873;274.0616903277293;291.46000000000004;6060000.0;3570000.0000000005;3600000.0;1350000.0;3620000.0000000005;3030000.0;6080000.0;0.027000000000000003;0.0;0.12333333333333334;0.046;0.0;0.027000000000000003;0.0;10045.5419921875;0.0;1386.92077636719;14408.2236328125;481487.0435671805;480386.9186708786;253124.74154521193;253124.74154521193;249428.2335772002;430346.717906069;461495.6585078262;444821.6150417089;473338.7274854557;532086.2488302357;470465.26427392685;447095.7395217318;446390.54166232125;465044.1086722825;462618.4332792204;416521.87875371304;474315.4408997937;464811.3070167571;461361.4654085356;231631.59724164338;223268.49639005636;470309.5239926605;201524.75442985227;201524.75442985227;273.785056038171;3285863.5251505403;1500800.7430334107;220676.60995738616;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1119101742129.9453;438730399259.98083;967632891715.2318;30006.612808795653;12364.099399889177;-0.0;7015.5911964244515;4699017.935553101;809135.4549670212;0.0;5615584.558819107;4.3198306790858485;0.33374621397620763
5296;2019-07-24 00:29:45.124;593;587;197;198;188;47;215;33;31;40;785;220;46;40;244;220;257;544;184;239;214;10;608;358;360;136;363;304;610;419.0;-1.0;1133.0;240.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;14279.71484375;10288.6953125;0.0;1396.2087402343802;531.0;298592;552.0;0.0;Calculated values ==>;1563920985.124;332.46000000000004;331.86;292.86;292.96000000000004;291.96000000000004;277.86;274.1680685717883;294.66;276.46000000000004;276.26000000000005;277.16;351.66;295.16;277.76000000000005;277.16;297.56;295.16;298.86;327.56;297.06;294.56;328.36;326.26000000000005;274.16;241.71165711629368;268.0796299477929;274.1680685717883;291.56;6080000.0;3579999.9999999995;3600000.0;1360000.0;3629999.9999999995;3040000.0;6100000.0;0.06983333333333334;0.0;0.18883333333333333;0.04;0.0;0.06983333333333334;0.0;10288.6953125;0.0;1396.2087402343802;14279.71484375;481545.30248251674;480444.66327134776;252646.11620058934;253024.8941758119;249343.03996881677;430280.9020939914;461629.7256903882;445912.450752771;473208.68934220774;532219.8961362846;470329.2192482127;448026.5480966273;447186.0512154405;465029.61547741666;462600.4079176935;415802.3522874833;474064.90723446076;464811.3070167571;461495.6585078262;231631.59724164338;222850.3779558165;470272.87658027647;202103.23369501482;202103.23369501482;274.01517709255853;3286102.6749782506;1500970.2543195568;220699.8108208757;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1119317817730.474;438811727715.1798;967815055450.6775;46039.30715440629;10726.785715410468;-0.0;18114.237666094665;4699651.873354945;809327.9463585346;0.0;5615794.047355475;6.4082965677744435;0.37393058320990336
5297;2019-07-24 00:30:45.114;597;590;197;197;186;47;215;34;41;41;786;220;50;47;244;220;257;548;183;240;214;10;609;359;360;136;364;304;611;361.0;-1.0;656.0;267.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14554.185546875;10313.6201171875;0.0;1399.46960449219;531.0;298593;552.0;0.0;Calculated values ==>;1563921045.114;332.86;332.16;292.86;292.86;291.76000000000005;277.86;274.27422755570615;294.66;276.56;277.26000000000005;277.26000000000005;351.76;295.16;278.16;277.86;297.56;295.16;298.86;327.96000000000004;297.16;294.56;328.36;326.26000000000005;274.16;241.71165711629368;268.0796299477929;274.27422755570615;291.46000000000004;6090000.0;3590000.0;3600000.0;1360000.0;3640000.0;3040000.0;6110000.0;0.06016666666666667;0.0;0.10933333333333332;0.0445;0.0;0.06016666666666667;0.0;10313.6201171875;0.0;1399.46960449219;14554.185546875;482007.17728486913;480764.46242657484;252597.38550331525;252597.38550331525;248591.31746264308;430214.79039162316;461629.7256903882;447326.59894302575;473306.2826088756;532324.1359750484;470329.2192482127;448583.2367254159;448165.9890469976;464883.6276779939;462449.46005367924;415437.3232049786;474545.15762297716;464942.4404991662;461495.6585078262;231631.59724164338;222850.3779558165;470272.87658027647;202127.30280304022;202127.30280304022;274.0290948684447;3286342.91743446;1501141.9116671712;220723.1042575322;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1119533781730.5085;438893314115.19275;967997425050.7065;26808.45637797175;11932.478033087014;-0.0;15605.32940157129;4700258.836873695;809516.7420852692;0.0;5616074.996915018;4.639788911719926;0.2826815779781033
5298;2019-07-24 00:31:45.114;601;593;197;197;186;48;215;34;38;41;788;220;49;51;245;220;257;550;183;240;214;10;607;360;360;136;365;306;609;391.0;-1.0;438.0;199.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14677.48046875;10520.083984375;0.0;1409.31555175781;530.0;298594;551.0;0.0;Calculated values ==>;1563921105.114;333.26000000000005;332.46000000000004;292.86;292.86;291.76000000000005;277.96000000000004;274.38016830617;294.66;276.56;276.96000000000004;277.26000000000005;351.96000000000004;295.16;278.06;278.26000000000005;297.66;295.16;298.86;328.16;297.16;294.56;328.26000000000005;326.16;274.16;241.71165711629368;268.3187672390254;274.38016830617;291.46000000000004;6070000.0;3600000.0;3600000.0;1360000.0;3650000.0;3060000.0;6090000.0;0.06516666666666666;0.0;0.073;0.033166666666666664;0.0;0.06516666666666666;0.0;10520.083984375;0.0;1409.31555175781;14677.48046875;482809.3888058065;481430.1959616132;252695.08684682404;252695.08684682404;248673.6874513078;430148.3826014536;461629.7256903882;446519.73315770726;473306.2826088756;532383.3606483971;470056.4235496659;448069.6469006501;448349.023838983;464869.23356765806;462298.19722436205;416163.8398561623;475095.23679054313;464942.4404991662;461495.6585078262;231213.40812182956;222432.26289678228;470272.87658027647;202432.2540470864;202432.2540470864;274.15231232592834;3286586.514651257;1501315.5258680175;220746.51080050095;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1119749781730.5085;438974914115.19275;968180425050.7065;17818.38597507532;8883.380647350803;-0.0;16882.298524024878;4700630.727226637;809690.2075742729;0.0;5616345.727147732;3.6535003303762075;0.18326438997038977
5299;2019-07-24 00:32:45.105;605;596;198;198;185;48;215;35;32;41;789;220;45;53;245;220;257;553;183;240;214;10;609;359;360;137;364;306;611;172.0;-1.0;559.0;235.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14866.2451171875;10882.544921875;0.0;1408.58557128906;530.0;298595;551.0;0.0;Calculated values ==>;1563921165.105;333.66;332.76000000000005;292.96000000000004;292.96000000000004;291.66;277.96000000000004;274.27422755570615;294.66;276.66;276.36;277.26000000000005;352.06000000000006;295.16;277.66;278.46000000000004;297.66;295.16;298.86;328.46000000000004;297.16;294.56;328.26000000000005;326.16;274.16;241.92719264551067;268.3187672390254;274.27422755570615;291.46000000000004;6090000.0;3590000.0;3600000.0;1370000.0;3640000.0;3060000.0;6110000.0;0.028666666666666667;0.0;0.09316666666666666;0.03916666666666667;0.0;0.028666666666666667;0.0;10882.544921875;0.0;1408.58557128906;14866.2451171875;483155.38881968707;481633.6515746659;252975.34417818164;252975.34417818164;248239.48751149588;430214.79039162316;461629.7256903882;445664.3711478791;473176.1828425327;532487.6948089948;470056.4235496659;447508.6907727563;448627.68014227727;465015.24582933175;462449.46005367924;415437.3232049786;475298.85272588936;464942.4404991662;461495.6585078262;231213.40812182956;222432.26289678228;470138.0144479632;202018.98222288743;202018.98222288743;273.9868985824135;3286832.675434558;1501493.8543554295;220769.98978745865;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1119965749330.282;439056801830.1068;968363997510.5139;22699.628734845057;10501.328762148802;-0.0;7438.331386834912;4700968.326701348;809851.7225882958;0.0;5616548.368662655;3.306391458981829;0.24537115969043852
5300;2019-07-24 00:33:45.105;608;600;199;199;185;48;215;35;30;42;790;221;43;53;245;221;257;556;182;240;215;10;607;359;361;137;364;307;609;-1.0;-1.0;580.0;173.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15143.861328125;11082.2197265625;0.0;1407.75964355469;529.0;298596;551.0;0.0;Calculated values ==>;1563921225.105;333.96000000000004;333.16;293.06;293.06;291.66;277.96000000000004;274.27422755570615;294.66;276.66;276.16;277.36;352.16;295.26000000000005;277.46000000000004;278.46000000000004;297.66;295.26000000000005;298.86;328.76000000000005;297.16;294.66;328.26000000000005;326.06;274.16;241.92719264551067;268.43790593516167;274.27422755570615;291.36;6070000.0;3590000.0;3610000.0;1370000.0;3640000.0;3070000.0;6090000.0;0.0;0.0;0.09666666666666666;0.028833333333333332;0.0;0.0;0.0;11082.2197265625;0.0;1407.75964355469;15143.861328125;483808.7009717158;482438.6454277463;253456.9166376319;253456.9166376319;248320.67354885576;430214.79039162316;461476.7180717267;445180.40119705;473273.90776018414;532517.4687092409;470040.19265278074;447036.1171241952;448441.18314597476;465015.24582933175;462582.5062421609;416163.8398561623;475994.74234150496;464796.26975366054;461476.7180717267;231213.40812182956;222014.15119762826;470138.0144479632;202037.61695890446;202018.98222288743;273.9941598391592;3287082.759654936;1501676.8940608331;220793.45933091568;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1120182049330.282;439139001830.1068;968547897510.5139;23503.802476354067;7730.2281276011945;-0.0;0.0;4701353.355294774;810003.6522290438;0.0;5616610.3547575455;2.5007271572188516;0.22454456047655127
5301;2019-07-24 00:34:45.086;611;603;200;200;186;47;216;35;30;42;790;221;45;53;246;221;257;558;183;240;215;10;608;359;361;137;363;307;610;314.0;-1.0;136.0;154.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15396.048828125;11297.5966796875;0.0;1411.7265625;529.0;298597;551.0;0.0;Calculated values ==>;1563921285.086;334.26000000000005;333.46000000000004;293.16;293.16;291.76000000000005;277.86;274.27422755570615;294.76000000000005;276.66;276.16;277.36;352.16;295.26000000000005;277.66;278.46000000000004;297.76000000000005;295.26000000000005;298.86;328.96000000000004;297.16;294.66;328.26000000000005;326.06;274.16;241.92719264551067;268.43790593516167;274.27422755570615;291.46000000000004;6080000.0;3590000.0;3610000.0;1370000.0;3629999.9999999995;3070000.0;6100000.0;0.052333333333333336;0.0;0.02266666666666667;0.025666666666666667;0.0;0.052333333333333336;0.0;11297.5966796875;0.0;1411.7265625;15396.048828125;484123.5167095066;482755.64954465965;253790.3032962986;253790.3032962986;248632.41703144787;430214.79039162316;461610.94820493297;445180.40119705;473273.90776018414;532517.4687092409;470040.19265278074;447318.6337633334;448441.18314597476;465292.22471119097;462582.5062421609;415802.3522874833;476171.14576806047;464796.26975366054;461476.7180717267;231213.40812182956;222014.15119762826;470138.0144479632;201958.5322023651;201958.5322023651;273.963337494606;3287337.178314582;1501863.3334728703;220816.94760896772;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1120398580740.089;439221175800.0336;968732039180.35;5513.029030546191;6883.273377637018;-0.0;13581.451727163256;4701595.085651589;810125.3928447389;0.0;5616723.497681896;2.0439919294141133;0.0885337098836295
5302;2019-07-24 00:35:45.106;614;606;201;201;186;46;216;35;32;42;791;221;46;53;246;222;257;560;182;241;215;11;607;358;361;137;363;306;609;251.0;-1.0;417.0;102.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15471.9931640625;11332.830078125;0.0;1402.12353515625;529.0;298598;552.0;0.0;Calculated values ==>;1563921345.106;334.56;333.76000000000005;293.26000000000005;293.26000000000005;291.76000000000005;277.76000000000005;274.1680685717883;294.76000000000005;276.66;276.36;277.36;352.26;295.26000000000005;277.76000000000005;278.46000000000004;297.76000000000005;295.36;298.86;329.16;297.26000000000005;294.66;328.36;326.06;274.26000000000005;241.92719264551067;268.3187672390254;274.1680685717883;291.36;6070000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;3060000.0;6090000.0;0.04183333333333333;0.0;0.06949999999999999;0.017;0.0;0.04183333333333333;0.0;11332.830078125;0.0;1402.12353515625;15471.9931640625;484660.8296263003;483298.3868980471;254229.52773441092;254229.52773441092;248673.6874513078;430280.9020939914;461610.94820493297;445664.3711478791;473273.90776018414;532696.3376463689;470176.73804117914;447649.2082961263;448627.68014227727;465292.22471119097;462865.82500516507;416163.8398561623;476591.452502595;464927.5523835209;461476.7180717267;231631.59724164338;222014.15119762826;470236.29553865286;202094.0379086226;202094.0379086226;274.01159665558623;3287594.4977423297;1502051.9832247554;220840.40417602434;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1120615252940.0203;439303403200.0075;968916000480.2915;16928.138160128325;4558.418379710515;-0.0;10850.84212015652;4701782.157714694;810220.772058497;0.0;5616927.167998042;2.539263168282825;0.12373822850668001
5303;2019-07-24 00:36:45.107;616;608;202;202;187;46;216;34;34;42;790;221;50;54;246;222;257;561;181;241;215;11;605;357;361;136;363;305;607;6.0;-2.0;321.0;65.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15576.02734375;11325.7275390625;0.0;1404.76159667969;528.0;298599;552.0;0.0;Calculated values ==>;1563921405.107;334.76000000000005;333.96000000000004;293.36;293.36;291.86;277.76000000000005;274.0616903277293;294.76000000000005;276.56;276.56;277.36;352.16;295.26000000000005;278.16;278.56;297.76000000000005;295.36;298.86;329.26000000000005;297.26000000000005;294.66;328.36;325.96000000000004;274.26000000000005;241.71165711629368;268.19934244402924;274.0616903277293;291.26000000000005;6050000.0;3570000.0000000005;3610000.0;1360000.0;3629999.9999999995;3050000.0;6070000.0;0.001;0.0;0.0535;0.010833333333333334;0.0;0.001;0.0;11325.7275390625;0.0;1404.76159667969;15576.02734375;485165.4401016392;483808.7009717158;254727.70851208482;254727.70851208482;249112.92339285027;430346.717906069;461610.94820493297;446144.86104575056;473403.85947104497;532666.5346940202;470313.0473591377;448396.6318820213;448952.2146688218;465292.22471119097;463015.90774916107;416876.55791587516;476983.04102104413;464927.5523835209;461476.7180717267;231631.59724164338;221596.04284303306;470370.9986153779;201731.58507625674;201731.58507625674;273.86580352230726;3287853.235559502;1502240.8076857761;220863.79527536617;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1120831856550.6194;439385304565.234;969099303535.7985;13076.110264367919;2910.260313340479;-0.0;259.74513299546993;4702032.197286179;810283.0120850943;0.0;5617019.757768544;1.2761580122708078;0.10407196194122896
5304;2019-07-24 00:37:45.107;619;610;203;203;188;44;216;33;36;42;789;220;53;56;246;222;257;562;181;241;216;11;606;356;361;136;361;304;608;414.0;-1.0;27.0;64.0;0.0;0;98;93;1;0;0;0;0;0;0;1;0;0;0;0;15702.4619140625;11360.1962890625;0.0;1381.29089355469;528.0;298600;554.0;0.0;Calculated values ==>;1563921465.107;335.06;334.16;293.46000000000004;293.46000000000004;291.96000000000004;277.56;273.955091788801;294.76000000000005;276.46000000000004;276.76000000000005;277.36;352.06000000000006;295.16;278.46000000000004;278.76000000000005;297.76000000000005;295.36;298.86;329.36;297.26000000000005;294.76000000000005;328.56;325.96000000000004;274.26000000000005;241.71165711629368;268.0796299477929;273.955091788801;291.26000000000005;6060000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;6080000.0;0.06899999999999999;0.0;0.0045000000000000005;0.010666666666666666;0.0;0.06899999999999999;0.0;11360.1962890625;0.0;1381.29089355469;15702.4619140625;485478.1748756897;483981.2660110406;255068.22244878332;255068.22244878332;249428.2335772002;430412.23801567365;461610.94820493297;446621.9564447741;473403.85947104497;532636.8050945956;470329.2192482127;448998.8971924048;449413.00246898126;465582.3289076539;463165.68256596546;416521.87875371304;477010.18522868986;464927.5523835209;461610.94820493297;232467.98657752166;221596.04284303306;470370.9986153779;201587.89624808676;201587.89624808676;273.80523060844087;3288113.8896366507;1502429.8570510105;220887.01237945145;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1121048456550.6194;439466904565.234;969282003535.7985;1102.6532708850932;2867.0197585844385;-0.0;17941.590585022386;4702150.353648973;810331.1560856937;0.0;5617171.435566194;1.7196786607755463;0.004534821361749465
5305;2019-07-24 00:38:45.108;622;613;203;203;188;43;217;32;38;42;788;220;54;57;246;223;257;565;181;241;216;11;605;355;360;136;360;302;607;219.0;-1.0;783.0;47.0;0.0;0;95;89;1;0;0;0;0;0;0;1;0;0;0;0;15414.1669921875;11061.7001953125;0.0;1356.90490722656;528.0;298601;555.0;0.0;Calculated values ==>;1563921525.108;335.36;334.46000000000004;293.46000000000004;293.46000000000004;291.96000000000004;277.46000000000004;273.8482719121499;294.86;276.36;276.96000000000004;277.36;351.96000000000004;295.16;278.56;278.86;297.76000000000005;295.46000000000004;298.86;329.66;297.26000000000005;294.76000000000005;328.66;325.96000000000004;274.26000000000005;241.71165711629368;267.8393353686513;273.8482719121499;291.26000000000005;6050000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;6070000.0;0.0365;0.0;0.1305;0.007833333333333333;0.0;0.0365;0.0;11061.7001953125;0.0;1356.90490722656;15414.1669921875;486010.2841675224;484519.0866690904;255123.1771009135;255123.1771009135;249471.10603656634;430477.46260093397;461897.48510764097;447286.45025618136;473403.85947104497;532681.6696647728;470601.0756044212;449505.1483678675;449916.25365142606;465726.964571486;463446.8648078147;416876.55791587516;477575.1926929884;465073.4646152595;461763.66765822354;232886.18681767926;221596.04284303306;470370.9986153779;201573.86211605117;201573.86211605117;273.7952611017392;3288373.199198977;1502616.7093023069;220909.8310580687;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1121264760155.3582;439548505925.13544;969463806565.5789;32065.49275228699;2105.5775692447255;-0.0;9496.927902289292;4702426.759472186;810372.5950873474;0.0;5617400.093697551;3.5163368078185218;0.17809999326132162
5306;2019-07-24 00:39:45.098;626;616;202;202;189;43;217;31;40;41;785;220;54;59;246;223;257;565;181;242;216;11;606;354;359;136;359;302;608;-2.0;-1.0;461.0;53.0;0.0;0;91;87;1;0;0;0;0;0;0;1;0;0;0;0;15426.923828125;10939.98828125;0.0;1327.90576171875;528.0;298602;556.0;0.0;Calculated values ==>;1563921585.098;335.76000000000005;334.76000000000005;293.36;293.36;292.06;277.46000000000004;273.7412296467126;294.86;276.26000000000005;277.16;277.26000000000005;351.66;295.16;278.56;279.06;297.76000000000005;295.46000000000004;298.86;329.66;297.36;294.76000000000005;328.76000000000005;325.96000000000004;274.26000000000005;241.71165711629368;267.8393353686513;273.7412296467126;291.26000000000005;6060000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6080000.0;0.0;0.0;0.07683333333333334;0.008833333333333334;0.0;0.0;0.0;10939.98828125;0.0;1327.90576171875;15426.923828125;486462.3974029786;484833.0949793244;254673.74651099028;254673.74651099028;249787.81796269777;430542.39183029096;462049.59554772783;447566.28926109587;473306.2826088756;532369.3337608792;470601.0756044212;449505.1483678675;450189.5037919261;465871.32459077286;463595.7598268558;416521.87875371304;477454.7137691082;465349.75327765616;461916.06316538615;233304.39079467155;221596.04284303306;470370.9986153779;201144.28307113436;201573.86211605117;273.6229339764108;3288630.165454339;1502800.0261484068;220932.20075140975;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1121480424205.3923;439630092325.14844;969644976365.6077;18933.424142262043;2378.1693206408177;-0.0;0.0;4702851.679614546;810409.9534173429;0.0;5617479.221573238;1.7371843438049122;0.1332831156855373
5307;2019-07-24 00:40:48.069;629;619;202;202;189;43;217;31;41;41;783;220;53;59;246;224;257;569;181;242;216;11;606;354;359;136;359;301;608;-1.0;-1.0;753.0;59.0;0.0;0;89;84;1;0;0;0;0;0;0;1;0;0;0;0;15067.525390625;10694.921875;0.0;1315.53247070312;528.0;298603;557.0;0.0;Calculated values ==>;1563921648.069;336.06;335.06;293.36;293.36;292.06;277.46000000000004;273.7412296467126;294.86;276.26000000000005;277.26000000000005;277.26000000000005;351.46000000000004;295.16;278.46000000000004;279.06;297.76000000000005;295.56;298.86;330.06;297.36;294.76000000000005;328.86;325.96000000000004;274.26000000000005;241.71165711629368;267.7187500070086;273.7412296467126;291.26000000000005;6060000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;6080000.0;0.0;0.0;0.1255;0.009833333333333333;0.0;0.0;0.0;10694.921875;0.0;1315.53247070312;15067.525390625;486882.63923751295;485257.51982018095;254673.74651099028;254673.74651099028;249787.81796269777;430542.39183029096;462049.59554772783;447894.6635423884;473306.2826088756;532235.8501681656;470736.65436875983;449551.36088337604;450370.6358326275;465871.32459077286;463727.09145321214;416521.87875371304;478045.461454189;465349.75327765616;461916.06316538615;233722.59852315116;221596.04284303306;470370.9986153779;201233.67051712293;201573.86211605117;273.65789440644807;3288896.869059952;1502989.2444715318;220955.32018874557;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1121706490095.2349;439715732885.08875;969834833930.4753;30955.95462467082;2646.5170596328403;-0.0;0.0;4703288.010735122;810453.8991848195;0.0;5617479.221573238;2.7977685703726385;0.20607549339410897
5308;2019-07-24 00:41:48.129;633;621;201;201;189;43;217;31;44;41;781;220;54;61;247;224;257;571;181;242;217;12;606;355;359;136;360;302;608;395.0;-1.0;808.0;32.0;0.0;0;86;81;1;0;0;0;0;0;0;1;0;0;0;0;14979.1494140625;10486.37109375;0.0;1282.13256835938;528.0;298604;558.0;0.0;Calculated values ==>;1563921708.129;336.46000000000004;335.26000000000005;293.26000000000005;293.26000000000005;292.06;277.46000000000004;273.8482719121499;294.86;276.26000000000005;277.56;277.26000000000005;351.26;295.16;278.56;279.26000000000005;297.86;295.56;298.86;330.26000000000005;297.36;294.86;328.96000000000004;325.96000000000004;274.36;241.71165711629368;267.8393353686513;273.8482719121499;291.26000000000005;6060000.0;3550000.0;3590000.0;1360000.0;3600000.0;3020000.0;6080000.0;0.06583333333333334;0.0;0.13466666666666666;0.005333333333333333;0.0;0.06583333333333334;0.0;10486.37109375;0.0;1282.13256835938;14979.1494140625;487441.52812649164;485539.927041232;254282.24759931778;254282.24759931778;249787.81796269777;430477.46260093397;462049.59554772783;448123.7737234782;473306.2826088756;531952.7699279393;470601.0756044212;449505.1483678675;450462.1078894688;465857.34435233945;463578.4645306311;416521.87875371304;478340.0090954192;465349.75327765616;462049.59554772783;234140.81001818314;221596.04284303306;470469.1018322894;201636.2341642781;201636.2341642781;273.8195989304661;3289147.5084053758;1503165.9317568778;220976.98904459242;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1121922105495.0295;439797414485.0109;970015914830.3029;33193.65532730561;1433.7752942293937;-0.0;17143.87962441044;4703823.125397628;810487.9356235056;0.0;5617622.2301023025;4.399141278481447;0.1680395966179432
5309;2019-07-24 00:42:45.090;635;624;200;201;190;44;218;32;46;40;779;220;55;62;247;224;257;574;181;243;217;12;609;356;359;136;361;302;611;241.0;-1.0;1035.0;68.0;0.0;0;85;80;1;0;0;0;0;0;0;1;0;0;0;0;14910.8681640625;10497.4609375;0.0;1286.24047851562;528.0;298605;560.0;0.0;Calculated values ==>;1563921765.09;336.66;335.56;293.16;293.26000000000005;292.16;277.56;273.955091788801;294.96000000000004;276.36;277.76000000000005;277.16;351.06000000000006;295.16;278.66;279.36;297.86;295.56;298.86;330.56;297.46000000000004;294.86;329.16;325.96000000000004;274.36;241.71165711629368;267.8393353686513;273.955091788801;291.26000000000005;6090000.0;3560000.0;3590000.0;1360000.0;3610000.0;3020000.0;6110000.0;0.04016666666666667;0.0;0.1725;0.011333333333333334;0.0;0.04016666666666667;0.0;10497.4609375;0.0;1286.24047851562;14910.8681640625;487397.10421169613;485633.4695523659;253739.03739851213;254124.92172905273;250018.06832364225;430412.23801567365;462183.0053738274;448401.4392639541;473208.68934220774;531744.4377471372;470601.0756044212;449642.34892113024;450598.1702979624;465712.960854355;463429.53646658803;415437.3232049786;478424.06913680665;465480.30547409743;462049.59554772783;234977.24436692704;221596.04284303306;470469.1018322894;201833.64872962623;201833.64872962623;273.9010909964256;3289383.9758067983;1503331.940097935;220997.30808584727;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1122126595484.9062;439874881444.96423;970187937050.1992;42532.943867171554;3044.535135163516;-0.0;10452.007197193749;4704422.217455144;810523.3646568689;0.0;5617840.548061788;4.754829083107731;0.25717878631981356
5310;2019-07-24 00:43:45.120;637;626;199;200;189;45;218;32;47;40;778;220;56;64;247;225;257;579;181;243;217;12;607;357;360;137;362;303;609;254.0;-1.0;1271.0;75.0;0.0;0;84;80;1;0;0;0;0;0;0;1;0;0;0;0;14762.611328125;10552.041015625;0.0;1284.67687988281;528.0;298606;562.0;0.0;Calculated values ==>;1563921825.12;336.86;335.76000000000005;293.06;293.16;292.06;277.66;274.0616903277293;294.96000000000004;276.36;277.86;277.16;350.96000000000004;295.16;278.76000000000005;279.56;297.86;295.66;298.86;331.06;297.46000000000004;294.86;329.36;325.96000000000004;274.36;241.92719264551067;267.9596281332873;274.0616903277293;291.26000000000005;6070000.0;3570000.0000000005;3600000.0;1370000.0;3620000.0000000005;3030000.0;6090000.0;0.042333333333333334;0.0;0.21183333333333335;0.0125;0.0;0.042333333333333334;0.0;10552.041015625;0.0;1284.67687988281;14762.611328125;487891.46772856824;486134.75604373054;253456.9166376319;253841.8352828742;249744.4823621905;430346.717906069;462031.17872931756;448353.2992136279;473078.44118532055;531565.1381811216;470465.26427392685;449596.476301459;450690.13586788916;465568.3016696177;463412.3307658889;416163.8398561623;479395.03086439683;465335.1870322967;461897.48510764097;235813.6939595721;221596.04284303306;470334.5574354778;202105.86337144807;202105.86337144807;274.01165138519013;3289631.3784419466;1503507.4403203856;221018.7431093127;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1122342403334.8035;439956822394.9252;970369527800.1127;52163.41515923509;3352.8586758003717;-0.0;10997.8453201655;4705211.74834815;810576.7029277424;0.0;5618019.3862070665;5.6193042482193425;0.31291345803092174
5311;2019-07-24 00:44:45.121;639;628;199;199;189;46;218;33;48;41;777;220;57;65;248;225;257;579;181;243;217;12;608;358;360;137;363;303;610;408.0;-1.0;1058.0;64.0;0.0;0;85;80;1;0;0;0;0;0;0;1;0;0;0;0;14661.255859375;10402.4619140625;0.0;1293.60852050781;528.0;298607;564.0;0.0;Calculated values ==>;1563921885.121;337.06;335.96000000000004;293.06;293.06;292.06;277.76000000000005;274.1680685717883;294.96000000000004;276.46000000000004;277.96000000000004;277.26000000000005;350.86;295.16;278.86;279.66;297.96000000000004;295.66;298.86;331.06;297.46000000000004;294.86;329.56;325.96000000000004;274.36;241.92719264551067;267.9596281332873;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3600000.0;1370000.0;3629999.9999999995;3030000.0;6100000.0;0.068;0.0;0.17633333333333334;0.010666666666666666;0.0;0.068;0.0;10402.4619140625;0.0;1293.60852050781;14661.255859375;488062.70584853744;486306.9136684441;253406.26507607664;253406.26507607664;249701.33491164583;430280.9020939914;462031.17872931756;448492.1240640218;473176.1828425327;531460.8904239582;470465.26427392685;449733.7568600775;450826.11921441107;465554.39734395995;463263.0670591279;415802.3522874833;479277.11311682477;465335.1870322967;461897.48510764097;236650.15891445865;221596.04284303306;470334.5574354778;202377.5575276978;202377.5575276978;274.1218889442966;3289876.581422502;1503682.0640889637;221040.22917913724;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1122558406935.401;440039023765.1525;970551330830.6155;43398.20189923847;2858.2079990163197;-0.0;17647.35507543614;4706008.1084316205;810628.4626794904;0.0;5618258.100189524;5.463695292464149;0.2452406862277294
5312;2019-07-24 00:45:45.131;640;629;199;199;188;47;218;33;48;41;776;220;57;66;248;225;257;582;181;243;218;13;608;358;360;138;363;303;611;-2.0;-1.0;1347.0;0.0;0.0;0;86;79;1;0;0;0;0;0;0;1;0;0;0;0;14458.673828125;10444.7490234375;0.0;1290.98962402344;528.0;298608;566.0;0.0;Calculated values ==>;1563921945.131;337.16;336.06;293.06;293.06;291.96000000000004;277.86;274.1680685717883;294.96000000000004;276.46000000000004;277.96000000000004;277.26000000000005;350.76;295.16;278.86;279.76000000000005;297.96000000000004;295.66;298.86;331.36;297.46000000000004;294.96000000000004;329.76000000000005;325.96000000000004;274.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3600000.0;1380000.0;3629999.9999999995;3030000.0;6110000.0;0.0;0.0;0.2245;0.0;0.0;0.0;0.0;10444.7490234375;0.0;1290.98962402344;14458.673828125;488201.8936088522;486338.5148217586;253355.87043412126;253355.87043412126;249300.71549978477;430280.9020939914;462031.17872931756;448492.1240640218;473045.8727645816;531356.6340493629;470465.26427392685;449733.7568600775;450961.9451180683;465554.39734395995;463263.0670591279;415802.3522874833;479598.45989997307;465335.1870322967;462031.17872931756;237486.63934987856;221596.04284303306;470298.1829359995;202496.42290420205;202377.5575276978;274.1680685717883;3290119.2879475397;1503855.819801208;221061.77108672456;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1122774442935.3665;440121537515.1394;970733161130.5865;55226.03491037954;0.0;-0.0;0.0;4706830.114049677;810652.2850492118;0.0;5618405.185992011;4.705799657725664;0.31199718763101625
5313;2019-07-24 00:46:45.132;641;631;198;199;188;48;219;34;50;41;774;220;59;67;249;225;257;584;181;243;218;13;609;359;360;137;363;305;611;516.0;-1.0;1425.0;96.0;0.0;0;86;82;1;0;0;0;0;0;0;1;0;0;0;0;14747.828125;10627.1796875;0.0;1305.73254394531;528.0;298609;567.0;0.0;Calculated values ==>;1563922005.132;337.26;336.26000000000005;292.96000000000004;293.06;291.96000000000004;277.96000000000004;274.27422755570615;295.06;276.56;278.16;277.26000000000005;350.56000000000006;295.16;279.06;279.86;298.06;295.66;298.86;331.56;297.46000000000004;294.96000000000004;329.86;325.96000000000004;274.46000000000004;241.92719264551067;268.19934244402924;274.27422755570615;291.26000000000005;6090000.0;3590000.0;3600000.0;1370000.0;3629999.9999999995;3050000.0;6110000.0;0.08600000000000001;0.0;0.2375;0.016;0.0;0.08600000000000001;0.0;10627.1796875;0.0;1305.73254394531;14747.828125;488234.08001694287;486619.7919779827;252975.34417818164;253355.87043412126;249300.71549978477;430214.79039162316;462164.74920835934;448396.6318820213;473176.1828425327;530997.2517075465;470192.9393891942;449642.78568856575;450739.0044921324;465685.3213544199;463113.4986451415;415437.3232049786;479890.7341941659;465335.1870322967;462031.17872931756;237904.88540968279;221596.04284303306;470432.8002255166;202628.79066793094;202628.79066793094;274.22406473303454;3290362.67951998;1504031.4221335773;221083.41079875402;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1122990446535.1055;440204038890.03973;970915564170.3662;58369.86228834646;4284.864152921371;-0.0;22308.60537327925;4707776.762302397;810687.9928455631;0.0;5618591.094134981;7.12008352752766;0.33234865551605364
5314;2019-07-24 00:47:45.132;642;632;199;199;188;48;219;34;52;42;775;220;61;68;249;226;257;587;182;243;218;13;611;359;360;138;364;307;612;141.0;-1.0;1382.0;72.0;0.0;0;87;90;1;0;0;0;0;0;0;1;0;0;0;0;15274.8798828125;11159.7041015625;0.0;1313.80029296875;529.0;298610;568.0;0.0;Calculated values ==>;1563922065.132;337.36;336.36;293.06;293.06;291.96000000000004;277.96000000000004;274.27422755570615;295.06;276.56;278.36;277.36;350.66;295.16;279.26000000000005;279.96000000000004;298.06;295.76000000000005;298.86;331.86;297.46000000000004;294.96000000000004;329.96000000000004;326.06;274.46000000000004;242.14157278889297;268.43790593516167;274.27422755570615;291.36;6110000.0;3590000.0;3600000.0;1380000.0;3640000.0;3070000.0;6120000.0;0.0235;0.0;0.23033333333333333;0.012;0.0;0.0235;0.0;11159.7041015625;0.0;1313.80029296875;15274.8798828125;488159.44462459686;486651.63208818465;253305.729886158;253305.729886158;249258.5704148213;430214.79039162316;462164.74920835934;448301.5085314506;473143.7464358393;530950.7696556927;469919.67057319876;449552.194433706;450515.34560105274;465540.6161959158;463245.95189034037;414696.24811621144;480211.5580551969;465335.1870322967;462031.17872931756;238323.1353838712;222014.15119762826;470298.1829359995;202629.62939018276;202629.62939018276;274.2243902816625;3290612.8687533787;1504212.979498486;221105.24023906165;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1123206446535.1055;440286538890.03973;971099164170.3662;56586.422828872026;3212.0226425498004;-0.0;6095.9364094696675;4708734.731345041;810750.466902192;0.0;5618827.798649837;5.282748119268033;0.3309369433723645
5315;2019-07-24 00:48:45.143;642;633;200;200;187;48;219;35;52;42;776;219;61;69;249;226;257;589;183;243;218;13;608;360;360;138;365;308;610;240.0;0.0;1345.0;82.0;0.0;0;88;96;1;0;0;0;0;0;0;1;0;0;0;0;15686.302734375;11564.99609375;0.0;1327.71752929688;529.0;298611;568.0;0.0;Calculated values ==>;1563922125.143;337.36;336.46000000000004;293.16;293.16;291.86;277.96000000000004;274.38016830617;295.06;276.66;278.36;277.36;350.76;295.06;279.26000000000005;280.06;298.06;295.76000000000005;298.86;332.06;297.46000000000004;294.96000000000004;329.96000000000004;326.06;274.46000000000004;242.14157278889297;268.5567601203482;274.38016830617;291.46000000000004;6080000.0;3600000.0;3600000.0;1380000.0;3650000.0;3080000.0;6100000.0;0.04;0.0;0.22416666666666665;0.013666666666666666;0.0;0.04;0.0;11564.99609375;0.0;1327.71752929688;15686.302734375;488479.9730646073;487009.02855821315;253790.3032962986;253790.3032962986;248986.7495575979;430148.3826014536;462164.74920835934;448113.97177139675;473143.7464358393;530979.842226762;469661.8765517251;449368.5285232274;450471.8913839166;465395.6337934009;463096.3509743104;415802.3522874833;480735.2668046026;465335.1870322967;462031.17872931756;238323.1353838712;222014.15119762826;470298.1829359995;202879.4863484682;202879.4863484682;274.32593318147025;3290870.925909976;1504402.3867181467;221127.25692320266;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1123422486134.8103;440369354069.9266;971283697995.114;54973.39714897315;3654.72218669626;-0.0;10366.067695233975;4709664.566948866;810807.700266551;0.0;5618965.007167473;5.351409257052766;0.31065113219058066
5316;2019-07-24 00:49:45.123;641;633;201;201;188;48;219;35;49;42;777;219;61;70;250;226;257;589;182;244;219;14;610;359;361;138;364;308;612;200.0;0.0;1049.0;32.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;15959.751953125;11774.22265625;0.0;1332.51245117188;529.0;298612;569.0;0.0;Calculated values ==>;1563922185.123;337.26;336.46000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.96000000000004;274.27422755570615;295.06;276.66;278.06;277.36;350.86;295.06;279.26000000000005;280.16;298.16;295.76000000000005;298.86;332.06;297.56;295.06;330.06;326.06;274.56;242.14157278889297;268.5567601203482;274.27422755570615;291.36;6100000.0;3590000.0;3610000.0;1380000.0;3640000.0;3080000.0;6120000.0;0.03333333333333333;0.0;0.17483333333333334;0.005333333333333333;0.0;0.03333333333333333;0.0;11774.22265625;0.0;1332.51245117188;15959.751953125;488127.0801650344;486792.17269374465;254073.02920295083;254073.02920295083;249258.5704148213;430214.79039162316;462012.88651447376;447692.51816426485;473143.7464358393;531084.4030379371;469661.8765517251;449368.5285232274;450609.06184826756;465671.6860993213;463245.95189034037;415068.65561616264;480502.9275967515;465320.7433433528;462012.88651447376;238741.38928724395;222014.15119762826;470396.5654319022;202689.45524834917;202689.45524834917;274.24760698659827;3291134.555126748;1504596.8153766287;221149.41811685255;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1123638714034.8792;440452126469.9529;971468436395.1727;42834.702166465926;1427.7712543122827;-0.0;8644.114375537487;4710479.3627542555;810850.0402605355;0.0;5619123.372545386;4.0365954879454735;0.2181429155544263
5317;2019-07-24 00:50:45.094;641;634;202;202;188;47;220;35;43;42;778;219;56;70;250;226;257;590;182;244;219;14;607;359;361;138;364;308;609;364.0;0.0;598.0;50.0;0.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;16004.5263671875;11719.6708984375;0.0;1340.2958984375;530.0;298613;570.0;0.0;Calculated values ==>;1563922245.094;337.26;336.56;293.36;293.36;291.96000000000004;277.86;274.27422755570615;295.16;276.66;277.46000000000004;277.36;350.96000000000004;295.06;278.76000000000005;280.16;298.16;295.76000000000005;298.86;332.16;297.56;295.06;330.16;326.16;274.56;242.14157278889297;268.5567601203482;274.27422755570615;291.36;6070000.0;3590000.0;3610000.0;1380000.0;3640000.0;3080000.0;6090000.0;0.06066666666666667;0.0;0.09966666666666667;0.008333333333333333;0.0;0.06066666666666667;0.0;11719.6708984375;0.0;1340.2958984375;16004.5263671875;488447.7879313492;487257.2554208923;254620.07738112705;254620.07738112705;249385.5454454017;430214.79039162316;462146.61757077737;446844.49984372937;473143.7464358393;531188.9547695365;469661.8765517251;448673.3390170395;450609.06184826756;465671.6860993213;463245.95189034037;416163.8398561623;480996.1720237438;465320.7433433528;462012.88651447376;239159.6471344744;222432.26289678228;470396.5654319022;202622.35087269876;202622.35087269876;274.2215650779769;3291400.7953686044;1504792.50319537;221171.6807543601;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1123855209345.5815;440534886450.2214;971653147075.772;24340.807514112716;2231.451787993362;-0.0;15736.359162267683;4711038.88810205;810880.5190474497;0.0;5619326.44495973;3.2395655457942976;0.120230164312416
5318;2019-07-24 00:51:45.154;642;634;203;203;189;46;220;34;30;43;779;219;46;67;250;227;257;589;181;244;219;15;607;357;361;137;362;307;609;409.0;-1.0;834.0;0.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;16108.9658203125;11721.5078125;0.0;1330.56237792969;530.0;298614;571.0;0.0;Calculated values ==>;1563922305.154;337.36;336.56;293.46000000000004;293.46000000000004;292.06;277.76000000000005;274.0616903277293;295.16;276.56;276.16;277.46000000000004;351.06000000000006;295.06;277.76000000000005;279.86;298.16;295.86;298.86;332.06;297.56;295.06;330.26000000000005;326.16;274.66;241.92719264551067;268.43790593516167;274.0616903277293;291.26000000000005;6070000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3070000.0;6090000.0;0.06816666666666667;0.0;0.13899999999999998;0.0;0.0;0.06816666666666667;0.0;11721.5078125;0.0;1330.56237792969;16108.9658203125;488586.6222283853;487257.2554208923;255013.57188410376;255013.57188410376;249744.4823621905;430346.717906069;462146.61757077737;445180.40119705;473371.616014766;531368.7506413077;469799.0772168898;447459.6055514472;450378.25010594085;465960.3153875682;463676.0370021611;416163.8398561623;480851.2489341445;465320.7433433528;462012.88651447376;239577.9089402584;222432.26289678228;470629.2288316383;202234.48292222194;202234.48292222194;274.0616903277293;3291668.67541568;1504988.0416942642;221193.96016379423;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1124072025945.375;440617468950.1427;971837831575.5961;33769.482640201095;0.0;-0.0;17708.22784487183;4711523.624771959;810899.1330744302;0.0;5619605.428556082;3.9440264826968585;0.13575518182259178
5319;2019-07-24 00:52:45.135;641;634;203;204;189;44;220;34;20;42;779;219;36;63;250;227;257;589;181;244;219;16;608;356;361;137;361;308;609;-2.0;-1.0;699.0;0.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;16284.142578125;11750.990234375;0.0;1341.31030273438;530.0;298615;571.0;0.0;Calculated values ==>;1563922365.135;337.26;336.56;293.46000000000004;293.56;292.06;277.56;273.955091788801;295.16;276.56;275.16;277.36;351.06000000000006;295.06;276.76000000000005;279.46000000000004;298.16;295.86;298.86;332.06;297.56;295.06;330.26000000000005;326.16;274.76000000000005;241.92719264551067;268.5567601203482;273.955091788801;291.26000000000005;6080000.0;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;6090000.0;0.0;0.0;0.1165;0.0;0.0;0.0;0.0;11750.990234375;0.0;1341.31030273438;16284.142578125;488340.98253962287;487257.2554208923;255013.57188410376;255410.1034964328;249744.4823621905;430412.23801567365;462146.61757077737;443525.4963883602;473273.90776018414;531293.4974549119;469661.8765517251;445846.1973067729;449645.38467992685;466104.2199880029;463824.4608297027;415802.3522874833;480851.2489341445;465320.7433433528;462012.88651447376;239577.9089402584;222432.26289678228;470727.4148199725;201972.2588119733;202234.48292222194;273.955091788801;3291938.532503613;1505183.5839031665;221216.21871867147;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1124288557355.1821;440699642920.0695;972022273150.4319;28140.952177649076;0.0;-0.0;0.0;4712039.3816868905;810899.1330744302;0.0;5619752.950391279;2.149427604253748;0.14250826986284282
5320;2019-07-24 00:53:45.115;640;634;203;203;189;43;220;32;17;42;780;219;33;58;250;227;257;591;182;244;219;16;608;355;360;137;360;308;609;217.0;-1.0;1061.0;54.0;0.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;16248.220703125;11728.78125;0.0;1318.96691894531;530.0;298616;572.0;0.0;Calculated values ==>;1563922425.115;337.16;336.56;293.46000000000004;293.46000000000004;292.06;277.46000000000004;273.8482719121499;295.16;276.36;274.86;277.36;351.16;295.06;276.46000000000004;278.96000000000004;298.16;295.86;298.86;332.26000000000005;297.56;295.06;330.36;326.16;274.76000000000005;241.92719264551067;268.5567601203482;273.8482719121499;291.36;6080000.0;3550000.0;3600000.0;1370000.0;3600000.0;3080000.0;6090000.0;0.036166666666666666;0.0;0.17683333333333331;0.009000000000000001;0.0;0.036166666666666666;0.0;11728.78125;0.0;1318.96691894531;16248.220703125;488201.8936088522;487257.2554208923;255013.57188410376;255013.57188410376;249744.4823621905;430477.46260093397;462298.19722436205;443083.93690773816;473273.90776018414;531398.0311273183;469661.8765517251;445415.2873379444;448951.9434487286;466247.85315236123;463972.5866278886;415802.3522874833;481140.97049737925;465465.8864643596;462164.74920835934;239996.17471937067;222432.26289678228;470727.4148199725;201606.51195982983;201606.51195982983;273.8080024161453;3292209.545163367;1505379.183444011;221238.38030586691;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1124504785255.251;440781815520.09564;972207011550.4906;42701.25797828845;2422.088125741284;-0.0;9423.522913821816;4712629.53665446;810919.3104141285;0.0;5619831.453572466;4.180558078801481;0.2290926050407227
5321;2019-07-24 00:54:45.146;638;633;201;202;190;43;220;32;21;42;780;219;35;55;250;228;257;591;183;245;220;16;610;355;360;136;360;306;612;198.0;-1.0;669.0;12.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;16368.0673828125;11928.0546875;0.0;1286.94567871094;530.0;298617;572.0;0.0;Calculated values ==>;1563922485.146;336.96000000000004;336.46000000000004;293.26000000000005;293.36;292.16;277.46000000000004;273.8482719121499;295.16;276.36;275.26000000000005;277.36;351.16;295.06;276.66;278.66;298.16;295.96000000000004;298.86;332.26000000000005;297.66;295.16;330.36;326.16;274.76000000000005;241.71165711629368;268.3187672390254;273.8482719121499;291.46000000000004;6100000.0;3550000.0;3600000.0;1360000.0;3600000.0;3060000.0;6120000.0;0.033;0.0;0.1115;0.002;0.0;0.033;0.0;11928.0546875;0.0;1286.94567871094;16368.0673828125;487708.56875902927;486792.17269374465;254073.02920295083;254460.7927066729;249974.64407243885;430477.46260093397;462298.19722436205;444076.66985911725;473403.85947104497;531548.3773321469;469936.0384969846;446092.96027638344;448905.6256390071;466247.85315236123;464103.7369688208;415068.65561616264;480793.7874564128;465596.4787924315;462298.19722436205;239996.17471937067;222432.26289678228;470861.32822474994;201675.03783592719;201675.03783592719;273.83473537818287;3292481.4879948655;1505576.4255989795;221260.10746404558;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1124720896854.887;440863757834.95764;972391306720.1803;27027.781970585693;538.3725807776456;-0.0;8600.564259818351;4713210.912208644;810943.9936664026;0.0;5619981.731902368;2.736792872413031;0.12690647745914252
5322;2019-07-24 00:55:45.096;637;633;201;201;188;43;221;32;26;41;780;219;38;53;250;228;257;593;183;245;220;17;608;356;360;136;361;305;610;146.0;-1.0;747.0;92.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;16230.3564453125;11887.25;0.0;1260.42395019531;530.0;298618;572.0;0.0;Calculated values ==>;1563922545.096;336.86;336.46000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.46000000000004;273.955091788801;295.26000000000005;276.36;275.76000000000005;277.26000000000005;351.16;295.06;276.96000000000004;278.46000000000004;298.16;295.96000000000004;298.86;332.46000000000004;297.66;295.16;330.36;326.16;274.86;241.71165711629368;268.19934244402924;273.955091788801;291.46000000000004;6080000.0;3560000.0;3600000.0;1360000.0;3610000.0;3050000.0;6100000.0;0.024333333333333332;0.0;0.1245;0.015333333333333334;0.0;0.024333333333333332;0.0;11887.25;0.0;1260.42395019531;16230.3564453125;487784.0321310883;487009.02855821315;254177.08685210184;254177.08685210184;249343.03996881677;430412.23801567365;462431.52345146996;445000.09919413156;473306.2826088756;531623.4926563593;470072.7615667927;446712.3873244594;448813.5830089952;466104.2199880029;463955.8763240681;415802.3522874833;481314.9673274023;465596.4787924315;462298.19722436205;239996.17471937067;222432.26289678228;470959.3386274875;201753.0518614274;201753.0518614274;273.8696693056805;3292752.915149039;1505774.7210874727;221281.31785423646;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1124936716855.0586;440945289835.02246;972574453970.3259;30284.257392921667;4127.829730412921;-0.0;6339.931870498076;4713688.114536779;810982.8462815108;0.0;5620106.132283442;3.099561119952118;0.19239797485913923
