;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5323;2019-07-24 00:56:45.117;638;633;200;200;188;44;221;33;31;41;780;220;42;54;251;228;257;592;182;245;220;17;608;357;360;136;362;304;610;403.0;0.0;748.0;70.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;16247.1943359375;11927.1025390625;0.0;1251.1337890625;530.0;298619;572.0;0.0;Calculated values ==>;1563922605.117;336.96000000000004;336.46000000000004;293.16;293.16;291.96000000000004;277.56;274.0616903277293;295.26000000000005;276.46000000000004;276.26000000000005;277.26000000000005;351.16;295.16;277.36;278.56;298.26000000000005;295.96000000000004;298.86;332.36;297.66;295.16;330.36;326.16;274.86;241.71165711629368;268.0796299477929;274.0616903277293;291.36;6080000.0;3570000.0000000005;3600000.0;1360000.0;3620000.0000000005;3040000.0;6100000.0;0.06716666666666667;0.0;0.12466666666666668;0.011666666666666665;0.0;0.06716666666666667;0.0;11927.1025390625;0.0;1251.1337890625;16247.1943359375;487923.418832294;487009.02855821315;253790.3032962986;253790.3032962986;249343.03996881677;430346.717906069;462431.52345146996;445912.450752771;473306.2826088756;531698.5695214175;470329.2192482127;447466.95896490954;449137.1035301482;466090.7741585676;463807.71923720936;415802.3522874833;481170.22901964094;465596.4787924315;462298.19722436205;239996.17471937067;222432.26289678228;470959.3386274875;202099.93248921854;202099.93248921854;274.00934299387853;3293023.656132402;1505973.2434843122;221302.2548274916;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1125152792455.5874;441026918395.22217;972757217915.7732;30395.293943522876;3136.6930716131374;-0.0;17476.650114710472;4714193.954447845;811043.4051598674;0.0;5620304.673265502;3.870672513360822;0.15733886495517804
5324;2019-07-24 00:57:45.117;639;633;201;201;188;44;221;33;35;41;778;220;46;56;251;229;257;592;182;245;220;17;609;357;361;136;362;303;611;312.0;0.0;941.0;61.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;16220.2216796875;11915.552734375;0.0;1250.05456542969;530.0;298620;572.0;0.0;Calculated values ==>;1563922665.117;337.06;336.46000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.56;274.0616903277293;295.26000000000005;276.46000000000004;276.66;277.26000000000005;350.96000000000004;295.16;277.76000000000005;278.76000000000005;298.26000000000005;296.06;298.86;332.36;297.66;295.16;330.36;326.16;274.86;241.71165711629368;267.9596281332873;274.0616903277293;291.36;6090000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3030000.0;6110000.0;0.052000000000000005;0.0;0.15683333333333332;0.010166666666666666;0.0;0.052000000000000005;0.0;11915.552734375;0.0;1250.05456542969;16220.2216796875;487955.48840500467;486900.65131027054;254124.92172905273;254124.92172905273;249300.71549978477;430346.717906069;462280.22558120737;446673.19854750636;473306.2826088756;531565.1381811216;470465.26427392685;448214.2968835578;449596.476301459;466090.7741585676;463939.2883609972;415437.3232049786;481054.69006631896;465451.58992337313;462146.61757077737;239996.17471937067;222432.26289678228;470959.3386274875;202125.530423847;202125.530423847;274.0193054737232;3293294.217932532;1506171.9322782576;221323.09806377903;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1125369092455.5874;441108518395.22217;972939317915.7732;38353.22595072724;2733.143716737012;-0.0;13521.09653164038;4714766.858780297;811092.3204664369;0.0;5620562.987820888;4.147736215701552;0.2007026489310502
5325;2019-07-24 00:58:45.108;641;634;202;202;188;45;221;33;39;41;775;220;50;58;251;229;257;593;181;245;221;17;608;357;361;135;362;303;610;-1.0;0.0;967.0;59.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;16210.1484375;11874.21484375;0.0;1204.81628417969;530.0;298621;572.0;0.0;Calculated values ==>;1563922725.108;337.26;336.56;293.36;293.36;291.96000000000004;277.66;274.0616903277293;295.26000000000005;276.46000000000004;277.06;277.26000000000005;350.66;295.16;278.16;278.96000000000004;298.26000000000005;296.06;298.86;332.46000000000004;297.66;295.26000000000005;330.36;326.16;274.86;241.49495122638035;267.9596281332873;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3030000.0;6100000.0;0.0;0.0;0.16116666666666665;0.009833333333333333;0.0;0.0;0.0;11874.21484375;0.0;1204.81628417969;16210.1484375;488340.98253962287;487149.14077419986;254566.69763744168;254566.69763744168;249343.03996881677;430346.717906069;462280.22558120737;447236.20680083364;473436.17305719486;531252.369025014;470465.26427392685;448769.2461549603;449870.8715090784;466090.7741585676;463939.2883609972;415802.3522874833;481314.9673274023;465451.58992337313;462280.22558120737;239996.17471937067;222432.26289678228;471092.8683005434;202099.73147910065;202125.530423847;274.0092647560747;3293564.4304785957;1506370.1506039912;221343.5522522491;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1125585659965.36;441189806200.1369;973121090645.5825;39507.8286060193;2645.0991787441867;-0.0;0.0;4715415.603574605;811137.132434382;0.0;5620675.646723829;3.222939633100787;0.232572881738001
5326;2019-07-24 00:59:45.148;642;635;202;202;189;45;222;33;42;42;773;220;52;60;251;229;257;592;181;245;221;18;608;357;361;136;362;302;610;207.0;-1.0;931.0;33.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;16273.48828125;11935.248046875;0.0;1189.14562988281;529.0;298622;572.0;0.0;Calculated values ==>;1563922785.148;337.36;336.66;293.36;293.36;292.06;277.66;274.0616903277293;295.36;276.46000000000004;277.36;277.36;350.46000000000004;295.16;278.36;279.16;298.26000000000005;296.06;298.86;332.36;297.66;295.26000000000005;330.36;326.06;274.96000000000004;241.71165711629368;267.8393353686513;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3020000.0;6100000.0;0.034499999999999996;0.0;0.15516666666666667;0.0055000000000000005;0.0;0.034499999999999996;0.0;11935.248046875;0.0;1189.14562988281;16273.48828125;488479.9730646073;487289.15045739757;254566.69763744168;254566.69763744168;249701.33491164583;430346.717906069;462413.7112240227;447845.39370153175;473403.85947104497;531119.2370921916;470601.0756044212;449230.24535680655;450325.8860683614;466090.7741585676;463939.2883609972;415802.3522874833;481170.22901964094;465451.58992337313;462280.22558120737;239996.17471937067;222014.15119762826;471057.33072014985;202168.35529730347;202168.35529730347;274.03596883237014;3293835.307915728;1506568.695069414;221363.51523464202;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1125802404365.2224;441271160400.0852;973302711645.4672;38120.88712572276;1478.8893648256553;-0.0;8973.859524794683;4716062.940809268;811171.521916604;0.0;5620750.478741263;3.7010194308147657;0.19253764817090027
5327;2019-07-24 01:00:45.159;644;637;202;203;189;45;222;33;45;42;771;220;54;62;252;229;257;593;181;245;221;18;609;357;361;136;362;301;610;194.0;0.0;510.0;37.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;16269.5126953125;11956.4833984375;0.0;1175.13830566406;529.0;298623;572.0;0.0;Calculated values ==>;1563922845.159;337.56000000000006;336.86;293.36;293.46000000000004;292.06;277.66;274.0616903277293;295.36;276.46000000000004;277.66;277.36;350.26;295.16;278.56;279.36;298.36;296.06;298.86;332.46000000000004;297.66;295.26000000000005;330.36;326.06;274.96000000000004;241.71165711629368;267.7187500070086;274.0616903277293;291.26000000000005;6090000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3010000.0;6100000.0;0.03233333333333333;0.0;0.08499999999999999;0.006166666666666667;0.0;0.03233333333333333;0.0;11956.4833984375;0.0;1175.13830566406;16269.5126953125;488651.2264771325;487568.8640077184;254566.69763744168;254959.22170639274;249701.33491164583;430346.717906069;462413.7112240227;448449.6696078174;473403.85947104497;530986.2749545022;470736.65436875983;449688.3147142546;450778.10816522007;466221.12760670384;463939.2883609972;415437.3232049786;481314.9673274023;465451.58992337313;462280.22558120737;239996.17471937067;222014.15119762826;471057.33072014985;202117.31481995052;202117.31481995052;274.016108216149;3294106.5493086358;1506767.8293324425;221383.2212128451;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1126019044074.9263;441352775359.97363;973483644810.2198;20938.250156968686;1658.4634313845625;-0.0;8411.93411461397;4716555.1905151885;811197.6713163812;0.0;5620895.386916356;2.3613722967119823;0.10899041361748957
5328;2019-07-24 01:01:45.109;647;639;202;202;189;45;222;33;47;42;769;219;56;63;252;230;257;594;180;245;221;18;607;357;361;135;362;299;609;436.0;-1.0;609.0;91.0;0.0;0;63;96;1;0;0;0;0;0;0;1;0;0;0;0;15967.0;11643.77734375;0.0;1119.23962402344;528.0;298624;572.0;0.0;Calculated values ==>;1563922905.109;337.86;337.06;293.36;293.36;292.06;277.66;274.0616903277293;295.36;276.46000000000004;277.86;277.36;350.06000000000006;295.06;278.76000000000005;279.46000000000004;298.36;296.16;298.86;332.56;297.66;295.26000000000005;330.36;325.96000000000004;274.96000000000004;241.49495122638035;267.47669482898436;274.0616903277293;291.16;6070000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;2990000.0;6090000.0;0.07266666666666667;0.0;0.10149999999999999;0.015166666666666667;0.0;0.07266666666666667;0.0;11643.77734375;0.0;1119.23962402344;15967.0;489279.34006862686;487955.48840500467;254620.07738112705;254620.07738112705;249744.4823621905;430346.717906069;462413.7112240227;449096.5729453799;473533.6025564079;530929.0333387898;470888.1621824669;450324.7567477245;451271.11634429614;466221.12760670384;464070.7449757509;416163.8398561623;481574.62412444607;465451.58992337313;462280.22558120737;239996.17471937067;221596.04284303306;471190.70470879815;202046.8036052039;202046.8036052039;273.98866046423365;3294374.963049972;1506964.3342814173;221402.32509576096;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1126235463575.0984;441434007610.03827;973663494810.3629;25075.55158802786;4082.0158334045123;-0.0;18910.295330256253;4716938.319323079;811245.4687791865;0.0;5621122.8824242065;3.76618340891184;0.14091984507410854
5329;2019-07-24 01:02:45.090;651;641;202;203;189;45;222;33;49;42;766;219;58;64;252;230;257;594;181;246;221;19;607;356;361;135;361;298;609;146.0;-1.0;577.0;34.0;0.0;0;61;90;1;0;0;0;0;0;0;1;0;0;0;0;15527.2880859375;11214.474609375;0.0;1119.44421386719;528.0;298625;572.0;0.0;Calculated values ==>;1563922965.09;338.26;337.26;293.36;293.46000000000004;292.06;277.66;273.955091788801;295.36;276.46000000000004;278.06;277.36;349.76;295.06;278.96000000000004;279.56;298.36;296.16;298.86;332.56;297.76000000000005;295.26000000000005;330.36;325.96000000000004;275.06;241.49495122638035;267.35522164206344;273.955091788801;291.26000000000005;6070000.0;3560000.0;3610000.0;1350000.0;3610000.0;2980000.0;6090000.0;0.024333333333333332;0.0;0.09616666666666666;0.005666666666666667;0.0;0.024333333333333332;0.0;11214.474609375;0.0;1119.44421386719;15527.2880859375;489831.7944889198;488234.08001694287;254620.07738112705;255013.57188410376;249744.4823621905;430412.23801567365;462413.7112240227;449554.17300267;473533.6025564079;530692.4565218826;471023.2498951686;450775.8216114879;451583.27949296375;466364.5342688999;464218.37197162234;416163.8398561623;481574.62412444607;465582.3289076539;462280.22558120737;239996.17471937067;221596.04284303306;471288.5232524436;201871.42301760765;201871.42301760765;273.915812173167;3294637.332340528;1507154.7593938033;221420.97488675555;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1126451994984.9055;441514981959.9662;973842538095.2035;23818.82445689683;1526.696901330737;-0.0;6336.614195714259;4717345.643429598;811292.1932511646;0.0;5621333.206712946;2.5686998599536444;0.1342555269008803
5330;2019-07-24 01:03:45.150;654;644;202;203;189;44;222;33;51;42;763;219;60;67;252;230;257;596;181;246;222;19;606;356;361;136;361;298;608;303.0;-1.0;548.0;81.0;0.0;0;59;84;1;0;0;0;0;0;0;1;0;0;0;0;15127.130859375;10815.6923828125;0.0;1099.30346679688;527.0;298626;572.0;0.0;Calculated values ==>;1563923025.15;338.56000000000006;337.56000000000006;293.36;293.46000000000004;292.06;277.56;273.955091788801;295.36;276.46000000000004;278.26000000000005;277.36;349.46000000000004;295.06;279.16;279.86;298.36;296.16;298.86;332.76000000000005;297.76000000000005;295.36;330.36;325.86;275.06;241.71165711629368;267.35522164206344;273.955091788801;291.26000000000005;6060000.0;3560000.0;3610000.0;1360000.0;3610000.0;2980000.0;6080000.0;0.050499999999999996;0.0;0.09133333333333334;0.013500000000000002;0.0;0.050499999999999996;0.0;10815.6923828125;0.0;1099.30346679688;15127.130859375;490349.8718321312;488757.660579245;254673.74651099028;255068.22244878332;249787.81796269777;430412.23801567365;462413.7112240227;449826.76612235775;473403.85947104497;530380.2919522733;471023.2498951686;451045.5796560728;451984.99507843185;466364.5342688999;464218.37197162234;416521.87875371304;481977.66490206786;465582.3289076539;462413.7112240227;239996.17471937067;221177.93781777218;471155.3045861351;201776.83719643927;201776.83719643927;273.8789440051302;3294893.0412860014;1507338.5277040175;221439.48294038093;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1126668811585.5596;441596363260.21173;974021516895.7434;22655.226841900556;3636.6093097608937;-0.0;13162.162138392963;4717733.314475352;811335.2638306054;0.0;5621495.859006024;3.311289301988961;0.14567289388440532
5331;2019-07-24 01:04:45.121;656;645;201;202;189;45;223;33;52;42;761;218;61;68;252;230;257;596;181;246;222;20;606;356;361;138;361;298;609;-1.0;-2.0;598.0;138.0;0.0;0;62;79;1;0;0;0;0;0;0;1;0;0;0;0;14855.8779296875;10518.7216796875;0.0;1129.64208984375;527.0;298627;572.0;0.0;Calculated values ==>;1563923085.121;338.76;337.66;293.26000000000005;293.36;292.06;277.66;273.955091788801;295.46000000000004;276.46000000000004;278.36;277.36;349.26;294.96000000000004;279.26000000000005;279.96000000000004;298.36;296.16;298.86;332.76000000000005;297.76000000000005;295.36;330.36;325.86;275.16;242.14157278889297;267.35522164206344;273.955091788801;291.26000000000005;6060000.0;3560000.0;3610000.0;1380000.0;3610000.0;2980000.0;6090000.0;0.0;0.0;0.09966666666666667;0.023;0.0;0.0;0.0;10518.7216796875;0.0;1129.64208984375;14855.8779296875;490624.67958424456;488790.07939736097;254229.52773441092;254620.07738112705;249744.4823621905;430412.23801567365;462547.07517204626;449962.82048739213;473143.7464358393;530172.1392518693;470904.42799693963;451180.2302016771;452118.6082165216;466364.5342688999;464218.37197162234;416521.87875371304;481863.1142119503;465582.3289076539;462413.7112240227;239996.17471937067;221177.93781777218;470986.4579689568;201567.76722443284;201776.83719643927;273.7973722221346;3295142.7789274976;1507516.2285574628;221458.0485089753;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1126885306895.4011;441678523530.1516;974200230475.6127;24756.706975208275;6196.629887124051;-0.0;0.0;4718128.222958806;811417.1678844172;0.0;5621605.4906761665;2.657312003192869;0.22587023817162696
5332;2019-07-24 01:05:45.145;657;647;201;202;189;44;223;32;54;42;759;218;62;70;253;231;257;596;181;246;222;20;607;355;360;140;360;298;609;87.0;-1.0;620.0;158.0;0.0;0;70;73;1;0;0;0;0;0;0;1;0;0;0;0;14457.763671875;10015.7841796875;0.0;1169.08898925781;526.0;298628;572.0;0.0;Calculated values ==>;1563923145.145;338.86;337.86;293.26000000000005;293.36;292.06;277.56;273.8482719121499;295.46000000000004;276.36;278.56;277.36;349.06000000000006;294.96000000000004;279.36;280.16;298.46000000000004;296.26000000000005;298.86;332.76000000000005;297.76000000000005;295.36;330.36;325.76000000000005;275.16;242.56692532238324;267.35522164206344;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3600000.0;1400000.0;3600000.0;2980000.0;6090000.0;0.0145;0.0;0.10333333333333333;0.026333333333333334;0.0;0.0145;0.0;10015.7841796875;0.0;1169.08898925781;14457.763671875;490657.66953846253;489067.4938904219;254229.52773441092;254620.07738112705;249744.4823621905;430477.46260093397;462697.81320866785;450234.4500892488;472882.7909566239;529963.9518579623;470904.42799693963;451314.7297200688;452385.40185012016;466637.4274074692;464496.52518415696;416163.8398561623;481863.1142119503;465726.964571486;462564.72855843324;239996.17471937067;220759.83610629753;470718.74820856744;201314.46636335386;201314.46636335386;273.6939398034866;3295387.1569860284;1507687.417887776;221477.21226371554;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1127101693415.1467;441761956890.0535;974379101995.4023;25721.731651675815;7094.312755257291;-0.0;3788.1288018286514;4718549.044874997;811527.9700427823;0.0;5621637.071043241;3.2726498240849864;0.2448355233363562
5333;2019-07-24 01:06:45.112;658;648;201;202;189;45;223;32;55;42;755;217;63;72;253;231;257;597;182;247;222;20;608;356;360;142;361;299;610;182.0;-1.0;827.0;137.0;0.0;0;86;70;1;0;0;0;0;0;0;1;0;0;0;0;14547.517578125;9940.30859375;0.0;1260.66577148438;526.0;298629;572.0;0.0;Calculated values ==>;1563923205.112;338.96000000000004;337.96000000000004;293.26000000000005;293.36;292.06;277.66;273.955091788801;295.46000000000004;276.36;278.66;277.36;348.66;294.86;279.46000000000004;280.36;298.46000000000004;296.26000000000005;298.86;332.86;297.86;295.36;330.36;325.76000000000005;275.16;242.98782864720522;267.47669482898436;273.955091788801;291.36;6080000.0;3560000.0;3600000.0;1420000.0;3610000.0;2990000.0;6100000.0;0.030333333333333334;0.0;0.13783333333333334;0.022833333333333334;0.0;0.030333333333333334;0.0;9940.30859375;0.0;1260.66577148438;14547.517578125;490690.77421346307;489100.14516645245;254177.08685210184;254566.69763744168;249701.33491164583;430412.23801567365;462697.81320866785;450188.9382427248;472620.9849758201;529471.0994095542;470650.0507916235;451271.11634429614;452477.0254419736;466494.5354798314;464349.45330830896;415802.3522874833;481892.6907450029;465857.34435233945;462564.72855843324;239996.17471937067;220759.83610629753;470450.12188174675;201712.74027454917;201712.74027454917;273.8539472357532;3295628.73472227;1507853.6271954838;221497.44908368165;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1127317574615.1743;441846510360.0643;974558103490.4252;34248.30261994687;6136.170213364345;-0.0;7912.510311277817;4719048.520298;811638.1634278211;0.0;5621734.5227412665;4.311855519863822;0.2731545699359327
5334;2019-07-24 01:07:45.112;659;648;200;201;189;45;223;32;56;41;752;217;63;74;253;231;257;600;182;247;223;20;609;356;360;144;361;300;611;161.0;-1.0;874.0;178.0;0.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;14422.912109375;9803.423828125;0.0;1343.50183105469;525.0;298630;573.0;0.0;Calculated values ==>;1563923265.112;339.06000000000006;337.96000000000004;293.16;293.26000000000005;292.06;277.66;273.955091788801;295.46000000000004;276.36;278.76000000000005;277.26000000000005;348.36;294.86;279.46000000000004;280.56;298.46000000000004;296.26000000000005;298.86;333.16;297.86;295.46000000000004;330.46000000000004;325.66;275.16;243.40439225979637;267.5978703862781;273.955091788801;291.36;6090000.0;3560000.0;3600000.0;1440000.0;3610000.0;3000000.0;6110000.0;0.026833333333333334;0.0;0.14566666666666667;0.029666666666666668;0.0;0.026833333333333334;0.0;9803.423828125;0.0;1343.50183105469;14422.912109375;490723.99356620345;488994.13954460435;253739.03739851213;254124.92172905273;249658.37388460146;430412.23801567365;462697.81320866785;450143.51895193453;472259.5391352755;529081.8588830346;470514.32886227703;451092.63091416645;452569.05070648016;466494.5354798314;464349.45330830896;415437.3232049786;482210.6526031789;465857.34435233945;462697.81320866785;240414.4444865203;220341.7376933702;470180.5696925624;201667.183329036;201667.183329036;273.8361745162206;3295870.154969666;1508018.1582989993;221519.15048036948;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1127533574615.1743;441932310360.0643;974737803490.4252;36194.71955573555;7965.897128784617;-0.0;7004.321901770122;4719635.545482798;811755.6806556723;0.0;5621858.829676376;4.5900493239725755;0.3145220423616345
5335;2019-07-24 01:08:45.133;659;649;199;200;189;46;223;32;56;41;748;217;63;76;253;232;257;601;181;247;223;20;607;357;361;145;362;301;610;169.0;-1.0;1175.0;158.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;14001.197265625;9557.7802734375;0.0;1339.71655273438;525.0;298631;574.0;0.0;Calculated values ==>;1563923325.133;339.06000000000006;338.06000000000006;293.06;293.16;292.06;277.76000000000005;274.0616903277293;295.46000000000004;276.36;278.76000000000005;277.26000000000005;347.96000000000004;294.86;279.46000000000004;280.76000000000005;298.46000000000004;296.36;298.86;333.26000000000005;297.86;295.46000000000004;330.56;325.66;275.16;243.61107973660833;267.7187500070086;274.0616903277293;291.26000000000005;6070000.0;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;3010000.0;6100000.0;0.028166666666666666;0.0;0.19583333333333333;0.026333333333333334;0.0;0.028166666666666666;0.0;9557.7802734375;0.0;1339.71655273438;14001.197265625;490932.2252430738;489238.76501000236;253406.26507607664;253790.3032962986;249701.33491164583;430346.717906069;462547.07517204626;449961.7295482359;472127.72840069426;528587.7342251306;470378.37351506494;450913.6184164021;452661.4766643635;466351.3762726499;464333.32306390855;416163.8398561623;482468.4740952574;465712.960854355;462547.07517204626;240832.718256323;220341.7376933702;470045.44345262425;202015.44096363668;202015.44096363668;273.9764479804805;3296107.105451082;1508179.5581364448;221541.51845958724;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1127749950319.8442;442019040704.932;974918166595.15;48556.14818115068;7058.123398876673;-0.0;7338.3076968702035;4720342.049902892;811880.924646605;0.0;5621978.393422185;5.776792623211234;0.3810943446238558
5336;2019-07-24 01:09:45.143;659;649;198;199;189;47;224;33;56;41;744;217;64;77;254;232;257;600;181;247;223;21;611;357;361;146;362;302;613;123.0;-1.0;924.0;180.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;14048.4970703125;9722.265625;0.0;1343.79248046875;524.0;298632;575.0;0.0;Calculated values ==>;1563923385.143;339.06000000000006;338.06000000000006;292.96000000000004;293.06;292.06;277.86;274.0616903277293;295.56;276.46000000000004;278.76000000000005;277.26000000000005;347.56000000000006;294.86;279.56;280.86;298.56;296.36;298.86;333.16;297.86;295.46000000000004;330.66;325.56;275.26000000000005;243.81672145450628;267.8393353686513;274.0616903277293;291.26000000000005;6110000.0;3570000.0000000005;3610000.0;1460000.0;3620000.0000000005;3020000.0;6130000.0;0.0205;0.0;0.154;0.030000000000000002;0.0;0.0205;0.0;9722.265625;0.0;1343.79248046875;14048.4970703125;490515.4025856114;488920.92682753515;252876.97818052975;253255.8406574191;249573.00432354116;430346.717906069;462680.31809272245;449779.38365072303;471995.6991225075;528092.9125784225;470242.183613131;450869.8209981238;452620.65648086515;466481.5206930663;464333.32306390855;414696.24811621144;481982.1855456733;465712.960854355;462547.07517204626;241250.99604349316;219923.6425635755;470009.608838954;201943.12493441458;201943.12493441458;273.94827900612063;3296340.891861753;1508340.2519634145;221563.88476195626;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1127966586419.8098;442106355254.91815;975099096745.1212;38166.7838423115;8041.994517136183;-0.0;5342.38097987145;4721064.861451489;812006.7799349378;0.0;5622084.083439875;4.658493462441066;0.3319994470011422
5337;2019-07-24 01:10:45.144;659;649;198;198;188;47;224;34;57;41;739;218;64;79;254;232;257;603;182;247;223;21;609;358;361;147;363;302;612;460.0;-1.0;1034.0;181.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;13639.1171875;9574.1533203125;0.0;1348.44128417969;524.0;298633;576.0;0.0;Calculated values ==>;1563923445.144;339.06000000000006;338.06000000000006;292.96000000000004;292.96000000000004;291.96000000000004;277.86;274.1680685717883;295.56;276.56;278.86;277.26000000000005;347.06000000000006;294.96000000000004;279.56;281.06;298.56;296.36;298.86;333.46000000000004;297.86;295.46000000000004;330.76000000000005;325.56;275.26000000000005;244.02132995426717;267.8393353686513;274.1680685717883;291.36;6090000.0;3579999.9999999995;3610000.0;1470000.0;3629999.9999999995;3020000.0;6120000.0;0.07666666666666666;0.0;0.17233333333333334;0.030166666666666668;0.0;0.07666666666666666;0.0;9574.1533203125;0.0;1348.44128417969;13639.1171875;490723.99356620345;489026.9672767291;252926.03972239755;252926.03972239755;249258.5704148213;430280.9020939914;462680.31809272245;449916.25365142606;471863.4502349779;527570.3369048043;470361.88256180414;450869.8209981238;452887.80507058726;466338.3406344101;464185.92985963024;415437.3232049786;482528.5113110316;465712.960854355;462547.07517204626;241669.27786274583;219923.6425635755;469874.17469448753;202281.46238311025;202281.46238311025;274.0845295480999;3296571.6258267085;1508501.0581351283;221586.32041731174;1129868.1512813582;0;133;134;220;203;207;162;1;139;148;1128183190030.409;442194256720.16125;975280299765.6223;42675.72902857309;8072.380154726548;-0.0;19953.696980485092;4721738.560288737;812141.0686290157;0.0;5622294.887603472;6.47298638500296;0.3312273350526319
5338;2019-07-24 01:11:45.114;658;649;198;198;187;48;224;34;55;41;735;218;64;80;255;232;257;603;182;247;223;21;609;359;361;148;364;305;611;427.0;-1.0;995.0;191.0;0.0;0;99;69;1;0;0;0;0;0;0;1;1;0;0;0;15263.4580078125;9809.2958984375;0.0;2837.23779296875;523.0;298634;576.0;0.0;Calculated values ==>;1563923505.114;338.96000000000004;338.06000000000006;292.96000000000004;292.96000000000004;291.86;277.96000000000004;274.27422755570615;295.56;276.56;278.66;277.26000000000005;346.66;294.96000000000004;279.56;281.16;298.66;296.36;298.86;333.46000000000004;297.86;295.46000000000004;330.76000000000005;325.46000000000004;275.26000000000005;244.22491754036054;268.19934244402924;274.27422755570615;291.36;6090000.0;3590000.0;3610000.0;1480000.0;3640000.0;3050000.0;6110000.0;0.07116666666666666;0.0;0.16583333333333333;0.03183333333333333;0.0;0.07116666666666666;0.0;9809.2958984375;0.0;2837.23779296875;15263.4580078125;490586.4654339113;489132.9132753489;252975.34417818164;252975.34417818164;248945.0453604119;430214.79039162316;462680.31809272245;449090.67229019303;471730.980663899;526918.5477024466;469952.5135695722;450329.1489940466;452498.7891261982;466325.4276100551;464038.2431886511;415437.3232049786;482642.1388448934;465712.960854355;462547.07517204626;241669.27786274583;219505.55070137876;469738.50394322106;202522.14622228808;202522.14622228808;274.182656355537;3296812.360192721;1508662.5061143232;221621.18363597512;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1128399681730.5122;442282712470.2034;975462308715.7091;40889.28057292757;8506.3873874497;-0.0;18505.10744359112;4722434.587181541;812279.1559470682;0.0;5622615.217395473;5.369121457376837;0.2851353133366742
5339;2019-07-24 01:12:45.095;658;649;199;199;187;49;224;35;53;40;707;219;63;86;255;232;257;604;182;247;223;20;612;359;361;133;364;308;614;148.0;-1.0;974.0;187.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;15488.2109375;10538.6416015625;0.0;2442.69458007812;523.0;298635;577.0;0.0;Calculated values ==>;1563923565.095;338.96000000000004;338.06000000000006;293.06;293.06;291.86;278.06;274.27422755570615;295.56;276.66;278.46000000000004;277.16;343.86;295.06;279.46000000000004;281.76000000000005;298.66;296.36;298.86;333.56;297.86;295.46000000000004;330.86;325.46000000000004;275.16;241.05796691057077;268.5567601203482;274.27422755570615;291.36;6120000.0;3590000.0;3610000.0;1330000.0;3640000.0;3080000.0;6140000.0;0.024666666666666667;0.0;0.16233333333333333;0.03116666666666667;0.0;0.024666666666666667;0.0;10538.6416015625;0.0;2442.69458007812;15488.2109375;490272.99707768235;488814.7917406935;253206.2000226916;253206.2000226916;248820.97229745946;430214.79039162316;462680.31809272245;448254.08648987196;473598.1776897576;523741.2077983188;469661.8765517251;449645.38467992685;452782.3195886392;466325.4276100551;464038.2431886511;414319.99460369884;482445.03970695456;465712.960854355;462547.07517204626;242087.5637286956;219505.55070137876;471651.78204872925;202480.02463930764;202480.02463930764;274.1662932731339;3297068.542950133;1508832.0185640594;221665.16913922314;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1128616213140.3193;442366985775.1284;975646150480.5454;39897.32270707494;8389.186439260307;-0.0;6414.987246474219;4723107.595688072;812419.9078099568;0.0;5622822.819089678;4.213857158261819;0.2954942872900043
5340;2019-07-24 01:13:45.085;657;649;200;200;187;48;224;35;51;40;701;220;62;86;255;232;257;607;183;247;224;20;611;360;361;127;365;308;613;152.0;-1.0;929.0;237.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14579.6953125;10801.0703125;0.0;1002.7862548828099;522.0;298636;578.0;0.0;Calculated values ==>;1563923625.085;338.86;338.06000000000006;293.16;293.16;291.86;277.96000000000004;274.38016830617;295.56;276.66;278.26000000000005;277.16;343.26;295.16;279.36;281.76000000000005;298.66;296.36;298.86;333.86;297.86;295.56;330.96000000000004;325.36;275.16;239.71726792356844;268.5567601203482;274.38016830617;291.46000000000004;6110000.0;3600000.0;3610000.0;1270000.0;3650000.0;3080000.0;6130000.0;0.025333333333333333;0.0;0.15483333333333332;0.0395;0.0;0.025333333333333333;0.0;10801.0703125;0.0;1002.7862548828099;14579.6953125;490239.6584575857;488920.92682753515;253637.291973635;253637.291973635;248862.1582480578;430148.3826014536;462680.31809272245;447973.6730041497;474371.58956060285;523109.318529996;469782.67929403676;449507.0425462661;452782.3195886392;466181.95831478277;463890.26140234835;414696.24811621144;482989.8651385257;465712.960854355;462680.31809272245;242505.85365607988;219087.46209138638;472442.8794460544;202672.64346399336;202672.64346399336;274.2456973045804;3297319.0670746085;1509009.819858216;221693.876694129;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1128832777040.3538;442444972775.1408;975830919680.5748;37980.77607380087;10655.92432129141;-0.0;6586.86109059447;4723756.471680656;812578.5906147773;0.0;5622931.149767715;4.678433795805695;0.34623662008371026
5341;2019-07-24 01:14:45.116;657;649;201;201;188;48;225;35;48;41;729;223;60;80;255;232;257;606;182;247;224;22;612;359;362;136;364;308;614;281.0;-2.0;610.0;147.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15342.6435546875;11142.1513671875;0.0;1419.19934082031;522.0;298637;578.0;0.0;Calculated values ==>;1563923685.116;338.86;338.06000000000006;293.26000000000005;293.26000000000005;291.96000000000004;277.96000000000004;274.27422755570615;295.66;276.66;277.96000000000004;277.26000000000005;346.06000000000006;295.46000000000004;279.16;281.16;298.66;296.36;298.86;333.76000000000005;297.86;295.56;330.96000000000004;325.36;275.36;241.71165711629368;268.5567601203482;274.27422755570615;291.36;6120000.0;3590000.0;3620000.0000000005;1360000.0;3640000.0;3080000.0;6140000.0;0.04683333333333333;0.0;0.10166666666666666;0.0245;0.0;0.04683333333333333;0.0;11142.1513671875;0.0;1419.19934082031;15342.6435546875;490134.9287042355;488814.7917406935;253970.04958777636;253970.04958777636;249174.8120210901;430214.79039162316;462662.94749955734;447551.6594779637;473306.2826088756;526054.6047620476;470144.6568551;449229.84144978656;451971.97322424507;466325.4276100551;464038.2431886511;414319.99460369884;482732.95030437317;465568.3016696177;462529.5463882496;242505.85365607988;219087.46209138638;471449.11765258067;202495.07224945902;202495.07224945902;274.17213937289495;3297568.548730374;1509192.774516332;221714.07033538606;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1129049789104.9883;442523913540.0079;976015815160.2634;24914.086368231307;6589.37411237648;-0.0;12178.281205500025;4724280.866330781;812722.3756854062;0.0;5623087.606747614;3.477471706785551;0.1909661838334329
5342;2019-07-24 01:15:45.106;656;650;202;202;187;47;225;35;23;42;758;223;43;75;256;232;257;607;182;248;224;24;611;358;362;140;363;307;612;-2.0;-1.0;669.0;150.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;15435.5380859375;11364.1455078125;0.0;1399.7043457031198;522.0;298638;578.0;0.0;Calculated values ==>;1563923745.106;338.76;338.16;293.36;293.36;291.86;277.86;274.1680685717883;295.66;276.66;275.46000000000004;277.36;348.96000000000004;295.46000000000004;277.46000000000004;280.66;298.76000000000005;296.36;298.86;333.86;297.96000000000004;295.56;330.96000000000004;325.36;275.56;242.56692532238324;268.43790593516167;274.1680685717883;291.36;6110000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;3070000.0;6120000.0;0.0;0.0;0.1115;0.025;0.0;0.0;0.0;11364.1455078125;0.0;1399.7043457031198;15435.5380859375;490101.6464531882;489165.7981726172;254460.7927066729;254460.7927066729;248903.5154334357;430280.9020939914;462662.94749955734;444166.49989544915;472882.7909566239;529172.7083407035;470281.02429425094;447036.1171241952;451470.51037786005;466598.81152663083;464185.92985963024;414696.24811621144;483102.8882147257;465699.07969398145;462529.5463882496;242505.85365607988;219087.46209138638;471112.8868819084;202172.26464875965;202495.07224945902;274.04204794163746;3297824.9908299455;1509380.2957315745;221737.55728430016;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1129266952905.0227;442606699740.02106;976200284410.2927;26982.35723000588;6723.51555582872;-0.0;0.0;4724713.264615774;812833.2979425343;0.0;5623189.075510063;2.6407293389267505;0.2252676411177481
5343;2019-07-24 01:16:45.117;655;649;203;203;189;46;225;35;-2;42;769;222;21;66;256;233;257;605;181;248;224;25;610;358;362;143;363;307;612;548.0;-1.0;764.0;140.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15773.4140625;11468.99609375;0.0;1401.6418457031198;521.0;298639;578.0;0.0;Calculated values ==>;1563923805.117;338.66;338.06000000000006;293.46000000000004;293.46000000000004;292.06;277.76000000000005;274.1680685717883;295.66;276.66;272.96000000000004;277.36;350.06000000000006;295.36;275.26000000000005;279.76000000000005;298.76000000000005;296.46000000000004;298.86;333.66;297.96000000000004;295.56;330.96000000000004;325.26000000000005;275.66;243.1966462407574;268.43790593516167;274.1680685717883;291.26000000000005;6100000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3070000.0;6120000.0;0.09133333333333334;0.0;0.12733333333333333;0.02333333333333333;0.0;0.09133333333333334;0.0;11468.99609375;0.0;1401.6418457031198;15773.4140625;490068.47967034834;489026.9672767291;254851.40807744756;254851.40807744756;249615.5975803779;430280.9020939914;462662.94749955734;440451.2342739305;472489.7604950056;530323.525911165;470160.6437842797;443874.8215240268;450240.99059172784;466598.81152663083;464317.31521373475;415068.65561616264;482815.9360385702;465699.07969398145;462529.5463882496;242505.85365607988;218669.37671819705;470810.46499630326;202334.50736025002;202334.50736025002;274.1051549933672;3298085.1131122042;1509570.60679605;221760.9061157905;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1129484192725.5889;442691615305.2424;976384518180.7728;30320.196560341978;6264.439011507908;-0.0;23764.480231223963;4725190.8734441735;812941.5507402526;0.0;5623387.149152684;4.688898567963144;0.1852222862126434
5344;2019-07-24 01:17:45.127;652;648;204;204;190;45;225;34;-11;42;770;221;13;55;256;233;257;605;181;248;224;26;610;357;362;143;362;307;612;-2.0;0.0;857.0;141.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15907.7802734375;11550.396484375;0.0;1395.14453125;521.0;298640;579.0;0.0;Calculated values ==>;1563923865.127;338.36;337.96000000000004;293.56;293.56;292.16;277.66;274.0616903277293;295.66;276.56;272.06;277.36;350.16;295.26000000000005;274.46000000000004;278.66;298.76000000000005;296.46000000000004;298.86;333.66;297.96000000000004;295.56;331.06;325.26000000000005;275.76000000000005;243.1966462407574;268.43790593516167;274.0616903277293;291.26000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;6120000.0;0.0;0.0;0.14283333333333334;0.0235;0.0;0.0;0.0;11550.396484375;0.0;1395.14453125;15907.7802734375;489654.0494361598;488888.0392351931;255244.9625149157;255244.9625149157;249974.64407243885;430346.717906069;462662.94749955734;439073.4486229179;472489.7604950056;530428.089475615;470040.19265278074;442698.855600732;448719.9929631818;466741.49892412685;464464.4457187545;415068.65561616264;482815.9360385702;465699.07969398145;462529.5463882496;242924.1476594651;218669.37671819705;470909.40455562726;202011.20618128774;202334.50736025002;273.9747987843593;3298349.1670666207;1509762.4670388824;221784.21655335362;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1129701428925.5544;442777429605.22876;976568748880.7435;33860.39029541284;6319.107661796978;-0.0;0.0;4725725.800807591;813046.4311063283;0.0;5623585.219494135;3.1037326218127155;0.2513729184113389
5345;2019-07-24 01:18:45.138;649;646;204;205;190;44;225;34;-13;42;767;220;10;46;256;233;257;604;181;248;225;27;608;357;361;141;362;306;610;128.0;-2.0;702.0;119.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16130.716796875;11727.056640625;0.0;1387.83349609375;521.0;298641;580.0;0.0;Calculated values ==>;1563923925.138;338.06000000000006;337.76;293.56;293.66;292.16;277.56;274.0616903277293;295.66;276.56;271.86;277.36;349.86;295.16;274.16;277.76000000000005;298.76000000000005;296.46000000000004;298.86;333.56;297.96000000000004;295.66;331.16;325.26000000000005;275.86;242.77792619122317;268.3187672390254;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;3060000.0;6100000.0;0.021333333333333333;0.0;0.11699999999999999;0.01983333333333333;0.0;0.021333333333333333;0.0;11727.056640625;0.0;1387.83349609375;16130.716796875;489450.1864315151;488822.6154753573;255354.74958193573;255753.37659493287;250061.68287491714;430346.717906069;462813.44064817444;438986.2991974235;472751.9947874012;530190.3213035207;470056.4235496659;442461.82273329195;447649.2082961263;466741.49892412685;464464.4457187545;415802.3522874833;482899.0601535948;465843.48631744814;462813.44064817444;243342.44575359824;218669.37671819705;471275.1926151781;202049.29908819185;202049.29908819185;273.9896320889413;3298616.2034895457;1509956.4813774345;221807.4122886551;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1129918368690.258;442862645225.1123;976752682595.4922;27721.6290127801;5339.646888285227;-0.0;5562.968353279628;4726239.0783847645;813143.6052060989;0.0;5623631.586062662;2.9450680754241114;0.19397860997609193
5346;2019-07-24 01:19:45.108;644;643;205;205;191;44;226;33;-7;41;766;219;6;40;256;234;257;600;181;248;225;28;609;356;361;139;361;305;611;407.0;-1.0;647.0;60.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16357.5341796875;11741.5478515625;0.0;1387.06115722656;520.0;298642;580.0;0.0;Calculated values ==>;1563923985.108;337.56000000000006;337.46000000000004;293.66;293.66;292.26000000000005;277.56;273.955091788801;295.76000000000005;276.46000000000004;272.46000000000004;277.26000000000005;349.76;295.06;273.76000000000005;277.16;298.76000000000005;296.56;298.86;333.16;297.96000000000004;295.66;331.16;325.16;275.96000000000004;242.35481222062532;268.19934244402924;273.955091788801;291.26000000000005;6090000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;6110000.0;0.06783333333333334;0.0;0.10783333333333332;0.01;0.0;0.06783333333333334;0.0;11741.5478515625;0.0;1387.06115722656;16357.5341796875;488651.2264771325;488298.80689305265;255697.3040516489;255697.3040516489;250379.84853391166;430412.23801567365;462946.4434952612;440124.2130485236;472915.35137376806;530161.7641224974;470072.7615667927;442076.7812560851;446994.97740117426;466883.92173941486;464742.0383762814;415437.3232049786;482210.6526031789;465843.48631744814;462813.44064817444;243342.44575359824;218251.29456621417;471639.4363266047;201903.5380733469;201903.5380733469;273.92832505347764;3298886.803546767;1510151.9552957772;221830.52484871607;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1130134860390.3613;442946603225.15234;976935890945.5796;25688.129451489884;2697.358982532578;-0.0;17698.388391325803;4726683.937164852;813210.5467675298;0.0;5623825.333779973;3.510187316455004;0.1269845149862429
5347;2019-07-24 01:20:45.089;640;639;205;205;191;43;226;32;-13;41;767;219;-3;35;256;234;257;599;180;248;225;29;609;355;360;137;360;303;611;181.0;-1.0;615.0;91.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;16393.7421875;11644.2060546875;0.0;1386.1491699218802;520.0;298643;581.0;0.0;Calculated values ==>;1563924045.089;337.16;337.06;293.66;293.66;292.26000000000005;277.46000000000004;273.8482719121499;295.76000000000005;276.36;271.86;277.26000000000005;349.86;295.06;272.86;276.66;298.76000000000005;296.56;298.86;333.06;297.96000000000004;295.66;331.26000000000005;325.16;276.06;241.92719264551067;267.9596281332873;273.8482719121499;291.16;6090000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6110000.0;0.030166666666666668;0.0;0.10250000000000001;0.015166666666666667;0.0;0.030166666666666668;0.0;11644.2060546875;0.0;1386.1491699218802;16393.7421875;488094.8338918134;487740.7586692093;255697.3040516489;255697.3040516489;250379.84853391166;430477.46260093397;463096.3509743104;439647.05077244143;473176.1828425327;530417.9335295041;470345.49772763794;441156.6256199011;446673.19854750636;467026.0813403542;464888.3313533835;415437.3232049786;482066.584124131;465987.6186816921;462963.62376627576;243760.74795305103;218251.29456621417;472002.15594002855;201589.30120618775;201589.30120618775;273.80128640254975;3299159.6444226047;1510346.7748657498;221853.62761656116;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1130351091895.1687;443029377005.0786;977118233185.4172;24400.919330541004;4101.261630129919;-0.0;7884.792063895989;4727101.213724897;813267.1839984471;0.0;5624038.459439073;2.7924774418924336;0.15744982215781755
5348;2019-07-24 01:21:45.109;636;636;203;204;191;43;226;31;-21;41;769;219;-21;30;256;234;257;597;180;249;225;30;608;355;360;135;360;302;609;386.0;-1.0;640.0;108.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15991.7783203125;11275.8427734375;0.0;1385.71984863281;520.0;298644;581.0;0.0;Calculated values ==>;1563924105.109;336.76000000000005;336.76000000000005;293.46000000000004;293.56;292.26000000000005;277.46000000000004;273.8482719121499;295.76000000000005;276.26000000000005;271.06;277.26000000000005;350.06000000000006;295.06;271.06;276.16;298.76000000000005;296.56;298.86;332.86;298.06;295.66;331.26000000000005;325.16;276.16;241.49495122638035;267.8393353686513;273.8482719121499;291.16;6080000.0;3550000.0;3600000.0;1350000.0;3600000.0;3020000.0;6090000.0;0.06433333333333333;0.0;0.10666666666666667;0.018000000000000002;0.0;0.06433333333333333;0.0;11275.8427734375;0.0;1385.71984863281;15991.7783203125;487644.5453132152;487536.8514665934;255013.57188410376;255410.1034964328;250468.61805860078;430477.46260093397;463096.3509743104;438642.8229465016;473436.17305719486;530702.2639863107;470481.5131215129;438642.8229465016;446159.5380015785;467026.0813403542;464888.3313533835;415802.3522874833;482007.17728486913;466117.788102169;462963.62376627576;243760.74795305103;218251.29456621417;472363.3712700832;201607.57656133614;201607.57656133614;273.80841782271654;3299429.6137198634;1510537.8389393925;221876.73422467793;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1130567163895.1;443111004205.0527;977299793685.3595;25283.75961441765;4873.604304757448;-0.0;16813.90570351778;4727515.390728971;813341.9994780639;0.0;5624244.350527897;3.7097529763678208;0.1575152088653459
5349;2019-07-24 01:22:45.120;632;632;202;203;190;43;226;31;-25;40;772;219;-16;25;256;234;257;594;181;249;226;31;609;355;360;133;360;301;611;89.0;-1.0;767.0;144.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15615.0791015625;10942.5244140625;0.0;1380.8010253906198;520.0;298645;580.0;0.0;Calculated values ==>;1563924165.12;336.36;336.36;293.36;293.46000000000004;292.16;277.46000000000004;273.8482719121499;295.76000000000005;276.26000000000005;270.66;277.16;350.36;295.06;271.56;275.66;298.76000000000005;296.56;298.86;332.56;298.06;295.76000000000005;331.16;325.16;276.26000000000005;241.05796691057077;267.7187500070086;273.8482719121499;291.26000000000005;6090000.0;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;6110000.0;0.014833333333333334;0.0;0.12783333333333333;0.024;0.0;0.014833333333333334;0.0;10942.5244140625;0.0;1380.8010253906198;15615.0791015625;486977.25145656895;486760.27364269405;254513.60386291216;254905.1682890832;250018.06832364225;430477.46260093397;463096.3509743104;438249.86041294545;473598.1776897576;531090.452907455;470617.29491098126;439628.3511256179;445645.04530121887;467026.0813403542;464888.3313533835;415437.3232049786;481344.4182054075;466117.788102169;463096.3509743104;243342.44575359824;218251.29456621417;472723.10170879104;201583.7372188495;201583.7372188495;273.79911505446745;3299693.0524862735;1510723.0259437629;221899.7927918924;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1130783203494.805;443191418944.94275;977480726850.1122;30253.819414978596;6507.344747758596;-0.0;3879.1037707060036;4727978.288735996;813436.8581075997;0.0;5624416.8238876;3.2978328887861226;0.23879860240359493
5350;2019-07-24 01:23:45.130;629;629;201;201;189;43;226;31;-27;40;776;219;-24;20;256;235;257;592;181;249;226;32;607;356;360;132;361;300;609;358.0;-1.0;829.0;156.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14967.9638671875;10562.712890625;0.0;1377.50231933594;520.0;298646;580.0;0.0;Calculated values ==>;1563924225.13;336.06;336.06;293.26000000000005;293.26000000000005;292.06;277.46000000000004;273.955091788801;295.76000000000005;276.26000000000005;270.46000000000004;277.16;350.76;295.06;270.76000000000005;275.16;298.76000000000005;296.66;298.86;332.36;298.06;295.76000000000005;331.16;325.16;276.36;240.83765695389522;267.5978703862781;273.955091788801;291.26000000000005;6070000.0;3560000.0;3600000.0;1320000.0;3610000.0;3000000.0;6090000.0;0.059666666666666666;0.0;0.13816666666666666;0.026000000000000002;0.0;0.059666666666666666;0.0;10562.712890625;0.0;1377.50231933594;14967.9638671875;486774.0195516009;486556.4728233286;254229.52773441092;254229.52773441092;249744.4823621905;430412.23801567365;463096.3509743104;438165.9764317512;473727.59171134117;531582.2435752349;470752.844224715;438627.8345891578;445129.6953370489;466883.92173941486;464872.6823385499;416163.8398561623;481285.64494728786;466117.788102169;463096.3509743104;243342.44575359824;218251.29456621417;472950.9869074988;201882.05006335126;201882.05006335126;273.91995303928354;3299947.9536551004;1510902.266123704;221922.782484163;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1130999239495.629;443270932195.24603;977661056900.7999;32646.562493233927;7047.792357947836;-0.0;15585.786621020563;4728502.545948872;813549.8364104908;0.0;5624579.058342719;4.629744146159587;0.24111666851674834
