;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5351;2019-07-24 01:24:45.141;626;626;199;200;189;44;227;32;-27;40;779;219;-27;16;256;235;257;588;180;249;226;33;608;356;360;133;361;300;610;473.0;-1.0;673.0;91.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14568.126953125;10114.509765625;0.0;1380.20104980469;520.0;298647;579.0;0.0;Calculated values ==>;1563924285.141;335.76000000000005;335.76000000000005;293.06;293.16;292.06;277.56;273.955091788801;295.86;276.36;270.46000000000004;277.16;351.06000000000006;295.06;270.46000000000004;274.76000000000005;298.76000000000005;296.66;298.86;331.96000000000004;298.06;295.76000000000005;331.06;325.16;276.46000000000004;241.05796691057077;267.5978703862781;273.955091788801;291.16;6080000.0;3560000.0;3600000.0;1330000.0;3610000.0;3000000.0;6100000.0;0.07883333333333334;0.0;0.11216666666666668;0.015166666666666667;0.0;0.07883333333333334;0.0;10114.509765625;0.0;1380.20104980469;14568.126953125;486244.0737865474;486025.3340438428;253406.26507607664;253790.3032962986;249701.33491164583;430412.23801567365;463228.9603270487;438165.9764317512;473598.1776897576;531894.4433080523;470752.844224715;438165.9764317512;444557.31930295983;466883.92173941486;464872.6823385499;415802.3522874833;480590.0283124561;466117.788102169;463096.3509743104;242924.1476594651;218251.29456621417;472917.67418972735;201922.1975197318;201922.1975197318;273.93559408215845;3300194.1328695165;1511074.6079024717;221945.76755869904;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1131215279095.3337;443350446770.1374;977841089900.5538;26498.677201298182;4110.098062828266;-0.0;20589.22909733595;4728995.513306436;813642.8358773139;0.0;5624880.572074012;4.4540489259406;0.1611198818465835
5352;2019-07-24 01:25:45.121;622;623;199;200;187;45;227;32;-26;40;781;219;-28;13;257;235;257;586;180;249;226;34;609;356;360;133;360;301;611;148.0;0.0;879.0;58.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;14553.1708984375;10092.310546875;0.0;1377.74157714844;520.0;298648;578.0;0.0;Calculated values ==>;1563924345.121;335.36;335.46000000000004;293.06;293.16;291.86;277.66;273.955091788801;295.86;276.36;270.56;277.16;351.26;295.06;270.36;274.46000000000004;298.86;296.66;298.86;331.76000000000005;298.06;295.76000000000005;330.96000000000004;325.16;276.56;241.05796691057077;267.7187500070086;273.955091788801;291.16;6090000.0;3560000.0;3600000.0;1330000.0;3600000.0;3010000.0;6110000.0;0.024666666666666667;0.0;0.1465;0.009666666666666665;0.0;0.024666666666666667;0.0;10092.310546875;0.0;1377.74157714844;14553.1708984375;485570.9860186767;485492.1391699834;253355.87043412126;253739.03739851213;248945.0453604119;430412.23801567365;463228.9603270487;438095.2167564963;473598.1776897576;532027.6715589184;470617.29491098126;437785.01000687695;443924.276660834;467155.4305485478;464872.6823385499;415437.3232049786;480182.4893894192;466117.788102169;463096.3509743104;242505.85365607988;218251.29456621417;473014.93639070686;201941.08093607935;201941.08093607935;273.9429494717556;3300436.729459196;1511242.9419417395;221968.74275297922;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1131431207095.4023;443430220170.1628;978021329800.6112;34596.58089769108;2620.3806027280657;-0.0;6441.829994276366;4729504.470748372;813698.9045037706;0.0;5625105.755813572;3.806328953227196;0.22026907160273518
5353;2019-07-24 01:26:45.122;617;619;199;199;188;45;227;32;-26;40;782;218;-27;11;257;235;257;584;180;249;226;34;609;357;360;133;362;302;611;256.0;-1.0;974.0;95.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;14452.1162109375;10077.916015625;0.0;1373.884765625;520.0;298649;577.0;0.0;Calculated values ==>;1563924405.122;334.86;335.06;293.06;293.06;291.96000000000004;277.66;274.0616903277293;295.86;276.36;270.56;277.16;351.36;294.96000000000004;270.46000000000004;274.26000000000005;298.86;296.66;298.86;331.56;298.06;295.76000000000005;330.86;325.16;276.56;241.05796691057077;267.8393353686513;274.0616903277293;291.16;6090000.0;3570000.0000000005;3600000.0;1330000.0;3620000.0000000005;3020000.0;6110000.0;0.042666666666666665;0.0;0.16233333333333333;0.01583333333333333;0.0;0.042666666666666665;0.0;10077.916015625;0.0;1373.884765625;14452.1162109375;484863.8505688437;484925.7304975965;253355.87043412126;253355.87043412126;249300.71549978477;430346.717906069;463228.9603270487;437869.15320432716;473598.1776897576;532056.9234048271;470361.88256180414;437713.4967235476;443431.1120271193;466871.3337883854;464726.3611697759;415437.3232049786;479890.7341941659;466117.788102169;463096.3509743104;242087.5637286956;218251.29456621417;473014.93639070686;202192.66562153527;202192.66562153527;274.04542603857334;3300678.4442133275;1511411.029964311;221991.67335464497;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1131647210695.1414;443510021500.0664;978202232815.3927;38258.14981760655;4288.019287178549;-0.0;11131.890575051739;4730111.603622313;813756.4754622836;0.0;5625252.205925601;4.687302958301874;0.25396191794317297
5354;2019-07-24 01:27:45.112;612;616;199;199;188;46;227;33;-25;40;783;218;-26;9;257;235;257;582;180;249;226;34;610;358;361;132;363;303;612;365.0;-1.0;1164.0;30.0;0.0;0;84;73;1;0;0;0;0;0;0;1;0;0;0;0;14233.328125;10148.765625;0.0;1283.68286132812;520.0;298650;576.0;0.0;Calculated values ==>;1563924465.112;334.36;334.76000000000005;293.06;293.06;291.96000000000004;277.76000000000005;274.1680685717883;295.86;276.46000000000004;270.66;277.16;351.46000000000004;294.96000000000004;270.56;274.06;298.86;296.66;298.86;331.36;298.06;295.76000000000005;330.76000000000005;325.16;276.56;240.83765695389522;267.9596281332873;274.1680685717883;291.16;6100000.0;3579999.9999999995;3610000.0;1320000.0;3629999.9999999995;3030000.0;6120000.0;0.06083333333333333;0.0;0.194;0.005;0.0;0.06083333333333333;0.0;10148.765625;0.0;1283.68286132812;14233.328125;484042.1656117702;484388.44079534436;253305.729886158;253305.729886158;249258.5704148213;430280.9020939914;463079.3272856336;437798.07955487026;473727.59171134117;532086.2488302357;470225.66241189424;437642.0229114993;442934.10434907244;466728.8912336129;464579.7527577276;415068.65561616264;479480.87176410184;465973.9058467576;462946.4434952612;241669.27786274583;218251.29456621417;473145.2311080622;202485.2164782249;202485.2164782249;274.16371636047035;3300917.4497419368;1511579.557552063;222013.81606047362;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1131863474645.1758;443589508250.07904;978383702565.4215;45650.6954368692;1353.3000731491866;-0.0;15844.724643536374;4730810.727459482;813803.4786217947;0.0;5625476.973584937;5.497398062078699;0.24512228230757435
5355;2019-07-24 01:28:45.093;606;611;199;199;188;47;227;34;-24;41;784;219;-25;8;258;235;257;580;181;249;227;34;609;359;361;133;364;304;611;394.0;-1.0;1249.0;98.0;0.0;0;80;74;1;0;0;0;0;0;0;1;0;0;0;0;14095.0361328125;10231.486328125;0.0;1250.79577636719;520.0;298651;575.0;0.0;Calculated values ==>;1563924525.093;333.76000000000005;334.26000000000005;293.06;293.06;291.96000000000004;277.86;274.27422755570615;295.86;276.56;270.76000000000005;277.26000000000005;351.56000000000006;295.06;270.66;273.96000000000004;298.96000000000004;296.66;298.86;331.16;298.06;295.86;330.66;325.16;276.56;241.05796691057077;268.0796299477929;274.27422755570615;291.26000000000005;6090000.0;3590000.0;3610000.0;1330000.0;3640000.0;3040000.0;6110000.0;0.06566666666666666;0.0;0.20816666666666667;0.01633333333333333;0.0;0.06566666666666666;0.0;10231.486328125;0.0;1250.79577636719;14095.0361328125;483298.3868980471;483787.5917542138;253355.87043412126;253355.87043412126;249300.71549978477;430214.79039162316;463079.3272856336;437727.04723144654;473695.32993624324;532115.6478452821;470209.2475916673;437570.5891863215;442580.7327243594;466716.40587100666;464432.8555123943;415437.3232049786;479305.6614320235;465973.9058467576;463079.3272856336;241250.99604349316;218251.29456621417;473014.93639070686;202719.7821545938;202719.7821545938;274.2593725236216;3301153.444688469;1511749.339203634;222034.93002756144;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1132080006054.983;443668983075.0083;978565744900.2594;48920.67901349818;4414.820852523179;-0.0;17096.94346360495;4731598.572682518;813851.5310747023;0.0;5625751.400556183;6.1340108776870395;0.3046094878912319
5356;2019-07-24 01:29:45.133;600;606;199;199;188;48;227;35;-22;41;783;219;-24;6;258;235;257;576;182;249;227;34;611;359;361;134;364;305;613;392.0;-1.0;922.0;0.0;0.0;0;77;78;1;0;0;0;0;0;0;1;0;0;0;0;14413.0615234375;10430.716796875;0.0;1250.73229980469;520.0;298652;573.0;0.0;Calculated values ==>;1563924585.133;333.16;333.76000000000005;293.06;293.06;291.96000000000004;277.96000000000004;274.27422755570615;295.86;276.66;270.96000000000004;277.26000000000005;351.46000000000004;295.06;270.76000000000005;273.76000000000005;298.96000000000004;296.66;298.86;330.76000000000005;298.06;295.86;330.46000000000004;325.16;276.56;241.2770596917726;268.19934244402924;274.27422755570615;291.36;6110000.0;3590000.0;3610000.0;1340000.0;3640000.0;3050000.0;6130000.0;0.06533333333333333;0.0;0.15366666666666667;0.0;0.0;0.06533333333333333;0.0;10430.716796875;0.0;1250.73229980469;14413.0615234375;482210.6526031789;482846.268457721;253255.8406574191;253255.8406574191;249216.60311412363;430214.79039162316;463079.3272856336;437812.597326149;473565.85517348704;531936.4951910102;470072.7615667927;437499.1961693786;442076.7812560851;466716.40587100666;464432.8555123943;414696.24811621144;478480.77613936434;465973.9058467576;463079.3272856336;240414.4444865203;218251.29456621417;472884.4304738556;202758.08115945454;202758.08115945454;274.27422755570615;3301391.1705471072;1511921.6390195836;222055.78999222783;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1132296750454.8452;443749136474.9574;978748566700.1432;36120.04398428205;0.0;-0.0;17007.654746910364;4732307.717822176;813888.3457752324;0.0;5626035.795011081;4.5480400840246205;0.1682253604047078
5357;2019-07-24 01:30:45.134;595;601;200;200;187;48;227;35;-22;42;783;220;-23;7;258;235;257;574;181;249;227;33;611;359;361;136;364;305;613;177.0;-2.0;1009.0;50.0;0.0;0;77;80;1;0;0;0;0;0;0;1;0;0;0;0;14424.23828125;10454.6064453125;0.0;1243.35534667969;519.0;298653;572.0;0.0;Calculated values ==>;1563924645.134;332.66;333.26000000000005;293.16;293.16;291.86;277.96000000000004;274.27422755570615;295.86;276.66;270.96000000000004;277.36;351.46000000000004;295.16;270.86;273.86;298.96000000000004;296.66;298.86;330.56;298.06;295.86;330.36;325.06;276.46000000000004;241.71165711629368;268.19934244402924;274.27422755570615;291.26000000000005;6110000.0;3590000.0;3610000.0;1360000.0;3640000.0;3050000.0;6130000.0;0.029500000000000002;0.0;0.16816666666666666;0.008333333333333333;0.0;0.029500000000000002;0.0;10454.6064453125;0.0;1243.35534667969;14424.23828125;481489.09644314216;482126.500114509;253637.291973635;253637.291973635;248862.1582480578;430214.79039162316;463079.3272856336;437812.597326149;473403.85947104497;531936.4951910102;470192.9393891942;437656.05685647397;442225.1804755989;466716.40587100666;464432.8555123943;414696.24811621144;478185.5648342898;465973.9058467576;463079.3272856336;239996.17471937067;217833.21561994078;472525.0707617092;202722.53145438433;202722.53145438433;274.2604390184296;3301631.485384658;1512095.6862811558;222076.57440240707;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1132513354065.4443;443830137825.1814;978931569750.6493;39534.31274410176;2248.354494227707;-0.0;7680.525477021854;4732938.181304206;813907.0823750076;0.0;5626241.5332757635;4.22835991387929;0.23744733469849374
5358;2019-07-24 01:31:45.144;591;596;200;200;187;48;227;35;-22;42;781;219;-23;6;259;236;257;569;181;250;227;33;610;359;361;137;364;305;612;548.0;-1.0;716.0;0.0;0.0;0;79;81;1;0;0;0;0;0;0;1;0;0;0;0;14576.1630859375;10604.3740234375;0.0;1252.37817382812;519.0;298654;570.0;0.0;Calculated values ==>;1563924705.144;332.26000000000005;332.76000000000005;293.16;293.16;291.86;277.96000000000004;274.27422755570615;295.86;276.66;270.96000000000004;277.36;351.26;295.06;270.86;273.76000000000005;299.06;296.76000000000005;298.86;330.06;298.16;295.86;330.16;325.06;276.46000000000004;241.92719264551067;268.19934244402924;274.27422755570615;291.26000000000005;6100000.0;3590000.0;3610000.0;1370000.0;3640000.0;3050000.0;6120000.0;0.09133333333333334;0.0;0.11933333333333333;0.0;0.0;0.09133333333333334;0.0;10604.3740234375;0.0;1252.37817382812;14576.1630859375;481025.3665591551;481518.7390355238;253688.03460186906;253688.03460186906;248903.5154334357;430214.79039162316;463079.3272856336;437812.597326149;473273.90776018414;531727.8354950516;470072.7615667927;437656.05685647397;442076.7812560851;466846.5240827089;464564.1698029545;415068.65561616264;477565.45792777074;466104.2199880029;463079.3272856336;239159.6471344744;217833.21561994078;472393.7743832905;202758.08115945454;202758.08115945454;274.27422755570615;3301873.195674348;1512271.2070336181;222097.37564803788;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1132729990165.41;443912051475.1684;979114600250.6202;28049.838929225538;0.0;-0.0;23776.007146191023;4733501.476434939;813925.821785171;0.0;5626503.71473721;4.370998500531075;0.10396055231972927
5359;2019-07-24 01:32:45.135;587;592;201;201;187;47;228;35;-22;43;779;219;-23;6;259;236;257;565;179;250;227;32;610;358;361;137;363;305;612;201.0;-1.0;654.0;0.0;0.0;0;78;83;1;0;0;0;0;0;0;1;0;0;0;0;14738.8095703125;10768.8681640625;0.0;1241.67785644531;519.0;298655;568.0;0.0;Calculated values ==>;1563924765.135;331.86;332.36;293.26000000000005;293.26000000000005;291.86;277.86;274.1680685717883;295.96000000000004;276.66;270.96000000000004;277.46000000000004;351.06000000000006;295.06;270.86;273.76000000000005;299.06;296.76000000000005;298.86;329.66;298.16;295.86;329.96000000000004;325.06;276.36;241.92719264551067;268.19934244402924;274.1680685717883;291.06;6100000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;3050000.0;6120000.0;0.033499999999999995;0.0;0.109;0.0;0.0;0.033499999999999995;0.0;10768.8681640625;0.0;1241.67785644531;14738.8095703125;480444.66327134776;480939.02777981444;254073.02920295083;254073.02920295083;248903.5154334357;430280.9020939914;463212.09266578907;437812.597326149;473371.616014766;531519.1411140322;470072.7615667927;437656.05685647397;442076.7812560851;466988.7418083223;464710.80611794995;415068.65561616264;476971.3898556404;466104.2199880029;463079.3272856336;238323.1353838712;217833.21561994078;472295.8960165899;202496.42290420205;202496.42290420205;274.1680685717883;3302117.450469178;1512449.290668441;222118.15633069832;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1132946557675.1826;443994239145.08215;979297572800.4282;25649.46301199222;0.0;-0.0;8729.527296777957;4733948.9034931855;813925.821785171;0.0;5626774.5535587;2.8624002813917544;0.12037074096053964
5360;2019-07-24 01:33:45.115;585;589;202;201;187;46;228;35;-22;43;777;218;-24;5;259;236;257;562;180;250;227;31;608;358;362;136;362;305;610;148.0;-1.0;819.0;-1.0;0.0;0;77;83;1;0;0;0;0;0;0;1;0;0;0;0;14742.9345703125;10760.2021484375;0.0;1230.98840332031;519.0;298656;567.0;0.0;Calculated values ==>;1563924825.115;331.66;332.06;293.36;293.26000000000005;291.86;277.76000000000005;274.1680685717883;295.96000000000004;276.66;270.96000000000004;277.46000000000004;350.86;294.96000000000004;270.76000000000005;273.66;299.06;296.76000000000005;298.86;329.36;298.16;295.86;329.86;325.06;276.26000000000005;241.71165711629368;268.19934244402924;274.1680685717883;291.16;6080000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6100000.0;0.024666666666666667;0.0;0.13649999999999998;0.0;0.0;0.024666666666666667;0.0;10760.2021484375;0.0;1230.98840332031;14742.9345703125;480386.9186708786;480735.2668046026;254566.69763744168;254177.08685210184;248986.7495575979;430280.9020939914;463062.42787711835;437812.597326149;473501.42000396166;531310.4117884313;469952.5135695722;437499.1961693786;441928.13359203225;467130.69761941896;464710.80611794995;415802.3522874833;476767.5469839813;465960.3153875682;462929.3875858028;237904.88540968279;217833.21561994078;472329.59916539915;202496.42290420205;202496.42290420205;274.1680685717883;3302363.0497766943;1512628.6397847957;222138.75501435218;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1133163385375.2515;444076111845.1082;979480511800.4865;32120.657808595755;0.0;-0.0;6424.013128812819;4734430.160694285;813925.821785171;0.0;5626900.7909691185;3.2144156804979005;0.16230911019156574
5361;2019-07-24 01:34:45.126;583;586;202;202;188;45;228;34;-23;43;775;218;-25;5;259;236;257;558;179;250;227;30;609;357;362;136;362;304;611;533.0;-2.0;655.0;0.0;0.0;0;74;83;1;0;0;0;0;0;0;1;0;0;0;0;14822.298828125;10793.3779296875;0.0;1221.55529785156;519.0;298657;565.0;0.0;Calculated values ==>;1563924885.126;331.46000000000004;331.76000000000005;293.36;293.36;291.96000000000004;277.66;274.0616903277293;295.96000000000004;276.56;270.86;277.46000000000004;350.66;294.96000000000004;270.66;273.66;299.06;296.76000000000005;298.86;328.96000000000004;298.16;295.86;329.66;325.06;276.16;241.71165711629368;268.0796299477929;274.0616903277293;291.06;6090000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6110000.0;0.08883333333333333;0.0;0.10916666666666666;0.0;0.0;0.08883333333333333;0.0;10793.3779296875;0.0;1221.55529785156;14822.298828125;479979.0597707802;480182.4893894192;254513.60386291216;254513.60386291216;249300.71549978477;430346.717906069;463062.42787711835;437883.18805776763;473501.42000396166;531177.0275974341;470089.20646635507;437570.5891863215;442137.2501143532;467130.69761941896;464857.1551205372;415437.3232049786;476048.7555995084;465960.3153875682;462929.3875858028;237068.3971897606;217833.21561994078;472231.8376443816;202234.48292222194;202234.48292222194;274.0616903277293;3302609.471890451;1512808.2858809486;222159.19662544245;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1133380625194.9546;444157726804.9967;979663245295.2367;25724.983643963737;0.0;-0.0;23158.397364281434;4734912.296081017;813925.821785171;0.0;5627147.356251573;4.068552032915261;0.08826232827265655
5362;2019-07-24 01:35:45.126;581;584;202;202;188;44;228;33;-24;43;773;218;-26;4;258;236;257;556;180;250;228;29;609;356;360;136;360;303;611;273.0;-1.0;885.0;6.0;0.0;0;71;81;1;0;0;0;0;0;0;1;0;0;0;0;14634.1123046875;10585.6484375;0.0;1194.66735839844;518.0;298658;564.0;0.0;Calculated values ==>;1563924945.126;331.26000000000005;331.56;293.36;293.36;291.96000000000004;277.56;273.955091788801;295.96000000000004;276.46000000000004;270.76000000000005;277.46000000000004;350.46000000000004;294.96000000000004;270.56;273.56;298.96000000000004;296.76000000000005;298.86;328.76000000000005;298.16;295.96000000000004;329.56;324.96000000000004;276.06;241.71165711629368;267.9596281332873;273.955091788801;291.16;6090000.0;3560000.0;3600000.0;1360000.0;3600000.0;3030000.0;6110000.0;0.0455;0.0;0.1475;0.001;0.0;0.0455;0.0;10585.6484375;0.0;1194.66735839844;14634.1123046875;479687.3055932498;479890.7341941659;254513.60386291216;254513.60386291216;249300.71549978477;430412.23801567365;463361.4524620667;437953.82195464283;473501.42000396166;531043.8128972996;470225.66241189424;437642.0229114993;442197.7884769968;467284.67955467483;465003.21838653134;415437.3232049786;475749.24322070385;466247.85315236123;463361.4524620667;236650.15891445865;217415.1398638553;472134.0588697756;201965.2105587043;201965.2105587043;273.95234703901525;3302854.9419832244;1512986.4444340086;222179.33181424454;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1133597225194.9546;444239326804.9967;979845345295.2367;34808.32018090093;270.1688483110713;-0.0;11893.52900660299;4735416.740279557;813928.0731922403;0.0;5627439.455637997;3.9873309722451817;0.1715101347128423
5363;2019-07-24 01:36:45.097;581;583;202;202;188;43;228;32;-25;42;772;218;-27;3;258;237;257;553;179;250;228;28;606;356;360;136;361;302;608;-2.0;-1.0;568.0;0.0;0.0;0;67;79;1;0;0;0;0;0;0;1;0;0;0;0;14496.8564453125;10432.041015625;0.0;1175.55944824219;518.0;298659;562.0;0.0;Calculated values ==>;1563925005.097;331.26000000000005;331.46000000000004;293.36;293.36;291.96000000000004;277.46000000000004;273.955091788801;295.96000000000004;276.36;270.66;277.36;350.36;294.96000000000004;270.46000000000004;273.46000000000004;298.96000000000004;296.86;298.86;328.46000000000004;298.16;295.96000000000004;329.36;324.96000000000004;275.96000000000004;241.71165711629368;267.8393353686513;273.955091788801;291.06;6060000.0;3560000.0;3600000.0;1360000.0;3610000.0;3020000.0;6080000.0;0.0;0.0;0.09466666666666666;0.0;0.0;0.0;0.0;10432.041015625;0.0;1175.55944824219;14496.8564453125;480039.1025157397;480096.0658127;254673.74651099028;254673.74651099028;249428.2335772002;430412.23801567365;463361.4524620667;438024.4983934438;473403.85947104497;531015.0068793237;470361.88256180414;437713.4967235476;442258.39573455596;467143.0033113598;465133.64708331646;416521.87875371304;475668.8437832055;466247.85315236123;463361.4524620667;235813.6939595721;217415.1398638553;472036.2627623985;201972.2588119733;201965.2105587043;273.955091788801;3303097.582722895;1513161.5071914073;222199.07415753856;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1133813120794.7966;444320887364.937;980026757570.104;22346.278680379208;0.0;-0.0;0.0;4735892.79839703;813930.3235111278;0.0;5627538.520475155;1.925141957628538;0.12622841830908715
5364;2019-07-24 01:37:45.127;580;582;202;202;188;43;229;32;-26;42;769;218;-28;2;258;237;257;549;179;250;228;28;607;355;360;136;360;301;609;-1.0;-1.0;633.0;17.0;0.0;0;66;74;1;0;0;0;0;0;0;1;0;0;0;0;14264.6748046875;10177.51171875;0.0;1165.31921386719;518.0;298660;561.0;0.0;Calculated values ==>;1563925065.127;331.16;331.36;293.36;293.36;291.96000000000004;277.46000000000004;273.8482719121499;296.06;276.36;270.56;277.36;350.06000000000006;294.96000000000004;270.36;273.36;298.96000000000004;296.86;298.86;328.06;298.16;295.96000000000004;329.26000000000005;324.96000000000004;275.96000000000004;241.71165711629368;267.7187500070086;273.8482719121499;291.06;6070000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;6090000.0;0.0;0.0;0.1055;0.0028333333333333335;0.0;0.0;0.0;10177.51171875;0.0;1165.31921386719;14264.6748046875;479776.28446661704;479833.2474349449;254620.07738112705;254620.07738112705;249385.5454454017;430477.46260093397;463493.82801193424;438095.2167564963;473403.85947104497;530777.8931341006;470497.8680624812;437785.01000687695;442319.071281641;467284.67955467483;465279.17082256265;416163.8398561623;474944.79123406444;466247.85315236123;463361.4524620667;235395.46725036926;217415.1398638553;472036.2627623985;201673.98024619024;201965.2105587043;273.83432288588796;3303337.38199053;1513333.3393379308;222218.5912334521;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1134029228795.552;444402528165.22235;980207748020.7366;24942.440451837287;766.0264671292567;-0.0;0.0;4736287.0680941725;813936.7102568198;0.0;5627538.520475155;2.2664947641104174;0.1549140302356251
5365;2019-07-24 01:38:45.158;579;581;201;202;188;43;229;32;-27;42;767;217;-29;0;258;237;257;547;180;250;228;27;605;355;360;136;360;300;607;355.0;-1.0;653.0;49.0;0.0;0;65;69;1;0;0;0;0;0;0;1;0;0;0;0;13906.0439453125;9830.751953125;0.0;1146.62426757812;517.0;298661;559.0;0.0;Calculated values ==>;1563925125.158;331.06;331.26000000000005;293.26000000000005;293.36;291.96000000000004;277.46000000000004;273.8482719121499;296.06;276.36;270.46000000000004;277.36;349.86;294.86;270.26000000000005;273.16;298.96000000000004;296.86;298.86;327.86;298.16;295.96000000000004;329.06;324.86;275.86;241.71165711629368;267.5978703862781;273.8482719121499;291.16;6050000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;6070000.0;0.059166666666666666;0.0;0.10883333333333334;0.008166666666666666;0.0;0.059166666666666666;0.0;9830.751953125;0.0;1146.62426757812;13906.0439453125;479865.39532300807;479921.96598566807;254335.2497328728;254727.70851208482;249471.10603656634;430477.46260093397;463493.82801193424;438165.9764317512;473403.85947104497;530645.188653613;470514.32886227703;437856.56215164;442232.80960689666;467284.67955467483;465279.17082256265;416876.55791587516;474892.3059093973;466247.85315236123;463361.4524620667;234559.02529450474;216997.06728235667;471938.4492427271;201641.81523561713;201641.81523561713;273.8217762137478;3303572.2592703123;1513500.1610149397;222237.86738329945;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1134245340395.188;444484170325.08484;980388141175.4327;25741.712876845926;2207.422511058064;-0.0;15485.078535898267;4736709.654261305;813961.5018006128;0.0;5627667.629467935;3.9567026810911488;0.1489730595091044
5366;2019-07-24 01:39:45.118;578;579;201;201;189;44;229;32;-27;42;764;217;-29;0;259;237;257;544;181;251;228;27;607;355;360;136;360;300;610;-2.0;-1.0;866.0;5.0;0.0;0;64;65;1;0;0;0;0;0;0;1;0;0;0;0;13711.7666015625;9563.3779296875;0.0;1141.50610351562;517.0;298662;558.0;0.0;Calculated values ==>;1563925185.118;330.96000000000004;331.06;293.26000000000005;293.26000000000005;292.06;277.56;273.8482719121499;296.06;276.36;270.46000000000004;277.36;349.56000000000006;294.86;270.26000000000005;273.16;299.06;296.86;298.86;327.56;298.26000000000005;295.96000000000004;328.96000000000004;324.86;275.86;241.71165711629368;267.5978703862781;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;6100000.0;0.0;0.0;0.14433333333333334;0.0008333333333333334;0.0;0.0;0.0;9563.3779296875;0.0;1141.50610351562;13711.7666015625;479484.53309725365;479277.11311682477;254177.08685210184;254177.08685210184;249701.33491164583;430477.46260093397;463493.82801193424;438165.9764317512;473403.85947104497;530332.6822145721;470514.32886227703;437856.56215164;442232.80960689666;467413.82886276924;465279.17082256265;416163.8398561623;474064.90723446076;466377.8143668663;463361.4524620667;234140.81001818314;216997.06728235667;471938.4492427271;201701.33593147312;201641.81523561713;273.8449915390232;3303802.254259402;1513661.6710189;222256.92242456862;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1134461196395.3252;444565715925.1367;980568021175.5471;34129.72977887347;225.197594426045;-0.0;0.0;4737208.250331294;813981.760120282;0.0;5627796.585760936;3.2092759965209847;0.21474176703816888
5367;2019-07-24 01:40:45.099;577;579;201;201;189;45;229;32;-27;42;762;217;-29;0;259;238;257;544;181;251;229;26;608;355;360;138;360;300;610;280.0;-1.0;912.0;150.0;0.0;0;70;61;1;0;0;0;0;0;0;1;0;0;0;0;13501.3525390625;9366.138671875;0.0;1172.61645507812;516.0;298663;557.0;0.0;Calculated values ==>;1563925245.099;330.86;331.06;293.26000000000005;293.26000000000005;292.06;277.66;273.8482719121499;296.06;276.36;270.46000000000004;277.36;349.36;294.86;270.26000000000005;273.16;299.06;296.96000000000004;298.86;327.56;298.26000000000005;296.06;328.86;324.76000000000005;275.76000000000005;242.14157278889297;267.5978703862781;273.8482719121499;291.26000000000005;6080000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6100000.0;0.04666666666666666;0.0;0.152;0.025;0.0;0.04666666666666666;0.0;9366.138671875;0.0;1172.61645507812;13501.3525390625;479220.4122277352;479277.11311682477;254177.08685210184;254177.08685210184;249701.33491164583;430477.46260093397;463493.82801193424;438165.9764317512;473143.7464358393;530124.3008302534;470514.32886227703;437856.56215164;442232.80960689666;467413.82886276924;465409.2384259755;415802.3522874833;474064.90723446076;466377.8143668663;463493.82801193424;233722.59852315116;216578.99785978085;471575.67402331997;201534.47926154095;201534.47926154095;273.77988874951814;3304028.9584396407;1513819.3670375482;222276.2006724941;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1134677127995.1328;444647889895.06354;980747964175.387;35967.98756987196;6751.029869044476;-0.0;12224.769608351686;4737792.212995259;814039.8769396034;0.0;5627898.426581106;5.213498784761406;0.2979904736756985
5368;2019-07-24 01:41:45.139;576;578;200;200;190;46;229;32;-25;41;759;217;-26;0;259;238;257;543;180;251;229;26;608;356;360;142;361;304;610;363.0;-2.0;1349.0;0.0;0.0;0;86;65;1;0;0;0;0;0;0;1;0;0;0;0;13736.9560546875;9550.552734375;0.0;1284.021484375;516.0;298664;556.0;0.0;Calculated values ==>;1563925305.139;330.76000000000005;330.96000000000004;293.16;293.16;292.16;277.76000000000005;273.955091788801;296.06;276.36;270.66;277.26000000000005;349.06000000000006;294.86;270.56;273.16;299.06;296.96000000000004;298.86;327.46000000000004;298.26000000000005;296.06;328.76000000000005;324.76000000000005;275.76000000000005;242.98782864720522;268.0796299477929;273.955091788801;291.16;6080000.0;3560000.0;3600000.0;1420000.0;3610000.0;3040000.0;6100000.0;0.0605;0.0;0.22483333333333333;0.0;0.0;0.0605;0.0;9550.552734375;0.0;1284.021484375;13736.9560546875;479074.01197828824;479130.5811795345;253790.3032962986;253790.3032962986;250061.68287491714;430412.23801567365;463493.82801193424;437570.5891863215;472522.5091947854;529506.5989332239;469969.09555200214;437413.810930519;441393.15733161947;467272.39285998954;465263.9689877527;415802.3522874833;473913.3028824588;466377.8143668663;463493.82801193424;233304.39079467155;216578.99785978085;471043.10962919577;201972.2588119733;201972.2588119733;273.955091788801;3304256.095668381;1513977.1112252302;222296.68630329843;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1134893271994.9956;444731945895.01013;980929284975.2717;52970.35794583261;0.0;-0.0;15822.054936597637;4738533.859976005;814096.1730275311;0.0;5628132.305934524;6.349341607109959;0.2833504036471741
5369;2019-07-24 01:42:45.150;574;577;199;200;190;46;229;32;-21;41;758;217;-23;1;259;238;257;544;180;251;229;25;613;357;360;142;362;307;615;440.0;-1.0;1528.0;141.0;0.0;0;96;73;1;0;0;0;0;0;0;1;0;0;1;0;14516.798828125;10035.9306640625;0.0;1362.05920410156;515.0;298665;555.0;0.0;Calculated values ==>;1563925365.15;330.56;330.86;293.06;293.16;292.16;277.76000000000005;274.0616903277293;296.06;276.36;271.06;277.26000000000005;348.96000000000004;294.86;270.86;273.26000000000005;299.06;296.96000000000004;298.86;327.56;298.26000000000005;296.06;328.66;324.66;275.66;242.98782864720522;268.43790593516167;274.0616903277293;291.16;6130000.0;3570000.0000000005;3600000.0;1420000.0;3620000.0000000005;3070000.0;6150000.0;0.07333333333333333;0.0;0.25466666666666665;0.0235;0.0;0.07333333333333333;0.0;10035.9306640625;0.0;1362.05920410156;14516.798828125;478185.5648342898;478390.3485207187;253156.80530507388;253536.5757575554;249845.49569191388;430346.717906069;463493.82801193424;437514.20447033056;472522.5091947854;529172.7083407035;469557.67534896435;437198.53567211574;440905.4616221835;467130.69761941896;465118.4183262364;413939.78397238447;473435.79749433923;466377.8143668663;463493.82801193424;232886.18681767926;216160.93158060662;470944.3282388252;202128.9715354081;202128.9715354081;274.02064459688063;3304491.5867918106;1514140.3618444367;222318.74101838315;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1135109311595.5586;444817161515.23224;981112618580.7495;59944.77265409358;6317.160882530302;-0.0;19166.756141611917;4739474.991909351;814148.8256862408;0.0;5628423.932816064;7.495066293825043;0.39014517737549703
5370;2019-07-24 01:43:45.110;572;575;198;198;188;48;230;34;-19;41;758;217;-21;2;260;237;257;543;180;251;229;24;606;360;360;144;365;308;608;-2.0;-1.0;1537.0;123.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;14421.69921875;10518.8486328125;0.0;1382.53967285156;515.0;298666;553.0;0.0;Calculated values ==>;1563925425.11;330.36;330.66;292.96000000000004;292.96000000000004;291.96000000000004;277.96000000000004;274.38016830617;296.16;276.56;271.26000000000005;277.26000000000005;348.96000000000004;294.86;271.06;273.36;299.16;296.86;298.86;327.46000000000004;298.26000000000005;296.06;328.46000000000004;324.66;275.56;243.40439225979637;268.5567601203482;274.38016830617;291.16;6060000.0;3600000.0;3600000.0;1440000.0;3650000.0;3080000.0;6080000.0;0.0;0.0;0.25616666666666665;0.0205;0.0;0.0;0.0;10518.8486328125;0.0;1382.53967285156;14421.69921875;478725.03907066415;478927.4791620128;253124.74154521193;253124.74154521193;249428.2335772002;430148.3826014536;463626.08760426834;437601.09044165985;472259.5391352755;529096.1564102576;469420.0537271385;437285.26766895736;440842.8340465798;466834.3028272825;464548.7096429471;416521.87875371304;474164.2933626877;466377.8143668663;463493.82801193424;232049.79005350024;216160.93158060662;470577.2540004748;202894.80882997438;202128.9715354081;274.3318725606851;3304732.5801719627;1514311.5374781205;222341.59742784323;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1135325167594.8376;444902904314.94586;981296995580.1337;60123.92580619342;5487.490125995259;-0.0;0.0;4740474.897344856;814247.1321962557;0.0;5628583.549301399;5.512921202727514;0.40654380544976915
5371;2019-07-24 01:44:45.111;569;573;199;199;188;49;230;35;-17;41;757;217;-19;2;260;236;257;539;181;251;229;23;614;360;360;146;365;310;615;-2.0;-1.0;1567.0;113.0;0.0;0;99;89;1;0;0;0;0;0;0;1;0;0;1;0;15249.927734375;11200.2578125;0.0;1392.99353027344;514.0;298667;552.0;0.0;Calculated values ==>;1563925485.111;330.06;330.46000000000004;293.06;293.06;291.96000000000004;278.06;274.38016830617;296.16;276.66;271.46000000000004;277.26000000000005;348.86;294.86;271.26000000000005;273.36;299.16;296.76000000000005;298.86;327.06;298.26000000000005;296.06;328.36;324.56;275.46000000000004;243.81672145450628;268.7936212382143;274.38016830617;291.26000000000005;6140000.0;3600000.0;3600000.0;1460000.0;3650000.0;3100000.0;6150000.0;0.0;0.0;0.26116666666666666;0.01883333333333333;0.0;0.0;0.0;11200.2578125;0.0;1392.99353027344;15249.927734375;477324.6233699278;477798.29506265715;253156.80530507388;253156.80530507388;249133.19558184364;430148.3826014536;463626.08760426834;437460.313363465;471995.6991225075;528838.0639943238;469144.08094965084;437142.86386454466;440413.13510061556;466834.3028272825;464417.2445854314;413555.4997765368;472670.33920672385;466377.8143668663;463493.82801193424;231631.59724164338;215742.86842915416;470208.5969619798;202899.25618259324;202128.9715354081;274.33359635456895;3304979.8478516485;1514492.5330488747;222364.7272567573;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1135541171195.435;444989905765.18646;981482398670.6464;61259.529433737676;5034.325918011779;-0.0;0.0;4741486.443000132;814334.8154582283;0.0;5628583.549301399;5.264236657183197;0.3863617298451949
5372;2019-07-24 01:45:45.151;567;570;201;201;188;50;230;35;-16;42;755;217;-18;3;261;236;257;540;181;251;229;22;613;360;361;148;365;311;615;93.0;-1.0;1416.0;126.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16009.8857421875;11920.587890625;0.0;1389.1174316406198;514.0;298668;551.0;0.0;Calculated values ==>;1563925545.151;329.86;330.16;293.26000000000005;293.26000000000005;291.96000000000004;278.16;274.38016830617;296.16;276.66;271.56;277.36;348.66;294.86;271.36;273.46000000000004;299.26000000000005;296.76000000000005;298.86;327.16;298.26000000000005;296.06;328.26000000000005;324.56;275.36;244.22491754036054;268.91163127593666;274.38016830617;291.26000000000005;6130000.0;3600000.0;3610000.0;1480000.0;3650000.0;3110000.0;6150000.0;0.015500000000000002;0.0;0.23600000000000002;0.021;0.0;0.015500000000000002;0.0;11920.587890625;0.0;1389.1174316406198;16009.8857421875;477147.94338333653;477352.7841317766;253918.95646486283;253918.95646486283;249133.19558184364;430148.3826014536;463477.27075599786;437389.9950341223;471830.38154423045;528551.4376075015;469005.7273586062;437071.7284734032;440350.00678964186;466964.4590515621;464417.2445854314;413939.78397238447;472823.76251943567;466234.42928284;463344.7402771259;231213.40812182956;215742.86842915416;469838.3355584004;202865.9446074468;202865.9446074468;274.32068356492294;3305240.5199627513;1514685.3352120877;222387.9269709305;1129868.1512813582;0;133;134;220;203;207;162;1;140;148;1135757615395.2976;445078164565.1304;981668822870.528;55347.67590069542;5606.420209970026;-0.0;4037.4213328800265;4742458.8175284425;814423.5474578281;0.0;5628617.21690927;4.883017006756872;0.33497899858734
5373;2019-07-24 01:46:45.092;566;569;202;202;189;49;230;36;-14;42;750;218;-16;6;261;236;257;539;182;251;229;21;610;361;361;142;366;313;612;84.0;0.0;1276.0;129.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16981.537109375;11819.8173828125;0.0;2423.16381835938;514.0;298669;549.0;0.0;Calculated values ==>;1563925605.092;329.76000000000005;330.06;293.36;293.36;292.06;278.06;274.4858918419099;296.16;276.76000000000005;271.76000000000005;277.36;348.16;294.96000000000004;271.56;273.76000000000005;299.26000000000005;296.76000000000005;298.86;327.06;298.26000000000005;296.06;328.06;324.56;275.26000000000005;242.98782864720522;269.14681796795327;274.4858918419099;291.36;6100000.0;3610000.0;3610000.0;1420000.0;3660000.0;3130000.0;6120000.0;0.014;0.0;0.21266666666666667;0.021500000000000002;0.0;0.014;0.0;11819.8173828125;0.0;2423.16381835938;16981.537109375;477361.6455701486;477565.45792777074;254460.7927066729;254460.7927066729;249615.5975803779;430081.6785162784;463477.27075599786;437249.5021140777;472620.9849758201;527872.0462125468;468850.2983513595;436929.5940270328;440377.4722100472;466822.20430220634;464270.0288607765;415068.65561616264;473051.7997644765;466234.42928284;463344.7402771259;230377.04089860234;215742.86842915416;470549.00337383006;203101.05523713183;203101.05523713183;274.4164257069674;3305515.178140063;1514882.9773832173;222419.6647418122;1129868.1512813582;0;133;134;220;203;207;162;1;140;149;1135974002405.2424;445165079015.1083;981855838790.4803;49795.56970249715;5750.1308849390125;-0.0;3643.411590559917;4743334.149651094;814518.0923229678;0.0;5628681.160910124;4.155668770603034;0.29105176334818383
5374;2019-07-24 01:47:45.132;565;568;203;203;189;49;230;36;-12;41;705;219;-14;14;261;236;257;537;182;251;229;18;609;360;361;135;365;315;611;336.0;-1.0;975.0;121.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17103.140625;11794.9609375;0.0;2489.205078125;513.0;298670;548.0;0.0;Calculated values ==>;1563925665.132;329.66;329.96000000000004;293.46000000000004;293.46000000000004;292.06;278.06;274.38016830617;296.16;276.76000000000005;271.96000000000004;277.26000000000005;343.66;295.06;271.76000000000005;274.56;299.26000000000005;296.76000000000005;298.86;326.86;298.26000000000005;296.06;327.96000000000004;324.46000000000004;274.96000000000004;241.49495122638035;269.38090353596624;274.38016830617;291.36;6090000.0;3600000.0;3610000.0;1350000.0;3650000.0;3150000.0;6110000.0;0.056;0.0;0.1625;0.020166666666666666;0.0;0.056;0.0;11794.9609375;0.0;2489.205078125;17103.140625;477334.09441675997;477537.5694306683;254905.1682890832;254905.1682890832;249658.37388460146;430148.3826014536;463477.27075599786;437109.2053401759;473436.17305719486;522969.1207107962;468694.66840166104;436787.6458509821;441171.8052605305;466964.4590515621;464417.2445854314;415437.3232049786;472873.17662080127;466234.42928284;463344.7402771259;229958.8627652946;215324.80838970217;471190.70470879815;202829.72427473287;202829.72427473287;274.3066400318604;3305799.4064803226;1515079.898395641;222460.62844019517;1129868.1512813582;0;133;134;220;203;207;162;1;140;149;1136190746805.1047;445248234415.0554;982044364390.3606;38070.41567313449;5411.94643875365;-0.0;14588.84089613401;4744066.854339789;814611.1716454802;0.0;5628833.197637708;4.065424816856643;0.21174491054250785
5375;2019-07-24 01:48:45.103;564;567;204;204;189;47;230;36;-11;41;695;221;-13;15;261;237;257;535;182;251;230;16;608;359;361;129;364;315;610;178.0;-1.0;895.0;152.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;1;0;17256.29296875;11751.14453125;0.0;2503.3427734375;513.0;298671;547.0;0.0;Calculated values ==>;1563925725.103;329.56;329.86;293.56;293.56;292.06;277.86;274.27422755570615;296.16;276.76000000000005;272.06;277.26000000000005;342.66;295.26000000000005;271.86;274.66;299.26000000000005;296.86;298.86;326.66;298.26000000000005;296.16;327.86;324.46000000000004;274.76000000000005;240.16925963744896;269.38090353596624;274.27422755570615;291.36;6080000.0;3590000.0;3610000.0;1290000.0;3640000.0;3150000.0;6100000.0;0.029666666666666668;0.0;0.14916666666666664;0.025333333333333333;0.0;0.029666666666666668;0.0;11751.14453125;0.0;2503.3427734375;17256.29296875;477306.67855221947;477509.8158785769;255354.74958193573;255354.74958193573;249701.33491164583;430214.79039162316;463477.27075599786;437269.4612400554;474211.1747634917;521910.6330053294;468939.19020613644;436948.6013565401;441324.0648892348;467106.4518600339;464695.37349921046;415802.3522874833;472694.67556281097;466234.42928284;463477.27075599786;229540.68826423294;215324.80838970217;471792.4099593072;202457.95687354755;202457.95687354755;274.1577187598851;3306085.5967012313;1515276.02110259;222502.21289672115;1129868.1512813582;0;133;134;220;203;207;162;1;140;149;1136407242114.9463;445327396134.9975;982233273040.2224;35026.04940133741;6823.139478172578;-0.0;7743.572978512693;4744675.697131979;814713.0814145062;0.0;5629019.211136527;3.479098251517921;0.2263029497956157
5376;2019-07-24 01:49:45.123;563;565;205;205;191;46;230;35;-11;41;715;222;-13;13;261;237;257;530;182;251;230;15;607;357;361;134;362;314;609;-2.0;-1.0;411.0;126.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16505.984375;11712.376953125;0.0;1451.67590332031;512.0;298672;545.0;0.0;Calculated values ==>;1563925785.123;329.46000000000004;329.66;293.66;293.66;292.26000000000005;277.76000000000005;274.0616903277293;296.16;276.66;272.06;277.26000000000005;344.66;295.36;271.86;274.46000000000004;299.26000000000005;296.86;298.86;326.16;298.26000000000005;296.16;327.66;324.36;274.66;241.2770596917726;269.2639976450953;274.0616903277293;291.36;6070000.0;3570000.0000000005;3610000.0;1340000.0;3620000.0000000005;3140000.0;6090000.0;0.0;0.0;0.0685;0.021;0.0;0.0;0.0;11712.376953125;0.0;1451.67590332031;16505.984375;477279.3980146711;477334.09441675997;255809.769414572;255809.769414572;250468.61805860078;430346.717906069;463477.27075599786;437498.6818074642;473565.85517348704;524106.02269794064;469199.5962977113;437179.3288687813;441232.22130140173;467389.657016189;464987.84065055486;416163.8398561623;472056.3142682444;466234.42928284;463477.27075599786;228704.35009887922;214906.75144652807;471030.75637644227;201639.65527151868;202457.95687354755;273.829926932875;3306367.0427964437;1515471.6156246795;222535.18237184663;1129868.1512813582;0;133;134;220;203;207;162;1;140;149;1136623914314.8774;445406322434.9724;982422035940.1625;16156.34331771227;5657.213123203395;-0.0;0.0;4745102.359244483;814817.119020464;0.0;5629083.762421253;1.6570547595633083;0.15062453273289736
5377;2019-07-24 01:50:45.114;561;564;205;205;190;43;230;34;-13;42;752;223;-15;11;260;237;257;529;182;251;230;17;604;356;361;144;361;312;606;307.0;-1.0;920.0;221.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16523.962890625;11702.490234375;0.0;1424.27331542969;512.0;298673;544.0;0.0;Calculated values ==>;1563925845.114;329.26000000000005;329.56;293.66;293.66;292.16;277.46000000000004;273.955091788801;296.16;276.56;271.86;277.36;348.36;295.46000000000004;271.66;274.26000000000005;299.16;296.86;298.86;326.06;298.26000000000005;296.16;327.56;324.36;274.86;243.40439225979637;269.02936301313275;273.955091788801;291.36;6040000.0;3560000.0;3610000.0;1440000.0;3610000.0;3120000.0;6060000.0;0.051166666666666666;0.0;0.15333333333333332;0.036833333333333336;0.0;0.051166666666666666;0.0;11702.490234375;0.0;1424.27331542969;16523.962890625;477346.1305927625;477547.9112547986;255980.91097426275;255980.91097426275;250238.0801531924;430412.23801567365;463477.27075599786;437637.45612594887;472358.32031004626;528159.431609486;469596.8130238755;437319.724394416;441353.2758899251;467401.68226075795;465133.64708331646;417227.96259631903;472288.28550166794;466234.42928284;463477.27075599786;228286.1864045524;214906.75144652807;469882.8356051178;201594.43966847248;201594.43966847248;273.8077849472467;3306642.2510703616;1515666.7102498952;222559.1450204698;1129868.1512813582;0;133;134;220;203;207;162;1;140;149;1136840481825.511;445489709925.2163;982609807770.7117;36193.26252347971;9881.95591699977;-0.0;13399.671523978383;4745538.540524094;814946.5926722165;0.0;5629195.409601357;4.5308114021253;0.27775975928687213
5378;2019-07-24 01:51:45.114;559;561;204;204;190;43;231;33;-15;42;770;222;-17;9;260;237;257;525;183;251;230;18;608;355;360;149;360;310;610;213.0;-1.0;254.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16676.984375;11902.21875;0.0;1393.1945800781198;511.0;298674;543.0;0.0;Calculated values ==>;1563925905.114;329.06;329.26000000000005;293.56;293.56;292.16;277.46000000000004;273.8482719121499;296.26000000000005;276.46000000000004;271.66;277.36;350.16;295.36;271.46000000000004;274.06;299.16;296.86;298.86;325.66;298.26000000000005;296.16;327.46000000000004;324.26000000000005;274.96000000000004;244.42749628697553;268.7936212382143;273.8482719121499;291.46000000000004;6080000.0;3550000.0;3600000.0;1490000.0;3600000.0;3100000.0;6100000.0;0.0355;0.0;0.042333333333333334;0.026333333333333334;0.0;0.0355;0.0;11902.21875;0.0;1393.1945800781198;16676.984375;476564.37724667357;476618.6643878486;255354.74958193573;255354.74958193573;250061.68287491714;430477.46260093397;463758.2318617846;437776.4333770113;471697.8470272932;530200.5566075365;469750.20665899105;437460.313363465;441474.6228121385;467542.87897321215;465279.17082256265;415802.3522874833;471156.40196405776;466377.8143668663;463626.08760426834;227868.02628245065;214488.6975840042;469302.4684711461;201104.1964611147;201104.1964611147;273.61168466531393;3306918.9256309085;1515863.4161580983;222582.62391959902;1129868.1512813582;0;133;134;220;203;207;162;1;140;149;1137056781825.511;445577609925.2163;982796407770.7117;10019.124696106288;7062.55449626416;-0.0;9319.527135581953;4745923.643750925;815087.7969256603;0.0;5629384.736256853;1.9857379137078153;0.11775431300180457
5379;2019-07-24 01:52:45.125;560;561;204;204;189;42;231;32;-17;40;749;221;-19;13;260;238;257;528;184;251;230;17;607;355;359;140;360;309;609;390.0;-1.0;641.0;186.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;1;0;17794.96875;11950.466796875;0.0;2424.58374023438;511.0;298675;542.0;0.0;Calculated values ==>;1563925965.125;329.16;329.26000000000005;293.56;293.56;292.06;277.36;273.8482719121499;296.26000000000005;276.36;271.46000000000004;277.16;348.06000000000006;295.26000000000005;271.26000000000005;274.46000000000004;299.16;296.96000000000004;298.86;325.96000000000004;298.26000000000005;296.16;327.36;324.26000000000005;274.86;242.56692532238324;268.67533136820026;273.8482719121499;291.56;6070000.0;3550000.0;3590000.0;1400000.0;3600000.0;3090000.0;6090000.0;0.065;0.0;0.10683333333333334;0.031000000000000003;0.0;0.065;0.0;11950.466796875;0.0;2424.58374023438;17794.96875;476834.64987241843;476740.266949284;255410.1034964328;255410.1034964328;249744.4823621905;430477.46260093397;463906.4806118374;437688.5006598165;472686.4266018815;528075.9802630969;469766.38902807946;437372.52749135875;442284.0055802907;467542.87897321215;465409.2384259755;416163.8398561623;471748.8135703198;466520.93082736776;463774.604463236;227449.86971758792;214488.6975840042;470422.9394058528;201363.80845718237;201363.80845718237;273.71322596922306;3307206.2445720416;1516062.2249789867;222614.44457160836;1129868.1512813582;0;133;134;220;203;207;162;1;141;149;1137272521370.216;445664325820.0978;982982141815.4579;25247.35461698141;8340.833059408784;-0.0;17056.701740393488;4746217.584957476;815216.182021402;0.0;5629604.578460868;3.5231103561022787;0.18162866339459208
