;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5380;2019-07-24 01:53:45.125;564;563;201;202;189;42;231;32;-19;39;728;222;-21;11;260;238;257;529;185;251;230;16;610;355;359;133;360;307;612;140.0;-1.0;840.0;226.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17813.98046875;12001.5693359375;0.0;2426.0634765625;510.0;298676;541.0;0.0;Calculated values ==>;1563926025.125;329.56;329.46000000000004;293.26000000000005;293.36;292.06;277.36;273.8482719121499;296.26000000000005;276.36;271.26000000000005;277.06;345.96000000000004;295.36;271.06;274.26000000000005;299.16;296.96000000000004;298.86;326.06;298.26000000000005;296.16;327.26000000000005;324.16;274.76000000000005;241.05796691057077;268.43790593516167;273.8482719121499;291.66;6100000.0;3550000.0;3590000.0;1330000.0;3600000.0;3070000.0;6120000.0;0.02333333333333333;0.0;0.14;0.03766666666666666;0.0;0.02333333333333333;0.0;12001.5693359375;0.0;2426.0634765625;17813.98046875;477064.8811840927;476673.4978906307;254073.02920295083;254460.7927066729;249615.5975803779;430477.46260093397;463906.4806118374;437828.56808052456;473501.00995365425;526028.0493891048;470160.6437842797;437514.20447033056;442402.47668766207;467542.87897321215;465409.2384259755;415068.65561616264;471515.469559989;466520.93082736776;463774.604463236;227031.71669481136;214070.64678622372;471261.7068757205;201290.1109332322;201290.1109332322;273.68441785582297;3307502.985815531;1516261.8252800934;222654.86663174833;1129868.1512813582;0;133;134;220;203;207;162;1;141;149;1137487921370.216;445746225820.0978;983166941815.4579;33115.384000620936;10168.930113833723;-0.0;6124.638182366755;4746703.941112623;815370.4300478457;0.0;5629797.7562935585;3.4246056119486106;0.25859716332108595
5381;2019-07-24 01:54:48.086;568;566;200;200;188;44;231;32;-22;38;738;224;-24;9;260;237;257;530;184;251;230;15;610;356;359;130;361;304;612;304.0;-1.0;231.0;198.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17630.427734375;12011.59375;0.0;2411.43774414062;510.0;298677;541.0;0.0;Calculated values ==>;1563926088.086;329.96000000000004;329.76000000000005;293.16;293.16;291.96000000000004;277.56;273.955091788801;296.26000000000005;276.36;270.96000000000004;276.96000000000004;346.96000000000004;295.56;270.76000000000005;274.06;299.16;296.86;298.86;326.16;298.26000000000005;296.16;327.26000000000005;324.16;274.66;240.39332010688793;268.0796299477929;273.955091788801;291.56;6100000.0;3560000.0;3590000.0;1300000.0;3610000.0;3040000.0;6120000.0;0.050666666666666665;0.0;0.0385;0.033;0.0;0.050666666666666665;0.0;12011.59375;0.0;2411.43774414062;17630.427734375;477657.8458777081;477120.120268325;253688.03460186906;253688.03460186906;249258.5704148213;430412.23801567365;463906.4806118374;438039.0146135774;473792.32411537116;527310.5211232998;470808.41752185574;437727.04723144654;442728.0766999201;467401.68226075795;465133.64708331646;415068.65561616264;471669.8686865424;466520.93082736776;463774.604463236;227031.71669481136;214070.64678622372;471562.9649996686;201370.05812314778;201370.05812314778;273.72013283248987;3307812.932396595;1516471.8103856808;222697.1685642748;1129868.1512813582;0;133;134;220;203;207;162;1;141;149;1137713951360.0928;445829019535.0526;983359287670.353;9111.75482488154;8916.365926925188;-0.0;13295.163681231137;4747073.199846809;815537.3230094245;0.0;5629967.574369179;2.1717545611519324;0.11866025385977194
5382;2019-07-24 01:55:45.086;572;570;199;199;186;44;231;32;-24;38;757;225;-27;7;260;237;257;534;183;251;230;15;611;356;360;130;361;302;613;-2.0;-1.0;765.0;213.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17620.337890625;12028.0234375;0.0;2402.62670898438;509.0;298678;540.0;0.0;Calculated values ==>;1563926145.086;330.36;330.16;293.06;293.06;291.76000000000005;277.56;273.955091788801;296.26000000000005;276.36;270.76000000000005;276.96000000000004;348.86;295.66;270.46000000000004;273.86;299.16;296.86;298.86;326.56;298.26000000000005;296.16;327.16;324.06;274.66;240.39332010688793;267.8393353686513;273.955091788801;291.46000000000004;6110000.0;3560000.0;3600000.0;1300000.0;3610000.0;3020000.0;6130000.0;0.0;0.0;0.1275;0.0355;0.0;0.0;0.0;12028.0234375;0.0;2402.62670898438;17620.337890625;478129.12174806255;477593.4813287627;253255.8406574191;253255.8406574191;248509.6249693367;430412.23801567365;463758.2318617846;438179.53515710204;473792.32411537116;529450.4927950186;471197.8776569007;437713.4967235476;442846.63139517745;467401.68226075795;465133.64708331646;414696.24811621144;472157.56360319065;466377.8143668663;463626.08760426834;226613.5671989835;213652.59903751023;471562.9649996686;201486.723544443;201370.05812314778;273.76572249424225;3308092.0009577926;1516662.1240217485;222735.27990786204;1129868.1512813582;0;133;134;220;203;207;162;1;141;149;1137918866360.0928;445903119535.0526;983531997670.353;30178.33348061403;9587.706571660508;-0.0;0.0;4747384.246379227;815683.8135833716;0.0;5630072.827748322;2.7556651743762504;0.2468205005253313
5383;2019-07-24 01:56:45.137;577;573;199;199;186;45;231;33;-27;39;773;225;-29;2;261;237;257;534;184;251;231;16;607;357;360;140;362;299;609;253.0;-1.0;349.0;214.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16527.1640625;11958.8837890625;0.0;1370.33898925781;509.0;298679;539.0;0.0;Calculated values ==>;1563926205.137;330.86;330.46000000000004;293.06;293.06;291.76000000000005;277.66;274.0616903277293;296.26000000000005;276.46000000000004;270.46000000000004;277.06;350.46000000000004;295.66;270.26000000000005;273.36;299.26000000000005;296.86;298.86;326.56;298.26000000000005;296.26000000000005;327.06;324.06;274.76000000000005;242.56692532238324;267.47669482898436;274.0616903277293;291.56;6070000.0;3570000.0000000005;3600000.0;1400000.0;3620000.0000000005;2990000.0;6090000.0;0.042166666666666665;0.0;0.05816666666666667;0.035666666666666666;0.0;0.042166666666666665;0.0;11958.8837890625;0.0;1370.33898925781;16527.1640625;479338.46198330715;478515.0319917657;253456.9166376319;253456.9166376319;248673.6874513078;430346.717906069;463758.2318617846;438390.63782803225;472588.21769833704;531345.2757308856;471600.92092787044;438082.61597026663;442733.2750669633;467389.657016189;464987.84065055486;416163.8398561623;472669.29029800365;466377.8143668663;463758.2318617846;226195.42121513622;213652.59903751023;470324.29699050833;201640.75861894334;201640.75861894334;273.8303576509696;3308376.8053527684;1516862.1848229568;222766.7480139164;1129868.1512813582;0;133;134;220;203;207;162;1;141;149;1138135049960.5186;445984188385.2123;983712450925.7084;13770.951307328673;9583.046201919151;-0.0;11052.620121739807;4747750.801727283;815843.7056496318;0.0;5630165.011205577;2.5812921130667306;0.16427300340388148
5384;2019-07-24 01:57:45.107;581;576;200;200;186;45;231;33;-29;40;778;225;-32;-1;261;237;257;535;184;251;231;18;608;356;360;147;361;297;610;-1.0;0.0;601.0;190.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16396.58203125;12020.396484375;0.0;1336.3251953125;509.0;298680;538.0;0.0;Calculated values ==>;1563926265.107;331.26000000000005;330.76000000000005;293.16;293.16;291.76000000000005;277.66;273.955091788801;296.26000000000005;276.46000000000004;270.26000000000005;277.16;350.96000000000004;295.66;269.96000000000004;273.06;299.26000000000005;296.86;298.86;326.66;298.26000000000005;296.26000000000005;326.96000000000004;324.06;274.96000000000004;244.02132995426717;267.23344911666527;273.955091788801;291.56;6080000.0;3560000.0;3600000.0;1470000.0;3610000.0;2970000.0;6100000.0;0.0;0.0;0.10016666666666667;0.03166666666666666;0.0;0.0;0.0;12020.396484375;0.0;1336.3251953125;16396.58203125;479804.70045702934;478837.11812130385;253790.3032962986;253790.3032962986;248632.41703144787;430412.23801567365;463758.2318617846;438531.5804257387;471764.18514258164;532015.2860271278;471868.493354994;438071.4457414646;442708.2401660032;467530.87201683124;465133.64708331646;415802.3522874833;472694.67556281097;466377.8143668663;463758.2318617846;225777.27872811773;213652.59903751023;469575.0378571016;201446.4206523763;201640.75861894334;273.7499770492831;3308651.032721405;1517061.9122449963;222789.29227103112;1129868.1512813582;0;133;134;220;203;207;162;1;141;149;1138350941960.6216;446070245335.25336;983891161525.7936;23748.0301706318;8490.739544816299;-0.0;0.0;4748063.303577325;815994.2452234857;0.0;5630257.070320719;2.4136738406757288;0.22211656140845998
5385;2019-07-24 01:58:45.118;584;579;200;201;186;44;231;33;-31;39;766;224;-33;1;261;237;257;538;183;252;231;19;608;356;360;141;361;297;610;177.0;-1.0;431.0;225.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17393.126953125;12045.298828125;0.0;2308.83154296875;508.0;298681;537.0;0.0;Calculated values ==>;1563926325.118;331.56;331.06;293.16;293.26000000000005;291.76000000000005;277.56;273.955091788801;296.26000000000005;276.46000000000004;270.06;277.06;349.76;295.56;269.86;273.26000000000005;299.26000000000005;296.86;298.86;326.96000000000004;298.36;296.26000000000005;326.86;323.96000000000004;275.06;242.77792619122317;267.23344911666527;273.955091788801;291.46000000000004;6080000.0;3560000.0;3600000.0;1410000.0;3610000.0;2970000.0;6100000.0;0.029500000000000002;0.0;0.07183333333333333;0.0375;0.0;0.029500000000000002;0.0;12045.298828125;0.0;2308.83154296875;17393.126953125;480241.5559949344;479277.11311682477;253790.3032962986;254177.08685210184;248632.41703144787;430412.23801567365;463758.2318617846;438225.1199557825;472456.96783784614;530768.1111709444;471750.2550068153;437917.4719433092;442999.1421134229;467530.87201683124;465133.64708331646;415802.3522874833;473152.8806058492;466507.67227632634;463758.2318617846;225359.1397227605;213234.55432191002;470485.8080591802;201439.8327012892;201439.8327012892;273.74740289898233;3308932.66525239;1517262.4964726942;222819.6741461314;1129868.1512813582;0;133;134;220;203;207;162;1;141;150;1138566981560.3264;446156661175.13525;984069394195.55;17009.0764677811;10089.224075920913;-0.0;7738.392775234614;4748403.008399983;816149.1066395025;0.0;5630321.5687496355;2.4269455841846415;0.17838618510214418
5386;2019-07-24 01:59:48.128;588;583;201;201;187;44;231;32;-31;38;737;223;-33;5;261;238;257;540;184;252;231;19;609;356;360;135;361;297;611;235.0;-1.0;321.0;201.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17458.796875;12025.185546875;0.0;2328.46240234375;508.0;298682;536.0;0.0;Calculated values ==>;1563926388.128;331.96000000000004;331.46000000000004;293.26000000000005;293.26000000000005;291.86;277.56;273.955091788801;296.26000000000005;276.36;270.06;276.96000000000004;346.86;295.46000000000004;269.86;273.66;299.26000000000005;296.96000000000004;298.86;327.16;298.36;296.26000000000005;326.76000000000005;323.96000000000004;275.06;241.49495122638035;267.23344911666527;273.955091788801;291.56;6090000.0;3560000.0;3600000.0;1350000.0;3610000.0;2970000.0;6110000.0;0.03916666666666667;0.0;0.0535;0.033499999999999995;0.0;0.03916666666666667;0.0;12025.185546875;0.0;2328.46240234375;17458.796875;480706.20063221664;479744.6622499228;254124.92172905273;254124.92172905273;248945.0453604119;430412.23801567365;463758.2318617846;438225.1199557825;473143.78782676667;527748.9896512781;471631.9533856798;437917.4719433092;443578.23749776033;467530.87201683124;465263.9689877527;415437.3232049786;473331.1043009837;466507.67227632634;463758.2318617846;224941.0041839467;213234.55432191002;471288.5232524436;201479.6456290949;201479.6456290949;273.76295760236735;3309237.6679912894;1517473.1466421718;222860.2569088328;1129868.1512813582;0;133;134;220;203;207;162;1;141;150;1138793817560.292;446243614975.1221;984256533895.5217;12665.882876477785;9038.59740038218;-0.0;10272.577960780347;4748662.705509427;816316.5016438134;0.0;5630479.189758789;2.2278000931032156;0.14263555252771964
5387;2019-07-24 02:00:48.079;591;586;200;200;187;44;232;32;-32;38;731;224;-34;5;261;238;257;543;185;252;231;19;609;356;360;130;361;295;611;462.0;-1.0;262.0;241.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17521.3984375;12071.1572265625;0.0;2326.12622070312;507.0;298683;536.0;0.0;Calculated values ==>;1563926448.079;332.26000000000005;331.76000000000005;293.16;293.16;291.86;277.56;273.955091788801;296.36;276.36;269.96000000000004;276.96000000000004;346.26;295.56;269.76000000000005;273.66;299.26000000000005;296.96000000000004;298.86;327.46000000000004;298.36;296.26000000000005;326.76000000000005;323.86;275.06;240.39332010688793;266.98899913490544;273.955091788801;291.66;6090000.0;3560000.0;3600000.0;1300000.0;3610000.0;2950000.0;6110000.0;0.077;0.0;0.043666666666666666;0.04016666666666667;0.0;0.077;0.0;12071.1572265625;0.0;2326.12622070312;17521.3984375;481140.97049737925;480182.4893894192;253739.03739851213;253739.03739851213;248945.0453604119;430412.23801567365;463890.26140234835;438520.37345905404;473792.32411537116;527278.9554074511;472017.3273082855;438214.884849924;443982.8824693468;467530.87201683124;465263.9689877527;415437.3232049786;473787.5693978684;466507.67227632634;463758.2318617846;224941.0041839467;212816.51262364245;471951.27487021044;201512.4734564461;201512.4734564461;273.7757802972163;3309528.9315591105;1517673.7855095346;222899.01347028068;1129868.1512813582;0;133;134;220;203;207;162;1;141;150;1139009641160.2026;446323050050.08923;984433988855.4484;10349.344966780545;10862.625190119536;-0.0;20192.923397211063;4748854.342443297;816482.2097264564;0.0;5630732.861602006;2.875882363903511;0.13529361715300176
5388;2019-07-24 02:01:45.159;594;589;201;201;187;44;232;32;-34;38;741;226;-36;1;261;238;257;546;185;252;231;20;606;358;361;134;363;292;608;267.0;-1.0;611.0;299.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16591.775390625;11976.322265625;0.0;1349.0205078125;507.0;298684;535.0;0.0;Calculated values ==>;1563926505.159;332.56;332.06;293.26000000000005;293.26000000000005;291.86;277.56;274.1680685717883;296.36;276.36;269.76000000000005;276.96000000000004;347.26;295.76000000000005;269.56;273.26000000000005;299.26000000000005;296.96000000000004;298.86;327.76000000000005;298.36;296.26000000000005;326.66;323.86;275.16;241.2770596917726;266.62003547228215;274.1680685717883;291.66;6060000.0;3579999.9999999995;3610000.0;1340000.0;3629999.9999999995;2920000.0;6080000.0;0.0445;0.0;0.10183333333333335;0.049833333333333334;0.0;0.0445;0.0;11976.322265625;0.0;1349.0205078125;16591.775390625;481919.02241330047;480967.10650108405;254282.24759931778;254282.24759931778;249070.6869886876;430280.9020939914;463741.9828368515;438884.6286365988;473273.9119493556;528551.291879194;472650.7688886286;438582.0297435704;444015.5724375176;467248.1840708977;464972.5849072995;416521.87875371304;474617.2686348769;466364.5342688999;463609.68473376584;224522.8720964353;212816.51262364245;471519.16422574193;202050.65436608778;202050.65436608778;273.9947021381397;3309799.373220153;1517864.4285828096;222928.14921680614;1129868.1512813582;0;133;134;220;203;207;162;1;141;150;1139215414559.9275;446398395649.9885;984601518655.2245;24117.593046547045;13428.514074672763;-0.0;11639.376851361672;4749127.588668182;816674.7844802594;0.0;5630985.221004195;3.6911233586146053;0.2633251997347719
5389;2019-07-24 02:02:45.110;596;590;201;201;188;45;232;33;-35;39;756;227;-35;-5;261;238;257;545;184;252;231;22;606;356;361;141;361;292;608;394.0;-1.0;257.0;117.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;15080.849609375;10667.494140625;0.0;1319.70837402344;507.0;298685;534.0;0.0;Calculated values ==>;1563926565.11;332.76000000000005;332.16;293.26000000000005;293.26000000000005;291.96000000000004;277.66;273.955091788801;296.36;276.46000000000004;269.66;277.06;348.76;295.86;269.66;272.66;299.26000000000005;296.96000000000004;298.86;327.66;298.36;296.26000000000005;326.56;323.86;275.36;242.77792619122317;266.62003547228215;273.955091788801;291.56;6060000.0;3560000.0;3610000.0;1410000.0;3610000.0;2920000.0;6080000.0;0.06566666666666666;0.0;0.04283333333333333;0.0195;0.0;0.06566666666666666;0.0;10667.494140625;0.0;1319.70837402344;15080.849609375;482206.4064976304;481111.84075051296;254282.24759931778;254282.24759931778;249428.2335772002;430412.23801567365;463741.9828368515;438733.46945811325;472456.96783784614;530108.6171484026;472767.9235296467;438733.46945811325;443156.2897377537;467530.87201683124;465263.9689877527;416521.87875371304;474466.43238271703;466364.5342688999;463609.68473376584;224104.74344509715;212816.51262364245;470781.97481897497;201717.08409425465;201717.08409425465;273.8556415801029;3310063.096211902;1518052.9729490331;222950.3704619629;1129868.1512813582;0;133;134;220;203;207;162;1;141;150;1139431837669.838;446480828274.9544;984776575575.1521;10152.201839751942;5246.7653691320465;-0.0;17197.614108661233;4749412.937067123;816830.2847132417;0.0;5631225.333010351;2.7192817738510704;0.09110672615250277
5390;2019-07-24 02:03:45.080;596;591;201;201;187;44;232;33;-17;40;760;226;-4;0;261;238;257;545;183;252;231;24;603;356;360;145;361;292;606;-1.0;-1.0;140.0;197.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;14111.802734375;9654.6044921875;0.0;1305.85498046875;506.0;298686;534.0;0.0;Calculated values ==>;1563926625.08;332.76000000000005;332.26000000000005;293.26000000000005;293.26000000000005;291.86;277.56;273.955091788801;296.36;276.46000000000004;271.46000000000004;277.16;349.16;295.76000000000005;272.76000000000005;273.16;299.26000000000005;296.96000000000004;298.86;327.66;298.36;296.26000000000005;326.56;323.76000000000005;275.56;243.61107973660833;266.62003547228215;273.955091788801;291.46000000000004;6030000.0;3560000.0;3600000.0;1450000.0;3610000.0;2920000.0;6060000.0;0.0;0.0;0.02333333333333333;0.03283333333333333;0.0;0.0;0.0;9654.6044921875;0.0;1305.85498046875;14111.802734375;482548.6238163655;481487.0435671805;254388.5374855847;254388.5374855847;249155.34040868958;430412.23801567365;463890.26140234835;441413.66752010526;472028.77388759464;530523.5849891782;472650.7688886286;443300.0418038285;443872.89149950695;467530.87201683124;465263.9689877527;417576.17457519384;474715.8860516019;466507.67227632634;463758.2318617846;224104.74344509715;212398.47392691602;470442.77219356893;201045.13022525798;201717.08409425465;273.5929820101544;3310306.246678831;1518222.239095643;222972.2392167468;1129868.1512813582;0;133;134;220;203;207;162;1;141;150;1139648029519.941;446566585374.9953;984951687975.2356;5608.599203546436;8845.222577959541;-0.0;0.0;4749544.211405875;816947.6592295737;0.0;5631368.574804599;1.3187240751690052;0.16382826957129215
5391;2019-07-24 02:04:45.111;595;591;201;202;188;44;232;32;1;40;753;224;12;9;261;238;257;541;183;252;231;25;604;354;359;148;359;294;606;-1.0;-1.0;189.0;83.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;13251.439453125;8853.7158203125;0.0;1303.31066894531;506.0;298687;533.0;0.0;Calculated values ==>;1563926685.111;332.66;332.26000000000005;293.26000000000005;293.36;291.96000000000004;277.56;273.7412296467126;296.36;276.36;273.26000000000005;277.16;348.46000000000004;295.56;274.36;274.06;299.26000000000005;296.96000000000004;298.86;327.26000000000005;298.36;296.26000000000005;326.46000000000004;323.76000000000005;275.66;244.22491754036054;266.86631818009863;273.7412296467126;291.46000000000004;6040000.0;3540000.0;3590000.0;1480000.0;3590000.0;2940000.0;6060000.0;0.0;0.0;0.0315;0.013833333333333333;0.0;0.0;0.0;8853.7158203125;0.0;1303.31066894531;13251.439453125;482291.40313526854;481487.0435671805;254388.5374855847;254781.96693942722;249514.1645210661;430542.39183029096;464038.2431886511;443611.3149610912;471631.5591433098;529644.7588554127;472150.5313735325;445178.3768131311;444753.46992433164;467812.53341307805;465554.2281614293;417227.96259631903;474112.7978640704;466650.54303335864;463906.4806118374;223686.61821467688;212398.47392691602;470137.69605561916;200991.1006137872;201717.08409425465;273.56297658565086;3310534.3915115413;1518376.5547872016;222993.99349778268;1129868.1512813582;0;133;134;220;203;207;162;1;141;150;1139863840965.4346;446654530790.1965;985127578805.638;7642.536751940077;3723.1945702786757;-0.0;0.0;4749654.694592592;817052.4501534003;0.0;5631368.574804599;1.119001839193713;0.1092720794782742
5392;2019-07-24 02:05:45.151;595;590;201;202;188;44;232;31;11;38;738;222;17;26;261;238;257;542;183;252;232;24;606;354;359;137;359;296;609;263.0;-1.0;109.0;203.0;0.0;0;1;48;1;0;0;0;0;0;0;1;1;0;0;0;13934.275390625;8538.4873046875;0.0;2343.80395507812;506.0;298688;533.0;0.0;Calculated values ==>;1563926745.151;332.66;332.16;293.26000000000005;293.36;291.96000000000004;277.56;273.7412296467126;296.36;276.26000000000005;274.26000000000005;276.96000000000004;346.96000000000004;295.36;274.86;275.76000000000005;299.26000000000005;296.96000000000004;298.86;327.36;298.36;296.36;326.46000000000004;323.76000000000005;275.56;241.92719264551067;267.1113755279542;273.7412296467126;291.46000000000004;6060000.0;3540000.0;3590000.0;1370000.0;3590000.0;2960000.0;6090000.0;0.04383333333333333;0.0;0.018166666666666668;0.03383333333333333;0.0;0.04383333333333333;0.0;8538.4873046875;0.0;2343.80395507812;13934.275390625;482062.7742603662;480996.1720237438;254229.52773441092;254620.07738112705;249385.5454454017;430542.39183029096;464038.2431886511;444639.9159599528;472882.9073446267;527930.582609552;471647.62679686135;445491.4411908183;446755.46002581756;467812.53341307805;465554.2281614293;416521.87875371304;473887.34398071014;466650.54303335864;464038.2431886511;223686.61821467688;212398.47392691602;471512.23439352604;200963.04139506634;200963.04139506634;273.5519875947288;3310761.0901668444;1518521.5864365017;223024.40638137812;1129868.1512813582;0;133;134;220;203;207;162;1;142;150;1140079384565.2976;446740087790.1421;985304696805.5254;4426.796554595438;9153.581029781219;-0.0;11531.46301195213;4749755.339421934;817159.8281543081;0.0;5631464.734393321;2.3075876207406014;0.13503368984219669
5393;2019-07-24 02:06:45.152;597;590;200;201;190;45;232;31;13;37;733;222;22;39;261;239;257;544;182;252;232;23;607;355;360;131;360;297;610;490.0;-1.0;299.0;206.0;0.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;13736.10546875;8291.892578125;0.0;2368.19873046875;506.0;298689;534.0;0.0;Calculated values ==>;1563926805.152;332.86;332.16;293.16;293.26000000000005;292.16;277.66;273.8482719121499;296.36;276.26000000000005;274.46000000000004;276.86;346.46000000000004;295.36;275.36;277.06;299.26000000000005;297.06;298.86;327.56;298.36;296.36;326.56;323.76000000000005;275.46000000000004;240.61611355647437;267.23344911666527;273.8482719121499;291.36;6070000.0;3550000.0;3600000.0;1310000.0;3600000.0;2970000.0;6100000.0;0.08166666666666668;0.0;0.049833333333333334;0.034333333333333334;0.0;0.08166666666666668;0.0;8291.892578125;0.0;2368.19873046875;13736.10546875;482235.7914630151;480880.379353127;253790.3032962986;254177.08685210184;250061.68287491714;430477.46260093397;463890.26140234835;444725.97564661124;473566.1253818903;527331.9583534139;471513.5882075696;446001.37555907265;448368.3964651742;467671.8303827659;465539.2008351387;416163.8398561623;474064.90723446076;466507.67227632634;463890.26140234835;224104.74344509715;212398.47392691602;472207.82270811964;201428.53172714714;201428.53172714714;273.73851494427936;3310991.680516836;1518661.841939575;223063.67372482174;1129868.1512813582;0;133;134;220;203;207;162;1;142;150;1140295088160.037;446820489130.045;985482599770.3105;12124.322621986628;9296.755657013387;-0.0;21434.374590141437;4749893.2677136725;817313.5835223924;0.0;5631739.454284929;4.020176903606169;0.16309154860182498
5394;2019-07-24 02:07:45.102;600;591;199;200;190;46;232;31;17;37;746;224;32;47;261;239;257;548;183;252;232;23;609;356;360;130;361;298;612;428.0;-1.0;403.0;257.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;12364.0205078125;8088.333984375;0.0;1125.87182617188;506.0;298690;535.0;0.0;Calculated values ==>;1563926865.102;333.16;332.26000000000005;293.06;293.16;292.16;277.76000000000005;273.955091788801;296.36;276.26000000000005;274.86;276.86;347.76;295.56;276.36;277.86;299.26000000000005;297.06;298.86;327.96000000000004;298.36;296.36;326.66;323.76000000000005;275.46000000000004;240.39332010688793;267.35522164206344;273.955091788801;291.46000000000004;6090000.0;3560000.0;3600000.0;1300000.0;3610000.0;2980000.0;6120000.0;0.07133333333333333;0.0;0.06716666666666667;0.04283333333333333;0.0;0.07133333333333333;0.0;8088.333984375;0.0;1125.87182617188;12364.0205078125;482438.6454277463;480793.7874564128;253305.729886158;253688.03460186906;249974.64407243885;430412.23801567365;463890.26140234835;445097.5059266029;473695.5629922598;528609.8699053451;471616.38468771393;447209.85830160003;449280.9268942601;467530.87201683124;465394.1846544878;415437.3232049786;474420.40758401837;466507.67227632634;463890.26140234835;224522.8720964353;212398.47392691602;472339.328242146;201651.8982138306;201651.8982138306;273.8302103110552;3311209.0003159386;1518798.230076131;223092.7667151047;1129868.1512813582;0;133;134;220;203;207;162;1;142;150;1140510908160.2087;446898723880.10724;985660951020.4524;16351.429984707875;11594.444919546175;-0.0;18706.336574114266;4750130.367903968;817487.5317828871;0.0;5632073.6814566245;5.063074608662276;0.26873085298441496
5395;2019-07-24 02:08:45.123;604;593;197;198;189;47;232;32;23;38;762;225;41;46;261;239;257;549;183;252;232;25;606;357;361;138;362;299;609;464.0;-1.0;494.0;207.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11952.0556640625;7702.1142578125;0.0;1386.3420410156198;506.0;298691;537.0;0.0;Calculated values ==>;1563926925.123;333.56;332.46000000000004;292.86;292.96000000000004;292.06;277.86;274.0616903277293;296.36;276.36;275.46000000000004;276.96000000000004;349.36;295.66;277.26000000000005;277.76000000000005;299.26000000000005;297.06;298.86;328.06;298.36;296.36;326.86;323.76000000000005;275.66;242.14157278889297;267.47669482898436;274.0616903277293;291.46000000000004;6060000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;2990000.0;6090000.0;0.07733333333333332;0.0;0.08233333333333334;0.034499999999999996;0.0;0.07733333333333332;0.0;7702.1142578125;0.0;1386.3420410156198;11952.0556640625;483351.224718954;481430.1959616132;252695.08684682404;253074.69239035257;249744.4823621905;430346.717906069;463741.9828368515;445752.59130680247;472752.1489716358;530200.2803765697;471600.92092787044;448270.2827830808;448959.28394498833;467389.657016189;465248.88870971405;416521.87875371304;474944.79123406444;466364.5342688999;463741.9828368515;225359.1397227605;212398.47392691602;471477.517547777;202008.00334733888;202008.00334733888;273.9735514409258;3311411.705205617;1518929.8632000892;223113.7091579231;1129868.1512813582;0;133;134;220;203;207;162;1;142;150;1140727283864.8787;446979152019.98456;985840113705.1791;20068.304408662505;9296.698239915113;-0.0;20240.76108052231;4750433.971914342;817661.6855747845;0.0;5632398.354198953;5.458106646284493;0.2549450952086192
5396;2019-07-24 02:09:45.123;607;594;196;197;189;49;232;33;32;39;771;225;48;50;262;238;257;549;182;252;232;27;610;358;361;143;362;301;612;301.0;-1.0;377.0;145.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;11739.2001953125;7704.41015625;0.0;1374.42614746094;506.0;298692;538.0;0.0;Calculated values ==>;1563926985.123;333.86;332.56;292.76000000000005;292.86;292.06;278.06;274.1680685717883;296.36;276.46000000000004;276.36;277.06;350.26;295.66;277.96000000000004;278.16;299.36;296.96000000000004;298.86;328.06;298.36;296.36;326.96000000000004;323.76000000000005;275.86;243.1966462407574;267.7187500070086;274.1680685717883;291.36;6100000.0;3579999.9999999995;3610000.0;1430000.0;3620000.0000000005;3010000.0;6120000.0;0.050166666666666665;0.0;0.06283333333333334;0.024166666666666666;0.0;0.050166666666666665;0.0;7704.41015625;0.0;1374.42614746094;11739.2001953125;483328.5900593963;481229.1322252407;252174.21871013183;252548.8922199894;249615.5975803779;430280.9020939914;463741.9828368515;446635.25890643254;472193.81962526246;530986.2749545022;471332.4514500774;448864.0834710752;449139.50056535646;467518.9863235821;464972.5849072995;415068.65561616264;474571.68037246144;466364.5342688999;463741.9828368515;225777.27872811773;212398.47392691602;471008.3239875013;202287.5567225795;202287.5567225795;274.0868995670506;3311609.1323377783;1519058.2509035398;223136.71555949372;1129868.1512813582;0;133;134;220;203;207;162;1;142;150;1140943883864.8787;447063452019.98456;986020113705.1791;15353.1806205521;6494.0852089022765;-0.0;13116.297043399312;4750729.150956252;817793.275436858;0.0;5632676.329683319;3.851106210447089;0.18964071964507165
5397;2019-07-24 02:10:45.144;609;596;195;196;187;50;233;34;46;40;770;223;53;55;262;238;257;552;181;252;232;28;611;359;361;146;364;303;613;313.0;-1.0;700.0;170.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;11619.79296875;7829.7060546875;0.0;1369.23034667969;506.0;298693;539.0;0.0;Calculated values ==>;1563927045.144;334.06;332.76000000000005;292.66;292.76000000000005;291.86;278.16;274.27422755570615;296.46000000000004;276.56;277.76000000000005;277.16;350.16;295.46000000000004;278.46000000000004;278.66;299.36;296.96000000000004;298.86;328.36;298.36;296.36;327.06;323.76000000000005;275.96000000000004;243.81672145450628;267.9596281332873;274.27422755570615;291.26000000000005;6110000.0;3590000.0;3610000.0;1460000.0;3640000.0;3030000.0;6130000.0;0.05216666666666667;0.0;0.11666666666666667;0.028333333333333332;0.0;0.05216666666666667;0.0;7829.7060546875;0.0;1369.23034667969;11619.79296875;483501.92473328;481403.7052863746;251755.23247361073;252126.7401544171;248862.1582480578;430214.79039162316;463874.16568678804;448214.2968835578;471896.58969717816;530730.9130191435;470824.1544282762;449183.62805661734;449459.0287276079;467236.2624677158;464826.4671830437;414696.24811621144;474900.5610790113;466364.5342688999;463741.9828368515;226195.42121513622;212398.47392691602;470705.69158332614;202586.9461811326;202586.9461811326;274.2078206032752;3311803.858745019;1519187.74718012;223159.58736599897;1129868.1512813582;0;133;134;220;203;207;162;1;142;150;1141160559675.409;447150182365.1968;986201377125.6226;28656.524248616275;7596.697786395483;-0.0;13623.587745540002;4751096.026859365;817910.7397268899;0.0;5632899.2400484355;5.422019199212947;0.2993670780812432
5398;2019-07-24 02:11:45.104;612;598;195;195;186;51;233;35;52;40;765;222;59;60;263;238;257;554;181;252;232;28;611;360;361;147;365;306;614;95.0;-1.0;912.0;134.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11802.185546875;8173.63330078125;0.0;1378.77453613281;507.0;298694;540.0;0.0;Calculated values ==>;1563927105.104;334.36;332.96000000000004;292.66;292.66;291.76000000000005;278.26000000000005;274.38016830617;296.46000000000004;276.66;278.36;277.16;349.66;295.36;279.06;279.16;299.46000000000004;296.96000000000004;298.86;328.56;298.36;296.36;327.16;323.86;275.96000000000004;244.02132995426717;268.3187672390254;274.38016830617;291.26000000000005;6110000.0;3600000.0;3610000.0;1470000.0;3650000.0;3060000.0;6140000.0;0.01583333333333333;0.0;0.152;0.022333333333333334;0.0;0.01583333333333333;0.0;8173.63330078125;0.0;1378.77453613281;11802.185546875;483930.25360377546;481578.4087092146;251708.72927204784;251708.72927204784;248469.02914224693;430148.3826014536;463874.16568678804;448488.4414509901;471764.18514258164;529981.2530329811;470296.98229597893;449459.42253551364;449597.4423177968;467224.463052191;464680.0635916259;414696.24811621144;475078.44843170414;466364.5342688999;463741.9828368515;226613.5671989835;212816.51262364245;470571.38977625844;202879.37718651452;202879.37718651452;274.3258908654088;3311998.911777337;1519321.0194340595;223182.47214000984;1129868.1512813582;0;133;134;220;203;207;162;1;142;150;1141377015275.5466;447238023765.2527;986383955325.7388;37332.57776820029;5978.454947837615;-0.0;4130.324589463668;4751645.569437066;818023.790582232;0.0;5633047.090685141;4.966429209834457;0.3476637754568294
5399;2019-07-24 02:12:45.125;614;600;196;196;185;51;233;35;57;40;750;220;64;71;263;238;257;558;181;252;232;26;613;360;361;136;365;309;616;164.0;-1.0;845.0;131.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;13320.458984375;8835.1767578125;0.0;2416.7802734375;507.0;298695;541.0;0.0;Calculated values ==>;1563927165.125;334.56;333.16;292.76000000000005;292.76000000000005;291.66;278.26000000000005;274.38016830617;296.46000000000004;276.66;278.86;277.16;348.16;295.16;279.56;280.26000000000005;299.46000000000004;296.96000000000004;298.86;328.96000000000004;298.36;296.36;327.26000000000005;323.86;275.76000000000005;241.71165711629368;268.67533136820026;274.38016830617;291.26000000000005;6130000.0;3600000.0;3610000.0;1360000.0;3650000.0;3090000.0;6160000.0;0.02733333333333333;0.0;0.1408333333333333;0.021833333333333333;0.0;0.02733333333333333;0.0;8835.1767578125;0.0;2416.7802734375;13320.458984375;483991.7762492055;481638.5907394071;251985.64534859298;251985.64534859298;248039.37996616092;430148.3826014536;463874.16568678804;448626.77982236113;473208.68934220774;528180.8629909446;469645.44853699213;449600.5756309745;450565.94411689223;467224.463052191;464680.0635916259;413939.78397238447;475434.5916305712;466364.5342688999;463741.9828368515;227031.71669481136;212816.51262364245;471840.61823089625;202862.25190635145;202862.25190635145;274.31925196461236;3312208.340422491;1519462.8091266942;223214.11283374284;1129868.1512813582;0;133;134;220;203;207;162;1;142;151;1141593691085.216;447322953480.12317;986568519900.4573;34611.837681504694;5872.694331419228;-0.0;7130.712645433668;4752245.316069444;818122.5847252605;0.0;5633140.965506648;4.231730047147889;0.27058533873672375
5400;2019-07-24 02:13:45.105;617;603;198;197;184;51;233;35;60;40;738;220;68;77;263;238;257;562;183;252;232;24;612;361;362;130;366;310;615;216.0;-1.0;975.0;125.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;13839.359375;9277.3349609375;0.0;2448.33837890625;507.0;298696;542.0;0.0;Calculated values ==>;1563927225.105;334.86;333.46000000000004;292.96000000000004;292.86;291.56;278.26000000000005;274.4858918419099;296.46000000000004;276.66;279.16;277.16;346.96000000000004;295.16;279.96000000000004;280.86;299.46000000000004;296.96000000000004;298.86;329.36;298.36;296.36;327.36;323.86;275.56;240.39332010688793;268.7936212382143;274.4858918419099;291.46000000000004;6120000.0;3610000.0;3620000.0000000005;1300000.0;3660000.0;3100000.0;6150000.0;0.036000000000000004;0.0;0.1625;0.020833333333333332;0.0;0.036000000000000004;0.0;9277.3349609375;0.0;2448.33837890625;13839.359375;484530.711490178;482186.92490810354;252779.57355554958;252404.81215369998;247731.36172471385;430081.6785162784;463725.85767764907;448859.9334821772;473985.80243904516;526843.6770056685;469507.9771173385;449971.3348340736;451208.70312232163;467082.695243512;464533.37255708285;414319.99460369884;476158.43354163185;466221.12760670384;463593.40581284417;227449.86971758792;212816.51262364245;472436.3020657052;203133.38305128075;203133.38305128075;274.4289421095897;3312434.5967982844;1519613.696411866;223254.64197497343;1129868.1512813582;0;133;134;220;203;207;162;1;142;151;1141810518785.285;447402726880.14856;986754158000.5164;39930.564445020675;5610.477479467176;-0.0;9376.560819416285;4752866.2956918;818218.2459260155;0.0;5633278.480265361;4.683535107301219;0.28451345760927166
5401;2019-07-24 02:14:45.116;620;606;200;200;186;50;233;36;63;40;749;222;72;79;263;238;257;563;182;252;232;23;611;360;362;131;365;310;614;323.0;0.0;699.0;114.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13378.7353515625;9674.7265625;0.0;1437.6838378906198;508.0;298697;542.0;0.0;Calculated values ==>;1563927285.116;335.16;333.76000000000005;293.16;293.16;291.76000000000005;278.16;274.38016830617;296.46000000000004;276.76000000000005;279.46000000000004;277.16;348.06000000000006;295.36;280.36;281.06;299.46000000000004;296.96000000000004;298.86;329.46000000000004;298.36;296.36;327.36;323.96000000000004;275.46000000000004;240.61611355647437;268.7936212382143;274.38016830617;291.36;6110000.0;3600000.0;3620000.0000000005;1310000.0;3650000.0;3100000.0;6140000.0;0.05383333333333333;0.0;0.1165;0.019;0.0;0.05383333333333333;0.0;9674.7265625;0.0;1437.6838378906198;13378.7353515625;485067.4967140655;482732.95030437317;253586.80663456884;253586.80663456884;248469.02914224693;430148.3826014536;463725.85767764907;449278.01942846994;473856.7996405058;527998.7749632502;469750.20665899105;450522.9254513887;451481.8871729839;467224.463052191;464680.0635916259;414696.24811621144;476430.1360302789;466221.12760670384;463593.40581284417;227449.86971758792;213234.55432191002;472207.82270811964;202853.98175899542;202853.98175899542;274.3160456368598;3312661.4558372293;1519771.6592122172;223287.03143038086;1129868.1512813582;0;133;134;220;203;207;162;1;142;151;1142027758604.988;447481041235.0415;986940192100.2621;28708.400388493785;5117.722978033359;-0.0;14036.47232823219;4753438.391929716;818307.6639866788;0.0;5633473.62464457;4.307129953828639;0.2130719375564901
5402;2019-07-24 02:15:45.126;622;609;203;202;187;48;233;36;65;41;773;224;74;76;263;238;257;564;182;252;232;23;609;359;362;137;364;309;612;399.0;0.0;763.0;159.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13439.51171875;9794.0341796875;0.0;1412.41271972656;508.0;298698;543.0;0.0;Calculated values ==>;1563927345.126;335.36;334.06;293.46000000000004;293.36;291.86;277.96000000000004;274.27422755570615;296.46000000000004;276.76000000000005;279.66;277.26000000000005;350.46000000000004;295.56;280.56;280.76000000000005;299.46000000000004;296.96000000000004;298.86;329.56;298.36;296.36;327.46000000000004;323.96000000000004;275.46000000000004;241.92719264551067;268.67533136820026;274.27422755570615;291.36;6090000.0;3590000.0;3620000.0000000005;1370000.0;3640000.0;3090000.0;6120000.0;0.0665;0.0;0.12716666666666668;0.026500000000000003;0.0;0.0665;0.0;9794.0341796875;0.0;1412.41271972656;13439.51171875;485570.9860186767;483389.3722018755;254851.40807744756;254460.7927066729;248903.5154334357;430214.79039162316;463725.85767764907;449738.9921546331;473176.1828425327;530590.445684791;470128.7774901827;450977.18947705167;451250.5465610602;467365.9715764312;464826.4671830437;415437.3232049786;476822.51597368316;466221.12760670384;463593.40581284417;227868.02628245065;213234.55432191002;471414.1961389312;202546.00251761303;202546.00251761303;274.1919218832453;3312884.978477012;1519933.9259249885;223310.78619349134;1129868.1512813582;0;133;134;220;203;207;162;1;142;151;1142244994804.9536;447561454635.02875;987125923050.2325;31434.708515507722;7125.007130964933;-0.0;17359.65231913287;4753939.668035932;818409.7037413628;0.0;5633735.302622318;4.989928428477123;0.24845813179312573
5403;2019-07-24 02:16:45.127;625;612;205;205;189;47;233;35;66;42;789;224;75;77;263;238;257;564;182;252;232;23;608;357;362;144;362;310;610;289.0;-1.0;827.0;266.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14166.6630859375;10272.0712890625;0.0;1400.76525878906;509.0;298699;544.0;0.0;Calculated values ==>;1563927405.127;335.66;334.36;293.66;293.66;292.06;277.86;274.0616903277293;296.46000000000004;276.66;279.76000000000005;277.36;352.06000000000006;295.56;280.66;280.86;299.46000000000004;296.96000000000004;298.86;329.56;298.36;296.36;327.56;324.06;275.46000000000004;243.40439225979637;268.7936212382143;274.0616903277293;291.36;6080000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3100000.0;6100000.0;0.04816666666666667;0.0;0.13783333333333334;0.044333333333333336;0.0;0.04816666666666667;0.0;10272.0712890625;0.0;1400.76525878906;14166.6630859375;486103.4564056283;484042.1656117702;255753.37659493287;255753.37659493287;249701.33491164583;430346.717906069;463725.85767764907;449694.52579769876;472358.32031004626;532189.022430696;469992.14506084594;450934.87925813964;451208.70312232163;467648.2160412544;465118.4183262364;415802.3522874833;477064.8811840927;466221.12760670384;463593.40581284417;228286.1864045524;213652.59903751023;470478.11419285595;201872.59086203916;201872.59086203916;273.9207915191557;3313115.033768545;1520101.146257983;223334.2297340963;1129868.1512813582;0;133;134;220;203;207;162;1;142;151;1142462198425.5542;447645756040.2619;987311626145.7461;34158.123365298416;11908.178200999544;-0.0;12606.219253463776;4754486.284079899;818568.3162630658;0.0;5633985.022381374;5.026415008831823;0.3302948605779563
5404;2019-07-24 02:17:45.137;627;615;206;206;191;45;233;33;66;42;788;222;76;80;262;239;257;565;182;252;233;22;611;355;360;146;360;311;613;281.0;0.0;765.0;214.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;16014.2666015625;11028.078125;0.0;2380.55712890625;510.0;298700;545.0;0.0;Calculated values ==>;1563927465.137;335.86;334.66;293.76000000000005;293.76000000000005;292.26000000000005;277.66;273.8482719121499;296.46000000000004;276.46000000000004;279.76000000000005;277.36;351.96000000000004;295.36;280.76000000000005;281.16;299.36;297.06;298.86;329.66;298.36;296.46000000000004;327.66;324.16;275.36;243.81672145450628;268.91163127593666;273.8482719121499;291.36;6110000.0;3550000.0;3600000.0;1460000.0;3600000.0;3110000.0;6130000.0;0.04683333333333333;0.0;0.1275;0.035666666666666666;0.0;0.04683333333333333;0.0;11028.078125;0.0;2380.55712890625;16014.2666015625;486056.8161414802;484134.4462837911;255984.77817162013;255984.77817162013;250291.8635599444;430477.46260093397;464022.1768390251;449511.2499308401;472094.78864732845;532009.625379593;469612.91653200815;450892.6692861787;451440.6072909993;467800.68358461093;465539.2008351387;414696.24811621144;476850.20484818134;466507.67227632634;464022.1768390251;228704.35009887922;214070.64678622372;470109.113730285;201372.49861070607;201372.49861070607;273.71662203155955;3313366.5834338586;1520278.677086613;223365.7460058254;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1142678834525.5198;447732770540.24805;987497957195.7164;31637.69079331709;9584.939272598316;-0.0;12300.759930359607;4755034.673914209;818747.4554268693;0.0;5634192.615134233;3.991710489751923;0.2478585312831873
5405;2019-07-24 02:18:45.118;631;619;206;206;193;44;234;32;63;40;762;221;73;87;262;239;257;570;183;252;233;15;611;355;360;146;360;311;613;293.0;-1.0;1116.0;245.0;0.0;0;7;95;1;0;0;0;0;0;0;1;1;0;0;0;16781.111328125;11530.814453125;0.0;2447.50073242188;511.0;298701;546.0;0.0;Calculated values ==>;1563927525.118;336.26000000000005;335.06;293.76000000000005;293.76000000000005;292.46000000000004;277.56;273.8482719121499;296.56;276.36;279.46000000000004;277.16;349.36;295.26000000000005;280.46000000000004;281.86;299.36;297.06;298.86;330.16;298.36;296.46000000000004;327.76000000000005;324.26000000000005;274.66;243.81672145450628;268.91163127593666;273.8482719121499;291.46000000000004;6110000.0;3550000.0;3600000.0;1460000.0;3600000.0;3110000.0;6130000.0;0.04883333333333333;0.0;0.186;0.04083333333333334;0.0;0.04883333333333333;0.0;11530.814453125;0.0;2447.50073242188;16781.111328125;486619.7919779827;484703.9969823983;255984.77817162013;255984.77817162013;251019.13048136438;430477.46260093397;464153.9787801302;449093.476307622;471896.58969717816;529285.8718597549;469491.6271179393;450480.00634889427;452393.41711035604;467800.68358461093;465539.2008351387;414696.24811621144;477593.4813287627;466507.67227632634;464022.1768390251;229122.51738040973;214488.6975840042;469412.11918731505;201341.7340882124;201341.7340882124;273.70459858812995;3313639.7917063376;1520466.608327519;223405.9670805924;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1142894766125.3276;447820342800.17004;987684498105.5503;46081.82405281018;10946.207391546692;-0.0;12827.561620998022;4755682.131444186;818918.4941361701;0.0;5634401.951502793;4.997425808339425;0.32308110279798036
5406;2019-07-24 02:19:45.088;636;623;204;205;194;44;234;32;54;39;752;224;66;88;262;239;257;575;184;252;233;6;612;356;360;145;361;310;614;475.0;-1.0;1074.0;263.0;0.0;0;25;98;1;0;0;0;0;0;0;1;1;0;0;0;17174.439453125;11798.888671875;0.0;2561.30078125;511.0;298702;547.0;0.0;Calculated values ==>;1563927585.088;336.76000000000005;335.46000000000004;293.56;293.66;292.56;277.56;273.955091788801;296.56;276.36;278.56;277.06;348.36;295.56;279.76000000000005;281.96000000000004;299.36;297.06;298.86;330.66;298.36;296.46000000000004;327.86;324.26000000000005;273.76000000000005;243.61107973660833;268.7936212382143;273.955091788801;291.56;6120000.0;3560000.0;3600000.0;1450000.0;3610000.0;3100000.0;6140000.0;0.07916666666666666;0.0;0.179;0.04383333333333333;0.0;0.07916666666666666;0.0;11798.888671875;0.0;2561.30078125;17174.439453125;487213.17170070135;485161.41799828835;255136.3783379336;255530.9683409756;251340.27515474384;430412.23801567365;464153.9787801302;448018.8913512371;471929.7997510953;528313.5842548227;469992.14506084594;449694.52579769876;452703.5143653926;467659.9626277319;465394.1846544878;414319.99460369884;478213.9871202735;466507.67227632634;464022.1768390251;229540.68826423294;214488.6975840042;468652.0482603189;201496.5145282679;201496.5145282679;273.7695470041311;3313922.613148188;1520660.9253132236;223447.68622321993;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1143110658125.4307;447907599150.2117;987870704955.6392;44127.50545131148;11710.317561921565;-0.0;20783.28159960161;4756433.4999848725;819107.2041086851;0.0;5634681.901817918;5.335661125011183;0.30159916707110745
5407;2019-07-24 02:20:45.109;642;628;203;203;191;45;234;31;47;38;756;228;60;88;262;239;257;580;183;252;233;-3;611;357;360;145;362;311;613;492.0;-1.0;1214.0;291.0;0.0;0;43;98;1;0;0;0;0;0;0;1;1;0;0;0;17265.595703125;11761.9248046875;0.0;2630.57861328125;512.0;298703;549.0;0.0;Calculated values ==>;1563927645.109;337.36;335.96000000000004;293.46000000000004;293.46000000000004;292.26000000000005;277.66;274.0616903277293;296.56;276.26000000000005;277.86;276.96000000000004;348.76;295.96000000000004;279.16;281.96000000000004;299.36;297.06;298.86;331.16;298.36;296.46000000000004;328.06;324.36;272.86;243.61107973660833;268.91163127593666;274.0616903277293;291.46000000000004;6110000.0;3570000.0000000005;3600000.0;1450000.0;3620000.0000000005;3110000.0;6130000.0;0.082;0.0;0.20233333333333334;0.0485;0.0;0.082;0.0;11761.9248046875;0.0;2630.57861328125;17265.595703125;488159.44462459686;485979.0164345909;254797.93758659184;254797.93758659184;250291.8635599444;430346.717906069;464153.9787801302;446837.4684301176;471830.8059033014;528656.3869025569;470339.1209871743;448674.1011430565;452528.9169387414;467518.9863235821;465248.88870971405;414696.24811621144;479069.56517508137;466507.67227632634;464022.1768390251;230377.04089860234;214906.75144652807;467753.9469974688;201640.40884030043;201640.40884030043;273.83022110682634;3314209.7138908217;1520857.334144268;223490.9670277566;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1143326733725.101;447994629600.0789;988057070160.3549;49611.53839033967;12906.50660062267;-0.0;21515.304975895426;4757214.932087906;819312.4161087971;0.0;5635034.51340972;5.838688901191702;0.33656679551768015
5408;2019-07-24 02:21:45.119;645;632;202;202;191;46;234;32;25;38;763;231;45;87;263;239;257;582;184;252;233;-4;609;359;360;143;364;313;611;224.0;-1.0;1134.0;322.0;0.0;0;51;98;1;0;0;0;0;0;0;1;1;0;0;0;17124.1875;11709.80859375;0.0;2709.83178710938;513.0;298704;551.0;0.0;Calculated values ==>;1563927705.119;337.66;336.36;293.36;293.36;292.26000000000005;277.76000000000005;274.27422755570615;296.56;276.36;275.66;276.96000000000004;349.46000000000004;296.26000000000005;277.66;281.86;299.46000000000004;297.06;298.86;331.36;298.36;296.46000000000004;328.26000000000005;324.46000000000004;272.76000000000005;243.1966462407574;269.14681796795327;274.27422755570615;291.56;6090000.0;3590000.0;3600000.0;1430000.0;3640000.0;3130000.0;6110000.0;0.037333333333333336;0.0;0.189;0.05366666666666667;0.0;0.037333333333333336;0.0;11709.80859375;0.0;2709.83178710938;17124.1875;488790.07939736097;486760.27364269405;254513.60386291216;254513.60386291216;250379.84853391166;430214.79039162316;464153.9787801302;443243.0154784615;472095.1348084983;529237.9096468214;470429.7149814408;446164.750083202;452041.98619991785;467365.9715764312;464957.45143190527;415437.3232049786;479598.45989997307;466507.67227632634;464022.1768390251;231213.40812182956;215324.80838970217;467932.042539271;201960.15514118597;201960.15514118597;273.96397017306356;3314496.3431810564;1521052.964522187;223535.47786498943;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1143542769725.0667;448081044000.0652;988244301360.3251;45602.46060374508;14273.82462369723;-0.0;9783.648810052662;4758008.514321062;819538.9566194238;0.0;5635295.3814953305;4.830906471839722;0.3552086401195007
