;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5409;2019-07-24 02:22:45.120;646;635;203;203;190;46;234;32;0;38;770;233;22;77;263;239;257;583;184;253;234;-12;611;359;361;142;364;314;612;424.0;-1.0;988.0;261.0;0.0;0;59;98;1;0;0;0;0;0;0;1;1;0;0;0;17370.494140625;11791.9541015625;0.0;2785.1865234375;514.0;298705;553.0;0.0;Calculated values ==>;1563927765.12;337.76;336.66;293.46000000000004;293.46000000000004;292.16;277.76000000000005;274.27422755570615;296.56;276.36;273.16;276.96000000000004;350.16;296.46000000000004;275.36;280.86;299.46000000000004;297.06;298.86;331.46000000000004;298.46000000000004;296.56;328.46000000000004;324.56;271.96000000000004;242.98782864720522;269.2639976450953;274.27422755570615;291.56;6110000.0;3590000.0;3610000.0;1420000.0;3640000.0;3140000.0;6120000.0;0.07066666666666667;0.0;0.16466666666666668;0.0435;0.0;0.07066666666666667;0.0;11791.9541015625;0.0;2785.1865234375;17370.494140625;488716.3005352068;487072.9420457823;254851.40807744756;254851.40807744756;249974.64407243885;430214.79039162316;464006.2339002714;439231.60815714416;472226.9707426428;529896.6234104271;470535.8992747392;442589.97493735823;450490.2845347775;467365.9715764312;464957.45143190527;414696.24811621144;479627.2701040574;466494.5354798314;464006.2339002714;232049.79005350024;215742.86842915416;467274.6841318862;201985.48892669455;201985.48892669455;273.9738453166039;3314783.803651976;1521248.8158085449;223581.27044738567;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1143759073329.8054;448166545424.9619;988432404495.0979;39066.527633280704;11540.079991425837;-0.0;18516.132644799432;4758714.100981766;819754.0760762212;0.0;5635531.216937695;4.741858643454362;0.2757775181034329
5410;2019-07-24 02:23:45.080;643;635;204;204;191;47;234;32;6;38;777;234;27;69;263;239;257;586;183;253;234;-12;608;359;361;141;364;315;610;444.0;-1.0;1007.0;240.0;0.0;0;61;98;1;0;0;0;0;0;0;1;1;0;0;0;17434.458984375;11674.744140625;0.0;2822.16674804688;514.0;298706;555.0;0.0;Calculated values ==>;1563927825.08;337.46000000000004;336.66;293.56;293.56;292.26000000000005;277.86;274.27422755570615;296.56;276.36;273.76000000000005;276.96000000000004;350.86;296.56;275.86;280.06;299.46000000000004;297.06;298.86;331.76000000000005;298.46000000000004;296.56;328.66;324.56;271.96000000000004;242.77792619122317;269.38090353596624;274.27422755570615;291.46000000000004;6080000.0;3590000.0;3610000.0;1410000.0;3640000.0;3150000.0;6100000.0;0.07400000000000001;0.0;0.16783333333333333;0.04;0.0;0.07400000000000001;0.0;11674.744140625;0.0;2822.16674804688;17434.458984375;488618.8656049581;487289.15045739757;255354.74958193573;255354.74958193573;250424.1342958898;430214.79039162316;464006.2339002714;439943.64632002095;472358.58907936385;530555.6858555835;470521.21184931934;443130.5942726304;449193.71048737457;467365.9715764312;464957.45143190527;415802.3522874833;480299.1710716849;466494.5354798314;464006.2339002714;232886.18681767926;215742.86842915416;467414.4187720181;202056.36568117957;202056.36568117957;274.00146463403354;3315073.6515673515;1521444.2412568084;223627.9672393818;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1143975528929.943;448251388825.01587;988620978695.2179;39925.41526721888;10614.322123633541;-0.0;19384.2902482128;4759371.928328895;819938.5730139524;0.0;5635846.843237433;4.823374315814066;0.26775579260519444
5411;2019-07-24 02:24:45.151;638;633;204;204;191;47;234;32;-3;38;784;234;12;66;263;239;257;586;183;253;234;-7;610;359;361;139;363;315;612;0.0;-1.0;924.0;161.0;0.0;0;61;100;1;0;0;0;0;0;0;1;1;0;0;0;17639.533203125;11842.2998046875;0.0;2830.98022460938;515.0;298707;557.0;0.0;Calculated values ==>;1563927885.151;336.96000000000004;336.46000000000004;293.56;293.56;292.26000000000005;277.86;274.27422755570615;296.56;276.36;272.86;276.96000000000004;351.56000000000006;296.56;274.36;279.76000000000005;299.46000000000004;297.06;298.86;331.76000000000005;298.46000000000004;296.56;328.86;324.66;272.46000000000004;242.35481222062532;269.38090353596624;274.27422755570615;291.46000000000004;6100000.0;3590000.0;3610000.0;1390000.0;3629999.9999999995;3150000.0;6120000.0;0.0;0.0;0.154;0.026833333333333334;0.0;0.0;0.0;11842.2998046875;0.0;2830.98022460938;17639.533203125;487708.56875902927;486792.17269374465;255244.9625149157;255244.9625149157;250335.75890242096;430214.79039162316;464006.2339002714;438539.3730486444;472621.17715536855;531290.3539527713;470521.21184931934;440866.4603635008;448772.40642997506;467507.2221363894;464957.45143190527;415068.65561616264;480065.6806132943;466494.5354798314;464006.2339002714;233722.59852315116;216160.93158060662;468188.21802362835;202100.28722377695;202056.36568117957;274.0185737025723;3315366.280704598;1521640.4485275266;223675.13254387557;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1144192385240.3013;448335488225.1547;988810202345.5303;36411.61921702958;7140.026143129347;-0.0;0.0;4760008.823051961;820086.7009940209;0.0;5636008.570140408;2.968092019862164;0.2444414485068498
5412;2019-07-24 02:25:45.141;633;629;205;205;191;46;234;32;-3;38;790;234;-11;59;263;240;257;587;183;253;234;-1;610;358;361;137;363;315;612;359.0;0.0;839.0;203.0;0.0;0;56;100;1;0;0;0;0;0;0;1;1;0;0;0;17707.1796875;11871.521484375;0.0;2799.9892578125;516.0;298708;559.0;0.0;Calculated values ==>;1563927945.141;336.46000000000004;336.06;293.66;293.66;292.26000000000005;277.76000000000005;274.1680685717883;296.56;276.36;272.86;276.96000000000004;352.16;296.56;272.06;279.06;299.46000000000004;297.16;298.86;331.86;298.46000000000004;296.56;329.06;324.76000000000005;273.06;241.92719264551067;269.38090353596624;274.1680685717883;291.46000000000004;6100000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;3150000.0;6120000.0;0.05983333333333333;0.0;0.13983333333333334;0.03383333333333333;0.0;0.05983333333333333;0.0;11871.521484375;0.0;2799.9892578125;17707.1796875;487009.02855821315;486229.38104188995;255641.5477697369;255641.5477697369;250335.75890242096;430280.9020939914;464006.2339002714;438539.3730486444;472882.9073446267;531919.698628314;470521.21184931934;437269.4612400554;447782.8543785209;467507.2221363894;465233.93026070396;415068.65561616264;480211.5580551969;466494.5354798314;464006.2339002714;234559.02529450474;216578.99785978085;469055.6303606666;201941.86385513432;201941.86385513432;273.95231592894885;3315660.787552743;1521838.030769104;223722.04946877895;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1144408949140.3357;448418274425.1679;988999170845.5603;33084.21836889249;9037.349100103844;-0.0;15680.184807700702;4760587.858509939;820221.4899858258;0.0;5636139.216569126;3.93972735953427;0.22255097573931223
5413;2019-07-24 02:26:45.102;627;625;204;205;191;46;234;32;-6;38;796;234;-13;47;263;240;257;586;183;253;234;2;610;358;361;136;363;314;612;146.0;-1.0;702.0;227.0;0.0;0;52;100;1;0;0;0;0;0;0;1;1;0;0;0;17949.578125;11847.1103515625;0.0;2765.80712890625;516.0;298709;561.0;0.0;Calculated values ==>;1563928005.102;335.86;335.66;293.56;293.66;292.26000000000005;277.76000000000005;274.1680685717883;296.56;276.36;272.56;276.96000000000004;352.76;296.56;271.86;277.86;299.46000000000004;297.16;298.86;331.76000000000005;298.46000000000004;296.56;329.26000000000005;324.76000000000005;273.36;241.71165711629368;269.2639976450953;274.1680685717883;291.46000000000004;6100000.0;3579999.9999999995;3610000.0;1360000.0;3629999.9999999995;3140000.0;6120000.0;0.024333333333333332;0.0;0.11699999999999999;0.03783333333333334;0.0;0.024333333333333332;0.0;11847.1103515625;0.0;2765.80712890625;17949.578125;486166.1767246029;485664.8940222344;255244.9625149157;255641.5477697369;250335.75890242096;430280.9020939914;464006.2339002714;438291.20036355284;473013.45329280203;532623.200705847;470656.9426918777;437179.3288687813;446258.47358030453;467507.2221363894;465233.93026070396;415068.65561616264;480065.6806132943;466494.5354798314;464006.2339002714;235395.46725036926;216578.99785978085;469487.2124451795;201751.81204614593;201751.81204614593;273.87819818262693;3315957.734060239;1522035.5575583677;223768.40095724462;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1144625408350.2117;448500121190.12103;989187748190.4523;27675.108433136607;10129.322648430105;-0.0;6381.524265117052;4761093.857119979;820381.1084308336;0.0;5636322.944643703;3.023759999037946;0.22698191263271864
5414;2019-07-24 02:27:45.132;621;621;204;204;191;45;234;32;-8;38;800;233;-15;41;263;240;257;585;184;253;234;4;610;357;361;136;362;313;611;329.0;-1.0;785.0;263.0;0.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;17880.45703125;11848.544921875;0.0;2724.03369140625;516.0;298710;562.0;0.0;Calculated values ==>;1563928065.132;335.26000000000005;335.26000000000005;293.56;293.56;292.26000000000005;277.66;274.0616903277293;296.56;276.36;272.36;276.96000000000004;353.16;296.46000000000004;271.66;277.26000000000005;299.46000000000004;297.16;298.86;331.66;298.46000000000004;296.56;329.36;324.76000000000005;273.56;241.71165711629368;269.14681796795327;274.0616903277293;291.56;6100000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3130000.0;6110000.0;0.05483333333333333;0.0;0.13083333333333333;0.04383333333333333;0.0;0.05483333333333333;0.0;11848.544921875;0.0;2724.03369140625;17880.45703125;485319.5180478181;485209.15323771926;255299.703846596;255299.703846596;250379.84853391166;430346.717906069;464006.2339002714;438201.1285570381;473013.45329280203;533116.3351297664;470671.6044583657;437089.72060350876;445587.4761708984;467648.2160412544;465379.25235888857;415068.65561616264;480036.67636479007;466494.5354798314;464006.2339002714;235813.6939595721;216578.99785978085;469683.74434536137;201598.52543988577;201598.52543988577;273.8138687536777;3316256.466978212;1522233.1200841158;223814.17250506216;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1144842116650.1084;448581761990.08215;989375942240.3625;30955.50724116076;11751.068762023344;-0.0;14388.68934724448;4761582.689877931;820563.5361941312;0.0;5636496.116299613;3.9179932986185944;0.24786575376094863
5415;2019-07-24 02:28:45.153;615;616;203;203;190;44;234;32;-13;38;803;233;-16;37;263;240;257;582;184;253;234;2;609;357;361;137;362;312;611;253.0;-2.0;806.0;288.0;0.0;0;48;100;1;0;0;0;0;0;0;1;1;0;0;0;17921.62890625;11875.259765625;0.0;2713.18286132812;516.0;298711;563.0;0.0;Calculated values ==>;1563928125.153;334.66;334.76000000000005;293.46000000000004;293.46000000000004;292.16;277.56;274.0616903277293;296.56;276.36;271.86;276.96000000000004;353.46000000000004;296.46000000000004;271.56;276.86;299.46000000000004;297.16;298.86;331.36;298.46000000000004;296.56;329.46000000000004;324.76000000000005;273.36;241.92719264551067;269.02936301313275;274.0616903277293;291.56;6090000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;3120000.0;6110000.0;0.042166666666666665;0.0;0.13433333333333333;0.048;0.0;0.042166666666666665;0.0;11875.259765625;0.0;2713.18286132812;17921.62890625;484580.230118174;484499.7687265088;254905.1682890832;254905.1682890832;250018.06832364225;430346.717906069;464006.2339002714;437637.45612594887;472882.9073446267;533504.2537215535;470807.07829018496;437160.35228701105;445204.7030323925;467648.2160412544;465379.25235888857;415437.3232049786;479598.45989997307;466494.5354798314;464006.2339002714;236231.924509345;216578.99785978085;469351.06416570285;201479.34495969032;201479.34495969032;273.76731374779934;3316554.9221178386;1522430.8876514258;223859.4985016608;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1145058792460.6387;448663690655.28265;989563507865.8215;31723.906266667396;12857.842521888602;-0.0;11069.883816994503;4762105.201140064;820768.6822313237;0.0;5636708.345330673;3.814775437559757;0.2691251292225636
5416;2019-07-24 02:29:45.133;611;611;203;203;189;44;235;32;-15;38;804;233;-17;35;263;240;257;578;184;253;234;0;610;356;361;137;361;311;611;178.0;-1.0;630.0;228.0;0.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;18014.501953125;11939.724609375;0.0;2712.18603515625;516.0;298712;564.0;0.0;Calculated values ==>;1563928185.133;334.26000000000005;334.26000000000005;293.46000000000004;293.46000000000004;292.06;277.56;273.955091788801;296.66;276.36;271.66;276.96000000000004;353.56000000000006;296.46000000000004;271.46000000000004;276.66;299.46000000000004;297.16;298.86;330.96000000000004;298.46000000000004;296.56;329.56;324.76000000000005;273.16;241.92719264551067;268.91163127593666;273.955091788801;291.56;6100000.0;3560000.0;3610000.0;1370000.0;3610000.0;3110000.0;6110000.0;0.029666666666666668;0.0;0.105;0.038;0.0;0.029666666666666668;0.0;11939.724609375;0.0;2712.18603515625;18014.501953125;483899.6787992322;483787.5917542138;254905.1682890832;254905.1682890832;249658.37388460146;430412.23801567365;464138.1880892104;437548.62350390764;472882.9073446267;533682.7218799291;470942.3218765186;437231.03110804653;445112.2951963821;467788.9545893743;465524.29463401274;415068.65561616264;479012.33364269044;466494.5354798314;464006.2339002714;236650.15891445865;216578.99785978085;469154.1284428507;201151.63951698784;201151.63951698784;273.6346900145686;3316854.2900513196;1522629.2797010909;223904.69483849706;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1145275320259.847;448745863254.9822;989750345565.1383;24821.68331862658;10184.094579182789;-0.0;7798.019633370746;4762576.257313803;820960.6343677498;0.0;5636865.525448008;2.9213799189497793;0.21251304941603189
5417;2019-07-24 02:30:45.104;608;608;203;203;189;43;235;31;-17;37;802;233;-19;33;263;241;257;576;184;253;234;-5;609;355;360;137;360;309;611;466.0;-1.0;654.0;256.0;0.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;17979.677734375;11906.9892578125;0.0;2713.16772460938;516.0;298713;564.0;0.0;Calculated values ==>;1563928245.104;333.96000000000004;333.96000000000004;293.46000000000004;293.46000000000004;292.06;277.46000000000004;273.8482719121499;296.66;276.26000000000005;271.46000000000004;276.86;353.36;296.46000000000004;271.26000000000005;276.46000000000004;299.46000000000004;297.26000000000005;298.86;330.76000000000005;298.46000000000004;296.56;329.56;324.76000000000005;272.66;241.92719264551067;268.67533136820026;273.8482719121499;291.56;6090000.0;3550000.0;3600000.0;1370000.0;3600000.0;3090000.0;6110000.0;0.07766666666666668;0.0;0.109;0.042666666666666665;0.0;0.07766666666666668;0.0;11906.9892578125;0.0;2713.16772460938;17979.677734375;483584.0367537395;483358.9185082622;254905.1682890832;254905.1682890832;249658.37388460146;430477.46260093397;464285.6678292783;437688.5006598165;472785.1150065333;533621.6437404953;471212.12269487174;437372.52749135875;445218.16594836477;467929.4390683793;465798.81223944406;415437.3232049786;478718.47131012485;466637.4274074692;464153.9787801302;236650.15891445865;216578.99785978085;468661.43441217777;200942.55177046114;200942.55177046114;273.54837678629116;3317154.096573131;1522827.9062680309;223949.88426785573;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1145491515715.5483;448828023525.2487;989936255665.7415;25805.308428939734;11422.672326046575;-0.0;20442.754164417634;4762997.944998795;821140.6037319549;0.0;5637100.751482858;3.9446043560778907;0.20919636100071798
5418;2019-07-24 02:31:45.144;606;606;203;203;189;42;235;30;-18;37;800;233;-21;32;263;241;257;573;185;253;235;-9;608;356;360;138;361;307;610;547.0;-1.0;409.0;227.0;0.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;17967.29296875;11925.6943359375;0.0;2691.484375;516.0;298714;563.0;0.0;Calculated values ==>;1563928305.144;333.76000000000005;333.76000000000005;293.46000000000004;293.46000000000004;292.06;277.36;273.955091788801;296.66;276.16;271.36;276.86;353.16;296.46000000000004;271.06;276.36;299.46000000000004;297.26000000000005;298.86;330.46000000000004;298.46000000000004;296.66;329.46000000000004;324.76000000000005;272.26000000000005;242.14157278889297;268.43790593516167;273.955091788801;291.66;6080000.0;3560000.0;3600000.0;1380000.0;3610000.0;3070000.0;6100000.0;0.09116666666666666;0.0;0.06816666666666667;0.03783333333333334;0.0;0.09116666666666666;0.0;11925.6943359375;0.0;2691.484375;17967.29296875;483411.1293215652;483185.5298703679;254959.22170639274;254959.22170639274;249701.33491164583;430412.23801567365;464285.6678292783;437985.2681005028;472654.2065195329;533560.8575113533;471481.0155927248;437514.20447033056;445468.1497532969;467788.9545893743;465654.29947270127;415802.3522874833;478395.91568739957;466637.4274074692;464285.6678292783;236231.924509345;216578.99785978085;468128.70100736275;201103.88201462536;201103.88201462536;273.61599210513845;3317453.8543675262;1523026.644368317;223994.95306116884;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1145707659715.4111;448910578525.1963;990121178865.624;16147.414484853978;10102.438985225232;-0.0;23993.40614010252;4763347.784093537;821320.0992433865;0.0;5637471.299686051;3.437274771265302;0.14523972392185816
5419;2019-07-24 02:32:45.145;605;604;203;203;189;42;235;29;-21;36;797;234;-23;30;263;241;257;572;184;253;235;-13;610;355;360;137;360;305;612;279.0;-2.0;907.0;237.0;0.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;18045.26171875;11973.662109375;0.0;2671.10522460938;516.0;298715;562.0;0.0;Calculated values ==>;1563928365.145;333.66;333.56;293.46000000000004;293.46000000000004;292.06;277.36;273.8482719121499;296.66;276.06;271.06;276.76000000000005;352.86;296.56;270.86;276.16;299.46000000000004;297.26000000000005;298.86;330.36;298.46000000000004;296.66;329.36;324.76000000000005;271.86;241.92719264551067;268.19934244402924;273.8482719121499;291.56;6100000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;6120000.0;0.0465;0.0;0.15116666666666667;0.0395;0.0;0.0465;0.0;11973.662109375;0.0;2671.10522460938;18045.26171875;483042.35341469315;482672.2830186778;254851.40807744756;254851.40807744756;249615.5975803779;430477.46260093397;464285.6678292783;437968.82056851813;472687.3056196521;533396.1633707201;471868.2374339624;437656.05685647397;445574.1301323474;467929.4390683793;465798.81223944406;415068.65561616264;478009.5301937492;466637.4274074692;464285.6678292783;235813.6939595721;216578.99785978085;467872.0456657565;200907.7688143088;200907.7688143088;273.5347456698041;3317753.9639913035;1523225.8089911423;224039.64205258238;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1145923663315.1501;448993079900.0966;990304781925.4022;35835.72899017798;10545.088935632184;-0.0;12247.072304196081;4763780.984175187;821492.1648435647;0.0;5637773.3087061215;4.0033336749540185;0.25956434694071423
5420;2019-07-24 02:33:45.115;606;604;202;202;189;43;236;30;-24;36;792;234;-17;28;263;242;257;571;184;253;235;-15;609;356;361;137;361;302;611;457.0;-1.0;959.0;281.0;0.0;0;50;100;1;0;0;0;0;0;0;1;1;0;0;0;18042.134765625;11983.791015625;0.0;2648.142578125;516.0;298716;561.0;0.0;Calculated values ==>;1563928425.115;333.76000000000005;333.56;293.36;293.36;292.06;277.46000000000004;273.955091788801;296.76000000000005;276.16;270.76000000000005;276.76000000000005;352.36;296.56;271.46000000000004;275.96000000000004;299.46000000000004;297.36;298.86;330.26000000000005;298.46000000000004;296.66;329.26000000000005;324.76000000000005;271.66;241.92719264551067;267.8393353686513;273.955091788801;291.56;6090000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6110000.0;0.07616666666666667;0.0;0.15983333333333333;0.04683333333333333;0.0;0.07616666666666667;0.0;11983.791015625;0.0;2648.142578125;18042.134765625;483298.3868980471;482785.72971976816;254513.60386291216;254513.60386291216;249658.37388460146;430412.23801567365;464270.0288607765;438179.53515710204;472687.3056196521;533098.003176836;472267.9725619202;439256.3889309822;445875.8662196725;467788.9545893743;465784.1997128528;415437.3232049786;477981.44189684995;466494.5354798314;464138.1880892104;235395.46725036926;216578.99785978085;467674.4863581846;201142.20447345098;201142.20447345098;273.63099647440447;3318054.541931331;1523425.3546112245;224083.9469540938;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1146139855165.2532;449075238800.1358;990486790875.489;37886.46668760356;12482.595201601689;-0.0;20031.527418733676;4764395.0286303125;821683.9662627826;0.0;5638042.162543109;4.811434446231385;0.2770457512768453
5421;2019-07-24 02:34:45.096;608;605;201;201;189;43;236;30;-26;36;788;233;-23;26;264;242;257;571;184;253;235;-17;610;356;361;137;361;301;612;214.0;0.0;900.0;233.0;0.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;17962.126953125;12031.0517578125;0.0;2630.09130859375;516.0;298717;560.0;0.0;Calculated values ==>;1563928485.096;333.96000000000004;333.66;293.26000000000005;293.26000000000005;292.06;277.46000000000004;273.955091788801;296.76000000000005;276.16;270.56;276.76000000000005;351.96000000000004;296.46000000000004;270.86;275.76000000000005;299.56;297.36;298.86;330.26000000000005;298.46000000000004;296.66;329.16;324.76000000000005;271.46000000000004;241.92719264551067;267.7187500070086;273.955091788801;291.56;6100000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6120000.0;0.035666666666666666;0.0;0.15;0.03883333333333334;0.0;0.035666666666666666;0.0;12031.0517578125;0.0;2630.09130859375;17962.126953125;483471.5345169553;482815.9360385702;254073.02920295083;254073.02920295083;249615.5975803779;430412.23801567365;464270.0288607765;438095.2167564963;472687.3056196521;532756.1529433371;472282.3315643699;438558.24221835117;445787.09707870026;467917.8483940991;465784.1997128528;415068.65561616264;477861.64552902407;466494.5354798314;464138.1880892104;234977.24436692704;216578.99785978085;467476.8406507154;201070.96828653733;201070.96828653733;273.6031025174003;3318354.482434141;1523625.4149283234;224127.9183077712;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1146356386575.0603;449157412770.0626;990667633590.328;35553.63727049384;10345.428043475582;-0.0;9382.730839628673;4765006.835695811;821874.1395490386;0.0;5638287.20374075;3.7706334290037598;0.2607433218783462
5422;2019-07-24 02:35:45.106;611;607;201;201;188;44;236;30;-27;36;784;234;-27;24;264;242;258;571;185;253;235;-18;609;356;361;137;361;300;611;141.0;-1.0;864.0;239.0;0.0;0;47;100;1;0;0;0;0;0;0;1;1;0;1;0;17897.515625;12038.111328125;0.0;2610.70556640625;515.0;298718;559.0;0.0;Calculated values ==>;1563928545.106;334.26000000000005;333.86;293.26000000000005;293.26000000000005;291.96000000000004;277.56;273.955091788801;296.76000000000005;276.16;270.46000000000004;276.76000000000005;351.56000000000006;296.56;270.46000000000004;275.56;299.56;297.36;298.96000000000004;330.26000000000005;298.46000000000004;296.66;329.06;324.66;271.36;241.92719264551067;267.5978703862781;273.955091788801;291.66;6090000.0;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6110000.0;0.0235;0.0;0.14400000000000002;0.03983333333333334;0.0;0.0235;0.0;12038.111328125;0.0;2610.70556640625;17897.515625;484011.65369824535;483215.79643189936;254124.92172905273;254124.92172905273;249300.71549978477;430412.23801567365;464270.0288607765;438165.9764317512;472687.3056196521;532414.6109979834;472533.36748510925;438165.9764317512;445698.7778426805;467917.8483940991;465784.1997128528;415792.98109022394;477981.44189684995;466494.5354798314;464138.1880892104;234559.02529450474;216160.93158060662;467377.98515098984;200952.2205547303;200952.2205547303;273.5565766286092;3318653.3625939703;1523826.0247167342;224171.59889394048;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1146573022675.026;449239626470.04956;990847963640.2993;34158.78084629102;10612.626289751008;-0.0;6184.870237060283;4765587.869336161;822048.8191101965;0.0;5638416.955371371;3.478525108203482;0.2643018851844429
5423;2019-07-24 02:36:45.107;613;608;201;201;188;45;236;30;-29;36;780;234;-30;22;264;242;257;568;185;253;235;-19;608;357;361;134;361;298;610;365.0;-1.0;837.0;151.0;0.0;0;36;100;1;0;0;0;0;0;0;1;1;0;1;0;17696.373046875;12023.658203125;0.0;2530.73388671875;515.0;298719;558.0;0.0;Calculated values ==>;1563928605.107;334.46000000000004;333.96000000000004;293.26000000000005;293.26000000000005;291.96000000000004;277.66;274.0616903277293;296.76000000000005;276.16;270.26000000000005;276.76000000000005;351.16;296.56;270.16;275.36;299.56;297.36;298.86;329.96000000000004;298.46000000000004;296.66;328.96000000000004;324.66;271.26000000000005;241.2770596917726;267.35522164206344;274.0616903277293;291.66;6080000.0;3570000.0000000005;3610000.0;1340000.0;3610000.0;2980000.0;6100000.0;0.06083333333333333;0.0;0.13949999999999999;0.025166666666666667;0.0;0.06083333333333333;0.0;12023.658203125;0.0;2530.73388671875;17696.373046875;484407.68154237146;483471.5345169553;254177.08685210184;254177.08685210184;249343.03996881677;430346.717906069;464270.0288607765;438307.6172986034;473079.2034362849;532148.2255655776;472797.89567526814;438153.8488135099;445806.48513717233;467917.8483940991;465639.66166502296;415802.3522874833;477657.8458777081;466494.5354798314;464138.1880892104;234140.81001818314;216160.93158060662;467697.2725385267;201633.83874959705;201633.83874959705;273.8276562640547;3318949.9832773185;1524026.542805295;224214.44493692383;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1146789626285.625;449320927825.2744;991027366630.7955;33015.99210758638;6695.929750354729;-0.0;15969.014584826476;4766147.668442154;822193.0594815625;0.0;5638601.5741556585;3.8257136470593296;0.20045783265751393
5424;2019-07-24 02:37:45.137;614;610;202;202;188;45;236;30;-31;36;778;233;-32;18;264;242;257;567;184;253;235;-19;610;356;361;132;361;297;612;-2.0;0.0;990.0;139.0;0.0;0;19;100;1;0;0;0;0;0;0;1;1;0;0;0;17660.2890625;12066.25;0.0;2424.5654296875;514.0;298720;557.0;0.0;Calculated values ==>;1563928665.137;334.56;334.16;293.36;293.36;291.96000000000004;277.66;273.955091788801;296.76000000000005;276.16;270.06;276.76000000000005;350.96000000000004;296.46000000000004;269.96000000000004;274.96000000000004;299.56;297.36;298.86;329.86;298.46000000000004;296.66;328.86;324.56;271.26000000000005;240.83765695389522;267.23344911666527;273.955091788801;291.56;6100000.0;3560000.0;3610000.0;1320000.0;3610000.0;2970000.0;6120000.0;0.0;0.0;0.165;0.023166666666666665;0.0;0.0;0.0;12066.25;0.0;2424.5654296875;17660.2890625;484326.8004256072;483532.4399718536;254460.7927066729;254460.7927066729;249258.5704148213;430412.23801567365;464270.0288607765;438225.1199557825;473339.41292369686;532015.2860271278;472812.1558326721;438071.4457414646;445436.5314668903;467917.8483940991;465784.1997128528;415068.65561616264;477268.70793812466;466494.5354798314;464138.1880892104;233722.59852315116;215742.86842915416;467974.7744402957;201311.77630604524;201633.83874959705;273.69734522807784;3319244.769447515;1524227.3924148427;224255.75974495467;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1147006334585.5217;449400767725.2364;991205955880.7104;39090.70170220665;6177.692790110135;-0.0;0.0;4766748.858001507;822300.3933094424;0.0;5638734.715814696;3.123937000782917;0.2504109487153995
5425;2019-07-24 02:38:45.108;616;611;202;202;189;44;236;30;-32;37;777;232;-33;13;264;242;258;571;183;253;235;-19;607;358;361;130;363;296;608;288.0;-1.0;930.0;203.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;17622.1640625;11955.8974609375;0.0;2364.20727539062;514.0;298721;556.0;0.0;Calculated values ==>;1563928725.108;334.76000000000005;334.26000000000005;293.36;293.36;292.06;277.56;274.1680685717883;296.76000000000005;276.16;269.96000000000004;276.86;350.86;296.36;269.86;274.46000000000004;299.56;297.36;298.96000000000004;330.26000000000005;298.46000000000004;296.66;328.76000000000005;324.56;271.26000000000005;240.39332010688793;267.1113755279542;274.1680685717883;291.46000000000004;6070000.0;3579999.9999999995;3610000.0;1300000.0;3629999.9999999995;2960000.0;6080000.0;0.048;0.0;0.155;0.03383333333333333;0.0;0.048;0.0;11955.8974609375;0.0;2364.20727539062;17622.1640625;484943.98537359445;484123.5167095066;254673.74651099028;254673.74651099028;249787.81796269777;430280.9020939914;464270.0288607765;438296.42880847026;473695.5629922598;531986.3499997163;472826.5204224476;438143.1473471288;444924.569094875;467636.5908648188;465494.84668458975;416512.017277047;478340.0090954192;466494.5354798314;464138.1880892104;233304.39079467155;215742.86842915416;468251.26943608606;201718.6666818915;201718.6666818915;273.8652626820019;3319538.6477801274;1524427.480220999;224295.6468960222;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1147222829895.3633;449479329735.1789;991383769895.5803;36669.55312961971;9017.686393183581;-0.0;12596.137027551307;4767379.8883125065;822426.9602656;0.0;5638839.632888741;4.07003842663928;0.25011109582005253
5426;2019-07-24 02:39:45.138;617;612;202;202;190;46;236;32;-32;37;778;230;-33;9;264;242;257;569;184;253;235;-18;611;357;362;129;362;295;613;451.0;-2.0;914.0;180.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17692.837890625;12082.201171875;0.0;2358.01953125;513.0;298722;555.0;0.0;Calculated values ==>;1563928785.138;334.86;334.36;293.36;293.36;292.16;277.76000000000005;274.0616903277293;296.76000000000005;276.36;269.96000000000004;276.86;350.96000000000004;296.16;269.86;274.06;299.56;297.36;298.86;330.06;298.46000000000004;296.66;328.66;324.46000000000004;271.36;240.16925963744896;266.98899913490544;274.0616903277293;291.56;6110000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2950000.0;6130000.0;0.07516666666666666;0.0;0.15233333333333335;0.030000000000000002;0.0;0.07516666666666666;0.0;12082.201171875;0.0;2358.01953125;17692.837890625;484641.8670035476;483706.0937261669;254408.260882213;254408.260882213;249931.4083654446;430346.717906069;464122.52100971725;438520.37345905404;473824.7944200122;532165.0284405085;472723.5057222721;438367.77478847804;444554.3181376856;467777.34666785965;465639.66166502296;414696.24811621144;477445.11036742607;466351.3762726499;463990.4146581629;232886.18681767926;215324.80838970217;468486.6802585559;201612.56670923674;201612.56670923674;273.81935131215056;3319833.0866087712;1524627.8978682547;224335.0184620038;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1147439838345.2598;449557068585.14185;991561158545.4957;36088.95589488884;8006.223406479577;-0.0;19722.06823749428;4767986.512381209;822568.897113487;0.0;5639109.08592501;4.419409429459208;0.22299997204094282
5427;2019-07-24 02:40:45.129;617;613;203;203;190;45;236;31;-33;38;779;228;-34;7;265;242;258;572;185;253;235;-17;609;357;362;130;362;296;611;499.0;-1.0;1010.0;231.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17738.24609375;12042.8251953125;0.0;2360.77490234375;513.0;298723;555.0;0.0;Calculated values ==>;1563928845.129;334.86;334.46000000000004;293.46000000000004;293.46000000000004;292.16;277.66;274.0616903277293;296.76000000000005;276.26000000000005;269.86;276.96000000000004;351.06000000000006;295.96000000000004;269.76000000000005;273.86;299.66;297.36;298.96000000000004;330.36;298.46000000000004;296.66;328.66;324.46000000000004;271.46000000000004;240.39332010688793;267.1113755279542;274.0616903277293;291.66;6090000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;2960000.0;6110000.0;0.08316666666666667;0.0;0.16833333333333333;0.0385;0.0;0.08316666666666667;0.0;12042.8251953125;0.0;2360.77490234375;17738.24609375;484863.8505688437;484072.80170934723;254905.1682890832;254905.1682890832;250018.06832364225;430346.717906069;464122.52100971725;438143.1473471288;473792.32411537116;532193.9947699287;472355.70358025574;437989.56915575906;444068.11450643884;467906.3786984534;465639.66166502296;415792.98109022394;478129.12174806255;466351.3762726499;463990.4146581629;232886.18681767926;215324.80838970217;468446.6542866658;201524.7991691007;201524.7991691007;273.7850735160667;3320128.3013528096;1524828.909598154;224374.3358504161;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1147657005765.032;449634756930.06036;991738431950.3097;39830.75527663473;10276.491422026256;-0.0;21828.39035484034;4768619.081740669;822721.2302168378;0.0;5639455.287808176;4.994281746631294;0.26452948196743964
5428;2019-07-24 02:41:45.109;616;613;202;203;191;45;236;32;-31;38;781;228;-32;6;265;242;257;571;183;253;236;-17;612;356;361;130;361;298;613;236.0;0.0;1015.0;230.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17690.130859375;12118.1708984375;0.0;2371.22241210938;512.0;298724;554.0;0.0;Calculated values ==>;1563928905.109;334.76000000000005;334.46000000000004;293.36;293.46000000000004;292.26000000000005;277.66;273.955091788801;296.76000000000005;276.36;270.06;276.96000000000004;351.26;295.96000000000004;269.96000000000004;273.76000000000005;299.66;297.36;298.86;330.26000000000005;298.46000000000004;296.76000000000005;328.56;324.36;271.46000000000004;240.39332010688793;267.35522164206344;273.955091788801;291.46000000000004;6120000.0;3560000.0;3610000.0;1300000.0;3610000.0;2980000.0;6130000.0;0.03933333333333333;0.0;0.16916666666666666;0.03833333333333333;0.0;0.03933333333333333;0.0;12118.1708984375;0.0;2371.22241210938;17690.130859375;484388.44079534436;483848.99223752203;254408.260882213;254797.93758659184;250291.8635599444;430412.23801567365;464270.0288607765;437999.7806145802;473792.32411537116;532252.1475312008;472089.7402749774;437845.4099550722;443519.5148697985;468046.64453070954;465784.1997128528;414319.99460369884;477741.71155283926;466494.5354798314;464270.0288607765;232467.98657752166;214906.75144652807;468446.6542866658;201142.0737609252;201142.0737609252;273.6309453027757;3320423.4394153547;1525030.1841184546;224413.75601694544;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1147873833465.1008;449712730930.08514;991916572550.3663;40068.4287427433;10246.675586820054;-0.0;10349.699567260817;4769284.686332198;822892.1995998353;0.0;5639723.349174029;4.186842236704697;0.2805124532715592
5429;2019-07-24 02:42:45.160;614;612;202;202;190;45;237;31;-9;38;783;228;-1;10;265;242;258;574;183;254;236;-17;612;357;361;130;361;300;614;396.0;-1.0;1193.0;229.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17700.021484375;12082.2880859375;0.0;2386.92578125;511.0;298725;554.0;0.0;Calculated values ==>;1563928965.16;334.56;334.36;293.36;293.36;292.16;277.66;274.0616903277293;296.86;276.26000000000005;272.26000000000005;276.96000000000004;351.46000000000004;295.96000000000004;273.06;274.16;299.66;297.36;298.96000000000004;330.56;298.56;296.76000000000005;328.56;324.26000000000005;271.46000000000004;240.39332010688793;267.5978703862781;274.0616903277293;291.46000000000004;6120000.0;3570000.0000000005;3610000.0;1300000.0;3610000.0;3000000.0;6140000.0;0.066;0.0;0.19883333333333333;0.03816666666666667;0.0;0.066;0.0;12082.2880859375;0.0;2386.92578125;17700.021484375;484103.5619479489;483593.8453405987;254356.00516563846;254356.00516563846;249888.35947316443;430346.717906069;464401.7568174532;440898.71900803724;473792.32411537116;532310.5938337429;471822.8956823752;442085.5645219337;443692.3600913442;468046.64453070954;465639.66166502296;414687.6991381782;478066.10909576155;466624.4334453391;464270.0288607765;232467.98657752166;214488.6975840042;468446.6542866658;201561.12847185147;201561.12847185147;273.7992643266695;3320718.6080323798;1525232.0260303062;224453.44095551796;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1148090617575.5278;449790797230.2389;992096125040.72;47588.29091827827;10186.13090193208;-0.0;17338.787425669052;4770015.779899243;823062.6177199564;0.0;5639954.282692875;5.19124327937519;0.30265308657759693
5430;2019-07-24 02:43:45.120;612;611;200;200;189;45;237;32;9;38;786;228;16;20;265;242;257;574;184;254;236;-17;611;357;362;131;362;301;613;210.0;-1.0;1258.0;275.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17515.1328125;12045.6728515625;0.0;2393.10595703125;511.0;298726;553.0;0.0;Calculated values ==>;1563929025.12;334.36;334.26000000000005;293.16;293.16;292.06;277.66;274.0616903277293;296.86;276.36;274.06;276.96000000000004;351.76;295.96000000000004;274.76000000000005;275.16;299.66;297.36;298.86;330.56;298.56;296.76000000000005;328.46000000000004;324.26000000000005;271.46000000000004;240.61611355647437;267.7187500070086;274.0616903277293;291.56;6110000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3010000.0;6130000.0;0.035;0.0;0.20966666666666667;0.04583333333333333;0.0;0.035;0.0;12045.6728515625;0.0;2393.10595703125;17515.1328125;483930.25360377546;483563.0801890815;253637.291973635;253637.291973635;249573.00432354116;430346.717906069;464254.5134180436;443343.77367153234;473663.03176242136;532548.0563199857;471689.1403217398;444357.3337933654;444931.73517570685;467906.3786984534;465639.66166502296;414696.24811621144;478185.5648342898;466481.5206930663;464122.52100971725;232049.79005350024;214488.6975840042;468308.8621005006;201389.7344098707;201389.7344098707;273.73228627933;3321011.872010795;1525432.9583265535;224493.24799747212;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1148307372974.804;449869045029.97754;992276304840.1182;50729.69689852839;12233.793352487204;-0.0;9195.64753099463;4770834.550250605;823249.3258663182;0.0;5640175.255569914;4.997592853147813;0.35697123566527256
5431;2019-07-24 02:44:45.121;612;610;200;200;189;46;237;32;15;38;788;228;23;31;265;242;257;573;183;254;236;-17;611;358;363;132;363;302;613;493.0;-1.0;1157.0;234.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17418.041015625;12029.7451171875;0.0;2393.71557617188;510.0;298727;553.0;0.0;Calculated values ==>;1563929085.121;334.36;334.16;293.16;293.16;292.06;277.76000000000005;274.1680685717883;296.86;276.36;274.66;276.96000000000004;351.96000000000004;295.96000000000004;275.46000000000004;276.26000000000005;299.66;297.36;298.86;330.46000000000004;298.56;296.76000000000005;328.46000000000004;324.16;271.46000000000004;240.83765695389522;267.8393353686513;274.1680685717883;291.46000000000004;6110000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;6130000.0;0.08216666666666667;0.0;0.19283333333333333;0.039;0.0;0.08216666666666667;0.0;12029.7451171875;0.0;2393.71557617188;17418.041015625;483930.25360377546;483419.9510966909;253637.291973635;253637.291973635;249573.00432354116;430280.9020939914;464106.9778253677;444011.9539437932;473533.532933398;532681.6696647728;471555.1615254413;445163.16002712236;446301.07743510534;467765.86006012256;465494.84668458975;414696.24811621144;478037.75260748004;466338.3406344101;463974.7193981239;232049.79005350024;214070.64678622372;468170.8212836915;201830.35362286906;201830.35362286906;273.90883932506785;3321302.9866453307;1525633.5901539894;224533.13884186212;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1148524876600.4055;449947946345.19574;992457207855.6185;46700.68526188487;10387.278238772074;-0.0;21539.528721200106;4771646.483636185;823437.8379385822;0.0;5640431.386308165;5.45136107716905;0.2942395860473845
5432;2019-07-24 02:45:45.111;614;610;201;201;189;46;237;32;22;38;789;228;37;41;265;242;257;574;183;254;236;-17;610;358;363;133;363;303;612;151.0;-1.0;1107.0;184.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17349.35546875;11983.4365234375;0.0;2397.23388671875;510.0;298728;554.0;0.0;Calculated values ==>;1563929145.111;334.56;334.16;293.26000000000005;293.26000000000005;292.06;277.76000000000005;274.1680685717883;296.86;276.36;275.36;276.96000000000004;352.06000000000006;295.96000000000004;276.86;277.26000000000005;299.66;297.36;298.86;330.56;298.56;296.76000000000005;328.56;324.16;271.46000000000004;241.05796691057077;267.9596281332873;274.1680685717883;291.46000000000004;6100000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;6120000.0;0.025166666666666667;0.0;0.1845;0.03066666666666667;0.0;0.025166666666666667;0.0;11983.4365234375;0.0;2397.23388671875;17349.35546875;484326.8004256072;483532.4399718536;254073.02920295083;254073.02920295083;249615.5975803779;430280.9020939914;464106.9778253677;444821.6150417089;473403.82665571757;532711.3039111078;471420.95823879476;446955.08328484115;447516.57979027147;467765.86006012256;465494.84668458975;415068.65561616264;478304.8847259121;466338.3406344101;463974.7193981239;232467.98657752166;214070.64678622372;468032.5305025089;201811.04253513797;201811.04253513797;273.901306988;3321592.6666613626;1525833.6666493851;224573.05676662942;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1148742640300.4402;450027433095.2084;992638677605.6473;44835.45062746234;8164.125630999376;-0.0;6597.7858677184795;4772409.157635195;823592.4072050161;0.0;5640665.824850174;4.144268690289291;0.28831732718441655
5433;2019-07-24 02:46:45.102;617;612;202;202;190;47;237;33;28;39;790;228;47;50;265;242;258;573;183;254;236;-16;609;359;364;133;364;305;611;492.0;-1.0;1006.0;200.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17250.962890625;11946.34765625;0.0;2408.595703125;509.0;298729;554.0;0.0;Calculated values ==>;1563929205.102;334.86;334.36;293.36;293.36;292.16;277.86;274.27422755570615;296.86;276.46000000000004;275.96000000000004;277.06;352.16;295.96000000000004;277.86;278.16;299.66;297.36;298.96000000000004;330.46000000000004;298.56;296.76000000000005;328.56;324.06;271.56;241.05796691057077;268.19934244402924;274.27422755570615;291.46000000000004;6090000.0;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;6110000.0;0.082;0.0;0.16766666666666669;0.03333333333333333;0.0;0.082;0.0;11946.34765625;0.0;2408.595703125;17250.962890625;484863.8505688437;483930.25360377546;254513.60386291216;254513.60386291216;250018.06832364225;430214.79039162316;463959.1484052212;445287.5332964052;473501.00995365425;532666.5346940202;471151.87393468857;447978.07099077606;448396.6318820213;467625.08733946737;465349.75327765616;415792.98109022394;478276.6639333352;466194.8918654774;463826.62237682095;232467.98657752166;213652.59903751023;468130.6904777424;202125.53469586067;202125.53469586067;274.02840633848217;3321880.9593969905;1526033.0516051098;224613.09933921578;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1148960707585.2114;450107221125.12463;992821050245.456;40770.161765357974;8866.838526062726;-0.0;21459.489189838743;4773122.430730705;823734.3106174709;0.0;5640899.600403815;4.952753048295895;0.2510938554933895
5434;2019-07-24 02:47:45.122;621;615;203;203;190;47;237;33;15;39;791;228;35;56;266;242;257;575;183;254;236;-15;611;358;363;134;363;306;612;-1.0;-1.0;949.0;165.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17368.654296875;11928.9091796875;0.0;2412.78662109375;509.0;298730;554.0;0.0;Calculated values ==>;1563929265.122;335.26000000000005;334.66;293.46000000000004;293.46000000000004;292.16;277.86;274.1680685717883;296.86;276.46000000000004;274.66;277.06;352.26;295.96000000000004;276.66;278.76000000000005;299.76000000000005;297.36;298.86;330.66;298.56;296.76000000000005;328.56;324.06;271.66;241.2770596917726;268.3187672390254;274.1680685717883;291.46000000000004;6110000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;6120000.0;0.0;0.0;0.15816666666666668;0.0275;0.0;0.0;0.0;11928.9091796875;0.0;2412.78662109375;17368.654296875;485209.15323771926;484246.0577852099;254851.40807744756;254851.40807744756;249974.64407243885;430280.9020939914;464106.9778253677;443199.35914791975;473371.24222306634;532696.3376463689;471016.9907665613;446092.96027638344;449044.3348516398;467895.03022007534;465494.84668458975;414696.24811621144;478452.3559679777;466338.3406344101;463974.7193981239;232467.98657752166;213652.59903751023;468090.62208550586;201714.28437395295;202125.53469586067;273.86355221223414;3322169.552372398;1526232.0783988372;224653.29091796683;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1149178880285.142;450187347825.0992;993004411345.3978;38194.889326749086;7325.3492870677055;-0.0;0.0;4773780.692170294;823869.2904941703;0.0;5641078.489090032;3.1739788129753195;0.2605019714947613
5435;2019-07-24 02:48:45.123;624;618;204;204;190;46;237;32;-7;39;792;228;-4;52;266;242;257;576;184;254;236;-14;610;358;363;134;363;306;611;257.0;-1.0;823.0;205.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17472.7109375;11942.1474609375;0.0;2404.01928710938;508.0;298731;554.0;0.0;Calculated values ==>;1563929325.123;335.56;334.96000000000004;293.56;293.56;292.16;277.76000000000005;274.1680685717883;296.86;276.36;272.46000000000004;277.06;352.36;295.96000000000004;272.76000000000005;278.36;299.76000000000005;297.36;298.86;330.76000000000005;298.56;296.76000000000005;328.56;323.96000000000004;271.76000000000005;241.2770596917726;268.3187672390254;274.1680685717883;291.56;6100000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;6110000.0;0.04283333333333333;0.0;0.1371666666666667;0.034166666666666665;0.0;0.04283333333333333;0.0;11942.1474609375;0.0;2404.01928710938;17472.7109375;485743.32959057303;484783.8540934559;255299.703846596;255299.703846596;250018.06832364225;430280.9020939914;464106.9778253677;439906.9099392921;473371.24222306634;532800.6463866218;471016.9907665613;440363.3734854717;448488.4414509901;467895.03022007534;465494.84668458975;415068.65561616264;478718.47131012485;466338.3406344101;463974.7193981239;232467.98657752166;213234.55432191002;468188.9083317238;201669.66924838474;201669.66924838474;273.84613564487086;3322459.901921412;1526431.0071860268;224693.4316361542;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1149396683914.879;450267749165.0021;993188014405.176;32678.208181436134;9106.074002014086;-0.0;11235.39964808049;4774371.311158968;824006.221303556;0.0;5641172.118980791;3.695738573424077;0.2357826276232065
5436;2019-07-24 02:49:45.123;625;620;203;203;191;46;237;32;-11;39;793;228;-14;39;266;242;257;577;183;254;236;-13;611;358;363;133;363;306;613;364.0;-1.0;757.0;166.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17490.1953125;11999.2900390625;0.0;2412.28344726562;508.0;298732;554.0;0.0;Calculated values ==>;1563929385.123;335.66;335.16;293.46000000000004;293.46000000000004;292.26000000000005;277.76000000000005;274.1680685717883;296.86;276.36;272.06;277.06;352.46000000000004;295.96000000000004;271.76000000000005;277.06;299.76000000000005;297.36;298.86;330.86;298.56;296.76000000000005;328.56;323.96000000000004;271.86;241.05796691057077;268.3187672390254;274.1680685717883;291.46000000000004;6110000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;6130000.0;0.06066666666666667;0.0;0.12616666666666668;0.027666666666666666;0.0;0.06066666666666667;0.0;11999.2900390625;0.0;2412.28344726562;17490.1953125;485774.6921895341;484846.10485029384;254797.93758659184;254797.93758659184;250291.8635599444;430280.9020939914;464106.9778253677;439294.3313615184;473501.00995365425;532904.9467167516;471016.9907665613;438831.83823597094;446661.59397328994;467895.03022007534;465494.84668458975;414696.24811621144;478628.1765835737;466338.3406344101;463974.7193981239;232467.98657752166;213234.55432191002;468425.05046675523;201841.71484295477;201841.71484295477;273.91327036146913;3322751.259473495;1526630.5191651934;224733.56749227399;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1149614483914.879;450347849165.0021;993371614405.176;29958.60511742545;7375.472285591813;-0.0;15902.735609680261;4774893.284603125;824143.5675226194;0.0;5641398.27010794;3.6940319572461595;0.19312156048731766
