;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5437;2019-07-24 02:50:45.134;622;620;203;203;189;46;237;32;-11;39;794;228;-3;31;266;243;257;579;183;254;236;-12;610;358;363;131;363;305;612;199.0;-1.0;709.0;202.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17506.91796875;12003.279296875;0.0;2417.99584960938;507.0;298733;554.0;0.0;Calculated values ==>;1563929445.134;335.36;335.16;293.46000000000004;293.46000000000004;292.06;277.76000000000005;274.1680685717883;296.86;276.36;272.06;277.06;352.56000000000006;295.96000000000004;272.86;276.26000000000005;299.76000000000005;297.46000000000004;298.86;331.06;298.56;296.76000000000005;328.56;323.86;271.96000000000004;240.61611355647437;268.19934244402924;274.1680685717883;291.46000000000004;6100000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;6120000.0;0.033166666666666664;0.0;0.11816666666666667;0.033666666666666664;0.0;0.033166666666666664;0.0;12003.279296875;0.0;2417.99584960938;17506.91796875;485460.89651631995;484956.85475092864;254851.40807744756;254851.40807744756;249615.5975803779;430280.9020939914;464106.9778253677;439514.2332620205;473759.9231585776;533083.5149801382;471151.87393468857;440729.75779049523;445717.11843896436;467895.03022007534;465625.14543771395;415068.65561616264;479040.8832486016;466338.3406344101;463974.7193981239;232467.98657752166;212816.51262364245;468797.81262315146;201593.40819415153;201593.40819415153;273.81635386433885;3323042.9555527447;1526830.5772474397;224773.82719944624;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1149832323845.4465;450427063685.2085;993554948010.6538;28114.310828853184;8995.88161577633;-0.0;8702.313488265083;4775377.314293116;824280.0204839438;0.0;5641603.349775338;3.1767305919589766;0.21528825145344505
5438;2019-07-24 02:51:45.134;619;617;202;202;188;46;237;33;-7;40;801;228;10;25;266;243;257;577;182;254;237;-9;609;358;363;141;363;303;611;290.0;-1.0;812.0;144.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16570.552734375;11974.2490234375;0.0;1392.40222167969;506.0;298734;554.0;0.0;Calculated values ==>;1563929505.134;335.06;334.86;293.36;293.36;291.96000000000004;277.76000000000005;274.1680685717883;296.86;276.46000000000004;272.46000000000004;277.16;353.26;295.96000000000004;274.16;275.66;299.76000000000005;297.46000000000004;298.86;330.86;298.56;296.86;328.56;323.76000000000005;272.26000000000005;242.77792619122317;267.9596281332873;274.1680685717883;291.36;6090000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;6110000.0;0.04833333333333333;0.0;0.13533333333333333;0.024;0.0;0.04833333333333333;0.0;11974.2490234375;0.0;1392.40222167969;16570.552734375;485147.03118446324;484641.8670035476;254513.60386291216;254513.60386291216;249300.71549978477;430280.9020939914;464106.9778253677;440556.0271991494;472555.3283204977;533960.5311578024;471420.95823879476;443080.6557621375;445251.96559515793;467895.03022007534;465625.14543771395;415437.3232049786;478865.4696236158;466338.3406344101;464106.9778253677;232467.98657752166;212398.47392691602;467712.56826658786;201936.74597983365;201936.74597983365;273.95032120728223;3323326.9344752706;1527030.3899834421;224805.58051670698;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1150050123845.4465;450508663685.2085;993737348010.6538;32293.14272501407;6378.6197348821015;-0.0;12671.56120586748;4775880.709739398;824408.1413285326;0.0;5641781.465397789;3.841150840568184;0.21277898975140097
5439;2019-07-24 02:52:45.114;616;615;202;202;188;45;238;33;3;41;808;227;17;26;266;243;257;576;181;254;237;-6;611;357;362;144;362;301;613;-1.0;-1.0;781.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16511.16796875;12033.80859375;0.0;1372.53405761719;506.0;298735;555.0;0.0;Calculated values ==>;1563929565.114;334.76000000000005;334.66;293.36;293.36;291.96000000000004;277.66;274.0616903277293;296.96000000000004;276.46000000000004;273.46000000000004;277.26000000000005;353.96000000000004;295.86;274.86;275.76000000000005;299.76000000000005;297.46000000000004;298.86;330.76000000000005;298.56;296.86;328.66;323.76000000000005;272.56;243.40439225979637;267.7187500070086;274.0616903277293;291.26000000000005;6110000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;6130000.0;0.0;0.0;0.13016666666666665;0.017;0.0;0.0;0.0;12033.80859375;0.0;1372.53405761719;16511.16796875;484499.7687265088;484134.4462837911;254408.260882213;254408.260882213;249216.60311412363;430346.717906069;464386.3924891542;442466.16301167716;472259.5391352755;534835.3795245443;471570.3091219505;444501.2531899496;445787.09707870026;468035.31262452714;465769.70841700374;414696.24811621144;478480.77613936434;466481.5206930663;464254.5134180436;232886.18681767926;212398.47392691602;467593.6283991344;201695.49889607652;201936.74597983365;273.8517230183651;3323602.523587549;1527230.3904412668;224828.61397199656;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1150267551345.5156;450594135185.23566;993918487610.7114;31340.314779047345;4520.268201551984;-0.0;0.0;4776410.811792497;824498.9351200097;0.0;5641887.026542424;2.6748967942380792;0.20884082753328867
5440;2019-07-24 02:53:45.095;617;614;201;202;187;44;238;32;10;41;803;224;23;31;266;243;257;576;182;254;237;-3;609;356;361;147;361;298;611;270.0;-1.0;744.0;139.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16563.47265625;11987.1884765625;0.0;1350.134765625;505.0;298736;555.0;0.0;Calculated values ==>;1563929625.095;334.86;334.56;293.26000000000005;293.36;291.86;277.56;273.955091788801;296.96000000000004;276.36;274.16;277.26000000000005;353.46000000000004;295.56;275.46000000000004;276.26000000000005;299.76000000000005;297.46000000000004;298.86;330.76000000000005;298.56;296.86;328.66;323.66;272.86;244.02132995426717;267.35522164206344;273.955091788801;291.36;6090000.0;3560000.0;3610000.0;1470000.0;3610000.0;2980000.0;6110000.0;0.045000000000000005;0.0;0.12400000000000001;0.023166666666666665;0.0;0.045000000000000005;0.0;11987.1884765625;0.0;1350.134765625;16563.47265625;484863.8505688437;484215.23658907256;254124.92172905273;254513.60386291216;248945.0453604119;430412.23801567365;464533.37255708285;444096.3187941164;471863.4502349779;534536.450702544;471616.38468771393;445947.6849313209;447070.3672417847;468175.34348450357;465913.9958927326;415437.3232049786;478718.47131012485;466624.4334453391;464401.7568174532;232886.18681767926;211980.4382156667;467475.2668777335;201443.24104384062;201443.24104384062;273.7487346749233;3323878.0583122103;1527430.5020279323;224851.2956940162;1129868.1512813582;0;133;134;220;203;207;162;1;143;151;1150484382660.3225;450681407540.15796;994098130705.5515;30088.981641034195;6163.075265151851;-0.0;11833.133209812566;4776922.560490454;824587.9347899966;0.0;5641985.604759428;3.605310394210105;0.2012789252179463
5441;2019-07-24 02:54:45.095;621;615;202;202;187;43;238;32;12;41;790;222;31;36;266;243;257;574;181;254;237;-1;608;355;360;148;360;295;610;225.0;-1.0;543.0;49.0;0.0;0;28;100;1;0;0;0;0;0;0;1;0;1;0;0;16284.9189453125;11992.7119140625;0.0;1303.47473144531;505.0;298737;555.0;0.0;Calculated values ==>;1563929685.095;335.26000000000005;334.66;293.36;293.36;291.86;277.46000000000004;273.8482719121499;296.96000000000004;276.36;274.36;277.26000000000005;352.16;295.36;276.26000000000005;276.76000000000005;299.76000000000005;297.46000000000004;298.86;330.56;298.56;296.86;328.66;323.66;273.06;244.22491754036054;266.98899913490544;273.8482719121499;291.26000000000005;6080000.0;3550000.0;3600000.0;1480000.0;3600000.0;2950000.0;6100000.0;0.0375;0.0;0.0905;0.008166666666666666;0.0;0.0375;0.0;11992.7119140625;0.0;1303.47473144531;16284.9189453125;485539.927041232;484468.9494519921;254566.69763744168;254566.69763744168;248986.7495575979;430477.46260093397;464680.0635916259;444980.7184430424;471730.980663899;533409.6224099783;471781.44136923825;447640.56970720924;448329.5739942236;468315.1240550476;466058.0093327334;415802.3522874833;478543.11843174184;466767.0802831461;464548.7096429471;232886.18681767926;211980.4382156667;467536.31915575784;201458.17115411247;201458.17115411247;273.7500923188901;3324151.79490889;1527630.3345311875;224873.4091064918;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1150700682660.3225;450769907540.15796;994276030705.5515;22038.79052964816;2172.9715420134366;-0.0;9865.895193331298;4777356.958591876;824657.4018467229;0.0;5642166.429996121;2.562964718647825;0.1164250506991072
5442;2019-07-24 02:55:45.126;628;619;202;202;187;42;239;31;14;39;750;221;36;48;266;244;257;575;182;254;238;-1;609;354;359;136;359;295;611;102.0;-1.0;603.0;118.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17382.912109375;12021.3603515625;0.0;2317.86010742188;505.0;298738;556.0;0.0;Calculated values ==>;1563929745.126;335.96000000000004;335.06;293.36;293.36;291.86;277.36;273.7412296467126;297.06;276.26000000000005;274.56;277.06;348.16;295.26000000000005;276.76000000000005;277.96000000000004;299.76000000000005;297.56;298.86;330.66;298.56;296.96000000000004;328.76000000000005;323.66;273.06;241.71165711629368;266.98899913490544;273.7412296467126;291.36;6090000.0;3540000.0;3590000.0;1360000.0;3590000.0;2950000.0;6110000.0;0.017;0.0;0.1005;0.019666666666666666;0.0;0.017;0.0;12021.3603515625;0.0;2317.86010742188;17382.912109375;486416.00541452237;484925.7304975965;254513.60386291216;254513.60386291216;248945.0453604119;430542.39183029096;464957.45143190527;445263.9717830113;473111.07959547755;529256.4791125885;471663.4046963151;448329.5739942236;449966.0381336592;468454.6555809868;466330.9479421416;415437.3232049786;478571.338037651;466909.46258657274;464826.4671830437;233304.39079467155;211980.4382156667;469192.267325385;200885.07752321186;200885.07752321186;273.5214439593394;3324432.5051259235;1527830.5551936529;224903.60248862318;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1150916494104.959;450855151560.0144;994453122155.2533;24560.078873109844;5276.708066109405;-0.0;4487.003624217143;4777745.483136932;824719.5145850288;0.0;5642286.099283269;2.3936998989321263;0.1649541946467949
5443;2019-07-24 02:56:45.106;636;624;202;202;189;43;239;31;19;38;724;222;41;53;265;244;257;577;183;255;238;-1;608;355;359;130;360;294;610;341.0;-2.0;927.0;104.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17337.8125;12012.251953125;0.0;2328.58813476562;504.0;298739;556.0;0.0;Calculated values ==>;1563929805.106;336.76000000000005;335.56;293.36;293.36;292.06;277.46000000000004;273.8482719121499;297.06;276.26000000000005;275.06;276.96000000000004;345.56000000000006;295.36;277.26000000000005;278.46000000000004;299.66;297.56;298.86;330.86;298.66;296.96000000000004;328.76000000000005;323.56;273.06;240.39332010688793;266.86631818009863;273.8482719121499;291.46000000000004;6080000.0;3550000.0;3590000.0;1300000.0;3600000.0;2940000.0;6100000.0;0.05683333333333333;0.0;0.1545;0.017333333333333333;0.0;0.05683333333333333;0.0;12012.251953125;0.0;2328.58813476562;17337.8125;487644.5453132152;485743.32959057303;254566.69763744168;254566.69763744168;249701.33491164583;430477.46260093397;464957.45143190527;446162.9237927091;473792.32411537116;526627.7227351625;471915.0329775877;449198.8471702533;450820.8030213479;468186.6588226815;466187.4538382608;415802.3522874833;478983.9163991674;467038.77096222027;464826.4671830437;233304.39079467155;211562.405474017;470007.06263144274;201422.81871817826;201422.81871817826;273.7362831503011;3324721.748051303;1528030.7685362215;224942.30998385305;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1151131822305.0273;450934924960.0398;994629763255.3094;37812.34623401501;4655.460227829917;-0.0;14970.107354419853;4778265.080089587;824802.2550648148;0.0;5642448.187827278;4.005198681823756;0.20201405862921348
5444;2019-07-24 02:57:45.107;643;630;202;202;189;43;239;31;28;37;729;225;47;56;265;244;257;580;183;255;238;-1;607;354;359;131;359;293;609;265.0;-2.0;889.0;112.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15509.9248046875;10913.6025390625;0.0;1361.19921875;504.0;298740;556.0;0.0;Calculated values ==>;1563929865.107;337.46000000000004;336.16;293.36;293.36;292.06;277.46000000000004;273.7412296467126;297.06;276.26000000000005;275.96000000000004;276.86;346.06000000000006;295.66;277.86;278.76000000000005;299.66;297.56;298.86;331.16;298.66;296.96000000000004;328.76000000000005;323.56;273.06;240.61611355647437;266.74333088950624;273.7412296467126;291.46000000000004;6070000.0;3540000.0;3590000.0;1310000.0;3590000.0;2930000.0;6090000.0;0.04416666666666667;0.0;0.14816666666666667;0.018666666666666668;0.0011666666666666668;0.04533333333333334;0.0;10913.6025390625;0.0;1361.19921875;15509.9248046875;488725.35906415706;486696.8359955919;254620.07738112705;254620.07738112705;249744.4823621905;430542.39183029096;464957.45143190527;447604.7124682592;473566.1253818903;527226.2555270332;472400.98052324576;450194.1711689687;451400.8646506481;468326.4228298194;466330.9479421416;416163.8398561623;479541.2336148482;467038.77096222027;464826.4671830437;233304.39079467155;211562.405474017;469871.8556297344;201120.1253088628;202496.96231072253;273.61348220541873;3324995.4837584514;1528221.8205083313;224973.05872435452;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1151347225895.623;451013226265.25635;994805866190.7965;36520.799664117236;5016.6989659896035;-0.0;11892.270887545226;4778884.533297832;824882.8577350084;0.0;5642672.044710799;4.3528010123378005;0.24013212091461678
5445;2019-07-24 02:58:45.117;648;634;201;202;190;43;239;31;42;38;755;226;52;55;266;244;257;580;182;255;238;0;606;354;359;135;359;295;608;226.0;-1.0;1097.0;101.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;15033.6552734375;10326.9951171875;0.0;1363.35278320312;504.0;298741;556.0;0.0;Calculated values ==>;1563929925.117;337.96000000000004;336.56;293.26000000000005;293.36;292.16;277.46000000000004;273.7412296467126;297.06;276.26000000000005;277.36;276.96000000000004;348.66;295.76000000000005;278.36;278.66;299.76000000000005;297.56;298.86;331.16;298.66;296.96000000000004;328.76000000000005;323.56;273.16;241.49495122638035;266.98899913490544;273.7412296467126;291.36;6060000.0;3540000.0;3590000.0;1350000.0;3590000.0;2950000.0;6080000.0;0.03766666666666666;0.0;0.18283333333333335;0.016833333333333332;0.0;0.03766666666666666;0.0;10326.9951171875;0.0;1363.35278320312;15033.6552734375;489523.2245258439;487365.2695871531;254282.24759931778;254673.74651099028;250149.4900363997;430542.39183029096;464957.45143190527;449150.7580285749;473143.78782676667;529776.3456489082;472252.9652207637;450506.3915283033;450910.0402145964;468454.6555809868;466330.9479421416;416521.87875371304;479658.82403647114;467038.77096222027;464826.4671830437;233304.39079467155;211562.405474017;469426.83520598995;201183.31636803772;201183.31636803772;273.63820277267223;3325250.0560140344;1528398.854989602;224995.76710846717;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1151562661795.5889;451093039565.24365;994982295590.7684;45336.71391693489;4515.4325671055285;-0.0;9930.558680698558;4779566.792935223;824962.3054035098;0.0;5642853.931933325;5.113851672689861;0.2982621298618304
5446;2019-07-24 02:59:45.118;650;637;201;202;191;44;239;31;50;39;777;226;56;59;266;244;257;581;183;255;238;2;608;355;359;138;360;297;610;152.0;-1.0;1069.0;100.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;14720.4609375;10232.525390625;0.0;1360.86181640625;503.0;298742;556.0;0.0;Calculated values ==>;1563929985.118;338.16;336.86;293.26000000000005;293.36;292.26000000000005;277.56;273.8482719121499;297.06;276.26000000000005;278.16;277.06;350.86;295.76000000000005;278.76000000000005;279.06;299.76000000000005;297.56;298.86;331.26000000000005;298.66;296.96000000000004;328.76000000000005;323.46000000000004;273.36;242.14157278889297;267.23344911666527;273.8482719121499;291.46000000000004;6080000.0;3550000.0;3590000.0;1380000.0;3600000.0;2970000.0;6100000.0;0.025333333333333333;0.0;0.17816666666666667;0.016666666666666666;0.0;0.025333333333333333;0.0;10232.525390625;0.0;1360.86181640625;14720.4609375;489588.4046573965;487568.8640077184;254177.08685210184;254566.69763744168;250424.1342958898;430477.46260093397;464957.45143190527;449873.09960744757;472850.0741107318;531911.399761679;471986.66871250735;450685.5967077544;451089.75479898724;468315.1240550476;466187.4538382608;415802.3522874833;479569.7810565066;467038.77096222027;464826.4671830437;233304.39079467155;211144.3756859795;469214.6757162112;201434.54767604204;201434.54767604204;273.7408649943147;3325498.0111146756;1528570.187182449;225018.46927513296;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1151778065385.3286;451174940930.1447;995159898550.554;44263.46866911209;4463.002134002819;-0.0;6672.595294177375;4780313.473567008;825037.1269396001;0.0;5642992.293855608;4.778505634979;0.30292227908441427
5447;2019-07-24 03:00:45.118;650;639;201;202;191;45;239;31;54;39;785;225;59;63;266;244;257;585;183;255;238;4;608;356;360;140;361;298;610;542.0;-2.0;1196.0;142.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;14453.068359375;9869.7265625;0.0;1360.11865234375;503.0;298743;556.0;0.0;Calculated values ==>;1563930045.118;338.16;337.06;293.26000000000005;293.36;292.26000000000005;277.66;273.955091788801;297.06;276.26000000000005;278.56;277.06;351.66;295.66;279.06;279.46000000000004;299.76000000000005;297.56;298.86;331.66;298.66;296.96000000000004;328.76000000000005;323.46000000000004;273.56;242.56692532238324;267.35522164206344;273.955091788801;291.46000000000004;6080000.0;3560000.0;3600000.0;1400000.0;3610000.0;2980000.0;6100000.0;0.09033333333333333;0.0;0.19933333333333333;0.023666666666666666;0.0;0.09033333333333333;0.0;9869.7265625;0.0;1360.11865234375;14453.068359375;489588.4046573965;487848.1727459743;254177.08685210184;254566.69763744168;250424.1342958898;430412.23801567365;464811.3070167571;450234.4500892488;472588.21769833704;532667.7553128705;471734.81874482025;450910.77711760055;451449.07916790526;468175.34348450357;466043.6885466112;415802.3522874833;480153.5510995825;466896.63142237026;464680.0635916259;233304.39079467155;211144.3756859795;469139.01059756253;201711.73359478713;201711.73359478713;273.85355456489657;3325741.123858816;1528737.705948725;225041.14411237254;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1151993765385.3286;451258340930.1447;995338398550.554;49538.86148789603;6329.112222399018;-0.0;23754.805809714435;4781095.15965165;825127.0612259035;0.0;5643245.855531475;7.090282902097626;0.33178686243890443
5448;2019-07-24 03:01:45.119;650;639;200;201;191;47;239;32;49;39;786;223;57;65;266;244;257;587;181;255;238;5;608;358;360;142;363;299;611;203.0;-1.0;973.0;134.0;3.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;14194.77734375;9731.904296875;0.0;1360.76318359375;503.0;298744;556.0;0.0;Calculated values ==>;1563930105.119;338.16;337.06;293.16;293.26000000000005;292.26000000000005;277.86;274.1680685717883;297.06;276.36;278.06;277.06;351.76;295.46000000000004;278.86;279.66;299.76000000000005;297.56;298.86;331.86;298.66;296.96000000000004;328.76000000000005;323.46000000000004;273.66;242.98782864720522;267.47669482898436;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3600000.0;1420000.0;3629999.9999999995;2990000.0;6110000.0;0.03383333333333333;0.0;0.16216666666666668;0.022333333333333334;0.0005;0.034333333333333334;0.0;9731.904296875;0.0;1360.76318359375;14194.77734375;489588.4046573965;487740.7586692093;253739.03739851213;254124.92172905273;250379.84853391166;430280.9020939914;464811.3070167571;449370.6488032909;472325.50216173066;532697.1479928264;471363.5948840531;450460.4171626848;451540.12992185226;467895.03022007534;465755.3386178344;415802.3522874833;480328.17389125534;466896.63142237026;464680.0635916259;233304.39079467155;211144.3756859795;468964.41255619563;202152.61679188014;202903.8753444039;274.03440107623067;3325979.859884921;1528901.0555948047;225063.81850554488;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1152209768985.0676;451342942340.04254;995517501535.3376;40090.52419118379;5958.796772069713;-0.0;8987.649129821288;4781842.083646599;825229.4621740544;0.0;5643518.713869871;4.961563139793049;0.30404133727425936
5449;2019-07-24 03:02:45.129;649;639;199;200;190;48;239;34;18;40;782;221;35;65;267;244;257;589;181;255;238;6;609;359;360;144;364;300;611;140.0;-1.0;926.0;120.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;14057.5830078125;9614.85546875;0.0;1365.46020507812;503.0;298745;557.0;0.0;Calculated values ==>;1563930165.129;338.06000000000006;337.06;293.06;293.16;292.16;277.96000000000004;274.27422755570615;297.06;276.56;274.96000000000004;277.16;351.36;295.26000000000005;276.66;279.66;299.86;297.56;298.86;332.06;298.66;296.96000000000004;328.86;323.46000000000004;273.76000000000005;243.40439225979637;267.5978703862781;274.27422755570615;291.26000000000005;6090000.0;3590000.0;3600000.0;1440000.0;3640000.0;3000000.0;6110000.0;0.02333333333333333;0.0;0.15433333333333332;0.02;0.0;0.02333333333333333;0.0;9614.85546875;0.0;1365.46020507812;14057.5830078125;489344.5226668317;487740.7586692093;253355.87043412126;253739.03739851213;250018.06832364225;430214.79039162316;464811.3070167571;444843.92514786584;472160.7387857882;532206.5685137952;470991.09274070855;447247.5373922678;451362.41222062835;467883.80319715134;465610.7510579218;415437.3232049786;480619.1597974982;466896.63142237026;464680.0635916259;233722.59852315116;211144.3756859795;468789.48013398366;202416.97573094143;202416.97573094143;274.14179212002114;3326215.335460536;1529062.3054633257;225086.54082020157;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1152425804985.0332;451428756640.02893;995697231485.3091;37414.55919334533;5327.450088060846;-0.0;6119.472050082638;4782488.066987317;825323.5299065501;0.0;5643644.627528463;4.44991590250465;0.2887011171598399
5450;2019-07-24 03:03:45.120;649;639;199;199;189;49;239;34;-9;40;776;220;10;57;267;243;257;590;181;255;238;7;608;360;361;144;365;301;610;177.0;0.0;955.0;133.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;13681.478515625;9585.525390625;0.0;1360.51000976562;503.0;298746;558.0;0.0;Calculated values ==>;1563930225.12;338.06000000000006;337.06;293.06;293.06;292.06;278.06;274.38016830617;297.06;276.56;272.26000000000005;277.16;350.76;295.16;274.16;278.86;299.86;297.46000000000004;298.86;332.16;298.66;296.96000000000004;328.96000000000004;323.46000000000004;273.86;243.40439225979637;267.7187500070086;274.38016830617;291.26000000000005;6080000.0;3600000.0;3610000.0;1440000.0;3650000.0;3010000.0;6100000.0;0.029500000000000002;0.0;0.15916666666666668;0.022166666666666668;0.0;0.029500000000000002;0.0;9585.525390625;0.0;1360.51000976562;13681.478515625;489450.1864315151;487848.1727459743;253406.26507607664;253406.26507607664;249701.33491164583;430148.3826014536;464664.8766729168;440684.76455267647;472160.7387857882;531507.0790911687;470736.65436875983;443489.2359988558;450098.19270883244;467743.25174396584;465335.1870322967;415802.3522874833;480880.379353127;466754.22869122244;464533.37255708285;234140.81001818314;211144.3756859795;468888.98623916827;202675.4734465307;202675.4734465307;274.246795807972;3326446.4596324954;1529222.2846365098;225109.253831172;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1152642072539.8064;451515143679.9383;995877504440.12;37883.14550106154;5901.0662002368;-0.0;7724.808023761289;4783115.453736981;825417.0868398757;0.0;5643759.979223607;4.705723838899834;0.29694460923586696
5451;2019-07-24 03:04:45.120;646;638;198;199;188;50;239;35;-13;41;771;220;-16;46;267;243;257;589;180;255;238;8;610;359;361;145;364;303;612;252.0;-1.0;799.0;62.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13684.455078125;9565.4345703125;0.0;1367.42565917969;503.0;298747;560.0;0.0;Calculated values ==>;1563930285.12;337.76;336.96000000000004;292.96000000000004;293.06;291.96000000000004;278.16;274.27422755570615;297.06;276.66;271.86;277.26000000000005;350.26;295.16;271.56;277.76000000000005;299.86;297.46000000000004;298.86;332.06;298.66;296.96000000000004;329.16;323.46000000000004;273.96000000000004;243.61107973660833;267.9596281332873;274.27422755570615;291.16;6100000.0;3590000.0;3610000.0;1450000.0;3640000.0;3030000.0;6120000.0;0.042;0.0;0.13316666666666668;0.010333333333333333;0.0;0.042;0.0;9565.4345703125;0.0;1367.42565917969;13684.455078125;488822.6154753573;487493.32321805885;252926.03972239755;253305.729886158;249258.5704148213;430214.79039162316;464664.8766729168;439647.05077244143;472127.72840069426;530835.221780368;470465.26427392685;439188.78863478545;448214.2968835578;467883.80319715134;465480.30547409743;415068.65561616264;480502.9275967515;466754.22869122244;464533.37255708285;234977.24436692704;211144.3756859795;468851.372396877;202575.57076211701;202575.57076211701;274.2034038717212;3326674.50907911;1529381.8759695177;225131.98662841323;1129868.1512813582;0;133;134;220;203;207;162;1;143;152;1152858672539.8064;451601843679.9383;996058704440.12;31570.018754708206;2751.51661689252;-0.0;11002.227675388565;4783694.230105779;825489.191696685;0.0;5643916.037854433;4.145645521445991;0.20360913135552805
5452;2019-07-24 03:05:45.121;640;636;199;199;186;49;239;35;-18;41;765;220;-20;36;267;243;257;590;181;255;238;9;611;359;361;138;364;304;613;279.0;-1.0;721.0;125.0;0.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;14728.2890625;9719.1337890625;0.0;2391.20971679688;503.0;298748;562.0;0.0;Calculated values ==>;1563930345.121;337.16;336.76000000000005;293.06;293.06;291.76000000000005;278.06;274.27422755570615;297.06;276.66;271.36;277.26000000000005;349.66;295.16;271.16;276.76000000000005;299.86;297.46000000000004;298.86;332.16;298.66;296.96000000000004;329.36;323.46000000000004;274.06;242.14157278889297;268.0796299477929;274.27422755570615;291.26000000000005;6110000.0;3590000.0;3610000.0;1380000.0;3640000.0;3040000.0;6130000.0;0.0465;0.0;0.12016666666666667;0.020833333333333332;0.0;0.0465;0.0;9719.1337890625;0.0;2391.20971679688;14728.2890625;487880.4209442896;487105.0783431003;253255.8406574191;253255.8406574191;248509.6249693367;430214.79039162316;464664.8766729168;438659.2356206126;473045.8727645816;530133.2815370072;470329.2192482127;438349.7364941574;446621.9564447741;467883.80319715134;465480.30547409743;414696.24811621144;480532.2545517876;466754.22869122244;464533.37255708285;235813.6939595721;211144.3756859795;469904.45810332865;202409.035085982;202409.035085982;274.138705629988;3326911.285893818;1529542.5833847027;225163.30911199903;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1153075276150.4055;451686745095.1731;996240807475.6237;28389.399097578116;5572.821312861388;-0.0;12188.78169240619;4784193.900250293;825558.5623357829;0.0;5644109.299487339;3.8108747353463865;0.20236972387978888
5453;2019-07-24 03:06:48.111;634;632;199;199;186;49;239;34;-21;40;742;220;-22;34;268;243;257;590;182;255;238;9;609;359;361;131;364;305;612;452.0;0.0;662.0;159.0;0.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;14874.798828125;9911.3427734375;0.0;2413.38061523438;504.0;298749;564.0;0.0;Calculated values ==>;1563930408.111;336.56;336.36;293.06;293.06;291.76000000000005;278.06;274.27422755570615;297.06;276.56;271.06;277.16;347.36;295.16;270.96000000000004;276.56;299.96000000000004;297.46000000000004;298.86;332.16;298.66;296.96000000000004;329.56;323.56;274.06;240.61611355647437;268.19934244402924;274.27422755570615;291.36;6090000.0;3590000.0;3610000.0;1310000.0;3640000.0;3050000.0;6120000.0;0.07533333333333332;0.0;0.11033333333333334;0.026500000000000003;0.0;0.07533333333333332;0.0;9911.3427734375;0.0;2413.38061523438;14874.798828125;487257.2554208923;486651.63208818465;253305.729886158;253305.729886158;248550.3872624521;430214.79039162316;464664.8766729168;437968.82056851813;473856.7996405058;527651.7105751382;470192.9393891942;437812.597326149;446144.86104575056;468013.0124104906;465480.30547409743;415437.3232049786;480648.4209308952;466754.22869122244;464533.37255708285;236650.15891445865;211562.405474017;470846.3688081762;202382.0729093835;202382.0729093835;274.1282243759259;3327170.2717975;1529714.3227900998;225205.34260436855;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1153302670050.44;451771466645.1859;996432612025.6527;25993.071158391187;7114.303841318007;-0.0;19748.73124012668;4784669.671333896;825669.5570598916;0.0;5644388.708367884;4.288624139704257;0.19129278953077175
5454;2019-07-24 03:07:45.152;627;627;200;200;186;48;239;34;-22;40;742;222;-23;30;268;243;257;588;182;255;238;9;610;358;361;126;363;305;612;268.0;-1.0;692.0;155.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;15028.4736328125;10118.1943359375;0.0;2430.52416992188;504.0;298750;565.0;0.0;Calculated values ==>;1563930465.152;335.86;335.86;293.16;293.16;291.76000000000005;277.96000000000004;274.1680685717883;297.06;276.56;270.96000000000004;277.16;347.36;295.36;270.86;276.16;299.96000000000004;297.46000000000004;298.86;331.96000000000004;298.66;296.96000000000004;329.66;323.56;274.06;239.4893008659735;268.19934244402924;274.1680685717883;291.36;6100000.0;3579999.9999999995;3610000.0;1260000.0;3629999.9999999995;3050000.0;6120000.0;0.04466666666666667;0.0;0.11533333333333333;0.025833333333333333;0.0;0.04466666666666667;0.0;10118.1943359375;0.0;2430.52416992188;15028.4736328125;486166.1767246029;485947.35133465705;253688.03460186906;253688.03460186906;248550.3872624521;430280.9020939914;464664.8766729168;437812.597326149;474499.7813107843;527651.7105751382;470433.0857969469;437656.05685647397;445574.1301323474;468153.07540711993;465625.14543771395;415068.65561616264;480357.3068432102;466754.22869122244;464533.37255708285;237068.3971897606;211562.405474017;471512.31682661234;202081.125150797;202081.125150797;274.00656863406005;3327407.17631988;1529873.0040156608;225243.71776718996;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1153508588060.0405;451844764330.04376;996606587075.3153;27187.696457557264;6960.305784958564;-0.0;11722.8670508141;4785090.988578298;825781.0611996327;0.0;5644638.037733805;3.6554226052573746;0.20891486805468196
5455;2019-07-24 03:08:45.143;621;622;201;201;186;47;239;34;-24;41;761;224;-25;21;267;244;257;585;181;255;238;11;607;358;362;135;362;303;609;129.0;0.0;504.0;136.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;13906.900390625;9814.1396484375;0.0;1408.0539550781198;504.0;298751;566.0;0.0;Calculated values ==>;1563930525.143;335.26000000000005;335.36;293.26000000000005;293.26000000000005;291.76000000000005;277.86;274.1680685717883;297.06;276.56;270.76000000000005;277.26000000000005;349.26;295.56;270.66;275.26000000000005;299.86;297.56;298.86;331.66;298.66;296.96000000000004;329.76000000000005;323.56;274.26000000000005;241.49495122638035;267.9596281332873;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;6090000.0;0.021500000000000002;0.0;0.084;0.02266666666666667;0.0;0.021500000000000002;0.0;9814.1396484375;0.0;1408.0539550781198;13906.900390625;485649.97169670934;485570.9860186767;254229.52773441092;254229.52773441092;248673.6874513078;430280.9020939914;464518.1588243853;437953.82195464283;473436.17305719486;529791.7321354732;470943.6490191738;437798.07955487026;444677.7423059734;468164.148934044;465755.3386178344;416163.8398561623;480270.29842602555;466611.5614006405;464386.3924891542;237486.63934987856;211562.405474017;470505.470076914;201978.11912615498;201978.11912615498;273.9664447533656;3327648.2682672716;1530039.0818832722;225275.70111997542;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1153725455524.813;451923052584.9616;996788959715.124;19821.95903759298;6086.619954883871;-0.0;5641.777877304483;4785482.676944944;825889.7692720268;0.0;5644782.721402248;2.8114251085364836;0.1904683390282937
5456;2019-07-24 03:09:45.113;615;617;202;202;188;46;239;34;-25;41;782;224;-26;15;267;244;257;578;181;255;239;12;608;357;362;137;362;303;610;280.0;-1.0;257.0;82.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13882.802734375;9677.1474609375;0.0;1398.388671875;504.0;298752;566.0;0.0;Calculated values ==>;1563930585.113;334.66;334.86;293.36;293.36;291.96000000000004;277.76000000000005;274.0616903277293;297.06;276.56;270.66;277.26000000000005;351.36;295.56;270.56;274.66;299.86;297.56;298.86;330.96000000000004;298.66;297.06;329.76000000000005;323.56;274.36;241.92719264551067;267.9596281332873;274.0616903277293;291.26000000000005;6080000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;6100000.0;0.04666666666666666;0.0;0.04283333333333333;0.013666666666666666;0.0;0.04666666666666666;0.0;9677.1474609375;0.0;1398.388671875;13882.802734375;484691.4010054837;484752.9132812227;254566.69763744168;254566.69763744168;249343.03996881677;430346.717906069;464518.1588243853;437798.07955487026;473176.1828425327;531982.0436786455;470943.6490191738;437642.0229114993;443809.95577213913;468164.148934044;465899.65062480443;415802.3522874833;479130.5811795345;466611.5614006405;464518.1588243853;237486.63934987856;211562.405474017;470334.5574354778;201858.04789253132;201858.04789253132;273.9151225004467;3327879.733336327;1530201.4280622315;225299.0764483669;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1153942546924.9165;452004611785.0005;996970668815.2107;10106.098022870183;3669.1789637536012;-0.0;12257.471843486519;4785731.952720329;825971.0269472254;0.0;5644931.807236453;2.3504730171016646;0.08421624579367624
5457;2019-07-24 03:10:45.153;609;612;203;203;188;45;240;33;-24;41;791;223;-26;12;267;244;257;574;181;255;239;12;607;355;360;139;360;303;609;135.0;-1.0;396.0;37.0;13.0;0;100;67;1;0;0;0;0;0;0;1;0;0;1;0;13933.2734375;9759.396484375;0.0;1391.25720214844;505.0;298753;565.0;0.0;Calculated values ==>;1563930645.153;334.06;334.36;293.46000000000004;293.46000000000004;291.96000000000004;277.66;273.8482719121499;297.16;276.46000000000004;270.76000000000005;277.26000000000005;352.26;295.46000000000004;270.56;274.36;299.86;297.56;298.86;330.56;298.66;297.06;329.66;323.66;274.36;242.35481222062532;267.9596281332873;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;6090000.0;0.022500000000000003;0.0;0.066;0.006166666666666667;0.0021666666666666666;0.02466666666666667;0.0;9759.396484375;0.0;1391.25720214844;13933.2734375;483951.0025916645;484153.9660085211;255013.57188410376;255013.57188410376;249385.5454454017;430477.46260093397;464942.4404991662;437953.82195464283;472915.35137376806;532919.5893767184;470824.1544282762;437642.0229114993;443373.06176112994;468443.49349306896;466187.4538382608;416163.8398561623;478662.0329740827;466896.63142237026;464811.3070167571;237068.3971897606;211980.4382156667;470064.77147337084;201524.05897645606;206222.46213726295;273.77582074119067;3328111.688505623;1530363.5072431162;225322.3389954273;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1154159291325.6394;452087466985.27686;997152590015.8175;15604.364356560327;1656.0010603976411;-0.0;6378.524840360857;4785946.349410108;826015.4330319082;0.0;5645087.2107426515;2.1199555579318665;0.10141276206609356
5458;2019-07-24 03:11:45.154;604;606;203;204;189;45;240;32;-24;41;792;221;-25;11;267;244;257;568;181;255;239;13;606;354;359;140;359;303;608;193.0;-1.0;639.0;48.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;1;0;13913.833984375;9600.34765625;0.0;1390.36560058594;505.0;298754;564.0;0.0;Calculated values ==>;1563930705.154;333.56;333.76000000000005;293.46000000000004;293.56;292.06;277.66;273.7412296467126;297.16;276.36;270.76000000000005;277.26000000000005;352.36;295.26000000000005;270.66;274.26000000000005;299.86;297.56;298.86;329.96000000000004;298.66;297.06;329.56;323.66;274.46000000000004;242.56692532238324;267.9596281332873;273.7412296467126;291.26000000000005;6060000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;6080000.0;0.03216666666666666;0.0;0.1065;0.008;0.0;0.03216666666666666;0.0;9600.34765625;0.0;1390.36560058594;13913.833984375;483351.224718954;483411.1293215652;255068.22244878332;255465.76944372742;249787.81796269777;430542.39183029096;465088.32681886124;437953.82195464283;472784.61766108364;533023.7198322034;470584.96236496523;437798.07955487026;443226.97429043637;468582.79343563836;466330.9479421416;416521.87875371304;477897.98211579234;467038.77096222027;464957.45143190527;236650.15891445865;211980.4382156667;470028.2500469368;201296.601216873;201296.601216873;273.6824954123837;3328343.751601512;1530524.8411329465;225345.51957175857;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1154374994920.379;452171168380.1757;997334393045.5979;25203.994008572485;2149.85319064051;-0.0;8481.090681916869;4786286.424730568;826047.1490125528;0.0;5645211.04293569;3.260474278941038;0.16292807096062034
5459;2019-07-24 03:12:45.124;599;602;203;204;191;44;240;31;-24;41;789;220;-25;10;267;245;257;565;181;255;239;14;609;354;358;140;359;303;612;302.0;-1.0;816.0;113.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;13952.529296875;9659.767578125;0.0;1391.98779296875;505.0;298755;563.0;0.0;Calculated values ==>;1563930765.124;333.06;333.36;293.46000000000004;293.56;292.26000000000005;277.56;273.7412296467126;297.16;276.26000000000005;270.76000000000005;277.26000000000005;352.06000000000006;295.16;270.66;274.16;299.86;297.66;298.86;329.66;298.66;297.06;329.46000000000004;323.66;274.56;242.56692532238324;267.9596281332873;273.7412296467126;291.26000000000005;6090000.0;3540000.0;3579999.9999999995;1400000.0;3590000.0;3030000.0;6120000.0;0.050333333333333334;0.0;0.136;0.01883333333333333;0.0;0.050333333333333334;0.0;9659.767578125;0.0;1391.98779296875;13952.529296875;482294.9423303087;482384.6203610535;254851.40807744756;255244.9625149157;250335.75890242096;430542.39183029096;465233.93026070396;437953.82195464283;472784.61766108364;532711.3039111078;470465.26427392685;437798.07955487026;443080.6557621375;468582.79343563836;466460.0446877315;415437.3232049786;476971.3898556404;467180.64866735716;465103.311480244;236231.924509345;211980.4382156667;470126.95240123506;201202.98739232658;201202.98739232658;273.64589612692123;3328575.8551857863;1530685.2618428294;225368.69425691012;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1154589987370.4814;452255126380.21576;997516102145.6846;32198.11350047501;5064.734674334442;-0.0;13282.982979091843;4786764.536451257;826107.2405173401;0.0;5645392.319532645;4.57355682031342;0.23464900294698837
5460;2019-07-24 03:13:45.115;596;598;203;203;192;45;240;31;-24;40;785;219;-25;8;267;245;257;564;180;255;240;15;607;355;359;140;360;304;609;322.0;-2.0;1007.0;181.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;13844.7265625;9522.775390625;0.0;1397.5915527343802;505.0;298756;561.0;0.0;Calculated values ==>;1563930825.115;332.76000000000005;332.96000000000004;293.46000000000004;293.46000000000004;292.36;277.66;273.8482719121499;297.16;276.26000000000005;270.76000000000005;277.16;351.66;295.06;270.66;273.96000000000004;299.86;297.66;298.86;329.56;298.66;297.16;329.26000000000005;323.66;274.66;242.56692532238324;268.0796299477929;273.8482719121499;291.16;6070000.0;3550000.0;3590000.0;1400000.0;3600000.0;3040000.0;6090000.0;0.05366666666666667;0.0;0.16783333333333333;0.030166666666666668;0.0;0.05366666666666667;0.0;9522.775390625;0.0;1397.5915527343802;13844.7265625;482092.0955661379;482151.1198028634;255013.57188410376;255013.57188410376;250833.9212906345;430477.46260093397;465088.32681886124;437727.04723144654;472686.4266018815;532219.8961362846;470209.2475916673;437570.5891863215;442580.7327243594;468443.49349306896;466316.7963488316;416163.8398561623;477185.85064929095;467038.77096222027;465088.32681886124;235395.46725036926;211980.4382156667;470225.6346856305;201414.7790628627;201414.7790628627;273.7331423115148;3328807.4642378017;1530845.0923892227;225391.9372644591;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1154805055105.2559;452339113780.1276;997698174830.4935;39661.075674293985;8109.127477953496;-0.0;14150.48039623859;4787363.273203098;826217.0062344996;0.0;5645620.89743537;5.670201731283373;0.3231511297694417
5461;2019-07-24 03:14:45.115;593;595;202;203;193;46;240;32;-23;40;782;219;-24;7;267;245;257;561;180;255;239;17;613;356;359;141;360;305;615;368.0;1.0;1303.0;184.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;14132.630859375;9838.2568359375;0.0;1403.75842285156;505.0;298757;560.0;0.0;Calculated values ==>;1563930885.115;332.46000000000004;332.66;293.36;293.46000000000004;292.46000000000004;277.76000000000005;273.955091788801;297.16;276.36;270.86;277.16;351.36;295.06;270.76000000000005;273.86;299.86;297.66;298.86;329.26000000000005;298.66;297.06;329.16;323.66;274.86;242.77792619122317;268.19934244402924;273.955091788801;291.16;6130000.0;3560000.0;3590000.0;1410000.0;3600000.0;3050000.0;6150000.0;0.06133333333333334;0.00016666666666666666;0.21716666666666665;0.03066666666666667;0.0;0.06133333333333334;0.0;9838.2568359375;0.0;1403.75842285156;14132.630859375;480968.5457031049;481027.96875218797;254304.02239399476;254691.85216530817;250929.20399201591;430412.23801567365;465088.32681886124;437656.05685647397;472555.3283204977;531832.1696625018;470072.7615667927;437499.1961693786;442225.1804755989;468443.49349306896;466173.27820480464;413939.78397238447;476008.4798947545;467038.77096222027;464957.45143190527;234977.24436692704;211980.4382156667;470288.2636984603;201747.38555566338;201747.38555566338;273.86745961439925;3329040.608882984;1531006.434324444;225415.28184758898;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1155020455105.2559;452423413780.1276;997880874830.4935;51231.49978415936;8235.253596379107;0.0;16143.55070707617;4788120.711331919;826353.2094101191;0.0;5645873.347694565;6.725689509138689;0.3788180715604346
5462;2019-07-24 03:15:45.126;590;593;200;201;192;47;240;33;-21;40;780;219;-22;6;267;245;257;562;180;255;240;18;611;358;359;141;363;306;613;145.0;-1.0;1496.0;225.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;14314.3974609375;10071.6630859375;0.0;1410.9699707031198;505.0;298758;558.0;0.0;Calculated values ==>;1563930945.126;332.16;332.46000000000004;293.16;293.26000000000005;292.36;277.86;274.1680685717883;297.16;276.46000000000004;271.06;277.16;351.16;295.06;270.96000000000004;273.76000000000005;299.86;297.66;298.86;329.36;298.66;297.16;328.96000000000004;323.66;274.96000000000004;242.77792619122317;268.3187672390254;274.1680685717883;291.16;6110000.0;3579999.9999999995;3590000.0;1410000.0;3629999.9999999995;3060000.0;6130000.0;0.024166666666666666;0.0;0.24933333333333335;0.0375;0.0;0.024166666666666666;0.0;10071.6630859375;0.0;1410.9699707031198;14314.3974609375;480764.46242657484;480968.5457031049;253637.291973635;254021.40617088464;250654.42016333595;430280.9020939914;465088.32681886124;437742.05038880615;472555.3283204977;531548.3773321469;469936.0384969846;437585.1090581189;441867.40411234536;468024.1018388634;465885.42676947766;414696.24811621144;476402.5125913096;467038.77096222027;465088.32681886124;234140.81001818314;211980.4382156667;470387.0459242999;202234.9740622168;202234.9740622168;274.06644769162335;3329277.710912734;1531172.3807414994;225438.7422177827;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1155235894594.9614;452508029290.01196;998064208435.2429;58719.764364096285;10055.702694828118;-0.0;6352.289358285575;4789037.139846333;826505.6619901874;0.0;5646060.847396831;6.54272901055235;0.46190963071722707
5463;2019-07-24 03:16:45.147;587;590;198;199;190;49;240;34;-19;40;779;219;-21;5;268;244;257;559;179;255;240;19;612;360;359;141;365;308;614;-2.0;-1.0;1295.0;244.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14788.109375;10647.03125;0.0;1409.93103027344;506.0;298759;556.0;0.0;Calculated values ==>;1563931005.147;331.86;332.16;292.96000000000004;293.06;292.16;278.06;274.38016830617;297.16;276.56;271.26000000000005;277.16;351.06000000000006;295.06;271.06;273.66;299.96000000000004;297.56;298.86;329.06;298.66;297.16;328.76000000000005;323.76000000000005;275.06;242.77792619122317;268.5567601203482;274.38016830617;291.06;6120000.0;3600000.0;3590000.0;1410000.0;3650000.0;3080000.0;6140000.0;0.0;0.0;0.21583333333333332;0.04066666666666666;0.0;0.0;0.0;10647.03125;0.0;1409.93103027344;14788.109375;480211.5580551969;480415.9629738382;252828.1569706206;253206.2000226916;249888.35947316443;430148.3826014536;465088.32681886124;437601.09044165985;472555.3283204977;531293.4974549119;469661.8765517251;437285.26766895736;441295.68005589535;467872.6978674129;465465.8864643596;414319.99460369884;475830.8864670709;467038.77096222027;465088.32681886124;233304.39079467155;212398.47392691602;470485.8080591802;202691.3490033456;202234.9740622168;274.25295778531574;3329520.3166859387;1531345.09695758;225462.25795380963;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1155451369985.4888;452592658900.21906;998248472905.6938;50701.35252710283;10890.30800160394;-0.0;0.0;4789949.301634249;826680.2731722827;0.0;5646113.801669124;5.108389584122505;0.41925760660674444
5464;2019-07-24 03:17:45.127;584;587;199;199;188;50;240;35;-18;41;779;219;-20;6;268;243;257;557;179;255;240;20;611;361;359;142;366;309;613;-1.0;-1.0;1376.0;156.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15077.40234375;11130.7783203125;0.0;1414.51904296875;505.0;298760;554.0;0.0;Calculated values ==>;1563931065.127;331.56;331.86;293.06;293.06;291.96000000000004;278.16;274.4858918419099;297.16;276.66;271.36;277.26000000000005;351.06000000000006;295.06;271.16;273.76000000000005;299.96000000000004;297.46000000000004;298.86;328.86;298.66;297.16;328.56;323.66;275.16;242.98782864720522;268.67533136820026;274.4858918419099;291.06;6110000.0;3610000.0;3590000.0;1420000.0;3660000.0;3090000.0;6130000.0;0.0;0.0;0.22933333333333333;0.026000000000000002;0.0;0.0;0.0;11130.7783203125;0.0;1414.51904296875;15077.40234375;479890.7341941659;480094.81544006395;253255.8406574191;253255.8406574191;249216.60311412363;430081.6785162784;465088.32681886124;437530.6787186241;472522.5091947854;531218.205575079;469524.4353171711;437214.0438153077;441234.1507901912;467732.1305133992;465189.78860520123;414696.24811621144;475653.41709540377;467038.77096222027;465088.32681886124;232467.98657752166;211980.4382156667;470450.12188174675;203069.53565375376;202234.9740622168;274.4042196607721;3329769.112990586;1531526.5182101415;225485.78719206614;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1155666698185.5571;452677530600.24603;998433511205.7527;53769.755476210266;6951.895241927819;-0.0;0.0;4790819.604003698;826828.9086376837;0.0;5646113.801669124;4.840192221817228;0.36908762584416316
5465;2019-07-24 03:18:45.117;581;584;200;199;187;51;240;36;-17;41;779;218;-19;6;269;243;258;555;179;255;240;21;606;363;360;143;367;309;608;-2.0;-1.0;1001.0;238.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;1;0;15486.056640625;11407.845703125;0.0;1420.34387207031;505.0;298761;552.0;0.0;Calculated values ==>;1563931125.117;331.26000000000005;331.56;293.16;293.06;291.86;278.26000000000005;274.69669130483857;297.16;276.76000000000005;271.46000000000004;277.26000000000005;351.06000000000006;294.96000000000004;271.26000000000005;273.76000000000005;300.06;297.46000000000004;298.96000000000004;328.66;298.66;297.16;328.36;323.66;275.26000000000005;243.1966462407574;268.67533136820026;274.69669130483857;291.06;6060000.0;3629999.9999999995;3600000.0;1430000.0;3670000.0000000005;3090000.0;6080000.0;0.0;0.0;0.16683333333333333;0.03966666666666666;0.0;0.0;0.0;11407.845703125;0.0;1420.34387207031;15486.056640625;480039.1025157397;480241.5559949344;253893.63640226962;253507.82799656468;249070.6869886876;429947.3805835815;464942.4404991662;437688.5006598165;472391.1323836129;531218.205575079;469403.3490292342;437372.52749135875;441234.1507901912;467721.131552299;464898.1456994284;416866.46692616167;475967.94227933994;466896.63142237026;464942.4404991662;231631.59724164338;211980.4382156667;470414.5036688096;203422.2531504033;202234.9740622168;274.5500658154092;3330023.7660329146;1531714.3087733889;225509.4071123856;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1155882362235.5913;452763016350.25964;998618880305.7821;39083.4189594871;10590.692603896781;-0.0;0.0;4791593.251494709;826975.0725050501;0.0;5646113.801669124;3.8722620422942717;0.33095804980140614
