;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5466;2019-07-24 03:19:45.128;578;581;201;201;187;50;240;36;-17;42;777;218;-19;7;269;242;257;549;180;255;240;22;610;360;360;143;365;309;611;148.0;-1.0;508.0;91.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15950.642578125;11845.9619140625;0.0;1419.646484375;505.0;298762;551.0;0.0;Calculated values ==>;1563931185.128;330.96000000000004;331.26000000000005;293.26000000000005;293.26000000000005;291.86;278.16;274.38016830617;297.16;276.76000000000005;271.46000000000004;277.36;350.86;294.96000000000004;271.26000000000005;273.86;300.06;297.36;298.86;328.06;298.66;297.16;328.26000000000005;323.66;275.36;243.1966462407574;268.67533136820026;274.38016830617;291.16;6100000.0;3600000.0;3600000.0;1430000.0;3650000.0;3090000.0;6110000.0;0.024666666666666667;0.0;0.08466666666666667;0.015166666666666667;0.0;0.024666666666666667;0.0;11845.9619140625;0.0;1419.646484375;15950.642578125;479130.5811795345;479452.12650772167;254124.92172905273;254124.92172905273;248945.0453604119;430148.3826014536;464942.4404991662;437688.5006598165;472489.7604950056;531008.9890600382;469403.3490292342;437372.52749135875;441384.9092064438;468002.0445757234;465204.3799370688;415068.65561616264;474696.20480847085;466896.63142237026;464942.4404991662;231213.40812182956;211980.4382156667;470513.52464679367;202778.7138099261;202778.7138099261;274.2868563397322;3330285.7865543365;1531908.1260299177;225533.07803753112;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1156098401835.2961;452848832080.14233;998804314295.5287;19889.028619957386;4060.6446310258243;-0.0;6466.7052583345885;4792084.778653994;827097.1893658283;0.0;5646167.700759225;2.2928747476746274;0.13459941357815391
5467;2019-07-24 03:20:45.108;575;578;204;203;187;49;240;37;-17;42;775;218;-19;7;269;242;258;546;179;255;240;23;608;358;360;143;363;309;609;782.0;-1.0;0.0;33.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16048.9912109375;11760.5791015625;0.0;1415.74938964844;505.0;298763;549.0;0.0;Calculated values ==>;1563931245.108;330.66;330.96000000000004;293.56;293.46000000000004;291.86;278.06;274.1680685717883;297.16;276.86;271.46000000000004;277.36;350.66;294.96000000000004;271.26000000000005;273.86;300.06;297.36;298.96000000000004;327.76000000000005;298.66;297.16;328.06;323.66;275.46000000000004;243.1966462407574;268.67533136820026;274.1680685717883;291.06;6080000.0;3579999.9999999995;3600000.0;1430000.0;3629999.9999999995;3090000.0;6090000.0;0.13033333333333333;0.0;0.0;0.0055000000000000005;0.0;0.13033333333333333;0.0;11760.5791015625;0.0;1415.74938964844;16048.9912109375;478927.4791620128;479248.69670201215;255410.1034964328;255013.57188410376;249028.62957584104;430280.9020939914;464942.4404991662;437688.5006598165;472489.7604950056;530799.7358532127;469403.3490292342;437372.52749135875;441384.9092064438;468281.95141195797;465494.84668458975;416154.2181304253;474492.5335902068;466896.63142237026;464942.4404991662;230377.04089860234;211980.4382156667;470612.52513297374;202420.4121472118;202420.4121472118;274.13854223582865;3330552.3612814588;1532104.7816313854;225556.69846038916;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1156314329835.3647;452934603480.1696;998989652495.5876;0.0;1475.0566214216908;-0.0;34215.37102853806;4792250.465311912;827143.3048326655;0.0;5646506.605055955;2.708677737790651;-0.052434665575004764
5468;2019-07-24 03:21:45.119;574;577;204;204;188;46;241;36;-18;42;774;218;-20;8;268;243;258;543;179;255;240;23;607;357;360;141;362;308;609;561.0;-1.0;417.0;37.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16284.017578125;11789.6220703125;0.0;1420.7353515625;505.0;298764;548.0;0.0;Calculated values ==>;1563931305.119;330.56;330.86;293.56;293.56;291.96000000000004;277.76000000000005;274.0616903277293;297.26000000000005;276.76000000000005;271.36;277.36;350.56000000000006;294.96000000000004;271.16;273.96000000000004;299.96000000000004;297.46000000000004;298.96000000000004;327.46000000000004;298.66;297.16;327.96000000000004;323.66;275.46000000000004;242.77792619122317;268.5567601203482;274.0616903277293;291.06;6070000.0;3570000.0000000005;3600000.0;1410000.0;3620000.0000000005;3080000.0;6090000.0;0.0935;0.0;0.06949999999999999;0.006166666666666667;0.0;0.0935;0.0;11789.6220703125;0.0;1420.7353515625;16284.017578125;478899.45924746396;479102.230483226;255410.1034964328;255410.1034964328;249385.5454454017;430346.717906069;465073.4646152595;437758.51091407164;472751.9947874012;530770.6932317939;469541.0014751575;437443.34373287327;441746.15580451366;468292.88811147213;465769.70841700374;416512.017277047;474038.8773747168;466896.63142237026;464942.4404991662;229958.8627652946;211980.4382156667;470880.6574889378;202166.26668572624;202166.26668572624;274.0351562509267;3330821.852418652;1532301.0692870235;225580.34016671864;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1156530369435.0696;453019819100.05316;999174786430.3346;16373.660973870003;1657.0720766198044;-0.0;24569.572251556638;4792386.937501823;827169.4106903101;0.0;5646996.569392949;3.2247655337095344;0.050905200369789606
5469;2019-07-24 03:22:45.109;574;576;204;205;189;44;241;34;-14;42;774;218;0;11;267;243;258;543;179;255;240;24;608;355;360;142;360;306;610;418.0;-2.0;389.0;177.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16413.765625;11848.7607421875;0.0;1403.07775878906;505.0;298765;547.0;0.0;Calculated values ==>;1563931365.109;330.56;330.76000000000005;293.56;293.66;292.06;277.56;273.8482719121499;297.26000000000005;276.56;271.76000000000005;277.36;350.56000000000006;294.96000000000004;273.16;274.26000000000005;299.86;297.46000000000004;298.96000000000004;327.46000000000004;298.66;297.16;327.86;323.66;275.56;242.98782864720522;268.3187672390254;273.8482719121499;291.06;6080000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;6100000.0;0.06966666666666667;0.0;0.06483333333333334;0.029500000000000002;0.0;0.06966666666666667;0.0;11848.7607421875;0.0;1403.07775878906;16413.765625;478780.8131257976;478837.11812130385;255354.74958193573;255753.37659493287;249701.33491164583;430477.46260093397;465073.4646152595;438831.83823597094;472620.9849758201;530921.7713363036;469815.5825566093;440968.15519671026;442609.8111887139;468443.49349306896;466058.0093327334;416154.2181304253;473913.3028824588;466896.63142237026;464942.4404991662;229540.68826423294;211980.4382156667;470845.5270076962;201390.38224511078;201390.38224511078;273.7236102629737;3331094.2885318003;1532498.022979405;225603.86802067934;1129868.1512813582;0;133;134;220;203;207;162;1;143;153;1156746333435.104;453104704950.06665;999358955730.3639;15394.121063407434;7948.92677049627;-0.0;18360.793391699197;4792651.624896922;827249.4473390504;0.0;5647354.2628145255;3.147023050615176;0.1340181827699296
5470;2019-07-24 03:23:45.110;577;577;202;203;189;42;241;32;-3;41;764;217;12;19;267;243;258;544;179;255;240;24;607;355;359;138;360;304;609;410.0;-1.0;665.0;285.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17341.34375;11807.6923828125;0.0;2388.02880859375;505.0;298766;546.0;0.0;Calculated values ==>;1563931425.11;330.86;330.86;293.36;293.46000000000004;292.06;277.36;273.8482719121499;297.26000000000005;276.36;272.86;277.26000000000005;349.56000000000006;294.86;274.36;275.06;299.86;297.46000000000004;298.96000000000004;327.56;298.66;297.16;327.76000000000005;323.66;275.56;242.14157278889297;268.0796299477929;273.8482719121499;291.06;6070000.0;3550000.0;3590000.0;1380000.0;3600000.0;3040000.0;6090000.0;0.06833333333333333;0.0;0.11083333333333334;0.0475;0.0;0.06833333333333333;0.0;11807.6923828125;0.0;2388.02880859375;17341.34375;479338.46198330715;479102.230483226;254620.07738112705;255013.57188410376;249744.4823621905;430477.46260093397;465219.0939126357;440943.6375800933;473045.8727645816;530028.8573987164;469969.09555200214;443168.68479859125;444188.7006036905;468443.49349306896;466058.0093327334;416512.017277047;474190.2528838928;467038.77096222027;465088.32681886124;229122.51738040973;211980.4382156667;471379.3427040597;201360.51208124933;201360.51208124933;273.7119377152454;3331375.585797795;1532695.1633741604;225635.46110191193;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1156962037029.8435;453188706349.9652;999541958780.1428;26553.796409455208;12825.894454583491;-0.0;18021.400673736814;4793001.19670154;827422.573734442;0.0;5647657.452817787;4.043548810505293;0.2318925135729225
5471;2019-07-24 03:24:45.100;583;580;200;201;189;42;241;32;6;39;734;218;18;29;267;244;258;544;180;255;240;23;609;355;359;137;360;302;611;-1.0;-1.0;460.0;254.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17251.166015625;11904.4462890625;0.0;2371.90283203125;504.0;298767;545.0;0.0;Calculated values ==>;1563931485.1;331.46000000000004;331.16;293.16;293.26000000000005;292.06;277.36;273.8482719121499;297.26000000000005;276.36;273.76000000000005;277.06;346.56000000000006;294.96000000000004;274.96000000000004;276.06;299.86;297.56;298.96000000000004;327.56;298.66;297.16;327.66;323.56;275.46000000000004;241.92719264551067;267.8393353686513;273.8482719121499;291.16;6090000.0;3550000.0;3590000.0;1370000.0;3600000.0;3020000.0;6110000.0;0.0;0.0;0.07666666666666666;0.042333333333333334;0.0;0.0;0.0;11904.4462890625;0.0;2371.90283203125;17251.166015625;479979.0597707802;479305.6614320235;253739.03739851213;254124.92172905273;249658.37388460146;430477.46260093397;465219.0939126357;442699.92918233894;472980.6827117325;527047.5158797987;470361.88256180414;444445.26436519914;446017.8014079234;468443.49349306896;466187.4538382608;415792.98109022394;473939.4034682625;467038.77096222027;465088.32681886124;228704.35009887922;211562.405474017;471414.1961389312;201152.48262860795;201360.51208124933;273.6305833392613;3331663.808667402;1532892.7315962648;225675.12058790727;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1157177401129.8777;453271192599.97833;999723728480.1718;18518.637569119375;11441.079205270351;-0.0;0.0;4793376.737717485;827624.7648108428;0.0;5647807.606127036;2.0985559067145054;0.2131961497018051
5472;2019-07-24 03:25:45.141;591;585;199;199;187;43;241;32;10;38;731;221;23;37;267;244;258;546;180;256;240;23;607;355;360;136;360;300;609;-1.0;-1.0;499.0;298.0;0.0;0;1;93;1;0;0;0;0;0;0;1;0;1;0;0;16592.681640625;11420.337890625;0.0;2348.23559570312;504.0;298768;544.0;0.0;Calculated values ==>;1563931545.141;332.26000000000005;331.66;293.06;293.06;291.86;277.46000000000004;273.8482719121499;297.26000000000005;276.36;274.16;276.96000000000004;346.26;295.26000000000005;275.46000000000004;276.86;299.86;297.56;298.96000000000004;327.76000000000005;298.76000000000005;297.16;327.56;323.56;275.46000000000004;241.71165711629368;267.5978703862781;273.8482719121499;291.16;6070000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;6090000.0;0.0;0.0;0.08316666666666667;0.049666666666666665;0.0;0.0;0.0;11420.337890625;0.0;2348.23559570312;16592.681640625;481371.80869376956;480270.29842602555;253456.9166376319;253456.9166376319;249028.62957584104;430477.46260093397;465073.4646152595;443692.3600913442;473013.45329280203;526889.7066362804;470991.09274070855;445556.8106898908;447526.6763927691;468443.49349306896;466187.4538382608;416512.017277047;474492.5335902068;467026.0813403542;464942.4404991662;228286.1864045524;211562.405474017;471547.0194386176;201161.44541412755;201360.51208124933;273.6340906398871;3331946.033453715;1533087.2376198638;225714.48195345487;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1157393248525.3372;453353148565.1528;999904451890.5564;20170.48773732185;13429.15017654967;-0.0;0.0;4793699.3674088;827832.1583449389;0.0;5647807.606127036;2.440313656838539;0.2519716747843672
5473;2019-07-24 03:26:45.131;599;591;199;199;186;44;241;32;12;38;740;223;29;42;267;244;258;546;181;255;240;22;604;356;360;137;360;300;606;539.0;-1.0;648.0;277.0;0.0;0;1;88;1;0;0;0;0;0;0;1;0;1;0;0;16155.4755859375;11037.373046875;0.0;2357.4599609375;504.0;298769;543.0;0.0;Calculated values ==>;1563931605.131;333.06;332.26000000000005;293.06;293.06;291.76000000000005;277.56;273.955091788801;297.26000000000005;276.36;274.36;276.96000000000004;347.16;295.46000000000004;276.06;277.36;299.86;297.56;298.96000000000004;327.76000000000005;298.66;297.16;327.46000000000004;323.56;275.36;241.92719264551067;267.5978703862781;273.955091788801;291.26000000000005;6040000.0;3560000.0;3600000.0;1370000.0;3600000.0;3000000.0;6060000.0;0.08983333333333333;0.0;0.10800000000000001;0.04616666666666667;0.0;0.08983333333333333;0.0;11037.373046875;0.0;2357.4599609375;16155.4755859375;482863.76796654135;481487.0435671805;253610.44188683046;253610.44188683046;248798.53896410952;430412.23801567365;465073.4646152595;443981.54984624276;472882.9073446267;527829.7158526095;471229.07682192523;446405.6445215277;448221.35771391523;468443.49349306896;466043.6885466112;417565.6532815999;474866.2728715052;466896.63142237026;464942.4404991662;227868.02628245065;211562.405474017;471316.13971061294;201675.8143894174;201675.8143894174;273.8395420718608;3332218.889280428;1533274.3540197741;225753.68954741152;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1157609212525.3716;453435034915.1658;1000084421890.585;26169.019429337142;12448.395018995194;-0.0;23650.1185788591;4794085.465608157;828047.768613901;0.0;5648004.65760117;4.648623315488447;0.2313825586497174
5474;2019-07-24 03:27:45.092;606;596;200;200;187;44;241;32;13;38;749;224;31;47;267;244;258;547;182;255;240;22;606;355;360;138;360;300;608;-2.0;-1.0;700.0;225.0;0.0;0;1;83;1;0;0;0;0;0;0;1;0;1;0;0;15909.2373046875;10785.2705078125;0.0;2343.32763671875;503.0;298770;542.0;0.0;Calculated values ==>;1563931665.092;333.76000000000005;332.76000000000005;293.16;293.16;291.86;277.56;273.8482719121499;297.26000000000005;276.36;274.46000000000004;276.96000000000004;348.06000000000006;295.56;276.26000000000005;277.86;299.86;297.56;298.96000000000004;327.86;298.66;297.16;327.36;323.46000000000004;275.36;242.14157278889297;267.5978703862781;273.8482719121499;291.36;6060000.0;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;6080000.0;0.0;0.0;0.11666666666666667;0.0375;0.0;0.0;0.0;10785.2705078125;0.0;2343.32763671875;15909.2373046875;483636.271431874;481977.66490206786;253893.63640226962;253893.63640226962;249070.6869886876;430477.46260093397;465073.4646152595;444125.8159805091;472752.1489716358;528768.9491469198;471347.9704449953;446687.032041366;448911.6385699624;468443.49349306896;466187.4538382608;416866.46692616167;474767.9504733144;466896.63142237026;464942.4404991662;227449.86971758792;211144.3756859795;471182.93757713656;201328.04809117643;201675.8143894174;273.69924904754504;3332485.921537169;1533456.0911766398;225792.8373147701;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1157825072125.248;453517481290.1186;1000264304890.4819;28326.40625375548;10119.558355723504;-0.0;0.0;4794539.2989717005;828235.7126488353;0.0;5648201.613817739;2.9284135431850156;0.26724894744385147
5475;2019-07-24 03:28:45.142;612;602;201;201;188;44;241;32;15;38;756;225;35;52;267;244;258;552;182;256;240;21;606;356;360;138;361;300;608;166.0;-1.0;566.0;324.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;15759.0947265625;10551.802734375;0.0;2350.86987304688;502.0;298771;541.0;0.0;Calculated values ==>;1563931725.142;334.36;333.36;293.26000000000005;293.26000000000005;291.96000000000004;277.56;273.955091788801;297.26000000000005;276.36;274.66;276.96000000000004;348.76;295.66;276.66;278.36;299.86;297.56;298.96000000000004;328.36;298.76000000000005;297.16;327.26000000000005;323.36;275.26000000000005;242.14157278889297;267.5978703862781;273.955091788801;291.36;6060000.0;3560000.0;3600000.0;1380000.0;3610000.0;3000000.0;6080000.0;0.027666666666666666;0.0;0.09433333333333334;0.054000000000000006;0.0;0.027666666666666666;0.0;10551.802734375;0.0;2350.86987304688;15759.0947265625;484488.7000870277;482839.15322569304;254282.24759931778;254282.24759931778;249428.2335772002;430412.23801567365;465073.4646152595;444413.69907515554;472752.1489716358;529498.9437343386;471466.7988502995;447247.5373922678;449597.6657697971;468303.9457373096;466043.6885466112;416866.46692616167;475519.0716180577;467026.0813403542;464942.4404991662;227031.71669481136;210726.34883551928;471084.70712553355;201460.65733646465;201460.65733646465;273.7555394670994;3332750.0442228587;1533634.048294303;225831.9882259142;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1158041252125.0764;453600350290.0528;1000444454890.3389;22918.570270683176;14559.69868860972;-0.0;7289.662667501409;4794966.696310291;828441.5445077707;0.0;5648262.411629245;3.469663455696991;0.284370361130776
5476;2019-07-24 03:29:45.113;617;606;201;201;189;45;241;33;21;38;761;226;41;56;268;244;258;555;181;255;240;21;606;356;361;140;361;301;608;464.0;-1.0;653.0;269.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;15812.7001953125;10533.5419921875;0.0;2337.10888671875;502.0;298772;540.0;0.0;Calculated values ==>;1563931785.113;334.86;333.76000000000005;293.26000000000005;293.26000000000005;292.06;277.66;273.955091788801;297.26000000000005;276.46000000000004;275.26000000000005;276.96000000000004;349.26;295.76000000000005;277.26000000000005;278.76000000000005;299.96000000000004;297.56;298.96000000000004;328.66;298.66;297.16;327.16;323.36;275.26000000000005;242.56692532238324;267.7187500070086;273.955091788801;291.26000000000005;6060000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;6080000.0;0.07733333333333332;0.0;0.10883333333333334;0.04483333333333333;0.0;0.07733333333333332;0.0;10533.5419921875;0.0;2337.10888671875;15812.7001953125;485196.0109366384;483411.1293215652;254282.24759931778;254282.24759931778;249787.81796269777;430412.23801567365;464927.5523835209;445074.8090602398;472489.9908694221;529944.0155375585;471451.41292914946;447894.6635423884;449961.7295482359;468432.45176751877;466043.6885466112;416866.46692616167;475967.94227933994;466754.22869122244;464796.26975366054;226613.5671989835;210726.34883551928;470817.3119576869;201647.61910976784;201647.61910976784;273.82854051325626;3333013.015349508;1533809.6745731463;225871.03583341365;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1158257447579.9182;453683709979.9918;1000624667745.207;26492.99250627637;12067.774562681703;-0.0;20350.162316461032;4795378.260314337;828663.3328684908;0.0;5648492.63217687;4.57715230874364;0.2445143363293439
5477;2019-07-24 03:30:45.103;620;610;201;201;189;46;241;33;30;38;764;226;48;60;268;244;258;559;182;255;240;21;607;357;361;141;362;302;609;274.0;-1.0;818.0;309.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;15810.140625;10475.921875;0.0;2346.23974609375;501.0;298773;539.0;0.0;Calculated values ==>;1563931845.103;335.16;334.16;293.26000000000005;293.26000000000005;292.06;277.76000000000005;274.0616903277293;297.26000000000005;276.46000000000004;276.16;276.96000000000004;349.56000000000006;295.76000000000005;277.96000000000004;279.16;299.96000000000004;297.56;298.96000000000004;329.06;298.66;297.16;327.06;323.26000000000005;275.26000000000005;242.77792619122317;267.8393353686513;274.0616903277293;291.36;6070000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;3020000.0;6090000.0;0.04566666666666667;0.0;0.13633333333333333;0.0515;0.0;0.04566666666666667;0.0;10475.921875;0.0;2346.23974609375;15810.140625;485508.98997977335;483869.22839769244;254229.52773441092;254229.52773441092;249744.4823621905;430346.717906069;464927.5523835209;446159.5380015785;472358.58907936385;530180.8496845886;471317.03812620445;448678.4000570146;450325.8860683614;468292.88811147213;465899.65062480443;416512.017277047;476442.4935619157;466754.22869122244;464796.26975366054;226195.42121513622;210308.32490665457;470683.2724168255;201864.98053198328;201864.98053198328;273.91782499000175;3333276.49510244;1533984.724258923;225910.0572340424;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1158474011479.9526;453767995930.00525;1000805537595.2358;33305.49133502148;13844.142032069372;-0.0;12007.195541123261;4795876.497959644;828879.2295180417;0.0;5648762.231884951;4.6136393110889475;0.3216453967530938
5478;2019-07-24 03:31:45.124;624;613;200;201;189;47;241;33;43;38;765;227;54;65;268;244;258;563;182;255;240;20;605;359;362;138;363;302;607;289.0;-2.0;706.0;222.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;15632.1845703125;10357.9482421875;0.0;2360.89526367188;500.0;298774;538.0;0.0;Calculated values ==>;1563931905.124;335.56;334.46000000000004;293.16;293.26000000000005;292.06;277.86;274.27422755570615;297.26000000000005;276.46000000000004;277.46000000000004;276.96000000000004;349.66;295.86;278.56;279.66;299.96000000000004;297.56;298.96000000000004;329.46000000000004;298.66;297.16;326.96000000000004;323.16;275.16;242.14157278889297;267.8393353686513;274.27422755570615;291.36;6050000.0;3590000.0;3620000.0000000005;1380000.0;3629999.9999999995;3020000.0;6070000.0;0.04816666666666667;0.0;0.11766666666666666;0.037000000000000005;0.0;0.04816666666666667;0.0;10357.9482421875;0.0;2360.89526367188;15632.1845703125;486291.05244479125;484519.0866690904;253945.70975641868;254335.2497328728;249831.34346596786;430214.79039162316;464781.3556694665;447984.6736389261;472752.1489716358;530285.1503133504;471436.13265005866;449505.1483678675;451005.4113257816;468153.07540711993;465610.7510579218;417217.651825742;477279.3980146711;466611.5614006405;464649.81302044657;225777.27872811773;209890.3038832737;470986.4579689568;202435.9912641425;202435.9912641425;274.1491827182494;3333538.606186491;1534158.4006091123;225949.2970883636;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1158690987395.4836;453851725225.21014;1000986801015.6793;28892.89495943287;9936.36726807813;-0.0;12629.965747928647;4796394.99925866;829077.4697891801;0.0;5648967.613421249;4.045904641544897;0.2506635484297938
5479;2019-07-24 03:32:48.134;627;617;200;200;189;48;241;34;48;38;766;227;57;68;268;244;258;566;182;255;240;19;608;359;362;137;363;302;610;333.0;-1.0;685.0;257.0;0.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;15650.716796875;10416.3193359375;0.0;2365.59765625;500.0;298775;537.0;0.0;Calculated values ==>;1563931968.134;335.86;334.86;293.16;293.16;292.06;277.96000000000004;274.27422755570615;297.26000000000005;276.56;277.96000000000004;276.96000000000004;349.76;295.86;278.86;279.96000000000004;299.96000000000004;297.56;298.96000000000004;329.76000000000005;298.66;297.16;326.86;323.16;275.06;241.92719264551067;267.8393353686513;274.27422755570615;291.36;6080000.0;3590000.0;3620000.0000000005;1370000.0;3629999.9999999995;3020000.0;6100000.0;0.0555;0.0;0.11416666666666667;0.04283333333333333;0.0;0.0555;0.0;10416.3193359375;0.0;2365.59765625;15650.716796875;486384.58611908235;484752.9132812227;253790.3032962986;253790.3032962986;249701.33491164583;430214.79039162316;464781.3556694665;448678.4000570146;472882.9073446267;530389.4420248142;471436.13265005866;449916.25365142606;451411.25423340057;468153.07540711993;465610.7510579218;416154.2181304253;477361.6455701486;466611.5614006405;464649.81302044657;225359.1397227605;209890.3038832737;471021.86055166635;202382.95251177545;202382.95251177545;274.12856634076707;3333812.3750218865;1534340.2043035429;225990.66046598015;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1158919083595.4492;453938363975.197;1001177091215.6505;28118.730261414803;11506.699894375326;-0.0;14555.81075823125;4796893.93016208;829265.1264088609;0.0;5649205.526723665;4.238897885750452;0.26113496023674926
5480;2019-07-24 03:33:45.104;631;620;199;200;188;48;241;34;46;39;769;228;57;72;269;244;258;570;181;255;240;18;606;359;362;136;364;303;608;444.0;-1.0;904.0;203.0;0.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;15661.4482421875;10337.0068359375;0.0;2373.50244140625;499.0;298776;537.0;0.0;Calculated values ==>;1563932025.104;336.26000000000005;335.16;293.06;293.16;291.96000000000004;277.96000000000004;274.27422755570615;297.26000000000005;276.56;277.76000000000005;277.06;350.06000000000006;295.96000000000004;278.86;280.36;300.06;297.56;298.96000000000004;330.16;298.66;297.16;326.86;323.06;274.96000000000004;241.71165711629368;267.9596281332873;274.27422755570615;291.26000000000005;6060000.0;3590000.0;3620000.0000000005;1360000.0;3640000.0;3030000.0;6080000.0;0.07400000000000001;0.0;0.15066666666666664;0.03383333333333333;0.0;0.07400000000000001;0.0;10337.0068359375;0.0;2373.50244140625;15661.4482421875;487162.2869870756;485398.7773743401;253507.82799656468;253893.63640226962;249428.2335772002;430214.79039162316;464781.3556694665;448214.2968835578;473111.07959547755;530626.595412262;471420.95823879476;449733.7568600775;451773.65031303524;468142.12313909776;465610.7510579218;416866.46692616167;478192.8035533672;466611.5614006405;464649.81302044657;225359.1397227605;209472.28574929133;471057.33072014985;202489.27972702932;202489.27972702932;274.16988900594936;3334060.1325278827;1534504.4149969602;226028.1585955217;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1159125314995.5527;454016128025.2361;1001349425465.737;37022.56925158362;9086.552391933912;-0.0;19399.879463712878;4797409.360694735;829428.0705176581;0.0;5649474.201122682;5.153924180205666;0.267032720949572
5481;2019-07-24 03:34:45.105;633;623;198;199;188;48;241;34;42;39;772;227;55;73;269;244;258;571;181;255;240;16;609;358;363;135;363;304;611;190.0;-1.0;739.0;205.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;15769.15625;10556.2353515625;0.0;2395.72875976562;499.0;298777;536.0;0.0;Calculated values ==>;1563932085.105;336.46000000000004;335.46000000000004;292.96000000000004;293.06;291.96000000000004;277.96000000000004;274.1680685717883;297.26000000000005;276.56;277.36;277.06;350.36;295.86;278.66;280.46000000000004;300.06;297.56;298.96000000000004;330.26000000000005;298.66;297.16;326.76000000000005;323.06;274.76000000000005;241.49495122638035;268.0796299477929;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6110000.0;0.03166666666666666;0.0;0.12316666666666666;0.034166666666666665;0.0;0.03166666666666666;0.0;10556.2353515625;0.0;2395.72875976562;15769.15625;487117.30465113034;485492.1391699834;252975.34417818164;253355.87043412126;249300.71549978477;430280.9020939914;464634.8729112105;447466.95896490954;473241.2657668606;530863.9974095965;471167.1022015707;449275.13823886396;451731.67277983547;468281.95141195797;465755.3386178344;415792.98109022394;477981.44189684995;466468.62817080156;464503.06872351485;224941.0041839467;209472.28574929133;470995.0139456755;202090.35445328234;202090.35445328234;274.010162419629;3334322.0585970297;1534678.5282501515;226067.90285121;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1159342818620.29;454097429380.1379;1001531528500.5171;30222.218455682083;9187.575865990098;-0.0;8309.735951890694;4797969.743264507;829580.3574576969;0.0;5649705.118432757;3.684347012035507;0.2510729836195645
5482;2019-07-24 03:35:45.116;636;626;198;198;186;47;241;34;39;39;776;227;52;74;269;244;258;577;182;255;240;13;610;358;363;135;363;305;611;279.0;-2.0;874.0;198.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;15703.0703125;10627.0322265625;0.0;2392.31494140625;498.0;298778;535.0;0.0;Calculated values ==>;1563932145.116;336.76000000000005;335.76000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.86;274.1680685717883;297.26000000000005;276.56;277.06;277.06;350.76;295.86;278.36;280.56;300.06;297.56;298.96000000000004;330.86;298.66;297.16;326.66;322.96000000000004;274.46000000000004;241.49495122638035;268.19934244402924;274.1680685717883;291.36;6100000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6110000.0;0.0465;0.0;0.14566666666666667;0.033;0.0;0.0465;0.0;10627.0322265625;0.0;2392.31494140625;15703.0703125;487429.05805407773;485915.80756056926;252975.34417818164;252975.34417818164;248591.31746264308;430280.9020939914;464634.8729112105;446853.7789523966;473241.2657668606;531206.0339399034;471032.2460748457;448674.77612511296;451689.7934834437;468281.95141195797;465755.3386178344;415428.2138902474;478865.4696236158;466468.62817080156;464503.06872351485;224522.8720964353;209054.2704885073;470701.3423759907;202124.17654491836;202124.17654491836;274.0233305294253;3334584.375233927;1534855.0878430535;226107.81053039865;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1159560658549.9924;454178444230.02716;1001714261995.2673;35648.94541735599;8863.046472425389;-0.0;12200.618486304735;4798518.770265865;829730.8068876511;0.0;5649876.0693881055;4.356025662762497;0.26713257719949995
5483;2019-07-24 03:36:45.106;638;628;198;198;186;47;241;34;38;39;780;226;51;72;269;244;258;580;181;255;240;10;608;358;363;134;363;307;610;504.0;0.0;864.0;221.0;0.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;16010.83203125;10975.1025390625;0.0;2409.79760742188;498.0;298779;535.0;0.0;Calculated values ==>;1563932205.106;336.96000000000004;335.96000000000004;292.96000000000004;292.96000000000004;291.76000000000005;277.86;274.1680685717883;297.26000000000005;276.56;276.96000000000004;277.06;351.16;295.76000000000005;278.26000000000005;280.36;300.06;297.56;298.96000000000004;331.16;298.66;297.16;326.66;322.96000000000004;274.16;241.2770596917726;268.43790593516167;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;6100000.0;0.084;0.0;0.14400000000000002;0.036833333333333336;0.0;0.084;0.0;10975.1025390625;0.0;2409.79760742188;16010.83203125;487923.418832294;486306.9136684441;253024.8941758119;253024.8941758119;248632.41703144787;430280.9020939914;464634.8729112105;446326.41830174514;473371.24222306634;531473.2235040612;470641.7453295792;448161.6524542048;451062.10869650164;468281.95141195797;465755.3386178344;416154.2181304253;479423.51286077965;466468.62817080156;464503.06872351485;224522.8720964353;209054.2704885073;470541.90478511597;202102.91530584646;202102.91530584646;274.01505312929356;3334848.6137064137;1535035.0756298308;226147.8214653778;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1159778422250.027;454259130780.04;1001897831395.2965;35168.18443140941;9887.502779153094;-0.0;22041.61288708415;4799108.814657574;829887.035422343;0.0;5650161.373757608;5.0129100227370875;0.24874419228932007
5484;2019-07-24 03:37:45.117;639;630;199;199;186;47;241;34;39;39;784;226;53;73;269;244;258;582;181;255;240;7;609;358;363;134;363;307;611;261.0;-1.0;1038.0;217.0;0.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;16307.3603515625;11283.0966796875;0.0;2408.45849609375;497.0;298780;535.0;0.0;Calculated values ==>;1563932265.117;337.06;336.16;293.06;293.06;291.76000000000005;277.86;274.1680685717883;297.26000000000005;276.56;277.06;277.06;351.56000000000006;295.76000000000005;278.46000000000004;280.46000000000004;300.06;297.56;298.96000000000004;331.36;298.66;297.16;326.66;322.86;273.86;241.2770596917726;268.43790593516167;274.1680685717883;291.26000000000005;6090000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3070000.0;6110000.0;0.0435;0.0;0.17300000000000001;0.036166666666666666;0.0;0.0435;0.0;11283.0966796875;0.0;2408.45849609375;16307.3603515625;487955.48840500467;486479.20585801644;253355.87043412126;253355.87043412126;248591.31746264308;430280.9020939914;464634.8729112105;446468.7530850537;473371.24222306634;531891.0264084993;470641.7453295792;448441.18314597476;451198.39998633583;468281.95141195797;465755.3386178344;415792.98109022394;479598.45989997307;466468.62817080156;464503.06872351485;224522.8720964353;208636.25808486674;470248.3765585316;202049.4164073656;202049.4164073656;273.99421998012195;3335117.9813519884;1535220.594629386;226187.98096090305;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1159996262180.5947;454339545520.2496;1002082065165.7766;42284.54524524004;9699.862392133835;-0.0;11416.73387575249;4799754.372403787;830050.2933910037;0.0;5650440.24443161;4.630674945186324;0.2959120426747638
5485;2019-07-24 03:38:45.097;640;632;200;200;186;46;241;33;41;39;788;226;55;72;269;244;258;584;181;255;240;5;607;358;363;132;363;306;609;293.0;-1.0;981.0;230.0;12.0;0;0;94;1;0;0;0;0;0;0;1;0;1;0;0;16481.423828125;11394.59375;0.0;2415.44873046875;497.0;298781;536.0;0.0;Calculated values ==>;1563932325.097;337.16;336.36;293.16;293.16;291.76000000000005;277.76000000000005;274.1680685717883;297.26000000000005;276.46000000000004;277.26000000000005;277.06;351.96000000000004;295.76000000000005;278.66;280.36;300.06;297.56;298.96000000000004;331.56;298.66;297.16;326.76000000000005;322.86;273.66;240.83765695389522;268.3187672390254;274.1680685717883;291.26000000000005;6070000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3060000.0;6090000.0;0.04883333333333333;0.0;0.1635;0.03833333333333333;0.002;0.050833333333333335;0.0;11394.59375;0.0;2415.44873046875;16481.423828125;488308.8557548912;486977.25145656895;253841.8352828742;253841.8352828742;248673.6874513078;430280.9020939914;464634.8729112105;446944.7289150091;473630.5699406402;532383.3606483971;470777.26336559723;448905.6256390071;451240.77474802;468281.95141195797;465755.3386178344;416512.017277047;480124.74322714726;466468.62817080156;464503.06872351485;224941.0041839467;208636.25808486674;470322.2810237028;201990.50106185125;204030.5535557931;273.97126928893596;3335391.1301391977;1535409.5123886913;226228.1667879018;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1160213989579.7986;454419318919.9578;1002265903865.1044;40050.016253991314;10286.051565204309;-0.0;13240.686187692523;4800440.265039991;830216.787156945;0.0;5650645.654438554;4.603661002260015;0.2859409613180069
5486;2019-07-24 03:39:45.127;641;633;200;201;187;46;241;33;28;40;792;227;48;72;269;244;258;584;182;255;240;2;608;358;363;133;363;307;609;354.0;-1.0;804.0;204.0;0.0;0;0;97;1;0;0;0;0;0;0;1;0;1;0;0;16762.484375;11654.4287109375;0.0;2404.892578125;497.0;298782;539.0;0.0;Calculated values ==>;1563932385.127;337.26;336.46000000000004;293.16;293.26000000000005;291.86;277.76000000000005;274.1680685717883;297.26000000000005;276.46000000000004;275.96000000000004;277.16;352.36;295.86;277.96000000000004;280.36;300.06;297.56;298.96000000000004;331.56;298.66;297.16;327.06;322.86;273.36;241.05796691057077;268.43790593516167;274.1680685717883;291.36;6080000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;6090000.0;0.059000000000000004;0.0;0.13399999999999998;0.034;0.0;0.059000000000000004;0.0;11654.4287109375;0.0;2404.892578125;16762.484375;488340.98253962287;487117.30465113034;253841.8352828742;254229.52773441092;249028.62957584104;430280.9020939914;464634.8729112105;444891.802354063;473598.1776897576;532726.2139607823;470761.84657781647;447740.982777162;451062.10869650164;468281.95141195797;465755.3386178344;416154.2181304253;480124.74322714726;466468.62817080156;464503.06872351485;226195.42121513622;208636.25808486674;469894.2286541028;201941.64639665902;201941.64639665902;273.95223117457914;3335668.30122481;1535601.683614131;226268.35638370266;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1160431898480.5603;454498858670.23584;1002449895815.7474;32555.32089829213;9110.387796753088;-0.0;15491.123917284494;4801045.612040614;830378.5049706905;0.0;5650885.205906142;4.065404825536997;0.2294253075065237
5487;2019-07-24 03:40:45.128;642;634;201;202;187;46;241;33;-5;39;795;227;22;67;269;244;258;586;181;255;240;4;608;358;362;130;362;306;609;-2.0;-1.0;1028.0;80.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16906.193359375;11678.0;0.0;2413.17919921875;496.0;298783;542.0;0.0;Calculated values ==>;1563932445.128;337.36;336.56;293.26000000000005;293.36;291.86;277.76000000000005;274.1680685717883;297.26000000000005;276.46000000000004;272.66;277.06;352.66;295.86;275.36;279.86;300.06;297.56;298.96000000000004;331.76000000000005;298.66;297.16;327.36;322.76000000000005;273.56;240.39332010688793;268.3187672390254;274.1680685717883;291.26000000000005;6080000.0;3579999.9999999995;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;6090000.0;0.0;0.0;0.1713333333333333;0.013333333333333334;0.0;0.0;0.0;11678.0;0.0;2413.17919921875;16906.193359375;488479.9730646073;487257.2554208923;254229.52773441092;254620.07738112705;249028.62957584104;430280.9020939914;464781.3556694665;440211.49694471864;473889.0705746373;533113.5222726;470897.161232346;444222.0935492395;450558.8976513175;468421.5306378192;465755.3386178344;416154.2181304253;480415.72598502465;466611.5614006405;464649.81302044657;227449.86971758792;208218.24852204052;470493.75053752644;202251.2734430388;201941.64639665902;274.0727880341816;3335948.8782151295;1535796.1237604357;226308.5076509753;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1160649402105.2976;454577759985.1405;1002633798880.5253;40770.51829328781;3576.5663612598355;-0.0;0.0;4801656.67088395;830484.2313506232;0.0;5651014.300756841;3.1471521316687503;0.23236559933351028
5488;2019-07-24 03:41:45.128;642;635;202;202;188;45;241;33;-11;40;798;227;-20;50;269;245;258;587;181;256;240;0;606;357;362;136;362;304;607;350.0;-2.0;919.0;61.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15935.40234375;11604.3037109375;0.0;1402.1945800781198;496.0;298784;548.0;0.0;Calculated values ==>;1563932505.128;337.36;336.66;293.36;293.36;291.96000000000004;277.66;274.0616903277293;297.26000000000005;276.46000000000004;272.06;277.16;352.96000000000004;295.86;271.16;278.16;300.06;297.66;298.96000000000004;331.86;298.76000000000005;297.16;327.96000000000004;322.76000000000005;273.16;241.71165711629368;268.0796299477929;274.0616903277293;291.26000000000005;6060000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6070000.0;0.058333333333333334;0.0;0.15316666666666665;0.010166666666666666;0.0;0.058333333333333334;0.0;11604.3037109375;0.0;1402.1945800781198;15935.40234375;488693.1748946016;487612.71186388715;254727.70851208482;254727.70851208482;249471.10603656634;430346.717906069;464781.3556694665;439733.1669821983;473208.68934220774;533574.3662194313;471167.1022015707;438349.7364941574;448583.2367254159;468421.5306378192;466029.4888257932;416866.46692616167;480793.3758895668;466741.49892412685;464649.81302044657;229958.8627652946;208218.24852204052;469290.60212070297;202054.78117747622;202054.78117747622;273.9917665039331;3336222.558179322;1535990.1429580268;226340.30243246944;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1160866602105.2976;454657559985.1405;1002816798880.5253;36404.40609242326;2716.897512922805;-0.0;15318.04352417327;4802299.795253831;830536.6768829081;0.0;5651141.951119542;4.185549862188804;0.18786967655241144
5489;2019-07-24 03:42:45.129;639;634;202;202;189;45;242;32;-15;40;811;227;-17;31;269;245;258;587;180;255;241;-2;607;356;361;137;361;304;609;266.0;-1.0;877.0;5.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15963.0595703125;11562.0087890625;0.0;1390.64453125;496.0;298785;553.0;0.0;Calculated values ==>;1563932565.129;337.06;336.56;293.36;293.36;292.06;277.66;273.955091788801;297.36;276.36;271.66;277.16;354.26;295.86;271.46000000000004;276.26000000000005;300.06;297.66;298.96000000000004;331.86;298.66;297.26000000000005;328.46000000000004;322.76000000000005;272.96000000000004;241.92719264551067;268.0796299477929;273.955091788801;291.16;6070000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;6090000.0;0.044333333333333336;0.0;0.14616666666666667;0.0008333333333333334;0.0;0.044333333333333336;0.0;11562.0087890625;0.0;1390.64453125;15963.0595703125;488169.8252782727;487257.2554208923;254620.07738112705;254620.07738112705;249744.4823621905;430412.23801567365;465058.7251422519;439121.23982878303;473078.44118532055;534927.4761659622;471167.1022015707;438813.5335829557;445912.450752771;468560.8620501192;466173.27820480464;416512.017277047;480561.02651742456;466754.22869122244;464927.5523835209;232049.79005350024;208218.24852204052;468957.112008979;201954.30877200665;201954.30877200665;273.9481013901357;3336488.3831252935;1536183.1987795038;226363.57647959673;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1161083505720.0356;454739461350.04156;1002999201920.3049;34665.899756132145;222.5023360308103;-0.0;11658.480466777131;4802892.05767273;830561.1722898697;0.0;5651366.759232601;3.5936175706906885;0.15516028878335353
5490;2019-07-24 03:43:45.109;634;631;202;202;188;43;242;32;-22;41;817;225;-23;20;268;245;258;587;180;256;241;-3;606;355;360;138;360;303;607;-2.0;-1.0;1029.0;65.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15949.5927734375;11445.134765625;0.0;1395.3469238281198;496.0;298786;558.0;0.0;Calculated values ==>;1563932625.109;336.56;336.26000000000005;293.36;293.36;291.96000000000004;277.46000000000004;273.8482719121499;297.36;276.36;270.96000000000004;277.26000000000005;354.86;295.66;270.86;275.16;299.96000000000004;297.66;298.96000000000004;331.86;298.76000000000005;297.26000000000005;328.96000000000004;322.76000000000005;272.86;242.14157278889297;267.9596281332873;273.8482719121499;291.16;6060000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;6070000.0;0.0;0.0;0.17149999999999999;0.010833333333333334;0.0;0.0;0.0;11445.134765625;0.0;1395.3469238281198;15949.5927734375;487580.99732003553;487053.9913019676;254727.70851208482;254727.70851208482;249471.10603656634;430477.46260093397;465204.3799370688;438264.37560948916;473045.8727645816;535624.4135471277;471063.0763921026;438109.25301780854;444533.65563525405;468571.767609146;466316.7963488316;416866.46692616167;480793.3758895668;467026.0813403542;465073.4646152595;234140.81001818314;208218.24852204052;468721.36417001364;201452.80752149178;201954.30877200665;273.74799740724944;3336754.233248653;1536374.8610671216;226386.78533619794;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1161299733620.1045;454821933850.0678;1003181241220.3628;40613.183927091544;2895.4093636923203;-0.0;0.0;4803519.174261724;830587.1462265098;0.0;5651463.880851854;3.3883926119781655;0.24446654592019887
5491;2019-07-24 03:44:45.150;626;626;201;201;189;43;242;31;-24;40;817;223;-26;14;268;245;258;583;180;256;241;-4;607;355;360;139;360;302;609;320.0;-2.0;968.0;33.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15694.123046875;11171.0537109375;0.0;1376.45544433594;496.0;298787;561.0;0.0;Calculated values ==>;1563932685.15;335.76000000000005;335.76000000000005;293.26000000000005;293.26000000000005;292.06;277.46000000000004;273.8482719121499;297.36;276.26000000000005;270.76000000000005;277.16;354.86;295.46000000000004;270.56;274.56;299.96000000000004;297.66;298.96000000000004;331.46000000000004;298.76000000000005;297.26000000000005;329.26000000000005;322.76000000000005;272.76000000000005;242.35481222062532;267.8393353686513;273.8482719121499;291.16;6070000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;6090000.0;0.05333333333333334;0.0;0.16133333333333333;0.0055000000000000005;0.0;0.05333333333333334;0.0;11171.0537109375;0.0;1376.45544433594;15694.123046875;486353.28749795817;486134.75604373054;254229.52773441092;254229.52773441092;249744.4823621905;430477.46260093397;465204.3799370688;438179.53515710204;472817.310826017;535697.244112497;470959.35768479214;437869.15320432716;443867.07844128745;468571.767609146;466316.7963488316;416512.017277047;479979.0597707802;467026.0813403542;465073.4646152595;235395.46725036926;208218.24852204052;468485.0186495222;201601.52284457174;201601.52284457174;273.80605563005406;3337018.1110744323;1536563.4580914564;226409.89947318975;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1161515881220.5645;454905090635.2448;1003362865245.7494;38167.91931975489;1467.8592269272278;-0.0;14051.836894436681;4804176.1320714615;830623.5316445663;0.0;5651581.059510294;4.278746863360931;0.18928946956665244
5492;2019-07-24 03:45:45.120;620;621;201;201;189;43;242;31;-26;40;812;221;-27;9;268;246;258;581;180;256;241;-5;606;355;360;140;360;301;607;-1.0;-1.0;844.0;50.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15371.7861328125;10899.587890625;0.0;1376.92565917969;495.0;298788;563.0;0.0;Calculated values ==>;1563932745.12;335.16;335.26000000000005;293.26000000000005;293.26000000000005;292.06;277.46000000000004;273.8482719121499;297.36;276.26000000000005;270.56;277.16;354.36;295.26000000000005;270.46000000000004;274.06;299.96000000000004;297.76000000000005;298.96000000000004;331.26000000000005;298.76000000000005;297.26000000000005;329.46000000000004;322.66;272.66;242.56692532238324;267.7187500070086;273.8482719121499;291.16;6060000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;6070000.0;0.0;0.0;0.14066666666666666;0.008333333333333333;0.0;0.0;0.0;10899.587890625;0.0;1376.92565917969;15371.7861328125;485619.09584029665;485649.97169670934;254335.2497328728;254335.2497328728;249831.34346596786;430477.46260093397;465204.3799370688;438095.2167564963;472686.4266018815;535250.8577385561;470855.9467420913;437940.2675631159;443343.77367153234;468571.767609146;466446.0373839678;416866.46692616167;479921.96598566807;467026.0813403542;465073.4646152595;236231.924509345;207800.24178383037;468248.0702149028;201461.5179371233;201601.52284457174;273.751399459129;3337276.864208736;1536747.288143153;226432.83284321756;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1161731773219.809;454988748784.95215;1003543674795.1168;33286.47363392513;2223.221268981496;-0.0;0.0;4804771.287617356;830654.2752690893;0.0;5651698.099601352;2.892490181259285;0.20762418048361264
5493;2019-07-24 03:46:45.141;614;615;200;200;189;44;242;31;-25;40;805;220;-27;7;268;246;258;578;180;256;241;-5;606;356;360;139;361;302;608;428.0;-2.0;1000.0;56.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;15254.7841796875;10731.2880859375;0.0;1384.0729980468802;496.0;298789;563.0;0.0;Calculated values ==>;1563932805.141;334.56;334.66;293.16;293.16;292.06;277.56;273.955091788801;297.36;276.26000000000005;270.66;277.16;353.66;295.16;270.46000000000004;273.86;299.96000000000004;297.76000000000005;298.96000000000004;330.96000000000004;298.76000000000005;297.26000000000005;329.46000000000004;322.76000000000005;272.66;242.35481222062532;267.8393353686513;273.955091788801;291.16;6060000.0;3560000.0;3600000.0;1390000.0;3610000.0;3020000.0;6080000.0;0.07133333333333333;0.0;0.16666666666666666;0.009333333333333334;0.0;0.07133333333333333;0.0;10731.2880859375;0.0;1384.0729980468802;15254.7841796875;484771.9527592241;484691.4010054837;253893.63640226962;253893.63640226962;249787.81796269777;430412.23801567365;465204.3799370688;438024.4983934438;472817.310826017;534450.2070569273;470601.0756044212;437713.4967235476;442846.63139517745;468432.45176751877;466302.76539371355;416866.46692616167;479366.68055879767;467026.0813403542;465073.4646152595;236231.924509345;208218.24852204052;468386.10659383785;201805.0435579288;201805.0435579288;273.88994077618014;3337532.1749561285;1536927.608533454;226455.8492183302;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1161947848820.338;455072478080.15704;1003724638110.5596;39369.9091392525;2488.089921668485;-0.0;18779.81403542292;4805376.96938973;830693.5499370984;0.0;5651854.652826487;5.005035564024802;0.2055749220652169
