;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5494;2019-07-24 03:47:45.101;609;610;199;199;188;45;242;31;-26;40;800;219;-26;5;268;246;258;576;179;256;241;-4;608;356;361;140;361;302;609;435.0;-1.0;1153.0;125.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;15044.0771484375;10785.49609375;0.0;1374.69592285156;496.0;298790;563.0;0.0;Calculated values ==>;1563932865.101;334.06;334.16;293.06;293.06;291.96000000000004;277.66;273.955091788801;297.36;276.26000000000005;270.56;277.16;353.16;295.06;270.56;273.66;299.96000000000004;297.76000000000005;298.96000000000004;330.76000000000005;298.76000000000005;297.26000000000005;329.46000000000004;322.76000000000005;272.76000000000005;242.56692532238324;267.8393353686513;273.955091788801;291.06;6080000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6090000.0;0.0725;0.0;0.19216666666666665;0.020833333333333332;0.0;0.0725;0.0;10785.49609375;0.0;1374.69592285156;15044.0771484375;483838.9024413703;483869.22839769244;253456.9166376319;253456.9166376319;249385.5454454017;430412.23801567365;465058.7251422519;437869.15320432716;472686.4266018815;533930.2854963114;470481.5131215129;437869.15320432716;442552.9904358224;468432.45176751877;466302.76539371355;416154.2181304253;478955.6315589422;466883.92173941486;464927.5523835209;236231.924509345;208218.24852204052;468347.1497546473;201655.6157262148;201655.6157262148;273.83166092668563;3337784.4971403494;1537106.7955307087;226478.8236328583;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1162164004620.4753;455156122280.21027;1003905717310.6748;45392.36811871059;5556.073625592342;-0.0;19087.215407654687;4806082.850799122;830760.5399435707;0.0;5652170.001032994;5.7594203328649956;0.2749161080154275
5495;2019-07-24 03:48:45.142;604;606;198;198;187;45;242;32;-25;40;796;219;-26;3;269;246;258;573;179;256;241;-3;600;359;361;141;364;302;602;250.0;-1.0;1454.0;142.0;3.0;0;100;82;1;0;0;0;0;0;0;1;0;0;1;0;14832.970703125;10525.1376953125;0.0;1377.74743652344;496.0;298791;562.0;0.0;Calculated values ==>;1563932925.142;333.56;333.76000000000005;292.96000000000004;292.96000000000004;291.86;277.66;274.27422755570615;297.36;276.36;270.66;277.16;352.76;295.06;270.56;273.46000000000004;300.06;297.76000000000005;298.96000000000004;330.46000000000004;298.76000000000005;297.26000000000005;329.36;322.76000000000005;272.86;242.77792619122317;267.8393353686513;274.27422755570615;291.06;6000000.0;3590000.0;3610000.0;1410000.0;3640000.0;3020000.0;6020000.0;0.041666666666666664;0.0;0.24233333333333332;0.023666666666666666;0.0005;0.042166666666666665;0.0;10525.1376953125;0.0;1377.74743652344;14832.970703125;484026.03002721496;484085.1921874217;253430.46514648534;253430.46514648534;249326.84785206558;430214.79039162316;465058.7251422519;438024.4983934438;472555.3283204977;533514.2078025887;470481.5131215129;437869.15320432716;442258.39573455596;468142.12313909776;465871.32459077286;418927.3406521457;479345.0840459916;466883.92173941486;464927.5523835209;235813.6939595721;208218.24852204052;468308.25738961285;202431.38339554032;203036.11559021557;274.14739190272644;3338033.6426718426;1537284.5054975103;226501.7763344466;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1162380752630.076;455240479885.0548;1004087041130.3407;57092.06486782528;6292.41935119305;-0.0;11043.088918117706;4806937.4713310115;830859.344855447;0.0;5652421.258477257;6.252901906788046;0.3734148706956777
5496;2019-07-24 03:49:45.112;598;600;198;198;187;47;242;33;-25;41;791;219;-26;1;269;245;258;563;179;256;241;-2;602;359;361;142;364;303;604;179.0;-2.0;1059.0;176.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;1;0;14825.3603515625;10528.54296875;0.0;1378.0534667968802;497.0;298792;561.0;0.0;Calculated values ==>;1563932985.112;332.96000000000004;333.16;292.96000000000004;292.96000000000004;291.86;277.86;274.27422755570615;297.36;276.46000000000004;270.66;277.26000000000005;352.26;295.06;270.56;273.26000000000005;300.06;297.66;298.96000000000004;329.46000000000004;298.76000000000005;297.26000000000005;329.26000000000005;322.86;272.96000000000004;242.98782864720522;267.9596281332873;274.27422755570615;291.06;6020000.0;3590000.0;3610000.0;1420000.0;3640000.0;3030000.0;6040000.0;0.029833333333333333;0.0;0.1765;0.029333333333333333;0.0;0.029833333333333333;0.0;10528.54296875;0.0;1378.0534667968802;14825.3603515625;482947.91919211065;483006.5676692303;253327.50379903268;253327.50379903268;249240.72287810143;430214.79039162316;465058.7251422519;437798.07955487026;472522.5091947854;532919.5893767184;470345.49772763794;437642.0229114993;441753.0823843035;468142.12313909776;465741.0905809244;418252.4150087376;477641.2367519241;466883.92173941486;464927.5523835209;235395.46725036926;208636.25808486674;468269.4296827956;202228.7020971418;202228.7020971418;274.06856828183555;3338280.6718543703;1537459.8651127918;226524.72985948145;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1162597244330.1792;455325337435.0953;1004268450380.4272;41577.995121289074;7803.86134251251;-0.0;7837.182366876977;4807759.310706063;830976.755126781;0.0;5652578.515403576;4.805658706954439;0.3153178243880229
5497;2019-07-24 03:50:45.113;591;595;199;199;187;47;242;33;-24;41;786;219;-26;2;269;245;258;559;179;256;241;-1;607;358;361;142;363;303;608;394.0;-1.0;1027.0;172.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;1;0;14923.3603515625;10622.4228515625;0.0;1370.361328125;497.0;298793;560.0;0.0;Calculated values ==>;1563933045.113;332.26000000000005;332.66;293.06;293.06;291.86;277.86;274.1680685717883;297.36;276.46000000000004;270.76000000000005;277.26000000000005;351.76;295.06;270.56;273.36;300.06;297.66;298.96000000000004;329.06;298.76000000000005;297.26000000000005;329.16;322.86;273.06;242.98782864720522;267.9596281332873;274.1680685717883;291.06;6070000.0;3579999.9999999995;3610000.0;1420000.0;3629999.9999999995;3030000.0;6080000.0;0.06566666666666666;0.0;0.17116666666666666;0.028666666666666667;0.0;0.06566666666666666;0.0;10622.4228515625;0.0;1370.361328125;14923.3603515625;481371.80869376956;481833.6652821494;253507.82799656468;253507.82799656468;249070.6869886876;430280.9020939914;465058.7251422519;437953.82195464283;472522.5091947854;532398.8138589857;470345.49772763794;437642.0229114993;441901.5654153896;468281.95141195797;465885.42676947766;416512.017277047;476564.37724667357;466883.92173941486;464927.5523835209;234977.24436692704;208636.25808486674;468368.779352971;202047.93481079835;202047.93481079835;273.99364292540804;3338528.5819916967;1537636.1260987157;226547.6336978024;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1162813847939.9175;455410538854.9924;1004450253410.2076;40379.224349454715;7634.530876875615;-0.0;17262.428220608777;4808442.298917108;831105.4105393416;0.0;5652787.682310943;5.44295490262379;0.2830004109214684
5498;2019-07-24 03:51:45.093;586;590;200;200;187;47;242;33;-24;41;782;219;-25;1;270;245;258;557;180;256;241;0;607;358;362;144;363;304;609;530.0;-1.0;773.0;109.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;1;0;14911.1005859375;10622.5263671875;0.0;1379.63916015625;498.0;298794;559.0;0.0;Calculated values ==>;1563933105.093;331.76000000000005;332.16;293.16;293.16;291.86;277.86;274.1680685717883;297.36;276.46000000000004;270.76000000000005;277.26000000000005;351.36;295.06;270.66;273.26000000000005;300.16;297.66;298.96000000000004;328.86;298.76000000000005;297.26000000000005;329.06;322.96000000000004;273.16;243.40439225979637;268.0796299477929;274.1680685717883;291.16;6070000.0;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;3040000.0;6090000.0;0.08833333333333333;0.0;0.12883333333333333;0.018166666666666668;0.0;0.08833333333333333;0.0;10622.5263671875;0.0;1379.63916015625;14911.1005859375;480648.4567988062;480996.1720237438;253841.8352828742;253841.8352828742;249028.62957584104;430280.9020939914;464912.7873590418;437727.04723144654;472259.5391352755;531907.1257792506;470209.2475916673;437570.5891863215;441542.48092842754;468410.7303370065;465885.42676947766;416512.017277047;476144.1392304201;466741.49892412685;464781.3556694665;234559.02529450474;209054.2704885073;468191.96898575197;202182.4249252374;202182.4249252374;274.0460018987649;3338777.1196260857;1537813.1083285138;226570.54272965514;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1163030675639.9863;455496310255.01965;1004632292710.2655;30345.99884044994;4832.506717099348;-0.0;23196.238882406906;4809031.479318258;831209.2678886645;0.0;5653124.725485055;4.863684333211771;0.1792303058194469
5499;2019-07-24 03:52:45.094;583;586;200;200;187;47;242;33;-23;42;777;219;-25;1;270;245;258;555;180;256;241;2;609;357;362;144;362;304;611;-3.0;-2.0;712.0;24.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;15093.0107421875;10764.1396484375;0.0;1374.38488769531;499.0;298795;557.0;0.0;Calculated values ==>;1563933165.094;331.46000000000004;331.76000000000005;293.16;293.16;291.86;277.86;274.0616903277293;297.36;276.46000000000004;270.86;277.36;350.86;295.06;270.66;273.26000000000005;300.16;297.66;298.96000000000004;328.66;298.76000000000005;297.26000000000005;328.86;323.06;273.36;243.40439225979637;268.0796299477929;274.0616903277293;291.16;6090000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;6110000.0;0.0;0.0;0.11866666666666667;0.004;0.0;0.0;0.0;10764.1396484375;0.0;1374.38488769531;15093.0107421875;479979.0597707802;480182.4893894192;253739.03739851213;253739.03739851213;248945.0453604119;430346.717906069;464912.7873590418;437883.18805776763;472358.32031004626;531385.6704624288;470209.2475916673;437570.5891863215;441542.48092842754;468550.0769906653;466029.4888257932;415792.98109022394;475599.2634225687;466741.49892412685;464781.3556694665;233722.59852315116;209472.28574929133;468391.23042935226;202105.12129567759;202182.4249252374;274.0113625626378;3339027.1580550824;1537991.3335161738;226593.4933126207;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1163247879260.587;455582711695.2586;1004814695750.77;27978.99725576802;1065.1444365346986;-0.0;0.0;4809517.529054431;831258.4158008656;0.0;5653318.030697976;2.3927242232650983;0.16595637005512728
5500;2019-07-24 03:53:45.124;580;583;199;199;187;46;242;33;-23;42;772;219;-24;1;269;245;258;553;180;256;241;4;607;357;362;144;362;305;609;228.0;-1.0;731.0;112.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;15186.2392578125;10854.7900390625;0.0;1381.53576660156;500.0;298796;555.0;0.0;Calculated values ==>;1563933225.124;331.16;331.46000000000004;293.06;293.06;291.86;277.76000000000005;274.0616903277293;297.36;276.46000000000004;270.86;277.36;350.36;295.06;270.76000000000005;273.26000000000005;300.06;297.66;298.96000000000004;328.46000000000004;298.76000000000005;297.26000000000005;328.66;323.16;273.56;243.40439225979637;268.19934244402924;274.0616903277293;291.16;6070000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6090000.0;0.038;0.0;0.12183333333333332;0.018666666666666668;0.0;0.038;0.0;10854.7900390625;0.0;1381.53576660156;15186.2392578125;479776.28446661704;479979.0597707802;253456.9166376319;253456.9166376319;249028.62957584104;430346.717906069;464912.7873590418;437656.05685647397;472358.32031004626;530788.4338752198;470072.7615667927;437499.1961693786;441331.01728135947;468421.5306378192;466029.4888257932;416512.017277047;475545.66367383825;466741.49892412685;464781.3556694665;232886.18681767926;209890.3038832737;468590.4005405076;201840.45209664927;201840.45209664927;273.90826274676857;3339279.611301837;1538171.5813423574;226616.47080106495;1129868.1512813582;0;133;134;220;203;207;162;1;143;154;1163465187860.4834;455669154895.2174;1004997487100.6829;28730.201179905307;4979.332370952022;-0.0;9991.754335767055;4809990.341996163;831308.8116262241;0.0;5653401.336949711;3.57143872929532;0.1978276938262943
5501;2019-07-24 03:54:45.115;578;580;198;198;187;46;242;33;-21;41;765;219;-23;6;269;245;258;550;179;256;241;4;610;357;362;135;362;307;612;-2.0;-1.0;627.0;106.0;0.0;0;1;91;1;0;0;0;0;0;0;1;0;1;0;0;16522.708984375;11334.583984375;0.0;2424.15576171875;501.0;298797;553.0;0.0;Calculated values ==>;1563933285.115;330.96000000000004;331.16;292.96000000000004;292.96000000000004;291.86;277.76000000000005;274.0616903277293;297.36;276.46000000000004;271.06;277.26000000000005;349.66;295.06;270.86;273.76000000000005;300.06;297.66;298.96000000000004;328.16;298.76000000000005;297.26000000000005;328.46000000000004;323.26000000000005;273.56;241.49495122638035;268.43790593516167;274.0616903277293;291.06;6100000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;6120000.0;0.0;0.0;0.1045;0.017666666666666667;0.0;0.0;0.0;11334.583984375;0.0;2424.15576171875;16522.708984375;479130.5811795345;479187.678985059;252926.03972239755;252926.03972239755;248903.5154334357;430346.717906069;464912.7873590418;437514.20447033056;473436.17305719486;529905.1787626159;469799.0772168898;437198.53567211574;441657.1800723928;468421.5306378192;466029.4888257932;415428.2138902474;474722.79729114735;466741.49892412685;464781.3556694665;232049.79005350024;210308.32490665457;469819.3315087438;201711.44717305986;201840.45209664927;273.85794629386277;3339543.812900726;1538356.4650556413;226648.1801399866;1129868.1512813582;0;133;134;220;203;207;162;1;143;155;1163682355280.2556;455752842340.1296;1005181059560.4902;24641.388137564787;4736.57262326375;-0.0;0.0;4810435.038525522;831389.7653562097;0.0;5653484.589079395;2.1352217792453883;0.172136386119642
5502;2019-07-24 03:55:45.095;578;579;198;198;186;46;242;32;-18;40;743;219;-16;10;269;245;258;550;179;256;241;4;610;358;362;127;363;306;612;484.0;-1.0;649.0;223.0;0.0;0;1;94;1;0;0;0;0;0;0;1;0;1;0;0;16779.71875;11540.05859375;0.0;2441.95556640625;502.0;298798;551.0;0.0;Calculated values ==>;1563933345.095;330.96000000000004;331.06;292.96000000000004;292.96000000000004;291.76000000000005;277.76000000000005;274.1680685717883;297.36;276.36;271.36;277.16;347.46000000000004;295.06;271.56;274.16;300.06;297.66;298.96000000000004;328.16;298.76000000000005;297.26000000000005;328.26000000000005;323.36;273.56;239.71726792356844;268.3187672390254;274.1680685717883;291.06;6100000.0;3579999.9999999995;3620000.0000000005;1270000.0;3629999.9999999995;3060000.0;6120000.0;0.08066666666666666;0.0;0.10816666666666667;0.03716666666666667;0.0;0.08066666666666666;0.0;11540.05859375;0.0;2441.95556640625;16779.71875;479130.5811795345;479040.8832486016;252926.03972239755;252926.03972239755;248550.3872624521;430280.9020939914;464912.7873590418;438210.9650467479;474371.58956060285;527678.986846941;469936.0384969846;438522.0130485024;442461.82273329195;468281.95141195797;465885.42676947766;415428.2138902474;474722.79729114735;466741.49892412685;464781.3556694665;231213.40812182956;210726.34883551928;470895.6311750498;201924.78668002924;201924.78668002924;273.945659744957;3339821.2406251905;1538547.0235365124;226688.71755075795;1129868.1512813582;0;133;134;220;203;207;162;1;143;155;1163899482880.3247;455831416140.15454;1005364898260.5487;25558.2882933334;9996.749720398266;-0.0;21203.763231814602;4810853.229719033;831512.5021165506;0.0;5653661.228207041;4.059415231268225;0.1924593574559141
5503;2019-07-24 03:56:45.126;578;579;197;197;185;46;242;33;-1;40;748;221;9;11;270;245;258;549;180;256;241;5;608;359;362;135;364;305;610;526.0;-1.0;658.0;188.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15692.38671875;11508.1669921875;0.0;1398.3903808593802;502.0;298799;549.0;0.0;Calculated values ==>;1563933405.126;330.96000000000004;331.06;292.86;292.86;291.66;277.76000000000005;274.27422755570615;297.36;276.46000000000004;273.06;277.16;347.96000000000004;295.26000000000005;274.06;274.26000000000005;300.16;297.66;298.96000000000004;328.06;298.76000000000005;297.26000000000005;328.06;323.36;273.66;241.49495122638035;268.19934244402924;274.27422755570615;291.16;6080000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;3050000.0;6100000.0;0.08766666666666666;0.0;0.10966666666666666;0.03133333333333333;0.0;0.08766666666666666;0.0;11508.1669921875;0.0;1398.3903808593802;15692.38671875;479366.68055879767;479277.11311682477;252646.11620058934;252646.11620058934;248279.99748742703;430214.79039162316;464912.7873590418;441030.91413852724;473338.7274854557;528279.7451289311;470313.0473591377;442521.2416164823;442816.332836664;468271.1358727367;465741.0905809244;416154.2181304253;474820.5749416582;466741.49892412685;464781.3556694665;230377.04089860234;210726.34883551928;469917.4077512355;202289.27058362844;202289.27058362844;274.0921344660642;3340091.981314095;1538739.191318154;226720.73696842074;1129868.1512813582;0;133;134;220;203;207;162;1;143;155;1164116795099.9587;455910056750.0221;1005548292965.2399;26182.000243187234;8385.681631251688;-0.0;23011.806125858468;4811284.621560131;831665.7681908023;0.0;5654029.88165699;4.461258439104934;0.18963794994740632
5504;2019-07-24 03:57:45.156;581;579;198;198;184;46;242;33;10;41;772;222;19;16;270;245;258;548;179;256;241;6;607;358;363;138;363;304;609;294.0;-1.0;765.0;113.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;15557.0791015625;11381.6376953125;0.0;1391.99938964844;502.0;298800;547.0;0.0;Calculated values ==>;1563933465.156;331.26000000000005;331.06;292.96000000000004;292.96000000000004;291.56;277.76000000000005;274.1680685717883;297.36;276.46000000000004;274.16;277.26000000000005;350.36;295.36;275.06;274.76000000000005;300.16;297.66;298.96000000000004;327.96000000000004;298.76000000000005;297.26000000000005;327.86;323.36;273.76000000000005;242.14157278889297;268.0796299477929;274.1680685717883;291.06;6070000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;6090000.0;0.049;0.0;0.1275;0.01883333333333333;0.0;0.049;0.0;11381.6376953125;0.0;1391.99938964844;15557.0791015625;479921.96598566807;479395.03086439683;253074.69239035257;253074.69239035257;247969.5440304622;430280.9020939914;464766.5650395172;442875.1821116291;473045.8727645816;530863.9974095965;470568.9554260146;444188.7006036905;443752.90924145415;468410.7303370065;465885.42676947766;416512.017277047;474794.1927197695;466598.81152663083;464634.8729112105;229540.68826423294;210726.34883551928;469608.95739645907;202165.04795829946;202165.04795829946;274.03923934807784;3340352.523735248;1538930.035064645;226744.00184312125;1129868.1512813582;0;133;134;220;203;207;162;1;143;155;1164334403849.855;455991997699.98303;1005731084315.1527;30690.54210454953;5036.860294418671;-0.0;12861.021422692642;4811758.79638173;831777.6786340543;0.0;5654328.9713565335;3.803804938130464;0.19296986257609608
5505;2019-07-24 03:58:45.107;584;581;199;199;184;45;242;33;13;42;784;222;27;24;270;245;258;545;178;256;241;7;603;357;362;141;362;303;605;256.0;-1.0;577.0;127.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;15338.15625;11177.3486328125;0.0;1384.6496582031198;502.0;298801;546.0;0.0;Calculated values ==>;1563933525.107;331.56;331.26000000000005;293.06;293.06;291.56;277.66;274.0616903277293;297.36;276.46000000000004;274.46000000000004;277.36;351.56000000000006;295.36;275.86;275.56;300.16;297.66;298.96000000000004;327.66;298.76000000000005;297.26000000000005;327.76000000000005;323.36;273.86;242.77792619122317;267.9596281332873;274.0616903277293;290.96000000000004;6030000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6050000.0;0.042666666666666665;0.0;0.09616666666666666;0.021166666666666667;0.0;0.042666666666666665;0.0;11177.3486328125;0.0;1384.6496582031198;15338.15625;480823.7154546173;480156.11038257316;253662.15044719487;253662.15044719487;248131.57239764958;430346.717906069;464912.7873590418;443518.9199794291;472751.9947874012;532190.4455563852;470704.5923129879;445537.8252269786;445108.7251088686;468550.0769906653;466029.4888257932;417910.54934864835;474840.37962955155;466741.49892412685;464781.3556694665;229122.51738040973;210726.34883551928;469299.3162826378;201777.7223283626;201777.7223283626;273.883801127974;3340609.7737715202;1539117.873091614;226767.1216886297;1129868.1512813582;0;133;134;220;203;207;162;1;143;155;1164551726225.6294;456075629345.281;1005913035600.801;23247.445174110893;5662.540405365493;-0.0;11221.4883558871;4812207.912532683;831866.7674915041;0.0;5654529.4950438775;3.1946727746385415;0.16765988633126486
5506;2019-07-24 03:59:45.127;589;584;199;200;185;44;242;32;14;42;785;220;35;33;270;245;258;542;177;256;242;8;604;356;361;143;361;302;606;-2.0;-1.0;394.0;0.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15275.2041015625;11040.095703125;0.0;1372.44079589844;502.0;298802;544.0;0.0;Calculated values ==>;1563933585.127;332.06;331.56;293.06;293.16;291.66;277.56;273.955091788801;297.36;276.36;274.56;277.36;351.66;295.16;276.66;276.46000000000004;300.16;297.66;298.96000000000004;327.36;298.76000000000005;297.36;327.56;323.36;273.96000000000004;243.1966462407574;267.8393353686513;273.955091788801;290.86;6040000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;6060000.0;0.0;0.0;0.06566666666666666;0.0;0.0;0.0;0.0;11040.095703125;0.0;1372.44079589844;15275.2041015625;481429.29740303603;480474.79967604857;253610.44188683046;253998.0585067323;248443.7127289093;430412.23801567365;465058.7251422519;443867.07844128745;472489.7604950056;532369.3337608792;470601.0756044212;446865.2917148446;446583.57048168074;468689.177056728;466173.27820480464;417565.6532815999;474263.80267781415;466883.92173941486;465058.7251422519;228286.1864045524;210726.34883551928;469125.32372254826;201972.2588119733;201777.7223283626;273.955091788801;3340864.9701448143;1539303.0801761446;226790.10510099118;1129868.1512813582;0;133;134;220;203;207;162;1;143;155;1164768698525.5605;456160857745.2539;1006094596100.7433;15884.426488991629;0.0;-0.0;0.0;4812534.120162749;831913.9710574794;0.0;5654623.038617615;1.2797083408569507;0.08297138830890223
5507;2019-07-24 04:00:45.118;594;588;200;200;185;43;243;31;16;41;779;218;38;38;269;245;258;544;177;256;242;8;604;355;359;144;360;301;606;200.0;-1.0;460.0;76.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14949.615234375;10739.541015625;0.0;1361.68737792969;502.0;298803;543.0;0.0;Calculated values ==>;1563933645.118;332.56;331.96000000000004;293.16;293.16;291.66;277.46000000000004;273.8482719121499;297.46000000000004;276.26000000000005;274.76000000000005;277.26000000000005;351.06000000000006;294.96000000000004;276.96000000000004;276.96000000000004;300.06;297.66;298.96000000000004;327.56;298.76000000000005;297.36;327.46000000000004;323.36;273.96000000000004;243.40439225979637;267.7187500070086;273.8482719121499;290.86;6040000.0;3550000.0;3590000.0;1440000.0;3600000.0;3010000.0;6060000.0;0.03333333333333333;0.0;0.07666666666666666;0.012666666666666666;0.0;0.03333333333333333;0.0;10739.541015625;0.0;1361.68737792969;14949.615234375;482148.0176991052;481053.96774301294;253998.0585067323;253998.0585067323;248443.7127289093;430477.46260093397;465480.30547409743;444357.3337933654;472259.5391352755;531819.4597172331;470497.8680624812;447476.5257139904;447476.5257139904;468699.94687233196;466316.7963488316;417565.6532815999;474565.3459530825;467167.9790832604;465349.75327765616;227868.02628245065;210726.34883551928;468988.4700171027;201371.97471855825;201371.97471855825;273.7164173028193;3341116.8058579923;1539484.5499240647;226812.88608475562;1129868.1512813582;0;133;134;220;203;207;162;1;143;155;1164984666125.334;456246944830.1636;1006275468965.5535;18628.877529068548;3389.80894044823;-0.0;8799.259285303264;4812821.687887634;831942.2152280257;0.0;5654696.354779175;2.5466791264954707;0.12395048330364358
5508;2019-07-24 04:01:45.128;600;592;199;199;186;42;243;31;19;41;771;217;40;42;269;246;258;546;177;256;242;8;603;355;360;145;360;300;605;653.0;-1.0;504.0;71.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14632.205078125;10323.8837890625;0.0;1346.95043945312;502.0;298804;541.0;0.0;Calculated values ==>;1563933705.128;333.16;332.36;293.06;293.06;291.76000000000005;277.36;273.8482719121499;297.46000000000004;276.26000000000005;275.06;277.26000000000005;350.26;294.86;277.16;277.36;300.06;297.76000000000005;298.96000000000004;327.76000000000005;298.76000000000005;297.36;327.26000000000005;323.36;273.96000000000004;243.61107973660833;267.5978703862781;273.8482719121499;290.86;6030000.0;3550000.0;3600000.0;1450000.0;3600000.0;3000000.0;6050000.0;0.10883333333333334;0.0;0.084;0.011833333333333333;0.0;0.10883333333333334;0.0;10323.8837890625;0.0;1346.95043945312;14632.205078125;483119.80126456183;481746.08451382414;253662.15044719487;253662.15044719487;248840.50804567497;430477.46260093397;465335.1870322967;444986.9139214678;472127.72840069426;531061.7427530512;470514.32886227703;447944.02171589236;448221.35771391523;468699.94687233196;466446.0373839678;417910.54934864835;474990.5430005268;467026.0813403542;465204.3799370688;227031.71669481136;210726.34883551928;468851.372396877;201520.31715337333;201520.31715337333;273.77435989288307;3341363.3621130856;1539660.1077188326;226835.46182856054;1129868.1512813582;0;133;134;220;203;207;162;1;143;155;1165200402075.2998;456333659280.1498;1006455799015.5248;20451.194128519935;3163.4174870481265;-0.0;28697.615499625525;4813147.409429273;831996.8345499495;0.0;5655008.8808146585;4.482304014513196;0.08833040470064407
5509;2019-07-24 04:02:45.129;605;596;198;198;186;43;243;30;24;40;763;217;43;47;269;246;258;547;178;256;242;8;603;355;360;145;360;299;606;287.0;-2.0;492.0;65.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;14306.2373046875;9886.0947265625;0.0;1341.07971191406;501.0;298805;540.0;0.0;Calculated values ==>;1563933765.129;333.66;332.76000000000005;292.96000000000004;292.96000000000004;291.76000000000005;277.46000000000004;273.8482719121499;297.46000000000004;276.16;275.56;277.16;349.46000000000004;294.86;277.46000000000004;277.86;300.06;297.76000000000005;298.96000000000004;327.86;298.76000000000005;297.36;327.16;323.26000000000005;273.96000000000004;243.61107973660833;267.47669482898436;273.8482719121499;290.96000000000004;6030000.0;3550000.0;3600000.0;1450000.0;3600000.0;2990000.0;6060000.0;0.04783333333333333;0.0;0.082;0.010833333333333334;0.0;0.04783333333333333;0.0;9886.0947265625;0.0;1341.07971191406;14306.2373046875;483831.1923958877;482206.4064976304;253225.603818758;253225.603818758;248798.53896410952;430477.46260093397;465335.1870322967;445894.0746071401;472028.77388759464;530304.413884885;470650.0507916235;448546.3990931623;449096.5729453799;468699.94687233196;466446.0373839678;417910.54934864835;475016.5072155834;467026.0813403542;465204.3799370688;226613.5671989835;210308.32490665457;468851.372396877;201465.04306899893;201465.04306899893;273.7527762262412;3341604.519818546;1539828.5270132008;226857.8624531324;1129868.1512813582;0;133;134;220;203;207;162;1;143;155;1165416405675.0388;456420660730.0447;1006635502010.3077;20043.180586127575;2896.685234385346;-0.0;12615.531613522673;4813484.868175706;832047.3362475814;0.0;5655353.162778122;3.1669052288155397;0.12653533782564147
5510;2019-07-24 04:03:45.119;610;600;197;198;185;43;243;30;33;39;744;217;47;58;269;246;258;551;178;256;242;5;603;355;359;132;360;300;606;453.0;-1.0;472.0;164.0;0.0;0;1;70;1;0;0;0;0;0;0;1;0;1;0;0;15132.015625;9841.9384765625;0.0;2375.041015625;501.0;298806;538.0;0.0;Calculated values ==>;1563933825.119;334.16;333.16;292.86;292.96000000000004;291.66;277.46000000000004;273.8482719121499;297.46000000000004;276.16;276.46000000000004;277.06;347.56000000000006;294.86;277.86;278.96000000000004;300.06;297.76000000000005;298.96000000000004;328.26000000000005;298.76000000000005;297.36;326.96000000000004;323.26000000000005;273.66;240.83765695389522;267.5978703862781;273.8482719121499;290.96000000000004;6030000.0;3550000.0;3590000.0;1320000.0;3600000.0;3000000.0;6060000.0;0.0755;0.0;0.07866666666666666;0.02733333333333333;0.0;0.0755;0.0;9841.9384765625;0.0;2375.041015625;15132.015625;484539.7767832024;482779.75046920107;252843.4645091159;253225.603818758;248443.7127289093;430477.46260093397;465480.30547409743;446967.6594324875;473630.5699406402;528247.2471435006;470514.32886227703;448911.6385699624;450415.47969397355;468699.94687233196;466446.0373839678;417910.54934864835;475615.9356750233;467167.9790832604;465349.75327765616;225777.27872811773;210308.32490665457;470322.2810237028;201211.53017812732;201211.53017812732;273.6536860552087;3341849.7977065365;1539992.8998898736;226888.82496458804;1129868.1512813582;0;133;134;220;203;207;162;1;143;156;1165632069725.073;456503746880.05786;1006815172060.3363;19332.815501343;7355.693856445729;-0.0;19942.435844014424;4813812.946787603;832132.7585006031;0.0;5655624.433954245;3.816896413030951;0.15392718888228413
5511;2019-07-24 04:04:45.090;614;603;197;198;186;44;243;31;40;38;736;218;50;62;269;246;258;553;179;256;242;3;605;356;360;126;361;300;607;603.0;-1.0;852.0;132.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;14458.08203125;9519.177734375;0.0;2390.23510742188;500.0;298807;537.0;0.0;Calculated values ==>;1563933885.09;334.56;333.46000000000004;292.86;292.96000000000004;291.76000000000005;277.56;273.955091788801;297.46000000000004;276.26000000000005;277.16;276.96000000000004;346.76;294.96000000000004;278.16;279.36;300.06;297.76000000000005;298.96000000000004;328.46000000000004;298.76000000000005;297.36;326.86;323.16;273.46000000000004;239.4893008659735;267.5978703862781;273.955091788801;291.06;6050000.0;3560000.0;3600000.0;1260000.0;3610000.0;3000000.0;6070000.0;0.1005;0.0;0.142;0.022000000000000002;0.0;0.1005;0.0;9519.177734375;0.0;2390.23510742188;14458.08203125;484882.9663410617;483095.4834178281;252793.75835164502;253175.04441338792;248756.7468810113;430412.23801567365;465335.1870322967;447944.02171589236;474307.44796210685;527412.0313022314;470633.6200512056;449323.756237676;450957.510986099;468560.8620501192;466302.76539371355;417217.651825742;475791.87423745426;467026.0813403542;465204.3799370688;225359.1397227605;209890.3038832737;470932.45348585787;201691.5409349318;201691.5409349318;273.84567757388743;3342096.262671154;1540154.164542573;226928.51640544445;1129868.1512813582;0;133;134;220;203;207;162;1;143;156;1165847665469.9153;456581109470.0013;1006995085060.2047;34967.852270896394;5923.300076120375;-0.0;26483.040319714764;4814265.233641018;832243.363298457;0.0;5656011.125930493;5.657222027796139;0.21141783858655916
5512;2019-07-24 04:05:45.120;619;607;197;197;186;45;243;31;45;39;750;221;54;61;269;246;258;557;179;256;242;3;604;356;360;136;361;299;607;392.0;-1.0;778.0;152.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;13261.05859375;9149.9833984375;0.0;1381.8310546875;500.0;298808;537.0;0.0;Calculated values ==>;1563933945.12;335.06;333.86;292.86;292.86;291.76000000000005;277.66;273.955091788801;297.46000000000004;276.26000000000005;277.66;277.06;348.16;295.26000000000005;278.56;279.26000000000005;300.06;297.76000000000005;298.96000000000004;328.86;298.76000000000005;297.36;326.86;323.16;273.46000000000004;241.71165711629368;267.47669482898436;273.955091788801;291.06;6040000.0;3560000.0;3600000.0;1360000.0;3610000.0;2990000.0;6070000.0;0.06533333333333333;0.0;0.12966666666666668;0.025333333333333333;0.0;0.06533333333333333;0.0;9149.9833984375;0.0;1381.8310546875;13261.05859375;485698.40190092905;483666.28608437156;252793.75835164502;252793.75835164502;248756.7468810113;430412.23801567365;465335.1870322967;448821.82606398215;473111.07959547755;528949.9875339867;471126.0094195569;450052.96061535843;451001.4982258487;468560.8620501192;466302.76539371355;417565.6532815999;476388.6171299877;467026.0813403542;465204.3799370688;225359.1397227605;209890.3038832737;469585.4881537126;201566.89580202755;201566.89580202755;273.7970319953518;3342327.371006005;1540309.8186734437;226959.96600705603;1129868.1512813582;0;133;134;220;203;207;162;1;143;156;1166063773469.8123;456659748769.9638;1007174874910.119;32060.722623966783;6789.8043395760205;-0.0;17224.315630156027;4814824.0843839375;832349.3588064724;0.0;5656375.536010551;5.324328760564169;0.2578215080589537
5513;2019-07-24 04:06:45.121;622;610;196;197;185;46;243;31;48;40;767;222;57;63;270;246;258;558;179;256;242;3;601;357;361;139;362;300;604;463.0;-1.0;490.0;123.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;13013.474609375;8904.4052734375;0.0;1367.40759277344;499.0;298809;535.0;0.0;Calculated values ==>;1563934005.121;335.36;334.16;292.76000000000005;292.86;291.66;277.76000000000005;274.0616903277293;297.46000000000004;276.26000000000005;277.96000000000004;277.16;349.86;295.36;278.86;279.46000000000004;300.16;297.76000000000005;298.96000000000004;328.96000000000004;298.76000000000005;297.36;326.66;323.06;273.46000000000004;242.35481222062532;267.5978703862781;274.0616903277293;291.06;6010000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3000000.0;6040000.0;0.07716666666666666;0.0;0.08166666666666668;0.0205;0.0;0.07716666666666666;0.0;8904.4052734375;0.0;1367.40759277344;13013.474609375;486447.8976819131;484428.29740905616;252562.4344330336;252943.63124239352;248526.59619346802;430346.717906069;465189.78860520123;449049.17973423813;472817.310826017;530645.188653613;471110.1176861019;450279.57893523976;451092.63091416645;468550.0769906653;466159.22355335305;418591.32233620243;476902.4239191215;466883.92173941486;465058.7251422519;224522.8720964353;209472.28574929133;469176.81040622573;201818.32906382572;201818.32906382572;273.8996369420519;3342546.3290992104;1540460.2744203461;226982.87671102028;1129868.1512813582;0;133;134;220;203;207;162;1;143;156;1166280077075.4104;456742250145.19196;1007354577905.616;20190.519471417017;5480.8488675192;-0.0;20313.383897385218;4815259.51865972;832451.615954405;0.0;5656688.355387716;4.476790303256787;0.160193244305247
5514;2019-07-24 04:07:45.131;624;612;196;197;185;46;243;32;51;40;773;221;60;65;270;246;258;557;178;256;242;4;602;356;361;142;361;300;605;297.0;-1.0;526.0;103.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12738.1572265625;8712.99609375;0.0;1374.35766601562;498.0;298810;535.0;0.0;Calculated values ==>;1563934065.131;335.56;334.36;292.76000000000005;292.86;291.66;277.76000000000005;273.955091788801;297.46000000000004;276.36;278.26000000000005;277.16;350.46000000000004;295.26000000000005;279.16;279.66;300.16;297.76000000000005;298.96000000000004;328.86;298.76000000000005;297.36;326.66;322.96000000000004;273.56;242.98782864720522;267.5978703862781;273.955091788801;290.96000000000004;6020000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6050000.0;0.0495;0.0;0.08766666666666666;0.017166666666666667;0.0;0.0495;0.0;8712.99609375;0.0;1374.35766601562;12738.1572265625;486618.4325186255;484600.05659054004;252513.06879297216;252893.4212156946;248485.06771904902;430412.23801567365;465189.78860520123;449460.79382102675;472424.0149512065;531269.9684629661;470991.09274070855;450686.8076578895;451362.41222062835;468689.177056728;466302.76539371355;418252.4150087376;476632.5107712197;466883.92173941486;465058.7251422519;224522.8720964353;209054.2704885073;468865.19519545574;201576.4073704589;201576.4073704589;273.8007454654973;3342760.961797298;1540607.1105669958;227005.7285628472;1129868.1512813582;0;133;134;220;203;207;162;1;143;156;1166496713175.376;456826564195.1785;1007534607905.5874;21731.19787883311;4588.457524329113;-0.0;13042.374729703753;4815608.924528858;832535.5408261382;0.0;5656966.36637034;3.9021165580476835;0.17716987512999913
5515;2019-07-24 04:08:45.112;626;614;196;197;185;46;243;31;53;40;771;220;62;68;270;246;258;560;179;256;242;4;602;356;361;143;361;300;605;497.0;-1.0;723.0;126.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;12661.833984375;8564.02734375;0.0;1364.51318359375;498.0;298811;534.0;0.0;Calculated values ==>;1563934125.112;335.76000000000005;334.56;292.76000000000005;292.86;291.66;277.76000000000005;273.955091788801;297.46000000000004;276.26000000000005;278.46000000000004;277.16;350.26;295.16;279.36;279.96000000000004;300.16;297.76000000000005;298.96000000000004;329.16;298.76000000000005;297.36;326.56;322.96000000000004;273.56;243.1966462407574;267.5978703862781;273.955091788801;291.06;6020000.0;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;6050000.0;0.08283333333333333;0.0;0.12050000000000001;0.021;0.0;0.08283333333333333;0.0;8564.02734375;0.0;1364.51318359375;12661.833984375;486897.8034368617;484882.9663410617;252513.06879297216;252893.4212156946;248485.06771904902;430412.23801567365;465189.78860520123;449734.3731786205;472292.48545527144;531061.7427530512;470872.0016870855;450957.510986099;451765.95229852694;468689.177056728;466302.76539371355;418252.4150087376;477077.2721936563;466883.92173941486;465058.7251422519;224104.74344509715;209054.2704885073;468727.92092005763;201638.57743646295;201638.57743646295;273.825012108907;3342972.5613627792;1540751.0401700349;227028.54525899776;1129868.1512813582;0;133;134;220;203;207;162;1;143;156;1166713244585.183;456912037120.1024;1007714550905.4272;29895.543386929985;5608.8762131554895;-0.0;21819.968901629516;4816039.011135122;832620.4916975776;0.0;5657256.793902491;5.773697387228309;0.2277695595750637
5516;2019-07-24 04:09:45.092;628;616;196;197;185;47;243;32;55;40;766;219;63;70;270;246;258;561;178;256;242;4;604;356;361;144;361;301;607;349.0;-1.0;632.0;56.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;12434.3994140625;8405.982421875;0.0;1367.13391113281;497.0;298812;533.0;0.0;Calculated values ==>;1563934185.092;335.96000000000004;334.76000000000005;292.76000000000005;292.86;291.66;277.86;273.955091788801;297.46000000000004;276.36;278.66;277.16;349.76;295.06;279.46000000000004;280.16;300.16;297.76000000000005;298.96000000000004;329.26000000000005;298.76000000000005;297.36;326.46000000000004;322.86;273.56;243.40439225979637;267.7187500070086;273.955091788801;290.96000000000004;6040000.0;3560000.0;3610000.0;1440000.0;3610000.0;3010000.0;6070000.0;0.05816666666666667;0.0;0.10533333333333333;0.009333333333333334;0.0;0.05816666666666667;0.0;8405.982421875;0.0;1367.13391113281;12434.3994140625;486959.9191500519;484943.98537359445;252415.0691564861;252793.75835164502;248402.5297006981;430412.23801567365;465189.78860520123;449825.1039078654;472160.7387857882;530465.2551293176;470617.29491098126;450913.6184164021;451857.8982047447;468689.177056728;466302.76539371355;417565.6532815999;476983.04102104413;466883.92173941486;465058.7251422519;223686.61821467688;208636.25808486674;468590.4005405076;201779.4536608299;201779.4536608299;273.8799641658891;3343181.6269294065;1540892.4097792106;227051.3013968858;1129868.1512813582;0;133;134;220;203;207;162;1;143;156;1166929772385.252;456998108420.12976;1007894790805.4846;26127.47515935441;2490.2355042103254;-0.0;15314.077624502715;4816505.71400366;832687.9617977113;0.0;5657566.141140178;4.495166822039336;0.1718016797933483
5517;2019-07-24 04:10:45.103;630;618;195;196;185;47;243;31;57;40;761;218;65;73;270;246;258;566;178;256;242;4;605;357;361;145;362;301;607;554.0;-1.0;803.0;111.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;12328.3330078125;8408.0947265625;0.0;1372.55090332031;497.0;298813;532.0;0.0;Calculated values ==>;1563934245.103;336.16;334.96000000000004;292.66;292.76000000000005;291.66;277.86;274.0616903277293;297.46000000000004;276.26000000000005;278.86;277.16;349.26;294.96000000000004;279.66;280.46000000000004;300.16;297.76000000000005;298.96000000000004;329.76000000000005;298.76000000000005;297.36;326.36;322.86;273.56;243.61107973660833;267.7187500070086;274.0616903277293;290.96000000000004;6050000.0;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;3010000.0;6070000.0;0.09233333333333334;0.0;0.13383333333333333;0.018500000000000003;0.0;0.09233333333333334;0.0;8408.0947265625;0.0;1372.55090332031;12328.3330078125;487130.8698743957;485226.7041896681;252038.90549668236;252415.0691564861;248402.5297006981;430346.717906069;465189.78860520123;450098.19270883244;472028.77388759464;529944.0155375585;470497.8680624812;451184.1741644558;452260.34318299714;468550.0769906653;466159.22355335305;417217.651825742;477722.8809278078;466883.92173941486;465058.7251422519;223268.49639005636;208636.25808486674;468452.63275199506;201964.07987995248;201964.07987995248;273.95644285248176;3343388.0208645924;1541032.5527767627;227074.13628927126;1129868.1512813582;0;133;134;220;203;207;162;1;143;156;1167146412094.9558;457084824315.0112;1008075423915.2378;33208.61543359843;4930.038228132788;-0.0;24292.40557921898;4817000.272076952;832749.8087485923;0.0;5657896.255676329;6.3831225057581635;0.23328466357453978
5518;2019-07-24 04:11:45.103;632;619;194;195;184;48;243;32;58;40;755;218;67;77;270;246;258;567;177;256;242;3;604;357;362;139;362;305;607;417.0;-1.0;841.0;84.0;0.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;13374.6787109375;8574.6162109375;0.0;2386.21533203125;496.0;298814;532.0;0.0;Calculated values ==>;1563934305.103;336.36;335.06;292.56;292.66;291.56;277.96000000000004;274.0616903277293;297.46000000000004;276.36;278.96000000000004;277.16;348.66;294.96000000000004;279.86;280.86;300.16;297.76000000000005;298.96000000000004;329.86;298.76000000000005;297.36;326.36;322.76000000000005;273.46000000000004;242.35481222062532;268.19934244402924;274.0616903277293;290.86;6040000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;6070000.0;0.06949999999999999;0.0;0.14016666666666666;0.014;0.0;0.06949999999999999;0.0;8574.6162109375;0.0;2386.21533203125;13374.6787109375;487517.9251140051;485367.9009708625;251665.1992334843;252038.90549668236;248050.22680549344;430346.717906069;465044.1086722825;449505.0126014062;472817.310826017;529012.0071169034;469952.5135695722;450739.0044921324;452094.96522902895;468550.0769906653;466159.22355335305;417565.6532815999;477870.43069013744;466741.49892412685;464912.7873590418;223268.49639005636;208218.24852204052;469176.81040622573;202006.6125531739;202006.6125531739;273.9730097882268;3343602.2126289154;1541174.0753679087;227105.45934123252;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1167363312094.9558;457170024315.0112;1008257223915.2378;34691.02574009389;3740.3827699427256;-0.0;18271.979149007817;4817566.1024200665;832822.0622569096;0.0;5658250.958882398;5.173274257227229;0.21296603770419772
5519;2019-07-24 04:12:45.144;634;621;194;195;185;48;243;32;60;39;736;218;69;85;270;246;258;571;177;256;242;0;610;357;361;137;361;309;612;367.0;0.0;1208.0;115.0;0.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;13916.33203125;9338.3876953125;0.0;2421.83276367188;496.0;298815;532.0;0.0;Calculated values ==>;1563934365.144;336.56;335.26000000000005;292.56;292.66;291.66;277.96000000000004;274.0616903277293;297.46000000000004;276.36;279.16;277.06;346.76;294.96000000000004;280.06;281.66;300.16;297.76000000000005;298.96000000000004;330.26000000000005;298.76000000000005;297.36;326.36;322.76000000000005;273.16;241.92719264551067;268.67533136820026;274.0616903277293;290.86;6100000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3090000.0;6120000.0;0.06116666666666667;0.0;0.20133333333333334;0.019166666666666665;0.0;0.06116666666666667;0.0;9338.3876953125;0.0;2421.83276367188;13916.33203125;487149.14077419986;485098.6812360829;251432.03390017696;251801.95354282987;248199.14220310724;430346.717906069;465189.78860520123;449045.1784721628;472980.6827117325;526711.5673489773;469403.3490292342;450290.96166142274;452472.9053795697;468689.177056728;466159.22355335305;415428.2138902474;477861.64552902407;466883.92173941486;465058.7251422519;223268.49639005636;208218.24852204052;469154.1284428507;201974.09609327436;201974.09609327436;273.960344684379;3343829.7931260625;1541323.4524053843;227145.5537879448;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1167580360310.4177;457252880895.18756;1008441549785.6301;49743.64458561621;5120.950620033546;-0.0;16092.009810162459;4818270.205482819;832895.957162354;0.0;5658537.521141494;6.033611807132743;0.30517585180425305
5520;2019-07-24 04:13:45.114;636;624;195;195;185;48;243;32;62;39;736;221;69;87;270;246;258;577;175;256;242;0;609;358;362;139;363;311;611;523.0;-1.0;1615.0;255.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;14786.6494140625;9938.8916015625;0.0;2435.96337890625;495.0;298816;533.0;0.0;Calculated values ==>;1563934425.114;336.76000000000005;335.56;292.66;292.66;291.66;277.96000000000004;274.1680685717883;297.46000000000004;276.36;279.36;277.06;346.76;295.26000000000005;280.06;281.86;300.16;297.76000000000005;298.96000000000004;330.86;298.76000000000005;297.36;326.46000000000004;322.66;273.16;242.35481222062532;268.91163127593666;274.1680685717883;290.66;6090000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3110000.0;6110000.0;0.08716666666666667;0.0;0.26916666666666667;0.042499999999999996;0.0;0.08716666666666667;0.0;9938.8916015625;0.0;2435.96337890625;14786.6494140625;487536.8514665934;485633.4695523659;251848.89468769415;251848.89468769415;248239.48751149588;430280.9020939914;465044.1086722825;448953.8641575491;472719.2527797885;526555.4332623981;469491.6271179393;449927.45428962645;452393.41711035604;468410.7303370065;466015.41043311567;415792.98109022394;478865.4696236158;466741.49892412685;464912.7873590418;223686.61821467688;207800.24178383037;468880.45426275564;202087.35745420482;202087.35745420482;274.0089954456766;3344068.865042465;1541484.0160776044;227186.01518166834;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1167797151860.5212;457335639495.22705;1008627456785.7189;66448.2347209835;11338.70661436341;-0.0;22909.61664003829;4819237.987011339;833033.0523908009;0.0;5658862.372188623;8.137190951676986;0.4358172550590009
5521;2019-07-24 04:14:45.175;638;627;195;195;186;50;243;33;64;39;746;222;71;86;271;245;258;580;175;256;242;0;611;360;362;141;365;313;612;-1.0;-1.0;1471.0;228.0;0.0;0;0;86;1;0;0;0;0;0;0;1;0;1;0;0;15515.9052734375;10861.5263671875;0.0;2438.38793945312;495.0;298817;534.0;0.0;Calculated values ==>;1563934485.175;336.96000000000004;335.86;292.66;292.66;291.76000000000005;278.16;274.38016830617;297.46000000000004;276.46000000000004;279.56;277.06;347.76;295.36;280.26000000000005;281.76000000000005;300.26000000000005;297.66;298.96000000000004;331.16;298.76000000000005;297.36;326.56;322.66;273.16;242.77792619122317;269.14681796795327;274.38016830617;290.66;6110000.0;3600000.0;3620000.0000000005;1410000.0;3650000.0;3130000.0;6120000.0;0.0;0.0;0.24516666666666667;0.038;0.0;0.0;0.0;10861.5263671875;0.0;2438.38793945312;15515.9052734375;487600.9955242037;485947.35133465705;251801.95354282987;251801.95354282987;248550.3872624521;430148.3826014536;465044.1086722825;448862.93873562256;472456.96783784614;527451.4266215016;469337.612551395;449839.99100129516;451905.57555255614;468260.44172731694;465596.4787924315;415059.8201545093;479187.678985059;466741.49892412685;464912.7873590418;224104.74344509715;207800.24178383037;468605.80246456154;202502.64683182328;202087.35745420482;274.1796731929448;3344321.6430609585;1541657.5291193994;227226.67607248775;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1168014572680.0518;457419724895.0455;1008814847105.3142;60399.33156508146;10111.919914044054;-0.0;0.0;4820296.124742207;833211.9893459593;0.0;5659053.479755574;5.3016320145701545;0.41072500349307905
