;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5522;2019-07-24 04:15:45.126;639;630;197;197;185;50;243;34;63;40;756;223;72;87;271;245;258;584;174;256;242;3;609;362;362;143;366;314;611;212.0;-2.0;1511.0;206.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16353.6884765625;11731.2197265625;0.0;2449.14501953125;494.0;298818;537.0;0.0;Calculated values ==>;1563934545.126;337.06;336.16;292.86;292.86;291.66;278.16;274.5913991737795;297.46000000000004;276.56;279.46000000000004;277.16;348.76;295.46000000000004;280.36;281.86;300.26000000000005;297.66;298.96000000000004;331.56;298.76000000000005;297.36;326.86;322.56;273.46000000000004;243.1966462407574;269.2639976450953;274.5913991737795;290.56;6090000.0;3620000.0000000005;3620000.0000000005;1430000.0;3660000.0;3140000.0;6110000.0;0.035333333333333335;0.0;0.2518333333333333;0.034333333333333334;0.0;0.035333333333333335;0.0;11731.2197265625;0.0;2449.14501953125;16353.6884765625;487955.48840500467;486479.20585801644;252597.38550331525;252597.38550331525;248239.48751149588;430014.67791919125;465044.1086722825;448536.3419249208;472292.48545527144;528425.7356653834;469321.45022728;449796.40927937324;451865.51721865206;468120.5833189232;465306.4224800408;415792.98109022394;479890.7341941659;466741.49892412685;464912.7873590418;225359.1397227605;207382.2378540181;468628.5149305175;203150.11002524197;203150.11002524197;274.44008368370623;3344587.0061184745;1541845.6482472476;227267.3722514187;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1168231595299.962;457504855315.01025;1009002793490.2365;61796.43273340244;9114.75856841446;-0.0;9248.947932460927;4821313.591167544;833372.0808183517;0.0;5659130.491377417;5.652896852061542;0.3598965101091236
5523;2019-07-24 04:16:45.116;640;632;200;199;187;51;243;35;28;40;762;224;51;84;271;244;258;584;174;256;242;7;604;362;362;142;367;316;606;231.0;-1.0;1302.0;209.0;0.0;0;9;98;1;0;0;0;0;0;0;1;0;1;0;0;16434.4921875;11545.177734375;0.0;2507.12084960938;494.0;298819;540.0;0.0;Calculated values ==>;1563934605.116;337.16;336.36;293.16;293.06;291.86;278.26000000000005;274.5913991737795;297.46000000000004;276.66;275.96000000000004;277.16;349.36;295.56;278.26000000000005;281.56;300.26000000000005;297.56;298.96000000000004;331.56;298.76000000000005;297.36;327.16;322.56;273.86;242.98782864720522;269.49753711883926;274.5913991737795;290.56;6040000.0;3620000.0000000005;3620000.0000000005;1420000.0;3670000.0000000005;3160000.0;6060000.0;0.0385;0.0;0.217;0.034833333333333334;0.0;0.0385;0.0;11545.177734375;0.0;2507.12084960938;16434.4921875;488629.1587588789;487301.9581618331;253998.0585067323;253610.44188683046;249155.34040868958;430014.67791919125;465044.1086722825;443074.50856206904;472424.0149512065;528903.1482007372;469167.32205192593;446447.23754953826;451097.8403343338;467980.47462993563;465175.32018785755;417565.6532815999;480474.79967604857;466741.49892412685;464912.7873590418;226613.5671989835;207382.2378540181;469162.7822548786;203150.11636858946;203150.11636858946;274.4400861399776;3344860.195418245;1542039.5858977898;227308.66758329884;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1168448759099.9963;457590341065.02386;1009191761990.2665;52063.59310598507;9266.10786170574;-0.0;10077.862833132414;4822262.266577432;833525.2291763126;0.0;5659291.52129103;5.0815575383665355;0.3190268610503061
5524;2019-07-24 04:17:45.126;638;632;202;202;188;50;243;35;-5;41;768;224;-1;74;271;244;258;580;173;256;242;10;605;359;363;142;364;317;606;516.0;-1.0;875.0;200.0;0.0;0;19;98;1;0;0;0;0;0;0;1;0;1;0;0;16680.80078125;11600.470703125;0.0;2569.37109375;494.0;298820;545.0;0.0;Calculated values ==>;1563934665.126;336.96000000000004;336.36;293.36;293.36;291.96000000000004;278.16;274.27422755570615;297.46000000000004;276.66;272.66;277.26000000000005;349.96000000000004;295.56;273.06;280.56;300.26000000000005;297.56;298.96000000000004;331.16;298.76000000000005;297.36;327.66;322.56;274.16;242.98782864720522;269.6138998590099;274.27422755570615;290.46000000000004;6050000.0;3590000.0;3629999.9999999995;1420000.0;3640000.0;3170000.0;6060000.0;0.08600000000000001;0.0;0.14583333333333334;0.03333333333333333;0.0;0.08600000000000001;0.0;11600.470703125;0.0;2569.37109375;16680.80078125;488244.9560027923;487301.9581618331;254781.96693942722;254781.96693942722;249514.1645210661;430214.79039162316;464898.1456994284;437771.0175694801;472522.5091947854;529457.8732262249;469029.0023610031;438406.44440914417;449526.2427153525;468400.0510976619;465610.7510579218;417217.651825742;479893.615244986;466598.81152663083;464766.5650395172;228704.35009887922;207382.2378540181;469460.1756994288;202373.12408901373;202373.12408901373;274.12474521361895;3345136.2021864033;1542232.4984481388;227350.97873350338;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1168666295349.9617;457675555265.0103;1009381693640.2363;34328.85946590135;8902.901720347169;-0.0;22565.8359217433;4822982.323671601;833676.6628242078;0.0;5659563.597452414;4.6434955344739794;0.20560911457578268
5525;2019-07-24 04:18:45.147;632;630;204;204;189;48;243;35;-8;41;772;225;-10;52;271;244;258;580;173;256;242;12;602;358;363;140;363;316;604;387.0;-1.0;767.0;241.0;0.0;0;18;98;1;0;0;0;0;0;0;1;0;1;1;0;16913.232421875;11548.5771484375;0.0;2582.44165039062;493.0;298821;549.0;0.0;Calculated values ==>;1563934725.147;336.36;336.16;293.56;293.56;292.06;277.96000000000004;274.1680685717883;297.46000000000004;276.66;272.36;277.26000000000005;350.36;295.66;272.16;278.36;300.26000000000005;297.56;298.96000000000004;331.16;298.76000000000005;297.36;328.06;322.46000000000004;274.36;242.56692532238324;269.49753711883926;274.1680685717883;290.46000000000004;6020000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3160000.0;6040000.0;0.0645;0.0;0.12783333333333333;0.04016666666666667;0.0;0.0645;0.0;11548.5771484375;0.0;2582.44165039062;16913.232421875;487733.49069989764;487239.1241118538;255691.63350087908;255691.63350087908;249963.07732754067;430280.9020939914;464898.1456994284;437520.08924640197;472784.61766108364;529954.6334489756;469289.4534361157;437199.7979686943;446591.23833555775;468539.4126624423;465755.3386178344;418252.4150087376;480127.88919888734;466598.81152663083;464766.5650395172;230377.04089860234;206964.23671620517;469929.52753194683;202003.1779428243;202003.1779428243;273.9762083498014;3345416.2504463783;1542425.4746987636;227393.9255325968;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1168884171580.4949;457760184875.2174;1009571660105.7012;30106.911828307344;10761.70837516309;-0.0;16948.238467736694;4823519.4763713665;833840.5919305176;0.0;5659892.99665585;4.09148551100943;0.2193771180439922
5526;2019-07-24 04:19:45.097;621;623;203;203;190;47;243;34;-3;40;778;226;-12;38;271;245;258;572;174;256;242;13;596;360;363;139;364;316;597;429.0;-1.0;1032.0;321.0;3.0;0;16;98;1;0;0;0;0;0;0;1;0;1;1;0;16984.767578125;11397.6494140625;0.0;2560.279296875;493.0;298822;554.0;0.0;Calculated values ==>;1563934785.097;335.26000000000005;335.46000000000004;293.46000000000004;293.46000000000004;292.16;277.86;274.38016830617;297.46000000000004;276.56;272.86;277.16;350.96000000000004;295.76000000000005;271.96000000000004;276.96000000000004;300.26000000000005;297.66;298.96000000000004;330.36;298.76000000000005;297.36;328.56;322.46000000000004;274.46000000000004;242.35481222062532;269.49753711883926;274.38016830617;290.56;5960000.0;3600000.0;3629999.9999999995;1390000.0;3640000.0;3160000.0;5970000.0;0.0715;0.0;0.17200000000000001;0.0535;0.0005;0.072;0.0;11397.6494140625;0.0;2560.279296875;16984.767578125;486853.50180342246;487022.96883049846;255690.31997601074;255690.31997601074;250646.83999375772;430148.3826014536;464898.1456994284;438314.9035921415;472817.310826017;530585.0416684743;469411.5086025098;436878.1151619385;444555.7239491534;468400.0510976619;465596.4787924315;420243.8216597969;479789.2352089354;466598.81152663083;464766.5650395172;232467.98657752166;206964.23671620517;470163.3332718048;202541.3866801018;202910.47649465673;274.19472559048734;3345698.4983760356;1542616.5339040477;227436.74582701453;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1169101790079.8025;457843815124.95135;1009761102105.0984;40553.044908870834;14317.77414265611;-0.0;18853.63837522995;4824107.81864816;834049.4134544287;0.0;5660191.097004448;5.281905285057522;0.30735988913294415
5527;2019-07-24 04:20:45.098;608;613;202;202;188;45;243;34;-5;40;782;227;-12;30;271;244;258;560;173;256;242;13;604;355;360;137;360;316;606;-2.0;-1.0;200.0;137.0;0.0;0;12;98;1;0;0;0;0;0;0;1;0;1;1;0;17226.88671875;11644.0390625;0.0;2547.53173828125;493.0;298823;558.0;0.0;Calculated values ==>;1563934845.098;333.96000000000004;334.46000000000004;293.36;293.36;291.96000000000004;277.66;273.8482719121499;297.46000000000004;276.56;272.66;277.16;351.36;295.86;271.96000000000004;276.16;300.26000000000005;297.56;298.96000000000004;329.16;298.76000000000005;297.36;328.96000000000004;322.46000000000004;274.46000000000004;241.92719264551067;269.49753711883926;273.8482719121499;290.46000000000004;6040000.0;3550000.0;3600000.0;1370000.0;3600000.0;3160000.0;6060000.0;0.0;0.0;0.03333333333333333;0.022833333333333334;0.0;0.0;0.0;11644.0390625;0.0;2547.53173828125;17226.88671875;484144.8506130538;484630.38147455157;254781.96693942722;254781.96693942722;249514.1645210661;430477.46260093397;465335.1870322967;437997.97551520466;473078.44118532055;531005.1173445889;469533.48790831084;436878.1151619385;443372.6757502026;468956.02269969863;466187.4538382608;417565.6532815999;476956.03270973545;467026.0813403542;465204.3799370688;234140.81001818314;206964.23671620517;470432.8002255166;200634.22052956524;202910.47649465673;273.42744091111086;3345983.6002475834;1542808.5511754514;227479.31162851007;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1169318693695.4023;457926616505.18036;1009950705265.6228;7912.1251661879805;6160.400903057556;-0.0;0.0;4824511.701797843;834220.0677578059;0.0;5660348.213276571;0.9916115887940213;0.10327478366540001
5528;2019-07-24 04:21:45.239;598;604;202;202;187;44;243;32;-8;40;787;227;-14;26;270;245;258;561;172;256;242;14;605;355;360;136;360;314;606;-2.0;-1.0;193.0;271.0;0.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;17456.19921875;11736.4609375;0.0;2506.0517578125;492.0;298824;560.0;0.0;Calculated values ==>;1563934905.239;332.96000000000004;333.56;293.36;293.36;291.86;277.56;273.8482719121499;297.46000000000004;276.36;272.36;277.16;351.86;295.86;271.76000000000005;275.76000000000005;300.16;297.66;298.96000000000004;329.26000000000005;298.76000000000005;297.36;329.16;322.36;274.56;241.71165711629368;269.2639976450953;273.8482719121499;290.36;6050000.0;3550000.0;3600000.0;1360000.0;3600000.0;3140000.0;6060000.0;0.0;0.0;0.03216666666666666;0.04516666666666667;0.0;0.0;0.0;11736.4609375;0.0;2506.0517578125;17456.19921875;482607.14228600287;483351.224718954;254781.96693942722;254781.96693942722;249155.34040868958;430477.46260093397;465335.1870322967;437975.1822108798;473208.68934220774;531680.1040775274;469808.11533438996;437019.13673288765;443186.763454987;468828.0317483648;466316.7963488316;417217.651825742;477104.213345287;467026.0813403542;465204.3799370688;234977.24436692704;206546.2383541025;470665.25215363293;200224.24928488504;202910.47649465673;273.26627846845497;3346273.305174318;1543003.8465436816;227521.52379034375;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1169535201295.519;458008708970.2246;1010140149415.725;7647.655009119498;12214.918629571781;-0.0;0.0;4824641.671345069;834373.5552706681;0.0;5660348.213276571;1.3945975730271567;0.16772751268288752
5529;2019-07-24 04:22:45.109;592;598;200;200;187;43;243;31;-12;39;790;226;-16;23;270;245;258;561;171;256;243;14;605;356;360;136;361;312;607;441.0;-1.0;515.0;0.0;0.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;17455.26171875;11781.88671875;0.0;2484.275390625;492.0;298825;561.0;0.0;Calculated values ==>;1563934965.109;332.36;332.96000000000004;293.16;293.16;291.86;277.46000000000004;273.955091788801;297.46000000000004;276.26000000000005;271.96000000000004;277.06;352.16;295.76000000000005;271.56;275.46000000000004;300.16;297.66;298.96000000000004;329.26000000000005;298.76000000000005;297.46000000000004;329.26000000000005;322.36;274.56;241.71165711629368;269.02936301313275;273.955091788801;290.26000000000005;6050000.0;3560000.0;3600000.0;1360000.0;3610000.0;3120000.0;6070000.0;0.0735;0.0;0.08583333333333334;0.0;0.0;0.0735;0.0;11781.88671875;0.0;2484.275390625;17455.26171875;481746.08451382414;482379.36818166275;253945.70975641868;253945.70975641868;249112.92339285027;430412.23801567365;465335.1870322967;437795.822197091;473111.07959547755;532144.1455586192;469960.6532913077;437160.35228701105;443151.1514168714;468689.177056728;466173.27820480464;417217.651825742;476983.04102104413;467026.0813403542;465335.1870322967;235395.46725036926;206546.2383541025;470665.25215363293;201972.2588119733;201972.2588119733;273.955091788801;3346563.6036690865;1543199.4081369438;227563.0197467057;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1169750733295.107;458090132170.069;1010327542515.3668;20241.522523889274;0.0;-0.0;19357.17522419377;4824873.5776028065;834475.1257119118;0.0;5660509.173565245;2.7757078213811113;0.04855355461450913
5530;2019-07-24 04:23:45.129;590;593;197;197;186;43;243;31;-16;38;792;226;-18;20;270;245;258;561;172;256;243;14;607;355;360;137;360;310;609;449.0;-1.0;274.0;319.0;0.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;17407.615234375;11884.892578125;0.0;2434.64892578125;492.0;298826;561.0;0.0;Calculated values ==>;1563935025.129;332.16;332.46000000000004;292.86;292.86;291.76000000000005;277.46000000000004;273.8482719121499;297.46000000000004;276.26000000000005;271.56;276.96000000000004;352.36;295.76000000000005;271.36;275.16;300.16;297.66;298.96000000000004;329.26000000000005;298.76000000000005;297.46000000000004;329.26000000000005;322.36;274.56;241.92719264551067;268.7936212382143;273.8482719121499;290.36;6070000.0;3550000.0;3600000.0;1370000.0;3600000.0;3100000.0;6090000.0;0.07483333333333334;0.0;0.04566666666666667;0.05316666666666667;0.0;0.07483333333333334;0.0;11884.892578125;0.0;2434.64892578125;17407.615234375;481227.3858444227;481430.1959616132;252695.08684682404;252695.08684682404;248673.6874513078;430477.46260093397;465335.1870322967;437618.5379703155;472882.9073446267;532502.6922613462;470233.7950118868;437301.7563972805;443116.8767534241;468828.0317483648;466316.7963488316;416512.017277047;476740.266949284;467026.0813403542;465335.1870322967;235395.46725036926;206546.2383541025;470531.02399546513;200989.7378065746;200989.7378065746;273.5668637863843;3346854.2244849284;1543396.697038742;227604.02444634135;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1169966805295.0383;458172059470.0429;1010514204715.3075;10806.048540810834;14330.611715709349;-0.0;19781.851117058206;4825132.393604849;834594.5872834262;0.0;5660835.4408375025;3.136867989895137;0.16319717445356885
5531;2019-07-24 04:24:45.130;590;591;195;195;184;44;243;32;-18;38;792;225;-20;18;270;245;258;558;173;256;243;12;605;356;360;138;361;308;607;503.0;-1.0;359.0;263.0;0.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;17183.6328125;11812.25;0.0;2439.53637695312;492.0;298827;559.0;0.0;Calculated values ==>;1563935085.13;332.16;332.26000000000005;292.66;292.66;291.56;277.56;273.955091788801;297.46000000000004;276.36;271.36;276.96000000000004;352.36;295.66;271.16;274.96000000000004;300.16;297.66;298.96000000000004;328.96000000000004;298.76000000000005;297.46000000000004;329.06;322.36;274.36;242.14157278889297;268.5567601203482;273.955091788801;290.46000000000004;6050000.0;3560000.0;3600000.0;1380000.0;3610000.0;3080000.0;6070000.0;0.08383333333333334;0.0;0.05983333333333333;0.04383333333333333;0.0;0.08383333333333334;0.0;11812.25;0.0;2439.53637695312;17183.6328125;481458.1063721398;481371.80869376956;252038.90549668236;252038.90549668236;248050.22680549344;430412.23801567365;465335.1870322967;437758.51091407164;472752.1489716358;532651.7441594326;470385.6196433989;437443.34373287327;443231.3596024861;468689.177056728;466173.27820480464;417217.651825742;476537.43865776854;467026.0813403542;465335.1870322967;234559.02529450474;206546.2383541025;470199.78104355885;201375.5719096762;201375.5719096762;273.72228823109225;3347142.489690456;1543594.176518709;227644.64333428;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1170182808895.6357;458254560845.27106;1010699607805.8202;14143.579183762993;11783.461167035188;-0.0;22128.61440111302;4825340.310635022;834812.2081850055;0.0;5661184.700538685;3.3719039480989608;0.1471982233101965
5532;2019-07-24 04:25:45.110;590;590;194;194;181;44;243;32;-21;38;790;226;-23;18;270;245;258;557;173;256;242;11;605;356;360;138;361;305;607;460.0;-1.0;667.0;288.0;0.0;0;7;100;1;0;0;0;0;0;0;1;0;1;1;0;17038.216796875;11828.3486328125;0.0;2426.955078125;492.0;298828;558.0;0.0;Calculated values ==>;1563935145.11;332.16;332.16;292.56;292.56;291.26000000000005;277.56;273.955091788801;297.46000000000004;276.36;271.06;276.96000000000004;352.16;295.76000000000005;270.86;274.96000000000004;300.16;297.66;298.96000000000004;328.86;298.76000000000005;297.36;328.96000000000004;322.36;274.26000000000005;242.14157278889297;268.19934244402924;273.955091788801;290.46000000000004;6050000.0;3560000.0;3600000.0;1380000.0;3610000.0;3050000.0;6070000.0;0.07666666666666666;0.0;0.11116666666666666;0.048;0.0;0.07666666666666666;0.0;11828.3486328125;0.0;2426.955078125;17038.216796875;481458.1063721398;481227.3858444227;251665.1992334843;251665.1992334843;247004.37777383495;430412.23801567365;465335.1870322967;437968.82056851813;472752.1489716358;532666.5346940202;470912.55056296923;437656.05685647397;443841.7334455326;468689.177056728;466173.27820480464;417217.651825742;476388.6171299877;467026.0813403542;465204.3799370688;234140.81001818314;206546.2383541025;470101.35966640816;201432.7342042662;201432.7342042662;273.7446291391918;3347427.5767087983;1543791.115838266;227685.1839115589;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1170398736894.8462;458337333244.9684;1010883446505.148;26294.928267492673;12896.094022182813;-0.0;20222.492839514864;4825677.185866697;835017.8025898437;0.0;5661537.508789102;4.16781826146607;0.21728126013854004
5533;2019-07-24 04:26:45.121;590;590;195;195;182;45;243;32;-23;38;786;226;-19;16;270;245;258;553;174;256;242;10;602;357;361;139;362;303;604;631.0;-1.0;367.0;241.0;0.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;16924.958984375;11831.8896484375;0.0;2437.15551757812;492.0;298829;555.0;0.0;Calculated values ==>;1563935205.121;332.16;332.16;292.66;292.66;291.36;277.66;274.0616903277293;297.46000000000004;276.36;270.86;276.96000000000004;351.76;295.76000000000005;271.26000000000005;274.76000000000005;300.16;297.66;298.96000000000004;328.46000000000004;298.76000000000005;297.36;328.66;322.36;274.16;242.35481222062532;267.9596281332873;274.0616903277293;290.56;6020000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3030000.0;6040000.0;0.10516666666666666;0.0;0.06116666666666667;0.04016666666666667;0.0;0.10516666666666666;0.0;11831.8896484375;0.0;2437.15551757812;16924.958984375;481803.267629187;481573.2824224613;252183.83828665523;252183.83828665523;247470.00263681568;430346.717906069;465189.78860520123;438109.25301780854;472621.17715536855;532398.8138589857;471182.43685157836;438727.9205961053;443955.1368504969;468550.0769906653;466029.4888257932;418252.4150087376;476160.07204610645;466883.92173941486;465058.7251422519;232886.18681767926;206546.2383541025;469867.5881872505;201698.87764270906;201698.87764270906;273.85304151291217;3347710.655062565;1543988.32063871;227725.72559790884;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1170615076550.41;458420448480.185;1011065879945.6234;14460.434627110251;10771.443206872415;-0.0;27696.677295368583;4826016.876156841;835215.0682260041;0.0;5661936.908417776;3.709327044209688;0.12731132333047657
5534;2019-07-24 04:27:45.101;591;590;196;197;182;44;243;32;-26;38;781;226;-23;16;270;245;258;552;175;256;242;9;603;356;361;138;361;301;604;405.0;-1.0;730.0;237.0;0.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;17046.146484375;11831.451171875;0.0;2420.81298828125;493.0;298830;553.0;0.0;Calculated values ==>;1563935265.101;332.26000000000005;332.16;292.76000000000005;292.86;291.36;277.56;273.955091788801;297.46000000000004;276.36;270.56;276.96000000000004;351.26;295.76000000000005;270.86;274.76000000000005;300.16;297.66;298.96000000000004;328.36;298.76000000000005;297.36;328.46000000000004;322.46000000000004;274.06;242.14157278889297;267.7187500070086;273.955091788801;290.66;6030000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6040000.0;0.06749999999999999;0.0;0.12166666666666666;0.0395;0.0;0.06749999999999999;0.0;11831.451171875;0.0;2420.81298828125;17046.146484375;481832.01495715464;481573.2824224613;252562.4344330336;252943.63124239352;247470.00263681568;430412.23801567365;465189.78860520123;438095.2167564963;472752.1489716358;532027.6715589184;471451.41292914946;438558.24221835117;444357.3337933654;468689.177056728;466173.27820480464;417910.54934864835;476011.16900146706;466883.92173941486;465058.7251422519;232049.79005350024;206964.23671620517;469904.45810332865;201480.34719696688;201480.34719696688;273.7632316659301;3347993.653244046;1544185.4494141063;227766.1951744469;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1170831604350.4788;458503520780.2114;1011247019545.681;28788.142463076078;10602.75238080129;-0.0;17791.540511306735;4826377.160831105;835393.1271498592;0.0;5662315.850543458;4.012164994460585;0.2110885164773026
5535;2019-07-24 04:28:45.142;593;590;197;197;184;44;243;31;-27;38;777;226;-27;15;270;245;258;550;175;256;243;7;601;355;360;138;360;301;603;417.0;-1.0;432.0;217.0;0.0;0;10;100;1;0;0;0;0;0;0;1;0;1;0;0;17060.580078125;11812.9140625;0.0;2410.87817382812;493.0;298831;550.0;0.0;Calculated values ==>;1563935325.142;332.46000000000004;332.16;292.86;292.86;291.56;277.56;273.8482719121499;297.46000000000004;276.26000000000005;270.46000000000004;276.96000000000004;350.86;295.76000000000005;270.46000000000004;274.66;300.16;297.66;298.96000000000004;328.16;298.76000000000005;297.46000000000004;328.16;322.46000000000004;273.86;242.14157278889297;267.7187500070086;273.8482719121499;290.66;6010000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;6030000.0;0.06949999999999999;0.0;0.07200000000000001;0.036166666666666666;0.0;0.06949999999999999;0.0;11812.9140625;0.0;2410.87817382812;17060.580078125;482347.65424300585;481688.3360729599;252994.09741114077;252994.09741114077;248213.59236852813;430477.46260093397;465335.1870322967;437940.2675631159;472752.1489716358;531611.214390621;471451.41292914946;437940.2675631159;444213.19900484144;468828.0317483648;466316.7963488316;418591.32233620243;475836.00909820263;467026.0813403542;465335.1870322967;230795.22267914342;206964.23671620517;469707.477533517;201089.96044709577;201089.96044709577;273.60611174549086;3348278.070183736;1544382.6204322204;227806.48678118715;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1171048052155.0798;458586377360.0588;1011427742955.348;17053.222112353455;9715.000201292236;-0.0;18365.04324767146;4826759.433242966;835562.5574527112;0.0;5662617.361299219;3.173082453077811;0.1476610515687161
5536;2019-07-24 04:29:45.112;593;591;197;198;185;44;243;31;-27;38;774;227;-28;13;270;245;258;551;175;256;243;5;603;355;360;136;360;300;605;425.0;-1.0;720.0;213.0;0.0;0;5;100;1;0;0;0;0;0;0;1;0;1;0;0;17174.935546875;11879.1455078125;0.0;2390.07592773438;494.0;298832;548.0;0.0;Calculated values ==>;1563935385.112;332.46000000000004;332.26000000000005;292.86;292.96000000000004;291.66;277.56;273.8482719121499;297.46000000000004;276.26000000000005;270.46000000000004;276.96000000000004;350.56000000000006;295.86;270.36;274.46000000000004;300.16;297.66;298.96000000000004;328.26000000000005;298.76000000000005;297.46000000000004;327.96000000000004;322.56;273.66;241.71165711629368;267.5978703862781;273.8482719121499;290.66;6030000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;6050000.0;0.07083333333333333;0.0;0.12000000000000001;0.0355;0.0;0.07083333333333333;0.0;11879.1455078125;0.0;2390.07592773438;17174.935546875;482119.01394180814;481602.15603243595;252893.4212156946;253276.42263741134;248485.06771904902;430477.46260093397;465335.1870322967;438165.9764317512;473013.45329280203;531374.0685954686;471704.2611785072;438011.42202021845;444125.8159805091;468828.0317483648;466316.7963488316;417910.54934864835;475739.1028084623;467026.0813403542;465335.1870322967;229958.8627652946;207382.2378540181;469781.98110882204;201202.89722108975;201202.89722108975;273.6503088968401;3348563.2234994317;1544579.9555451523;227846.47472807716;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1171263944155.1829;458668536260.09796;1011607952805.434;28435.569505279378;9534.557478014496;-0.0;18709.370528293824;4827138.316969995;835722.8902269582;0.0;5662926.160270775;3.972150671822229;0.1956515338013877
5537;2019-07-24 04:30:45.113;594;592;197;197;186;44;243;31;-28;37;771;226;-29;11;270;246;258;553;175;256;243;2;603;356;360;136;361;299;605;540.0;-1.0;675.0;232.0;0.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;17218.9453125;11873.1181640625;0.0;2346.22973632812;495.0;298833;546.0;0.0;Calculated values ==>;1563935445.113;332.56;332.36;292.86;292.86;291.76000000000005;277.56;273.955091788801;297.46000000000004;276.26000000000005;270.36;276.86;350.26;295.76000000000005;270.26000000000005;274.26000000000005;300.16;297.76000000000005;298.96000000000004;328.46000000000004;298.76000000000005;297.46000000000004;327.76000000000005;322.66;273.36;241.71165711629368;267.47669482898436;273.955091788801;290.66;6030000.0;3560000.0;3600000.0;1360000.0;3610000.0;2990000.0;6050000.0;0.09000000000000001;0.0;0.1125;0.03866666666666666;0.0;0.09000000000000001;0.0;11873.1181640625;0.0;2346.22973632812;17218.9453125;482262.3351603037;481746.08451382414;252893.4212156946;252893.4212156946;248840.50804567497;430412.23801567365;465335.1870322967;438236.7768127522;472915.8103579757;531137.1714212089;471719.48739411664;438082.61597026663;444038.8974165015;468689.177056728;466302.76539371355;417910.54934864835;476037.48793311865;467026.0813403542;465335.1870322967;229122.51738040973;207800.24178383037;469487.2124451795;201422.5458086777;201422.5458086777;273.7406477730438;3348849.8439498413;1544777.8943744376;227885.9445997169;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1171479947754.9219;458750137619.9994;1011787655800.2169;26641.60098795838;10365.167109944734;-0.0;23752.137710125713;4827597.301039825;835888.7240288415;0.0;5663280.0120697655;4.272974135920798;0.18737478230322074
5538;2019-07-24 04:31:45.133;595;593;196;197;186;45;243;31;-29;38;770;225;-29;9;270;246;258;554;175;256;243;0;602;357;361;137;362;299;603;315.0;-1.0;792.0;217.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;17140.46484375;11842.03515625;0.0;2346.81713867188;495.0;298834;544.0;0.0;Calculated values ==>;1563935505.133;332.66;332.46000000000004;292.76000000000005;292.86;291.76000000000005;277.66;274.0616903277293;297.46000000000004;276.26000000000005;270.26000000000005;276.96000000000004;350.16;295.66;270.26000000000005;274.06;300.16;297.76000000000005;298.96000000000004;328.56;298.76000000000005;297.46000000000004;327.56;322.66;273.16;241.92719264551067;267.47669482898436;274.0616903277293;290.66;6020000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2990000.0;6030000.0;0.0525;0.0;0.132;0.036166666666666666;0.0;0.0525;0.0;11842.03515625;0.0;2346.81713867188;17140.46484375;482519.554255712;482119.01394180814;252612.0474996158;252994.09741114077;248924.9836019342;430346.717906069;465189.78860520123;438082.61597026663;472882.9073446267;531033.1066175749;471600.92092787044;438082.61597026663;443750.3205605084;468550.0769906653;466159.22355335305;418252.4150087376;476431.05169097055;466883.92173941486;465189.78860520123;228286.1864045524;207800.24178383037;469154.1284428507;201623.3461988946;201623.3461988946;273.82355994183916;3349136.267810525;1544975.58652747;227925.06635990413;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1171696319854.853;458832064919.9733;1011967115600.1599;31212.62360982111;9675.696624489747;-0.0;13837.238226331097;4828079.580284166;836055.7868956412;0.0;5663593.36128407;3.8569404574200807;0.22061628429243876
5539;2019-07-24 04:32:45.135;595;593;196;196;185;46;243;32;-29;38;768;224;-30;9;271;245;258;552;172;256;243;-2;603;357;361;137;362;299;605;459.0;-1.0;752.0;192.0;0.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;17262.541015625;11927.765625;0.0;2354.62768554688;496.0;298835;543.0;0.0;Calculated values ==>;1563935565.135;332.66;332.46000000000004;292.76000000000005;292.76000000000005;291.66;277.76000000000005;274.0616903277293;297.46000000000004;276.36;270.26000000000005;276.96000000000004;349.96000000000004;295.56;270.16;274.06;300.26000000000005;297.66;298.96000000000004;328.36;298.76000000000005;297.46000000000004;327.46000000000004;322.76000000000005;272.96000000000004;241.92719264551067;267.47669482898436;274.0616903277293;290.36;6030000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2990000.0;6050000.0;0.0765;0.0;0.12533333333333332;0.032;0.0;0.0765;0.0;11927.765625;0.0;2354.62768554688;17262.541015625;482405.53826862294;481889.8923861458;252513.06879297216;252513.06879297216;248485.06771904902;430346.717906069;465189.78860520123;438082.61597026663;472882.9073446267;530824.951552773;471482.2901876813;437928.15255369636;443750.3205605084;468678.5276441959;466029.4888257932;417910.54934864835;475888.36880472937;466883.92173941486;465189.78860520123;227868.02628245065;208218.24852204052;468957.112008979;201697.23936951748;201697.23936951748;273.8524022100945;3349422.969082857;1545173.6748036782;227964.24637279054;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1171912927075.1904;458914267660.1014;1012146521580.4393;29626.967200627223;8552.31592446277;-0.0;20157.18001652981;4828586.59377493;836207.6920637892;0.0;5663876.657546096;4.08450193697866;0.1827135536448891
5540;2019-07-24 04:33:45.134;595;593;195;196;184;46;243;32;-29;38;765;223;-30;9;271;245;258;554;170;256;243;-4;602;358;361;138;363;299;604;548.0;-2.0;830.0;222.0;0.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;17237.23046875;11873.6845703125;0.0;2372.19189453125;496.0;298836;541.0;0.0;Calculated values ==>;1563935625.134;332.66;332.46000000000004;292.66;292.76000000000005;291.56;277.76000000000005;274.1680685717883;297.46000000000004;276.36;270.26000000000005;276.96000000000004;349.66;295.46000000000004;270.16;274.06;300.26000000000005;297.66;298.96000000000004;328.56;298.76000000000005;297.46000000000004;327.26000000000005;322.76000000000005;272.76000000000005;242.14157278889297;267.47669482898436;274.1680685717883;290.16;6020000.0;3579999.9999999995;3610000.0;1380000.0;3629999.9999999995;2990000.0;6040000.0;0.09133333333333334;0.0;0.13833333333333334;0.037000000000000005;0.0;0.09133333333333334;0.0;11873.6845703125;0.0;2372.19189453125;17237.23046875;482519.554255712;482004.51346935425;252183.83828665523;252562.4344330336;248172.4973502819;430280.9020939914;465189.78860520123;438082.61597026663;472752.1489716358;530512.6548291343;471363.5948840531;437928.15255369636;443750.3205605084;468539.4126624423;465885.42676947766;418252.4150087376;476308.8298831753;466883.92173941486;465189.78860520123;227031.71669481136;208218.24852204052;468622.6396700515;201923.45348860722;201923.45348860722;273.9451400751638;3349710.4623872726;1545372.016916455;228003.63587950272;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1172129523465.4521;458996766285.20105;1012325918590.656;32668.68414329622;9867.869888713441;-0.0;24044.991940648917;4829105.715551249;836361.1910540586;0.0;5664245.002840326;4.6737416358319415;0.1996738331141036
5541;2019-07-24 04:34:45.135;594;592;195;195;184;47;243;32;-27;39;763;223;-29;10;271;245;258;552;170;256;243;-7;602;358;361;139;363;301;604;91.0;0.0;776.0;170.0;0.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;17164.1796875;11837.052734375;0.0;2415.98559570312;497.0;298837;540.0;0.0;Calculated values ==>;1563935685.135;332.56;332.36;292.66;292.66;291.56;277.86;274.1680685717883;297.46000000000004;276.36;270.46000000000004;277.06;349.46000000000004;295.46000000000004;270.26000000000005;274.16;300.26000000000005;297.66;298.96000000000004;328.36;298.76000000000005;297.46000000000004;327.16;322.86;272.46000000000004;242.35481222062532;267.7187500070086;274.1680685717883;290.16;6020000.0;3579999.9999999995;3610000.0;1390000.0;3629999.9999999995;3010000.0;6040000.0;0.015166666666666667;0.0;0.12933333333333333;0.028333333333333332;0.0;0.015166666666666667;0.0;11837.052734375;0.0;2415.98559570312;17164.1796875;482376.5328936838;481860.88988831465;252183.83828665523;252183.83828665523;248172.4973502819;430280.9020939914;465189.78860520123;437940.2675631159;472719.2527797885;530152.5380097117;471094.33145099954;437629.4412208045;443489.2359988558;468539.4126624423;465885.42676947766;418252.4150087376;476011.16900146706;466883.92173941486;465189.78860520123;226613.5671989835;208636.25808486674;468188.21802362835;201753.63032122498;201753.63032122498;273.87890771384036;3349997.1455828687;1545569.6096869134;228043.53802356447;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1172346127075.1904;459079867670.10065;1012505921590.4386;30546.805083284562;7548.979984901428;-0.0;3995.4484006403068;4829632.5200740965;836506.3338885037;0.0;5664478.677070727;2.9531411123761147;0.20730557998149474
5542;2019-07-24 04:35:45.085;592;592;194;195;183;46;243;32;-22;39;761;223;-22;11;271;245;258;553;169;256;243;-9;603;358;362;139;363;302;605;386.0;-1.0;893.0;214.0;0.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;17115.298828125;11849.763671875;0.0;2429.76831054688;497.0;298838;539.0;0.0;Calculated values ==>;1563935745.085;332.36;332.36;292.56;292.66;291.46000000000004;277.76000000000005;274.1680685717883;297.46000000000004;276.36;270.96000000000004;277.06;349.26;295.46000000000004;270.96000000000004;274.26000000000005;300.26000000000005;297.66;298.96000000000004;328.46000000000004;298.76000000000005;297.46000000000004;327.06;322.86;272.26000000000005;242.35481222062532;267.8393353686513;274.1680685717883;290.06;6030000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3020000.0;6050000.0;0.06433333333333333;0.0;0.14883333333333332;0.035666666666666666;0.0;0.06433333333333333;0.0;11849.763671875;0.0;2429.76831054688;17115.298828125;481975.57405979646;481746.08451382414;251760.01908808047;252135.2915668366;247779.97750724218;430280.9020939914;465044.1086722825;438488.69466843555;472719.2527797885;529867.8939616912;470959.35768479214;438488.69466843555;443431.1120271193;468539.4126624423;465885.42676947766;417910.54934864835;476037.48793311865;466741.49892412685;465044.1086722825;226195.42121513622;208636.25808486674;467990.2428578861;201818.5875905469;201818.5875905469;273.9042500662278;3350282.5698521254;1545766.8353320085;228083.88565507985;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1172562846325.3628;459163198170.16693;1012686670840.5824;35224.40093675909;9493.455704535098;-0.0;16934.175189591657;4830180.156713546;836648.2358357807;0.0;5664652.9452561755;4.317510679396185;0.2196768504707304
5543;2019-07-24 04:36:45.126;590;590;194;194;182;47;243;32;-1;39;761;223;7;17;271;245;258;553;169;256;243;-12;601;359;362;138;364;302;603;497.0;-1.0;654.0;188.0;0.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;17136.060546875;11805.8828125;0.0;2427.08374023438;497.0;298839;539.0;0.0;Calculated values ==>;1563935805.126;332.16;332.16;292.56;292.56;291.36;277.86;274.27422755570615;297.46000000000004;276.36;273.06;277.06;349.26;295.46000000000004;273.86;274.86;300.26000000000005;297.66;298.96000000000004;328.46000000000004;298.76000000000005;297.46000000000004;327.06;322.86;271.96000000000004;242.14157278889297;267.8393353686513;274.27422755570615;290.06;6010000.0;3590000.0;3620000.0000000005;1380000.0;3640000.0;3020000.0;6030000.0;0.08283333333333333;0.0;0.109;0.03133333333333333;0.0;0.08283333333333333;0.0;11805.8828125;0.0;2427.08374023438;17136.060546875;481918.0773956198;481688.3360729599;251855.75450444996;251855.75450444996;247509.92590503715;430214.79039162316;465044.1086722825;441666.2829081751;472850.0741107318;529867.8939616912;470959.35768479214;442846.63139517745;444301.04523409;468400.0510976619;465741.0905809244;418591.32233620243;476282.50824713934;466741.49892412685;465044.1086722825;226195.42121513622;208636.25808486674;467832.08141530916;202053.53849572083;202053.53849572083;274.0003631748458;3350568.192888854;1545964.1004247796;228124.38707916925;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1172780194744.9624;459246354955.01373;1012867994660.2483;26117.789140957513;8327.727678147101;-0.0;21784.385562958523;4830691.690939612;836796.847178768;0.0;5664975.820409211;3.950680427283128;0.15774182223059266
5544;2019-07-24 04:37:45.116;591;589;194;194;182;46;243;32;11;39;761;222;19;28;271;245;258;552;170;256;243;-14;601;358;362;138;363;302;603;346.0;0.0;861.0;195.0;0.0;0;13;100;1;0;0;0;0;0;0;1;0;1;0;0;17031.013671875;11800.888671875;0.0;2433.42553710938;497.0;298840;538.0;0.0;Calculated values ==>;1563935865.116;332.26000000000005;332.06;292.56;292.56;291.36;277.76000000000005;274.1680685717883;297.46000000000004;276.36;274.26000000000005;277.06;349.26;295.36;275.06;275.96000000000004;300.26000000000005;297.66;298.96000000000004;328.36;298.76000000000005;297.46000000000004;326.96000000000004;322.86;271.76000000000005;242.14157278889297;267.8393353686513;274.1680685717883;290.16;6010000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3020000.0;6030000.0;0.057666666666666665;0.0;0.1435;0.0325;0.0;0.057666666666666665;0.0;11800.888671875;0.0;2433.42553710938;17031.013671875;482061.3878946228;481544.53684244456;251855.75450444996;251855.75450444996;247509.92590503715;430280.9020939914;465044.1086722825;443431.1120271193;472850.0741107318;529867.8939616912;470839.997578747;444589.26801690354;445875.8662196725;468539.4126624423;465885.42676947766;418591.32233620243;476133.82049566985;466741.49892412685;465044.1086722825;225777.27872811773;208636.25808486674;467634.2265656527;201770.96621997206;201770.96621997206;273.8856721512899;3350852.871053119;1546160.7907333313;228164.88457244623;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1172997358544.9968;459329141155.0269;1013049164460.2771;34678.23092332563;8640.55596123462;-0.0;15182.084548083234;4831198.2400013115;836938.2259753913;0.0;5665283.822984532;4.1098482563859;0.21394662682946317
5545;2019-07-24 04:38:45.107;594;590;194;194;181;46;243;31;16;39;761;222;29;38;271;245;258;552;168;256;243;-16;600;358;362;137;363;301;602;391.0;-1.0;705.0;217.0;0.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;16927.224609375;11795.1708984375;0.0;2408.14404296875;497.0;298841;538.0;0.0;Calculated values ==>;1563935925.107;332.56;332.16;292.56;292.56;291.26000000000005;277.76000000000005;274.1680685717883;297.46000000000004;276.26000000000005;274.76000000000005;277.06;349.26;295.36;276.06;276.96000000000004;300.26000000000005;297.66;298.96000000000004;328.36;298.76000000000005;297.46000000000004;326.96000000000004;322.86;271.56;241.92719264551067;267.7187500070086;274.1680685717883;289.96000000000004;6000000.0;3579999.9999999995;3620000.0000000005;1370000.0;3629999.9999999995;3010000.0;6020000.0;0.06516666666666666;0.0;0.1175;0.036166666666666666;0.0;0.06516666666666666;0.0;11795.1708984375;0.0;2408.14404296875;16927.224609375;482604.5703508537;481803.267629187;251903.97157310887;251903.97157310887;247200.3966980348;430280.9020939914;465044.1086722825;444357.3337933654;472980.6827117325;529944.0155375585;470975.1723353446;446212.05846747686;447476.5257139904;468539.4126624423;465885.42676947766;418927.3406521457;476256.32372263947;466741.49892412685;465044.1086722825;225777.27872811773;208636.25808486674;467575.6743535307;201603.13515574066;201603.13515574066;273.8201532826295;3351135.813925159;1546357.3950685845;228205.22493376958;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1173214525965.632;459411628780.2682;1013230037325.8062;28523.618339920904;9619.340167653407;-0.0;17167.57010749464;4831724.843077734;837090.3689520402;0.0;5665553.363003716;3.894198561620625;0.191114141941065
5546;2019-07-24 04:39:45.107;599;593;194;194;181;46;243;31;21;39;762;223;42;47;271;245;258;551;167;256;243;-17;600;357;362;136;362;301;602;286.0;0.0;851.0;175.0;0.0;0;7;100;1;0;0;0;0;0;0;1;0;1;0;0;16935.119140625;11779.923828125;0.0;2390.34912109375;497.0;298842;537.0;0.0;Calculated values ==>;1563935985.107;333.06;332.46000000000004;292.56;292.56;291.26000000000005;277.76000000000005;274.0616903277293;297.46000000000004;276.26000000000005;275.26000000000005;277.06;349.36;295.46000000000004;277.36;277.86;300.26000000000005;297.66;298.96000000000004;328.26000000000005;298.76000000000005;297.46000000000004;326.86;322.86;271.46000000000004;241.71165711629368;267.7187500070086;274.0616903277293;289.86;6000000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;6020000.0;0.04766666666666666;0.0;0.14183333333333334;0.029166666666666667;0.0;0.04766666666666666;0.0;11779.923828125;0.0;2390.34912109375;16935.119140625;483316.71821476606;482233.3941009032;251903.97157310887;251903.97157310887;247200.3966980348;430346.717906069;465044.1086722825;445074.8090602398;473111.07959547755;530048.2812349753;471094.33145099954;448033.6816270905;448726.1184418108;468678.5276441959;466029.4888257932;418927.3406521457;476107.7063291437;466741.49892412685;465044.1086722825;225359.1397227605;208636.25808486674;467616.1448606874;201501.5457434199;201501.5457434199;273.7759886306113;3351418.0001230757;1546553.8541913058;228245.21237680345;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1173431725965.632;459493528780.2682;1013410637325.8062;34546.80784710229;7761.675807586968;-0.0;12562.195499609115;4832250.429962626;837235.2107518339;0.0;5665801.111050442;3.8722386894688263;0.20603747962646443
5547;2019-07-24 04:40:45.138;605;598;194;194;181;45;243;30;24;39;762;223;45;53;271;245;258;553;167;256;243;-18;599;356;361;135;361;300;601;234.0;-1.0;1065.0;117.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16884.962890625;11763.58984375;0.0;2353.2001953125;496.0;298843;537.0;0.0;Calculated values ==>;1563936045.138;333.66;332.96000000000004;292.56;292.56;291.26000000000005;277.66;273.955091788801;297.46000000000004;276.16;275.56;277.06;349.36;295.46000000000004;277.66;278.46000000000004;300.26000000000005;297.66;298.96000000000004;328.46000000000004;298.76000000000005;297.46000000000004;326.86;322.76000000000005;271.36;241.49495122638035;267.5978703862781;273.955091788801;289.86;5990000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;6010000.0;0.039;0.0;0.17750000000000002;0.0195;0.0;0.039;0.0;11763.58984375;0.0;2353.2001953125;16884.962890625;484279.45367343223;483061.2768324325;251952.42484618982;251952.42484618982;247240.07222642156;430412.23801567365;465189.78860520123;445698.7778426805;473241.2657668606;530124.3008302534;471229.07682192523;448636.04472110956;449734.3731786205;468817.39725562325;466173.27820480464;419260.53666837356;476526.9386360617;466883.92173941486;465189.78860520123;225359.1397227605;208218.24852204052;467656.67764891183;201510.8203869733;201510.8203869733;273.77513466508344;3351699.97975377;1546750.1515061469;228284.7623779887;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1173648738030.2666;459574870785.1312;1013591030480.5023;43343.362448388034;5189.844216607801;-0.0;10283.47976051089;4832899.85007445;837343.1958486759;0.0;5665991.590040613;4.166434880929401;0.2218708272625639
5548;2019-07-24 04:41:45.128;612;603;194;194;181;44;243;30;28;39;763;222;45;57;271;245;258;555;166;256;243;-20;598;356;361;135;361;299;600;149.0;-1.0;889.0;120.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16901.525390625;11811.525390625;0.0;2357.78930664062;496.0;298844;537.0;0.0;Calculated values ==>;1563936105.128;334.36;333.46000000000004;292.56;292.56;291.26000000000005;277.56;273.955091788801;297.46000000000004;276.16;275.96000000000004;277.06;349.46000000000004;295.36;277.66;278.86;300.26000000000005;297.66;298.96000000000004;328.66;298.76000000000005;297.46000000000004;326.86;322.76000000000005;271.16;241.49495122638035;267.47669482898436;273.955091788801;289.76000000000005;5980000.0;3560000.0;3610000.0;1350000.0;3610000.0;2990000.0;6000000.0;0.024833333333333332;0.0;0.14816666666666667;0.02;0.0005;0.025333333333333333;0.0;11811.525390625;0.0;2357.78930664062;16901.525390625;485376.4766708502;483884.39144370146;252001.11685123915;252001.11685123915;247279.90810485886;430412.23801567365;465189.78860520123;446458.05325531313;473241.2657668606;530304.413884885;471244.83472570457;448821.82606398215;450460.4171626848;468817.39725562325;466173.27820480464;419590.974621825;476944.602616266;466883.92173941486;465189.78860520123;225359.1397227605;208218.24852204052;467459.58237182215;201373.12063632163;202372.35740372134;273.7213300112303;3351981.486897147;1546946.5780565822;228324.01408080358;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1173865301930.301;459655857285.1441;1013770700530.5309;36313.41751638058;5321.72923471001;-0.0;6658.0415904374895;4833563.545939845;837430.77769471;0.0;5666132.745855336;3.408293864123693;0.19883256160940618
5549;2019-07-24 04:42:45.129;617;608;194;194;181;43;244;30;33;38;763;222;46;58;271;246;258;558;165;256;243;-20;599;355;360;136;360;299;601;370.0;-1.0;1143.0;190.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16934.291015625;11788.244140625;0.0;2356.23291015625;495.0;298845;536.0;0.0;Calculated values ==>;1563936165.129;334.86;333.96000000000004;292.56;292.56;291.26000000000005;277.46000000000004;273.8482719121499;297.56;276.16;276.46000000000004;276.96000000000004;349.46000000000004;295.36;277.76000000000005;278.96000000000004;300.26000000000005;297.76000000000005;298.96000000000004;328.96000000000004;298.76000000000005;297.46000000000004;326.76000000000005;322.66;271.16;241.71165711629368;267.47669482898436;273.8482719121499;289.66;5990000.0;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;6010000.0;0.06166666666666667;0.0;0.1905;0.03166666666666666;0.0;0.06166666666666667;0.0;11788.244140625;0.0;2356.23291015625;16934.291015625;485967.282503752;484479.99051174166;251952.42484618982;251952.42484618982;247240.07222642156;430477.46260093397;465465.8864643596;447158.73241492786;473013.45329280203;530304.413884885;471244.83472570457;448959.28394498833;450595.9205100587;468956.02269969863;466446.0373839678;419260.53666837356;477266.1127431529;467026.0813403542;465335.1870322967;224941.0041839467;207800.24178383037;467320.024447796;201074.5447070546;201074.5447070546;273.60007643764834;3352263.4567329437;1547143.2460801841;228363.29825395474;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1174081605535.0398;459737158640.0459;1013950103520.3142;46879.037758349856;8431.106858456811;-0.0;16296.072943389927;4834256.827954138;837545.3865721307;0.0;5666324.033330958;5.062486036289446;0.25517562797838955
