;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5550;2019-07-24 04:43:45.149;623;613;193;194;181;43;244;30;38;38;763;221;48;61;271;246;258;562;165;256;243;-21;598;355;360;135;360;298;600;457.0;-1.0;1114.0;230.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16847.83984375;11753.4619140625;0.0;2341.2177734375;495.0;298846;536.0;0.0;Calculated values ==>;1563936225.149;335.46000000000004;334.46000000000004;292.46000000000004;292.56;291.26000000000005;277.46000000000004;273.8482719121499;297.56;276.16;276.96000000000004;276.96000000000004;349.46000000000004;295.26000000000005;277.96000000000004;279.26000000000005;300.26000000000005;297.76000000000005;298.96000000000004;329.36;298.76000000000005;297.46000000000004;326.76000000000005;322.66;271.06;241.49495122638035;267.35522164206344;273.8482719121499;289.66;5980000.0;3550000.0;3600000.0;1350000.0;3600000.0;2980000.0;6000000.0;0.07616666666666667;0.0;0.18566666666666667;0.03833333333333333;0.0;0.07616666666666667;0.0;11753.4619140625;0.0;2341.2177734375;16847.83984375;486914.3006349799;485295.8475825606;251624.3481522893;252001.11685123915;247279.90810485886;430477.46260093397;465465.8864643596;448043.0009539207;473143.78782676667;530380.2919522733;471260.6978729664;449417.63211250555;451180.2302016771;468956.02269969863;466446.0373839678;419590.974621825;477975.0638711907;467026.0813403542;465335.1870322967;224941.0041839467;207800.24178383037;467361.0029069329;200971.24703208994;200971.24703208994;273.5596199468525;3352545.068329268;1547339.4923575388;228402.4567247797;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1174297677534.9712;459818485740.0201;1014129263220.2573;45872.98897815325;10211.607308535647;-0.0;20135.720096682413;4835030.019154549;837700.7943087901;0.0;5666627.732805621;5.407736683152013;0.262490796990491
5551;2019-07-24 04:44:45.140;628;617;193;193;182;44;244;30;44;38;762;221;51;63;271;246;258;564;167;256;243;-22;600;356;360;136;360;298;601;481.0;-1.0;1156.0;204.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16838.802734375;11800.9609375;0.0;2336.03247070312;494.0;298847;535.0;0.0;Calculated values ==>;1563936285.14;335.96000000000004;334.86;292.46000000000004;292.46000000000004;291.36;277.56;273.955091788801;297.56;276.16;277.56;276.96000000000004;349.36;295.26000000000005;278.26000000000005;279.46000000000004;300.26000000000005;297.76000000000005;298.96000000000004;329.56;298.76000000000005;297.46000000000004;326.66;322.56;270.96000000000004;241.71165711629368;267.35522164206344;273.955091788801;289.86;6000000.0;3560000.0;3600000.0;1360000.0;3600000.0;2980000.0;6010000.0;0.08016666666666666;0.0;0.19266666666666668;0.034;0.0;0.08016666666666666;0.0;11800.9609375;0.0;2336.03247070312;16838.802734375;487393.2093476006;485747.45446017146;251576.45836319344;251576.45836319344;247590.26016856762;430412.23801567365;465465.8864643596;448869.8142738907;473013.45329280203;530276.2199224457;471260.6978729664;449826.76612235775;451449.07916790526;468956.02269969863;466302.76539371355;418927.3406521457;478148.54321581364;467026.0813403542;465335.1870322967;224522.8720964353;207382.2378540181;467122.50264939026;201319.48644301295;201319.48644301295;273.70036029776054;3352825.7482432704;1547535.7497721806;228441.42796369875;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1174513645135.603;459899773545.2579;1014308036400.7803;47694.69649541578;9037.302551016828;-0.0;21165.258663907578;4835809.632909502;837861.1778302848;0.0;5666971.856003409;5.510171467232883;0.25842695955337763
5552;2019-07-24 04:45:45.110;633;622;193;193;181;44;244;29;49;38;761;221;55;66;271;246;258;569;169;256;243;-23;599;356;360;137;361;297;601;550.0;-1.0;1205.0;242.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;16835.640625;11745.302734375;0.0;2331.23901367188;494.0;298848;535.0;0.0;Calculated values ==>;1563936345.11;336.46000000000004;335.36;292.46000000000004;292.46000000000004;291.26000000000005;277.56;273.955091788801;297.56;276.06;278.06;276.96000000000004;349.26;295.26000000000005;278.66;279.76000000000005;300.26000000000005;297.76000000000005;298.96000000000004;330.06;298.76000000000005;297.46000000000004;326.66;322.56;270.86;241.92719264551067;267.23344911666527;273.955091788801;290.06;5990000.0;3560000.0;3600000.0;1370000.0;3610000.0;2970000.0;6010000.0;0.09166666666666666;0.0;0.20083333333333334;0.04033333333333333;0.0;0.09166666666666666;0.0;11745.302734375;0.0;2331.23901367188;16835.640625;488194.54861771874;486447.8976819131;251576.45836319344;251576.45836319344;247240.07222642156;430412.23801567365;465465.8864643596;449737.1296419877;472882.9073446267;530248.1003147601;471395.15918672696;450550.5709728099;452027.5521833419;468817.39725562325;466302.76539371355;419260.53666837356;478880.1869770076;467026.0813403542;465335.1870322967;224522.8720964353;207382.2378540181;466883.37721068907;201245.22511522172;201245.22511522172;273.67131408143536;3353106.2282934366;1547731.8705259948;228480.30244563468;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1174729537134.8477;459981632594.9715;1014486447150.1561;49905.45749245883;10714.072134517182;-0.0;24208.246509065204;4836622.560855915;838025.6903213608;0.0;5667349.779488924;6.026180126792226;0.2851428014547136
5553;2019-07-24 04:46:45.131;638;626;192;193;181;45;244;30;53;38;759;222;59;69;271;246;258;572;169;256;243;-23;598;357;361;137;362;297;599;465.0;-1.0;1275.0;185.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16750.646484375;11757.8623046875;0.0;2322.357421875;493.0;298849;534.0;0.0;Calculated values ==>;1563936405.131;336.96000000000004;335.76000000000005;292.36;292.46000000000004;291.26000000000005;277.66;274.0616903277293;297.56;276.16;278.46000000000004;276.96000000000004;349.06000000000006;295.36;279.06;280.06;300.26000000000005;297.76000000000005;298.96000000000004;330.36;298.76000000000005;297.46000000000004;326.56;322.46000000000004;270.86;241.92719264551067;267.23344911666527;274.0616903277293;290.06;5980000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2970000.0;5990000.0;0.0775;0.0;0.2125;0.030833333333333334;0.0;0.0775;0.0;11757.8623046875;0.0;2322.357421875;16750.646484375;488991.79391797556;487223.2789250697;251297.4035046254;251672.47123978453;247319.90569982788;430346.717906069;465320.7433433528;450280.0540015035;472882.9073446267;530040.0361398318;471513.5882075696;451089.75479898724;452427.2808939394;468678.5276441959;466159.22355335305;419590.974621825;479553.6765471002;466883.92173941486;465189.78860520123;224104.74344509715;206964.23671620517;466883.37721068907;201657.9047015578;201657.9047015578;273.8370506450266;3353386.2119800374;1547927.798786031;228519.09598901542;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1174945912840.3772;460063861365.1727;1014664709520.5923;52832.20672623846;8177.785402364882;-0.0;20423.72100253237;4837479.007711354;838183.177569138;0.0;5667721.842729003;5.783554142802903;0.2781965621277043
5554;2019-07-24 04:47:45.131;643;631;192;193;181;45;244;30;51;38;757;222;58;72;271;246;258;575;170;256;243;-24;598;357;361;133;362;296;600;489.0;-1.0;1005.0;154.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16805.525390625;11723.2119140625;0.0;2329.5341796875;492.0;298850;534.0;0.0;Calculated values ==>;1563936465.131;337.46000000000004;336.26000000000005;292.36;292.46000000000004;291.26000000000005;277.66;274.0616903277293;297.56;276.16;278.26000000000005;276.96000000000004;348.86;295.36;278.96000000000004;280.36;300.26000000000005;297.76000000000005;298.96000000000004;330.66;298.76000000000005;297.46000000000004;326.56;322.36;270.76000000000005;241.05796691057077;267.1113755279542;274.0616903277293;290.16;5980000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;2960000.0;6000000.0;0.08149999999999999;0.0;0.1675;0.025666666666666667;0.0;0.08149999999999999;0.0;11723.2119140625;0.0;2329.5341796875;16805.525390625;489679.50045247155;487809.942795058;251250.06667023498;251624.3481522893;247279.90810485886;430346.717906069;465320.7433433528;450190.4979895049;473403.82665571757;529908.1048412981;471647.62679686135;451134.023178608;452999.3574093925;468678.5276441959;466159.22355335305;419590.974621825;479871.34756540594;466883.92173941486;465189.78860520123;224104.74344509715;206546.2383541025;467344.8414755855;201668.29134592318;201668.29134592318;273.84110472770146;3353665.8467456624;1548123.4744045206;228557.8617523618;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1175162512840.3772;460144861365.1727;1014842609520.5923;41627.46961279994;6819.031453327999;-0.0;21477.002026631162;4838266.171680845;838308.1510429354;0.0;5668071.015420913;4.975789260424892;0.21391077900235655
5555;2019-07-24 04:48:45.132;648;635;193;193;181;46;244;30;44;38;758;222;53;72;271;246;258;579;171;256;243;-24;598;358;361;128;363;296;600;397.0;-1.0;1183.0;102.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16693.84765625;11578.7880859375;0.0;2353.78955078125;492.0;298851;533.0;0.0;Calculated values ==>;1563936525.132;337.96000000000004;336.66;292.46000000000004;292.46000000000004;291.26000000000005;277.76000000000005;274.1680685717883;297.56;276.16;277.56;276.96000000000004;348.96000000000004;295.36;278.46000000000004;280.36;300.26000000000005;297.76000000000005;298.96000000000004;331.06;298.76000000000005;297.46000000000004;326.46000000000004;322.36;270.76000000000005;239.943914813709;267.1113755279542;274.1680685717883;290.26000000000005;5980000.0;3579999.9999999995;3610000.0;1280000.0;3629999.9999999995;2960000.0;6000000.0;0.06616666666666667;0.0;0.19716666666666666;0.017;0.0;0.06616666666666667;0.0;11578.7880859375;0.0;2353.78955078125;16693.84765625;490364.89486413094;488364.2119541534;251624.3481522893;251624.3481522893;247279.90810485886;430280.9020939914;465320.7433433528;449239.2911386302;474050.2932466569;530012.0968166317;471647.62679686135;450460.8452756256;452999.3574093925;468539.4126624423;466015.41043311567;419590.974621825;480450.4367711968;466883.92173941486;465189.78860520123;223686.61821467688;206546.2383541025;468039.6214303114;202131.92318644506;202131.92318644506;274.02634616031327;3353945.012840073;1548317.6609740083;228596.89010053017;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1175379116450.1155;460223162670.0781;1015020212480.3777;48721.33604790583;4520.430870145728;-0.0;17405.6620952077;4839019.09094222;838402.6481371089;0.0;5668395.043021907;5.070664657706324;0.23244575669907225
5556;2019-07-24 04:49:45.092;652;639;193;193;181;46;244;30;38;38;763;222;49;70;272;246;258;581;169;256;243;-24;596;358;361;131;363;296;598;419.0;-1.0;940.0;136.0;3.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15211.9248046875;10974.2373046875;0.0;1370.04309082031;491.0;298852;533.0;0.0;Calculated values ==>;1563936585.092;338.36;337.06;292.46000000000004;292.46000000000004;291.26000000000005;277.76000000000005;274.1680685717883;297.56;276.16;276.96000000000004;276.96000000000004;349.46000000000004;295.36;278.06;280.16;300.36;297.76000000000005;298.96000000000004;331.26000000000005;298.76000000000005;297.46000000000004;326.46000000000004;322.26000000000005;270.76000000000005;240.61611355647437;267.1113755279542;274.1680685717883;290.06;5960000.0;3579999.9999999995;3610000.0;1310000.0;3629999.9999999995;2960000.0;5980000.0;0.06983333333333334;0.0;0.15666666666666668;0.02266666666666667;0.0005;0.07033333333333334;0.0;10974.2373046875;0.0;1370.04309082031;15211.9248046875;491119.8881017436;489129.52254094044;251720.83010657935;251720.83010657935;247360.06639695057;430280.9020939914;465320.7433433528;448417.5840435519;473663.03176242136;530531.9285876651;471647.62679686135;449919.52377522737;452734.5845688224;468667.9988650251;466015.41043311567;420243.8216597969;480971.59078846127;466883.92173941486;465189.78860520123;223686.61821467688;206128.24275125185;467623.5165067693;201947.0088073668;202300.85113887777;273.95432113790383;3354210.7170231254;1548505.4775577975;228627.9013512708;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1175595572050.2532;460300810870.1275;1015197694080.4906;38613.723453668994;6022.000841186457;-0.0;18489.855268464755;4839746.397910421;838490.4431656941;0.0;5668693.97291392;5.113751271098163;0.22371594788058266
5557;2019-07-24 04:50:45.123;653;641;193;194;181;46;244;31;37;40;786;221;49;64;272;246;257;579;169;256;243;-21;593;357;361;137;362;296;596;357.0;-1.0;955.0;77.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14719.923828125;10350.51171875;0.0;1355.32385253906;491.0;298853;533.0;0.0;Calculated values ==>;1563936645.123;338.46000000000004;337.26;292.46000000000004;292.56;291.26000000000005;277.76000000000005;274.0616903277293;297.56;276.26000000000005;276.86;277.16;351.76;295.26000000000005;278.06;279.56;300.36;297.76000000000005;298.86;331.06;298.76000000000005;297.46000000000004;326.46000000000004;322.26000000000005;271.06;241.92719264551067;267.1113755279542;274.0616903277293;290.06;5930000.0;3570000.0000000005;3610000.0;1370000.0;3620000.0000000005;2960000.0;5960000.0;0.0595;0.0;0.15916666666666668;0.012833333333333334;0.0;0.0595;0.0;10350.51171875;0.0;1355.32385253906;14719.923828125;491567.3942975936;489616.2927849849;251818.26532170514;252198.32433749104;247440.88273813526;430346.717906069;465320.7433433528;448280.0416260742;473078.44118532055;532920.5035272825;471529.3944381812;449919.52377522737;451936.90153929946;468806.88306923484;466159.22355335305;420898.554189801;480916.16487839964;466883.92173941486;465189.78860520123;223686.61821467688;206128.24275125185;467081.28687606385;201902.02728376782;201902.02728376782;273.93226455797645;3354460.2779678823;1548683.2756142516;228650.62447664596;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1175812283959.8882;460381252409.99207;1015375385840.1914;39215.1672828171;3403.1338314344657;-0.0;15665.621798625287;4840395.307095411;838569.0265349413;0.0;5668978.748947304;4.979048488928891;0.21176869632217132
5558;2019-07-24 04:51:45.113;650;642;193;194;181;46;244;31;40;40;805;220;52;62;271;246;258;575;167;256;243;-19;594;356;361;140;361;297;596;365.0;-1.0;848.0;109.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14265.931640625;10005.3154296875;0.0;1348.79455566406;490.0;298854;533.0;0.0;Calculated values ==>;1563936705.113;338.16;337.36;292.46000000000004;292.56;291.26000000000005;277.76000000000005;273.955091788801;297.56;276.26000000000005;277.16;277.16;353.66;295.16;278.36;279.36;300.26000000000005;297.76000000000005;298.96000000000004;330.66;298.76000000000005;297.46000000000004;326.46000000000004;322.16;271.26000000000005;242.56692532238324;267.23344911666527;273.955091788801;289.86;5940000.0;3560000.0;3610000.0;1400000.0;3610000.0;2970000.0;5960000.0;0.06083333333333333;0.0;0.14133333333333334;0.018166666666666668;0.0;0.06083333333333333;0.0;10005.3154296875;0.0;1348.79455566406;14265.931640625;491055.84903233976;489753.4369624037;251818.26532170514;252198.32433749104;247440.88273813526;430412.23801567365;465320.7433433528;448506.0254677254;472686.4266018815;534817.274600366;471276.6660356397;450144.5607503888;451492.55458932754;468817.39725562325;466302.76539371355;420886.35074312636;480340.13772185904;466883.92173941486;465189.78860520123;223686.61821467688;205710.24989127388;466858.6150348425;201491.7508991085;201491.7508991085;273.76768628661796;3354701.786505361;1548852.8792352001;228673.1550409979;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1176028847859.9226;460464338560.00525;1015553256190.2197;34911.35080569786;4820.831365132502;-0.0;16041.630627120638;4841012.925126083;838637.548156083;0.0;5669242.932013043;4.912213539406194;0.20966683989984344
5559;2019-07-24 04:52:45.124;647;641;192;193;181;45;244;30;44;41;810;218;55;64;271;246;257;578;168;256;244;-16;597;355;360;143;360;298;599;313.0;-1.0;580.0;141.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;14097.7666015625;9883.0908203125;0.0;1345.53552246094;490.0;298855;534.0;0.0;Calculated values ==>;1563936765.124;337.86;337.26;292.36;292.46000000000004;291.26000000000005;277.66;273.8482719121499;297.56;276.16;277.56;277.26000000000005;354.16;294.96000000000004;278.66;279.56;300.26000000000005;297.76000000000005;298.86;330.96000000000004;298.76000000000005;297.56;326.56;322.16;271.56;243.1966462407574;267.35522164206344;273.8482719121499;289.96000000000004;5970000.0;3550000.0;3600000.0;1430000.0;3600000.0;2980000.0;5990000.0;0.05216666666666667;0.0;0.09666666666666666;0.0235;0.0;0.05216666666666667;0.0;9883.0908203125;0.0;1345.53552246094;14097.7666015625;490332.9392339005;489298.7579724845;251297.4035046254;251672.47123978453;247319.90569982788;430477.46260093397;465465.8864643596;448869.8142738907;472391.1323836129;535262.5102650196;470904.42799693963;450370.02740027104;451583.27949296375;468956.02269969863;466446.0373839678;419602.58780480095;480422.667200242;467026.0813403542;465465.8864643596;224104.74344509715;205710.24989127388;466735.44464447023;200938.51801386196;200938.51801386196;273.54679614750563;3354938.193991423;1549018.6463394472;228695.61190804507;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1176245187515.4863;460549254125.22656;1015731788915.685;23966.691971802775;6246.227775819294;-0.0;13799.511054167626;4841503.665436407;838729.7905571717;0.0;5669491.653785002;3.919662963058289;0.1795623975805052
5560;2019-07-24 04:53:45.154;644;639;191;192;181;45;244;30;48;41;806;216;57;65;271;246;258;582;168;256;244;-14;596;355;360;144;360;301;599;399.0;-1.0;883.0;131.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;14077.412109375;9587.5625;0.0;1359.96813964844;489.0;298856;537.0;0.0;Calculated values ==>;1563936825.154;337.56000000000006;337.06;292.26000000000005;292.36;291.26000000000005;277.66;273.8482719121499;297.56;276.16;277.96000000000004;277.26000000000005;353.76;294.76000000000005;278.86;279.66;300.26000000000005;297.76000000000005;298.96000000000004;331.36;298.76000000000005;297.56;326.86;322.06;271.76000000000005;243.40439225979637;267.7187500070086;273.8482719121499;289.96000000000004;5960000.0;3550000.0;3600000.0;1440000.0;3600000.0;3010000.0;5990000.0;0.0665;0.0;0.14716666666666667;0.021833333333333333;0.0;0.0665;0.0;9587.5625;0.0;1359.96813964844;14077.412109375;490027.4500667985;489023.2762469893;250924.77908901032;251297.4035046254;247319.90569982788;430477.46260093397;465465.8864643596;448864.0834710752;472259.5391352755;534627.5955927493;470258.8109586021;450098.19270883244;451184.1741644558;468956.02269969863;466446.0373839678;420243.8216597969;480999.4971625229;467026.0813403542;465465.8864643596;225359.1397227605;205292.2597576877;466794.5115276074;201203.0824724905;201203.0824724905;273.65038136795863;3355173.1045438135;1549180.982911428;228718.16904481716;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1176461295515.3833;460635397175.1855;1015911578765.5994;36447.44398029172;5798.746201036719;-0.0;17573.476465459295;4842007.368294667;838830.2155276559;0.0;5669753.226068323;5.46421550355293;0.23742650223367612
5561;2019-07-24 04:54:45.105;642;637;189;191;182;46;244;31;52;40;800;214;59;68;271;246;257;583;168;256;244;-12;599;356;360;146;361;304;601;372.0;-1.0;985.0;162.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;14318.1884765625;9941.390625;0.0;1365.81811523438;489.0;298857;542.0;0.0;Calculated values ==>;1563936885.105;337.36;336.86;292.06;292.26000000000005;291.36;277.76000000000005;273.955091788801;297.56;276.26000000000005;278.36;277.16;353.16;294.56;279.06;279.96000000000004;300.26000000000005;297.76000000000005;298.86;331.46000000000004;298.76000000000005;297.56;327.36;322.06;271.96000000000004;243.81672145450628;268.0796299477929;273.955091788801;289.96000000000004;5990000.0;3560000.0;3600000.0;1460000.0;3610000.0;3040000.0;6010000.0;0.062000000000000006;0.0;0.16416666666666666;0.027000000000000003;0.0;0.062000000000000006;0.0;9941.390625;0.0;1365.81811523438;14318.1884765625;489436.35798933555;488534.0156722226;250096.5860663672;250831.85063453164;247590.26016856762;430412.23801567365;465465.8864643596;448860.518063585;471896.58969717816;533782.6238290124;469608.3408413213;449825.5836211171;451054.4794820238;468817.39725562325;466302.76539371355;418938.61997523473;480911.5415055174;467026.0813403542;465465.8864643596;227449.86971758792;205292.2597576877;466713.13901979034;201419.4484039833;201419.4484039833;273.73943733484924;3355409.541300761;1549343.5912820268;228740.86537977535;1129868.1512813582;0;133;134;220;203;207;162;1;143;157;1176677119115.294;460722326125.14954;1016092930540.5244;40621.575602451274;7162.9296466267915;-0.0;16370.879159743334;4842649.085626764;838938.1412816034;0.0;5670035.864688218;5.673848063009364;0.2745032608670593
5562;2019-07-24 04:55:45.135;640;635;188;189;180;46;244;31;55;39;784;213;62;73;271;246;257;587;168;256;244;-10;601;357;360;138;362;306;603;169.0;-1.0;1179.0;202.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;15453.6123046875;10523.8623046875;0.0;2398.84228515625;489.0;298858;550.0;0.0;Calculated values ==>;1563936945.135;337.16;336.66;291.96000000000004;292.06;291.16;277.76000000000005;274.0616903277293;297.56;276.26000000000005;278.66;277.06;351.56000000000006;294.46000000000004;279.36;280.46000000000004;300.26000000000005;297.76000000000005;298.86;331.86;298.76000000000005;297.56;328.16;322.06;272.16;242.14157278889297;268.3187672390254;274.0616903277293;289.96000000000004;6010000.0;3570000.0000000005;3600000.0;1380000.0;3620000.0000000005;3060000.0;6030000.0;0.028166666666666666;0.0;0.19649999999999998;0.033666666666666664;0.0;0.028166666666666666;0.0;10523.8623046875;0.0;2398.84228515625;15453.6123046875;488948.59077251214;488042.7335678235;249644.4734906951;250007.380516957;246813.6376480349;430346.717906069;465465.8864643596;448905.6256390071;472850.0741107318;531965.9383151307;469212.22796372406;449872.9745629245;451376.6761187206;468678.5276441959;466159.22355335305;418263.3313293495;481256.57506395155;467026.0813403542;465465.8864643596;230795.22267914342;205292.2597576877;468029.8493702001;201606.2987947462;201606.2987947462;273.81690400095505;3355657.7636896563;1549514.2203282467;228772.25323584865;1129868.1512813582;0;133;134;220;203;207;162;1;144;157;1176893227115.191;460807568725.1089;1016276022040.4371;48594.31772489726;8969.592869373615;-0.0;7432.045052694111;4843392.923137027;839072.6461880164;0.0;5670234.321568744;5.029593859016695;0.32100903256835317
5563;2019-07-24 04:56:45.096;639;633;187;188;179;48;244;32;53;39;748;213;62;77;272;245;257;588;168;256;244;-10;598;361;360;133;366;307;601;322.0;-2.0;1078.0;224.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;15659.4697265625;10824.3095703125;0.0;2416.4521484375;489.0;298859;557.0;0.0;Calculated values ==>;1563937005.096;337.06;336.46000000000004;291.86;291.96000000000004;291.06;277.96000000000004;274.4858918419099;297.56;276.36;278.46000000000004;277.06;347.96000000000004;294.46000000000004;279.36;280.86;300.36;297.66;298.86;331.96000000000004;298.76000000000005;297.56;328.86;322.06;272.16;241.05796691057077;268.43790593516167;274.4858918419099;289.96000000000004;5980000.0;3610000.0;3600000.0;1330000.0;3660000.0;3070000.0;6010000.0;0.05366666666666667;0.0;0.17966666666666667;0.037333333333333336;0.0;0.05366666666666667;0.0;10824.3095703125;0.0;2416.4521484375;15659.4697265625;489129.52254094044;487979.89724696876;249370.19309506787;249732.30856971396;246545.14856841977;430081.6785162784;465465.8864643596;448441.18314597476;473501.00995365425;528125.5000467675;469074.0015960416;449690.29051208816;451741.99788995134;468249.8692087399;465451.58992337313;419271.9863971319;481631.09896835685;467026.0813403542;465465.8864643596;233722.59852315116;205292.2597576877;468719.2324627281;202621.00652212035;202621.00652212035;274.230251736721;3355916.8708439074;1549692.0061245055;228812.35460659413;1129868.1512813582;0;133;134;220;203;207;162;1;144;157;1177109086715.0674;460888815880.0624;1016459802505.3319;44165.691733419175;9934.333768449356;-0.0;14106.008556900175;4844165.420765352;839230.0765136388;0.0;5670413.688684264;5.151216788546493;0.2884891086042545
5564;2019-07-24 04:57:45.106;638;632;189;189;178;49;244;33;21;39;747;216;42;76;272;244;257;587;168;256;244;-9;599;361;360;129;366;308;601;334.0;0.0;1126.0;224.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;16070.6650390625;11240.6953125;0.0;2420.75537109375;489.0;298860;562.0;0.0;Calculated values ==>;1563937065.106;336.96000000000004;336.36;292.06;292.06;290.96000000000004;278.06;274.4858918419099;297.56;276.46000000000004;275.26000000000005;277.06;347.86;294.76000000000005;277.36;280.76000000000005;300.36;297.56;298.86;331.86;298.76000000000005;297.56;329.36;322.06;272.26000000000005;240.16925963744896;268.5567601203482;274.4858918419099;289.96000000000004;5990000.0;3610000.0;3600000.0;1290000.0;3660000.0;3080000.0;6010000.0;0.05566666666666666;0.0;0.18766666666666668;0.037333333333333336;0.0;0.05566666666666666;0.0;11240.6953125;0.0;2420.75537109375;16070.6650390625;488885.39374116116;487841.1235082913;250096.5860663672;250096.5860663672;246200.33320712973;430081.6785162784;465465.8864643596;443672.2141913368;474018.0131486867;527943.4756142988;469299.032968294;446702.48507869197;451428.6983660839;468249.8692087399;465320.7433433528;418938.61997523473;481487.42991682293;467026.0813403542;465465.8864643596;235813.6939595721;205292.2597576877;469363.6895761915;202661.45961516543;202661.45961516543;274.24596293077434;3356181.3327032104;1549875.9118110065;228852.67138759425;1129868.1512813582;0;133;134;220;203;207;162;1;144;157;1177325122715.033;460967428980.04987;1016644333255.3026;45229.684942128166;9956.883251878307;-0.0;14629.446427938474;4844910.506397775;839395.8642821389;0.0;5670653.190719454;5.110439311235672;0.2834764390828373
5565;2019-07-24 04:58:45.137;636;631;191;191;178;49;244;33;-6;40;764;217;18;65;273;244;258;586;168;256;244;-8;596;361;361;131;365;308;598;-2.0;0.0;870.0;215.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15420.4873046875;11441.703125;0.0;1408.80615234375;489.0;298861;565.0;0.0;Calculated values ==>;1563937125.137;336.76000000000005;336.26000000000005;292.26000000000005;292.26000000000005;290.96000000000004;278.06;274.4858918419099;297.56;276.46000000000004;272.56;277.16;349.56000000000006;294.86;274.96000000000004;279.66;300.46000000000004;297.56;298.96000000000004;331.76000000000005;298.76000000000005;297.56;329.66;322.06;272.36;240.61611355647437;268.5567601203482;274.4858918419099;289.96000000000004;5960000.0;3610000.0;3610000.0;1310000.0;3650000.0;3080000.0;5980000.0;0.0;0.0;0.145;0.035833333333333335;0.0;0.0;0.0;11441.703125;0.0;1408.80615234375;15420.4873046875;488929.18010912545;488025.02619528567;250971.57320348333;250971.57320348333;246315.3356663845;430081.6785162784;465320.7433433528;439623.1850327762;473856.7996405058;529724.3920124897;469420.0537271385;443231.3596024861;449921.5578654963;468518.44712403516;465320.7433433528;420243.8216597969;481689.55505063996;466883.92173941486;465320.7433433528;237068.3971897606;205292.2597576877;469188.63230155397;202355.5334870736;202661.45961516543;274.12704468343486;3356443.894560248;1550065.029458745;228884.6008887525;1129868.1512813582;0;133;134;220;203;207;162;1;144;157;1177541534470.528;461045469280.2284;1016829228735.7256;34403.80947412687;9561.519374185547;-0.0;0.0;4845574.461719197;839558.6016752953;0.0;5670775.165761193;3.421290775286707;0.27973895257821874
5566;2019-07-24 04:59:45.097;632;628;193;193;179;49;244;34;-8;41;791;218;-16;45;272;244;258;582;168;256;244;-5;596;359;361;137;364;308;598;289.0;-1.0;694.0;165.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15657.25;11472.3701171875;0.0;1394.38903808594;489.0;298862;565.0;0.0;Calculated values ==>;1563937185.097;336.36;335.96000000000004;292.46000000000004;292.46000000000004;291.06;278.06;274.27422755570615;297.56;276.56;272.36;277.26000000000005;352.26;294.96000000000004;271.56;277.66;300.36;297.56;298.96000000000004;331.36;298.76000000000005;297.56;329.66;322.06;272.66;241.92719264551067;268.5567601203482;274.27422755570615;289.96000000000004;5960000.0;3590000.0;3610000.0;1370000.0;3640000.0;3080000.0;5980000.0;0.04816666666666667;0.0;0.11566666666666667;0.0275;0.0;0.04816666666666667;0.0;11472.3701171875;0.0;1394.38903808594;15657.25;488377.79609104473;487609.2456493239;251720.83010657935;251720.83010657935;246661.77463119116;430214.79039162316;465320.7433433528;439315.4269074652;473176.1828425327;532547.3160833657;469541.0014751575;438072.3853947394;447127.94237806095;468528.86929665285;465610.7510579218;420243.8216597969;481115.4252605657;466883.92173941486;465320.7433433528;237068.3971897606;205292.2597576877;468661.43441217777;202109.1843902833;202109.1843902833;274.02203888935526;3356702.7030494935;1550255.8527680521;228907.94527528816;1129868.1512813582;0;133;134;220;203;207;162;1;144;157;1177757990069.8052;461125815679.96;1017013905535.1088;27436.855384487375;7330.186875602098;-0.0;12678.023422906183;4846089.45703205;839699.2720507612;0.0;5670880.745522568;3.687413832064332;0.18899500207445866
5567;2019-07-24 05:00:45.138;624;624;194;194;180;47;244;34;-11;42;812;218;-20;30;272;244;257;579;168;256;244;-3;595;358;361;140;363;307;597;193.0;-1.0;603.0;143.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15693.6279296875;11456.865234375;0.0;1386.79162597656;489.0;298863;565.0;0.0;Calculated values ==>;1563937245.138;335.56;335.56;292.56;292.56;291.16;277.86;274.1680685717883;297.56;276.56;272.06;277.36;354.36;294.96000000000004;271.16;276.16;300.36;297.56;298.86;331.06;298.76000000000005;297.56;329.66;322.06;272.86;242.56692532238324;268.43790593516167;274.1680685717883;289.96000000000004;5950000.0;3579999.9999999995;3610000.0;1400000.0;3629999.9999999995;3070000.0;5970000.0;0.03216666666666666;0.0;0.1005;0.02383333333333333;0.0;0.03216666666666666;0.0;11456.865234375;0.0;1386.79162597656;15693.6279296875;487378.7024587317;487161.9961910022;252148.65121393514;252148.65121393514;247049.7525939866;430280.9020939914;465320.7433433528;439073.4486229179;472882.7909566239;534811.8379185543;469678.4122531032;437671.5478804793;445180.40119705;468667.9988650251;465755.3386178344;420255.74212228425;480799.92360813456;466883.92173941486;465320.7433433528;237068.3971897606;205292.2597576877;468446.20752626576;201820.77707827956;201820.77707827956;273.9051040868357;3356964.1388919633;1550447.060298979;228931.13761815015;1129868.1512813582;0;133;134;220;203;207;162;1;144;157;1177974738080.2666;461208972465.137;1017198531610.5017;23843.89349023615;6354.572759010338;-0.0;8475.915581526522;4846517.088622292;839813.3896417293;0.0;5671057.148807911;3.0111659203665773;0.17043177203412688
5568;2019-07-24 05:01:45.108;615;617;195;195;181;46;244;33;-17;42;818;216;-21;21;272;245;257;574;167;256;244;-1;594;357;361;143;362;307;596;129.0;-1.0;670.0;195.0;2.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15903.087890625;11456.3935546875;0.0;1381.46179199219;489.0;298864;564.0;0.0;Calculated values ==>;1563937305.108;334.66;334.86;292.66;292.66;291.26000000000005;277.76000000000005;274.0616903277293;297.56;276.46000000000004;271.46000000000004;277.36;354.96000000000004;294.76000000000005;271.06;275.26000000000005;300.36;297.66;298.86;330.56;298.76000000000005;297.56;329.56;322.06;273.06;243.1966462407574;268.43790593516167;274.0616903277293;289.86;5940000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3070000.0;5960000.0;0.021500000000000002;0.0;0.11166666666666666;0.0325;0.0003333333333333333;0.021833333333333337;0.0;11456.3935546875;0.0;1381.46179199219;15903.087890625;486236.4044273404;486296.2276346747;252581.04366367823;252581.04366367823;247440.88273813526;430346.717906069;465320.7433433528;438141.6509260687;472489.7604950056;535436.8992197461;469436.86616945645;437514.20447033056;443874.8215240268;468806.88306923484;466029.4888257932;420578.41279370413;480195.82235389756;466883.92173941486;465320.7433433528;236650.15891445865;205292.2597576877;468230.6668193967;201398.94643656426;202180.35250110034;273.7358880465257;3357227.3132042754;1550637.9086504006;228954.19486225498;1129868.1512813582;0;133;134;220;203;207;162;1;144;157;1178191229780.3699;461293830015.1775;1017382639510.5896;26436.268667994664;8672.030912442055;-0.0;5745.231866722513;4846935.880473134;839938.5487282025;0.0;5671175.599115255;3.182270741017919;0.2161931226377612
5569;2019-07-24 05:02:45.129;606;610;194;195;182;44;244;32;-20;42;814;215;-23;15;272;245;257;570;166;256;244;0;596;355;360;144;360;305;597;212.0;-1.0;485.0;209.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16025.6982421875;11562.369140625;0.0;1371.43493652344;490.0;298865;562.0;0.0;Calculated values ==>;1563937365.129;333.76000000000005;334.16;292.56;292.66;291.36;277.56;273.8482719121499;297.56;276.36;271.16;277.36;354.56000000000006;294.66;270.86;274.66;300.36;297.66;298.86;330.16;298.76000000000005;297.56;329.36;322.16;273.16;243.40439225979637;268.19934244402924;273.8482719121499;289.76000000000005;5960000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;5970000.0;0.035333333333333335;0.0;0.08083333333333333;0.034833333333333334;0.0;0.035333333333333335;0.0;11562.369140625;0.0;1371.43493652344;16025.6982421875;484755.1963888351;485206.33349087683;252148.65121393514;252530.5089881567;247752.91918599678;430477.46260093397;465465.8864643596;438124.7295301388;472358.32031004626;535166.473682377;469591.34527448076;437656.05685647397;443403.66687243717;469083.92018553516;466316.7963488316;419930.4863966632;479499.3369418887;467026.0813403542;465465.8864643596;235813.6939595721;205710.24989127388;468191.96898575197;200748.63621002313;200748.63621002313;273.4723451040645;3357493.479547269;1550829.7988106266;228977.14369757308;1129868.1512813582;0;133;134;220;203;207;162;1;144;157;1178407605485.0398;461379960150.04614;1017566303770.3094;19187.900876709347;9315.942758354555;-0.0;9353.342842319887;4847316.214955921;840088.5009734869;0.0;5671301.464608481;2.9269955112641766;0.1782440288216573
5570;2019-07-24 05:03:45.089;598;603;193;193;181;43;245;31;-23;42;806;213;-25;11;271;245;257;568;164;256;244;1;595;355;360;145;360;303;597;260.0;0.0;354.0;229.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16124.826171875;11636.150390625;0.0;1356.62243652344;490.0;298866;560.0;0.0;Calculated values ==>;1563937425.089;332.96000000000004;333.46000000000004;292.46000000000004;292.46000000000004;291.26000000000005;277.46000000000004;273.8482719121499;297.66;276.26000000000005;270.86;277.36;353.76;294.46000000000004;270.66;274.26000000000005;300.26000000000005;297.66;298.86;329.96000000000004;298.76000000000005;297.56;329.16;322.16;273.26000000000005;243.61107973660833;267.9596281332873;273.8482719121499;289.56;5950000.0;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;5970000.0;0.043333333333333335;0.0;0.059000000000000004;0.03816666666666667;0.0;0.043333333333333335;0.0;11636.150390625;0.0;1356.62243652344;16124.826171875;483738.9784478753;484220.7821287386;251769.42727736005;251769.42727736005;247400.39160137018;430477.46260093397;465596.4787924315;438109.25301780854;472226.6633779048;534480.7050641733;469625.44315425906;437798.07955487026;443226.97429043637;468956.02269969863;466316.7963488316;420255.74212228425;479208.9274255961;467026.0813403542;465465.8864643596;234977.24436692704;205710.24989127388;468153.3363693269;200603.2334685733;200603.2334685733;273.41527403885715;3357761.2219701987;1551022.990926179;228999.8623531553;1129868.1512813582;0;133;134;220;203;207;162;1;144;157;1178623461485.1772;461466602350.10126;1017748582170.4254;14012.85515340488;10211.49559404543;-0.0;11477.381629817406;4847592.70347437;840251.1211407584;0.0;5671474.938252945;2.7478147160911517;0.15667347174219567
5571;2019-07-24 05:04:45.130;593;597;191;191;180;43;245;32;-25;41;796;212;-20;8;271;246;257;564;165;256;244;2;596;355;360;140;361;302;598;331.0;-1.0;418.0;177.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17167.498046875;11629.498046875;0.0;2599.07568359375;491.0;298867;558.0;0.0;Calculated values ==>;1563937485.13;332.46000000000004;332.86;292.26000000000005;292.26000000000005;291.16;277.46000000000004;273.8482719121499;297.66;276.36;270.66;277.26000000000005;352.76;294.36;271.16;273.96000000000004;300.26000000000005;297.76000000000005;298.86;329.56;298.76000000000005;297.56;328.96000000000004;322.26000000000005;273.36;242.56692532238324;267.8393353686513;273.8482719121499;289.66;5960000.0;3550000.0;3600000.0;1400000.0;3610000.0;3020000.0;5980000.0;0.05516666666666667;0.0;0.06966666666666667;0.029500000000000002;0.0;0.05516666666666667;0.0;11629.498046875;0.0;2599.07568359375;17167.498046875;482917.1649999267;483258.69068233785;250971.57320348333;250971.57320348333;247010.00465897052;430477.46260093397;465596.4787924315;438024.4983934438;472784.61766108364;533514.2078025887;469642.65197080246;438796.6538614502;442993.0989471373;468817.39725562325;466446.0373839678;419930.4863966632;478507.25805095036;467026.0813403542;465465.8864643596;234140.81001818314;206128.24275125185;468941.17327746755;200975.09410406114;200975.09410406114;273.56112712314433;3358038.8475872367;1551217.0038151804;229032.84902972967;1129868.1512813582;0;133;134;220;203;207;162;1;145;157;1178839609085.6372;461552160775.2834;1017930206195.812;16514.441832160326;7904.99933561549;-0.0;14591.075378543132;4847847.271452455;840402.1950955343;0.0;5671692.323840525;2.7417025265703687;0.12281038623106852
5572;2019-07-24 05:05:45.130;591;593;190;190;178;44;245;31;-26;40;773;211;-25;14;271;246;257;561;166;256;244;1;595;356;361;134;361;301;597;294.0;-1.0;342.0;256.0;0.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;16591.08984375;11444.98046875;0.0;2354.94458007812;492.0;298868;556.0;0.0;Calculated values ==>;1563937545.13;332.26000000000005;332.46000000000004;292.16;292.16;290.96000000000004;277.56;273.955091788801;297.66;276.26000000000005;270.56;277.16;350.46000000000004;294.26000000000005;270.66;274.56;300.26000000000005;297.76000000000005;298.86;329.26000000000005;298.76000000000005;297.56;328.76000000000005;322.36;273.26000000000005;241.2770596917726;267.7187500070086;273.955091788801;289.76000000000005;5950000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;5970000.0;0.049;0.0;0.057;0.042666666666666665;0.0;0.049;0.0;11444.98046875;0.0;2354.94458007812;16591.08984375;482746.6147970895;482803.500533029;250646.83999375772;250646.83999375772;246353.97094511738;430412.23801567365;465451.58992337313;438095.2167564963;473468.5566066367;531194.622265396;469659.9670484514;438249.86041294545;444068.8471814032;468817.39725562325;466302.76539371355;420255.74212228425;478188.3951962117;466883.92173941486;465320.7433433528;233304.39079467155;206546.2383541025;469660.820666735;200879.4556722706;200879.4556722706;273.5280498604632;3358320.169152992;1551409.291136144;229074.13253192694;1129868.1512813582;0;133;134;220;203;207;162;1;145;157;1179055909085.6372;461634360775.2834;1018111106195.812;13521.298381800865;11468.004906430482;-0.0;12957.623095883027;4848097.569287571;840563.6367975514;0.0;5671921.896327812;2.7497922090045557;0.1578632160086805
5573;2019-07-24 05:06:45.091;590;591;189;190;178;45;244;32;-27;39;765;213;-27;13;272;246;257;557;169;256;244;1;592;357;361;130;362;300;594;225.0;-1.0;447.0;179.0;3.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;16139.1123046875;11069.0517578125;0.0;2369.20288085938;492.0;298869;554.0;0.0;Calculated values ==>;1563937605.091;332.16;332.26000000000005;292.06;292.16;290.96000000000004;277.66;274.0616903277293;297.56;276.36;270.46000000000004;277.06;349.66;294.46000000000004;270.46000000000004;274.46000000000004;300.36;297.76000000000005;298.86;328.86;298.76000000000005;297.56;328.56;322.36;273.26000000000005;240.39332010688793;267.5978703862781;274.0616903277293;290.06;5920000.0;3570000.0000000005;3610000.0;1300000.0;3620000.0000000005;3000000.0;5940000.0;0.0375;0.0;0.0745;0.029833333333333333;0.0005;0.038;0.0;11069.0517578125;0.0;2369.20288085938;16139.1123046875;482945.93446502095;482860.40066556755;250415.30536320075;250786.94100341765;246470.797655568;430346.717906069;465320.7433433528;438165.9764317512;473889.0705746373;530436.8597464686;470036.4877997993;438165.9764317512;444125.8159805091;468806.88306923484;466159.22355335305;421216.2201542091;477963.63069410936;466883.92173941486;465320.7433433528;232467.98657752166;206546.2383541025;470201.7900079065;201458.89746811523;202103.06072989266;273.7593228746752;3358592.743548811;1551596.7861202501;229113.47483828015;1129868.1512813582;0;133;134;220;203;207;162;1;145;157;1179272368295.5132;461713509295.23804;1018291289000.7089;17634.67738279088;8017.496294103774;-0.0;10002.271939311484;4848357.033657258;840725.9104276648;0.0;5672113.104420232;2.653205090607653;0.15105503113509083
5574;2019-07-24 05:07:45.111;589;589;191;191;178;45;245;32;-27;39;774;216;-28;12;272;246;257;552;171;256;244;0;593;356;361;128;361;300;595;280.0;-1.0;533.0;189.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;15995.7080078125;10893.546875;0.0;2369.3212890625;493.0;298870;552.0;0.0;Calculated values ==>;1563937665.111;332.06;332.06;292.26000000000005;292.26000000000005;290.96000000000004;277.66;273.955091788801;297.66;276.36;270.46000000000004;277.06;350.56000000000006;294.76000000000005;270.36;274.36;300.36;297.76000000000005;298.86;328.36;298.76000000000005;297.56;328.36;322.46000000000004;273.16;239.943914813709;267.5978703862781;273.955091788801;290.26000000000005;5930000.0;3560000.0;3610000.0;1280000.0;3610000.0;3000000.0;5950000.0;0.04666666666666666;0.0;0.08883333333333333;0.0315;0.0;0.04666666666666666;0.0;10893.546875;0.0;2369.3212890625;15995.7080078125;482690.23328717955;482462.06096867204;251113.30246890642;251113.30246890642;246431.70066448735;430412.23801567365;465451.58992337313;438165.9764317512;474146.7518333664;531374.0685954686;470394.97035174526;438011.42202021845;443981.54984624276;468945.52311177674;466302.76539371355;420898.554189801;477109.7310043309;466883.92173941486;465320.7433433528;231631.59724164338;206964.23671620517;470373.8337784468;201260.60061598546;201260.60061598546;273.67732910219394;3358860.6229813863;1551779.8687826837;229152.97570225075;1129868.1512813582;0;133;134;220;203;207;162;1;145;157;1179489040495.4443;461790935095.21344;1018471349000.6516;21045.094218300525;8477.066844617531;-0.0;12322.806660610475;4848679.472530975;840863.4109386747;0.0;5672299.208755946;3.1550466464646783;0.17131530616145005
5575;2019-07-24 05:08:45.112;586;587;192;192;179;44;245;31;-28;39;788;219;-29;5;272;246;257;549;171;256;244;2;591;356;360;136;361;299;593;231.0;-1.0;381.0;120.0;2.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14805.5078125;10457.2705078125;0.0;1373.1640625;494.0;298871;550.0;0.0;Calculated values ==>;1563937725.112;331.76000000000005;331.86;292.36;292.36;291.06;277.56;273.955091788801;297.66;276.26000000000005;270.36;277.06;351.96000000000004;295.06;270.26000000000005;273.66;300.36;297.76000000000005;298.86;328.06;298.76000000000005;297.56;328.16;322.56;273.36;241.71165711629368;267.47669482898436;273.955091788801;290.26000000000005;5910000.0;3560000.0;3600000.0;1360000.0;3610000.0;2990000.0;5930000.0;0.0385;0.0;0.0635;0.02;0.0003333333333333333;0.03883333333333333;0.0;10457.2705078125;0.0;1373.1640625;14805.5078125;482492.40044885577;482405.94252039085;251586.298538295;251586.298538295;246859.28082166237;430412.23801567365;465596.4787924315;438236.7768127522;473111.07959547755;532905.0070289635;470888.1621824669;438082.61597026663;443170.51094372873;468945.52311177674;466302.76539371355;421531.4626872758;476911.6988581936;467026.0813403542;465465.8864643596;230795.22267914342;207382.2378540181;469487.2124451795;201378.18222995722;201809.1531853936;273.72330860710804;3359117.3040575255;1551957.7952260503;229184.1635999324;1129868.1512813582;0;133;134;220;203;207;162;1;145;157;1179705344100.183;461870136415.1178;1018651051995.4346;15040.52075600748;5362.180604304445;-0.0;10238.669808999844;4848980.191000622;840978.7399227275;0.0;5672487.224193171;2.5900461210616696;0.12449942264682834
5576;2019-07-24 05:09:45.122;583;584;191;192;181;45;245;32;-28;40;800;220;-29;2;272;246;257;543;170;256;244;3;592;356;361;138;361;299;594;230.0;-1.0;472.0;40.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;14586.4482421875;10183.294921875;0.0;1362.59143066406;494.0;298872;548.0;0.0;Calculated values ==>;1563937785.122;331.46000000000004;331.56;292.26000000000005;292.36;291.26000000000005;277.66;273.955091788801;297.66;276.36;270.36;277.16;353.16;295.16;270.26000000000005;273.36;300.36;297.76000000000005;298.86;327.46000000000004;298.76000000000005;297.56;327.96000000000004;322.56;273.46000000000004;242.14157278889297;267.47669482898436;273.955091788801;290.16;5920000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5940000.0;0.03833333333333333;0.0;0.07866666666666666;0.006666666666666667;0.0;0.03833333333333333;0.0;10183.294921875;0.0;1362.59143066406;14586.4482421875;481950.97136978194;481863.70573135954;251161.00236436684;251537.55673110255;247522.3686108611;430412.23801567365;465451.58992337313;438236.7768127522;472947.9820155742;534151.5049861091;471007.11867071764;438082.61597026663;442733.2750669633;468945.52311177674;466302.76539371355;421216.2201542091;475903.7423707253;466883.92173941486;465320.7433433528;229958.8627652946;207382.2378540181;469313.27648880874;201776.31781322585;201776.31781322585;273.87874149532115;3359362.27784677;1552129.828605389;229206.9653620322;1129868.1512813582;0;133;134;220;203;207;162;1;145;157;1179921680150.1487;461952350115.10474;1018830481895.406;18601.556107962737;1783.5797245038862;-0.0;10102.536311988199;4849260.588366217;841038.2978501252;0.0;5672656.762495827;2.6405657576692034;0.09802793876815989
5577;2019-07-24 05:10:45.103;579;581;191;191;180;45;245;32;-28;40;803;219;-29;1;272;246;257;541;170;256;244;4;592;356;360;140;361;299;594;210.0;-1.0;619.0;103.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;14264.9130859375;9961.7451171875;0.0;1354.07592773438;494.0;298873;545.0;0.0;Calculated values ==>;1563937845.103;331.06;331.26000000000005;292.26000000000005;292.26000000000005;291.16;277.66;273.955091788801;297.66;276.36;270.36;277.16;353.46000000000004;295.06;270.26000000000005;273.26000000000005;300.36;297.76000000000005;298.86;327.26000000000005;298.76000000000005;297.56;327.66;322.56;273.56;242.56692532238324;267.47669482898436;273.955091788801;290.16;5920000.0;3560000.0;3600000.0;1400000.0;3610000.0;2990000.0;5940000.0;0.035;0.0;0.10316666666666667;0.017166666666666667;0.0;0.035;0.0;9961.7451171875;0.0;1354.07592773438;14264.9130859375;481379.86701622827;481434.7998180991;251161.00236436684;251161.00236436684;247169.96983839772;430412.23801567365;465596.4787924315;438236.7768127522;472686.4266018815;534462.9575031331;470888.1621824669;438082.61597026663;442587.06714554323;468945.52311177674;466302.76539371355;421216.2201542091;475607.221448679;467026.0813403542;465465.8864643596;228704.35009887922;207382.2378540181;469139.01059756253;201580.21605613118;201580.21605613118;273.8022323747593;3359602.6297220867;1552297.650778376;229229.59708768208;1129868.1512813582;0;133;134;220;203;207;162;1;145;157;1180137911654.956;462035723705.0305;1019009825085.2463;24415.06851805807;4593.092639627905;-0.0;9235.998464287995;4849618.946721689;841091.4199591158;0.0;5672817.865919908;3.379707002271525;0.17287982007102418
