;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5578;2019-07-24 05:11:45.083;575;578;190;190;180;46;245;32;-27;40;799;217;-29;1;272;246;257;539;170;256;244;5;592;357;361;143;362;300;594;176.0;-1.0;450.0;153.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;14313.6650390625;9753.376953125;0.0;1349.72924804688;494.0;298874;544.0;0.0;Calculated values ==>;1563937905.083;330.66;330.96000000000004;292.16;292.16;291.16;277.76000000000005;274.0616903277293;297.66;276.36;270.46000000000004;277.16;353.06000000000006;294.86;270.26000000000005;273.26000000000005;300.36;297.76000000000005;298.86;327.06;298.76000000000005;297.56;327.56;322.56;273.66;243.1966462407574;267.5978703862781;274.0616903277293;290.16;5920000.0;3570000.0000000005;3610000.0;1430000.0;3620000.0000000005;3000000.0;5940000.0;0.029333333333333333;0.0;0.075;0.025500000000000002;0.0;0.029333333333333333;0.0;9753.376953125;0.0;1349.72924804688;14313.6650390625;480806.86124689475;481004.8218270913;250786.94100341765;250786.94100341765;247169.96983839772;430346.717906069;465451.58992337313;438165.9764317512;472292.48545527144;533973.9106701366;470514.32886227703;437856.56215164;442379.8145169229;468806.88306923484;466159.22355335305;421216.2201542091;475310.12031637045;466883.92173941486;465320.7433433528;228286.1864045524;207382.2378540181;468827.3046948051;201553.9018486002;201553.9018486002;273.7964417528975;3359840.7051549316;1552461.8886981197;229252.12128691748;1129868.1512813582;0;133;134;220;203;207;162;1;145;157;1180354139555.025;462120595405.0575;1019189465185.3035;17745.905593736326;6815.471772578227;-0.0;7737.160683846077;4849970.171058916;841186.459638791;0.0;5672959.2617651895;2.908964164168012;0.1739333176271984
5579;2019-07-24 05:12:45.114;571;575;188;189;179;46;245;32;-8;40;791;216;-3;3;272;246;257;538;169;256;244;6;594;357;361;145;362;301;596;261.0;-1.0;712.0;181.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;13903.078125;9717.6796875;0.0;1353.05297851562;494.0;298875;542.0;0.0;Calculated values ==>;1563937965.114;330.26000000000005;330.66;291.96000000000004;292.06;291.06;277.76000000000005;274.0616903277293;297.66;276.36;272.36;277.16;352.26;294.76000000000005;272.86;273.46000000000004;300.36;297.76000000000005;298.86;326.96000000000004;298.76000000000005;297.56;327.36;322.56;273.76000000000005;243.61107973660833;267.7187500070086;274.0616903277293;290.06;5940000.0;3570000.0000000005;3610000.0;1450000.0;3620000.0000000005;3010000.0;5960000.0;0.0435;0.0;0.11866666666666667;0.030166666666666668;0.0;0.0435;0.0;9717.6796875;0.0;1353.05297851562;13903.078125;479997.2840860661;480340.13772185904;249955.37336916628;250323.18704846033;246740.30112459217;430346.717906069;465451.58992337313;440834.61030177056;472028.77388759464;533068.2372802957;470258.8109586021;441579.96937780036;442466.16301167716;468806.88306923484;466159.22355335305;420578.41279370413;474912.5101057439;466883.92173941486;465320.7433433528;227449.86971758792;207382.2378540181;468652.0482603189;201704.85784550017;201704.85784550017;273.85537510867545;3360075.9661705922;1552624.2313375457;229274.65610916942;1129868.1512813582;0;133;134;220;203;207;162;1;145;157;1180570851465.5208;462207040045.25525;1019369858340.7162;28376.730624810752;8052.906910847031;-0.0;11467.29101915659;4850354.724945189;841310.4268114003;0.0;5673119.381548914;4.3264461350282595;0.23990265656095575
5580;2019-07-24 05:13:45.134;569;572;186;187;177;47;245;33;9;40;782;214;14;11;272;246;257;537;168;256;244;7;592;358;361;146;363;302;594;143.0;-1.0;938.0;222.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13741.455078125;9684.2490234375;0.0;1346.60559082031;494.0;298876;541.0;0.0;Calculated values ==>;1563938025.134;330.06;330.36;291.76000000000005;291.86;290.86;277.86;274.1680685717883;297.66;276.46000000000004;274.06;277.16;351.36;294.56;274.56;274.26000000000005;300.36;297.76000000000005;298.86;326.86;298.76000000000005;297.56;327.26000000000005;322.56;273.86;243.81672145450628;267.8393353686513;274.1680685717883;289.96000000000004;5920000.0;3579999.9999999995;3610000.0;1460000.0;3629999.9999999995;3020000.0;5940000.0;0.02383333333333333;0.0;0.15633333333333335;0.037000000000000005;0.0;0.02383333333333333;0.0;9684.2490234375;0.0;1346.60559082031;13741.455078125;479943.70771590725;480141.5880731139;249314.3231405479;249679.05669046773;246123.94011713803;430280.9020939914;465451.58992337313;443139.33368828957;471896.58969717816;532056.9234048271;469882.6732820486;443867.07844128745;443431.1120271193;468667.9988650251;466015.41043311567;421216.2201542091;475012.4329466581;466883.92173941486;465320.7433433528;227031.71669481136;207382.2378540181;468614.21108443046;201937.18418430182;201937.18418430182;273.9504920025878;3360306.414070915;1552785.9679709985;229297.16076295832;1129868.1512813582;0;133;134;220;203;207;162;1;145;157;1180787523665.452;462294369145.2275;1019550818640.6587;37707.93603912342;9867.04999530476;-0.0;6277.308159957382;4850905.614069066;841459.8095632289;0.0;5673267.302499247;4.88196935573599;0.3311167120473991
5581;2019-07-24 05:14:45.145;568;570;185;186;177;48;245;34;15;40;769;212;22;26;272;246;257;533;168;256;244;6;594;358;361;137;363;304;596;-2.0;0.0;940.0;183.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;14804.9384765625;9921.857421875;0.0;2378.63427734375;494.0;298877;539.0;0.0;Calculated values ==>;1563938085.145;329.96000000000004;330.16;291.66;291.76000000000005;290.86;277.96000000000004;274.1680685717883;297.66;276.56;274.66;277.16;350.06000000000006;294.36;275.36;275.76000000000005;300.36;297.76000000000005;298.86;326.46000000000004;298.76000000000005;297.56;327.06;322.56;273.76000000000005;241.92719264551067;268.0796299477929;274.1680685717883;289.96000000000004;5940000.0;3579999.9999999995;3610000.0;1370000.0;3629999.9999999995;3040000.0;5960000.0;0.0;0.0;0.15666666666666668;0.030500000000000003;0.0;0.0;0.0;9921.857421875;0.0;2378.63427734375;14804.9384765625;479563.6201564496;479617.3086756284;248865.25963863154;249226.46567248576;246046.9948106293;430280.9020939914;465451.58992337313;443607.19622175704;473078.44118532055;530550.887364893;469367.4827915704;444622.5063410642;445197.9025426301;468667.9988650251;466015.41043311567;420578.41279370413;474164.1930455546;466883.92173941486;465320.7433433528;226195.42121513622;207382.2378540181;469744.696391452;201953.16796450663;201937.18418430182;273.9567215389097;3360544.3442960912;1552949.3821449266;229328.21011982262;1129868.1512813582;0;133;134;220;203;207;162;1;146;157;1181004163375.1558;462379284710.11145;1019732651970.4102;37859.1310936359;8167.641617021834;-0.0;0.0;4851535.455077331;841610.1262127939;0.0;5673319.62299084;3.7418644584412077;0.29202394777088636
5582;2019-07-24 05:15:45.125;570;570;186;186;175;48;245;34;23;39;757;212;37;39;272;245;257;534;169;256;244;5;595;359;362;132;364;305;597;148.0;0.0;811.0;219.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;14860.345703125;10051.720703125;0.0;2403.89282226562;494.0;298878;538.0;0.0;Calculated values ==>;1563938145.125;330.16;330.16;291.76000000000005;291.76000000000005;290.66;277.96000000000004;274.27422755570615;297.66;276.56;275.46000000000004;277.06;348.86;294.36;276.86;277.06;300.36;297.66;298.86;326.56;298.76000000000005;297.56;326.96000000000004;322.56;273.66;240.83765695389522;268.19934244402924;274.27422755570615;290.06;5950000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;3050000.0;5970000.0;0.024666666666666667;0.0;0.13516666666666666;0.0365;0.0;0.024666666666666667;0.0;10051.720703125;0.0;2403.89282226562;14860.345703125;479735.14796768065;479499.3369418887;249182.82895404412;249182.82895404412;245323.44327814528;430214.79039162316;465306.4224800408;444567.3504985989;473630.5699406402;529221.1383985593;469229.53360190673;446570.8011300101;446853.7789523966;468528.86929665285;465741.0905809244;420255.74212228425;474188.6051134779;466741.49892412685;465175.32018785755;225777.27872811773;207382.2378540181;470322.2810237028;202143.04272752814;202143.04272752814;274.035223907581;3360791.4725941;1553115.773147193;229368.05122753454;1129868.1512813582;0;133;134;220;203;207;162;1;146;157;1181220991075.2246;462459957810.1371;1019915291070.4683;32767.685600389726;9788.542197810375;-0.0;6488.129510688125;4852123.815697699;841759.7111996766;0.0;5673373.672714198;3.937530432275527;0.2687884697139038
5583;2019-07-24 05:16:45.116;574;572;186;186;175;49;245;34;33;40;766;214;51;48;273;245;257;534;169;256;244;4;592;360;362;128;365;306;594;199.0;-1.0;857.0;199.0;0.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;15071.6416015625;10152.751953125;0.0;2434.55859375;493.0;298879;537.0;0.0;Calculated values ==>;1563938205.116;330.56;330.36;291.76000000000005;291.76000000000005;290.66;278.06;274.38016830617;297.66;276.56;276.46000000000004;277.16;349.76;294.56;278.26000000000005;277.96000000000004;300.46000000000004;297.66;298.86;326.56;298.76000000000005;297.56;326.86;322.46000000000004;273.56;239.943914813709;268.3187672390254;274.38016830617;290.06;5920000.0;3600000.0;3620000.0000000005;1280000.0;3650000.0;3060000.0;5940000.0;0.033166666666666664;0.0;0.14283333333333334;0.033166666666666664;0.0;0.033166666666666664;0.0;10152.751953125;0.0;2434.55859375;15071.6416015625;480663.30847437336;480141.5880731139;249314.3231405479;249314.3231405479;245435.4830234249;430148.3826014536;465306.4224800408;445807.4384647189;474243.19645526423;530085.791799281;469333.043314177;448349.023838983;447929.68506599474;468518.44712403516;465596.4787924315;421216.2201542091;474564.7892851903;466741.49892412685;465175.32018785755;225359.1397227605;206964.23671620517;470761.89914157544;202467.44560347294;202467.44560347294;274.16599244267366;3361040.868406393;1553284.1184968944;229408.36560789478;1129868.1512813582;0;133;134;220;203;207;162;1;146;157;1181438158494.9968;462537946110.05524;1020098563575.276;34757.0623136813;8898.432709013732;-0.0;8713.144507048755;4852686.437523791;841915.4126316848;0.0;5673500.330995954;4.160431200511306;0.259433544257009
5584;2019-07-24 05:17:45.116;579;575;188;188;175;49;245;34;49;40;782;216;58;53;273;245;257;533;170;256;244;5;592;359;362;135;364;305;594;-1.0;-1.0;845.0;186.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14342.009765625;10309.291015625;0.0;1408.50109863281;493.0;298880;536.0;0.0;Calculated values ==>;1563938265.116;331.06;330.66;291.96000000000004;291.96000000000004;290.66;278.06;274.27422755570615;297.66;276.56;278.06;277.16;351.36;294.76000000000005;278.96000000000004;278.46000000000004;300.46000000000004;297.66;298.86;326.46000000000004;298.76000000000005;297.56;326.76000000000005;322.46000000000004;273.66;241.49495122638035;268.19934244402924;274.27422755570615;290.16;5920000.0;3590000.0;3620000.0000000005;1350000.0;3640000.0;3050000.0;5940000.0;0.0;0.0;0.1408333333333333;0.031000000000000003;0.0;0.0;0.0;10309.291015625;0.0;1408.50109863281;14342.009765625;481379.86701622827;480573.75645351456;250046.03111230125;250046.03111230125;245435.4830234249;430214.79039162316;465306.4224800408;448257.2920903231;473338.7274854557;531832.1696625018;469711.80575094564;449505.0126014062;448813.5830089952;468657.5909490478;465741.0905809244;421216.2201542091;474415.2749234875;466741.49892412685;465175.32018785755;224941.0041839467;206964.23671620517;469917.4077512355;202140.84985919757;202467.44560347294;274.0343700541244;3361285.9821677865;1553454.635521634;229440.3911053313;1129868.1512813582;0;133;134;220;203;207;162;1;146;157;1181655358494.9968;462616846110.05524;1020281863575.276;34661.39894755017;8301.073294653177;-0.0;0.0;4853264.924700968;842058.741848382;0.0;5673572.940533512;3.6664306571822585;0.2942409413044099
5585;2019-07-24 05:18:45.127;584;578;189;189;176;47;245;34;55;41;797;217;62;58;273;245;257;534;170;256;244;5;591;358;362;139;363;306;593;65.0;-1.0;836.0;142.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14460.8515625;10351.412109375;0.0;1399.7990722656198;492.0;298881;534.0;0.0;Calculated values ==>;1563938325.127;331.56;330.96000000000004;292.06;292.06;290.76000000000005;277.86;274.1680685717883;297.66;276.56;278.66;277.26000000000005;352.86;294.86;279.36;278.96000000000004;300.46000000000004;297.66;298.86;326.56;298.76000000000005;297.56;326.56;322.36;273.66;242.35481222062532;268.3187672390254;274.1680685717883;290.16;5910000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3060000.0;5930000.0;0.010833333333333334;0.0;0.13933333333333334;0.023666666666666666;0.0;0.010833333333333334;0.0;10351.412109375;0.0;1399.7990722656198;14460.8515625;482208.1453217581;481120.8716609213;250461.68976459693;250461.68976459693;245817.00860714988;430280.9020939914;465306.4224800408;448905.6256390071;472915.35137376806;533322.064564937;469695.055399925;449872.9745629245;449321.23213236016;468796.4894181295;465885.42676947766;421531.4626872758;474689.86545268656;466741.49892412685;465175.32018785755;224104.74344509715;206546.2383541025;469374.27755306003;202014.3208116416;202014.3208116416;273.9805494089184;3361526.0500171846;1553626.8396130877;229463.79789727507;1129868.1512813582;0;133;134;220;203;207;162;1;146;157;1181872598315.563;462699061180.26953;1020465197180.7538;34400.18847261292;6327.51897621357;-0.0;2850.910826575673;4853840.543441728;842180.6691335286;0.0;5673596.702479354;3.7084363136530776;0.2586430703593169
5586;2019-07-24 05:19:45.137;589;582;191;191;178;47;245;34;54;42;803;217;61;62;272;245;257;533;170;256;244;6;592;357;362;141;362;306;594;-1.0;-1.0;784.0;130.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;14883.185546875;10544.7119140625;0.0;1388.30578613281;491.0;298882;533.0;0.0;Calculated values ==>;1563938385.137;332.06;331.36;292.26000000000005;292.26000000000005;290.96000000000004;277.86;274.0616903277293;297.66;276.56;278.56;277.36;353.46000000000004;294.86;279.26000000000005;279.36;300.36;297.66;298.86;326.46000000000004;298.76000000000005;297.56;326.46000000000004;322.26000000000005;273.76000000000005;242.77792619122317;268.3187672390254;274.0616903277293;290.16;5920000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;5940000.0;0.0;0.0;0.13066666666666665;0.021666666666666667;0.0;0.0;0.0;10544.7119140625;0.0;1388.30578613281;14883.185546875;482804.13978947006;481577.88682884123;251161.00236436684;251161.00236436684;246470.797655568;430346.717906069;465306.4224800408;448766.74113503785;472751.9947874012;533947.4943497789;469695.055399925;449735.29261782207;449872.9745629245;468806.88306923484;466029.4888257932;421216.2201542091;474415.2749234875;466741.49892412685;465175.32018785755;223686.61821467688;206128.24275125185;469200.3069803008;201729.31944856435;202014.3208116416;273.8649195903376;3361770.624415331;1553801.0030023165;229487.03597679257;1129868.1512813582;0;133;134;220;203;207;162;1;146;157;1182089834515.5286;462783075180.25616;1020648827780.7246;32279.556433699203;5795.204729854291;-0.0;0.0;4854396.300593282;842281.7086681793;0.0;5673620.464029171;3.190706837125559;0.243886613381587
5587;2019-07-24 05:20:45.128;594;586;191;192;178;46;245;33;49;42;800;215;58;64;272;245;257;536;171;256;244;7;591;356;361;143;361;306;593;-2.0;0.0;803.0;117.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;15000.490234375;10619.234375;0.0;1396.50793457031;491.0;298883;532.0;0.0;Calculated values ==>;1563938445.128;332.56;331.76000000000005;292.26000000000005;292.36;290.96000000000004;277.76000000000005;273.955091788801;297.66;276.46000000000004;278.06;277.36;353.16;294.66;278.96000000000004;279.56;300.36;297.66;298.86;326.76000000000005;298.76000000000005;297.56;326.36;322.26000000000005;273.86;243.1966462407574;268.3187672390254;273.955091788801;290.26000000000005;5910000.0;3560000.0;3610000.0;1430000.0;3610000.0;3060000.0;5930000.0;0.0;0.0;0.13383333333333333;0.0195;0.0;0.0;0.0;10619.234375;0.0;1396.50793457031;15000.490234375;483624.88921086816;482263.6246852916;251208.93468198285;251586.298538295;246510.05113031872;430412.23801567365;465451.58992337313;448069.6469006501;472489.7604950056;533634.8161799634;469453.78611262445;449321.23213236016;450147.83784224367;468945.52311177674;466173.27820480464;421531.4626872758;474987.99696405814;466883.92173941486;465320.7433433528;223268.49639005636;206128.24275125185;469026.00599727634;201531.75959867513;202014.3208116416;273.7833122989026;3362019.6176919853;1553977.342766274;229510.23927675694;1129868.1512813582;0;133;134;220;203;207;162;1;146;157;1182306701980.301;462868262400.1668;1020832400240.532;32994.98725058098;5216.137804772724;-0.0;0.0;4854940.173530234;842373.4560916935;0.0;5673620.464029171;3.180088593021779;0.23960801114418817
5588;2019-07-24 05:21:45.108;598;590;191;191;179;45;245;32;48;42;794;214;57;64;272;246;257;538;171;256;244;7;590;356;361;145;361;305;592;-1.0;-1.0;699.0;157.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15107.8466796875;10667.396484375;0.0;1380.31091308594;490.0;298884;531.0;0.0;Calculated values ==>;1563938505.108;332.96000000000004;332.16;292.26000000000005;292.26000000000005;291.06;277.66;273.955091788801;297.66;276.36;277.96000000000004;277.36;352.56000000000006;294.56;278.86;279.56;300.36;297.76000000000005;298.86;326.96000000000004;298.76000000000005;297.56;326.26000000000005;322.16;273.86;243.61107973660833;268.19934244402924;273.955091788801;290.26000000000005;5900000.0;3560000.0;3610000.0;1450000.0;3610000.0;3050000.0;5920000.0;0.0;0.0;0.1165;0.026166666666666668;0.0;0.0;0.0;10667.396484375;0.0;1380.31091308594;15107.8466796875;484300.5596235355;482945.93446502095;251257.10189639253;251257.10189639253;246899.2634635124;430412.23801567365;465451.58992337313;448117.77220923116;472226.6633779048;533083.5149801382;469470.81331304443;449367.07010041195;450329.1489940466;468945.52311177674;466302.76539371355;421844.3320324903;475409.5682878843;466883.92173941486;465320.7433433528;222850.3779558165;205710.24989127388;468751.72169904737;201334.9155367623;202014.3208116416;273.7063934433838;3362270.436865413;1554154.672227295;229533.3717204424;1129868.1512813582;0;133;134;220;203;207;162;1;146;157;1182523229780.3699;462954633600.1943;1021015639140.5902;28750.202802342625;6997.406427913125;-0.0;0.0;4855454.5452664215;842475.2017004865;0.0;5673620.464029171;2.9671711015980997;0.23992633751020265
5589;2019-07-24 05:22:45.129;602;594;191;191;179;44;245;32;51;41;785;213;60;65;272;246;257;541;170;256;244;8;592;355;360;146;360;304;594;-2.0;-1.0;930.0;167.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15292.34765625;10699.134765625;0.0;1367.45825195312;489.0;298885;530.0;0.0;Calculated values ==>;1563938565.129;333.36;332.56;292.26000000000005;292.26000000000005;291.06;277.56;273.8482719121499;297.66;276.36;278.26000000000005;277.26000000000005;351.66;294.46000000000004;279.16;279.66;300.36;297.76000000000005;298.86;327.26000000000005;298.76000000000005;297.56;326.16;322.06;273.96000000000004;243.81672145450628;268.0796299477929;273.8482719121499;290.16;5920000.0;3550000.0;3600000.0;1460000.0;3600000.0;3040000.0;5940000.0;0.0;0.0;0.155;0.02783333333333333;0.0;0.0;0.0;10699.134765625;0.0;1367.45825195312;15292.34765625;484638.8099979562;483285.8395942919;251161.00236436684;251161.00236436684;246819.46046727986;430477.46260093397;465596.4787924315;448721.9649698524;471995.6991225075;532219.8961362846;469487.94752709236;449962.7772143524;450646.29327626084;469083.92018553516;466446.0373839678;421216.2201542091;475607.221448679;467026.0813403542;465465.8864643596;222432.26289678228;205292.2597576877;468714.0295771377;201210.16856660208;202014.3208116416;273.6531534136287;3362523.8604850597;1554332.7889731561;229556.27781110952;1129868.1512813582;0;133;134;220;203;207;162;1;146;157;1182739605485.0398;463041964155.06104;1021198403085.3114;38364.3284425038;7445.524131459908;-0.0;0.0;4856014.028776658;842595.6015801784;0.0;5673620.464029171;3.7964197936592203;0.29383272180847686
5590;2019-07-24 05:23:45.089;607;598;190;190;179;44;245;31;56;40;773;212;64;70;272;246;257;545;170;256;244;7;590;356;360;137;360;304;592;-1.0;-1.0;763.0;225.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;16072.5966796875;10521.2470703125;0.0;2391.20556640625;488.0;298886;529.0;0.0;Calculated values ==>;1563938625.089;333.86;332.96000000000004;292.16;292.16;291.06;277.56;273.955091788801;297.66;276.26000000000005;278.76000000000005;277.16;350.46000000000004;294.36;279.56;280.16;300.36;297.76000000000005;298.86;327.66;298.76000000000005;297.56;326.06;321.96000000000004;273.86;241.92719264551067;268.0796299477929;273.955091788801;290.16;5900000.0;3560000.0;3600000.0;1370000.0;3600000.0;3040000.0;5920000.0;0.0;0.0;0.12716666666666668;0.0375;0.0;0.0;0.0;10521.2470703125;0.0;2391.20556640625;16072.5966796875;485560.80601860065;484076.2705072378;250881.46193126676;250881.46193126676;246899.2634635124;430412.23801567365;465596.4787924315;449413.00246898126;473078.44118532055;530968.349634598;469367.4827915704;450509.9134233084;451325.8193632917;469083.92018553516;466302.76539371355;421844.3320324903;476444.87058589875;467026.0813403542;465465.8864643596;222014.15119762826;204874.27233412856;469843.0551361263;201235.45530886733;202014.3208116416;273.6674917496315;3362785.060771668;1554509.5075975577;229587.5791281501;1129868.1512813582;0;133;134;220;203;207;162;1;147;157;1182955461485.1772;463126807555.115;1021380681485.4274;31559.91141386116;10072.784993522211;-0.0;0.0;4856596.342307832;842741.4901657065;0.0;5673620.464029171;3.2242283924429453;0.2733722152888439
5591;2019-07-24 05:24:45.120;611;601;189;190;179;45;245;31;61;39;759;213;68;75;272;246;257;545;172;256;244;6;592;356;360;132;361;304;594;-2.0;-1.0;810.0;202.0;9.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;16095.1064453125;10623.126953125;0.0;2398.60327148438;487.0;298887;528.0;0.0;Calculated values ==>;1563938685.12;334.26000000000005;333.26000000000005;292.06;292.16;291.06;277.66;273.955091788801;297.66;276.26000000000005;279.26000000000005;277.06;349.06000000000006;294.46000000000004;279.96000000000004;280.66;300.36;297.76000000000005;298.86;327.66;298.76000000000005;297.56;325.96000000000004;321.86;273.76000000000005;240.83765695389522;268.0796299477929;273.955091788801;290.36;5920000.0;3560000.0;3600000.0;1320000.0;3610000.0;3040000.0;5940000.0;0.0;0.0;0.13499999999999998;0.033666666666666664;0.0015;0.0015;0.0;10623.126953125;0.0;2398.60327148438;16095.1064453125;485898.3157815474;484274.62931274174;250415.30536320075;250786.94100341765;246819.46046727986;430412.23801567365;465596.4787924315;450099.8059124212;473630.5699406402;529506.5989332239;469487.94752709236;451054.4794820238;452001.48216978484;468945.52311177674;466302.76539371355;421216.2201542091;476199.689019309;467026.0813403542;465465.8864643596;221596.04284303306;204456.2876039246;470419.8627123917;201331.38642056403;250415.30536320075;273.7050135264175;3363053.2634637575;1554685.8017524;229627.51482451998;1129868.1512813582;0;133;134;220;203;207;162;1;147;157;1183171573084.8132;463207549249.979;1021563175725.1201;33583.736631400716;9059.312035158198;-0.0;322.5758716517383;4857139.486520223;842901.0066816502;0.0;5673623.153550298;3.29953268859857;0.2703822035018918
5592;2019-07-24 05:25:45.140;616;605;189;189;178;45;245;31;64;38;766;215;71;78;272;246;257;551;172;256;244;4;592;356;361;128;361;303;594;-2.0;-1.0;1049.0;227.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;16089.8642578125;10580.39453125;0.0;2410.00366210938;486.0;298888;527.0;0.0;Calculated values ==>;1563938745.14;334.76000000000005;333.66;292.06;292.06;290.96000000000004;277.66;273.955091788801;297.66;276.26000000000005;279.56;276.96000000000004;349.76;294.66;280.26000000000005;280.96000000000004;300.36;297.76000000000005;298.86;328.26000000000005;298.76000000000005;297.56;325.86;321.76000000000005;273.56;239.943914813709;267.9596281332873;273.955091788801;290.36;5920000.0;3560000.0;3610000.0;1280000.0;3610000.0;3030000.0;5940000.0;0.0;0.0;0.17483333333333334;0.03783333333333334;0.0;0.0;0.0;10580.39453125;0.0;2410.00366210938;16089.8642578125;486594.4248234821;484837.25136735337;250415.30536320075;250415.30536320075;246470.797655568;430412.23801567365;465451.58992337313;450690.13586788916;474050.2932466569;530313.5891873743;469865.74067600165;451638.7481213125;452579.9348580641;468945.52311177674;466302.76539371355;421216.2201542091;477084.14137497393;466883.92173941486;465320.7433433528;221177.93781777218;204038.30555042345;470761.89914157544;201387.25453152385;250415.30536320075;273.72685484452137;3363321.560956627;1554862.5566640864;229667.59990635456;1129868.1512813582;0;133;134;220;203;207;162;1;147;157;1183387945185.604;463285575250.26416;1021745336425.7859;43586.4537536412;10191.340721080285;-0.0;0.0;4857782.785804089;843061.482262574;0.0;5673625.842578616;4.139811087716494;0.3338838976014476
5593;2019-07-24 05:26:45.131;620;609;188;189;178;46;245;31;65;39;780;216;72;76;272;246;257;553;172;256;244;5;590;357;361;135;362;302;592;270.0;-1.0;862.0;218.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14851.66796875;10338.974609375;0.0;1388.43127441406;485.0;298889;526.0;0.0;Calculated values ==>;1563938805.131;335.16;334.06;291.96000000000004;292.06;290.96000000000004;277.76000000000005;274.0616903277293;297.66;276.26000000000005;279.66;277.06;351.16;294.76000000000005;280.36;280.76000000000005;300.36;297.76000000000005;298.86;328.46000000000004;298.76000000000005;297.56;325.76000000000005;321.66;273.66;241.49495122638035;267.8393353686513;274.0616903277293;290.36;5900000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3020000.0;5920000.0;0.045000000000000005;0.0;0.14366666666666666;0.036333333333333336;0.0;0.045000000000000005;0.0;10338.974609375;0.0;1388.43127441406;14851.66796875;487366.4630591005;485619.1563619421;250137.53151357555;250508.2939518323;246549.46240813215;430346.717906069;465451.58992337313;451005.4113257816;473241.2657668606;531848.6080526202;470122.41596136003;451950.24910875864;452486.86662695726;468806.88306923484;466159.22355335305;421844.3320324903;477619.66627150914;466883.92173941486;465320.7433433528;220759.83610629753;203620.32615720207;469917.4077512355;201697.7414056247;201697.7414056247;273.85259812019234;3363579.3683813293;1555036.8585908639;229699.2487827487;1129868.1512813582;0;133;134;220;203;207;162;1;147;157;1183604512695.3767;463364463415.1814;1021926809200.5955;35817.20191186254;9745.314543890529;-0.0;11863.035087197768;4858444.383679371;843227.5961354554;0.0;5673724.686375445;4.896696857941183;0.29244053442036844
5594;2019-07-24 05:27:45.141;624;613;187;188;178;46;245;32;66;40;793;218;73;77;272;246;257;553;171;256;244;6;590;357;361;139;362;302;593;-2.0;-1.0;952.0;173.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14638.2783203125;10219.86328125;0.0;1376.9758300781198;484.0;298890;525.0;0.0;Calculated values ==>;1563938865.141;335.56;334.46000000000004;291.86;291.96000000000004;290.96000000000004;277.76000000000005;274.0616903277293;297.66;276.36;279.76000000000005;277.16;352.46000000000004;294.96000000000004;280.46000000000004;280.86;300.36;297.76000000000005;298.86;328.46000000000004;298.76000000000005;297.56;325.66;321.56;273.76000000000005;242.35481222062532;267.8393353686513;274.0616903277293;290.26000000000005;5900000.0;3570000.0000000005;3610000.0;1390000.0;3620000.0000000005;3020000.0;5930000.0;0.0;0.0;0.15866666666666665;0.028833333333333332;0.0;0.0;0.0;10219.86328125;0.0;1376.9758300781198;14638.2783203125;487918.68562410766;486067.28802278975;249723.98084033388;250091.6749275046;246510.05113031872;430346.717906069;465451.58992337313;451140.8463130652;472817.310826017;533202.0663396476;470361.88256180414;452084.624032131;452620.65648086515;468806.88306923484;466159.22355335305;421844.3320324903;477498.82904705516;466883.92173941486;465320.7433433528;220341.7376933702;203202.34940748036;469472.9803218919;201720.19920914315;201697.7414056247;273.8613612100544;3363825.1588919577;1555208.2107938668;229722.29768279236;1129868.1512813582;0;133;134;220;203;207;162;1;147;157;1183821148795.3423;463446677115.16833;1022108039400.5667;39574.74267382229;7720.205188750923;-0.0;0.0;4859072.754595187;843373.1663908706;0.0;5673823.561477593;4.078261965053406;0.31742820031210883
5595;2019-07-24 05:28:45.122;627;616;187;187;176;46;245;32;66;40;795;217;74;77;272;246;257;556;171;256;244;6;590;357;361;142;362;302;592;-1.0;-1.0;819.0;184.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14545.5634765625;10136.322265625;0.0;1372.61755371094;483.0;298891;524.0;0.0;Calculated values ==>;1563938925.122;335.86;334.76000000000005;291.86;291.86;290.76000000000005;277.76000000000005;274.0616903277293;297.66;276.36;279.76000000000005;277.16;352.66;294.86;280.56;280.86;300.36;297.76000000000005;298.86;328.76000000000005;298.76000000000005;297.56;325.56;321.46000000000004;273.76000000000005;242.98782864720522;267.8393353686513;274.0616903277293;290.26000000000005;5900000.0;3570000.0000000005;3610000.0;1420000.0;3620000.0000000005;3020000.0;5920000.0;0.0;0.0;0.13649999999999998;0.03066666666666667;0.0;0.0;0.0;10136.322265625;0.0;1372.61755371094;14545.5634765625;488331.8432439565;486594.4248234821;249769.11107569514;249769.11107569514;245855.3185378431;430346.717906069;465451.58992337313;451140.8463130652;472424.0149512065;533410.1686219889;470242.183613131;452218.85131261987;452620.65648086515;468806.88306923484;466159.22355335305;421844.3320324903;478057.97181178606;466883.92173941486;465320.7433433528;219923.6425635755;202784.37528459195;469063.6082102231;201618.017478213;201697.7414056247;273.82147948880106;3364068.280560466;1555377.7919555611;229745.20370509877;1129868.1512813582;0;133;134;220;203;207;162;1;147;157;1184037680205.1494;463530950420.0933;1022289182020.4054;34059.86613595732;8201.66478244831;-0.0;0.0;4859686.182021171;843505.8066244667;0.0;5673823.561477593;3.6720611613072194;0.296351267195751
5596;2019-07-24 05:29:45.132;629;618;187;188;177;47;245;32;66;40;791;216;74;79;272;246;257;558;170;256;244;7;592;357;362;144;362;304;594;-2.0;-1.0;955.0;136.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14485.681640625;10173.125;0.0;1367.11767578125;482.0;298892;523.0;0.0;Calculated values ==>;1563938985.132;336.06;334.96000000000004;291.86;291.96000000000004;290.86;277.86;274.0616903277293;297.66;276.36;279.76000000000005;277.16;352.26;294.76000000000005;280.56;281.06;300.36;297.76000000000005;298.86;328.96000000000004;298.76000000000005;297.56;325.46000000000004;321.36;273.86;243.40439225979637;268.0796299477929;274.0616903277293;290.16;5920000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;5940000.0;0.0;0.0;0.15916666666666668;0.02266666666666667;0.0;0.0;0.0;10173.125;0.0;1367.11767578125;14485.681640625;488392.6863475127;486654.13960873097;249679.05669046773;250046.03111230125;246123.94011713803;430346.717906069;465306.4224800408;450782.5135501844;472160.7387857882;532845.209492113;469848.9145262994;451866.65278891707;452539.3122535068;468806.88306923484;466159.22355335305;421216.2201542091;478109.7401230106;466741.49892412685;465175.32018785755;219505.55070137876;202366.40377179522;468888.98623916827;201826.6384251181;201697.7414056247;273.90287691844276;3364310.2479242445;1555547.0655569802;229768.0386371954;1129868.1512813582;0;133;134;220;203;207;162;1;147;157;1184254616355.115;463616764720.0797;1022471012320.3765;39625.47679073972;6053.413217118471;-0.0;0.0;4860300.3288862165;843624.6187398303;0.0;5673823.561477593;3.95822612151142;0.2953027704029627
5597;2019-07-24 05:30:45.113;630;621;187;188;176;47;245;32;66;41;783;214;74;80;272;246;257;564;171;256;244;8;592;357;362;145;362;304;595;-1.0;-1.0;818.0;157.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14655.271484375;10316.4404296875;0.0;1364.39819335938;482.0;298893;522.0;0.0;Calculated values ==>;1563939045.113;336.16;335.26000000000005;291.86;291.96000000000004;290.76000000000005;277.86;274.0616903277293;297.66;276.36;279.76000000000005;277.26000000000005;351.46000000000004;294.56;280.56;281.16;300.36;297.76000000000005;298.86;329.56;298.76000000000005;297.56;325.36;321.36;273.96000000000004;243.61107973660833;268.0796299477929;274.0616903277293;290.26000000000005;5920000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;5950000.0;0.0;0.0;0.13633333333333333;0.026166666666666668;0.0;0.0;0.0;10316.4404296875;0.0;1364.39819335938;14655.271484375;488530.337645006;486962.2868069674;249634.336615506;250000.59795304103;245740.8356329131;430346.717906069;465306.4224800408;450782.5135501844;472127.72840069426;532011.391070236;469608.3408413213;451866.65278891707;452673.40254975914;468806.88306923484;466159.22355335305;421216.2201542091;478864.73726565647;466741.49892412685;465175.32018785755;219087.46209138638;202366.40377179522;468851.372396877;201706.90559647905;201697.7414056247;273.8561741619048;3364553.0123003325;1555717.7578657223;229790.7940612511;1129868.1512813582;0;133;134;220;203;207;162;1;147;157;1184471747574.9216;463703437265.00256;1022653354560.2141;33957.30788435516;6990.280214610414;-0.0;0.0;4860913.32458117;843733.2817641404;0.0;5673823.561477593;3.5055349551849755;0.2752904603814682
5598;2019-07-24 05:31:45.133;631;622;187;188;177;47;245;33;65;41;775;212;73;80;272;246;257;567;172;256;244;8;591;359;362;146;363;304;593;348.0;-1.0;658.0;202.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14588.8447265625;10268.4501953125;0.0;1371.12109375;482.0;298894;522.0;0.0;Calculated values ==>;1563939105.133;336.26000000000005;335.36;291.86;291.96000000000004;290.86;277.86;274.27422755570615;297.66;276.46000000000004;279.66;277.26000000000005;350.66;294.36;280.46000000000004;281.16;300.36;297.76000000000005;298.86;329.86;298.76000000000005;297.56;325.36;321.36;273.96000000000004;243.81672145450628;268.0796299477929;274.27422755570615;290.36;5910000.0;3590000.0;3620000.0000000005;1460000.0;3629999.9999999995;3040000.0;5930000.0;0.058;0.0;0.10966666666666666;0.033666666666666664;0.0;0.058;0.0;10268.4501953125;0.0;1371.12109375;14588.8447265625;488774.6938544929;487318.1294947896;249723.98084033388;250091.6749275046;246162.6405008905;430214.79039162316;465306.4224800408;450646.29327626084;471995.6991225075;531177.0275974341;469367.4827915704;451731.67277983547;452673.40254975914;468667.9988650251;465871.32459077286;421531.4626872758;479536.9726886428;466741.49892412685;465175.32018785755;219087.46209138638;202366.40377179522;468714.0295771377;202209.3251593182;202209.3251593182;274.06102709132176;3364796.7945023356;1555889.3558011279;229813.5976539678;1129868.1512813582;0;133;134;220;203;207;162;1;147;157;1184689019974.8525;463790766364.9748;1022835815360.1561;27245.25417015804;8972.325048733255;-0.0;15252.027711655282;4861423.515938579;843866.3478151961;0.0;5673950.704075227;4.421950401121015;0.2293235085780913
5599;2019-07-24 05:32:45.114;632;623;188;188;177;48;245;33;59;40;760;212;70;86;272;246;257;568;173;256;244;7;593;359;362;135;363;305;595;-1.0;0.0;747.0;198.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;15881.0859375;10548.7939453125;0.0;2389.3876953125;484.0;298895;521.0;0.0;Calculated values ==>;1563939165.114;336.36;335.46000000000004;291.96000000000004;291.96000000000004;290.86;277.96000000000004;274.27422755570615;297.66;276.46000000000004;279.06;277.16;349.16;294.36;280.16;281.76000000000005;300.36;297.76000000000005;298.86;329.96000000000004;298.76000000000005;297.56;325.26000000000005;321.56;273.86;241.49495122638035;268.19934244402924;274.27422755570615;290.46000000000004;5930000.0;3590000.0;3620000.0000000005;1350000.0;3629999.9999999995;3050000.0;5950000.0;0.0;0.0;0.1245;0.033;0.0;0.0;0.0;10548.7939453125;0.0;2389.3876953125;15881.0859375;488698.61396344873;487239.9964792779;250000.59795304103;250000.59795304103;246085.39196917627;430214.79039162316;465306.4224800408;449642.78568856575;473338.7274854557;529534.7643434273;469229.53360190673;451147.423042573;453302.4932832708;468667.9988650251;465871.32459077286;420898.554189801;479445.5227907196;466741.49892412685;465175.32018785755;218669.37671819705;203202.34940748036;470113.5034453777;202082.31993200962;202209.3251593182;274.0115753612394;3365050.630185224;1556062.7779017738;229844.92530374177;1129868.1512813582;0;133;134;220;203;207;162;1;148;157;1184906151195.5222;463875039670.23474;1023018457505.7195;30821.27798669124;8845.029055941146;-0.0;0.0;4861907.250476918;844014.7787485085;0.0;5674077.764058143;3.065833217094658;0.257966935869245
5600;2019-07-24 05:33:45.134;633;624;188;188;177;48;245;33;21;39;758;214;43;83;272;246;257;571;173;256;244;6;591;359;363;131;364;306;594;148.0;0.0;1000.0;190.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;15963.9208984375;10671.9013671875;0.0;2413.69213867188;494.0;298896;521.0;0.0;Calculated values ==>;1563939225.134;336.46000000000004;335.56;291.96000000000004;291.96000000000004;290.86;277.96000000000004;274.27422755570615;297.66;276.46000000000004;275.26000000000005;277.06;348.96000000000004;294.56;277.46000000000004;281.46000000000004;300.36;297.76000000000005;298.86;330.26000000000005;298.76000000000005;297.56;325.26000000000005;322.56;273.76000000000005;240.61611355647437;268.3187672390254;274.27422755570615;290.46000000000004;5910000.0;3590000.0;3629999.9999999995;1310000.0;3640000.0;3060000.0;5940000.0;0.024666666666666667;0.0;0.16666666666666666;0.03166666666666666;0.0;0.024666666666666667;0.0;10671.9013671875;0.0;2413.69213867188;15963.9208984375;489049.21677713166;487486.9023662933;250046.03111230125;250046.03111230125;246123.94011713803;430214.79039162316;465160.9749554807;444076.66985911725;473759.9231585776;529249.2194570062;469333.043314177;447227.0908755239;452727.28993579623;468528.86929665285;465871.32459077286;421531.4626872758;479997.2840860661;466598.81152663083;465029.61547741666;218669.37671819705;207382.2378540181;470554.1986138099;202302.8586904666;202302.8586904666;274.0974201028586;3365316.0937004583;1556239.6759756976;229884.9643109007;1129868.1512813582;0;133;134;220;203;207;162;1;148;157;1185123723695.4531;463954866270.20935;1023201818605.6613;40295.63519477511;8494.625764239203;-0.0;6480.593334078101;4862500.088966889;844159.3240376719;0.0;5674131.787004225;4.223794225943485;0.2823662673336873
5601;2019-07-24 05:34:45.115;634;624;188;188;177;48;245;34;-6;39;770;217;18;71;273;245;257;571;172;256;244;4;593;358;363;128;363;306;595;159.0;-1.0;863.0;146.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;16406.26953125;11056.9306640625;0.0;2433.51000976562;513.0;298897;521.0;0.0;Calculated values ==>;1563939285.115;336.56;335.56;291.96000000000004;291.96000000000004;290.86;277.96000000000004;274.1680685717883;297.66;276.56;272.56;277.06;350.16;294.86;274.96000000000004;280.26000000000005;300.46000000000004;297.66;298.86;330.26000000000005;298.76000000000005;297.56;325.26000000000005;324.46000000000004;273.56;239.943914813709;268.3187672390254;274.1680685717883;290.36;5930000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3060000.0;5950000.0;0.026500000000000003;0.0;0.14383333333333334;0.024333333333333332;0.0;0.026500000000000003;0.0;11056.9306640625;0.0;2433.51000976562;16406.26953125;488973.56624385045;487378.7024587317;250000.59795304103;250000.59795304103;246085.39196917627;430280.9020939914;465160.9749554807;440059.3432352877;474146.7518333664;530503.8545830504;469695.055399925;443639.0469653982;451104.7167215467;468796.4894181295;465885.42676947766;420898.554189801;479879.77082287794;466598.81152663083;465029.61547741666;218669.37671819705;215324.80838970217;470761.89914157544;202073.31631772817;202073.31631772817;274.00352779612376;3365585.759865796;1556420.6922358235;229925.3448708738;1129868.1512813582;0;133;134;220;203;207;162;1;148;157;1185341454725.2593;464032541665.1402;1023385360465.4978;34230.32353830898;6538.088848713617;-0.0;6968.341927731747;4863120.941956721;844284.5569896714;0.0;5674243.825974395;3.5385615243366475;0.22035533185811473
5602;2019-07-24 05:35:45.115;631;624;188;189;177;48;245;34;-8;40;785;218;4;53;272;246;257;574;172;256;244;5;593;358;363;135;363;306;594;198.0;-1.0;844.0;128.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15542.2548828125;11130.6708984375;0.0;1411.07604980469;540.0;298898;520.0;0.0;Calculated values ==>;1563939345.115;336.26000000000005;335.56;291.96000000000004;292.06;290.86;277.96000000000004;274.1680685717883;297.66;276.56;272.36;277.16;351.66;294.96000000000004;273.56;278.46000000000004;300.36;297.76000000000005;298.86;330.56;298.76000000000005;297.56;325.16;327.16;273.66;241.49495122638035;268.3187672390254;274.1680685717883;290.36;5930000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3060000.0;5940000.0;0.033;0.0;0.14066666666666666;0.021333333333333333;0.0;0.033;0.0;11130.6708984375;0.0;1411.07604980469;15542.2548828125;488560.99657516804;487486.9023662933;250046.03111230125;250415.30536320075;246123.94011713803;430280.9020939914;465160.9749554807;439754.1946057891;473338.7274854557;532070.3068161942;469815.5825566093;441568.68745396176;448627.68014227727;468667.9988650251;466015.41043311567;420898.554189801;480429.82366396964;466598.81152663083;465029.61547741666;218251.29456621417;226613.5671989835;469917.4077512355;202122.12467686855;202122.12467686855;274.02253174812824;3365851.9975692467;1556605.588915511;229957.3830880369;1129868.1512813582;0;133;134;220;203;207;162;1;148;157;1185559254725.2593;464111441665.1402;1023568960465.4978;33426.91117000149;5712.966038919829;-0.0;8675.947196418088;4863684.752245957;844386.6491137351;0.0;5674374.19505043;3.812533022924778;0.21871564758427414
5603;2019-07-24 05:36:45.126;626;621;189;189;177;47;245;34;-12;41;797;218;-20;38;272;246;257;572;171;256;244;6;591;358;363;139;363;306;593;256.0;-1.0;702.0;123.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15655.8828125;11213.392578125;0.0;1402.26428222656;567.0;298899;520.0;0.0;Calculated values ==>;1563939405.126;335.76000000000005;335.26000000000005;292.06;292.06;290.86;277.86;274.1680685717883;297.66;276.56;271.96000000000004;277.26000000000005;352.86;294.96000000000004;271.16;276.96000000000004;300.36;297.76000000000005;298.86;330.36;298.76000000000005;297.56;325.16;329.86;273.76000000000005;242.35481222062532;268.3187672390254;274.1680685717883;290.26000000000005;5910000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5930000.0;0.042666666666666665;0.0;0.11699999999999999;0.0205;0.0;0.042666666666666665;0.0;11213.392578125;0.0;1402.26428222656;15655.8828125;488086.7402569906;487179.5465986258;250461.68976459693;250461.68976459693;246162.6405008905;430280.9020939914;465160.9749554807;439140.46268488537;472915.35137376806;533322.064564937;469815.5825566093;437898.67151236854;446519.73315770726;468667.9988650251;466015.41043311567;421531.4626872758;480258.7777256932;466598.81152663083;465029.61547741666;218251.29456621417;237904.88540968279;469472.9803218919;202104.73776138911;202104.73776138911;274.0157626899997;3366112.0297135073;1556791.8235809915;229980.83188893064;1129868.1512813582;0;133;134;220;203;207;162;1;148;157;1185777094654.9617;464193656735.02783;1023752594125.2468;27733.179816049058;5481.048972490307;-0.0;11218.128115883841;4864194.513109172;844479.9496740034;0.0;5674540.009404865;3.5220010655224026;0.1789323065793312
5604;2019-07-24 05:37:45.126;618;615;190;190;177;47;245;34;-19;41;800;217;-22;27;272;246;257;570;172;256;244;7;592;358;362;141;362;305;594;282.0;0.0;854.0;64.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;15760.9892578125;11321.259765625;0.0;1388.1398925781198;588.0;298900;520.0;0.0;Calculated values ==>;1563939465.126;334.96000000000004;334.66;292.16;292.16;290.86;277.86;274.1680685717883;297.66;276.56;271.26000000000005;277.26000000000005;353.16;294.86;270.96000000000004;275.86;300.36;297.76000000000005;298.86;330.16;298.76000000000005;297.56;325.16;331.96000000000004;273.86;242.77792619122317;268.19934244402924;274.1680685717883;290.36;5920000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;5940000.0;0.047;0.0;0.1423333333333333;0.010666666666666666;0.0;0.047;0.0;11321.259765625;0.0;1388.1398925781198;15760.9892578125;486872.1620077009;486236.4044273404;250786.94100341765;250786.94100341765;246123.94011713803;430280.9020939914;465306.4224800408;438280.32711488655;472653.6706096803;533708.7382723792;469832.19507311814;437812.597326149;445143.9216850511;468806.88306923484;466015.41043311567;421216.2201542091;479852.8551738563;466741.49892412685;465175.32018785755;218251.29456621417;246688.97952812296;469299.3162826378;202317.52400675978;202317.52400675978;274.0985521389612;3366373.83698076;1556979.6123505228;230004.08525705402;1129868.1512813582;0;133;134;220;203;207;162;1;148;157;1185994594654.9617;464277656735.02783;1023935894125.2468;33585.37230905671;2847.805784276032;-0.0;12354.316420511594;4864705.501043548;844549.3567969764;0.0;5674736.446442668;3.83869386642154;0.1729164063034655
5605;2019-07-24 05:38:45.127;610;609;190;190;178;46;245;33;-22;41;795;215;-24;20;272;246;257;567;172;256;244;7;590;358;362;143;362;304;592;398.0;-1.0;786.0;89.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15796.826171875;11296.2841796875;0.0;1383.58142089844;601.0;298901;520.0;0.0;Calculated values ==>;1563939525.127;334.16;334.06;292.16;292.16;290.96000000000004;277.76000000000005;274.1680685717883;297.66;276.46000000000004;270.96000000000004;277.26000000000005;352.66;294.66;270.76000000000005;275.16;300.36;297.76000000000005;298.86;329.86;298.76000000000005;297.56;325.16;333.26000000000005;273.86;243.1966462407574;268.0796299477929;274.1680685717883;290.36;5900000.0;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;5920000.0;0.06633333333333333;0.0;0.131;0.014833333333333334;0.0;0.06633333333333333;0.0;11296.2841796875;0.0;1383.58142089844;15796.826171875;485979.0107580391;485619.1563619421;250881.46193126676;250881.46193126676;246549.46240813215;430280.9020939914;465306.4224800408;438039.0146135774;472391.1323836129;533261.9193762363;469728.66306488344;437727.04723144654;444333.52089386596;468806.88306923484;466015.41043311567;421844.3320324903;479654.99917274166;466741.49892412685;465175.32018785755;218251.29456621417;252127.67657613798;469026.00599727634;202261.15483791457;202261.15483791457;274.07663150027895;3366636.8231597645;1557168.0950252472;230027.18331969148;1129868.1512813582;0;133;134;220;203;207;162;1;148;157;1186211798275.5623;464362858155.2635;1024118597170.7521;30886.89963061183;3957.0119588638663;-0.0;17439.972968212882;4865242.778932347;844606.0645567729;0.0;5674984.736326356;4.1233784493167285;0.16178269282559452
5606;2019-07-24 05:39:45.117;602;602;190;191;179;46;245;33;-23;41;786;214;-15;15;272;246;257;562;173;256;244;8;591;357;362;145;362;303;593;382.0;-1.0;897.0;19.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;15885.2421875;11271.318359375;0.0;1373.00085449219;608.0;298902;520.0;0.0;Calculated values ==>;1563939585.117;333.36;333.36;292.16;292.26000000000005;291.06;277.76000000000005;274.0616903277293;297.66;276.46000000000004;270.86;277.26000000000005;351.76;294.56;271.66;274.66;300.36;297.76000000000005;298.86;329.36;298.76000000000005;297.56;325.16;333.96000000000004;273.96000000000004;243.61107973660833;267.9596281332873;274.0616903277293;290.46000000000004;5910000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;5930000.0;0.06366666666666666;0.0;0.14950000000000002;0.0031666666666666666;0.0;0.06366666666666666;0.0;11271.318359375;0.0;1373.00085449219;15885.2421875;484750.323259497;484527.1845118308;250834.08789086185;251208.93468198285;246859.28082166237;430346.717906069;465306.4224800408;438109.25301780854;472127.72840069426;532398.8138589857;469745.62710042845;439341.82880185475;443809.95577213913;468806.88306923484;466159.22355335305;421531.4626872758;478812.00249768037;466741.49892412685;465175.32018785755;218251.29456621417;255056.51255035817;468851.372396877;202186.52393603354;202186.52393603354;274.0430369396365;3366900.7963932618;1557356.127035877;230050.15101007023;1129868.1512813582;0;133;134;220;203;207;162;1;148;157;1186428962075.5967;464449243755.2772;1024300666820.781;35270.447997725365;844.4386867926709;-0.0;16743.620028032794;4865793.998277466;844646.0699768116;0.0;5675269.552124158;4.180415395917894;0.14875751061997375
