;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5607;2019-07-24 05:40:45.108;596;597;191;191;178;45;245;33;-24;41;777;214;-22;11;272;246;257;560;173;256;244;9;591;356;361;145;361;303;592;412.0;0.0;754.0;77.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;15765.1025390625;11098.849609375;0.0;1375.39904785156;611.0;298903;520.0;0.0;Calculated values ==>;1563939645.108;332.76000000000005;332.86;292.26000000000005;292.26000000000005;290.96000000000004;277.66;273.955091788801;297.66;276.46000000000004;270.76000000000005;277.26000000000005;350.86;294.56;270.96000000000004;274.26000000000005;300.36;297.76000000000005;298.86;329.16;298.76000000000005;297.56;325.16;334.26000000000005;274.06;243.61107973660833;267.9596281332873;273.955091788801;290.46000000000004;5910000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;5920000.0;0.06866666666666667;0.0;0.12566666666666668;0.012833333333333334;0.0;0.06866666666666667;0.0;11098.849609375;0.0;1375.39904785156;15765.1025390625;483906.89909113746;483935.3647286001;251257.10189639253;251257.10189639253;246549.46240813215;430412.23801567365;465451.58992337313;437953.82195464283;472127.72840069426;531460.8904239582;469745.62710042845;438264.37560948916;443226.97429043637;468945.52311177674;466302.76539371355;421531.4626872758;478640.5230821969;466883.92173941486;465320.7433433528;218251.29456621417;256311.7953858065;468951.0004552658;201775.47035517683;201775.47035517683;273.8784110662346;3367164.5097027756;1557542.5171393778;230073.05090706586;1129868.1512813582;0;133;134;220;203;207;162;1;148;157;1186645829540.3691;464536230705.186;1024482439550.5903;29679.746184332897;3428.752636284475;-0.0;18096.77541185475;4866335.168707339;844681.6745629774;0.0;5675559.845202024;4.104878429115486;0.151659140223796
5608;2019-07-24 05:41:45.108;591;592;191;191;178;45;245;32;-23;40;764;214;-24;14;272;246;257;556;175;256;245;8;591;356;361;136;361;304;593;476.0;-1.0;488.0;74.0;0.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;16720.5;11108.091796875;0.0;2381.81909179688;612.0;298904;520.0;0.0;Calculated values ==>;1563939705.108;332.26000000000005;332.36;292.26000000000005;292.26000000000005;290.96000000000004;277.66;273.955091788801;297.66;276.36;270.86;277.16;349.56000000000006;294.56;270.76000000000005;274.56;300.36;297.76000000000005;298.86;328.76000000000005;298.76000000000005;297.66;325.16;334.36;273.96000000000004;241.71165711629368;268.0796299477929;273.955091788801;290.66;5910000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5930000.0;0.07933333333333333;0.0;0.08133333333333333;0.012333333333333333;0.0;0.07933333333333333;0.0;11108.091796875;0.0;2381.81909179688;16720.5;483201.04652870534;483115.81511443196;251208.93468198285;251208.93468198285;246510.05113031872;430412.23801567365;465451.58992337313;437883.18805776763;473208.68934220774;530028.8573987164;469608.3408413213;437727.04723144654;443461.255666955;468945.52311177674;466302.76539371355;421531.4626872758;477937.75018325704;466883.92173941486;465451.58992337313;218251.29456621417;256730.23209357203;470076.5757111503;201748.9674741137;201748.9674741137;273.8680765237813;3367435.2230572677;1557727.5749844299;230104.3610582296;1129868.1512813582;0;133;134;220;203;207;162;1;149;157;1186862429540.3691;464620530705.186;1024664539550.5903;19205.583274137185;3309.373834923452;-0.0;20920.408047641242;4866742.546452826;844737.8256169041;0.0;5675884.98839752;3.2198407769451336;0.08584511777703908
5609;2019-07-24 05:42:45.129;587;588;191;191;179;44;245;32;-24;39;755;215;-25;16;272;247;257;554;174;256;245;7;591;355;360;130;360;303;593;574.0;-1.0;640.0;146.0;0.0;0;0;93;1;0;0;0;0;0;0;1;1;0;0;0;16757.185546875;11075.9951171875;0.0;2379.41381835938;611.0;298905;519.0;0.0;Calculated values ==>;1563939765.129;331.86;331.96000000000004;292.26000000000005;292.26000000000005;291.06;277.56;273.8482719121499;297.66;276.36;270.76000000000005;277.06;348.66;294.66;270.66;274.76000000000005;300.36;297.86;298.86;328.56;298.76000000000005;297.66;325.06;334.26000000000005;273.86;240.39332010688793;267.9596281332873;273.8482719121499;290.56;5910000.0;3550000.0;3600000.0;1300000.0;3600000.0;3030000.0;5930000.0;0.09566666666666666;0.0;0.10666666666666667;0.024333333333333332;0.0;0.09566666666666666;0.0;11075.9951171875;0.0;2379.41381835938;16757.185546875;482634.3562399797;482548.14521015744;251208.93468198285;251208.93468198285;246859.28082166237;430477.46260093397;465596.4787924315;437953.82195464283;473889.0705746373;529165.2014758766;469865.74067600165;437798.07955487026;443955.1368504969;469083.92018553516;466575.1774593809;421531.4626872758;477645.27081995906;467026.0813403542;465596.4787924315;217833.21561994078;256311.7953858065;470785.5563514222;201376.57678026354;201376.57678026354;273.71821569219856;3367714.301412982;1557912.507078685;230144.05188601636;1129868.1512813582;0;133;134;220;203;207;162;1;149;157;1187078805245.039;464700358635.0642;1024846703285.3125;25234.906151933792;6555.618502898194;-0.0;25277.0372924974;4867113.013482239;844820.0626591548;0.0;5676270.101850649;4.241235790059616;0.14204641577296606
5610;2019-07-24 05:43:45.109;584;585;190;190;178;44;245;31;-25;38;765;217;-26;13;272;247;257;551;175;256;245;6;590;356;360;126;361;302;592;724.0;-1.0;727.0;119.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;16473.73828125;10760.5048828125;0.0;2392.60815429688;609.0;298906;517.0;0.0;Calculated values ==>;1563939825.109;331.56;331.66;292.16;292.16;290.96000000000004;277.56;273.955091788801;297.66;276.26000000000005;270.66;276.96000000000004;349.66;294.86;270.56;274.46000000000004;300.36;297.86;298.86;328.26000000000005;298.76000000000005;297.66;324.86;334.06;273.76000000000005;239.4893008659735;267.8393353686513;273.955091788801;290.66;5900000.0;3560000.0;3600000.0;1260000.0;3610000.0;3020000.0;5920000.0;0.12066666666666667;0.0;0.12116666666666666;0.01983333333333333;0.0;0.12066666666666667;0.0;10760.5048828125;0.0;2392.60815429688;16473.73828125;482322.71413232724;482235.8215962218;250881.46193126676;250881.46193126676;246549.46240813215;430412.23801567365;465596.4787924315;438024.4983934438;474307.44796210685;530285.1503133504;470242.183613131;437869.15320432716;443721.9807720978;468945.52311177674;466432.15063586115;421844.3320324903;477326.7897392055;467026.0813403542;465596.4787924315;216997.06728235667;255474.93562877487;471222.455456499;201738.4281698285;201738.4281698285;273.8639663356604;3367991.133470183;1558094.4172551318;230183.80548018456;1129868.1512813582;0;133;134;220;203;207;162;1;149;157;1187294733245.1077;464777133035.0886;1025028142785.3702;28629.99550876139;5344.7665411856315;-0.0;31838.871441794094;4867561.738038161;844919.1994779286;0.0;5676745.9091016175;5.003654519356641;0.13476013656242605
5611;2019-07-24 05:44:45.100;581;582;189;189;179;45;245;32;-27;39;779;219;-28;6;272;247;257;546;175;256;244;6;590;356;360;135;361;300;592;639.0;-1.0;850.0;96.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;15235.9892578125;10512.9619140625;0.0;1372.49548339844;607.0;298907;516.0;0.0;Calculated values ==>;1563939885.1;331.26000000000005;331.36;292.06;292.06;291.06;277.66;273.955091788801;297.66;276.36;270.46000000000004;277.06;351.06000000000006;295.06;270.36;273.76000000000005;300.36;297.86;298.86;327.76000000000005;298.76000000000005;297.56;324.76000000000005;333.86;273.76000000000005;241.49495122638035;267.5978703862781;273.955091788801;290.66;5900000.0;3560000.0;3600000.0;1350000.0;3610000.0;3000000.0;5920000.0;0.1065;0.0;0.14166666666666666;0.016;0.0;0.1065;0.0;10512.9619140625;0.0;1372.49548339844;15235.9892578125;481896.0130727132;481808.3715901444;250508.2939518323;250508.2939518323;246899.2634635124;430412.23801567365;465596.4787924315;438165.9764317512;473241.2657668606;531894.4433080523;470752.844224715;438011.42202021845;443111.3028367894;468945.52311177674;466432.15063586115;421844.3320324903;476592.20381960773;467026.0813403542;465465.8864643596;216578.99785978085;254638.09398592086;470015.4650346389;201776.87908308164;201776.87908308164;273.8789603368882;3368255.3415622385;1558271.6695530862;230215.17663741956;1129868.1512813582;0;133;134;220;203;207;162;1;149;157;1187510700844.881;464855421290.0065;1025208715695.1808;33488.45545772819;4291.817375224917;-0.0;28082.879286106105;4868079.314147608;844999.4922980845;0.0;5677245.182121638;5.541490740872067;0.17036890633847673
5612;2019-07-24 05:45:45.120;578;579;188;189;178;45;245;32;-28;39;788;219;-29;4;272;247;257;543;173;256;244;7;590;356;360;138;360;300;592;707.0;-1.0;841.0;156.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;14815.2353515625;10053.435546875;0.0;1370.83178710938;605.0;298908;515.0;0.0;Calculated values ==>;1563939945.12;330.96000000000004;331.06;291.96000000000004;292.06;290.96000000000004;277.66;273.955091788801;297.66;276.36;270.36;277.06;351.96000000000004;295.06;270.26000000000005;273.56;300.36;297.86;298.86;327.46000000000004;298.76000000000005;297.56;324.66;333.66;273.86;242.14157278889297;267.5978703862781;273.955091788801;290.46000000000004;5900000.0;3560000.0;3600000.0;1380000.0;3600000.0;3000000.0;5920000.0;0.11783333333333333;0.0;0.14016666666666666;0.026000000000000002;0.0;0.11783333333333333;0.0;10053.435546875;0.0;1370.83178710938;14815.2353515625;481468.2649008934;481379.86701622827;250137.53151357555;250508.2939518323;246549.46240813215;430412.23801567365;465596.4787924315;438011.42202021845;472850.0741107318;532830.5987171864;470752.844224715;437856.56215164;442819.4072827742;469083.92018553516;466432.15063586115;421844.3320324903;476149.7824165785;467026.0813403542;465465.8864643596;216160.93158060662;253801.27034056993;469707.477533517;201684.55630842547;201684.55630842547;273.8429526912475;3368505.8519095276;1558443.1133274212;230238.0453183534;1129868.1512813582;0;133;134;220;203;207;162;1;149;157;1187726772844.8125;464937348589.9804;1025388775695.1235;33125.14901060298;6968.595951852381;-0.0;31082.233403374234;4868634.612555792;845093.3603547063;0.0;5677738.389074762;6.230244468640767;0.20018939902408722
5613;2019-07-24 05:46:45.121;574;576;188;188;178;46;245;32;-28;40;788;218;-29;2;272;247;257;540;172;256;245;7;590;356;361;140;361;300;592;703.0;-2.0;794.0;112.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;14512.853515625;10001.6396484375;0.0;1363.455078125;602.0;298909;513.0;0.0;Calculated values ==>;1563940005.121;330.56;330.76000000000005;291.96000000000004;291.96000000000004;290.96000000000004;277.76000000000005;273.955091788801;297.66;276.36;270.36;277.16;351.96000000000004;294.96000000000004;270.26000000000005;273.36;300.36;297.86;298.86;327.16;298.76000000000005;297.66;324.46000000000004;333.36;273.86;242.56692532238324;267.5978703862781;273.955091788801;290.36;5900000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;5920000.0;0.11716666666666667;0.0;0.13233333333333333;0.018666666666666668;0.0;0.11716666666666667;0.0;10001.6396484375;0.0;1363.455078125;14512.853515625;480896.27950347523;480950.29291601793;250137.53151357555;250137.53151357555;246549.46240813215;430412.23801567365;465451.58992337313;438011.42202021845;472686.4266018815;532830.5987171864;470633.6200512056;437856.56215164;442526.58117228496;468945.52311177674;466432.15063586115;421844.3320324903;475706.0850915412;466883.92173941486;465451.58992337313;215324.80838970217;252546.06836287308;469435.60934050113;201745.9744531948;201745.9744531948;273.8669093137776;3368750.256724109;1558610.2417399383;230260.83142205543;1129868.1512813582;0;133;134;220;203;207;162;1;149;157;1187943076450.4106;465020749980.21106;1025568778695.6213;31265.79422803613;4996.873184563053;-0.0;30897.50794592256;4869171.212694118;845193.0742596562;0.0;5678254.895529065;5.90933705123944;0.16209052841401467
5614;2019-07-24 05:47:45.131;571;574;187;188;177;46;245;32;-27;40;782;216;-29;2;272;247;257;537;172;256;244;8;591;356;361;142;361;300;593;790.0;-1.0;918.0;168.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;14221.7109375;9813.427734375;0.0;1354.56201171875;599.0;298910;512.0;0.0;Calculated values ==>;1563940065.131;330.26000000000005;330.56;291.86;291.96000000000004;290.86;277.76000000000005;273.955091788801;297.66;276.36;270.46000000000004;277.16;351.36;294.76000000000005;270.26000000000005;273.36;300.36;297.86;298.86;326.86;298.76000000000005;297.56;324.36;333.06;273.96000000000004;242.98782864720522;267.5978703862781;273.955091788801;290.36;5910000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;5930000.0;0.13166666666666668;0.0;0.153;0.028;0.0;0.13166666666666668;0.0;9813.427734375;0.0;1354.56201171875;14221.7109375;480349.0388367159;480546.63046124653;249723.98084033388;250091.6749275046;246162.6405008905;430412.23801567365;465451.58992337313;438165.9764317512;472424.0149512065;532206.5685137952;470394.97035174526;437856.56215164;442526.58117228496;468945.52311177674;466432.15063586115;421531.4626872758;475136.8404666077;466883.92173941486;465320.7433433528;214906.75144652807;251290.9062238717;469261.9347870629;201689.0874539903;201689.0874539903;273.844720421683;3368989.7513369643;1558775.3948223623;230283.48533949093;1129868.1512813582;0;133;134;220;203;207;162;1;149;157;1188159712550.3762;465105364080.19763;1025748808695.5928;36180.96401359742;7492.0397253260335;-0.0;34711.501358766065;4869733.362688762;845297.1658796011;0.0;5678801.728396808;7.018676313264544;0.21752708512193808
5615;2019-07-24 05:48:45.092;568;572;187;188;177;47;245;32;-12;40;775;214;-7;4;272;247;257;537;173;256;244;9;591;357;361;144;362;301;593;940.0;0.0;942.0;144.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;13990.7529296875;9642.5263671875;0.0;1353.330078125;597.0;298911;510.0;0.0;Calculated values ==>;1563940125.092;329.96000000000004;330.36;291.86;291.96000000000004;290.86;277.86;274.0616903277293;297.66;276.36;271.96000000000004;277.16;350.66;294.56;272.46000000000004;273.56;300.36;297.86;298.86;326.86;298.76000000000005;297.56;324.16;332.86;274.06;243.40439225979637;267.7187500070086;274.0616903277293;290.46000000000004;5910000.0;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;3010000.0;5930000.0;0.15666666666666668;0.0;0.157;0.024;0.0;0.15666666666666668;0.0;9642.5263671875;0.0;1353.330078125;13990.7529296875;479917.1153138045;480258.7777256932;249723.98084033388;250091.6749275046;246162.6405008905;430346.717906069;465451.58992337313;440233.639942548;472160.7387857882;531402.9353251432;470019.48056823504;440984.1951948389;442613.016394442;468806.88306923484;466288.85533692164;421531.4626872758;475136.8404666077;466883.92173941486;465320.7433433528;214070.64678622372;250454.15340279948;469087.9315675536;202016.08003997823;202016.08003997823;273.97669685883557;3369224.702384877;1558937.422386698;230306.03643914458;1129868.1512813582;0;133;134;220;203;207;162;1;149;157;1188376171760.2522;465191108310.14856;1025928991500.4896;37400.15690470346;6409.72443666181;-0.0;41251.06391752868;4870346.140131659;845412.9386129956;0.0;5679434.338309852;7.7357271515812815;0.19780754759473568
5616;2019-07-24 05:49:45.112;566;570;187;187;178;48;245;33;6;40;767;214;12;11;272;247;256;533;174;256;244;9;592;358;362;145;362;302;594;901.0;-1.0;849.0;184.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;14239.5205078125;9634.6259765625;0.0;1360.12939453125;595.0;298912;509.0;0.0;Calculated values ==>;1563940185.112;329.76000000000005;330.16;291.86;291.86;290.96000000000004;277.96000000000004;274.1680685717883;297.66;276.46000000000004;273.76000000000005;277.16;349.86;294.56;274.36;274.26000000000005;300.36;297.86;298.76000000000005;326.46000000000004;298.76000000000005;297.56;324.06;332.66;274.06;243.61107973660833;267.8393353686513;274.1680685717883;290.56;5920000.0;3579999.9999999995;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;5940000.0;0.15016666666666667;0.0;0.14150000000000001;0.03066666666666667;0.0;0.15016666666666667;0.0;9634.6259765625;0.0;1360.12939453125;14239.5205078125;479510.4564506243;479852.8551738563;249679.05669046773;249679.05669046773;246470.797655568;430280.9020939914;465306.4224800408;442699.92918233894;472028.77388759464;530493.7248521174;469882.6732820486;443576.6592147222;443431.1120271193;468806.88306923484;466145.29014520516;420911.1764665858;474415.2749234875;466741.49892412685;465175.32018785755;213652.59903751023;249617.41799618208;468951.0004552658;202203.60474931658;202203.60474931658;274.0542433706135;3369460.0330808745;1559098.1188704902;230328.65613879694;1129868.1512813582;0;133;134;220;203;207;162;1;149;157;1188593144060.1833;465277837210.121;1026109951800.4321;34030.22990727267;8180.253468315776;-0.0;39489.5859350209;4870941.591772644;845534.5622898814;0.0;5680107.401337992;7.430821928553912;0.21089269988838455
5617;2019-07-24 05:50:45.123;566;568;186;187;177;48;245;33;13;40;759;214;20;23;272;246;257;533;173;256;244;9;592;358;362;139;363;304;594;858.0;-1.0;889.0;249.0;0.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;15009.34765625;9671.3466796875;0.0;2369.02783203125;593.0;298913;507.0;0.0;Calculated values ==>;1563940245.123;329.76000000000005;329.96000000000004;291.76000000000005;291.86;290.86;277.96000000000004;274.1680685717883;297.66;276.46000000000004;274.46000000000004;277.16;349.06000000000006;294.56;275.16;275.46000000000004;300.36;297.76000000000005;298.86;326.46000000000004;298.76000000000005;297.56;323.86;332.46000000000004;274.06;242.35481222062532;268.0796299477929;274.1680685717883;290.46000000000004;5920000.0;3579999.9999999995;3620000.0000000005;1390000.0;3629999.9999999995;3040000.0;5940000.0;0.143;0.0;0.14816666666666667;0.0415;0.0;0.143;0.0;9671.3466796875;0.0;2369.02783203125;15009.34765625;479510.4564506243;479563.6201564496;249314.3231405479;249679.05669046773;246123.94011713803;430280.9020939914;465306.4224800408;443315.08579407755;472817.310826017;529506.5989332239;469608.3408413213;444333.52089386596;444766.67480068695;468667.9988650251;466015.41043311567;421216.2201542091;474415.2749234875;466741.49892412685;465175.32018785755;212816.51262364245;248780.69988749037;469768.9665190196;202116.14347913073;202116.14347913073;274.0202032393605;3369703.818334346;1559259.0314709751;230359.73814629935;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1188810383879.8865;465363052830.0045;1026291785130.1836;35737.64328633129;11107.592156155388;-0.0;37617.462269347925;4871523.097304936;845695.3238040742;0.0;5680750.077874585;7.014956023969859;0.24173414565790077
5618;2019-07-24 05:51:45.143;568;569;186;187;176;49;245;34;20;39;746;214;32;37;273;246;256;532;172;256;244;8;592;360;362;133;364;305;594;755.0;0.0;1002.0;220.0;16.0;0;1;76;1;0;0;0;0;0;0;1;1;0;0;0;14948.8466796875;9898.7998046875;0.0;2412.2734375;593.0;298914;506.0;0.0;Calculated values ==>;1563940305.143;329.96000000000004;330.06;291.76000000000005;291.86;290.76000000000005;278.06;274.38016830617;297.66;276.56;275.16;277.06;347.76;294.56;276.36;276.86;300.46000000000004;297.76000000000005;298.76000000000005;326.36;298.76000000000005;297.56;323.76000000000005;332.46000000000004;273.96000000000004;241.05796691057077;268.19934244402924;274.38016830617;290.36;5920000.0;3600000.0;3620000.0000000005;1330000.0;3640000.0;3050000.0;5940000.0;0.12583333333333332;0.0;0.16699999999999998;0.03666666666666667;0.0026666666666666666;0.1285;0.0;9898.7998046875;0.0;2412.2734375;14948.8466796875;479799.4160591371;479708.3007331717;249314.3231405479;249679.05669046773;245778.84804226013;430148.3826014536;465306.4224800408;444132.64570135507;473501.00995365425;528070.4398255501;469470.81331304443;445859.90203062753;446570.8011300101;468657.5909490478;465726.964571486;420911.1764665858;474265.60934336646;466741.49892412685;465175.32018785755;212398.47392691602;248780.69988749037;470480.72048741754;202683.36312163115;203651.0613840211;274.2498582055374;3369953.5531709394;1559422.1703864778;230399.59560492518;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1189027656279.8174;465444680029.9786;1026474546030.1255;40322.03019081389;9819.236436745501;-0.0;33605.867256292986;4872157.139193915;845869.7721723723;0.0;5681343.803463025;6.8025859513911655;0.2506738625336796
5619;2019-07-24 05:52:45.114;572;571;187;187;176;49;245;34;29;39;753;215;47;47;273;246;256;533;173;256;244;6;594;359;362;129;364;306;596;918.0;-1.0;967.0;251.0;0.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;15288.0546875;10123.556640625;0.0;2424.07885742188;591.0;298915;506.0;0.0;Calculated values ==>;1563940365.114;330.36;330.26000000000005;291.86;291.86;290.76000000000005;278.06;274.27422755570615;297.66;276.56;276.06;277.06;348.46000000000004;294.66;277.86;277.86;300.46000000000004;297.76000000000005;298.76000000000005;326.46000000000004;298.76000000000005;297.56;323.76000000000005;332.26000000000005;273.76000000000005;240.16925963744896;268.3187672390254;274.27422755570615;290.46000000000004;5940000.0;3590000.0;3620000.0000000005;1290000.0;3640000.0;3060000.0;5960000.0;0.153;0.0;0.16116666666666665;0.04183333333333333;0.0;0.153;0.0;10123.556640625;0.0;2424.07885742188;15288.0546875;480141.5880731139;479762.1261356586;249589.81863690942;249589.81863690942;245702.97018478365;430214.79039162316;465306.4224800408;445233.9253261885;474018.0131486867;528726.0528959597;469453.78611262445;447789.5392935794;447789.5392935794;468657.5909490478;465871.32459077286;420268.0908653665;474164.1930455546;466741.49892412685;465175.32018785755;212398.47392691602;247943.99896000302;470822.182441657;202382.54112787006;202382.54112787006;274.1284064064365;3370205.405562297;1559588.942711794;230439.87906109457;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1189244751300.5217;465523242040.23346;1026657757435.7198;39139.54808662899;11229.724994960086;-0.0;40207.295196178085;4872818.998961462;846045.0954043329;0.0;5681958.615849108;7.218616470957096;0.2446706900510873
5620;2019-07-24 05:53:45.114;577;574;187;188;176;49;245;34;41;40;770;217;53;53;273;246;256;536;174;256;244;6;592;359;362;132;364;305;594;969.0;-1.0;868.0;225.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;14505.4404296875;10280.953125;0.0;1399.35607910156;590.0;298916;505.0;0.0;Calculated values ==>;1563940425.114;330.86;330.56;291.86;291.96000000000004;290.76000000000005;278.06;274.27422755570615;297.66;276.56;277.26000000000005;277.16;350.16;294.86;278.46000000000004;278.46000000000004;300.46000000000004;297.76000000000005;298.76000000000005;326.76000000000005;298.76000000000005;297.56;323.66;332.16;273.76000000000005;240.83765695389522;268.19934244402924;274.27422755570615;290.56;5920000.0;3590000.0;3620000.0000000005;1320000.0;3640000.0;3050000.0;5940000.0;0.1615;0.0;0.14466666666666667;0.0375;0.0;0.1615;0.0;10280.953125;0.0;1399.35607910156;14505.4404296875;481093.6040550283;480429.82366396964;249679.05669046773;250046.03111230125;245778.84804226013;430214.79039162316;465306.4224800408;447135.984043247;473727.59171134117;530579.5801781024;469832.19507311814;448813.5830089952;448813.5830089952;468657.5909490478;465871.32459077286;420911.1764665858;474863.36751413177;466741.49892412685;465175.32018785755;211980.4382156667;247525.65490268572;470419.8627123917;202397.1504975905;202397.1504975905;274.1340858510521;3370453.6846882734;1559758.9802931743;230471.74101889893;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1189461951300.5217;465601542040.23346;1026841057435.7198;35405.551252938305;10050.851708055046;-0.0;42438.674404978134;4873440.208122625;846222.4335435246;0.0;5682647.332262452;7.525064262434678;0.22390010014976966
5621;2019-07-24 05:54:45.134;583;578;188;188;176;49;245;35;43;41;785;219;53;54;273;245;256;534;174;256;244;7;593;358;363;137;363;306;595;1044.0;-2.0;679.0;175.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14636.013671875;10289.3349609375;0.0;1395.8229980468802;587.0;298917;504.0;0.0;Calculated values ==>;1563940485.134;331.46000000000004;330.96000000000004;291.96000000000004;291.96000000000004;290.76000000000005;278.06;274.1680685717883;297.66;276.66;277.46000000000004;277.26000000000005;351.66;295.06;278.46000000000004;278.56;300.46000000000004;297.66;298.76000000000005;326.56;298.76000000000005;297.56;323.56;331.86;273.86;241.92719264551067;268.3187672390254;274.1680685717883;290.56;5930000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;5950000.0;0.174;0.0;0.11316666666666667;0.029166666666666667;0.0;0.174;0.0;10289.3349609375;0.0;1395.8229980468802;14636.013671875;481835.97492802603;480888.64540343214;250000.59795304103;250000.59795304103;245740.8356329131;430280.9020939914;465160.9749554807;447227.0908755239;473176.1828425327;532070.3068161942;469936.0384969846;448627.68014227727;448766.74113503785;468796.4894181295;465885.42676947766;420590.9011557534;474439.5541715919;466598.81152663083;465029.61547741666;211562.405474017;246270.64818160105;469843.0551361263;202189.1008027157;202189.1008027157;274.0485997313107;3370696.611087526;1559930.4565001917;230495.0419422541;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1189679523800.4526;465682268940.2078;1027024418535.6616;27730.132543239462;7806.573668057809;-0.0;45734.24955339797;4873966.514197659;846371.2950255709;0.0;5683382.3515533265;6.955058378325845;0.14370435576038057
5622;2019-07-24 05:55:45.125;588;583;189;189;176;47;245;34;42;41;793;219;52;56;272;246;256;536;174;256;244;8;593;357;362;140;362;306;594;1176.0;-1.0;803.0;151.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14773.4853515625;10496.642578125;0.0;1387.26062011719;585.0;298918;504.0;0.0;Calculated values ==>;1563940545.125;331.96000000000004;331.46000000000004;292.06;292.06;290.76000000000005;277.86;274.0616903277293;297.66;276.56;277.36;277.26000000000005;352.46000000000004;295.06;278.36;278.76000000000005;300.36;297.76000000000005;298.76000000000005;326.76000000000005;298.76000000000005;297.56;323.56;331.66;273.96000000000004;242.56692532238324;268.3187672390254;274.0616903277293;290.56;5930000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;5940000.0;0.196;0.0;0.13383333333333333;0.025166666666666667;0.0;0.196;0.0;10496.642578125;0.0;1387.26062011719;14773.4853515625;482548.14521015744;481720.8552814939;250415.30536320075;250415.30536320075;245778.84804226013;430346.717906069;465306.4224800408;447086.0058300499;472784.61766108364;532904.9467167516;469936.0384969846;448488.4414509901;449044.3348516398;468806.88306923484;466159.22355335305;420590.9011557534;474863.36751413177;466741.49892412685;465175.32018785755;211562.405474017;245433.99809710225;469534.43403505563;202004.07084356926;202004.07084356926;273.97201989241773;3370941.653483924;1560103.6469970304;230518.23082685994;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1189896991175.2244;465765356475.12067;1027207990995.469;32800.13229902399;6732.847473652406;-0.0;51581.5648714805;4874470.857407984;846492.4386940149;0.0;5684193.195027915;7.66705543828682;0.1401869450176089
5623;2019-07-24 05:56:45.145;592;587;190;190;177;46;245;33;42;42;792;218;52;58;272;246;256;539;174;256;244;8;592;357;362;141;362;306;594;1173.0;0.0;838.0;210.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;14918.275390625;10684.0078125;0.0;1379.7644042968802;584.0;298919;503.0;0.0;Calculated values ==>;1563940605.145;332.36;331.86;292.16;292.16;290.86;277.76000000000005;274.0616903277293;297.66;276.46000000000004;277.36;277.36;352.36;294.96000000000004;278.36;278.96000000000004;300.36;297.76000000000005;298.76000000000005;327.06;298.76000000000005;297.56;323.46000000000004;331.56;273.96000000000004;242.77792619122317;268.3187672390254;274.0616903277293;290.56;5920000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;5940000.0;0.1955;0.0;0.1396666666666667;0.035;0.0;0.1955;0.0;10684.0078125;0.0;1379.7644042968802;14918.275390625;483229.1856307913;482291.5545609813;250786.94100341765;250786.94100341765;246123.94011713803;430346.717906069;465306.4224800408;447086.0058300499;472751.9947874012;532800.6463866218;469815.5825566093;448488.4414509901;449321.23213236016;468806.88306923484;466159.22355335305;420911.1764665858;475310.12031637045;466741.49892412685;465175.32018785755;211144.3756859795;245015.67932991832;469398.3044737421;201917.3847836049;201917.3847836049;273.93824938285593;3371189.1673004767;1560280.211252036;230541.29705490335;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1190114263575.1553;465849684575.0939;1027391652195.4106;34241.88407282016;9361.8321891548;-0.0;51466.92637153139;4875029.727105395;846626.6057319392;0.0;5685052.218700476;7.880672887800022;0.18018324062087168
5624;2019-07-24 05:57:45.126;596;590;190;191;178;46;245;33;44;41;788;216;54;59;272;246;256;542;174;256;244;9;593;356;361;143;361;305;595;1277.0;-2.0;704.0;110.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;15016.525390625;10698.9423828125;0.0;1368.87109375;583.0;298920;502.0;0.0;Calculated values ==>;1563940665.126;332.76000000000005;332.16;292.16;292.26000000000005;290.96000000000004;277.76000000000005;273.955091788801;297.66;276.46000000000004;277.56;277.26000000000005;351.96000000000004;294.76000000000005;278.56;279.06;300.36;297.76000000000005;298.76000000000005;327.36;298.76000000000005;297.56;323.36;331.46000000000004;274.06;243.1966462407574;268.19934244402924;273.955091788801;290.56;5930000.0;3560000.0;3610000.0;1430000.0;3610000.0;3050000.0;5950000.0;0.21283333333333332;0.0;0.11733333333333333;0.018333333333333333;0.0;0.21283333333333332;0.0;10698.9423828125;0.0;1368.87109375;15016.525390625;483681.6846670176;482604.3953249295;250740.01892268518;251113.30246890642;246431.70066448735;430412.23801567365;465451.58992337313;447557.86663498206;472391.1323836129;532457.9943734562;469711.80575094564;448952.2146688218;449642.78568856575;468945.52311177674;466302.76539371355;420590.9011557534;475632.0899259513;466883.92173941486;465320.7433433528;210726.34883551928;244597.3647265701;469224.6196281288;201805.6799487006;201805.6799487006;273.8901888619043;3371438.5449788184;1560458.3460762755;230564.19509735634;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1190331094889.9622;465934857595.01807;1027574894150.2474;28834.923237857023;4902.680560789518;-0.0;56084.789325828475;4875555.200713163;846745.439028952;0.0;5685948.199180129;7.443137342064786;0.08259482455409096
5625;2019-07-24 05:58:45.126;600;594;191;191;178;45;245;32;46;41;782;215;56;61;272;246;256;546;173;256;245;10;592;356;360;144;360;305;594;435.0;0.0;976.0;162.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15248.2822265625;10746.3486328125;0.0;1370.63073730469;580.0;298921;502.0;0.0;Calculated values ==>;1563940725.126;333.16;332.56;292.26000000000005;292.26000000000005;290.96000000000004;277.66;273.955091788801;297.66;276.36;277.76000000000005;277.26000000000005;351.36;294.66;278.76000000000005;279.26000000000005;300.36;297.76000000000005;298.76000000000005;327.76000000000005;298.76000000000005;297.66;323.36;331.16;274.16;243.40439225979637;268.19934244402924;273.955091788801;290.46000000000004;5920000.0;3560000.0;3600000.0;1440000.0;3600000.0;3050000.0;5940000.0;0.0725;0.0;0.16266666666666665;0.027000000000000003;0.0;0.0725;0.0;10746.3486328125;0.0;1370.63073730469;15248.2822265625;484357.75599952834;483285.8395942919;251161.00236436684;251161.00236436684;246470.797655568;430412.23801567365;465596.4787924315;447838.18717396184;472259.5391352755;531832.1696625018;469591.34527448076;449228.9570467634;449917.82812037505;469083.92018553516;466302.76539371355;420911.1764665858;476347.448822047;467026.0813403542;465596.4787924315;210726.34883551928;243342.44575359824;469187.37098983396;201655.86260119037;201655.86260119037;273.8317572588906;3371690.7517089616;1560637.056834739;230587.0242792818;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1190547394889.9622;466020957595.01807;1027757894150.2474;40045.658130504155;7223.350726493379;-0.0;19135.694673864975;4876129.2055579;846846.4892896794;0.0;5686575.036546793;5.4803017734460555;0.2568702103426063
5626;2019-07-24 05:59:45.137;604;597;191;191;180;45;245;32;46;41;775;214;56;62;272;246;256;546;173;256;245;10;593;356;361;145;361;304;595;487.0;-1.0;952.0;102.0;3.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15139.400390625;10806.3369140625;0.0;1366.16003417969;578.0;298922;500.0;0.0;Calculated values ==>;1563940785.137;333.56;332.86;292.26000000000005;292.26000000000005;291.16;277.66;273.955091788801;297.66;276.36;277.76000000000005;277.26000000000005;350.66;294.56;278.76000000000005;279.36;300.36;297.76000000000005;298.76000000000005;327.76000000000005;298.76000000000005;297.66;323.16;330.96000000000004;274.16;243.61107973660833;268.0796299477929;273.955091788801;290.46000000000004;5930000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;5950000.0;0.08116666666666666;0.0;0.15866666666666665;0.017;0.0005;0.08166666666666667;0.0;10806.3369140625;0.0;1366.16003417969;15139.400390625;484808.1524433901;483597.5485129285;251113.30246890642;251113.30246890642;247129.73379169006;430412.23801567365;465451.58992337313;448026.5480966273;472127.72840069426;531177.0275974341;469608.3408413213;449413.00246898126;450236.6707993473;468945.52311177674;466302.76539371355;420590.9011557534;476224.8479651161;466883.92173941486;465451.58992337313;209890.3038832737;242505.85365607988;469050.60597520845;201768.5816624603;202070.69219801;273.87572505606073;3371944.0288237245;1560816.6954758118;230609.83505031173;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1190763734545.526;466107673490.2441;1027940627645.7236;39072.93067422116;4543.794413316719;-0.0;21509.439980904655;4876788.648008613;846944.5668103497;0.0;5686913.808099866;5.3502716283570155;0.21051461746018288
5627;2019-07-24 06:00:45.127;608;601;191;191;179;46;245;32;40;41;768;213;52;63;272;246;256;550;175;256;244;10;592;356;361;145;361;304;594;502.0;0.0;933.0;130.0;3.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15102.5615234375;10774.84375;0.0;1362.31689453125;577.0;298923;500.0;0.0;Calculated values ==>;1563940845.127;333.96000000000004;333.26000000000005;292.26000000000005;292.26000000000005;291.06;277.76000000000005;273.955091788801;297.66;276.36;277.16;277.26000000000005;349.96000000000004;294.46000000000004;278.36;279.46000000000004;300.36;297.76000000000005;298.76000000000005;328.16;298.76000000000005;297.56;323.16;330.86;274.16;243.61107973660833;268.0796299477929;273.955091788801;290.66;5920000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;5940000.0;0.08366666666666665;0.0;0.1555;0.021666666666666667;0.0005;0.08416666666666665;0.0;10774.84375;0.0;1362.31689453125;15102.5615234375;485479.4214525482;484274.62931274174;251161.00236436684;251161.00236436684;246819.46046727986;430412.23801567365;465451.58992337313;447186.0512154405;472127.72840069426;530446.4994497097;469487.94752709236;448860.518063585;450373.3729486141;468945.52311177674;466302.76539371355;420911.1764665858;476937.0813605919;466883.92173941486;465320.7433433528;209890.3038832737;242087.5637286956;469050.60597520845;201716.65119835467;202010.38001716265;273.855472727438;3372196.0031703236;1560996.508674179;230632.5685685033;1129868.1512813582;0;133;134;220;203;207;162;1;150;157;1190980298445.5603;466194658990.25793;1028122997245.7527;38170.491702656844;5792.235686831832;-0.0;22161.955579954334;4877432.235912658;847030.6860389339;0.0;5687277.675741549;5.448117966473271;0.22485720943905582
5628;2019-07-24 06:01:45.118;611;604;191;191;179;46;245;32;35;40;756;213;49;66;272;247;256;550;176;256;244;10;591;357;361;135;362;304;593;537.0;0.0;1059.0;151.0;3.0;0;1;88;1;0;0;0;0;0;0;1;1;0;0;0;16040.822265625;10683.267578125;0.0;2396.7880859375;575.0;298924;499.0;0.0;Calculated values ==>;1563940905.118;334.26000000000005;333.56;292.26000000000005;292.26000000000005;291.06;277.76000000000005;274.0616903277293;297.66;276.36;276.66;277.16;348.76;294.46000000000004;278.06;279.76000000000005;300.36;297.86;298.76000000000005;328.16;298.76000000000005;297.56;323.06;330.66;274.16;241.49495122638035;268.0796299477929;274.0616903277293;290.76000000000005;5910000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3040000.0;5930000.0;0.0895;0.0;0.1765;0.025166666666666667;0.0005;0.09;0.0;10683.267578125;0.0;2396.7880859375;16040.822265625;486008.315439092;484808.1524433901;251208.93468198285;251208.93468198285;246859.28082166237;430346.717906069;465451.58992337313;446480.4499592048;473338.7274854557;529193.1324091097;469487.94752709236;448444.3321323563;450782.5135501844;468806.88306923484;466288.85533692164;421228.9708865658;477058.68724112475;466883.92173941486;465320.7433433528;209472.28574929133;241250.99604349316;470407.50630016084;201981.12608250842;202254.61390806106;273.96308307759875;3372455.4924390637;1561175.2994457532;230663.88974442647;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1191196865955.333;466278646390.1698;1028305369885.5613;43154.130664236916;6755.397235477586;-0.0;23675.951649176255;4878109.83944256;847135.233961969;0.0;5687659.601004006;5.625777247345141;0.2433900373726355
5629;2019-07-24 06:02:45.108;613;606;191;191;179;46;245;33;35;39;747;215;49;68;272;246;256;551;176;256;244;9;593;357;362;129;362;304;595;495.0;-1.0;898.0;92.0;0.0;0;1;88;1;0;0;0;0;0;0;1;1;0;0;0;16138.9375;10722.7109375;0.0;2412.056640625;572.0;298925;499.0;0.0;Calculated values ==>;1563940965.108;334.46000000000004;333.76000000000005;292.26000000000005;292.26000000000005;291.06;277.76000000000005;274.0616903277293;297.66;276.46000000000004;276.66;277.06;347.86;294.66;278.06;279.96000000000004;300.36;297.76000000000005;298.76000000000005;328.26000000000005;298.76000000000005;297.56;323.06;330.36;274.06;240.16925963744896;268.0796299477929;274.0616903277293;290.76000000000005;5930000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3040000.0;5950000.0;0.0825;0.0;0.14966666666666667;0.015333333333333334;0.0;0.0825;0.0;10722.7109375;0.0;2412.056640625;16138.9375;486067.28802278975;484866.4731383675;251113.30246890642;251113.30246890642;246779.80102151886;430346.717906069;465306.4224800408;446480.4499592048;474018.0131486867;528252.2207789605;469728.66306488344;448444.3321323563;451054.4794820238;468806.88306923484;466159.22355335305;420590.9011557534;476962.5996210726;466741.49892412685;465175.32018785755;209472.28574929133;239996.17471937067;471113.4222737492;202054.5352047174;202054.5352047174;273.9916707376936;3372723.612409709;1561353.6528695528;230703.95677153653;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1191413729805.3674;466357833190.1824;1028487739485.5903;36582.41190825495;4125.569601725155;-0.0;21707.464761109066;4878774.199885572;847225.8935731729;0.0;5688037.733108296;4.751926206523636;0.18274571671539855
5630;2019-07-24 06:03:45.109;615;609;191;191;179;47;245;33;40;39;760;218;52;65;272;246;256;555;176;256;244;8;591;357;362;132;362;302;593;564.0;-1.0;836.0;131.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15016.9501953125;10569.8125;0.0;1391.28674316406;570.0;298926;499.0;0.0;Calculated values ==>;1563941025.109;334.66;334.06;292.26000000000005;292.26000000000005;291.06;277.86;274.0616903277293;297.66;276.46000000000004;277.16;277.06;349.16;294.96000000000004;278.36;279.66;300.36;297.76000000000005;298.76000000000005;328.66;298.76000000000005;297.56;323.06;330.16;273.96000000000004;240.83765695389522;267.8393353686513;274.0616903277293;290.76000000000005;5910000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;5930000.0;0.094;0.0;0.13933333333333334;0.021833333333333333;0.0;0.094;0.0;10569.8125;0.0;1391.28674316406;15016.9501953125;486564.7477887521;485508.71584388555;251208.93468198285;251208.93468198285;246859.28082166237;430346.717906069;465306.4224800408;447566.28926109587;473630.5699406402;529763.5573304285;470361.88256180414;449230.24535680655;451005.4113257816;468806.88306923484;466159.22355335305;421228.9708865658;477791.57764179324;466741.49892412685;465175.32018785755;209472.28574929133;239159.6471344744;470614.97290035227;201976.45339101506;201976.45339101506;273.9612629368914;3372983.249134063;1561531.0935219459;230735.65182793862;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1191630933425.105;466436134495.08777;1028669542515.3707;34218.850464564595;5865.274342620529;-0.0;24740.693478903195;4879364.220238142;847309.1519935591;0.0;5688424.807544295;5.419637189544818;0.20376470821914225
5631;2019-07-24 06:04:45.119;617;610;191;191;180;47;245;33;46;40;776;219;56;63;272;246;256;552;176;256;244;9;591;357;361;136;361;303;594;546.0;-1.0;818.0;8.0;3.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14988.0234375;10497.873046875;0.0;1390.65393066406;566.0;298927;499.0;0.0;Calculated values ==>;1563941085.119;334.86;334.16;292.26000000000005;292.26000000000005;291.16;277.86;274.0616903277293;297.66;276.46000000000004;277.76000000000005;277.16;350.76;295.06;278.76000000000005;279.46000000000004;300.36;297.76000000000005;298.76000000000005;328.36;298.76000000000005;297.56;323.06;329.76000000000005;274.06;241.71165711629368;267.9596281332873;274.0616903277293;290.76000000000005;5910000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3030000.0;5940000.0;0.091;0.0;0.13633333333333333;0.0013333333333333333;0.0005;0.0915;0.0;10497.873046875;0.0;1390.65393066406;14988.0234375;486842.36006795894;485538.1320746227;251161.00236436684;251161.00236436684;247169.96983839772;430346.717906069;465451.58992337313;448214.2968835578;473208.68934220774;531356.6340493629;470345.49772763794;449596.476301459;450553.9940556073;468945.52311177674;466159.22355335305;421228.9708865658;477231.06354212505;466883.92173941486;465320.7433433528;209472.28574929133;237486.63934987856;470174.7356409916;202216.79223008658;202484.24693027392;274.054810303565;3373233.332254538;1561706.6868288163;230758.83853069;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1191847869575.0706;466516547895.075;1028851072765.3419;33537.65980108991;357.2772578812067;-0.0;24049.539421796715;4879928.951929864;847361.0152326545;0.0;5688831.460582615;4.87398283994662;0.12987535018901913
5632;2019-07-24 06:05:45.130;618;612;191;191;179;46;245;33;50;40;786;219;60;65;272;247;256;552;175;256;244;10;593;356;361;136;361;304;595;584.0;-1.0;920.0;0.0;2.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;15054.7587890625;10563.5078125;0.0;1399.58947753906;563.0;298928;500.0;0.0;Calculated values ==>;1563941145.13;334.96000000000004;334.36;292.26000000000005;292.26000000000005;291.06;277.76000000000005;273.955091788801;297.66;276.46000000000004;278.16;277.16;351.76;295.06;279.16;279.66;300.36;297.86;298.76000000000005;328.36;298.76000000000005;297.56;323.16;329.46000000000004;274.16;241.71165711629368;268.0796299477929;273.955091788801;290.66;5930000.0;3560000.0;3610000.0;1360000.0;3610000.0;3040000.0;5950000.0;0.09733333333333333;0.0;0.15333333333333332;0.0;0.0003333333333333333;0.09766666666666667;0.0;10563.5078125;0.0;1399.58947753906;15054.7587890625;486763.2030319128;485707.5942843463;251113.30246890642;251113.30246890642;246779.80102151886;430412.23801567365;465451.58992337313;448583.2367254159;473208.68934220774;532324.1359750484;470209.2475916673;449962.7772143524;450646.29327626084;468945.52311177674;466432.15063586115;420590.9011557534;477109.7310043309;466883.92173941486;465320.7433433528;209890.3038832737;236231.924509345;470272.87658027647;201972.2588119733;202139.97568452256;273.955091788801;3373483.73467244;1561882.230513545;230782.09482202417;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1192064509285.6353;466598162855.2877;1029033206150.8167;37813.683280061196;0.0;-0.0;25703.988308012424;4880523.655466086;847363.9930889849;0.0;5689246.149327111;5.3094671094049275;0.14164538689529274
5633;2019-07-24 06:06:45.110;619;613;190;191;179;46;245;33;52;40;789;217;61;66;272;247;256;554;175;256;244;10;592;357;361;135;362;303;595;624.0;-1.0;673.0;44.0;18.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14966.525390625;10383.427734375;0.0;1398.9990234375;551.0;298929;507.0;0.0;Calculated values ==>;1563941205.11;335.06;334.46000000000004;292.16;292.26000000000005;291.06;277.76000000000005;274.0616903277293;297.66;276.46000000000004;278.36;277.16;352.06000000000006;294.86;279.26000000000005;279.76000000000005;300.36;297.86;298.76000000000005;328.56;298.76000000000005;297.56;323.86;328.26000000000005;274.16;241.49495122638035;267.9596281332873;274.0616903277293;290.66;5920000.0;3570000.0000000005;3610000.0;1350000.0;3620000.0000000005;3030000.0;5950000.0;0.10400000000000001;0.0;0.11216666666666668;0.007333333333333333;0.003;0.10700000000000001;0.0;10383.427734375;0.0;1398.9990234375;14966.525390625;487010.88097829337;485847.4144660741;250740.01892268518;251113.30246890642;246779.80102151886;430346.717906069;465451.58992337313;449045.67269265273;473338.7274854557;532711.3039111078;470105.7580105051;450281.2308927748;450961.9451180683;468806.88306923484;466288.85533692164;420911.1764665858;477403.58043335646;466883.92173941486;465320.7433433528;212816.51262364245;231213.40812182956;470407.50630016084;202138.3056424658;203500.9705007897;274.02427685419383;3373733.8286472335;1562056.7301231988;230805.40861892342;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1192281037084.8435;466679435754.9905;1029215245450.1509;27694.776337462637;1967.3074714897639;-0.0;28014.715694154256;4881069.377326293;847380.3818531111;0.0;5689693.655973538;4.895154511770103;0.10946519496798843
5634;2019-07-24 06:07:45.121;621;614;190;190;179;47;245;33;45;40;792;216;57;67;272;246;256;556;175;256;244;11;594;357;362;133;362;303;597;588.0;-1.0;971.0;29.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;15069.998046875;10486.3779296875;0.0;1403.4074707031198;542.0;298930;530.0;0.0;Calculated values ==>;1563941265.121;335.26000000000005;334.56;292.16;292.16;291.06;277.86;274.0616903277293;297.66;276.46000000000004;277.66;277.16;352.36;294.76000000000005;278.86;279.86;300.36;297.76000000000005;298.76000000000005;328.76000000000005;298.76000000000005;297.56;326.16;327.36;274.26000000000005;241.05796691057077;267.9596281332873;274.0616903277293;290.66;5940000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;5970000.0;0.098;0.0;0.16183333333333336;0.004833333333333333;0.0;0.098;0.0;10486.3779296875;0.0;1403.4074707031198;15069.998046875;487070.968329988;485767.16080291924;250646.83999375772;250646.83999375772;246700.959435404;430346.717906069;465306.4224800408;448075.1158509465;473598.1776897576;533023.7198322034;469985.78420527827;449733.7568600775;451097.61459203396;468806.88306923484;466159.22355335305;420268.0908653665;477455.4490142471;466741.49892412685;465175.32018785755;222432.26289678228;227449.86971758792;470773.7228275629;202182.90282713147;202182.90282713147;274.0416282936066;3373984.178898998;1562230.677055278;230828.76628788983;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1192497976850.409;466759850495.2001;1029397078780.6248;39793.556474354074;1298.1889633354183;-0.0;25773.256901351153;4881631.883208366;847407.5993124251;0.0;5690141.971255738;5.623735003395764;0.17020456497363198
