;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5635;2019-07-24 06:08:45.131;623;615;190;190;178;47;245;33;15;41;795;215;34;64;272;246;256;559;175;256;244;11;593;357;362;137;362;303;595;622.0;-1.0;936.0;176.0;2.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;14829.50390625;10355.4404296875;0.0;1383.59631347656;534.0;298931;558.0;0.0;Calculated values ==>;1563941325.131;335.46000000000004;334.66;292.16;292.16;290.96000000000004;277.86;274.0616903277293;297.66;276.46000000000004;274.66;277.26000000000005;352.66;294.66;276.56;279.56;300.36;297.76000000000005;298.76000000000005;329.06;298.76000000000005;297.56;328.96000000000004;326.56;274.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;290.66;5930000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5950000.0;0.10366666666666666;0.0;0.156;0.029333333333333333;0.0003333333333333333;0.104;0.0;10355.4404296875;0.0;1383.59631347656;14829.50390625;487456.61395933566;486126.7446956515;250740.01892268518;250740.01892268518;246431.70066448735;430346.717906069;465306.4224800408;443809.95577213913;473176.1828425327;533336.0624606729;469865.74067600165;446531.9673155462;450690.13586788916;468806.88306923484;466159.22355335305;420590.9011557534;478135.82482554147;466741.49892412685;465175.32018785755;234140.81001818314;224104.74344509715;470236.29553865286;201936.08605631487;202092.50891806604;273.945536479498;3374233.382942321;1562404.3878218818;230851.99519025956;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1192715213050.3745;466840863995.1872;1029578909080.5958;37732.32367566859;7870.139478148581;-0.0;27360.612372058316;4882278.0398843475;847484.0147832149;0.0;5690584.827296654;6.215422706497936;0.24536834129672744
5636;2019-07-24 06:09:45.102;624;615;190;190;179;47;245;34;-3;41;792;214;17;56;272;246;256;557;176;255;244;12;593;357;362;143;362;304;595;672.0;-1.0;704.0;108.0;2.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;14786.4326171875;10324.763671875;0.0;1370.4384765625;522.0;298932;575.0;0.0;Calculated values ==>;1563941385.102;335.56;334.66;292.16;292.16;291.06;277.86;274.0616903277293;297.66;276.56;272.86;277.26000000000005;352.36;294.56;274.86;278.76000000000005;300.36;297.76000000000005;298.76000000000005;328.86;298.66;297.56;330.66;325.36;274.36;243.1966462407574;268.0796299477929;274.0616903277293;290.76000000000005;5930000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;5950000.0;0.112;0.0;0.11733333333333333;0.018000000000000002;0.0003333333333333333;0.11233333333333334;0.0;10324.763671875;0.0;1370.4384765625;14786.4326171875;487595.0004171284;486126.7446956515;250740.01892268518;250740.01892268518;246779.80102151886;430346.717906069;465306.4224800408;440943.6375800933;472391.1323836129;532949.3992802779;469608.3408413213;443898.39648781426;449413.00246898126;468806.88306923484;466159.22355335305;420590.9011557534;477843.33154179296;466611.5614006405;465175.32018785755;241250.99604349316;219087.46209138638;469522.3774010839;202025.7056054341;202170.25846394227;273.9804452617563;3374480.063126758;1562576.639560669;230874.93438751964;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1192932308070.2158;466924823395.1258;1029760921065.4626;28033.037351693343;4814.940092321697;-0.0;29544.235266986485;4882825.819670915;847589.6726868766;0.0;5691058.805159885;5.334855432091633;0.14861447851540205
5637;2019-07-24 06:10:48.102;622;614;190;190;179;47;245;33;-16;41;782;214;6;46;272;246;256;560;176;255;244;12;595;357;362;147;362;305;597;706.0;0.0;967.0;122.0;0.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;14942.9091796875;10508.771484375;0.0;1368.16857910156;508.0;298933;581.0;0.0;Calculated values ==>;1563941448.102;335.36;334.56;292.16;292.16;291.06;277.86;274.0616903277293;297.66;276.46000000000004;271.56;277.26000000000005;351.36;294.56;273.76000000000005;277.76000000000005;300.36;297.76000000000005;298.76000000000005;329.16;298.66;297.56;331.26000000000005;323.96000000000004;274.36;244.02132995426717;268.19934244402924;274.0616903277293;290.76000000000005;5950000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3050000.0;5970000.0;0.11766666666666666;0.0;0.16116666666666665;0.02033333333333333;0.0;0.11766666666666666;0.0;10508.771484375;0.0;1368.16857910156;14942.9091796875;487101.19140574534;485767.16080291924;250646.83999375772;250646.83999375772;246700.959435404;430346.717906069;465306.4224800408;438745.2800241919;471863.4502349779;531832.1696625018;469470.81331304443;442076.7812560851;447838.18717396184;468806.88306923484;466159.22355335305;419942.6895575588;478042.0757895035;466611.5614006405;465175.32018785755;243760.74795305103;213234.55432191002;468976.15522503597;202038.2433727997;202038.2433727997;273.9853273900355;3374740.194867481;1562758.932993286;230898.8971992567;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1193160368070.2158;467016173395.1258;1029952756065.4626;38149.28407364937;5427.73754099547;-0.0;30962.462705238468;4883404.914983386;847679.2961161681;0.0;5691588.238767142;6.2759838747611285;0.2060415193586231
5638;2019-07-24 06:11:48.113;618;612;190;190;179;47;245;33;-11;41;769;214;-18;37;272;246;256;562;176;255;244;13;595;358;362;150;362;306;597;761.0;-1.0;965.0;69.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;15354.30078125;10901.796875;0.0;2915.64794921875;497.0;298934;583.0;0.0;Calculated values ==>;1563941508.113;334.96000000000004;334.36;292.16;292.16;291.06;277.86;274.1680685717883;297.66;276.46000000000004;272.06;277.26000000000005;350.06000000000006;294.56;271.36;276.86;300.36;297.76000000000005;298.76000000000005;329.36;298.66;297.56;331.46000000000004;322.86;274.46000000000004;244.62907804385475;268.3187672390254;274.1680685717883;290.76000000000005;5950000.0;3579999.9999999995;3620000.0000000005;1500000.0;3620000.0000000005;3060000.0;5970000.0;0.12683333333333333;0.0;0.16083333333333333;0.0115;0.0;0.12683333333333333;0.0;10901.796875;0.0;2915.64794921875;15354.30078125;486544.9715068494;485486.957471914;250646.83999375772;250646.83999375772;246700.959435404;430280.9020939914;465306.4224800408;439294.3313615184;471465.3751313482;530399.3526615865;469333.043314177;438210.9650467479;446377.6748942886;468806.88306923484;466015.41043311567;419942.6895575588;478334.5810237767;466611.5614006405;465175.32018785755;244597.3647265701;208636.25808486674;468664.3038552767;202388.74941225277;202388.74941225277;274.12623855467547;3374992.7179042143;1562937.3871066275;230934.60221499694;1129868.1512813582;0;133;134;220;203;207;162;1;151;157;1193377607889.919;467105289730.004;1030136089670.212;38102.31443017356;3062.168876094776;-0.0;33330.09672670587;4884040.461465547;847750.0583069042;0.0;5692124.108319753;5.391342681709329;0.14507943990377756
5639;2019-07-24 06:12:45.123;612;608;190;191;180;47;245;33;-12;40;748;215;-19;34;272;246;256;563;178;255;244;12;598;358;362;138;363;309;600;803.0;-2.0;1445.0;95.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16947.923828125;11559.033203125;0.0;2420.74731445312;491.0;298935;582.0;0.0;Calculated values ==>;1563941565.123;334.36;333.96000000000004;292.16;292.26000000000005;291.16;277.86;274.1680685717883;297.66;276.46000000000004;271.96000000000004;277.16;347.96000000000004;294.66;271.26000000000005;276.56;300.36;297.76000000000005;298.76000000000005;329.46000000000004;298.66;297.56;331.36;322.26000000000005;274.36;242.14157278889297;268.67533136820026;274.1680685717883;290.96000000000004;5980000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3090000.0;6000000.0;0.13383333333333333;0.0;0.24083333333333332;0.01583333333333333;0.0;0.13383333333333333;0.0;11559.033203125;0.0;2420.74731445312;16947.923828125;485376.4766708502;484591.48063643597;250508.70122576135;250878.20564380664;246930.98730039195;430280.9020939914;465306.4224800408;438472.7785254516;472947.9820155742;527971.0873810626;469039.64832984173;437372.52749135875;445362.51087543863;468667.9988650251;466015.41043311567;418950.3477902637;478121.72566369694;466611.5614006405;465175.32018785755;244179.05427248686;206128.24275125185;470199.78104355885;202384.99350072726;202384.99350072726;274.12477889370865;3375248.4887131965;1563115.2332069802;230976.85608915403;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1193583984089.8845;467187384129.9903;1030311395420.1827;56857.808226787776;4240.4008027615;-0.0;35170.105388294265;4884792.360992181;847807.88045931;0.0;5692666.496725575;6.886253635870474;0.24439122418946174
5640;2019-07-24 06:13:45.124;606;604;190;190;180;48;245;34;-14;39;744;218;-17;29;272;246;256;564;178;255;244;12;596;359;363;132;364;312;598;824.0;-2.0;1419.0;189.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16884.623046875;11479.2958984375;0.0;2467.02758789062;487.0;298936;580.0;0.0;Calculated values ==>;1563941625.124;333.76000000000005;333.56;292.16;292.16;291.16;277.96000000000004;274.27422755570615;297.66;276.56;271.76000000000005;277.06;347.56000000000006;294.96000000000004;271.46000000000004;276.06;300.36;297.76000000000005;298.76000000000005;329.56;298.66;297.56;331.16;321.86;274.36;240.83765695389522;269.02936301313275;274.27422755570615;290.96000000000004;5960000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;3120000.0;5980000.0;0.13733333333333334;0.0;0.2365;0.0315;0.0;0.13733333333333334;0.0;11479.2958984375;0.0;2467.02758789062;16884.623046875;484755.1963888351;484250.05601259554;250600.57864766478;250600.57864766478;247010.00465897052;430214.79039162316;465160.9749554807;437478.7579247441;473630.5699406402;527318.7069655964;468988.9296012791;437000.6383046333;444036.7697314223;468528.86929665285;465871.32459077286;419614.63914639363;478507.25805095036;466468.62817080156;465029.61547741666;243342.44575359824;204456.2876039246;471004.98279486166;202554.0367636683;202554.0367636683;274.1950419735976;3375530.431303566;1563307.2224831255;231017.58822564382;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1193801487715.486;467268385480.2143;1030497698525.698;55559.696554594426;8456.204799982592;-0.0;36046.646143354774;4885729.189148159;847913.6872697097;0.0;5693259.979547862;7.174833395770953;0.28510373868147393
5641;2019-07-24 06:14:45.114;598;598;191;191;180;48;245;34;-12;39;760;220;-14;25;272;246;256;560;179;255;244;11;596;359;364;126;364;315;598;795.0;0.0;1172.0;141.0;2.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;16928.822265625;11475.2177734375;0.0;2491.79614257812;485.0;298937;576.0;0.0;Calculated values ==>;1563941685.114;332.96000000000004;332.96000000000004;292.26000000000005;292.26000000000005;291.16;277.96000000000004;274.27422755570615;297.66;276.56;271.96000000000004;277.06;349.16;295.16;271.76000000000005;275.66;300.36;297.76000000000005;298.76000000000005;329.16;298.66;297.56;330.76000000000005;321.66;274.26000000000005;239.4893008659735;269.38090353596624;274.27422755570615;291.06;5960000.0;3590000.0;3640000.0;1260000.0;3640000.0;3150000.0;5980000.0;0.1325;0.0;0.19533333333333333;0.0235;0.0003333333333333333;0.13283333333333333;0.0;11475.2177734375;0.0;2491.79614257812;16928.822265625;483626.3177599472;483400.6497225102;250971.57320348333;250971.57320348333;247010.00465897052;430214.79039162316;465015.24582933175;437109.2053401759;474403.6213095092;528769.480842309;468816.9679330348;436787.6458509821;442832.06594697013;468528.86929665285;465871.32459077286;419614.63914639363;477921.968633541;466325.4276100551;464883.6276779939;241669.27786274583;203620.32615720207;471705.48060802685;202577.6078013383;202699.04811602374;274.2041948165957;3375812.1630514297;1563498.4782158192;231058.90486948245;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1194019551365.5208;467345772580.2266;1030685767175.7279;45811.83871925294;6324.50501095718;-0.0;34826.85165181504;4886573.811148442;848036.8393227234;0.0;5693850.493594169;6.226326966160367;0.2195885121905925
5642;2019-07-24 06:15:45.125;589;591;192;192;180;48;245;35;-11;40;781;222;-13;17;272;245;257;557;178;255;244;11;595;359;364;135;364;315;597;823.0;-1.0;1071.0;147.0;2.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15956.806640625;11465.412109375;0.0;1442.2165527343802;518.0;298938;532.0;792.0;Calculated values ==>;1563941745.125;332.06;332.26000000000005;292.36;292.36;291.16;277.96000000000004;274.27422755570615;297.66;276.66;272.06;277.16;351.26;295.36;271.86;274.86;300.36;297.66;298.86;328.86;298.66;297.56;326.36;324.96000000000004;274.26000000000005;241.49495122638035;269.38090353596624;274.27422755570615;290.96000000000004;5950000.0;3590000.0;3640000.0;1350000.0;3640000.0;3150000.0;5970000.0;0.1371666666666667;0.0;0.17850000000000002;0.0245;0.0003333333333333333;0.1375;2.0047869947306793;11465.412109375;0.0;1442.2165527343802;15956.806640625;482462.06096867204;482518.6854299964;251392.76367763442;251392.76367763442;247049.7525939866;430214.79039162316;465015.24582933175;437269.4612400554;473338.7274854557;530975.5538680933;469061.33558536053;436948.6013565401;441627.7701657954;468528.86929665285;465741.0905809244;420255.74212228425;477602.30942820385;466325.4276100551;464883.6276779939;223268.49639005636;217415.1398638553;470505.470076914;202554.01999382218;202672.4169482072;274.1950354612171;3376086.26020054;1563689.6851794326;231091.6943188624;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1194237991405.2222;467424086935.11957;1030874801825.4696;41896.70626245263;6564.810527035751;-0.0;36054.04147534568;4887304.849688123;848144.2699774031;0.0;5694441.275993007;6.547721543379326;0.21578572485611044
5643;2019-07-24 06:16:45.085;578;566;193;193;180;48;245;35;-10;41;798;221;-13;13;272;246;257;546;176;255;244;11;594;359;364;139;364;316;596;861.0;-1.0;1030.0;153.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16011.14453125;11369.0185546875;0.0;1439.84558105469;508.0;298939;491.0;65.0;Calculated values ==>;1563941805.085;330.96000000000004;329.76000000000005;292.46000000000004;292.46000000000004;291.16;277.96000000000004;274.27422755570615;297.66;276.66;272.16;277.26000000000005;352.96000000000004;295.26000000000005;271.86;274.46000000000004;300.36;297.76000000000005;298.86;327.76000000000005;298.66;297.56;322.26000000000005;323.96000000000004;274.26000000000005;242.35481222062532;269.49753711883926;274.27422755570615;290.76000000000005;5940000.0;3590000.0;3640000.0;1390000.0;3640000.0;3160000.0;5960000.0;0.1435;0.0;0.1716666666666667;0.025500000000000002;0.0;0.1435;0.16461109002651264;11369.0185546875;0.0;1439.84558105469;16011.14453125;481004.8218270913;479036.7621814902;251818.26532170514;251818.26532170514;247089.66184413672;430214.79039162316;465015.24582933175;437199.7979686943;472915.35137376806;532683.8964085691;468800.4669851818;436716.74332067836;440805.4322354474;468528.86929665285;465871.32459077286;420578.41279370413;476102.09761231835;466325.4276100551;464883.6276779939;206128.24275125185;213234.55432191002;469966.18980854325;202537.32689356443;202537.32689356443;274.18855253106335;3376352.4821940796;1563879.845243806;231115.6954918696;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1194456245805.361;467506232135.1718;1031063975625.59;40283.72420123063;6819.43600433196;-0.0;37646.694162565625;4887989.230051142;848255.7310083102;0.0;5695055.039341849;6.616500375832702;0.204294032030877
5644;2019-07-24 06:17:45.126;568;550;193;193;180;47;245;34;-9;42;805;219;-11;13;272;246;257;535;176;255;244;11;594;358;363;141;363;317;596;904.0;-1.0;1024.0;114.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16081.5048828125;11424.2041015625;0.0;1440.07922363281;504.0;298940;487.0;0.0;Calculated values ==>;1563941865.126;329.96000000000004;328.16;292.46000000000004;292.46000000000004;291.16;277.86;274.1680685717883;297.66;276.56;272.26000000000005;277.36;353.66;295.06;272.06;274.46000000000004;300.36;297.76000000000005;298.86;326.66;298.66;297.56;321.86;323.56;274.26000000000005;242.77792619122317;269.6138998590099;274.1680685717883;290.76000000000005;5940000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3170000.0;5960000.0;0.15066666666666664;0.0;0.17066666666666666;0.019;0.0;0.15066666666666664;0.0;11424.2041015625;0.0;1440.07922363281;16081.5048828125;479563.6201564496;476693.4313240107;251818.26532170514;251818.26532170514;247089.66184413672;430280.9020939914;465160.9749554807;437130.186993585;472751.9947874012;533343.5914874965;468416.0995903715;436807.67884266505;440590.69347694214;468667.9988650251;466015.41043311567;420578.41279370413;474463.973807975;466468.62817080156;465029.61547741666;204456.2876039246;211562.405474017;469695.1433260035;202325.76616247857;202325.76616247857;274.1017566472833;3376620.103688513;1564069.9185603315;231139.71126476958;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1194674494839.959;467590289535.01697;1031254005390.2399;40073.28782184217;5080.018166106975;-0.0;39580.71329678399;4888659.329405307;848354.9608869951;0.0;5695699.040836672;6.586765631846551;0.17681781433347846
5645;2019-07-24 06:18:45.136;560;555;193;193;180;46;245;34;-9;42;806;216;-11;14;272;246;257;532;176;255;244;11;594;358;362;142;363;317;596;953.0;-1.0;933.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16215.134765625;11504.689453125;0.0;1440.76318359375;504.0;298941;486.0;0.0;Calculated values ==>;1563941925.136;329.16;328.66;292.46000000000004;292.46000000000004;291.16;277.76000000000005;274.1680685717883;297.66;276.56;272.26000000000005;277.36;353.76;294.76000000000005;272.06;274.56;300.36;297.76000000000005;298.86;326.36;298.66;297.56;321.76000000000005;323.56;274.26000000000005;242.98782864720522;269.6138998590099;274.1680685717883;290.76000000000005;5940000.0;3579999.9999999995;3620000.0000000005;1420000.0;3629999.9999999995;3170000.0;5960000.0;0.15883333333333333;0.0;0.1555;0.025166666666666667;0.0;0.15883333333333333;0.0;11504.689453125;0.0;1440.76318359375;16215.134765625;478401.56030319276;477429.44726222043;251818.26532170514;251818.26532170514;247089.66184413672;430280.9020939914;465306.4224800408;437130.186993585;472620.9849758201;533448.4326835419;468047.41044584615;436807.67884266505;440744.478331309;468667.9988650251;466015.41043311567;420578.41279370413;474014.07329564355;466611.5614006405;465175.32018785755;204038.30555042345;211562.405474017;469559.26427123055;202269.46177195216;202269.46177195216;274.07986237395005;3376889.287208651;1564261.0245189422;231163.722285996;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1194892031089.9243;467675203685.0035;1031444237090.2096;36520.84277196391;6726.7933628985065;-0.0;41758.21384505964;4889297.720207557;848453.3673814038;0.0;5696376.978200145;6.566464098660383;0.17336264873285118
5646;2019-07-24 06:19:45.137;554;556;193;193;181;45;245;33;-9;42;803;215;-11;13;272;246;257;529;175;255;244;11;596;357;362;143;362;317;597;1028.0;-1.0;1015.0;96.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16260.87890625;11518.77734375;0.0;1436.0270996093802;504.0;298942;485.0;0.0;Calculated values ==>;1563941985.137;328.56;328.76000000000005;292.46000000000004;292.46000000000004;291.26000000000005;277.66;274.0616903277293;297.66;276.46000000000004;272.26000000000005;277.36;353.46000000000004;294.66;272.06;274.46000000000004;300.36;297.76000000000005;298.86;326.06;298.66;297.56;321.66;323.56;274.26000000000005;243.1966462407574;269.6138998590099;274.0616903277293;290.66;5960000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3170000.0;5970000.0;0.1713333333333333;0.0;0.16916666666666666;0.016;0.0;0.1713333333333333;0.0;11518.77734375;0.0;1436.0270996093802;16260.87890625;477282.5204226096;477455.4490142471;251769.42727736005;251769.42727736005;247400.39160137018;430346.717906069;465306.4224800408;437130.186993585;472489.7604950056;533133.8821336706;467924.3538764579;436807.67884266505;440590.69347694214;468806.88306923484;466159.22355335305;419930.4863966632;473436.08523611276;466611.5614006405;465175.32018785755;203620.32615720207;211562.405474017;469423.14637040184;202096.85087174884;202096.85087174884;274.00814354566165;3377159.925167223;1564452.889940484;231187.69593797653;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1195109234710.525;467760705110.2399;1031634440260.7356;39759.806027277285;4277.220727978448;-0.0;45074.111076159956;4889933.402877177;848545.0690274166;0.0;5697100.592969868;6.878616981138142;0.14993791943810608
5647;2019-07-24 06:20:45.107;550;555;192;192;180;45;245;33;-10;42;799;214;-12;11;272;246;257;528;176;255;244;11;596;357;362;144;362;316;598;975.0;-1.0;1025.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16404.525390625;11587.64453125;0.0;1437.0771484375;504.0;298943;485.0;0.0;Calculated values ==>;1563942045.107;328.16;328.66;292.36;292.36;291.16;277.66;274.0616903277293;297.66;276.46000000000004;272.16;277.36;353.06000000000006;294.56;271.96000000000004;274.26000000000005;300.36;297.76000000000005;298.86;325.96000000000004;298.66;297.56;321.66;323.56;274.26000000000005;243.40439225979637;269.49753711883926;274.0616903277293;290.76000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3160000.0;5980000.0;0.1625;0.0;0.17083333333333334;0.024666666666666667;0.0;0.1625;0.0;11587.64453125;0.0;1437.0771484375;16404.525390625;476693.4313240107;477187.31261518033;251344.96837593618;251344.96837593618;247010.00465897052;430346.717906069;465306.4224800408;437199.7979686943;472358.32031004626;532788.7411813537;467941.73593980167;436878.1151619385;440498.27415839763;468806.88306923484;466159.22355335305;419930.4863966632;473158.01227279525;466611.5614006405;465175.32018785755;203620.32615720207;211562.405474017;469286.7883828044;202022.85036857586;202022.85036857586;273.9793333951738;3377432.0007639755;1564645.3471794429;231211.62650212063;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1195326326110.6284;467846762060.281;1031824245310.8262;40176.0618816869;6592.510471017638;-0.0;42762.27634563328;4890599.202043953;848635.6048302382;0.0;5697832.196880451;6.873916456730454;0.18661218456823364
5648;2019-07-24 06:21:45.118;548;552;191;191;179;44;245;33;-11;42;794;213;-13;10;272;246;257;526;176;255;244;12;595;357;362;144;362;315;596;1071.0;-1.0;893.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16394.296875;11606.005859375;0.0;1419.78430175781;504.0;298944;484.0;0.0;Calculated values ==>;1563942105.118;327.96000000000004;328.36;292.26000000000005;292.26000000000005;291.06;277.56;274.0616903277293;297.66;276.46000000000004;272.06;277.36;352.56000000000006;294.46000000000004;271.86;274.16;300.36;297.76000000000005;298.86;325.76000000000005;298.66;297.56;321.56;323.56;274.36;243.40439225979637;269.38090353596624;274.0616903277293;290.76000000000005;5950000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3150000.0;5960000.0;0.17850000000000002;0.0;0.14883333333333332;0.024333333333333332;0.0;0.17850000000000002;0.0;11606.005859375;0.0;1419.78430175781;16394.296875;476520.3704118886;476988.2536152673;251065.8325636721;251065.8325636721;246740.30112459217;430346.717906069;465306.4224800408;437269.4612400554;472358.32031004626;532339.0754369305;467959.22807697376;436948.6013565401;440559.99870023114;468806.88306923484;466159.22355335305;420255.74212228425;473110.0920547936;466611.5614006405;465175.32018785755;203202.34940748036;211562.405474017;469386.1838448776;202028.82798197804;202028.82798197804;273.9816611325914;3377705.3743917937;1564838.6630338442;231235.43804548917;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1195543565930.3315;467933177900.1629;1032013580015.5674;35011.647583243845;6505.695659330556;-0.0;46971.648858749504;4891225.88115875;848744.7765589901;0.0;5698580.1166829625;6.7933684641537555;0.1509215959850486
5649;2019-07-24 06:22:48.088;545;550;191;191;179;44;244;33;-12;41;789;213;-14;9;272;246;257;522;176;255;244;12;594;357;362;145;362;315;596;1067.0;0.0;712.0;154.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16268.9521484375;11553.36328125;0.0;1423.30224609375;504.0;298945;491.0;0.0;Calculated values ==>;1563942168.088;327.66;328.16;292.26000000000005;292.26000000000005;291.06;277.56;274.0616903277293;297.56;276.46000000000004;271.96000000000004;277.26000000000005;352.06000000000006;294.46000000000004;271.76000000000005;274.06;300.36;297.76000000000005;298.86;325.36;298.66;297.56;322.26000000000005;323.56;274.36;243.61107973660833;269.38090353596624;274.0616903277293;290.76000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3150000.0;5960000.0;0.17783333333333334;0.0;0.11866666666666667;0.025666666666666667;0.0;0.17783333333333334;0.0;11553.36328125;0.0;1423.30224609375;16268.9521484375;476199.689019309;476693.4313240107;251065.8325636721;251065.8325636721;246740.30112459217;430346.717906069;465175.32018785755;437109.2053401759;472127.72840069426;531814.8312784355;467959.22807697376;436787.6458509821;440406.34299168445;468806.88306923484;466159.22355335305;420578.41279370413;472504.26893013204;466611.5614006405;465175.32018785755;206128.24275125185;211562.405474017;469249.7498014296;202005.19750872647;202005.19750872647;273.9724586861341;3377991.0417240076;1565041.2110165453;231260.30320660022;1129868.1512813582;0;133;134;220;203;207;162;1;152;157;1195771517330.435;468024169550.2042;1032211935515.6575;27899.008929331998;6859.276842179382;-0.0;46800.42014977215;4891776.087275749;848861.664381046;0.0;5699400.231570206;6.285027979601331;0.12082363546260153
5650;2019-07-24 06:23:45.099;543;547;191;191;178;44;244;33;-12;41;784;214;-14;9;272;246;257;519;176;255;244;12;594;357;362;140;362;315;596;1222.0;-1.0;1002.0;130.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17441.626953125;11510.94921875;0.0;2699.8974609375;505.0;298946;499.0;0.0;Calculated values ==>;1563942225.099;327.46000000000004;327.86;292.26000000000005;292.26000000000005;290.96000000000004;277.56;274.0616903277293;297.56;276.46000000000004;271.96000000000004;277.26000000000005;351.56000000000006;294.56;271.76000000000005;274.06;300.36;297.76000000000005;298.86;325.06;298.66;297.56;323.06;323.66;274.36;242.56692532238324;269.38090353596624;274.0616903277293;290.76000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3150000.0;5960000.0;0.2036666666666667;0.0;0.16699999999999998;0.021666666666666667;0.0;0.2036666666666667;0.0;11510.94921875;0.0;2699.8974609375;17441.626953125;475903.7423707253;476250.1439761931;251065.8325636721;251065.8325636721;246392.75885562183;430346.717906069;465175.32018785755;437109.2053401759;472784.61766108364;531290.3539527713;468081.9989468468;436787.6458509821;440406.34299168445;468806.88306923484;466159.22355335305;420578.41279370413;472048.1985930104;466611.5614006405;465175.32018785755;209472.28574929133;211980.4382156667;469929.52753194683;202076.81014533673;202076.81014533673;274.0003425745515;3378257.9686437845;1565223.838727385;231292.95150356682;1129868.1512813582;0;133;134;220;203;207;162;1;153;157;1195977897150.1382;468105410225.08734;1032391520165.3992;39250.40999753813;5803.475543376552;-0.0;53584.396545326745;4892307.789430878;848961.9305164925;0.0;5700195.098066924;6.941055963064582;0.13672190754202146
5651;2019-07-24 06:24:48.119;542;545;192;192;180;44;244;33;-12;40;765;214;-13;14;272;246;256;516;176;255;244;11;594;357;362;132;361;315;596;1302.0;-2.0;838.0;108.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17333.48046875;11569.4345703125;0.0;2493.83569335938;505.0;298947;507.0;0.0;Calculated values ==>;1563942288.119;327.36;327.66;292.36;292.36;291.16;277.56;274.0616903277293;297.56;276.46000000000004;271.96000000000004;277.16;349.66;294.56;271.86;274.56;300.36;297.76000000000005;298.76000000000005;324.76000000000005;298.66;297.56;323.86;323.66;274.26000000000005;240.83765695389522;269.38090353596624;274.0616903277293;290.76000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3150000.0;5960000.0;0.217;0.0;0.1396666666666667;0.018000000000000002;0.0;0.217;0.0;11569.4345703125;0.0;2493.83569335938;17333.48046875;475755.5540628389;475953.9080789058;251440.791844859;251440.791844859;247089.66184413672;430346.717906069;465175.32018785755;437109.2053401759;473727.59171134117;529295.137766122;468081.9989468468;436948.6013565401;441171.8052605305;468945.52311177674;466159.22355335305;420268.0908653665;471590.6418046433;466611.5614006405;465175.32018785755;212816.51262364245;211980.4382156667;470907.506429493;202098.99839800503;202098.99839800503;274.00897942303357;3378562.3474311545;1565425.8561976554;231338.4110956897;1129868.1512813582;0;133;134;220;203;207;162;1;153;157;1196206029550.069;468191117425.0614;1032590033165.3391;32823.09223625653;4838.553144566785;-0.0;57087.56182839799;4892938.632779405;849055.0778286746;0.0;5701163.785124508;6.737352367747398;0.09088440377744628
5652;2019-07-24 06:25:45.100;542;545;192;192;179;44;244;32;-12;39;765;216;-14;14;272;246;256;515;177;255;244;10;596;356;361;127;361;314;598;1485.0;0.0;1005.0;165.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17344.544921875;11584.146484375;0.0;2500.083984375;506.0;298948;512.0;0.0;Calculated values ==>;1563942345.1;327.36;327.66;292.36;292.36;291.06;277.56;273.955091788801;297.56;276.36;271.96000000000004;277.06;349.66;294.76000000000005;271.76000000000005;274.56;300.36;297.76000000000005;298.76000000000005;324.66;298.66;297.56;324.36;323.76000000000005;274.16;239.71726792356844;269.2639976450953;273.955091788801;290.86;5960000.0;3560000.0;3610000.0;1270000.0;3610000.0;3140000.0;5980000.0;0.2475;0.0;0.1675;0.0275;0.0;0.2475;0.0;11584.146484375;0.0;2500.083984375;17344.544921875;475508.47307817446;475707.52417630015;251344.96837593618;251344.96837593618;246661.77463119116;430412.23801567365;465320.7433433528;437339.1761139985;474275.28757416795;529371.5340088578;468466.8690088573;437019.13673288765;441384.1414952521;468945.52311177674;466302.76539371355;419614.63914639363;471177.5050727064;466754.22869122244;465320.7433433528;214906.75144652807;212398.47392691602;471476.3165183707;201798.31145822318;201798.31145822318;273.8873163236851;3378836.790287117;1565609.0942811056;231377.93311470223;1129868.1512813582;0;133;134;220;203;207;162;1;153;157;1196412015864.876;468264907819.99225;1032769238410.1711;39453.09482984237;7416.145139154056;-0.0;65221.80189156959;4893510.628530982;849152.0618512094;0.0;5702131.744825562;7.958620253287738;0.1365468550410951
5653;2019-07-24 06:26:45.110;543;545;192;192;180;43;244;32;-13;39;782;218;-15;10;271;247;256;515;177;255;244;10;594;356;361;135;361;313;596;1580.0;-1.0;938.0;170.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16363.6513671875;11561.1962890625;0.0;1439.3505859375;506.0;298949;515.0;0.0;Calculated values ==>;1563942405.11;327.46000000000004;327.66;292.36;292.36;291.16;277.46000000000004;273.955091788801;297.56;276.36;271.86;277.06;351.36;294.96000000000004;271.66;274.16;300.26000000000005;297.86;298.76000000000005;324.66;298.66;297.56;324.66;323.76000000000005;274.16;241.49495122638035;269.14681796795327;273.955091788801;290.86;5940000.0;3560000.0;3610000.0;1350000.0;3610000.0;3130000.0;5960000.0;0.26333333333333336;0.0;0.15633333333333335;0.028333333333333332;0.0;0.26333333333333336;0.0;11561.1962890625;0.0;1439.3505859375;16363.6513671875;475903.7423707253;475953.9080789058;251440.791844859;251440.791844859;247089.66184413672;430412.23801567365;465320.7433433528;437408.94190281845;473241.2657668606;531231.1395857723;468850.2983513595;437089.72060350876;440988.73662776884;468817.39725562325;466432.15063586115;420268.0908653665;471437.7882997083;466754.22869122244;465320.7433433528;216160.93158060662;212398.47392691602;470407.50630016084;201793.0403933204;201793.0403933204;273.88526136413725;3379117.7387397536;1565802.0042838296;231410.76720755317;1129868.1512813582;0;133;134;220;203;207;162;1;153;157;1196628651964.8416;468343520919.97974;1032957369760.1412;36834.619269318195;7610.743200693811;-0.0;69395.62844350855;4894146.465436866;849277.3067913664;0.0;5703253.743713496;8.75663093315223;0.1283399405483626
5654;2019-07-24 06:27:45.121;544;545;191;191;180;43;244;32;-14;40;799;219;-16;7;271;247;256;512;176;254;244;11;595;356;360;138;361;312;597;1672.0;-2.0;979.0;147.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16421.5390625;11587.20703125;0.0;1423.95361328125;507.0;298950;517.0;0.0;Calculated values ==>;1563942465.121;327.56;327.66;292.26000000000005;292.26000000000005;291.16;277.46000000000004;273.955091788801;297.56;276.36;271.76000000000005;277.16;353.06000000000006;295.06;271.56;273.86;300.26000000000005;297.86;298.76000000000005;324.36;298.56;297.56;324.86;323.86;274.26000000000005;242.14157278889297;269.02936301313275;273.955091788801;290.76000000000005;5950000.0;3560000.0;3600000.0;1380000.0;3610000.0;3120000.0;5970000.0;0.2786666666666667;0.0;0.16316666666666665;0.0245;0.0;0.2786666666666667;0.0;11587.20703125;0.0;1423.95361328125;16421.5390625;475928.7564216151;475830.7917233954;251018.59025839824;251018.59025839824;247049.7525939866;430412.23801567365;465465.8864643596;437478.7579247441;472947.9820155742;533085.916896213;469110.65620865877;437160.35228701105;440745.6017281058;468817.39725562325;466432.15063586115;419942.6895575588;470847.4124338018;466767.0802831461;465465.8864643596;216997.06728235667;212816.51262364245;470101.35966640816;201822.70431400067;201822.70431400067;273.8968251342022;3379390.9987491984;1565994.9430109512;231434.63245043473;1129868.1512813582;0;133;134;220;203;207;162;1;153;157;1196844991620.4053;468425435935.19324;1033144904135.63;38451.2127474863;6572.827056133983;-0.0;73468.56675923335;4894773.962391996;849395.5248798248;0.0;5704444.496941365;9.106997430906175;0.11183273071583394
5655;2019-07-24 06:28:45.111;544;545;192;192;179;43;244;31;-14;40;805;219;-16;6;271;247;256;513;176;254;244;11;595;356;360;141;361;312;597;1821.0;-1.0;1067.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16475.35546875;11610.4853515625;0.0;1414.2277832031198;507.0;298951;518.0;0.0;Calculated values ==>;1563942525.111;327.56;327.66;292.36;292.36;291.06;277.46000000000004;273.955091788801;297.56;276.26000000000005;271.76000000000005;277.16;353.66;295.06;271.56;273.76000000000005;300.26000000000005;297.86;298.76000000000005;324.46000000000004;298.56;297.56;324.96000000000004;323.86;274.26000000000005;242.77792619122317;269.02936301313275;273.955091788801;290.76000000000005;5950000.0;3560000.0;3600000.0;1410000.0;3610000.0;3120000.0;5970000.0;0.3035;0.0;0.17783333333333334;0.026166666666666668;0.0;0.3035;0.0;11610.4853515625;0.0;1414.2277832031198;16475.35546875;475928.7564216151;475830.7917233954;251392.76367763442;251392.76367763442;246700.959435404;430412.23801567365;465465.8864643596;437478.7579247441;472555.3283204977;533713.370435172;469110.65620865877;437160.35228701105;440592.9965236689;468817.39725562325;466432.15063586115;419942.6895575588;471001.0251435415;466767.0802831461;465465.8864643596;217415.1398638553;212816.51262364245;469695.1433260035;201824.78786151827;201824.78786151827;273.8976372725558;3379665.093846871;1566188.2248951548;231458.28002015725;1129868.1512813582;0;133;134;220;203;207;162;1;153;157;1197060955620.4397;468509121985.20654;1033332072935.6598;41907.131009576995;7009.274301320697;-0.0;80015.07342596234;4895443.503647934;849508.690193792;0.0;5705723.314104723;9.89898797791681;0.12001084313807321
5656;2019-07-24 06:29:45.132;543;545;191;191;180;44;244;32;-14;40;803;217;-8;6;271;247;256;512;178;254;244;11;595;356;361;143;361;312;596;1862.0;-1.0;1001.0;186.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16474.3359375;11606.603515625;0.0;1410.0256347656198;507.0;298952;519.0;0.0;Calculated values ==>;1563942585.132;327.46000000000004;327.66;292.26000000000005;292.26000000000005;291.16;277.56;273.955091788801;297.56;276.36;271.76000000000005;277.16;353.46000000000004;294.86;272.36;273.76000000000005;300.26000000000005;297.86;298.76000000000005;324.36;298.56;297.56;325.06;323.86;274.26000000000005;243.1966462407574;269.02936301313275;273.955091788801;290.96000000000004;5950000.0;3560000.0;3610000.0;1430000.0;3610000.0;3120000.0;5960000.0;0.31033333333333335;0.0;0.16683333333333333;0.031000000000000003;0.0;0.31033333333333335;0.0;11606.603515625;0.0;1410.0256347656198;16474.3359375;475780.49541221006;475953.9080789058;251065.8325636721;251065.8325636721;247089.66184413672;430412.23801567365;465320.7433433528;437478.7579247441;472292.48545527144;533504.2537215535;468867.127325703;438426.0275072936;440592.9965236689;468817.39725562325;466432.15063586115;419942.6895575588;470978.21103783976;466624.4334453391;465320.7433433528;217833.21561994078;212816.51262364245;469423.14637040184;201797.21877596618;201797.21877596618;273.8868903399882;3379939.7707114373;1566381.7683519288;231481.8237026769;1129868.1512813582;0;133;134;220;203;207;162;1;153;157;1197277331325.1096;468594351805.07654;1033519338455.3741;39319.53678132112;8296.403755427506;-0.0;81780.13379074565;4896120.629456272;849636.2821522979;0.0;5707072.079398826;9.940828215391786;0.12598129052265972
5657;2019-07-24 06:30:45.122;543;544;191;191;180;44;244;32;-14;40;797;216;-12;5;271;247;256;511;177;254;244;12;596;356;361;144;361;312;598;2006.0;-1.0;1221.0;152.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16482.94140625;11593.484375;0.0;1416.47814941406;508.0;298953;519.0;0.0;Calculated values ==>;1563942645.122;327.46000000000004;327.56;292.26000000000005;292.26000000000005;291.16;277.56;273.955091788801;297.56;276.36;271.76000000000005;277.16;352.86;294.76000000000005;271.96000000000004;273.66;300.26000000000005;297.86;298.76000000000005;324.26000000000005;298.56;297.56;325.06;323.96000000000004;274.36;243.40439225979637;269.02936301313275;273.955091788801;290.86;5960000.0;3560000.0;3610000.0;1440000.0;3610000.0;3120000.0;5980000.0;0.3343333333333333;0.0;0.20350000000000001;0.025333333333333333;0.0;0.3343333333333333;0.0;11593.484375;0.0;1416.47814941406;16482.94140625;475657.09655573167;475558.7559869618;250971.57320348333;250971.57320348333;247010.00465897052;430412.23801567365;465320.7433433528;437478.7579247441;472160.7387857882;532876.6962720731;468745.2490244883;437795.822197091;440440.11189307703;468817.39725562325;466432.15063586115;419614.63914639363;470562.39462720137;466624.4334453391;465320.7433433528;217833.21561994078;213234.55432191002;469386.1838448776;201847.44900107704;201847.44900107704;273.90646957281893;3380214.3689153492;1566575.0701953704;231505.37397518242;1129868.1512813582;0;133;134;220;203;207;162;1;153;157;1197493895225.144;468680437455.0902;1033706507255.4039;47950.97136596625;6777.64794937628;-0.0;88087.90474176753;4896847.762481909;849761.8783136749;0.0;5708487.41045899;10.977473900413269;0.13370604450616008
5658;2019-07-24 06:31:45.123;542;544;191;191;180;44;244;32;-13;40;790;216;-13;6;271;247;256;511;177;254;243;12;595;357;362;146;362;314;597;2068.0;-2.0;1184.0;179.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16471.439453125;11559.69140625;0.0;1408.60998535156;508.0;298954;520.0;0.0;Calculated values ==>;1563942705.123;327.36;327.56;292.26000000000005;292.26000000000005;291.16;277.56;274.0616903277293;297.56;276.36;271.86;277.16;352.16;294.76000000000005;271.86;273.76000000000005;300.26000000000005;297.86;298.76000000000005;324.26000000000005;298.56;297.46000000000004;325.16;323.96000000000004;274.36;243.81672145450628;269.2639976450953;274.0616903277293;290.86;5950000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3140000.0;5970000.0;0.3446666666666667;0.0;0.19733333333333333;0.029833333333333333;0.0;0.3446666666666667;0.0;11559.69140625;0.0;1408.60998535156;16471.439453125;475632.0899259513;475682.24131415185;251018.59025839824;251018.59025839824;247049.7525939866;430346.717906069;465175.32018785755;437179.3288687813;471896.58969717816;531994.5521251713;468466.8690088573;437179.3288687813;440161.0260143484;468678.5276441959;466288.85533692164;419942.6895575588;470693.626893178;466481.5206930663;465044.1086722825;218251.29456621417;213234.55432191002;469113.0740164594;202089.26307178513;202089.26307178513;274.0051900685009;3380488.9933325094;1566768.0165423665;231528.91676865038;1129868.1512813582;0;133;134;220;203;207;162;1;153;157;1197710798839.882;468767438904.9851;1033894310385.1771;46391.10631727391;7966.2103598494505;-0.0;90631.77011697141;4897633.959564719;849884.7458471948;0.0;5709976.765903191;11.180268133496;0.13539217455012104
5659;2019-07-24 06:32:45.153;541;543;191;191;180;45;244;32;-1;40;784;215;7;10;272;247;256;511;176;254;243;12;596;357;362;140;362;315;598;2153.0;-2.0;1202.0;184.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17350.853515625;11565.2333984375;0.0;2444.05541992188;508.0;298955;520.0;0.0;Calculated values ==>;1563942765.153;327.26000000000005;327.46000000000004;292.26000000000005;292.26000000000005;291.16;277.66;274.0616903277293;297.56;276.36;273.06;277.16;351.56000000000006;294.66;273.86;274.16;300.36;297.86;298.76000000000005;324.26000000000005;298.56;297.46000000000004;325.16;323.96000000000004;274.36;242.56692532238324;269.38090353596624;274.0616903277293;290.76000000000005;5960000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3150000.0;5980000.0;0.35883333333333334;0.0;0.20033333333333334;0.03066666666666667;0.0;0.35883333333333334;0.0;11565.2333984375;0.0;2444.05541992188;17350.853515625;475359.7034553753;475409.84131391835;250971.57320348333;250971.57320348333;247010.00465897052;430346.717906069;465175.32018785755;438853.5955948907;472686.4266018815;531290.3539527713;468204.69032067544;440098.1693480276;440559.99870023114;468806.88306923484;466288.85533692164;419614.63914639363;470562.39462720137;466481.5206930663;465044.1086722825;218251.29456621417;213234.55432191002;469929.52753194683;202091.1459827283;202091.1459827283;274.0059229867335;3380770.986701122;1566960.8206035993;231561.0383665791;1129868.1512813582;0;133;134;220;203;207;162;1;154;157;1197928107440.6416;468853281805.28516;1034083104735.8369;47431.41073896987;8213.71036750937;-0.0;94356.28811176837;4898416.20480341;850019.6459367307;0.0;5711519.103844063;10.70728222989225;0.12184765422250325
5660;2019-07-24 06:33:45.114;541;543;191;191;180;45;244;32;10;39;767;215;18;22;272;247;256;511;177;254;243;11;596;358;362;134;363;316;597;2236.0;-1.0;1280.0;203.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17397.7890625;11553.3291015625;0.0;2500.16943359375;508.0;298956;520.0;0.0;Calculated values ==>;1563942825.114;327.26000000000005;327.46000000000004;292.26000000000005;292.26000000000005;291.16;277.66;274.1680685717883;297.56;276.36;274.16;277.06;349.86;294.66;274.96000000000004;275.36;300.36;297.86;298.76000000000005;324.26000000000005;298.56;297.46000000000004;325.16;323.96000000000004;274.26000000000005;241.2770596917726;269.49753711883926;274.1680685717883;290.86;5960000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3160000.0;5970000.0;0.37266666666666665;0.0;0.21333333333333335;0.03383333333333333;0.0;0.37266666666666665;0.0;11553.3291015625;0.0;2500.16943359375;17397.7890625;475359.7034553753;475533.5453430619;251018.59025839824;251018.59025839824;247049.7525939866;430280.9020939914;465175.32018785755;440344.2666884151;473371.24222306634;529429.0182387664;468064.649675361;441568.442970129;442173.98230892397;468667.9988650251;466145.29014520516;419614.63914639363;470693.626893178;466481.5206930663;465044.1086722825;218251.29456621417;213234.55432191002;470639.7110939334;202347.32346370353;202347.32346370353;274.1101372062467;3381060.3705006265;1567153.3500654423;231602.21345911687;1129868.1512813582;0;133;134;220;203;207;162;1;154;157;1198145166260.5173;468935428375.2381;1034272281690.7286;50772.6812212718;9077.225781489442;-0.0;97898.3352877304;4899234.040297112;850163.6434119857;0.0;5713120.184325599;11.224837850579942;0.1433227975561561
5661;2019-07-24 06:34:48.114;543;544;191;191;181;46;244;33;12;39;771;216;22;29;272;246;256;510;176;254;243;10;616;361;363;130;366;303;615;2299.0;-1.0;1589.0;324.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;25982.8203125;20411.25;0.0;2385.86108398438;508.0;298957;520.0;0.0;Calculated values ==>;1563942888.114;327.46000000000004;327.56;292.26000000000005;292.26000000000005;291.26000000000005;277.76000000000005;274.4858918419099;297.56;276.46000000000004;274.36;277.06;350.26;294.76000000000005;275.36;276.06;300.36;297.76000000000005;298.76000000000005;324.16;298.56;297.46000000000004;325.16;323.96000000000004;274.16;240.39332010688793;267.9596281332873;274.4858918419099;290.76000000000005;6160000.0;3610000.0;3629999.9999999995;1300000.0;3660000.0;3030000.0;6150000.0;0.38316666666666666;0.0;0.26483333333333337;0.054000000000000006;0.0;0.38316666666666666;0.0;20411.25;0.0;2385.86108398438;25982.8203125;473156.49985228817;473435.79749433923;250204.64851629277;250204.64851629277;246698.61758635967;430081.6785162784;465029.61547741666;443373.06176112994;473889.0705746373;530835.221780368;469985.78420527827;444821.6150417089;445822.8665406856;468249.8692087399;465582.3289076539;412384.04246721696;468144.1903733947;466338.3406344101;464898.1456994284;218251.29456621417;213234.55432191002;471077.2095911244;203064.2650393784;203064.2650393784;274.40217835345555;3381439.950832658;1567433.040132581;231644.96622614568;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1198373541260.5173;469018588375.2381;1034467266690.7286;63641.77966514388;14472.699005794286;-0.0;100326.01527290915;4900235.166829868;850369.7052538744;0.0;5714854.647393005;7.827329229851709;0.1566772301469208
5662;2019-07-24 06:35:45.125;575;563;188;188;178;50;244;35;12;40;784;217;26;23;273;243;256;521;177;254;243;9;606;365;363;131;370;298;605;2183.0;-1.0;1584.0;201.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24603.62109375;20205.095703125;0.0;1389.57421875;508.0;298958;520.0;0.0;Calculated values ==>;1563942945.125;330.66;329.46000000000004;291.96000000000004;291.96000000000004;290.96000000000004;278.16;274.9066339382667;297.56;276.66;274.36;277.16;351.56000000000006;294.86;275.76000000000005;275.46000000000004;300.46000000000004;297.46000000000004;298.76000000000005;325.26000000000005;298.56;297.46000000000004;325.16;323.96000000000004;274.06;240.61611355647437;267.35522164206344;274.9066339382667;290.86;6060000.0;3650000.0;3629999.9999999995;1310000.0;3700000.0;2980000.0;6050000.0;0.3638333333333333;0.0;0.264;0.033499999999999995;0.0;0.3638333333333333;0.0;20205.095703125;0.0;1389.57421875;24603.62109375;479164.23925686494;477520.76468976453;249557.4107540212;249557.4107540212;246049.05949048168;429811.8947417682;465029.61547741666;444383.4236514063;473856.7996405058;532563.8653181886;470785.54043094855;446370.11790384504;445947.6849313209;467819.00490425795;464605.36442852597;416173.9565953988;471188.83820309286;466338.3406344101;464898.1456994284;218251.29456621417;213234.55432191002;470846.3688081762;204169.75337628488;204169.75337628488;274.84795380196255;3381840.5041113887;1567754.6482550185;231674.86085694213;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1198580491190.2197;469092987730.13104;1034638584745.4822;63416.40895263206;8933.666616968358;-0.0;94861.68007357037;4901241.2382716555;850555.0414078466;0.0;5716400.181515698;7.743195716725838;0.13407986481275844
