;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5663;2019-07-24 06:36:45.125;623;605;192;191;177;52;244;38;11;41;791;218;25;27;273;242;256;533;176;254;243;10;600;363;363;138;368;296;599;2216.0;-2.0;1558.0;117.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24353.427734375;20007.365234375;0.0;1360.58154296875;506.0;298959;519.0;0.0;Calculated values ==>;1563943005.125;335.46000000000004;333.66;292.36;292.26000000000005;290.86;278.36;274.69669130483857;297.56;276.96000000000004;274.26000000000005;277.26000000000005;352.26;294.96000000000004;275.66;275.86;300.46000000000004;297.36;298.76000000000005;326.46000000000004;298.56;297.46000000000004;325.06;323.76000000000005;274.16;242.14157278889297;267.1113755279542;274.69669130483857;290.76000000000005;6000000.0;3629999.9999999995;3629999.9999999995;1380000.0;3679999.9999999995;2960000.0;5990000.0;0.36933333333333335;0.0;0.25966666666666666;0.0195;0.0;0.36933333333333335;0.0;20007.365234375;0.0;1360.58154296875;24353.427734375;486696.65438022534;484279.45367343223;251297.4035046254;250924.77908901032;245932.6970546484;429947.3805835815;465029.61547741666;444639.9159599528;473045.8727645816;533439.2064512755;471174.3153187164;446615.7736650954;446894.96081018454;468099.5313471361;464766.5650395172;418274.70696047717;473786.3628065606;466338.3406344101;464898.1456994284;217833.21561994078;212398.47392691602;470002.91871598386;203710.44476716308;203710.44476716308;274.66139073480036;3382248.4795182897;1568089.7520961643;231697.77882162313;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1198798291190.2197;469173687730.13104;1034816784745.4822;62561.3526863944;5192.703242002005;-0.0;96465.32421098332;4902291.05295198;850672.7611566713;0.0;5717994.57321807;7.685313982225945;0.10046919665662278
5664;2019-07-24 06:37:45.116;648;633;199;199;182;48;244;37;11;43;789;218;25;27;272;242;256;544;177;254;243;10;596;359;363;141;364;293;595;2479.0;-2.0;1148.0;0.0;21.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24991.771484375;19898.275390625;0.0;1334.18994140625;503.0;298960;518.0;0.0;Calculated values ==>;1563943065.116;337.96000000000004;336.46000000000004;293.06;293.06;291.36;277.96000000000004;274.27422755570615;297.56;276.86;274.26000000000005;277.46000000000004;352.06000000000006;294.96000000000004;275.66;275.86;300.36;297.36;298.76000000000005;327.56;298.56;297.46000000000004;324.96000000000004;323.46000000000004;274.16;242.77792619122317;266.74333088950624;274.27422755570615;290.86;5960000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2930000.0;5950000.0;0.4131666666666666;0.0;0.19133333333333333;0.0;0.0035;0.41666666666666663;0.0;19898.275390625;0.0;1334.18994140625;24991.771484375;490574.38595571194;488622.6668749366;254194.7307121645;254194.7307121645;247835.26729103262;430214.79039162316;465029.61547741666;445234.3826192242;472850.300935316;533454.2369054796;471577.43930062285;447190.2728565436;447466.74267428287;468528.86929665285;465349.75327765616;419614.63914639363;475928.7564216151;466338.3406344101;464898.1456994284;217415.1398638553;211144.3756859795;469596.2179012159;202758.08115945454;203190.1490156973;274.27422755570615;3382659.627829849;1568422.2492189729;231720.23188217168;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1199016058519.9912;469257375175.0432;1034993458240.2968;46393.79901263593;0.0;-0.0;109044.99861822127;4903198.87635458;850716.0271927635;0.0;5719706.902351947;7.3208077912819;-0.0006519451933776401
5665;2019-07-24 06:38:45.136;656;644;201;201;186;42;244;35;9;43;779;216;24;29;271;243;256;549;176;254;243;11;594;355;360;142;360;289;594;2549.0;-1.0;1049.0;12.0;7.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25885.150390625;19943.25;0.0;1307.51953125;504.0;298961;515.0;0.0;Calculated values ==>;1563943125.136;338.76;337.56000000000006;293.26000000000005;293.26000000000005;291.76000000000005;277.36;273.8482719121499;297.56;276.66;274.06;277.46000000000004;351.06000000000006;294.76000000000005;275.56;276.06;300.26000000000005;297.46000000000004;298.76000000000005;328.06;298.56;297.46000000000004;324.66;323.56;274.26000000000005;242.98782864720522;266.24828229547654;273.8482719121499;290.76000000000005;5940000.0;3550000.0;3600000.0;1420000.0;3600000.0;2890000.0;5940000.0;0.4248333333333333;0.0;0.17483333333333334;0.002;0.0011666666666666668;0.42599999999999993;0.0;19943.25;0.0;1307.51953125;25885.150390625;491870.769274765;490237.763194722;255051.584862865;255051.584862865;249314.3231405479;430477.46260093397;465465.8864643596;445738.528651343;472719.4423773052;532716.742488648;471877.4950402878;447810.63162415376;448492.64250104915;468956.02269969863;466058.0093327334;420268.0908653665;476789.8828024272;466767.0802831461;465335.1870322967;216160.93158060662;211562.405474017;469559.26427123055;201699.2434129417;201845.3570241113;273.8441755278155;3383083.7435034555;1568754.3726013596;231742.253465852;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1199233030819.9224;469342303475.01624;1035168116440.2412;42666.201702513834;535.7200417165777;-0.0;112246.66758348694;4903941.290415861;850720.4930145543;0.0;5721551.614268781;7.314962834598754;-0.014724211015113647
5666;2019-07-24 06:39:45.127;659;648;201;201;187;39;244;32;0;42;765;214;14;24;270;243;256;557;173;254;243;11;581;353;358;143;358;297;582;2600.0;0.0;1210.0;0.0;16.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18465.51953125;11419.1611328125;0.0;1349.60681152344;504.0;298962;514.0;0.0;Calculated values ==>;1563943185.127;339.06000000000006;337.96000000000004;293.26000000000005;293.26000000000005;291.86;277.06;273.6339639331285;297.56;276.36;273.16;277.36;349.66;294.56;274.56;275.56;300.16;297.46000000000004;298.76000000000005;328.86;298.56;297.46000000000004;324.56;323.56;274.26000000000005;243.1966462407574;267.23344911666527;273.6339639331285;290.46000000000004;5810000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;2970000.0;5820000.0;0.43333333333333335;0.0;0.20166666666666666;0.0;0.0026666666666666666;0.436;0.0;11419.1611328125;0.0;1349.60681152344;18465.51953125;493607.1506631056;492030.608841117;255763.17935536936;255763.17935536936;250232.21492800536;430607.02586249536;465755.3386178344;442853.8054685152;472489.7604950056;530664.1259656582;470564.3440687201;444868.49476210645;446282.62907132035;469105.00981247745;466345.2199131555;424281.1423555751;479396.35575180565;467051.5817240092;465625.14543771395;215742.86842915416;211562.405474017;469423.14637040184;201183.85751793825;201517.67600012437;273.6339639331285;3383453.276982215;1569015.6868252167;231764.39286403195;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1199448398510.5522;469427790650.2663;1035343890070.7554;48736.77283669968;0.0;-0.0;115150.85667478906;4904702.8676188635;850724.9566785982;0.0;5723446.309396236;12.835038605599156;-0.02008637646005975
5667;2019-07-24 06:40:45.137;648;586;199;199;184;37;244;28;-6;41;756;214;10;34;269;244;256;418;174;254;243;11;581;349;353;144;353;306;583;2147.0;-1.0;763.0;0.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18356.869140625;11296.5556640625;0.0;1395.7482910156198;511.0;298963;511.0;0.0;Calculated values ==>;1563943245.137;337.96000000000004;331.76000000000005;293.06;293.06;291.56;276.86;273.20264511476705;297.56;275.96000000000004;272.56;277.26000000000005;348.76;294.56;274.16;276.56;300.06;297.56;298.76000000000005;314.96000000000004;298.56;297.46000000000004;324.26000000000005;324.26000000000005;274.26000000000005;243.40439225979637;268.3187672390254;273.20264511476705;290.56;5810000.0;3490000.0;3529999.9999999995;1440000.0;3529999.9999999995;3060000.0;5830000.0;0.35783333333333334;0.0;0.12716666666666668;0.0;0.0003333333333333333;0.3581666666666667;0.0;11296.5556640625;0.0;1395.7482910156198;18356.869140625;492133.9482992335;483402.6950590496;254874.721730474;254874.721730474;249073.68386864202;430862.6128555636;466474.1722881754;440059.3432352877;472259.5391352755;529039.9816895401;469333.043314177;442461.82273329195;445950.30100830784;469666.7368355201;467044.4002642425;424281.1423555751;457695.9157004274;467758.27701357054;466345.2199131555;214488.6975840042;214488.6975840042;469286.7883828044;200128.53018992607;200179.48057758596;273.20264511476705;3383760.1813633046;1569205.0160147673;231787.27463620933;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1199661734060.5183;469513905000.2526;1035524820220.7266;30511.201725601823;0.0;-0.0;95331.69563868984;4905363.377473409;850724.9566785982;0.0;5725200.623002115;9.914897863279;-0.062455259953438744
5668;2019-07-24 06:41:45.108;622;549;198;199;186;37;244;25;-8;40;757;214;4;30;268;244;256;317;172;254;244;12;589;349;353;143;354;306;591;917.0;0.0;1517.0;142.0;15.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19026.458984375;11474.5419921875;0.0;1393.31750488281;551.0;298964;507.0;0.0;Calculated values ==>;1563943305.108;335.36;328.06;292.96000000000004;293.06;291.76000000000005;276.86;273.20264511476705;297.56;275.66;272.36;277.16;348.86;294.56;273.56;276.16;299.96000000000004;297.56;298.76000000000005;304.86;298.56;297.56;323.86;328.26000000000005;274.36;243.1966462407574;268.3187672390254;273.20264511476705;290.36;5890000.0;3490000.0;3529999.9999999995;1430000.0;3540000.0;3060000.0;5910000.0;0.15283333333333332;0.0;0.25283333333333335;0.023666666666666666;0.0025;0.15533333333333332;0.0;11474.5419921875;0.0;1393.31750488281;19026.458984375;487750.7767074579;477154.8925339739;254016.87215758738;254416.14228951844;249447.59767052383;430862.6128555636;466474.1722881754;439754.1946057891;472292.48545527144;529144.6053594125;469333.043314177;441568.68745396176;445377.61611900316;469402.5264112042;467044.4002642425;421857.3242145302;436847.3266468719;467758.27701357054;466474.1722881754;212816.51262364245;231213.40812182956;469522.3774010839;199975.830134144;200845.58939417795;273.14259179074196;3384071.5585257136;1569394.683444843;231810.50561742092;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1199873431690.3635;469599963385.1897;1035708331480.5923;60623.96315058094;6379.2682853175775;-0.0;41260.97320953426;4906122.470107963;850778.0915533286;0.0;5726338.345076768;8.413536429278064;0.28001667221030574
5669;2019-07-24 06:42:45.108;601;563;196;198;190;39;244;25;2;38;759;213;9;25;268;244;256;348;172;254;243;12;598;350;355;144;355;305;600;865.0;-1.0;1344.0;225.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19403.3984375;11729.0546875;0.0;1381.20068359375;587.0;298965;503.0;0.0;Calculated values ==>;1563943365.108;333.26000000000005;329.46000000000004;292.76000000000005;292.96000000000004;292.16;277.06;273.3108153835814;297.56;275.66;273.36;276.96000000000004;349.06000000000006;294.46000000000004;274.06;275.66;299.96000000000004;297.56;298.76000000000005;307.96000000000004;298.56;297.46000000000004;323.46000000000004;331.86;274.36;243.40439225979637;268.19934244402924;273.3108153835814;290.36;5980000.0;3500000.0;3550000.0;1440000.0;3550000.0;3050000.0;6000000.0;0.14416666666666667;0.0;0.224;0.0375;0.0005;0.14466666666666667;0.0;11729.0546875;0.0;1381.20068359375;19403.3984375;483825.8529424998;478121.72566369694;252762.39869970683;253534.51242596126;250508.70122576135;430799.1582183253;466187.4538382608;441480.6793942096;471963.08021786925;529430.2317793416;469350.2095338345;442521.2416164823;444856.06423827005;469264.67209518404;466902.2408945324;418950.3477902637;441611.01493940095;467476.37365174666;466058.0093327334;211144.3756859795;246270.64818160105;469386.1838448776;200154.60205622617;200336.4262381737;273.2172324385411;3384391.8073375626;1569588.046750507;231833.6266023249;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1200085831690.3635;469686063385.1897;1035891631480.5923;54057.04132370828;10096.184317074427;-0.0;38441.05568767964;4907078.145145249;850915.3869916819;0.0;5727002.5286509115;7.825498315972408;0.29386246594349885
5670;2019-07-24 06:43:45.129;592;580;191;192;188;42;244;27;6;37;758;212;12;22;269;244;256;424;173;254;243;12;600;355;356;143;360;305;602;899.0;-1.0;1504.0;276.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18834.873046875;11752.2802734375;0.0;1386.74597167969;604.0;298966;499.0;0.0;Calculated values ==>;1563943425.129;332.36;331.16;292.26000000000005;292.36;291.96000000000004;277.36;273.8482719121499;297.56;275.86;273.76000000000005;276.86;348.96000000000004;294.36;274.36;275.36;300.06;297.56;298.76000000000005;315.56;298.56;297.46000000000004;323.06;333.56;274.36;243.1966462407574;268.19934244402924;273.8482719121499;290.46000000000004;6000000.0;3550000.0;3560000.0;1430000.0;3600000.0;3050000.0;6020000.0;0.14983333333333335;0.0;0.25066666666666665;0.046;0.0;0.14983333333333335;0.0;11752.2802734375;0.0;1386.74597167969;18834.873046875;482318.9023518323;480361.6485906207;250785.71186478625;251156.06774075728;249688.29357489804;430477.46260093397;466043.6885466112;442076.7812560851;471996.43091952;529325.6898092299;469229.53360190673;442963.5195641987;444422.66845152143;468699.94687233196;466187.4538382608;418274.70696047717;455719.490834537;467335.0359168276;465913.9958927326;209472.28574929133;253382.8652305231;469522.3774010839;201454.8624672799;201454.8624672799;273.748800030314;3384710.571127738;1569783.7930287765;231856.7008975947;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1200299206345.038;469772193520.05835;1036074695530.313;60315.89430972716;12331.105686954983;-0.0;39624.793491580334;4908031.586528469;851102.3464876928;0.0;5727653.305085139;8.544909751587236;0.35020330746980444
5671;2019-07-24 06:44:45.129;590;585;185;186;183;46;244;29;7;38;756;212;15;24;269;241;256;469;174;254;243;12;599;360;356;144;365;306;601;1194.0;-1.0;1489.0;190.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17789.69921875;11717.5439453125;0.0;1392.75085449219;608.0;298967;496.0;0.0;Calculated values ==>;1563943485.129;332.16;331.66;291.66;291.76000000000005;291.46000000000004;277.76000000000005;274.38016830617;297.56;276.06;273.86;276.96000000000004;348.76;294.36;274.66;275.56;300.06;297.26000000000005;298.76000000000005;320.06;298.56;297.46000000000004;322.76000000000005;333.96000000000004;274.36;243.40439225979637;268.3187672390254;274.38016830617;290.56;5990000.0;3600000.0;3560000.0;1440000.0;3650000.0;3060000.0;6010000.0;0.19899999999999998;0.0;0.24816666666666667;0.03166666666666666;0.0;0.19899999999999998;0.0;11717.5439453125;0.0;1392.75085449219;17789.69921875;482147.3327716644;481199.72930079064;248652.23808121274;249010.18658441032;247942.32108320738;430148.3826014536;466043.6885466112;442016.3825157325;471963.08021786925;529039.9816895401;469091.33972194145;443199.35914791975;444512.27536222443;468002.0445757234;465073.4646152595;418613.97944831685;463491.0130199417;467335.0359168276;465913.9958927326;208218.24852204052;255056.51255035817;469386.1838448776;202849.04228784537;202849.04228784537;274.3141305259541;3385015.775896618;1569979.374897266;231879.86337114614;1129868.1512813582;0;134;134;220;203;207;162;1;154;157;1200512806345.038;469858293520.05835;1036257995530.313;59353.36159988732;8440.342815972686;-0.0;52349.92576737256;4909028.830327716;851275.4418918838;0.0;5728419.761078964;9.164067781681188;0.27492045788146835
5672;2019-07-24 06:45:45.100;589;587;182;183;177;49;244;31;10;38;754;212;22;29;270;239;256;495;174;254;243;12;598;361;356;138;366;311;600;1115.0;-1.0;1271.0;178.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17736.703125;11631.669921875;0.0;2428.32470703125;608.0;298968;493.0;0.0;Calculated values ==>;1563943545.1;332.06;331.86;291.36;291.46000000000004;290.86;278.06;274.4858918419099;297.56;276.26000000000005;274.16;276.96000000000004;348.56000000000006;294.36;275.36;276.06;300.16;297.06;298.76000000000005;322.66;298.56;297.46000000000004;322.46000000000004;333.96000000000004;274.36;242.14157278889297;268.91163127593666;274.4858918419099;290.56;5980000.0;3610000.0;3560000.0;1380000.0;3660000.0;3110000.0;6000000.0;0.18583333333333335;0.0;0.21183333333333335;0.029666666666666668;0.0;0.18583333333333335;0.0;11631.669921875;0.0;2428.32470703125;17736.703125;482118.8997260054;481602.67225563194;247630.673961237;247983.3274810975;245894.89171711137;430081.6785162784;466043.6885466112;441413.91313283873;472752.1489716358;528446.4781772494;468396.65654951415;443207.87997338927;444238.1309280879;467991.1985704127;464664.8766729168;418950.3477902637;467801.8310794473;467335.0359168276;465913.9958927326;206964.23671620517;255056.51255035817;470199.78104355885;203103.3695688443;203103.3695688443;274.4173218384756;3385311.6861568126;1570173.8576339055;231911.69027702566;1129868.1512813582;0;134;134;220;203;207;162;1;155;157;1200726303104.8818;469942852629.9965;1036443006065.1776;50482.11681163949;7923.860207083198;-0.0;48838.97472518925;4909943.683587577;851411.7443389363;0.0;5729262.594349381;7.627666622533745;0.2175409325591643
5673;2019-07-24 06:46:45.110;586;586;183;183;174;52;244;33;11;38;741;213;27;38;270;239;256;509;175;254;243;12;596;362;356;133;366;316;598;1395.0;-1.0;1277.0;150.0;7.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17397.5390625;11493.3828125;0.0;2501.3671875;549.0;298969;450.0;815.0;Calculated values ==>;1563943605.11;331.76000000000005;331.76000000000005;291.46000000000004;291.46000000000004;290.56;278.36;274.5913991737795;297.56;276.46000000000004;274.26000000000005;276.96000000000004;347.26;294.46000000000004;275.86;276.96000000000004;300.16;297.06;298.76000000000005;324.06;298.56;297.46000000000004;318.16;328.06;274.36;241.05796691057077;269.49753711883926;274.5913991737795;290.66;5960000.0;3620000.0000000005;3560000.0;1330000.0;3660000.0;3160000.0;5980000.0;0.23249999999999998;0.0;0.21283333333333332;0.025;0.0011666666666666668;0.23366666666666666;2.0599368226606583;11493.3828125;0.0;2501.3671875;17397.5390625;481919.5496198408;481689.55505063996;248065.85526709055;248065.85526709055;244946.7264708458;430014.67791919125;466043.6885466112;440498.27415839763;473403.82665571757;526691.6068657456;467818.74189752486;442925.05352361285;444555.7239491534;467991.1985704127;464518.1588243853;419614.63914639363;470253.79339961504;467335.0359168276;465913.9958927326;188992.59102226305;230377.04089860234;470871.3547390081;203406.77892276904;203629.75576614295;274.53938688172934;3385604.5203058873;1570366.59852479;231952.7778896012;1129868.1512813582;0;134;134;220;203;207;162;1;155;157;1200939938704.848;470024166179.9836;1036631137415.1477;50460.97323598295;6686.614395405978;-0.0;61287.08410957978;4910785.016203243;851533.5185862635;0.0;5730180.46445905;8.46279295742823;0.18201896525838063
5674;2019-07-24 06:47:45.141;581;555;185;185;174;52;244;34;8;38;753;216;26;42;270;238;256;507;177;254;243;11;597;360;356;130;365;319;598;925.0;-1.0;960.0;190.0;2.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17341.189453125;11513.0810546875;0.0;2529.27465820312;476.0;298970;478.0;65.0;Calculated values ==>;1563943665.141;331.26000000000005;328.66;291.66;291.66;290.56;278.36;274.38016830617;297.56;276.56;273.96000000000004;276.96000000000004;348.46000000000004;294.76000000000005;275.76000000000005;277.36;300.16;296.96000000000004;298.76000000000005;323.86;298.56;297.46000000000004;320.96000000000004;320.76000000000005;274.26000000000005;240.39332010688793;269.84581860846123;274.38016830617;290.86;5970000.0;3600000.0;3560000.0;1300000.0;3650000.0;3190000.0;5980000.0;0.15416666666666667;0.0;0.16;0.03166666666666666;0.0003333333333333333;0.1545;0.16484952123861285;11513.0810546875;0.0;2529.27465820312;17341.189453125;481087.5812736244;477187.31261518033;248779.49831369572;248779.49831369572;244946.7264708458;430148.3826014536;466043.6885466112;439378.63608287135;473792.32411537116;527724.073989303;467766.4972647085;442152.15657438344;444544.86529253284;468131.2923648852;464680.0635916259;419283.87939243723;469944.4842996232;467335.0359168276;465913.9958927326;200694.54348549087;199858.6285646581;471174.39379848284;202779.745976609;202878.99031822087;274.28725671658157;3385894.1592803723;1570558.4181130638;231994.72156478596;1129868.1512813582;0;134;134;220;203;207;162;1;155;157;1201153649065.337;470103106945.1642;1036821735840.5837;37855.822417001975;8499.163847692671;-0.0;40638.90836126206;4911521.369754906;851660.1321217909;0.0;5731030.286579608;6.195106889800401;0.19028664851489263
5675;2019-07-24 06:48:45.131;577;541;187;187;175;51;244;35;-3;39;777;219;-5;38;270;239;256;504;177;254;243;10;616;361;356;128;366;310;615;628.0;-1.0;999.0;239.0;0.0;0;1;0;1;0;1;0;0;0;0;1;1;0;0;0;25858.23046875;20286.453125;0.0;2462.24975585938;470.0;298971;486.0;0.0;Calculated values ==>;1563943725.131;330.86;327.26000000000005;291.86;291.86;290.66;278.26000000000005;274.4858918419099;297.56;276.66;272.86;277.06;350.86;295.06;272.66;276.96000000000004;300.16;297.06;298.76000000000005;323.56;298.56;297.46000000000004;321.76000000000005;320.16;274.16;239.943914813709;268.7936212382143;274.4858918419099;290.86;6160000.0;3610000.0;3560000.0;1280000.0;3660000.0;3100000.0;6150000.0;0.10466666666666667;0.0;0.1665;0.03983333333333334;0.0;0.10466666666666667;0.0;20286.453125;0.0;2462.24975585938;25858.23046875;478271.23296157346;472977.0191036211;248779.95609617833;248779.95609617833;244676.8349880672;430081.6785162784;466043.6885466112;439646.5891626351;474146.7518333664;530933.5361423207;469386.75231926463;439337.9440247078;445742.4428687401;467991.1985704127;464664.8766729168;412384.04246721696;467187.8731178919;467335.0359168276;465913.9958927326;204038.30555042345;197350.94305643384;471343.5045025567;202921.5180337889;202921.5180337889;274.34686557083455;3386254.094447251;1570823.3700652502;232036.31066890364;1129868.1512813582;0;134;135;220;203;207;162;1;155;157;1201367213465.3708;470180494045.1765;1037010404390.6138;39414.7243429529;10692.142461005918;-0.0;27526.546015902775;4912165.183657804;851820.0330197967;0.0;5731598.237358599;3.412652282921233;0.15311869016652302
5676;2019-07-24 06:49:48.102;591;565;188;187;178;53;244;35;-20;40;794;220;-1;12;271;237;256;520;177;253;243;10;609;366;357;137;371;302;607;623.0;-1.0;1078.0;195.0;2.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24752.8125;20214.8828125;0.0;1397.93359375;481.0;298972;489.0;0.0;Calculated values ==>;1563943788.102;332.26000000000005;329.66;291.96000000000004;291.86;290.96000000000004;278.46000000000004;275.0112864084945;297.56;276.66;271.16;277.16;352.56000000000006;295.16;273.06;274.36;300.26000000000005;296.86;298.76000000000005;325.16;298.46000000000004;297.46000000000004;322.06;321.26000000000005;274.16;241.92719264551067;267.8393353686513;275.0112864084945;290.86;6090000.0;3660000.0;3570000.0000000005;1370000.0;3710000.0;3020000.0;6070000.0;0.10383333333333335;0.0;0.17966666666666667;0.0325;0.0003333333333333333;0.10416666666666669;0.0;20214.8828125;0.0;1397.93359375;24752.8125;481140.97049737925;477575.1926929884;249471.10603656634;249112.92339285027;245974.28574147317;429743.705733735;465899.65062480443;438796.6538614502;473078.44118532055;533306.1214778391;470601.0756044212;441666.2829081751;443576.6592147222;467417.51185859466;463662.6014702889;415078.00600373105;470773.6056754346;467064.51337570406;465769.70841700374;205292.2597576877;201948.4348523538;470138.0144479632;204279.582632708;204424.19550760032;274.8950195890949;3386696.737222885;1571177.5936240756;232070.07172522848;1129868.1512813582;0;134;135;220;203;207;162;1;155;157;1201591705080.2144;470263930620.1184;1037203095650.4795;42134.90046409735;8640.399033995795;-0.0;27223.49092806286;4912878.414410601;851989.1148905791;0.0;5732077.079660543;3.608913755617722;0.15470491629559094
5677;2019-07-24 06:50:45.102;625;601;191;191;176;52;244;38;-25;42;795;220;-23;1;271;236;256;534;176;254;243;10;603;363;357;142;368;300;602;481.0;-1.0;1033.0;131.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24603.947265625;20080.57421875;0.0;1368.49682617188;520.0;298973;492.0;13.0;Calculated values ==>;1563943845.102;335.66;333.26000000000005;292.26000000000005;292.26000000000005;290.76000000000005;278.36;274.69669130483857;297.56;276.96000000000004;270.66;277.36;352.66;295.16;270.86;273.26000000000005;300.26000000000005;296.76000000000005;298.76000000000005;326.56;298.56;297.46000000000004;322.36;325.16;274.16;242.98782864720522;267.5978703862781;274.69669130483857;290.76000000000005;6030000.0;3629999.9999999995;3570000.0000000005;1420000.0;3679999.9999999995;3000000.0;6020000.0;0.08016666666666666;0.0;0.17216666666666666;0.021833333333333333;0.0;0.08016666666666666;0.03290375930213729;20080.57421875;0.0;1368.49682617188;24603.947265625;486649.3094715055;483375.2466647214;250785.71186478625;250785.71186478625;245478.79873462956;429947.3805835815;465899.65062480443;438474.17998885084;472620.9849758201;533558.2703403217;470872.0016870855;438781.1946434162;442379.8145169229;467840.11440763494;463974.7193981239;417238.74988646794;473558.41579420835;467193.43905229;465769.70841700374;206546.2383541025;218251.29456621417;469460.1756994288;203550.23267859954;203550.23267859954;274.59952907843666;3387087.478237696;1571496.599325573;232091.97263271952;1129868.1512813582;0;134;135;220;203;207;162;1;155;157;1201795195080.2144;470343445620.1184;1037374665650.4795;40446.0729285816;5805.7004226214385;-0.0;21021.261305028736;4913532.18044996;852103.4798446107;0.0;5732459.017282388;3.1364078432738856;0.1367723281362376
5678;2019-07-24 06:51:45.093;639;619;199;198;182;47;244;38;-28;43;787;219;-29;0;270;236;256;543;177;254;243;10;598;359;357;144;364;298;597;319.0;0.0;858.0;48.0;12.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25145.38671875;19949.798828125;0.0;1350.71337890625;570.0;298974;495.0;14.0;Calculated values ==>;1563943905.093;337.06;335.06;293.06;292.96000000000004;291.36;277.86;274.27422755570615;297.56;276.96000000000004;270.36;277.46000000000004;351.86;295.06;270.26000000000005;273.16;300.16;296.76000000000005;298.76000000000005;327.46000000000004;298.56;297.46000000000004;322.66;330.16;274.16;243.40439225979637;267.35522164206344;274.27422755570615;290.86;5980000.0;3590000.0;3570000.0000000005;1440000.0;3640000.0;2980000.0;5970000.0;0.05316666666666667;0.0;0.143;0.008;0.002;0.05516666666666667;0.03534847090385092;19949.798828125;0.0;1350.71337890625;25145.38671875;489129.52254094044;486465.85306773713;254085.87922396077;253692.67556486084;247752.91918599678;430214.79039162316;465899.65062480443;438461.08877795865;472457.08239583095;532875.5115840123;471023.2498951686;438307.6172986034;442647.6203394549;468271.1358727367;464564.1698029545;418950.3477902637;475533.5453430619;467193.43905229;465769.70841700374;207800.24178383037;239159.6471344744;469187.37098983396;202629.96185538283;204495.43317992342;274.22451932697624;3387501.9938337966;1571830.135729314;232114.62931872532;1129868.1512813582;0;134;135;220;203;207;162;1;155;157;1202009362949.9897;470429232750.0284;1037554038740.2913;33723.85114992834;2132.459273075609;-0.0;14413.630850578931;4914150.17043756;852169.6212526391;0.0;5732754.263756427;2.36003438720074;0.09972839246776605
5679;2019-07-24 06:52:45.133;639;621;202;202;186;41;244;34;-28;43;773;217;-7;0;269;237;256;544;176;254;243;11;597;355;357;145;359;294;596;71.0;-1.0;1120.0;0.0;12.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26063.283203125;19960.9453125;0.0;1322.11193847656;606.0;298975;496.0;0.0;Calculated values ==>;1563943965.133;337.06;335.26000000000005;293.36;293.36;291.76000000000005;277.26000000000005;273.8482719121499;297.56;276.56;270.36;277.46000000000004;350.46000000000004;294.86;272.46000000000004;273.16;300.06;296.86;298.76000000000005;327.56;298.56;297.46000000000004;322.76000000000005;333.76000000000005;274.26000000000005;243.61107973660833;266.86631818009863;273.8482719121499;290.76000000000005;5970000.0;3550000.0;3570000.0000000005;1450000.0;3590000.0;2940000.0;5960000.0;0.011833333333333333;0.0;0.18666666666666665;0.0;0.002;0.013833333333333333;0.0;19960.9453125;0.0;1322.11193847656;26063.283203125;489235.6728087918;486853.50180342246;255341.69105794188;255341.69105794188;249226.46567248576;430477.46260093397;465899.65062480443;439348.1850569723;472325.57890635525;531721.2297303072;471325.198334986;442455.318291844;443467.58974805736;468838.78631807904;465279.17082256265;419283.87939243723;475805.5746404088;467193.43905229;465769.70841700374;208218.24852204052;254219.67992080047;469150.18905723805;201709.7481601087;209463.76400075926;273.8482719121499;3387929.017242152;1572162.9469899642;232136.9177120522;1129868.1512813582;0;134;135;220;203;207;162;1;155;157;1202223705749.8535;470515990549.97327;1037731757140.1783;44359.17488741454;0.0;-0.0;3545.5655644247154;4914801.296115381;852187.403593566;0.0;5732904.02349977;2.25083924207558;0.1296994009824044
5680;2019-07-24 06:53:45.134;635;619;200;200;186;37;244;30;-20;42;758;216;-2;2;268;238;256;547;177;254;243;11;597;352;357;145;357;289;597;-2.0;-1.0;1419.0;67.0;8.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26763.765625;20125.748046875;0.0;1299.24243164062;621.0;298976;496.0;0.0;Calculated values ==>;1563944025.134;336.66;335.06;293.16;293.16;291.76000000000005;276.86;273.5264737036516;297.56;276.16;271.16;277.36;348.96000000000004;294.76000000000005;272.96000000000004;273.36;299.96000000000004;296.96000000000004;298.76000000000005;327.86;298.56;297.46000000000004;322.76000000000005;335.26000000000005;274.26000000000005;243.61107973660833;266.24828229547654;273.5264737036516;290.86;5970000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2890000.0;5970000.0;0.0;0.0;0.2365;0.011166666666666667;0.0013333333333333333;0.0013333333333333333;0.0;20125.748046875;0.0;1299.24243164062;26763.765625;488684.8068673103;486465.85306773713;254482.1433675433;254482.1433675433;249182.82895404412;430671.36484660726;465899.65062480443;441607.68742723775;472226.6633779048;530543.7120727743;471877.4950402878;444192.26177493157;444757.2966163593;468988.24043746403;465843.3745391188;419283.87939243723;476127.45884111145;467193.43905229;465769.70841700374;208218.24852204052;260496.36997498586;469150.18905723805;200781.76215594693;254482.1433675433;273.4721418322876;3388369.2499873606;1572497.0083364793;232158.7626959406;1129868.1512813582;0;134;135;220;203;207;162;1;155;157;1202437909320.4458;470602992000.21387;1037906660055.6621;56955.33132666028;2996.7807670644174;-0.0;281.7167533992806;4915645.597740958;852212.3771829135;0.0;5732935.918050741;2.8113818257013823;0.194109198495659
5681;2019-07-24 06:54:45.104;635;620;197;197;186;37;244;29;-7;40;728;214;5;6;267;239;256;555;178;253;243;9;584;352;357;135;357;296;585;-1.0;-2.0;1559.0;181.0;15.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17997.484375;10282.5185546875;0.0;2332.17065429688;624.0;298977;495.0;0.0;Calculated values ==>;1563944085.104;336.66;335.16;292.86;292.86;291.76000000000005;276.86;273.5264737036516;297.56;276.06;272.46000000000004;277.16;345.96000000000004;294.56;273.66;273.76000000000005;299.86;297.06;298.76000000000005;328.66;298.46000000000004;297.46000000000004;322.66;335.56;274.06;241.49495122638035;267.1113755279542;273.5264737036516;290.96000000000004;5840000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2960000.0;5850000.0;0.0;0.0;0.2598333333333333;0.030166666666666668;0.0025;0.0025;0.0;10282.5185546875;0.0;2332.17065429688;17997.484375;490063.97535129025;487907.0733198587;253949.84950427813;253949.84950427813;249719.70033872424;430671.36484660726;465899.65062480443;442039.2364120368;473338.7274854557;526888.454487298;470699.97427901416;443780.9409385016;443924.6351342377;468860.654768684;465972.58579758817;423388.2414547884;478751.0491416106;467064.51337570406;465769.70841700374;207800.24178383037;261751.83340796042;470309.5239926605;200605.36584000973;253949.84950427813;273.40298015998115;3388742.0738989967;1572750.283857169;232189.00934078332;1129868.1512813582;0;134;135;220;203;207;162;1;155;158;1202652002220.5479;470686950000.2539;1038082072305.7458;62732.56737029836;8136.075437604966;-0.0;529.549647281814;4916642.4981976645;852305.1045977625;0.0;5732942.675223807;5.6599248124428;0.42533463540574795
5682;2019-07-24 06:55:45.124;629;606;193;193;181;36;244;26;5;37;698;215;14;24;267;239;256;491;178;253;243;7;583;349;353;130;354;306;585;251.0;-1.0;1361.0;93.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18666.84765625;11418.240234375;0.0;2419.78002929688;625.0;298978;493.0;0.0;Calculated values ==>;1563944145.124;336.06;333.76000000000005;292.46000000000004;292.46000000000004;291.26000000000005;276.76000000000005;273.20264511476705;297.56;275.76000000000005;273.66;276.86;342.96000000000004;294.66;274.56;275.56;299.86;297.06;298.76000000000005;322.26000000000005;298.46000000000004;297.46000000000004;322.46000000000004;335.66;273.86;240.39332010688793;268.3187672390254;273.20264511476705;290.96000000000004;5830000.0;3490000.0;3529999.9999999995;1300000.0;3540000.0;3060000.0;5850000.0;0.04183333333333333;0.0;0.22683333333333333;0.015500000000000002;0.0;0.04183333333333333;0.0;11418.240234375;0.0;2419.78002929688;18666.84765625;489353.1304852128;485973.18254514533;252372.16493315095;252372.16493315095;247897.66552686022;430862.6128555636;466474.1722881754;441718.17312246026;473695.5629922598;522954.1810789718;469453.78611262445;443052.3292051162;444512.27536222443;469275.61845933116;466403.50635263;423687.93027778;469202.6713807111;467630.302541127;466345.2199131555;206964.23671620517;262170.3306944222;470785.5563514222;199969.80255497128;199969.80255497128;273.14022011903415;3389047.7118445267;1572931.1837935727;232228.62212966368;1129868.1512813582;0;134;135;220;203;207;162;1;155;158;1202865073220.4802;470766476500.22864;1038262732505.6885;54836.588723725414;4197.644183844989;-0.0;11143.371626150705;4917622.567745793;852407.9198549074;0.0;5733039.981992503;5.071361596279357;0.28441667900293954
5683;2019-07-24 06:56:45.125;611;581;194;195;182;37;244;25;10;36;706;217;15;30;267;240;256;386;177;253;243;6;591;349;354;130;354;306;593;317.0;0.0;1433.0;101.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17973.11328125;11599.67578125;0.0;1417.265625;627.0;298979;492.0;0.0;Calculated values ==>;1563944205.125;334.26000000000005;331.26000000000005;292.56;292.66;291.36;276.86;273.20264511476705;297.56;275.66;274.16;276.76000000000005;343.76;294.86;274.66;276.16;299.86;297.16;298.76000000000005;311.76000000000005;298.46000000000004;297.46000000000004;322.36;335.86;273.76000000000005;240.39332010688793;268.3187672390254;273.20264511476705;290.86;5910000.0;3490000.0;3540000.0;1300000.0;3540000.0;3060000.0;5930000.0;0.05283333333333333;0.0;0.23883333333333334;0.016833333333333332;0.0013333333333333333;0.05416666666666666;0.0;11599.67578125;0.0;1417.265625;17973.11328125;486008.315439092;481550.2894358639;252348.8674182533;252734.22630305137;247918.31059510668;430862.6128555636;466330.9479421416;442461.82273329195;473598.7871360312;523795.79149515723;469695.055399925;443199.35914791975;445377.61611900316;469275.61845933116;466531.8804652409;421228.9708865658;450371.31025678874;467489.2432430611;466201.75019206293;206546.2383541025;263007.33956846996;470688.30480466236;199969.71943062393;201259.05230416558;273.1401874114775;3389353.049940854;1573123.0029570707;232260.59804300053;1129868.1512813582;0;134;135;220;203;207;162;1;155;158;1203077176755.224;470844477800.1344;1038446335565.4667;57915.19733878721;4557.096187129647;-0.0;14351.062802261107;4918562.181621816;852480.8772405136;0.0;5733252.439153376;5.901797813370484;0.31327173438118344
5684;2019-07-24 06:57:45.126;598;580;194;195;186;40;244;26;11;36;738;218;16;27;267;240;256;406;177;253;243;7;598;352;356;133;357;306;600;405.0;0.0;1496.0;208.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18366.94921875;11701.07421875;0.0;1405.7033691406198;628.0;298980;490.0;0.0;Calculated values ==>;1563944265.126;332.96000000000004;331.16;292.56;292.66;291.76000000000005;277.16;273.5264737036516;297.56;275.76000000000005;274.26000000000005;276.76000000000005;346.96000000000004;294.96000000000004;274.76000000000005;275.86;299.86;297.16;298.76000000000005;313.76000000000005;298.46000000000004;297.46000000000004;322.16;335.96000000000004;273.86;241.05796691057077;268.3187672390254;273.5264737036516;290.86;5980000.0;3520000.0000000005;3560000.0;1330000.0;3570000.0000000005;3060000.0;6000000.0;0.06749999999999999;0.0;0.24933333333333335;0.034666666666666665;0.002;0.06949999999999999;0.0;11701.07421875;0.0;1405.7033691406198;18366.94921875;483400.6497225102;480594.89609268395;252001.11685123915;252380.44263695757;249053.0650411027;430671.36484660726;466043.6885466112;442609.8111887139;473209.4130839679;527155.0783913296;469815.5825566093;443346.1541946438;444945.90934977244;468860.654768684;466101.6954492864;418950.3477902637;452835.3657384093;467206.3499891093;465913.9958927326;205710.24989127388;263425.85118522606;470383.01723186334;200641.71951672842;202119.68778534743;273.41724001818;3389655.8888418856;1573317.1791097182;232284.12317666897;1129868.1512813582;0;134;135;220;203;207;162;1;155;158;1203290180304.9668;470923379115.03906;1038629938625.2449;60330.71085688171;9351.031654124678;-0.0;18333.704413463267;4919547.580611966;852596.7802374017;0.0;5733524.816752729;6.715262110328883;0.37248423947085996
5685;2019-07-24 06:58:45.106;593;585;191;192;187;42;244;28;12;36;768;218;18;26;268;239;256;460;175;253;243;8;599;356;356;135;361;306;601;459.0;-1.0;1513.0;256.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18172.734375;11727.7578125;0.0;1403.41845703125;625.0;298981;488.0;0.0;Calculated values ==>;1563944325.106;332.46000000000004;331.66;292.26000000000005;292.36;291.86;277.36;273.955091788801;297.56;275.96000000000004;274.36;276.76000000000005;349.96000000000004;294.96000000000004;274.96000000000004;275.76000000000005;299.96000000000004;297.06;298.76000000000005;319.16;298.46000000000004;297.46000000000004;321.96000000000004;335.66;273.96000000000004;241.49495122638035;268.3187672390254;273.955091788801;290.66;5990000.0;3560000.0;3560000.0;1350000.0;3610000.0;3060000.0;6010000.0;0.0765;0.0;0.2521666666666667;0.042666666666666665;0.0011666666666666668;0.07766666666666666;0.0;11727.7578125;0.0;1403.41845703125;18172.734375;482575.81565657933;481199.72930079064;250831.85063453164;251202.95551997612;249370.19309506787;430412.23801567365;466043.6885466112;442757.55712985963;472948.7829819323;530294.8415796665;469815.5825566093;443639.0469653982;444801.58097852516;468432.45176751877;465394.1846544878;418613.97944831685;462010.8975192628;467206.3499891093;465913.9958927326;204874.27233412856;262170.3306944222;470211.52306949627;201657.74420803093;202396.4110427638;273.8324914689796;3389960.2847061427;1573512.3542966184;232307.52472211167;1129868.1512813582;0;134;135;220;203;207;162;1;155;158;1203503709105.0347;471003752315.06464;1038813477425.3032;60797.336158454484;11458.294564755854;-0.0;20466.532423347573;4920556.644537284;852770.1334855969;0.0;5733848.04428137;7.061222943271621;0.3898416298633178
5686;2019-07-24 06:59:45.096;592;588;186;187;183;46;243;30;12;37;783;216;21;26;268;236;256;494;175;253;243;8;600;360;357;137;365;308;602;478.0;-1.0;1415.0;201.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17387.8671875;11713.0009765625;0.0;1413.7873535156198;623.0;298982;487.0;0.0;Calculated values ==>;1563944385.096;332.36;331.96000000000004;291.76000000000005;291.86;291.46000000000004;277.76000000000005;274.38016830617;297.46000000000004;276.16;274.36;276.86;351.46000000000004;294.76000000000005;275.26000000000005;275.76000000000005;299.96000000000004;296.76000000000005;298.76000000000005;322.56;298.46000000000004;297.46000000000004;321.86;335.46000000000004;273.96000000000004;241.92719264551067;268.5567601203482;274.38016830617;290.66;6000000.0;3600000.0;3570000.0000000005;1370000.0;3650000.0;3080000.0;6020000.0;0.07966666666666668;0.0;0.23583333333333334;0.033499999999999995;0.0005;0.08016666666666668;0.0;11713.0009765625;0.0;1413.7873535156198;17387.8671875;482318.9023518323;481515.91932872974;248967.49333503196;249326.84785206558;247901.4843493872;430148.3826014536;465769.70841700374;442343.2040964072;472785.1150065333;531711.5783978377;469299.032968294;443672.2141913368;444402.3695586691;467872.6978674129;464417.2445854314;418274.70696047717;467371.2883999471;467064.51337570406;465769.70841700374;204456.2876039246;261333.34086894934;469941.3943347461;202746.49548620995;203034.7761380737;274.2743575113775;3390256.57366282;1573707.6613966154;232330.99752441744;1129868.1512813582;0;134;135;220;203;207;162;1;155;158;1203717573455.0686;471085338715.07764;1038997646725.3325;56504.89044723819;8951.029111425962;-0.0;21062.58373769423;4921534.000172728;852940.1828366425;0.0;5734194.062570105;6.590987918812849;0.3376733294591746
5687;2019-07-24 07:00:45.117;591;590;183;183;177;50;243;31;12;38;789;215;24;29;269;235;256;516;175;253;243;9;600;362;357;140;367;311;601;566.0;-1.0;1253.0;198.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16661.7734375;11667.6240234375;0.0;1422.0029296875;620.0;298983;486.0;0.0;Calculated values ==>;1563944445.117;332.26000000000005;332.16;291.46000000000004;291.46000000000004;290.86;278.16;274.5913991737795;297.46000000000004;276.26000000000005;274.36;276.96000000000004;352.06000000000006;294.66;275.56;276.06;300.06;296.66;298.76000000000005;324.76000000000005;298.46000000000004;297.46000000000004;321.76000000000005;335.16;274.06;242.56692532238324;268.91163127593666;274.5913991737795;290.66;6000000.0;3620000.0000000005;3570000.0000000005;1400000.0;3670000.0000000005;3110000.0;6010000.0;0.09433333333333334;0.0;0.20883333333333332;0.033;0.0005;0.09483333333333334;0.0;11667.6240234375;0.0;1422.0029296875;16661.7734375;482175.89287184353;481918.0773956198;247942.32108320738;247942.32108320738;245857.2313798128;430014.67791919125;465769.70841700374;441715.46234335366;472489.9908694221;532114.2599596132;468762.32731740037;443503.4123885207;444238.1309280879;467721.131552299;463990.4146581629;418274.70696047717;470939.831758545;467064.51337570406;465769.70841700374;204038.30555042345;260077.89159075968;469633.2381088445;203260.9545800913;203496.53296235728;274.48298924255215;3390540.4199801744;1573902.5681322487;232354.63738122364;1129868.1512813582;0;134;135;220;203;207;162;1;155;158;1203931848425.593;471168467800.28107;1039183411720.7871;49797.24970456129;8790.285356448856;-0.0;24872.23947228231;4922420.161390737;853088.0788697372;0.0;5734576.986741027;6.376023918188698;0.29559075309874344
5688;2019-07-24 07:01:45.088;588;590;183;183;174;52;243;33;12;39;789;214;27;32;269;234;256;527;176;253;243;10;598;363;359;143;368;315;600;650.0;0.0;1193.0;177.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16138.1787109375;11595.40625;0.0;1428.6271972656198;619.0;298984;484.0;0.0;Calculated values ==>;1563944505.088;331.96000000000004;332.16;291.46000000000004;291.46000000000004;290.56;278.36;274.69669130483857;297.46000000000004;276.46000000000004;274.36;277.06;352.06000000000006;294.56;275.86;276.36;300.06;296.56;298.76000000000005;325.86;298.46000000000004;297.46000000000004;321.56;335.06;274.16;243.1966462407574;269.38090353596624;274.69669130483857;290.76000000000005;5980000.0;3629999.9999999995;3590000.0;1430000.0;3679999.9999999995;3150000.0;6000000.0;0.10833333333333334;0.0;0.19883333333333333;0.029500000000000002;0.0013333333333333333;0.10966666666666668;0.0;11595.40625;0.0;1428.6271972656198;16138.1787109375;481975.9030181774;482032.7656756654;247983.3274810975;247983.3274810975;244874.0069016842;429947.3805835815;465480.30547409743;440866.4603635008;472193.81962526246;531814.8312784355;468081.9989468468;443130.5942726304;443872.63789196475;467580.2945537932;463709.8566730499;418950.3477902637;472751.4754649556;466780.0534477276;465480.30547409743;203202.34940748036;259659.41789560125;469323.89381167525;203550.47084442023;204090.6879463859;274.599621088824;3390813.6208036263;1574096.3330194026;232378.38115055955;1129868.1512813582;0;134;135;220;203;207;162;1;155;158;1204146544605.436;471253326765.219;1039371120950.6498;47186.32924937719;7840.315977534023;-0.0;28665.72805553903;4923227.967253124;853226.6002297193;0.0;5735022.920831063;6.425994959343518;0.26678946208590726
5689;2019-07-24 07:02:45.108;583;587;186;185;173;53;243;35;11;40;787;214;30;36;269;234;256;528;176;254;243;10;598;361;360;145;366;317;599;830.0;-1.0;1199.0;134.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16015.15625;11535.9921875;0.0;1434.5869140625;619.0;298985;484.0;0.0;Calculated values ==>;1563944565.108;331.46000000000004;331.86;291.76000000000005;291.66;290.46000000000004;278.46000000000004;274.4858918419099;297.46000000000004;276.66;274.26000000000005;277.16;351.86;294.56;276.16;276.76000000000005;300.06;296.56;298.76000000000005;325.96000000000004;298.56;297.46000000000004;321.56;335.06;274.16;243.61107973660833;269.6138998590099;274.4858918419099;290.76000000000005;5980000.0;3610000.0;3600000.0;1450000.0;3660000.0;3170000.0;5990000.0;0.13833333333333334;0.0;0.19983333333333334;0.022333333333333334;0.0015;0.13983333333333334;0.0;11535.9921875;0.0;1434.5869140625;16015.15625;481259.1383514353;481717.7916172159;249096.1304218283;248736.8956899315;244572.73894925276;430081.6785162784;465335.1870322967;440282.26227259246;472028.77388759464;531454.8828757525;467801.2165707867;443168.02738536015;444060.006147281;467861.7144681288;464006.2339002714;418950.3477902637;473030.7460451539;466767.0802831461;465335.1870322967;203202.34940748036;259659.41789560125;469050.60597520845;203096.0615756692;203589.50689106307;274.4144920666431;3391081.654576368;1574289.1589268716;232402.2492215189;1129868.1512813582;0;134;135;220;203;207;162;1;155;158;1204362316505.3674;471339755565.1915;1039560784150.5895;47397.709105935166;5939.65149158971;-0.0;36600.77093974916;4924016.430305941;853341.4715696129;0.0;5735566.989618348;6.934010488894799;0.2286708176020349
5690;2019-07-24 07:03:45.108;579;583;189;189;175;51;243;36;6;41;784;214;26;38;269;234;256;525;177;254;243;10;596;360;360;145;365;318;598;1136.0;-1.0;992.0;97.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16085.5791015625;11480.8056640625;0.0;1433.69873046875;617.0;298986;482.0;0.0;Calculated values ==>;1563944625.108;331.06;331.46000000000004;292.06;292.06;290.66;278.26000000000005;274.38016830617;297.46000000000004;276.76000000000005;273.76000000000005;277.26000000000005;351.56000000000006;294.56;275.76000000000005;276.96000000000004;300.06;296.56;298.76000000000005;325.66;298.56;297.46000000000004;321.36;334.86;274.16;243.61107973660833;269.7299932089509;274.38016830617;290.86;5960000.0;3600000.0;3600000.0;1450000.0;3650000.0;3180000.0;5980000.0;0.18933333333333333;0.0;0.16533333333333333;0.016166666666666666;0.0021666666666666666;0.1915;0.0;11480.8056640625;0.0;1433.69873046875;16085.5791015625;480916.16487839964;481259.1383514353;250231.92163254198;250231.92163254198;245286.37987470007;430148.3826014536;465335.1870322967;439285.7863390883;472127.72840069426;531064.4676467513;467660.4395123567;442360.70864226006;444154.3741923451;468002.0445757234;464153.9787801302;419614.63914639363;472703.43316926074;466767.0802831461;465335.1870322967;202366.40377179522;258822.4845140824;469050.60597520845;202885.31136992696;203420.99973669284;274.32819117666736;3391349.160704298;1574480.9655756347;232426.15160189;1129868.1512813582;0;134;135;220;203;207;162;1;155;158;1204578316505.3674;471426755565.1915;1039751284150.5895;39084.87852823467;4303.005596118717;-0.0;50156.56686710814;4924737.1185362255;853426.8270453438;0.0;5736289.967433405;7.243363595979236;0.14127854084156263
