;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5691;2019-07-24 07:04:45.109;576;580;194;194;180;49;243;36;-4;42;780;213;9;27;269;235;256;525;178;253;243;10;615;363;360;146;368;301;614;1166.0;-1.0;1401.0;219.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25257.525390625;20479.3984375;0.0;1352.45141601562;615.0;298987;482.0;0.0;Calculated values ==>;1563944685.109;330.76000000000005;331.16;292.56;292.56;291.16;278.06;274.69669130483857;297.46000000000004;276.76000000000005;272.76000000000005;277.36;351.16;294.46000000000004;274.06;275.86;300.06;296.66;298.76000000000005;325.66;298.46000000000004;297.46000000000004;321.36;334.66;274.16;243.81672145450628;267.7187500070086;274.69669130483857;290.96000000000004;6150000.0;3629999.9999999995;3600000.0;1460000.0;3679999.9999999995;3010000.0;6140000.0;0.19433333333333333;0.0;0.23349999999999999;0.0365;0.0;0.19433333333333333;0.0;20479.3984375;0.0;1352.45141601562;25257.525390625;478242.54317744;478951.3196559957;251340.27515474384;251340.27515474384;246394.91859710737;429947.3805835815;465335.1870322967;441431.40639256994;472094.78864732845;531923.5698078771;469899.7121042447;443343.77367153234;445928.9489011945;467580.2945537932;463842.3458870584;412781.6760409978;470635.1414960043;466637.4274074692;465335.1870322967;202366.40377179522;257985.5697089033;468913.5974984004;203551.87962392328;203551.87962392328;274.60016533836284;3391693.6923167477;1574747.3050484098;232449.3699067146;1129868.1512813582;0;135;135;220;203;207;162;1;155;158;1204794320105.1064;471514057020.08606;1039936987245.3651;55544.86950047899;9685.702702418415;-0.0;50873.2227396939;4925525.712911866;853543.4015572337;0.0;5737131.896377693;5.318092407267765;0.17241577588728318
5692;2019-07-24 07:05:45.119;599;594;192;192;179;50;243;36;-17;41;760;212;1;17;269;234;256;537;178;253;243;9;606;363;361;137;368;295;605;1385.0;-1.0;1331.0;144.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25803.16015625;20255.97265625;0.0;2291.259765625;612.0;298988;481.0;0.0;Calculated values ==>;1563944745.119;333.06;332.56;292.36;292.36;291.06;278.16;274.69669130483857;297.46000000000004;276.76000000000005;271.46000000000004;277.26000000000005;349.16;294.36;273.26000000000005;274.86;300.06;296.56;298.76000000000005;326.86;298.46000000000004;297.46000000000004;321.26000000000005;334.36;274.06;241.92719264551067;266.98899913490544;274.69669130483857;290.96000000000004;6060000.0;3629999.9999999995;3610000.0;1370000.0;3679999.9999999995;2950000.0;6050000.0;0.23083333333333333;0.0;0.22183333333333335;0.024;0.0;0.23083333333333333;0.0;20255.97265625;0.0;2291.259765625;25803.16015625;482636.591120278;482033.5802153546;251016.7220743689;251016.7220743689;246391.7663601609;429947.3805835815;465189.78860520123;440776.0847907618;473176.1828425327;530295.9975039501;470598.21253276616;443408.03747513995;445687.3609833284;467580.2945537932;463709.8566730499;416173.9565953988;473633.52125895483;466494.5354798314;465189.78860520123;201948.4348523538;256730.23209357203;470039.7140759448;203644.02443621712;203644.02443621712;274.6357522928613;3392119.2689471897;1575086.8230510415;232479.73922726675;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1205010656155.072;471598971170.0726;1040115817045.3367;52603.795388649836;6393.496551353465;-0.0;60373.4805623405;4926427.101992277;853677.4172165483;0.0;5738059.106747706;5.294253869780133;0.12376003424272382
5693;2019-07-24 07:06:45.130;625;618;197;196;180;47;243;37;-34;42;727;213;-14;9;269;234;256;542;179;253;243;8;600;360;361;132;365;291;599;1314.0;-1.0;1095.0;29.0;8.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;25860.62890625;20100.5234375;0.0;2284.55224609375;612.0;298989;480.0;0.0;Calculated values ==>;1563944805.13;335.66;334.96000000000004;292.86;292.76000000000005;291.16;277.86;274.38016830617;297.46000000000004;276.86;269.76000000000005;277.36;345.86;294.46000000000004;271.76000000000005;274.06;300.06;296.56;298.76000000000005;327.36;298.46000000000004;297.46000000000004;321.16;334.36;273.96000000000004;240.83765695389522;266.49643012054327;274.38016830617;291.06;6000000.0;3600000.0;3610000.0;1320000.0;3650000.0;2910000.0;5990000.0;0.219;0.0;0.1825;0.004833333333333333;0.0013333333333333333;0.22033333333333333;0.0;20100.5234375;0.0;2284.55224609375;25860.62890625;486975.5788640057;486107.2476616929;253198.58180329704;252813.02916705114;246970.41667591812;430148.3826014536;465189.78860520123;439105.8547355798;473921.58982693544;527173.8585800519;471256.91372856055;442061.5151102923;445346.6154388194;468002.0445757234;464153.9787801302;418274.70696047717;475136.7016325912;466494.5354798314;465189.78860520123;201530.46850934727;256730.23209357203;470614.97290035227;202980.12788313554;203284.021704135;274.36493344251915;3392549.8794546216;1575423.1888417907;232517.87798495436;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1205227295865.6367;471679685965.28296;1040291649275.7949;43092.945150571075;1293.568417583214;-0.0;57706.57064053493;4927224.721035536;853741.4878355835;0.0;5739043.2875770405;4.560765648137356;0.0656919079952913
5694;2019-07-24 07:07:45.131;636;631;202;201;184;41;243;35;-27;41;722;215;0;8;268;234;256;543;179;253;243;6;597;355;360;127;360;287;597;1392.0;-1.0;573.0;41.0;16.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26756.55078125;20057.1015625;0.0;2273.69140625;610.0;298990;479.0;0.0;Calculated values ==>;1563944865.131;336.76000000000005;336.26000000000005;293.36;293.26000000000005;291.56;277.26000000000005;273.8482719121499;297.46000000000004;276.66;270.46000000000004;277.26000000000005;345.36;294.66;273.16;273.96000000000004;299.96000000000004;296.56;298.76000000000005;327.46000000000004;298.46000000000004;297.46000000000004;321.06;334.16;273.76000000000005;239.71726792356844;265.9988726020314;273.8482719121499;291.06;5970000.0;3550000.0;3600000.0;1270000.0;3600000.0;2870000.0;5970000.0;0.232;0.0;0.0955;0.006833333333333333;0.0026666666666666666;0.2346666666666667;0.0;20057.1015625;0.0;2273.69140625;26756.55078125;488822.6650694658;488132.41849514435;255284.25590564954;254881.56731232224;248463.81925373463;430477.46260093397;465335.1870322967;441009.72980805987;474467.8779583086;526966.2407941348;472027.25476269424;444873.0275935555;445989.03661804216;468571.767609146;464888.3313533835;419283.87939243723;475533.5453430619;466637.4274074692;465335.1870322967;201112.50472608567;255893.36323571714;471089.2566341066;201640.6935866828;202250.2795221256;273.8213386431728;3392988.3632594296;1575757.8412938344;232555.8639817674;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1205443599470.3755;471757387260.1891;1040465052165.5854;22859.74295914151;1841.2318474907295;-0.0;61737.25829572015;4927774.335929216;853767.6116064831;0.0;5740038.6694063945;3.8708089418640514;0.005458197129197739
5695;2019-07-24 07:08:45.131;638;620;201;201;184;36;243;30;-16;41;733;217;10;15;266;235;256;503;178;253;243;6;576;350;354;134;354;301;577;1377.0;-1.0;398.0;46.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18020.873046875;11210.5126953125;0.0;1378.85009765625;607.0;298991;477.0;0.0;Calculated values ==>;1563944925.131;336.96000000000004;335.16;293.26000000000005;293.26000000000005;291.56;276.76000000000005;273.3108153835814;297.46000000000004;276.16;271.56;277.26000000000005;346.46000000000004;294.86;274.16;274.66;299.76000000000005;296.66;298.76000000000005;323.46000000000004;298.46000000000004;297.46000000000004;320.86;333.86;273.76000000000005;241.2770596917726;267.7187500070086;273.3108153835814;290.96000000000004;5760000.0;3500000.0;3540000.0;1340000.0;3540000.0;3010000.0;5770000.0;0.22949999999999998;0.0;0.06633333333333333;0.007666666666666667;0.0005;0.22999999999999998;0.0;11210.5126953125;0.0;1378.85009765625;18020.873046875;491308.5399104857;488766.77253064903;256076.02531514902;256076.02531514902;249347.15429602875;430799.1582183253;466201.75019206293;439628.3511256179;473565.85517348704;527020.8155152382;470378.37351506494;443489.2359988558;444213.19900484144;469148.6204098384;465744.66450271517;425729.94229069503;472083.557820032;467489.2432430611;466201.75019206293;200276.58477070546;254638.09398592086;470150.4971034627;200306.53662482213;200427.77464371413;273.2769375053688;3393361.5084579973;1576018.4047459827;232586.3018276333;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1205657799470.3755;471835687260.1891;1040641452165.5854;15875.013695219453;2068.803697002911;-0.0;61128.01437612022;4928097.125568002;853800.1952360206;0.0;5741062.5466786595;6.280844635957649;-0.02466540406458126
5696;2019-07-24 07:09:45.141;623;573;201;202;184;35;243;25;-6;40;755;218;10;22;265;236;255;365;176;252;243;7;584;347;351;136;351;300;586;1363.0;-1.0;132.0;0.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18747.935546875;11416.83203125;0.0;1372.18151855469;606.0;298992;477.0;0.0;Calculated values ==>;1563944985.141;335.46000000000004;330.46000000000004;293.26000000000005;293.36;291.56;276.66;272.9856168485579;297.46000000000004;275.66;272.56;277.16;348.66;294.96000000000004;274.16;275.36;299.66;296.76000000000005;298.66;309.66;298.36;297.46000000000004;320.86;333.76000000000005;273.86;241.71165711629368;267.5978703862781;272.9856168485579;290.76000000000005;5840000.0;3470000.0000000005;3510000.0;1360000.0;3510000.0;3000000.0;5860000.0;0.22716666666666668;0.0;0.022000000000000002;0.0;0.0005;0.22766666666666668;0.0;11416.83203125;0.0;1372.18151855469;18747.935546875;488426.36415767483;481218.1457346693;255520.09030737155;255935.5765401734;248939.76829345437;430988.63858405815;466631.3516481654;441345.6675628473;473208.68934220774;529394.6861480676;470633.6200512056;443692.3600913442;445414.6422129316;469435.67196576315;466305.1827878462;423100.2515796835;447681.93805497716;467784.0527092802;466631.3516481654;200276.58477070546;254219.67992080047;469978.3967039981;199599.05379143672;199721.86719520524;272.9856168485579;3393667.9662640197;1576206.997378875;232609.23091197532;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1205869334720.3418;471916700760.1762;1040821782215.5568;5318.425502971034;0.0;-0.0;60766.39262712393;4928273.766996625;853817.4381401647;0.0;5742078.502701312;5.167311604819138;-0.10644940775557887
5697;2019-07-24 07:10:45.112;606;566;200;201;188;36;243;23;2;38;767;216;10;21;264;237;255;328;176;252;243;7;594;346;351;137;351;297;596;1336.0;-1.0;816.0;0.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19434.935546875;11733.009765625;0.0;1346.18493652344;604.0;298993;477.0;0.0;Calculated values ==>;1563945045.112;333.76000000000005;329.76000000000005;293.16;293.26000000000005;291.96000000000004;276.76000000000005;272.8767566201714;297.46000000000004;275.46000000000004;273.36;276.96000000000004;349.86;294.76000000000005;274.16;275.26000000000005;299.56;296.86;298.66;305.96000000000004;298.36;297.46000000000004;320.86;333.56;273.86;241.92719264551067;267.23344911666527;272.8767566201714;290.76000000000005;5940000.0;3460000.0;3510000.0;1370000.0;3510000.0;2970000.0;5960000.0;0.22266666666666665;0.0;0.136;0.0;0.0011666666666666668;0.22383333333333333;0.0;11733.009765625;0.0;1346.18493652344;19434.935546875;484977.63897398004;479036.7621814902;254537.43428979174;254937.911101307;249955.37336916628;431051.2098666511;466631.3516481654;443144.2518856147;472882.9073446267;530872.0879574019;470802.04631641984;444297.16997077694;445860.458780388;469309.1672075875;466576.4119735312;419955.3254503708;438178.7510603697;467784.0527092802;466631.3516481654;200276.58477070546;253382.8652305231;469843.0551361263;199333.85361727496;199621.58635346827;272.8767566201714;3393986.0030641155;1576399.819484623;232631.87301677506;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1206079832930.1877;471998561175.11633;1041000795650.4258;33158.21416449421;0.0;-0.0;59765.68579846304;4928594.250684932;853817.4381401647;0.0;5743082.451211031;7.10471111403313;0.03528628553520952
5698;2019-07-24 07:11:45.112;601;586;197;199;192;38;243;24;8;37;769;213;11;20;264;237;255;400;175;252;243;8;602;350;353;138;355;293;604;1358.0;-2.0;1242.0;197.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19637.416015625;11862.4189453125;0.0;1331.822265625;602.0;298994;477.0;0.0;Calculated values ==>;1563945105.112;333.26000000000005;331.76000000000005;292.86;293.06;292.36;276.96000000000004;273.3108153835814;297.46000000000004;275.56;273.96000000000004;276.86;350.06000000000006;294.46000000000004;274.26000000000005;275.16;299.56;296.86;298.66;313.16;298.36;297.46000000000004;320.86;333.36;273.96000000000004;242.14157278889297;266.74333088950624;273.3108153835814;290.66;6020000.0;3500000.0;3529999.9999999995;1380000.0;3550000.0;2930000.0;6040000.0;0.22633333333333333;0.0;0.207;0.03283333333333333;0.0023333333333333335;0.22866666666666666;0.0;11862.4189453125;0.0;1331.822265625;19637.416015625;483375.2466647214;480996.6103087718;252943.63124239352;253714.130865998;251062.95323596077;430799.1582183253;466345.2199131555;444810.3563274786;472654.2065195329;531381.5125947534;470987.32875891577;445234.3826192242;446495.9474332573;468755.5939051956;466002.60233539104;417250.0134243914;451056.39354123484;467502.23246962274;466345.2199131555;200276.58477070546;252546.06836287308;469805.9777390899;200192.20328147485;200730.48315862706;273.232013686513;3394311.605993803;1576596.448057214;232654.18974345963;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1206291032930.1877;472081061175.11633;1041177795650.4258;50635.95768052277;8852.318928025028;-0.0;60737.236471202166;4929292.535450307;853891.2074645649;0.0;5744086.6422299445;9.111968711022792;0.2209170416462607
5699;2019-07-24 07:12:45.123;605;598;190;192;190;42;243;26;11;36;765;211;13;21;265;235;255;464;175;252;242;8;602;355;353;138;360;294;604;1332.0;-1.0;1413.0;149.0;8.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17910.083984375;10967.8623046875;0.0;1333.8505859375;600.0;298995;476.0;0.0;Calculated values ==>;1563945165.123;333.66;332.96000000000004;292.16;292.36;292.16;277.36;273.8482719121499;297.46000000000004;275.76000000000005;274.26000000000005;276.76000000000005;349.66;294.26000000000005;274.46000000000004;275.26000000000005;299.66;296.66;298.66;319.56;298.36;297.36;320.76000000000005;333.16;273.96000000000004;242.14157278889297;266.86631818009863;273.8482719121499;290.66;6020000.0;3550000.0;3529999.9999999995;1380000.0;3600000.0;2940000.0;6040000.0;0.222;0.0;0.23550000000000001;0.024833333333333332;0.0013333333333333333;0.22333333333333333;0.0;10967.8623046875;0.0;1333.8505859375;17910.083984375;483943.4273638246;482720.85220277385;250327.46828170412;251062.95323596077;250327.46828170412;430477.46260093397;466345.2199131555;445036.9422506828;472556.2466753328;530891.0358131296;470615.3035588686;445319.6122678438;446442.4986583382;468186.6588226815;465018.71783975384;417250.0134243914;462233.5885508056;467502.23246962274;466216.16700420267;199858.6285646581;251709.28920128586;469805.9777390899;201568.14827361933;201859.24869157805;273.79303105141474;3394624.559190945;1576786.7352803003;232676.4077564147;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1206502871759.8982;472163876355.0032;1041353927935.185;57336.900981598454;6661.239431725853;-0.0;59039.71175648616;4930192.474229795;854020.5108186558;0.0;5745084.96645637;10.001684583581548;0.24776010275369
5700;2019-07-24 07:13:45.113;610;605;184;185;183;46;243;27;12;36;761;210;16;24;266;233;255;499;176;252;242;9;599;359;353;139;364;297;601;1322.0;-1.0;1277.0;131.0;9.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;16392.08203125;10534.5537109375;0.0;1341.39477539062;598.0;298996;476.0;0.0;Calculated values ==>;1563945225.113;334.16;333.66;291.56;291.66;291.46000000000004;277.76000000000005;274.27422755570615;297.46000000000004;275.86;274.36;276.76000000000005;349.26;294.16;274.76000000000005;275.56;299.76000000000005;296.46000000000004;298.66;323.06;298.36;297.36;320.76000000000005;332.96000000000004;274.06;242.35481222062532;267.23344911666527;274.27422755570615;290.76000000000005;5990000.0;3590000.0;3529999.9999999995;1390000.0;3640000.0;2970000.0;6010000.0;0.22033333333333335;0.0;0.21283333333333332;0.021833333333333333;0.0015;0.22183333333333335;0.0;10534.5537109375;0.0;1341.39477539062;16392.08203125;484984.5880485184;484055.5490558922;248296.29861314376;248652.23808121274;247942.32108320738;430214.79039162316;466345.2199131555;444583.24951340194;472424.9728513876;530248.1003147601;470088.14282594866;445152.9180580566;446282.62907132035;467754.4950057721;464169.8927984072;418286.54155921744;468295.76544393314;467502.23246962274;466216.16700420267;199858.6285646581;250872.52762923925;469768.9665190196;202630.63177134458;202939.41539386613;274.224779351882;3394910.3629325563;1576965.8922159923;232698.6977521441;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1206714636459.932;472246962505.01636;1041531198385.2133;51495.582142767875;5832.520308657572;-0.0;58403.55939889299;4931099.2604330825;854124.6081307315;0.0;5746063.497267166;9.745045794325526;0.2190817096379489
5701;2019-07-24 07:14:45.124;611;608;182;183;178;50;243;29;14;37;758;211;24;28;266;231;255;518;177;251;242;9;601;361;353;142;366;302;603;1290.0;0.0;1194.0;78.0;12.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;16057.59765625;11033.884765625;0.0;1363.98461914062;596.0;298997;475.0;0.0;Calculated values ==>;1563945285.124;334.26000000000005;333.96000000000004;291.36;291.46000000000004;290.96000000000004;278.16;274.4858918419099;297.46000000000004;276.06;274.56;276.86;348.96000000000004;294.26000000000005;275.56;275.96000000000004;299.76000000000005;296.26000000000005;298.66;324.96000000000004;298.26000000000005;297.36;320.66;332.76000000000005;274.06;242.98782864720522;267.8393353686513;274.4858918419099;290.86;6010000.0;3610000.0;3529999.9999999995;1420000.0;3660000.0;3020000.0;6030000.0;0.215;0.0;0.19899999999999998;0.013000000000000001;0.002;0.217;0.0;11033.884765625;0.0;1363.98461914062;16057.59765625;484903.4464551925;484256.67575901846;247509.92590503715;247860.81580677;246124.40558693802;430081.6785162784;466345.2199131555;443867.07844128745;472128.42060986464;529554.8567808631;469522.5360214822;445306.1102701376;445875.8662196725;467472.6610337342;463609.68473376584;417598.62880514143;470986.9265848204;467374.0663214524;466216.16700420267;199440.67485045042;250035.78352995744;469361.0659032374;203196.31002128075;203604.7304441725;274.4532979746933;3395180.8265065565;1577145.6621555465;232721.24671370914;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1206926475290.484;472331277960.2361;1041710931330.6816;47893.48291558133;3460.141826465437;-0.0;56986.681733526544;4931927.654488466;854202.0611791821;0.0;5747025.258903089;8.7386229934557;0.16721550113364494
5702;2019-07-24 07:15:45.134;609;609;184;184;175;52;242;31;13;38;756;211;29;34;266;230;255;534;177;251;242;10;601;362;353;144;367;306;603;1251.0;-2.0;1249.0;100.0;11.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16310.611328125;11665.0380859375;0.0;1377.74987792969;595.0;298998;474.0;0.0;Calculated values ==>;1563945345.134;334.06;334.06;291.56;291.56;290.66;278.36;274.5913991737795;297.36;276.26000000000005;274.46000000000004;276.96000000000004;348.76;294.26000000000005;276.06;276.56;299.76000000000005;296.16;298.66;326.56;298.26000000000005;297.36;320.56;332.66;274.16;243.40439225979637;268.3187672390254;274.5913991737795;290.86;6010000.0;3620000.0000000005;3529999.9999999995;1440000.0;3670000.0000000005;3060000.0;6030000.0;0.2085;0.0;0.20816666666666667;0.016666666666666666;0.0018333333333333333;0.21033333333333332;0.0;11665.0380859375;0.0;1377.74987792969;16310.611328125;484621.25133573456;484398.2813913732;248213.59236852813;248213.59236852813;245103.13742855832;430014.67791919125;466216.16700420267;442905.06249663915;471963.08021786925;529039.9816895401;468970.37824730924;445233.9253261885;445950.30100830784;467331.35969250975;463328.15220803814;417598.62880514143;473431.8910017177;467374.0663214524;466216.16700420267;199022.72361097817;249617.41799618208;469187.37098983396;203434.6313601246;203824.9392611487;274.5501526306827;3395450.6065372294;1577334.8513722278;232744.0983091457;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1207138310590.4502;472417092260.2225;1041893361730.6526;49849.76141491778;4429.212327161823;-0.0;55189.62156862234;4932742.31727893;854267.8167545549;0.0;5747960.21723088;8.3930364898951;0.1842378909403256
5703;2019-07-24 07:16:48.085;606;607;186;186;175;53;242;33;5;38;753;211;22;35;266;230;255;544;177;251;242;10;598;362;353;146;367;309;600;1243.0;-1.0;1087.0;82.0;14.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16066.3720703125;11566.400390625;0.0;1388.02526855469;592.0;298999;473.0;0.0;Calculated values ==>;1563945408.085;333.76000000000005;333.86;291.76000000000005;291.76000000000005;290.66;278.46000000000004;274.5913991737795;297.36;276.46000000000004;273.66;276.96000000000004;348.46000000000004;294.26000000000005;275.36;276.66;299.76000000000005;296.16;298.66;327.56;298.26000000000005;297.36;320.46000000000004;332.36;274.16;243.81672145450628;268.67533136820026;274.5913991737795;290.86;5980000.0;3620000.0000000005;3529999.9999999995;1460000.0;3670000.0000000005;3090000.0;6000000.0;0.20716666666666667;0.0;0.18116666666666664;0.013666666666666666;0.0023333333333333335;0.2095;0.0;11566.400390625;0.0;1388.02526855469;16066.3720703125;484532.3091147915;484450.2825447572;249053.0650411027;249053.0650411027;245212.6712039489;430014.67791919125;466216.16700420267;441083.1268105331;471698.3107888524;528495.4506134242;468553.67013221566;443615.8663983838;445506.6431651295;467331.35969250975;463328.15220803814;418625.9883988235;475311.3274960644;467374.0663214524;466216.16700420267;198604.77482894104;248362.34728340767;468913.5974984004;203446.718391678;203954.6649732945;274.5548239886666;3395733.684798495;1577537.9683559726;232768.2800190315;1129868.1512813582;0;135;135;220;203;207;162;1;155;159;1207360527620.3625;472508371210.1865;1042086936055.5763;43051.79599188258;3628.0473477918727;-0.0;54943.78467547525;4933554.57365921;854338.2629425547;0.0;5748923.135016122;7.8447034773122315;0.14221857462638138
5704;2019-07-24 07:17:45.095;601;604;189;189;176;51;242;34;-8;39;749;211;-8;32;266;230;255;547;177;251;241;10;597;360;354;140;365;313;599;1135.0;-1.0;1274.0;79.0;19.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17055.615234375;11481.40234375;0.0;2404.61499023438;543.0;299000;426.0;784.0;Calculated values ==>;1563945465.095;333.26000000000005;333.56;292.06;292.06;290.76000000000005;278.26000000000005;274.38016830617;297.36;276.56;272.36;277.06;348.06000000000006;294.26000000000005;272.36;276.36;299.76000000000005;296.16;298.66;327.86;298.26000000000005;297.26000000000005;315.76000000000005;327.46000000000004;274.16;242.56692532238324;269.14681796795327;274.38016830617;290.86;5970000.0;3600000.0;3540000.0;1400000.0;3650000.0;3130000.0;5990000.0;0.18916666666666665;0.0;0.21233333333333335;0.013166666666666667;0.0031666666666666666;0.19233333333333333;1.9821644821011974;11481.40234375;0.0;2404.61499023438;17055.615234375;483938.2179098318;484138.09952804545;250186.60348671649;250186.60348671649;245590.24389735272;430148.3826014536;466072.45092096843;438201.1285570381;472588.21769833704;527766.9071892768;467994.54154547193;438201.1285570381;444275.9125448123;467613.70570579113;463626.08760426834;418962.52371460863;475881.6393523846;467232.53252066195;465943.0496085122;178963.62700411686;227868.02628245065;469732.021654708;202928.76896559662;203706.8442306757;274.3450342339003;3395995.94653404;1577720.4621384263;232798.31035529778;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1207562057970.3289;472589895510.1729;1042264237155.5466;49956.164353249405;3512.909493739967;-0.0;50436.76350100388;4934291.015856208;854394.8054355363;0.0;5749757.544050919;7.482767365823175;0.17259850975595328
5705;2019-07-24 07:18:45.126;593;564;192;192;179;49;242;34;-11;39;725;211;-9;26;265;231;255;536;178;251;241;9;597;359;354;134;363;315;599;1090.0;-2.0;1019.0;53.0;20.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17327.025390625;11445.265625;0.0;2464.6689453125;460.0;299001;465.0;80.0;Calculated values ==>;1563945525.126;332.46000000000004;329.56;292.36;292.36;291.06;278.06;274.27422755570615;297.36;276.56;272.06;277.06;345.66;294.26000000000005;272.26000000000005;275.76000000000005;299.66;296.26000000000005;298.66;326.76000000000005;298.26000000000005;297.26000000000005;319.66;319.16;274.06;241.2770596917726;269.38090353596624;274.27422755570615;290.96000000000004;5970000.0;3590000.0;3540000.0;1340000.0;3629999.9999999995;3150000.0;5990000.0;0.18166666666666667;0.0;0.16983333333333334;0.008833333333333334;0.0033333333333333335;0.185;0.20303316342330555;11445.265625;0.0;2464.6689453125;17327.025390625;482803.500533029;478387.8242373299;251297.4035046254;251297.4035046254;246622.7454071695;430214.79039162316;466072.45092096843;437269.4612400554;473371.24222306634;525082.3724949074;467713.44631960464;437588.9422777453;442981.45428823534;467765.86006012256;463906.4806118374;418962.52371460863;474237.85197075125;467232.53252066195;465943.0496085122;195261.2709748474;193171.6564234249;470444.08031532593;202686.3237213832;203562.199032793;274.2463919556814;3396282.616575135;1577911.6164165533;232838.90868633147;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1207774567709.971;472672137980.0344;1042452734495.2292;39840.03618858783;2365.1935165798277;-0.0;48540.45735650805;4935039.7041486595;854443.8149357055;0.0;5750582.780375265;6.523804019563912;0.11816373809393772
5706;2019-07-24 07:19:45.096;583;541;194;194;182;48;242;34;-10;39;732;213;-10;20;265;231;255;524;179;251;241;8;599;358;354;130;363;317;601;1049.0;0.0;1069.0;56.0;19.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;17539.455078125;11499.4208984375;0.0;2474.9716796875;452.0;299002;476.0;14.0;Calculated values ==>;1563945585.096;331.46000000000004;327.26000000000005;292.56;292.56;291.36;277.96000000000004;274.1680685717883;297.36;276.56;272.16;277.06;346.36;294.46000000000004;272.16;275.16;299.66;296.26000000000005;298.66;325.56;298.26000000000005;297.26000000000005;320.76000000000005;318.36;273.96000000000004;240.39332010688793;269.6138998590099;274.1680685717883;291.06;5990000.0;3579999.9999999995;3540000.0;1300000.0;3629999.9999999995;3170000.0;6010000.0;0.17483333333333334;0.0;0.17816666666666667;0.009333333333333334;0.0031666666666666666;0.17800000000000002;0.03554294365790911;11499.4208984375;0.0;2474.9716796875;17539.455078125;481143.39794882806;474738.20527306205;251952.42484618982;251952.42484618982;247590.26016856762;430280.9020939914;466072.45092096843;436969.1101896967;473889.0705746373;525663.6999982535;467677.998139528;436969.1101896967;441661.31158263405;467765.86006012256;464054.43266303884;418286.54155921744;472166.4296952741;467232.53252066195;465943.0496085122;199858.6285646581;189828.38726562503;470882.7909457206;202418.98423850778;203300.19713321372;274.13798742569077;3396573.0253021778;1578102.7265348125;232880.05177639017;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1207986861510.0723;472751298380.0722;1042642239695.3197;41789.014106970164;2505.6621959339864;-0.0;46750.42774060313;4935719.606113737;854484.3851047637;0.0;5751376.474039432;6.515138567527145;0.134097025318343
5707;2019-07-24 07:20:45.107;573;550;194;194;182;46;241;34;-10;39;755;215;-10;15;265;232;255;524;179;250;241;7;600;358;354;131;363;316;602;1016.0;-1.0;1088.0;108.0;13.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16677.56640625;11545.1650390625;0.0;1449.50915527344;468.0;299003;481.0;17.0;Calculated values ==>;1563945645.107;330.46000000000004;328.16;292.56;292.56;291.36;277.76000000000005;274.1680685717883;297.26000000000005;276.56;272.16;277.06;348.66;294.66;272.16;274.66;299.66;296.36;298.66;325.56;298.16;297.26000000000005;321.26000000000005;319.96000000000004;273.86;240.61611355647437;269.49753711883926;274.1680685717883;291.06;6000000.0;3579999.9999999995;3540000.0;1310000.0;3629999.9999999995;3160000.0;6020000.0;0.16933333333333334;0.0;0.18133333333333335;0.018000000000000002;0.0021666666666666666;0.1715;0.0431296137434904;11545.1650390625;0.0;1449.50915527344;16677.56640625;479581.0433201382;475958.94404618966;251903.97157310887;251903.97157310887;247550.0112859877;430280.9020939914;465943.0496085122;437199.7979686943;473759.9231585776;528166.4933163108;468064.649675361;437199.7979686943;441111.46426553925;467765.86006012256;464185.92985963024;417944.11277543247;472037.7020272028;467104.03116414114;465943.0496085122;201948.4348523538;196515.0671798046;470651.6059640497;202344.66058186523;202970.77432616663;274.10910205488256;3396858.219424629;1578294.7999584652;232912.76177916804;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1208199300450.626;472829612735.2763;1042832174510.8147;42587.06491281167;4829.525016879321;-0.0;45099.74521092227;4936422.869015301;854545.5228715658;0.0;5752142.03247601;7.119557886333069;0.18008716304580846
5708;2019-07-24 07:21:45.117;564;553;193;193;182;46;241;34;-11;40;779;216;-12;9;265;232;255;525;180;250;241;8;600;359;354;136;363;316;601;1008.0;0.0;1116.0;117.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16625.4296875;11648.1025390625;0.0;1438.8525390625;517.0;299004;485.0;17.0;Calculated values ==>;1563945705.117;329.56;328.46000000000004;292.46000000000004;292.46000000000004;291.36;277.76000000000005;274.27422755570615;297.26000000000005;276.56;272.06;277.16;351.06000000000006;294.76000000000005;271.96000000000004;274.06;299.66;296.36;298.66;325.66;298.16;297.26000000000005;321.66;324.86;273.96000000000004;241.71165711629368;269.49753711883926;274.27422755570615;291.16;6000000.0;3590000.0;3540000.0;1360000.0;3629999.9999999995;3160000.0;6010000.0;0.168;0.0;0.186;0.0195;0.0023333333333333335;0.17033333333333334;0.043034065451417663;11648.1025390625;0.0;1438.8525390625;16625.4296875;478268.2527529898;476526.9386360617;251576.45836319344;251576.45836319344;247590.26016856762;430214.79039162316;465943.0496085122;437039.1322159168;473208.68934220774;530690.0751996229;468187.4834884124;436878.1151619385;440189.9702421009;467765.86006012256;464038.2431886511;417944.11277543247;472318.9972540296;467104.03116414114;465943.0496085122;203620.32615720207;216997.06728235667;470076.5757111503;202594.5571546202;203265.54210268287;274.2107755313852;3397135.790646194;1578488.1094011238;232936.8354715638;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1208411735850.5923;472909726085.26355;1043021806110.7845;43606.69096140117;5215.899361852337;-0.0;44742.7354451596;4937141.270027688;854629.2486933535;0.0;5752890.844595915;7.149510731095017;0.19187657500454372
5709;2019-07-24 07:22:45.128;557;550;193;193;181;46;241;34;-10;41;795;216;-12;7;265;232;255;521;179;250;240;9;599;358;355;137;363;316;600;934.0;-1.0;650.0;0.0;19.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16592.017578125;11554.560546875;0.0;1435.34191894531;542.0;299005;488.0;15.0;Calculated values ==>;1563945765.128;328.86;328.16;292.46000000000004;292.46000000000004;291.26000000000005;277.76000000000005;274.1680685717883;297.26000000000005;276.56;272.16;277.26000000000005;352.66;294.76000000000005;271.96000000000004;273.86;299.66;296.36;298.66;325.26000000000005;298.16;297.16;321.96000000000004;327.36;274.06;241.92719264551067;269.49753711883926;274.1680685717883;291.06;5990000.0;3579999.9999999995;3550000.0;1370000.0;3629999.9999999995;3160000.0;6000000.0;0.15566666666666668;0.0;0.10833333333333334;0.0;0.0031666666666666666;0.15883333333333335;0.03792590989146036;11554.560546875;0.0;1435.34191894531;16592.017578125;477360.71955217957;476204.36613334995;251624.3481522893;251624.3481522893;247279.90810485886;430280.9020939914;465798.81223944406;437199.7979686943;473176.1828425327;532369.3072567732;468187.4834884124;436878.1151619385;439880.5001440809;467765.86006012256;464185.92985963024;418286.54155921744;471837.01043993706;466961.99702802964;465669.0585932454;204874.27233412856;227449.86971758792;470039.7140759448;202496.42290420205;203475.88836035487;274.1680685717883;3397412.65345524;1578681.5003750888;232960.7914831449;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1208624474845.3015;472991641100.1516;1043211440870.5254;25426.198965319996;0.0;-0.0;41645.01520532412;4937716.649576539;854672.7224900447;0.0;5753610.874498304;5.163334701482578;0.04164282243368979
5710;2019-07-24 07:23:45.128;551;546;194;194;180;45;241;33;-11;41;801;215;-12;6;265;232;255;518;179;250;240;9;597;358;355;139;363;315;599;962.0;-1.0;876.0;118.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16543.2578125;11552.3916015625;0.0;1423.8352050781198;550.0;299006;489.0;6.0;Calculated values ==>;1563945825.128;328.26000000000005;327.76000000000005;292.56;292.56;291.16;277.66;274.1680685717883;297.26000000000005;276.46000000000004;272.06;277.26000000000005;353.26;294.66;271.96000000000004;273.76000000000005;299.66;296.36;298.66;324.96000000000004;298.16;297.16;322.06;328.16;274.06;242.35481222062532;269.38090353596624;274.1680685717883;291.06;5970000.0;3579999.9999999995;3550000.0;1390000.0;3629999.9999999995;3150000.0;5990000.0;0.16033333333333333;0.0;0.146;0.019666666666666666;0.003;0.16333333333333333;0.01516443453137387;11552.3916015625;0.0;1423.8352050781198;16543.2578125;476719.0788556959;475732.9451162229;252050.05016069894;252050.05016069894;246970.41667591812;430280.9020939914;465798.81223944406;437269.4612400554;472915.35137376806;533072.6335185514;468204.69032067544;437109.2053401759;439943.64632002095;467765.86006012256;464185.92985963024;418962.52371460863;471507.36997838854;466961.99702802964;465669.0585932454;205292.2597576877;230795.22267914342;469768.9665190196;202306.61032094012;203220.26533840506;274.0943086896355;3397688.780750162;1578874.0583096591;232984.6179591784;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1208837474845.3015;473074441100.1516;1043400740870.5254;34304.57623419083;5260.093005228897;-0.0;42866.63623162392;4938214.406036535;854716.5565984215;0.0;5754315.138260279;6.352486489282015;0.14841883650407942
5711;2019-07-24 07:24:45.109;546;544;194;194;181;44;241;33;-12;41;802;213;-13;6;264;233;255;516;180;250;240;10;599;357;355;140;362;314;601;860.0;-1.0;873.0;143.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16594.115234375;11612.216796875;0.0;1423.87780761719;551.0;299007;489.0;0.0;Calculated values ==>;1563945885.109;327.76000000000005;327.56;292.56;292.56;291.26000000000005;277.56;274.0616903277293;297.26000000000005;276.46000000000004;271.96000000000004;277.26000000000005;353.36;294.46000000000004;271.86;273.76000000000005;299.56;296.46000000000004;298.66;324.76000000000005;298.16;297.16;322.06;328.26000000000005;274.16;242.56692532238324;269.2639976450953;274.0616903277293;291.16;5990000.0;3570000.0000000005;3550000.0;1400000.0;3620000.0000000005;3140000.0;6010000.0;0.14333333333333334;0.0;0.14550000000000002;0.02383333333333333;0.003;0.14633333333333334;0.0;11612.216796875;0.0;1423.87780761719;16594.115234375;475732.9451162229;475187.38341037044;251952.42484618982;251952.42484618982;247240.07222642156;430346.717906069;465798.81223944406;437339.1761139985;472784.61766108364;533251.5252322836;468099.45800476766;437179.3288687813;440161.0260143484;467777.34666785965;464464.4457187545;418286.54155921744;470939.831758545;466961.99702802964;465669.0585932454;205292.2597576877;231213.40812182956;469732.021654708;202001.79569998756;203025.84048886187;273.9711337998235;3397964.8380794614;1579067.03558398;233008.3413861315;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1209050407395.1118;473158114595.0771;1043589381115.3574;34241.5888502386;6380.903718587504;-0.0;38433.45758260813;4938785.443192684;854813.5341850701;0.0;5754992.424499547;6.06438910961814;0.1724216710040468
5712;2019-07-24 07:25:45.110;545;543;194;195;181;44;241;33;-13;41;799;213;-14;5;264;233;254;515;181;250;240;11;602;356;355;140;361;314;604;803.0;-1.0;709.0;90.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16631.30078125;11670.740234375;0.0;1412.04113769531;551.0;299008;488.0;0.0;Calculated values ==>;1563945945.11;327.66;327.46000000000004;292.56;292.66;291.26000000000005;277.56;273.955091788801;297.26000000000005;276.46000000000004;271.86;277.26000000000005;353.06000000000006;294.46000000000004;271.76000000000005;273.66;299.56;296.46000000000004;298.56;324.66;298.16;297.16;321.96000000000004;328.26000000000005;274.26000000000005;242.56692532238324;269.2639976450953;273.955091788801;291.26000000000005;6020000.0;3560000.0;3550000.0;1400000.0;3610000.0;3140000.0;6040000.0;0.13383333333333333;0.0;0.11816666666666667;0.015000000000000001;0.002;0.13583333333333333;0.0;11670.740234375;0.0;1412.04113769531;16631.30078125;475212.9329709912;474664.3819556057;251807.7711564536;252183.83828665523;247121.52131896457;430412.23801567365;465798.81223944406;437179.3288687813;472784.61766108364;532937.4030323016;468099.45800476766;437019.13673288765;440006.86123112036;467917.8483940991;464611.2859323508;416909.7250862009;470392.33820019645;466961.99702802964;465669.0585932454;204874.27233412856;231213.40812182956;469830.78476507135;201806.313143658;202542.53093034946;273.89043570079053;3398241.721160565;1579261.0634594166;233031.97443785818;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1209263410944.8545;473242115994.9756;1043777784255.1299;27813.244691518736;4020.367074321201;-0.0;35741.3533408767;4939302.575423635;854900.2128861939;0.0;5755610.55822522;5.165183395250998;0.1179748806676334
5713;2019-07-24 07:26:45.100;545;543;194;194;181;43;240;32;-14;41;795;212;-15;5;264;233;254;516;181;249;240;11;598;357;355;141;362;312;600;821.0;0.0;1003.0;193.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16609.203125;11647.5400390625;0.0;1407.130859375;550.0;299009;487.0;0.0;Calculated values ==>;1563946005.1;327.66;327.46000000000004;292.56;292.56;291.26000000000005;277.46000000000004;274.0616903277293;297.16;276.36;271.76000000000005;277.26000000000005;352.66;294.36;271.66;273.66;299.56;296.46000000000004;298.56;324.76000000000005;298.06;297.16;321.86;328.16;274.26000000000005;242.77792619122317;269.02936301313275;274.0616903277293;291.26000000000005;5980000.0;3570000.0000000005;3550000.0;1410000.0;3620000.0000000005;3120000.0;6000000.0;0.13683333333333333;0.0;0.16716666666666666;0.03216666666666666;0.0023333333333333335;0.13916666666666666;0.0;11647.5400390625;0.0;1407.130859375;16609.203125;475707.52417630015;475161.97295474197;252001.11685123915;252001.11685123915;247279.90810485886;430346.717906069;465669.0585932454;437478.7579247441;472653.6706096803;532667.4404962261;468256.9683316274;437319.724394416;440440.11189307703;467777.34666785965;464464.4457187545;418298.83475474425;471070.3510565681;466833.15677505854;465669.0585932454;204456.2876039246;230795.22267914342;469695.1433260035;201951.39131798316;202790.54839279226;273.95149964161055;3398518.679192461;1579455.3500752258;233055.46362232085;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1209476375444.8884;473326401944.989;1043965552955.1598;39372.3247844302;8612.424022924653;-0.0;36583.92600289639;4939862.361856066;855005.4685998112;0.0;5756213.168434737;6.478039582014525;0.2314088670481093
5714;2019-07-24 07:27:45.110;546;544;194;194;181;43;240;32;-15;40;790;212;-16;4;264;233;254;515;180;249;240;12;601;355;355;141;360;311;603;747.0;-1.0;810.0;113.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16569.994140625;11657.0751953125;0.0;1401.10534667969;549.0;299010;486.0;0.0;Calculated values ==>;1563946065.11;327.76000000000005;327.56;292.56;292.56;291.26000000000005;277.46000000000004;273.8482719121499;297.16;276.36;271.66;277.16;352.16;294.36;271.56;273.56;299.56;296.46000000000004;298.56;324.66;298.06;297.16;321.76000000000005;328.06;274.36;242.77792619122317;268.91163127593666;273.8482719121499;291.16;6010000.0;3550000.0;3550000.0;1410000.0;3600000.0;3110000.0;6030000.0;0.1245;0.0;0.13499999999999998;0.01883333333333333;0.0021666666666666666;0.12666666666666668;0.0;11657.0751953125;0.0;1401.10534667969;16569.994140625;475486.0877569832;474939.0332380243;251855.75450444996;251855.75450444996;247160.88017198406;430477.46260093397;465669.0585932454;437548.62350390764;472555.3283204977;532218.8855811242;468396.65654951415;437389.9950341223;440502.8199851677;468058.0973201897;464757.83745873196;417261.75290781714;470523.6526627287;466833.15677505854;465669.0585932454;204038.30555042345;230377.04089860234;469794.0480163998;201522.9070377356;202383.8636391399;273.7753710155416;3398795.2185851824;1579649.5875696691;233078.86949102898;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1209689410944.8545;473411016044.9756;1044152484105.1301;31863.47172293322;5052.439821764841;-0.0;33349.458027520035;4940456.0924321385;855119.3614441431;0.0;5756796.043764598;5.380946399558528;0.15431399980945282
5715;2019-07-24 07:28:45.121;547;545;195;195;182;42;240;31;-17;40;785;212;-18;5;263;234;254;516;181;249;239;12;600;356;356;141;361;310;602;780.0;-1.0;752.0;180.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16567.615234375;11709.3330078125;0.0;1391.86804199219;548.0;299011;485.0;0.0;Calculated values ==>;1563946125.121;327.86;327.66;292.66;292.66;291.36;277.36;273.955091788801;297.16;276.26000000000005;271.46000000000004;277.16;351.66;294.36;271.36;273.66;299.46000000000004;296.56;298.56;324.76000000000005;298.06;297.06;321.66;327.96000000000004;274.36;242.77792619122317;268.7936212382143;273.955091788801;291.26000000000005;6000000.0;3560000.0;3560000.0;1410000.0;3610000.0;3100000.0;6020000.0;0.13;0.0;0.12533333333333332;0.030000000000000002;0.0021666666666666666;0.13216666666666668;0.0;11709.3330078125;0.0;1391.86804199219;16567.615234375;475758.5041069256;475212.9329709912;252281.65174799904;252281.65174799904;247550.0112859877;430412.23801567365;465524.29463401274;437460.313363465;472555.3283204977;531770.671694277;468536.0925403744;437301.7563972805;440869.68830963876;467788.9545893743;464742.0383762814;417610.5611175436;470809.1325943102;466690.6173508106;465394.1846544878;203620.32615720207;229958.8627652946;469794.0480163998;201681.93728467327;202511.44080046547;273.8419309112343;3399071.415957597;1579844.3433372153;233102.14853637127;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1209902750050.4104;473495631555.1961;1044338818260.6157;29550.88980187523;8043.363321951796;-0.0;34744.33597937329;4940967.972607009;855228.5131447689;0.0;5757363.596081653;5.521523471642222;0.17765062353068872
5716;2019-07-24 07:29:45.121;548;546;194;194;183;43;240;32;-18;40;780;212;-20;3;263;234;254;516;181;249;239;12;602;357;356;142;362;308;603;690.0;-2.0;531.0;121.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16593.4140625;11739.26171875;0.0;1379.24560546875;547.0;299012;484.0;0.0;Calculated values ==>;1563946185.121;327.96000000000004;327.76000000000005;292.56;292.56;291.46000000000004;277.46000000000004;274.0616903277293;297.16;276.36;271.36;277.16;351.16;294.36;271.16;273.46000000000004;299.46000000000004;296.56;298.56;324.76000000000005;298.06;297.06;321.56;327.86;274.36;242.98782864720522;268.5567601203482;274.0616903277293;291.26000000000005;6020000.0;3570000.0000000005;3560000.0;1420000.0;3620000.0000000005;3080000.0;6030000.0;0.115;0.0;0.0885;0.020166666666666666;0.002;0.117;0.0;11739.26171875;0.0;1379.24560546875;16593.4140625;475660.9818211611;475238.62160706014;251855.75450444996;251855.75450444996;247860.81580677;430346.717906069;465524.29463401274;437758.51091407164;472424.0149512065;531398.0311273183;468814.21295988106;437443.34373287327;440994.04979356076;467648.2160412544;464595.45822754485;416909.7250862009;470678.25294742844;466690.6173508106;465394.1846544878;203202.34940748036;229540.68826423294;469658.33171380573;201985.1180401612;202837.60755237125;273.9646380105271;3399347.7578684045;1580039.74829327;233125.2411501001;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1210116350050.4104;473580531555.1961;1044524218260.6157;20865.94526934107;5398.076475751831;-0.0;30719.119520947635;4941388.112899269;855340.5251430831;0.0;5757909.124877488;4.343721420259532;0.10941163230151389
5717;2019-07-24 07:30:45.132;550;548;194;194;182;43;240;32;-19;40;775;212;-21;2;263;234;254;517;181;249;239;13;601;356;356;142;361;308;603;679.0;-1.0;668.0;158.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16469.65234375;11732.4189453125;0.0;1380.3381347656198;547.0;299013;482.0;0.0;Calculated values ==>;1563946245.132;328.16;327.96000000000004;292.56;292.56;291.36;277.46000000000004;273.955091788801;297.16;276.36;271.26000000000005;277.16;350.66;294.36;271.06;273.36;299.46000000000004;296.56;298.56;324.86;298.06;297.06;321.36;327.86;274.46000000000004;242.98782864720522;268.5567601203482;273.955091788801;291.26000000000005;6010000.0;3560000.0;3560000.0;1420000.0;3610000.0;3080000.0;6030000.0;0.11316666666666667;0.0;0.11133333333333333;0.026333333333333334;0.0021666666666666666;0.11533333333333333;0.0;11732.4189453125;0.0;1380.3381347656198;16469.65234375;476081.7295779288;475537.6114990033;251855.75450444996;251855.75450444996;247509.92590503715;430412.23801567365;465524.29463401274;437601.09044165985;472424.0149512065;530875.2723025628;468814.21295988106;437285.26766895736;440842.8340465798;467788.9545893743;464742.0383762814;417261.75290781714;470832.67725969607;466690.6173508106;465394.1846544878;202366.40377179522;229540.68826423294;469757.3781218893;201692.30624118785;202634.68315942833;273.8459761321544;3399623.3339344314;1580235.381491382;233148.24189726802;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1210329989210.1184;473665747175.07965;1044709052140.3632;26264.51130765255;7059.046892858472;-0.0;30304.92917243019;4941780.938708405;855444.3535360625;0.0;5758417.75184709;4.852411051647587;0.1578184745971611
5718;2019-07-24 07:31:45.103;552;550;194;194;182;44;239;32;-20;40;771;212;-22;2;263;234;254;518;180;248;239;13;601;358;356;142;363;306;602;638.0;-1.0;1081.0;185.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16459.91796875;11743.896484375;0.0;1376.69396972656;546.0;299014;481.0;0.0;Calculated values ==>;1563946305.103;328.36;328.16;292.56;292.56;291.36;277.56;274.1680685717883;297.06;276.36;271.16;277.16;350.26;294.36;270.96000000000004;273.36;299.46000000000004;296.56;298.56;324.96000000000004;297.96000000000004;297.06;321.26000000000005;327.76000000000005;274.46000000000004;242.98782864720522;268.3187672390254;274.1680685717883;291.16;6010000.0;3579999.9999999995;3560000.0;1420000.0;3629999.9999999995;3060000.0;6020000.0;0.10633333333333334;0.0;0.18016666666666667;0.030833333333333334;0.0021666666666666666;0.1085;0.0;11743.896484375;0.0;1376.69396972656;16459.91796875;476378.67911580927;475958.94404618966;251903.97157310887;251903.97157310887;247550.0112859877;430280.9020939914;465394.1846544878;437898.67151236854;472424.0149512065;530608.3473777291;469091.33972194145;437585.1090581189;441268.9435772527;467507.2221363894;464448.5893172968;417261.75290781714;471117.30444423086;466561.43444993236;465394.1846544878;201948.4348523538;229122.51738040973;469757.3781218893;202237.32216185768;203229.12929295792;274.06736112684064;3399897.614387177;1580430.9228957715;233171.20606007602;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1210543485969.9622;473750905995.01733;1044893163110.2285;42458.31977465037;8248.535058767642;-0.0;28444.908506726;4942353.352166713;855571.8550633611;0.0;5758907.097196101;6.03263729761497;0.2556121503663282
