;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5719;2019-07-24 07:32:45.123;554;552;195;195;182;44;239;33;-21;40;767;212;-23;0;264;234;254;519;181;248;239;13;601;357;356;142;362;306;603;634.0;-2.0;893.0;173.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16420.666015625;11755.81640625;0.0;1368.93518066406;545.0;299015;480.0;0.0;Calculated values ==>;1563946365.123;328.56;328.36;292.66;292.66;291.36;277.56;274.0616903277293;297.06;276.46000000000004;271.06;277.16;349.86;294.36;270.86;273.16;299.56;296.56;298.56;325.06;297.96000000000004;297.06;321.16;327.66;274.46000000000004;242.98782864720522;268.3187672390254;274.0616903277293;291.26000000000005;6010000.0;3570000.0000000005;3560000.0;1420000.0;3620000.0000000005;3060000.0;6030000.0;0.10566666666666666;0.0;0.14883333333333332;0.028833333333333332;0.002;0.10766666666666666;0.0;11755.81640625;0.0;1368.93518066406;16420.666015625;476675.05563080934;476133.82049566985;252232.62415534016;252232.62415534016;247509.92590503715;430346.717906069;465394.1846544878;437742.05038880615;472424.0149512065;530190.3213035207;469091.33972194145;437427.84448784514;440968.15519671026;467777.34666785965;464595.45822754485;417261.75290781714;471141.00189994875;466561.43444993236;465394.1846544878;201530.46850934727;228704.35009887922;469757.3781218893;201963.11340959143;202896.9123708128;273.9560663490968;3400171.710588582;1580626.8191134448;233194.0939297363;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1210757157169.8943;473836134394.99023;1045076824310.1702;35091.76512040645;7721.401299204588;-0.0;28262.206315875676;4942999.818290869;855704.9822272363;0.0;5759379.814005903;5.415368989257816;0.21443034900307908
5720;2019-07-24 07:33:45.113;555;554;195;195;182;45;239;33;-22;40;762;212;-23;0;263;234;254;519;181;248;239;14;598;357;357;143;362;306;600;614.0;-1.0;1015.0;138.0;20.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16375.3388671875;11689.1337890625;0.0;1369.3916015625;544.0;299016;479.0;0.0;Calculated values ==>;1563946425.113;328.66;328.56;292.66;292.66;291.36;277.66;274.0616903277293;297.06;276.46000000000004;270.96000000000004;277.16;349.36;294.36;270.86;273.16;299.46000000000004;296.56;298.56;325.06;297.96000000000004;297.06;321.06;327.56;274.56;243.1966462407574;268.3187672390254;274.0616903277293;291.26000000000005;5980000.0;3570000.0000000005;3570000.0000000005;1430000.0;3620000.0000000005;3060000.0;6000000.0;0.10233333333333333;0.0;0.16916666666666666;0.023;0.0033333333333333335;0.10566666666666666;0.0;11689.1337890625;0.0;1369.3916015625;16375.3388671875;477187.31261518033;476796.8386114724;252380.44263695757;252380.44263695757;247630.673961237;430346.717906069;465248.88870971405;437585.1090581189;472292.48545527144;529667.5808205553;469091.33972194145;437427.84448784514;440968.15519671026;467648.2160412544;464595.45822754485;418298.83475474425;471530.85647307866;466418.3847020313;465248.88870971405;201112.50472608567;228286.1864045524;469720.77526323247;202033.6362858318;203621.86361552033;273.9835334650369;3400444.9650793085;1580822.161136006;233216.90951636017;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1210971021519.9282;473921620145.00385;1045260393710.1993;39847.457477311895;6156.804196480215;-0.0;27645.255651619802;4943624.207730362;855820.6146644333;0.0;5759845.63187312;5.639956666032637;0.2217744690566899
5721;2019-07-24 07:34:45.134;556;555;196;196;183;44;239;33;-21;40;758;212;-23;-1;263;234;254;517;181;248;238;14;602;356;357;143;361;305;604;586.0;0.0;856.0;111.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16478.962890625;11818.90625;0.0;1368.73449707031;544.0;299017;478.0;0.0;Calculated values ==>;1563946485.134;328.76000000000005;328.66;292.76000000000005;292.76000000000005;291.46000000000004;277.56;273.955091788801;297.06;276.46000000000004;271.06;277.16;348.96000000000004;294.36;270.86;273.06;299.46000000000004;296.56;298.56;324.86;297.96000000000004;296.96000000000004;320.96000000000004;327.56;274.56;243.1966462407574;268.19934244402924;273.955091788801;291.26000000000005;6020000.0;3560000.0;3570000.0000000005;1430000.0;3610000.0;3050000.0;6040000.0;0.09766666666666667;0.0;0.14266666666666666;0.018500000000000003;0.0021666666666666666;0.09983333333333333;0.0;11818.90625;0.0;1368.73449707031;16478.962890625;476849.3591329497;476457.44325498835;252562.4344330336;252562.4344330336;247820.3140032839;430412.23801567365;465248.88870971405;437968.82056851813;472292.48545527144;529325.6898092299;469229.53360190673;437656.05685647397;441030.91413852724;467788.9545893743;464742.0383762814;416909.7250862009;470701.8690362974;466418.3847020313;465118.4183262364;200694.54348549087;228286.1864045524;469720.77526323247;201788.4469437722;202890.38657208672;273.8834705207137;3400718.8467530073;1581018.1300352612;233239.73522010577;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1211185296490.4526;474007450175.21387;1045443757865.6481;33695.06663713042;4956.748073910016;-0.0;26179.098503455945;4944237.276598511;855913.260014774;0.0;5760294.325146543;4.91603573815118;0.1770714476615827
5722;2019-07-24 07:35:45.154;556;556;196;196;183;43;239;32;-22;40;755;212;-24;-2;263;234;254;520;183;248;238;15;603;356;357;143;361;305;604;510.0;-1.0;988.0;99.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16540.21875;11778.2587890625;0.0;1367.19360351562;542.0;299018;476.0;0.0;Calculated values ==>;1563946545.154;328.76000000000005;328.76000000000005;292.76000000000005;292.76000000000005;291.46000000000004;277.46000000000004;273.955091788801;297.06;276.36;270.96000000000004;277.16;348.66;294.36;270.76000000000005;272.96000000000004;299.46000000000004;296.56;298.56;325.16;297.96000000000004;296.96000000000004;320.76000000000005;327.36;274.66;243.1966462407574;268.19934244402924;273.955091788801;291.46000000000004;6030000.0;3560000.0;3570000.0000000005;1430000.0;3610000.0;3050000.0;6040000.0;0.08499999999999999;0.0;0.16466666666666668;0.0165;0.002;0.087;0.0;11778.2587890625;0.0;1367.19360351562;16540.21875;476727.70859406644;476605.9128983101;252562.4344330336;252562.4344330336;247820.3140032839;430412.23801567365;465248.88870971405;437812.597326149;472292.48545527144;529012.0071169034;469229.53360190673;437499.1961693786;440880.4687282554;467788.9545893743;464742.0383762814;416554.39447868563;471164.8464954524;466418.3847020313;465118.4183262364;199858.6285646581;227449.86971758792;469819.94228607416;201818.98281087715;202985.49894012214;273.89537451608044;3400994.098319874;1581214.8386248716;233262.542220737;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1211399567890.3845;474093278775.1866;1045626818865.5898;38860.2818568481;4422.015831340751;-0.0;22805.56398659194;4944842.10604507;855991.4424327483;0.0;5760702.6667356705;5.027431517845198;0.20755539413837784
5723;2019-07-24 07:36:45.125;556;557;196;196;184;43;239;32;-22;40;752;212;-24;-2;263;234;254;522;183;247;238;16;600;358;357;143;363;305;602;496.0;0.0;1179.0;159.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16432.6796875;11783.234375;0.0;1371.81042480469;541.0;299019;475.0;0.0;Calculated values ==>;1563946605.125;328.76000000000005;328.86;292.76000000000005;292.76000000000005;291.56;277.46000000000004;274.1680685717883;297.06;276.36;270.96000000000004;277.16;348.36;294.36;270.76000000000005;272.96000000000004;299.46000000000004;296.56;298.56;325.36;297.86;296.96000000000004;320.66;327.26000000000005;274.76000000000005;243.1966462407574;268.19934244402924;274.1680685717883;291.46000000000004;6000000.0;3579999.9999999995;3570000.0000000005;1430000.0;3629999.9999999995;3050000.0;6020000.0;0.08266666666666667;0.0;0.19649999999999998;0.026500000000000003;0.0021666666666666666;0.08483333333333333;0.0;11783.234375;0.0;1371.81042480469;16432.6796875;477092.22640704515;476997.26307947363;252661.91071188753;252661.91071188753;248254.8589497867;430280.9020939914;465248.88870971405;437812.597326149;472292.48545527144;528698.2385210564;469229.53360190673;437499.1961693786;440880.4687282554;467507.2221363894;464448.5893172968;417610.5611175436;471731.5815738592;466288.85533692164;465118.4183262364;199440.67485045042;227031.71669481136;469919.0881636273;202290.65945307259;203577.15506479086;274.0881061475023;3401268.7396658114;1581411.0895006366;233285.35622219008;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1211613664360.228;474179037305.12384;1045809730415.456;46280.060792059514;7092.153360829701;-0.0;22187.417166679297;4945551.265973579;856087.347466098;0.0;5761077.427023278;5.743776054695788;0.27899788181442126
5724;2019-07-24 07:37:45.126;556;557;196;196;184;44;238;33;-22;40;750;212;-24;-3;263;234;254;521;183;247;238;17;603;356;357;143;361;305;605;495.0;-1.0;1078.0;76.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16504.158203125;11784.8310546875;0.0;1372.93981933594;540.0;299020;474.0;0.0;Calculated values ==>;1563946665.126;328.76000000000005;328.86;292.76000000000005;292.76000000000005;291.56;277.56;273.955091788801;296.96000000000004;276.46000000000004;270.96000000000004;277.16;348.16;294.36;270.76000000000005;272.86;299.46000000000004;296.56;298.56;325.26000000000005;297.86;296.96000000000004;320.56;327.16;274.86;243.1966462407574;268.19934244402924;273.955091788801;291.46000000000004;6030000.0;3560000.0;3570000.0000000005;1430000.0;3610000.0;3050000.0;6050000.0;0.0825;0.0;0.17966666666666667;0.012666666666666666;0.0015;0.084;0.0;11784.8310546875;0.0;1372.93981933594;16504.158203125;476727.70859406644;476632.5107712197;252513.06879297216;252513.06879297216;248131.57239764958;430412.23801567365;465118.4183262364;437812.597326149;472292.48545527144;528489.0112660631;469229.53360190673;437499.1961693786;440729.75779049523;467788.9545893743;464742.0383762814;416554.39447868563;471188.83820309286;466288.85533692164;465118.4183262364;199022.72361097817;226613.5671989835;470018.21299050737;201867.44091790292;202771.8271299577;273.91426046095285;3401543.217889129;1581607.4933189892;233308.22952207894;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1211827867929.9692;474264838735.0202;1045992733465.235;42391.47976801488;3396.5764462529896;-0.0;22037.113660487412;4946290.207792846;856174.7550044862;0.0;5761445.970922021;5.154761435210752;0.21434365277614909
5725;2019-07-24 07:38:48.186;556;557;196;196;184;43;238;32;-22;40;748;212;-24;-3;263;234;254;523;183;247;238;17;599;357;358;143;362;306;601;470.0;-1.0;1326.0;154.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16419.916015625;11776.64453125;0.0;1367.26025390625;539.0;299021;474.0;0.0;Calculated values ==>;1563946728.186;328.76000000000005;328.86;292.76000000000005;292.76000000000005;291.56;277.46000000000004;274.0616903277293;296.96000000000004;276.36;270.96000000000004;277.16;347.96000000000004;294.36;270.76000000000005;272.86;299.46000000000004;296.56;298.56;325.46000000000004;297.86;296.96000000000004;320.56;327.06;274.86;243.1966462407574;268.3187672390254;274.0616903277293;291.46000000000004;5990000.0;3570000.0000000005;3579999.9999999995;1430000.0;3620000.0000000005;3060000.0;6010000.0;0.07833333333333334;0.0;0.221;0.025666666666666667;0.0021666666666666666;0.0805;0.0;11776.64453125;0.0;1367.26025390625;16419.916015625;477213.44397135865;477118.5586695286;252712.02683866554;252712.02683866554;248296.29861314376;430346.717906069;464972.5849072995;437585.1090581189;472292.48545527144;528202.6435094479;469091.33972194145;437270.2536001789;440514.97524299513;467648.2160412544;464595.45822754485;417956.22952357796;472013.6960303993;466145.29014520516;464972.5849072995;199022.72361097817;226195.42121513622;470018.21299050737;202054.87371218417;203418.31675699633;273.99180253105794;3401831.577906657;1581813.852576589;233332.22910778938;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1212053307430.617;474355014535.2793;1046185381765.7886;52052.18201145157;6877.72570814363;-0.0;21055.118586099405;4947117.376866307;856264.7407677803;0.0;5761823.387057199;6.085332145438528;0.30826774894570497
5726;2019-07-24 07:39:45.076;556;557;196;196;184;44;238;32;-21;40;747;212;-23;-2;263;234;253;522;183;247;238;17;604;356;358;143;361;307;606;483.0;-1.0;1252.0;86.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16512.359375;11853.197265625;0.0;1376.20056152344;538.0;299022;474.0;0.0;Calculated values ==>;1563946785.076;328.76000000000005;328.86;292.76000000000005;292.76000000000005;291.56;277.56;273.955091788801;296.96000000000004;276.36;271.06;277.16;347.86;294.36;270.86;272.96000000000004;299.46000000000004;296.56;298.46000000000004;325.36;297.86;296.96000000000004;320.56;326.96000000000004;274.86;243.1966462407574;268.43790593516167;273.955091788801;291.46000000000004;6040000.0;3560000.0;3579999.9999999995;1430000.0;3610000.0;3070000.0;6060000.0;0.0805;0.0;0.20866666666666667;0.014333333333333333;0.0013333333333333333;0.08183333333333334;0.0;11853.197265625;0.0;1376.20056152344;16512.359375;476605.9128983101;476510.6367725643;252463.94790865373;252463.94790865373;248090.81603448986;430412.23801567365;464972.5849072995;437514.20447033056;472292.48545527144;528020.7248614025;468952.8999214148;437198.53567211574;440451.2342739305;467788.9545893743;464742.0383762814;415844.8502632541;471212.9769939877;466145.29014520516;464972.5849072995;199022.72361097817;225777.27872811773;470018.21299050737;201864.85220463134;202689.27738921827;273.9132516909084;3402091.7886209036;1582000.5611455708;233353.90625854264;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1212256973630.139;474436367235.0884;1046359749615.3794;49172.16483944257;3843.5315045975567;-0.0;21463.517331896313;4947917.189793923;856349.4535901973;0.0;5762159.343333824;5.629826440255312;0.2540776834167189
5727;2019-07-24 07:40:48.097;554;557;196;196;184;44;238;32;-20;40;745;212;-22;-2;263;234;253;525;183;247;237;18;602;358;358;143;363;307;603;462.0;-1.0;1463.0;170.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16387.486328125;11795.5517578125;0.0;1379.41003417969;537.0;299023;473.0;0.0;Calculated values ==>;1563946848.097;328.56;328.86;292.76000000000005;292.76000000000005;291.56;277.56;274.1680685717883;296.96000000000004;276.36;271.16;277.16;347.66;294.36;270.96000000000004;272.96000000000004;299.46000000000004;296.56;298.46000000000004;325.66;297.86;296.86;320.46000000000004;326.86;274.96000000000004;243.1966462407574;268.43790593516167;274.1680685717883;291.46000000000004;6020000.0;3579999.9999999995;3579999.9999999995;1430000.0;3629999.9999999995;3070000.0;6030000.0;0.077;0.0;0.24383333333333335;0.028333333333333332;0.0011666666666666668;0.07816666666666666;0.0;11795.5517578125;0.0;1379.41003417969;16387.486328125;476553.1267984445;476875.82350884244;252612.0474996158;252612.0474996158;248213.59236852813;430280.9020939914;464972.5849072995;437671.5478804793;472292.48545527144;527811.1443744984;468952.8999214148;437356.53477473935;440451.2342739305;467507.2221363894;464448.5893172968;416566.2093262193;472061.85329797654;466145.29014520516;464841.74997644586;198604.77482894104;225359.1397227605;470117.3168609056;202319.9175767356;203070.54638155474;274.0994827644791;3402379.758228271;1582207.556674743;233378.0258884176;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1212482588809.811;474526487264.95746;1046553224085.0984;57386.57252239618;7587.59297971815;-0.0;20461.78241433399;4948849.889540802;856449.5092700694;0.0;5762526.3119881945;6.484720735082263;0.3444873890110302
5728;2019-07-24 07:41:45.138;554;556;195;195;184;44;238;33;-19;40;745;212;-21;-2;263;234;253;523;181;247;237;18;603;358;358;143;363;309;605;504.0;-1.0;1601.0;111.0;9.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16397.02734375;11761.3544921875;0.0;1387.26965332031;535.0;299024;472.0;0.0;Calculated values ==>;1563946905.138;328.56;328.76000000000005;292.66;292.66;291.56;277.56;274.1680685717883;296.96000000000004;276.46000000000004;271.26000000000005;277.16;347.66;294.36;271.06;272.96000000000004;299.46000000000004;296.56;298.46000000000004;325.46000000000004;297.86;296.86;320.36;326.66;274.96000000000004;243.1966462407574;268.67533136820026;274.1680685717883;291.26000000000005;6030000.0;3579999.9999999995;3579999.9999999995;1430000.0;3629999.9999999995;3090000.0;6050000.0;0.084;0.0;0.26683333333333337;0.018500000000000003;0.0015;0.0855;0.0;11761.3544921875;0.0;1387.26965332031;16397.02734375;476431.05169097055;476483.9716267444;252135.2915668366;252135.2915668366;248131.57239764958;430280.9020939914;464972.5849072995;437372.52749135875;472292.48545527144;527656.3474436094;468675.2775865914;437055.2244796515;440018.3298031032;467507.2221363894;464448.5893172968;416207.27488669916;471496.7728093405;466145.29014520516;464841.74997644586;198186.82848740023;224522.8720964353;470117.3168609056;202387.46815962865;203260.23699133404;274.1257406251071;3402639.488985013;1582394.1829931343;233399.94452402985;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1212686795590.2686;474608055895.1402;1046728910365.492;62701.84666501665;4953.002200973624;-0.0;22365.219360227064;4949801.273364998;856548.8603938617;0.0;5762865.602962319;6.84634888259183;0.3314652815780059
5729;2019-07-24 07:42:45.138;552;555;196;196;184;45;238;33;-15;40;746;212;-17;-1;263;234;253;523;180;246;237;18;602;358;358;143;363;313;604;390.0;0.0;1615.0;111.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16244.4638671875;11700.984375;0.0;1400.11572265625;534.0;299025;472.0;0.0;Calculated values ==>;1563946965.138;328.36;328.66;292.76000000000005;292.76000000000005;291.56;277.66;274.1680685717883;296.96000000000004;276.46000000000004;271.66;277.16;347.76;294.36;271.46000000000004;273.06;299.46000000000004;296.56;298.46000000000004;325.46000000000004;297.76000000000005;296.86;320.36;326.56;274.96000000000004;243.1966462407574;269.14681796795327;274.1680685717883;291.16;6020000.0;3579999.9999999995;3579999.9999999995;1430000.0;3629999.9999999995;3130000.0;6040000.0;0.065;0.0;0.26916666666666667;0.018500000000000003;0.002;0.067;0.0;11700.984375;0.0;1400.11572265625;16244.4638671875;476256.32372263947;476457.44325498835;252562.4344330336;252562.4344330336;248172.4973502819;430280.9020939914;464972.5849072995;437089.72060350876;472292.48545527144;527451.4266215016;468117.02659353864;436769.11898854957;439296.7158964009;467507.2221363894;464448.5893172968;416566.2093262193;471626.2648319013;466015.41043311567;464841.74997644586;198186.82848740023;224104.74344509715;470117.3168609056;202382.31906962048;203880.23296106566;274.1237395070672;3402911.501411771;1582589.702483694;233423.17273549634;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1212901595590.2686;474693855895.1402;1046915510365.492;63175.40891287159;4953.097459138776;-0.0;17484.421640030476;4950850.2504948145;856631.4112243626;0.0;5763197.683303988;6.534789244710583;0.3425292081968977
5730;2019-07-24 07:43:45.089;548;553;196;196;184;45;237;34;-12;40;749;212;-14;0;263;234;253;521;182;246;237;18;600;360;344;142;365;316;601;339.0;-1.0;1852.0;198.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16191.552734375;11601.1162109375;0.0;1421.5451660156198;531.0;299026;471.0;0.0;Calculated values ==>;1563947025.089;327.96000000000004;328.46000000000004;292.76000000000005;292.76000000000005;291.56;277.66;274.38016830617;296.86;276.56;271.96000000000004;277.16;348.06000000000006;294.36;271.76000000000005;273.16;299.46000000000004;296.56;298.46000000000004;325.26000000000005;297.76000000000005;296.86;320.26000000000005;326.26000000000005;274.96000000000004;242.98782864720522;269.49753711883926;274.38016830617;291.36;6000000.0;3600000.0;3440000.0;1420000.0;3650000.0;3160000.0;6010000.0;0.0565;0.0;0.30866666666666664;0.033;0.0021666666666666666;0.058666666666666666;0.0;11601.1162109375;0.0;1421.5451660156198;16191.552734375;475907.2698451248;476526.9386360617;252712.02683866554;252712.02683866554;248296.29861314376;430148.3826014536;466861.7034060588;436878.1151619385;472424.0149512065;527534.660493168;467695.66716173384;436555.01315091987;438787.8637356032;467224.463052191;464153.9787801302;417273.9680039526;471707.7267224823;468004.6160503625;466861.7034060588;197768.88456892778;222850.3779558165;470252.297931023;202839.46846217717;204681.35272039977;274.3104184260642;3403181.580804893;1582783.7280714232;233446.66737325562;1129868.1512813582;0;135;135;220;203;207;162;1;156;159;1213112023600.1816;474779286070.10486;1047104056260.414;72239.92894799299;8824.623372471913;-0.0;15381.247240225326;4951977.790066584;856746.131799534;0.0;5763471.340208741;7.405997650478369;0.4475516812273492
5731;2019-07-24 07:44:45.079;547;551;197;197;186;47;237;35;-24;40;752;210;-26;-8;263;233;253;520;182;245;237;19;624;364;341;142;369;300;623;381.0;-1.0;2144.0;199.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25187.5390625;20876.353515625;0.0;1343.24011230469;530.0;299027;471.0;0.0;Calculated values ==>;1563947085.079;327.86;328.26000000000005;292.86;292.86;291.76000000000005;277.86;274.8017692304317;296.86;276.66;270.76000000000005;277.16;348.36;294.16;270.56;272.36;299.46000000000004;296.46000000000004;298.46000000000004;325.16;297.66;296.86;320.26000000000005;326.16;275.06;242.98782864720522;267.5978703862781;274.8017692304317;291.36;6240000.0;3640000.0;3410000.0;1420000.0;3690000.0;3000000.0;6230000.0;0.0635;0.0;0.35733333333333334;0.033166666666666664;0.0;0.0635;0.0;20876.353515625;0.0;1343.24011230469;25187.5390625;472756.91597293015;473498.7163245056;252030.45218870236;252030.45218870236;248110.92953831886;429879.7862731237;467287.65537440754;438627.8345891578;472424.0149512065;529081.8588830346;469677.38814470253;438320.22817239247;441047.95758756367;466655.82274206006;463428.3443550566;407675.9072362739;468659.3135834585;468298.34962627065;467287.65537440754;197768.88456892778;222432.26289678228;470351.2200979448;203910.80314425964;203910.80314425964;274.7434185500258;3403526.349098961;1583054.328544924;233469.70341059906;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1213317489350.2144;474864471870.1184;1047288825460.4434;83872.21923631027;8836.940495630555;-0.0;16724.430116614392;4953278.507812565;856893.2869685084;0.0;5763738.8429288715;4.925094116527805;0.2957207523062604
5732;2019-07-24 07:45:45.120;576;570;195;194;182;50;237;36;-28;41;746;210;-30;-17;264;232;253;527;183;244;236;19;614;365;341;142;369;299;613;438.0;0.0;2031.0;155.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24666.8359375;20529.498046875;0.0;1339.83605957031;530.0;299028;470.0;0.0;Calculated values ==>;1563947145.12;330.76000000000005;330.16;292.66;292.56;291.36;278.16;274.9066339382667;296.86;276.76000000000005;270.36;277.26000000000005;347.76;294.16;270.16;271.46000000000004;299.56;296.36;298.46000000000004;325.86;297.56;296.76000000000005;320.16;326.16;275.06;242.98782864720522;267.47669482898436;274.9066339382667;291.46000000000004;6140000.0;3650000.0;3410000.0;1420000.0;3690000.0;2990000.0;6130000.0;0.073;0.0;0.33849999999999997;0.025833333333333333;0.0;0.073;0.0;20529.498046875;0.0;1339.83605957031;24666.8359375;478361.7270624807;477593.4813287627;251755.23247361073;251386.048991288;247117.76833425893;429811.8947417682;467287.65537440754;438236.7768127522;472522.5091947854;528532.9338081871;469814.5456318877;437928.15255369636;439913.33508480777;466786.6475916584;463145.86696068436;412005.3483332132;471076.24710768706;468172.32743762195;467160.90877037245;197350.94305643384;222432.26289678228;470351.2200979448;204193.98916668486;204193.98916668486;274.85728383203116;3403942.0861161635;1583399.6130906302;233492.077657285;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1213522229159.8372;474949730089.9613;1047468648255.112;79223.48361819379;6875.728465724214;-0.0;19196.585131069194;4954638.567406599;857024.3153511988;0.0;5764038.389272276;4.814769242743176;0.27072907763767984
5733;2019-07-24 07:46:45.100;599;593;202;202;185;48;237;38;-29;42;739;210;-32;-5;264;231;253;528;184;244;236;19;607;362;341;143;367;297;606;386.0;-1.0;1740.0;13.0;3.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24825.587890625;20271.28125;0.0;1330.94360351562;529.0;299029;469.0;0.0;Calculated values ==>;1563947205.1;333.06;332.46000000000004;293.36;293.36;291.66;277.96000000000004;274.5913991737795;296.86;276.96000000000004;270.26000000000005;277.36;347.06000000000006;294.16;269.96000000000004;272.66;299.56;296.26000000000005;298.46000000000004;325.96000000000004;297.56;296.76000000000005;320.06;326.06;275.06;243.1966462407574;267.23344911666527;274.5913991737795;291.56;6070000.0;3620000.0000000005;3410000.0;1430000.0;3670000.0000000005;2970000.0;6060000.0;0.06433333333333333;0.0;0.29;0.0021666666666666666;0.0005;0.06483333333333333;0.0;20271.28125;0.0;1330.94360351562;24825.587890625;482522.8262777136;481775.15039375395;254781.96693942722;254781.96693942722;248443.7127289093;430014.67791919125;467287.65537440754;438531.5804257387;472489.7604950056;527957.4488455029;470088.14282594866;438071.4457414646;442123.65591716673;467071.00097845966;463460.83753301925;414735.6625339778;472135.1784737915;468172.32743762195;467160.90877037245;196933.003932529;222014.15119762826;470216.3998685916;203527.57281635934;203922.8509201362;274.5860627088638;3404354.385502574;1583739.5062493808;233514.32673565205;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1213726760959.902;475035201589.98846;1047647388655.169;68151.16220672001;577.8257919465032;-0.0;17066.60075062365;4955866.280081514;857086.4075990483;0.0;5764340.481756981;3.971608912094417;0.19689042400770354
5734;2019-07-24 07:47:45.141;606;602;207;207;191;43;237;36;-31;42;732;210;-34;-12;263;232;253;528;185;244;236;19;605;358;342;143;363;296;604;315.0;-1.0;1193.0;21.0;7.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25727.138671875;20248.724609375;0.0;1316.05224609375;527.0;299030;467.0;0.0;Calculated values ==>;1563947265.141;333.76000000000005;333.36;293.86;293.86;292.26000000000005;277.46000000000004;274.1680685717883;296.86;276.76000000000005;270.06;277.36;346.36;294.16;269.76000000000005;271.96000000000004;299.46000000000004;296.36;298.46000000000004;325.96000000000004;297.56;296.76000000000005;319.86;325.86;275.06;243.1966462407574;267.1113755279542;274.1680685717883;291.66;6050000.0;3579999.9999999995;3420000.0000000005;1430000.0;3629999.9999999995;2960000.0;6040000.0;0.0525;0.0;0.19883333333333333;0.0035;0.0011666666666666668;0.05366666666666667;0.0;20248.724609375;0.0;1316.05224609375;25727.138671875;483748.6716543752;483291.82102994417;256917.20974508795;256917.20974508795;250694.07443787067;430280.9020939914;467145.9342378612;438449.4162088901;472489.7604950056;527305.4189890936;470224.5848832611;437989.56915575906;441303.6011256282;467507.2221363894;464185.92985963024;415478.84036190086;472391.9003838444;468032.2329925;467018.9516594431;196097.13278094304;221177.93781777218;470216.3998685916;202465.1995077634;203648.9388607487;274.15594162950276;3404775.9460945185;1584077.403704517;233536.4001076166;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1213931800975.3386;475121060220.1712;1047825410220.5479;46921.52842074069;937.1292012628987;-0.0;14134.190686863269;4956825.874447162;857099.0408508456;0.0;5764600.666024021;2.8747270942961642;0.13804485464105085
5735;2019-07-24 07:48:45.131;607;604;207;207;192;38;237;33;-34;42;726;211;-37;-10;262;232;253;532;185;244;236;19;602;354;342;143;359;292;602;273.0;-1.0;1630.0;81.0;13.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26324.603515625;20196.11328125;0.0;1300.45556640625;512.0;299031;429.0;790.0;Calculated values ==>;1563947325.131;333.86;333.56;293.86;293.86;292.36;276.96000000000004;273.7412296467126;296.86;276.46000000000004;269.76000000000005;277.36;345.76;294.26000000000005;269.46000000000004;272.16;299.36;296.36;298.46000000000004;326.36;297.56;296.76000000000005;316.06;324.36;275.06;243.1966462407574;266.62003547228215;273.7412296467126;291.66;6020000.0;3540000.0;3420000.0000000005;1430000.0;3590000.0;2920000.0;6020000.0;0.0455;0.0;0.27166666666666667;0.013500000000000002;0.0021666666666666666;0.04766666666666666;2.000286049945749;20196.11328125;0.0;1300.45556640625;26324.603515625;484226.8458890516;483801.5509115321;257039.1243182456;257039.1243182456;251156.06774075728;430542.39183029096;467145.9342378612;438884.6286365988;472489.7604950056;526991.9949567667;470886.1442701376;438430.3070074864;442434.2073197668;467941.15048222104;464773.75813807436;416566.2093262193;473255.5678022558;468032.2329925;467018.9516594431;180217.192455513;214906.75144652807;470216.3998685916;201354.13492699698;203885.27080841738;273.70497800330486;3405209.63831873;1584414.38784694;233558.20070535227;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1214136966775.3713;475206845920.1848;1048001780820.5759;64529.117457775166;3629.640576711527;-0.0;12542.705453898892;4957754.475037067;857137.0909229324;0.0;5764822.936440651;3.7541555613041186;0.21604507775566714
5736;2019-07-24 07:49:45.112;606;559;205;205;191;36;236;30;-40;41;719;210;-42;-16;261;233;253;520;184;244;236;19;606;353;342;139;358;286;605;259.0;-1.0;1644.0;55.0;12.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;26759.3515625;20469.62890625;0.0;1293.55261230469;464.0;299032;456.0;80.0;Calculated values ==>;1563947385.112;333.76000000000005;329.06;293.66;293.66;292.26000000000005;276.76000000000005;273.6339639331285;296.76000000000005;276.16;269.16;277.26000000000005;345.06000000000006;294.16;268.96000000000004;271.56;299.26000000000005;296.46000000000004;298.46000000000004;325.16;297.56;296.76000000000005;318.76000000000005;319.56;275.06;242.35481222062532;265.87368984753493;273.6339639331285;291.56;6060000.0;3529999.9999999995;3420000.0000000005;1390000.0;3579999.9999999995;2860000.0;6050000.0;0.043166666666666666;0.0;0.274;0.009166666666666667;0.002;0.04516666666666667;0.20299813818317317;20469.62890625;0.0;1293.55261230469;26759.3515625;483636.271431874;476929.1603307588;256038.62679152194;256038.62679152194;250648.57156501454;430607.02586249536;467018.9516594431;439309.5094169931;472915.35137376806;526733.133318717;471576.20470661396;439011.4658172925;442808.8494509282;467952.98239612073;465050.0807944103;415109.1457808467;471034.6112537999;468032.2329925;467018.9516594431;191500.00471740507;194843.3435325042;470754.2918620804;201123.15359907062;203554.83506884702;273.6102243658304;3405651.8645279948;1584753.161719159;233579.81059485624;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1214342101795.1887;475291419130.1095;1048175125910.4216;65263.06149411077;2471.618767410923;-0.0;11899.795932675255;4958835.734020231;857187.9186502093;0.0;5765026.559450979;3.6591376185647664;0.20651480164697356
5737;2019-07-24 07:50:45.132;605;547;201;201;188;35;236;28;-28;40;716;212;-30;-5;260;233;253;487;185;243;236;19;586;349;342;140;354;304;588;240.0;0.0;900.0;7.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17794.10546875;11467.1318359375;0.0;1372.85241699219;459.0;299033;464.0;0.0;Calculated values ==>;1563947445.132;333.66;327.86;293.26000000000005;293.26000000000005;291.96000000000004;276.66;273.20264511476705;296.76000000000005;275.96000000000004;270.36;277.16;344.76;294.36;270.16;272.66;299.16;296.46000000000004;298.46000000000004;321.86;297.46000000000004;296.76000000000005;319.56;319.06;275.06;242.56692532238324;268.0796299477929;273.20264511476705;291.66;5860000.0;3490000.0;3420000.0000000005;1400000.0;3540000.0;3040000.0;5880000.0;0.04;0.0;0.15;0.0011666666666666668;0.0003333333333333333;0.04033333333333333;0.0;11467.1318359375;0.0;1372.85241699219;17794.10546875;485723.9598222394;477226.29252658004;255400.8165333511;255400.8165333511;250323.1291140051;430862.6128555636;467018.9516594431;437099.2815960797;472686.4266018815;525005.1060359993;469367.4827915704;436783.4343868452;440642.64510116994;468384.71530865843;465631.17221794353;421898.72801001946;468177.82860570826;467905.89206737827;467018.9516594431;194843.3435325042;192753.74022246967;470620.16492588987;200115.92004892175;200572.82001986745;273.19768800148773;3406023.2670960734;1585019.3901051502;233602.0380434406;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1214547370195.1235;475375147030.0829;1048352184910.3654;35547.50423207369;315.5882856897961;-0.0;10746.660642796218;4959676.102097032;857211.1531178863;0.0;5765215.342829205;3.6300475329574327;0.17061613315352506
5738;2019-07-24 07:51:45.133;590;552;201;202;188;35;236;25;-23;38;723;212;-25;0;259;234;253;418;186;243;236;20;594;348;343;142;353;305;596;240.0;-1.0;1330.0;135.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18101.6171875;11619.453125;0.0;1371.88330078125;481.0;299034;468.0;16.0;Calculated values ==>;1563947505.133;332.16;328.36;293.26000000000005;293.36;291.96000000000004;276.66;273.0942459734351;296.76000000000005;275.66;270.86;276.96000000000004;345.46000000000004;294.36;270.66;273.16;299.06;296.56;298.46000000000004;314.96000000000004;297.46000000000004;296.76000000000005;319.96000000000004;321.26000000000005;275.16;242.98782864720522;268.19934244402924;273.0942459734351;291.76000000000005;5940000.0;3479999.9999999995;3429999.9999999995;1420000.0;3529999.9999999995;3050000.0;5960000.0;0.04;0.0;0.22166666666666668;0.022500000000000003;0.0003333333333333333;0.04033333333333333;0.0405693573925062;11619.453125;0.0;1371.88330078125;18101.6171875;482718.36099878524;476988.2536152673;254937.911101307;255341.69105794188;249955.37336916628;430925.7729439634;466876.7308475693;437656.05685647397;472226.9707426428;525660.5198555599;469229.53360190673;437342.01223029394;441181.0962547605;468396.73186948214;465904.4719766947;419322.21384481835;455630.44786742865;467765.31312877557;466876.7308475693;196515.0671798046;201948.4348523538;470450.12188174675;199723.25622668208;200179.57568845584;273.0388452529665;3406322.4031033646;1585211.7815193958;233624.9112222744;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1214752873619.8752;475459748439.9807;1048534887955.1447;52741.770806270535;6091.354477238957;-0.0;10756.785258084243;4960411.858317195;857264.545197366;0.0;5765394.541198086;5.356639860660745;0.3319576430129623
5739;2019-07-24 07:52:45.103;574;554;201;202;192;37;236;25;-22;37;728;212;-24;-2;259;234;252;420;186;243;235;20;605;350;343;143;355;305;607;260.0;-1.0;1436.0;227.0;13.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18585.41796875;11904.7314453125;0.0;1366.40588378906;538.0;299035;471.0;16.0;Calculated values ==>;1563947565.103;330.56;328.56;293.26000000000005;293.36;292.36;276.86;273.3108153835814;296.76000000000005;275.66;270.96000000000004;276.86;345.96000000000004;294.36;270.76000000000005;272.96000000000004;299.06;296.56;298.36;315.16;297.46000000000004;296.66;320.26000000000005;326.96000000000004;275.16;243.1966462407574;268.19934244402924;273.3108153835814;291.76000000000005;6050000.0;3500000.0;3429999.9999999995;1430000.0;3550000.0;3050000.0;6070000.0;0.043333333333333335;0.0;0.23933333333333331;0.03783333333333334;0.0021666666666666666;0.0455;0.040462148233792065;11904.7314453125;0.0;1366.40588378906;18585.41796875;479136.3508360433;475941.2799784736;254335.2497328728;254727.70851208482;250924.90111483293;430799.1582183253;466876.7308475693;437812.597326149;471996.43091952;526184.881888428;469229.53360190673;437499.1961693786;440880.4687282554;468117.1661838917;465615.5433184189;415120.5547483417;454197.84668892407;467765.31312877557;466749.4165698574;197768.88456892778;225777.27872811773;470315.4621069152;200194.3819621826;202772.51852269168;273.23287003193184;3406627.975533833;1585407.7183734728;233647.71888928508;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1214958570719.9734;475545205690.0215;1048717796455.2319;56869.95954377595;10219.580865475718;-0.0;12010.94886114604;4961324.832688338;857400.4016963895;0.0;5765584.177450278;5.960339894678244;0.3941160185281394
5740;2019-07-24 07:53:45.134;566;553;197;198;193;39;236;27;-22;36;730;211;-24;-5;260;234;252;459;185;243;235;20;608;354;343;144;359;305;610;314.0;-1.0;1611.0;216.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18389.22265625;11919.3935546875;0.0;1362.19091796875;557.0;299036;474.0;14.0;Calculated values ==>;1563947625.134;329.76000000000005;328.46000000000004;292.86;292.96000000000004;292.46000000000004;277.06;273.7412296467126;296.76000000000005;275.86;270.96000000000004;276.76000000000005;346.16;294.26000000000005;270.76000000000005;272.66;299.16;296.56;298.36;319.06;297.46000000000004;296.66;320.56;328.86;275.16;243.40439225979637;268.19934244402924;273.7412296467126;291.66;6080000.0;3540000.0;3429999.9999999995;1440000.0;3590000.0;3050000.0;6100000.0;0.052333333333333336;0.0;0.2685;0.036000000000000004;0.0005;0.052833333333333336;0.03537145763552733;11919.3935546875;0.0;1362.19091796875;18389.22265625;477602.60896793706;475422.3334688626;252646.11620058934;253024.8941758119;251155.55969669428;430542.39183029096;466876.7308475693;437812.597326149;471765.34391292307;526394.5527563548;469108.78518015845;437499.1961693786;440427.53025024605;467683.8190644365;465034.3387344197;413987.5067935272;460510.6398591663;467765.31312877557;466749.4165698574;199022.72361097817;233722.59852315116;470180.5696925624;201287.06473390225;201773.11253958067;273.67876802217575;3406936.2567361156;1585606.3553250208;233670.46894414356;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1215164477050.4443;475631350175.21857;1048900891005.6508;63507.10550101825;9680.166178511765;-0.0;13999.581396266287;4962328.493189482;857566.3186016021;0.0;5765801.043859369;6.564491853761433;0.41519386963967087
5741;2019-07-24 07:54:45.134;564;552;192;193;189;44;235;29;-22;36;728;211;-24;-6;261;231;252;483;185;243;235;20;608;360;343;143;365;306;610;396.0;-1.0;1549.0;191.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;17624.455078125;11937.580078125;0.0;1368.1376953125;560.0;299037;476.0;0.0;Calculated values ==>;1563947685.134;329.56;328.36;292.36;292.46000000000004;292.06;277.56;274.38016830617;296.66;276.06;270.96000000000004;276.76000000000005;345.96000000000004;294.26000000000005;270.76000000000005;272.56;299.26000000000005;296.26000000000005;298.36;321.46000000000004;297.46000000000004;296.66;320.76000000000005;329.16;275.16;243.1966462407574;268.3187672390254;274.38016830617;291.66;6080000.0;3600000.0;3429999.9999999995;1430000.0;3650000.0;3060000.0;6100000.0;0.066;0.0;0.25816666666666666;0.03183333333333333;0.0;0.066;0.0;11937.580078125;0.0;1368.1376953125;17624.455078125;477306.67855221947;475272.12191543344;250788.74167452636;251155.55969669428;249701.33491164583;430148.3826014536;466749.4165698574;437585.1090581189;471897.7078724963;526106.4876914303;468970.37824730924;437270.2536001789;440059.3432352877;466964.4590515621;463758.2318617846;413987.5067935272;464491.61646809307;467765.31312877557;466749.4165698574;199858.6285646581;234977.24436692704;470315.4621069152;202877.97649119815;202877.97649119815;274.32534789049106;3407236.3707172354;1585805.1634386277;233693.22168258758;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1215370277050.4443;475717450175.21857;1049084191005.6508;60593.55805769337;8513.426625433658;-0.0;17415.51504519151;4963362.665385805;857717.9318749683;0.0;5766062.836329714;6.5026555651920805;0.37903076755942994
5742;2019-07-24 07:55:45.115;561;552;188;189;182;49;235;31;-19;37;729;212;-21;-6;261;229;252;493;185;243;235;20;606;361;343;143;366;310;608;389.0;-1.0;1525.0;167.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16652.7734375;11906.5263671875;0.0;1389.88562011719;561.0;299038;476.0;0.0;Calculated values ==>;1563947745.115;329.26000000000005;328.36;291.96000000000004;292.06;291.36;278.06;274.4858918419099;296.66;276.26000000000005;271.26000000000005;276.86;346.06000000000006;294.36;271.06;272.56;299.26000000000005;296.06;298.36;322.46000000000004;297.46000000000004;296.66;320.76000000000005;329.26000000000005;275.16;243.1966462407574;268.7936212382143;274.4858918419099;291.66;6060000.0;3610000.0;3429999.9999999995;1430000.0;3660000.0;3100000.0;6080000.0;0.06483333333333334;0.0;0.25416666666666665;0.02783333333333333;0.0005;0.06533333333333334;0.0;11906.5263671875;0.0;1389.88562011719;16652.7734375;477104.213345287;475519.0716180577;249428.2335772002;249787.81796269777;247311.90357666087;430081.6785162784;466749.4165698574;437142.86386454466;471996.43091952;525897.6391313984;468536.0925403744;436824.05902419396;439183.176753574;466822.20430220634;463344.7402771259;414746.8203103821;466387.6424775469;467765.31312877557;466749.4165698574;199858.6285646581;235395.46725036926;470315.4621069152;203145.66449284105;203499.86782767033;274.43369643230545;3407521.9238341474;1586003.8014035476;233716.19793207862;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1215576011880.2612;475803223005.1422;1049268932485.4863;59474.28817364133;7436.22603359173;-0.0;17198.97051782289;4964362.913924471;857850.8035576474;0.0;5766351.199032035;6.325727933623224;0.3609319992296092
5743;2019-07-24 07:56:45.125;557;551;189;189;179;51;235;33;-14;38;732;212;-16;-3;261;229;252;498;186;243;235;20;606;362;344;143;367;314;607;329.0;-1.0;1517.0;113.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16356.60546875;11802.42578125;0.0;1410.01550292969;561.0;299039;476.0;0.0;Calculated values ==>;1563947805.125;328.86;328.26000000000005;292.06;292.06;291.06;278.26000000000005;274.5913991737795;296.66;276.46000000000004;271.76000000000005;276.96000000000004;346.36;294.36;271.56;272.86;299.26000000000005;296.06;298.36;322.96000000000004;297.46000000000004;296.66;320.76000000000005;329.26000000000005;275.16;243.1966462407574;269.2639976450953;274.5913991737795;291.76000000000005;6060000.0;3620000.0000000005;3440000.0;1430000.0;3670000.0000000005;3140000.0;6070000.0;0.05483333333333333;0.0;0.25283333333333335;0.01883333333333333;0.0013333333333333333;0.05616666666666666;0.0;11802.42578125;0.0;1410.01550292969;16356.60546875;476510.6367725643;475492.61815768504;249831.34346596786;249831.34346596786;246315.961597836;430014.67791919125;466606.69114660256;437019.13673288765;472095.1348084983;525899.4142652368;467976.83003115223;436697.7041726919;438762.8158788026;466679.6862573168;463195.3492027865;414746.8203103821;467323.03537408786;467624.4781274452;466606.69114660256;199858.6285646581;235395.46725036926;470315.4621069152;203438.73345264568;204540.04170222013;274.5517380365246;3407797.0478380155;1586201.4089338535;233739.53433018518;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1215782146230.2285;475889037305.1286;1049456163685.4565;59056.911962687846;5026.178389655408;-0.0;14719.410143792813;4965350.838552116;857954.6742367196;0.0;5766617.22986859;5.964264953100877;0.33852228129506606
5744;2019-07-24 07:57:45.106;551;548;193;193;180;51;235;35;-10;39;737;213;-12;0;261;229;252;502;186;242;234;20;603;361;344;143;366;317;605;318.0;-1.0;1318.0;163.0;12.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16262.3271484375;11648.81640625;0.0;1434.01892089844;561.0;299040;475.0;0.0;Calculated values ==>;1563947865.106;328.26000000000005;327.96000000000004;292.46000000000004;292.46000000000004;291.16;278.26000000000005;274.4858918419099;296.66;276.66;272.16;277.06;346.86;294.46000000000004;271.96000000000004;273.16;299.26000000000005;296.06;298.36;323.36;297.36;296.56;320.66;329.26000000000005;275.16;243.1966462407574;269.6138998590099;274.4858918419099;291.76000000000005;6030000.0;3610000.0;3440000.0;1430000.0;3660000.0;3170000.0;6050000.0;0.053000000000000005;0.0;0.21966666666666665;0.027166666666666665;0.002;0.05500000000000001;0.0;11648.81640625;0.0;1434.01892089844;16262.3271484375;475984.9876950586;475290.4159820817;251387.18404653994;251387.18404653994;246736.17374677598;430081.6785162784;466606.69114660256;436969.1101896967;472193.81962526246;526191.5287673796;467677.998139528;436645.889417906;438564.48068516277;466822.20430220634;463344.7402771259;415856.72704358166;468227.72376622923;467497.5819121511;466479.0415051233;199440.67485045042;235395.46725036926;470315.4621069152;203110.37177936052;204865.89222543978;274.4200330785343;3408068.7861985113;1586396.7740666862;233763.22711193847;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1215988480870.045;475974810135.05225;1049645403740.2881;51370.96953747051;7259.071620565235;-0.0;14388.723210382597;4966270.779490222;858057.0189006373;0.0;5766859.720833195;5.581264499821054;0.33007170368180966
5745;2019-07-24 07:58:45.116;544;544;198;198;182;49;235;36;-8;40;743;213;-10;2;260;229;252;503;187;242;234;20;602;360;344;142;365;319;604;281.0;0.0;1275.0;100.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;16617.787109375;11682.3740234375;0.0;1438.783203125;561.0;299041;474.0;0.0;Calculated values ==>;1563947925.116;327.56;327.56;292.96000000000004;292.96000000000004;291.36;278.06;274.38016830617;296.66;276.76000000000005;272.36;277.16;347.46000000000004;294.46000000000004;272.16;273.36;299.16;296.06;298.36;323.46000000000004;297.36;296.56;320.56;329.26000000000005;275.16;242.98782864720522;269.84581860846123;274.38016830617;291.86;6020000.0;3600000.0;3440000.0;1420000.0;3650000.0;3190000.0;6040000.0;0.04683333333333333;0.0;0.2125;0.016666666666666666;0.0013333333333333333;0.04816666666666666;0.0;11682.3740234375;0.0;1438.783203125;16617.787109375;475063.28547974775;474814.62621693657;253327.50379903268;253327.50379903268;247470.00263681568;430148.3826014536;466606.69114660256;436829.22223652044;472424.0149512065;526668.6366079574;467395.7325236018;436504.3302994169;438432.56987785856;466834.3028272825;463493.82801193424;416219.36950569705;468519.898010951;467497.5819121511;466479.0415051233;199022.72361097817;235395.46725036926;470450.12188174675;202900.26363652194;204296.17339880596;274.33398683672146;3408342.8328174413;1586591.2330580004;233787.17111963782;1129868.1512813582;0;135;136;220;203;207;162;1;156;159;1216194915270.0122;476060324385.03864;1049836235540.2578;49709.90370249968;4459.16430408708;-0.0;12628.474813787618;4967113.260490523;858154.6871419882;0.0;5767084.901673914;5.090827102136181;0.2911365841229638
5746;2019-07-24 07:59:45.117;540;540;201;201;188;48;235;35;-19;40;749;212;-21;-9;260;229;252;502;187;242;234;19;626;363;344;141;368;303;625;272.0;-1.0;1618.0;251.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;1;0;25907.365234375;20913.7109375;0.0;1367.03759765625;560.0;299042;473.0;0.0;Calculated values ==>;1563947985.117;327.16;327.16;293.26000000000005;293.26000000000005;291.96000000000004;277.96000000000004;274.69669130483857;296.66;276.66;271.26000000000005;277.16;348.06000000000006;294.36;271.06;272.26000000000005;299.16;296.06;298.36;323.36;297.36;296.56;320.46000000000004;329.16;275.06;242.77792619122317;267.9596281332873;274.69669130483857;291.86;6260000.0;3629999.9999999995;3440000.0;1410000.0;3679999.9999999995;3030000.0;6250000.0;0.04533333333333334;0.0;0.26966666666666667;0.04183333333333333;0.0;0.04533333333333334;0.0;20913.7109375;0.0;1367.03759765625;25907.365234375;471414.92445583857;471543.8400805322;253421.89549514974;253421.89549514974;248726.31066181554;429947.3805835815;466606.69114660256;438727.9205961053;472555.3283204977;528538.3341833716;469505.18851112365;438419.19255376846;440254.13072146993;466406.0084139577;463045.65304645407;406254.22666038375;465486.65569012077;467497.5819121511;466479.0415051233;198604.77482894104;234977.24436692704;470485.8080591802;203559.32446460472;203559.32446460472;274.6030413966026;3408697.214994224;1586862.8716273268;233810.5533494063;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1216401318710.583;476145225800.27344;1050022838650.7739;63417.13142346132;11166.424563706407;-0.0;11919.02717250351;4968056.001497935;858284.9025531339;0.0;5767289.467600407;3.8823912501494697;0.26316228801688485
