;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5747;2019-07-24 08:00:45.157;566;559;197;196;185;50;235;36;-26;41;746;211;-29;-18;261;228;252;513;188;242;234;19;616;364;345;141;369;300;615;304.0;-1.0;1356.0;193.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25271.197265625;20568.15234375;0.0;1349.25903320312;558.0;299043;472.0;0.0;Calculated values ==>;1563948045.157;329.76000000000005;329.06;292.86;292.76000000000005;291.66;278.16;274.8017692304317;296.66;276.76000000000005;270.56;277.26000000000005;347.76;294.26000000000005;270.26000000000005;271.36;299.26000000000005;295.96000000000004;298.36;324.46000000000004;297.36;296.56;320.36;328.96000000000004;275.06;242.77792619122317;267.5978703862781;274.8017692304317;291.96000000000004;6160000.0;3640000.0;3450000.0;1410000.0;3690000.0;3000000.0;6150000.0;0.050666666666666665;0.0;0.226;0.03216666666666666;0.0;0.050666666666666665;0.0;20568.15234375;0.0;1349.25903320312;25271.197265625;476635.3713591582;475708.1243673405;252404.81215369998;252032.4557400706;248079.08039632303;429879.7862731237;466463.69791058137;438320.22817239247;472653.6706096803;528455.9560178719;469797.1571233311;437856.56215164;439543.66761325765;466393.8548046603;462762.17627123004;410773.43351899367;468619.6644857864;467356.2551440153;466335.80645214516;198186.82848740023;234140.81001818314;470485.8080591802;203836.4351450228;203836.4351450228;274.71473992384045;3409123.987340133;1587208.7842759134;233833.20424518592;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1216608156510.4517;476229882200.21967;1050203859250.6589;52993.33722418555;8577.221495405396;-0.0;13299.968146227531;4969026.735460874;858449.5426237778;0.0;5767499.766000126;3.4160296386345745;0.21550751722382233
5748;2019-07-24 08:01:45.108;590;583;201;200;184;47;235;38;-30;42;740;211;-33;-23;261;228;252;521;188;242;234;19;610;361;345;140;366;296;609;305.0;-1.0;1012.0;78.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25167.46875;20420.76953125;0.0;1325.99353027344;556.0;299044;471.0;0.0;Calculated values ==>;1563948105.108;332.16;331.46000000000004;293.26000000000005;293.16;291.56;277.86;274.4858918419099;296.66;276.96000000000004;270.16;277.36;347.16;294.26000000000005;269.86;270.86;299.26000000000005;295.96000000000004;298.36;325.26000000000005;297.36;296.56;320.26000000000005;328.76000000000005;275.06;242.56692532238324;267.1113755279542;274.4858918419099;291.96000000000004;6100000.0;3610000.0;3450000.0;1400000.0;3660000.0;2960000.0;6090000.0;0.05083333333333333;0.0;0.16866666666666666;0.013000000000000001;0.0;0.05083333333333333;0.0;20420.76953125;0.0;1325.99353027344;25167.46875;480880.379353127;479979.0597707802;254229.52773441092;253841.8352828742;247969.5440304622;430081.6785162784;466463.69791058137;438602.1121803833;472882.7909566239;528138.8960945992;470343.53156096645;438143.1473471288;439663.0375841038;466822.20430220634;463212.09266578907;413211.6065647992;470667.1154065906;467356.2551440153;466335.80645214516;197768.88456892778;233304.39079467155;470620.16492588987;203154.04961488632;203154.04961488632;274.43694221242066;3409543.9662936125;1587550.0796723457;233855.47980995907;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1216814987460.3662;476314113355.1848;1050382513230.5851;39712.23988604716;3477.059499043046;-0.0;13378.405972560655;4969798.651023517;858549.9129292776;0.0;5767721.9042232;2.601201162564563;0.13694744976137463
5749;2019-07-24 08:02:45.138;600;595;205;205;188;42;234;36;-36;42;733;211;-38;-22;260;228;252;527;188;242;234;19;608;357;345;139;362;290;608;263.0;-1.0;593.0;5.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25857.13671875;20473.291015625;0.0;1307.9501953125;555.0;299045;469.0;0.0;Calculated values ==>;1563948165.138;333.16;332.66;293.66;293.66;291.96000000000004;277.36;274.0616903277293;296.56;276.76000000000005;269.56;277.36;346.46000000000004;294.26000000000005;269.36;270.96000000000004;299.16;295.96000000000004;298.36;325.86;297.36;296.56;320.06;328.66;275.06;242.35481222062532;266.37251300914875;274.0616903277293;291.96000000000004;6080000.0;3570000.0000000005;3450000.0;1390000.0;3620000.0000000005;2900000.0;6080000.0;0.04383333333333333;0.0;0.09883333333333333;0.0008333333333333334;0.0;0.04383333333333333;0.0;20473.291015625;0.0;1307.9501953125;25857.13671875;482552.46471691993;481833.6652821494;255866.48661069447;255866.48661069447;249428.2335772002;430346.717906069;466335.80645214516;439026.1125350663;473013.37450241524;527874.804212426;471156.0626595861;438725.04157221253;441104.0640407792;467260.227616787;463807.71923720936;413987.5067935272;471724.0116915998;467356.2551440153;466335.80645214516;196933.003932529;232886.18681767926;470754.2918620804;202221.36397541396;202221.36397541396;274.05658836038214;3409969.3839415056;1587891.0339019927;233877.44031576067;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1217022090960.2676;476397855205.1449;1050558401130.5012;23404.20264931231;223.77743990555538;-0.0;11577.01639523005;4970324.884362905;858580.7686572414;0.0;5767929.970057093;1.6162989126060292;0.06288902534514726
5750;2019-07-24 08:03:45.139;605;600;207;207;191;37;234;33;-43;42;726;211;-45;-30;259;229;252;532;189;241;234;19;605;354;345;138;359;283;605;239.0;0.0;1112.0;7.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26428.732421875;20486.857421875;0.0;1270.689453125;553.0;299046;468.0;0.0;Calculated values ==>;1563948225.139;333.66;333.16;293.86;293.86;292.26000000000005;276.86;273.7412296467126;296.56;276.46000000000004;268.86;277.36;345.76;294.26000000000005;268.66;270.16;299.06;296.06;298.36;326.36;297.26000000000005;296.56;319.96000000000004;328.46000000000004;275.06;242.14157278889297;265.49620691782997;273.7412296467126;292.06;6050000.0;3540000.0;3450000.0;1380000.0;3590000.0;2830000.0;6050000.0;0.03983333333333334;0.0;0.18533333333333332;0.0011666666666666668;0.0005;0.04033333333333334;0.0;20486.857421875;0.0;1270.689453125;26428.732421875;483606.3815662157;482893.21749753045;256856.81964444736;256856.81964444736;250648.57156501454;430542.39183029096;466335.80645214516;439522.4155317672;473143.7464358393;527691.6346610002;472093.63990153477;439226.6176244349;441420.96327478474;467555.0069493674;464382.07984468475;415120.5547483417;472874.0971092014;467229.0310854304;466335.80645214516;196515.0671798046;232049.79005350024;470888.190022284;201435.3219618297;202122.3653215316;273.7366896500209;3410405.1067790776;1588232.3741608025;233898.92933761608;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1217229094410.0176;476480956590.0445;1050730303995.2936;44125.47467496174;314.3616794038633;-0.0;10656.608792268082;4970887.641052383;858585.2532246384;0.0;5768115.253354768;2.532291230402494;0.1311461370190197
5751;2019-07-24 08:04:45.119;603;588;206;206;189;34;234;29;-29;40;723;213;-31;-12;258;229;252;479;189;241;233;19;587;348;345;136;353;300;589;198.0;-1.0;581.0;19.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18047.705078125;11531.0390625;0.0;1368.57312011719;552.0;299047;467.0;0.0;Calculated values ==>;1563948285.119;333.46000000000004;331.96000000000004;293.76000000000005;293.76000000000005;292.06;276.56;273.0942459734351;296.56;276.06;270.26000000000005;277.16;345.46000000000004;294.46000000000004;270.06;271.96000000000004;298.96000000000004;296.06;298.36;321.06;297.26000000000005;296.46000000000004;319.86;328.36;275.06;241.71165711629368;267.5978703862781;273.0942459734351;292.06;5870000.0;3479999.9999999995;3450000.0;1360000.0;3529999.9999999995;3000000.0;5890000.0;0.033;0.0;0.09683333333333333;0.0031666666666666666;0.0005;0.0335;0.0;11531.0390625;0.0;1368.57312011719;18047.705078125;485334.7781357214;483003.7726165199;257439.52141709693;257439.52141709693;250649.44806686149;430925.7729439634;466335.80645214516;437856.56215164;473208.68934220774;526053.4704759304;470036.4877997993;437545.9146967623;440449.4429945348;468269.2283463277;465259.8330088224;421284.1063757456;466786.9584782536;467229.0310854304;466207.81771921174;196097.13278094304;231631.59724164338;471155.3045861351;199815.05502618183;200675.1216887328;273.07499939970245;3410775.6202127025;1588499.1010263225;233920.91586111515;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1217436025410.0835;476563129190.0706;1050905145695.3491;23050.352606648532;859.2441236065185;-0.0;8895.345317021045;4971447.253013721;858595.0300129838;0.0;5768278.131994748;2.543095217349421;0.1182128615424688
5752;2019-07-24 08:05:45.130;587;574;207;208;190;33;234;24;-29;39;729;213;-31;-7;257;230;251;401;189;241;233;19;596;346;346;135;351;297;598;199.0;-1.0;709.0;88.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18934.650390625;11752.1103515625;0.0;1350.01220703125;554.0;299048;465.0;0.0;Calculated values ==>;1563948345.13;331.86;330.56;293.86;293.96000000000004;292.16;276.46000000000004;272.8767566201714;296.56;275.56;270.26000000000005;277.06;346.06000000000006;294.46000000000004;270.06;272.46000000000004;298.86;296.16;298.26000000000005;313.26000000000005;297.26000000000005;296.46000000000004;319.66;328.56;275.06;241.49495122638035;267.23344911666527;272.8767566201714;292.06;5960000.0;3460000.0;3460000.0;1350000.0;3510000.0;2970000.0;5980000.0;0.033166666666666664;0.0;0.11816666666666667;0.014666666666666666;0.0003333333333333333;0.033499999999999995;0.0;11752.1103515625;0.0;1350.01220703125;18934.650390625;482062.41492817865;479961.30180497793;257287.64513776137;257711.13734849688;250600.57864766478;431051.2098666511;466192.3008097591;438531.5804257387;473241.2657668606;526914.7746406002;470445.39380525495;438225.1199557825;441829.943814551;468421.121156461;465678.7748420672;417995.3612885313;452264.7836597002;467087.20774335944;466064.0679339479;195261.2709748474;232467.98657752166;471288.5232524436;199161.3221501377;199739.69352314892;272.808631401692;3411083.8630099;1588693.1628434237;233943.57489229468;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1217643363415.6238;476644444095.28253;1051084278530.816;28285.585519566852;3991.1989495004864;-0.0;8921.866542761765;4971875.130929126;858635.4577824309;0.0;5768426.6359813735;3.1444257087037166;0.1829375084048551
5753;2019-07-24 08:06:45.120;575;572;206;207;195;35;234;23;-34;37;735;212;-35;-11;256;231;251;417;189;241;233;19;606;348;346;133;353;294;609;214.0;-1.0;1295.0;262.0;14.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19540.2265625;11997.78125;0.0;1333.52954101562;556.0;299049;464.0;0.0;Calculated values ==>;1563948405.12;330.66;330.36;293.76000000000005;293.86;292.66;276.66;273.0942459734351;296.56;275.46000000000004;269.76000000000005;276.86;346.66;294.36;269.66;272.06;298.76000000000005;296.26000000000005;298.26000000000005;314.86;297.26000000000005;296.46000000000004;319.56;328.76000000000005;275.06;241.05796691057077;266.86631818009863;273.0942459734351;292.06;6060000.0;3479999.9999999995;3460000.0;1330000.0;3529999.9999999995;2940000.0;6090000.0;0.035666666666666666;0.0;0.21583333333333332;0.043666666666666666;0.0023333333333333335;0.038;0.0;11997.78125;0.0;1333.52954101562;19540.2265625;479164.23925686494;478367.8956603746;256212.67216510166;256618.92003133177;251943.4462221331;430925.7729439634;466192.3008097591;438439.1573181969;473306.6277234293;527773.014714661;470733.7803238554;438286.6576737402;441871.8552859117;468013.94105470116;465517.9933470363;414380.59882688033;453326.7988394942;467087.20774335944;466064.0679339479;194843.3435325042;233304.39079467155;471554.28894245124;199604.7058618292;203080.63361729332;272.9921249591285;3411404.433545957;1588891.0456200545;233965.93401296844;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1217850928814.8318;476724830694.9758;1051261548980.1396;51548.43577266603;11875.131794520496;-0.0;9993.370504032873;4972540.303556772;858767.655168223;0.0;5768584.236684999;5.507105731920775;0.395022379899156
5754;2019-07-24 08:07:45.141;574;574;201;203;198;38;234;25;-37;36;739;212;-38;-16;257;230;251;468;188;241;233;20;611;351;346;130;356;292;613;259.0;-2.0;1589.0;298.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;18198.62109375;11051.1884765625;0.0;1344.75256347656;557.0;299050;463.0;0.0;Calculated values ==>;1563948465.141;330.56;330.56;293.26000000000005;293.46000000000004;292.96000000000004;276.96000000000004;273.4187578820637;296.56;275.66;269.46000000000004;276.76000000000005;347.06000000000006;294.36;269.36;271.56;298.86;296.16;298.26000000000005;319.96000000000004;297.26000000000005;296.46000000000004;319.46000000000004;328.86;275.16;240.39332010688793;266.62003547228215;273.4187578820637;291.96000000000004;6110000.0;3510000.0;3460000.0;1300000.0;3560000.0;2920000.0;6130000.0;0.043166666666666666;0.0;0.26483333333333337;0.049666666666666665;0.0;0.043166666666666666;0.0;11051.1884765625;0.0;1344.75256347656;18198.62109375;478424.06913680665;478185.5648342898;254021.40617088464;254797.93758659184;252876.97818052975;430735.4089219946;466192.3008097591;438430.3070074864;473598.7871360312;528343.5019883377;471004.2216297742;438278.2987301736;441560.16659196327;467720.508243715;464952.13982784736;412428.01282609877;461579.7271808122;467087.20774335944;466064.0679339479;194425.4183739577;233722.59852315116;472048.3120729887;200441.48782514574;200441.48782514574;273.33429209677473;3411719.034015501;1589083.1875944077;233988.26084221664;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1218058601475.3398;476803758310.16895;1051437410510.57;63027.37228012323;13489.805604309535;-0.0;11466.041374696628;4973495.436138989;858979.1036281313;0.0;5768763.127707711;7.097744251520911;0.5047361483356978
5755;2019-07-24 08:08:45.131;577;576;194;196;193;42;233;26;-35;35;743;212;-37;-16;257;229;251;498;188;241;233;20;608;356;346;130;361;295;610;301.0;-1.0;1631.0;270.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;1;0;16653.7734375;10309.1943359375;0.0;1347.29724121094;558.0;299051;462.0;0.0;Calculated values ==>;1563948525.131;330.86;330.76000000000005;292.56;292.76000000000005;292.46000000000004;277.36;273.955091788801;296.46000000000004;275.76000000000005;269.66;276.66;347.46000000000004;294.36;269.46000000000004;271.56;298.86;296.06;298.26000000000005;322.96000000000004;297.26000000000005;296.46000000000004;319.36;328.96000000000004;275.16;240.39332010688793;266.98899913490544;273.955091788801;291.96000000000004;6080000.0;3560000.0;3460000.0;1300000.0;3610000.0;2950000.0;6100000.0;0.050166666666666665;0.0;0.2718333333333333;0.045000000000000005;0.0;0.050166666666666665;0.0;10309.1943359375;0.0;1347.29724121094;16653.7734375;479220.4122277352;478837.11812130385;251524.64536713407;252269.8601402869;251155.55969669428;430412.23801567365;466064.0679339479;438061.7010123639;473501.9964771252;528528.2974864837;470598.21253276616;437754.4409300411;440924.3532942903;467013.5131080222;464087.17984003224;413612.5633441933;466912.520329335;467087.20774335944;466064.0679339479;194007.49548133422;234140.81001818314;472048.3120729887;201794.0141302672;201794.0141302672;273.8856409871703;3412009.4222305375;1589261.1611173418;234010.69085163454;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1218266166875.3728;476881745310.18134;1051613481160.5979;64225.43288411661;12161.44340742247;-0.0;13257.547699151315;4974555.699442186;859192.8284098617;0.0;5768969.123278375;7.690515057414932;0.5216213200000603
5756;2019-07-24 08:09:45.142;578;577;189;190;188;46;233;28;-29;36;749;212;-31;-14;258;227;251;508;187;241;233;21;611;360;346;132;365;300;613;300.0;-1.0;1523.0;226.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;15735.521484375;10647.1611328125;0.0;1374.87060546875;558.0;299052;461.0;0.0;Calculated values ==>;1563948585.142;330.96000000000004;330.86;292.06;292.16;291.96000000000004;277.76000000000005;274.38016830617;296.46000000000004;275.96000000000004;270.26000000000005;276.76000000000005;348.06000000000006;294.36;270.06;271.76000000000005;298.96000000000004;295.86;298.26000000000005;323.96000000000004;297.26000000000005;296.46000000000004;319.26000000000005;328.96000000000004;275.26000000000005;240.83765695389522;267.5978703862781;274.38016830617;291.86;6110000.0;3600000.0;3460000.0;1320000.0;3650000.0;3000000.0;6130000.0;0.05;0.0;0.25383333333333336;0.03766666666666666;0.0;0.05;0.0;10647.1611328125;0.0;1374.87060546875;15735.521484375;479012.33364269044;478628.1765835737;249573.00432354116;249931.4083654446;249216.60311412363;430148.3826014536;466064.0679339479;437856.56215164;473339.41292369686;528768.9491469198;469916.8569023829;437545.9146967623;440148.60326349793;466573.67930157646;463228.9603270487;412428.01282609877;468096.5395522564;467087.20774335944;466064.0679339479;193589.57483703562;234140.81001818314;471881.50233233685;202858.65588384544;202858.65588384544;274.3178578116982;3412279.382504829;1589435.8294293303;234033.37974252674;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1218473804935.089;476960359720.0739;1051792013885.3539;59650.30187430853;10133.193882893176;-0.0;13160.270602505125;4975588.186485023;859378.6511149451;0.0;5769189.312124477;6.899313540787992;0.4498163833304035
5757;2019-07-24 08:10:45.132;574;576;187;187;182;50;233;30;-25;36;755;212;-26;-11;258;226;251;518;184;240;233;21;611;362;347;134;367;305;613;289.0;0.0;1385.0;193.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;15488.142578125;11187.65234375;0.0;1384.54113769531;558.0;299053;460.0;0.0;Calculated values ==>;1563948645.132;330.56;330.76000000000005;291.86;291.86;291.36;278.16;274.5913991737795;296.46000000000004;276.16;270.66;276.76000000000005;348.66;294.36;270.56;272.06;298.96000000000004;295.76000000000005;298.26000000000005;324.96000000000004;297.16;296.46000000000004;319.16;328.96000000000004;275.26000000000005;241.2770596917726;268.19934244402924;274.5913991737795;291.56;6110000.0;3620000.0000000005;3470000.0000000005;1340000.0;3670000.0000000005;3050000.0;6130000.0;0.04816666666666667;0.0;0.23083333333333333;0.03216666666666666;0.0;0.04816666666666667;0.0;11187.65234375;0.0;1384.54113769531;15488.142578125;478424.06913680665;478480.77613936434;248862.1582480578;248862.1582480578;247117.76833425893;430014.67791919125;465920.0447355602;437342.01223029394;473079.2034362849;529012.0071169034;469229.53360190673;437184.50195927493;439514.2332620205;466287.42677258106;462796.2276784706;412428.01282609877;469673.20036501955;466817.3274516289;465920.0447355602;193171.6564234249;234140.81001818314;471616.79343737353;203390.21365492506;203390.21365492506;274.53298299749457;3412539.5363391913;1589617.7558822008;234056.3710078738;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1218681670285.122;477040146420.0866;1051973483635.3827;54003.87350448099;8627.954983002091;-0.0;12645.18686371726;4976535.146760309;859534.9679650345;0.0;5769404.321762483;5.98758008793756;0.3744139233746337
5758;2019-07-24 08:11:45.133;569;574;188;188;179;52;233;32;-20;37;759;212;-22;-8;258;225;251;526;186;240;232;21;611;364;347;137;369;308;612;288.0;-1.0;1496.0;206.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15743.5205078125;11873.408203125;0.0;1396.64892578125;557.0;299054;459.0;0.0;Calculated values ==>;1563948705.133;330.06;330.56;291.96000000000004;291.96000000000004;291.06;278.36;274.8017692304317;296.46000000000004;276.36;271.16;276.86;349.06000000000006;294.36;270.96000000000004;272.36;298.96000000000004;295.66;298.26000000000005;325.76000000000005;297.16;296.36;319.06;328.86;275.26000000000005;241.92719264551067;268.5567601203482;274.8017692304317;291.76000000000005;6110000.0;3640000.0;3470000.0000000005;1370000.0;3690000.0;3080000.0;6120000.0;0.048;0.0;0.24933333333333335;0.034333333333333334;0.0;0.048;0.0;11873.408203125;0.0;1396.64892578125;15743.5205078125;477685.6664349268;478304.8847259121;249258.5704148213;249258.5704148213;246128.96032161533;429879.7862731237;465920.0447355602;437443.34373287327;472785.1150065333;529200.8864691086;468814.21295988106;437126.8590839872;439315.4269074652;466000.09905875643;462361.0238596793;412428.01282609877;471051.2259822076;466817.3274516289;465791.4666108235;192753.74022246967;233722.59852315116;471218.06502558704;203900.01255314916;203900.01255314916;274.73925824593186;3412799.804535657;1589809.934589451;234079.5479779845;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1218889873754.8706;477121447774.9884;1052157386700.1605;58230.137240811215;9177.9198015537;-0.0;12570.789794768369;4977470.445770114;859683.3527277648;0.0;5769614.458403269;6.027016015094227;0.38739664361406123
5759;2019-07-24 08:12:45.123;563;569;192;191;179;54;233;34;-16;38;762;212;-18;-6;258;225;251;528;188;240;232;22;609;363;347;137;368;313;611;249.0;0.0;1284.0;81.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15556.236328125;11817.1826171875;0.0;1419.4814453125;556.0;299055;459.0;0.0;Calculated values ==>;1563948765.123;329.46000000000004;330.06;292.36;292.26000000000005;291.06;278.56;274.69669130483857;296.46000000000004;276.56;271.56;276.96000000000004;349.36;294.36;271.36;272.56;298.96000000000004;295.66;298.26000000000005;325.96000000000004;297.16;296.36;319.06;328.76000000000005;275.36;241.92719264551067;269.14681796795327;274.69669130483857;291.96000000000004;6090000.0;3629999.9999999995;3470000.0000000005;1370000.0;3679999.9999999995;3130000.0;6110000.0;0.0415;0.0;0.214;0.013500000000000002;0.0;0.0415;0.0;11817.1826171875;0.0;1419.4814453125;15556.236328125;477037.4652956936;477685.6664349268;250743.7662517877;250379.84853391166;246166.0781454149;429947.3805835815;465920.0447355602;436929.5940270328;472882.9073446267;529132.904506066;468117.02659353864;436608.2920388048;438515.7226876676;466143.89801963745;462512.1425119949;413222.1800086122;471490.3757186813;466817.3274516289;465791.4666108235;192753.74022246967;233304.39079467155;471316.13971061294;203723.31493949692;203723.31493949692;274.6663573452876;3413060.59237078;1590007.3232760532;234103.0118197885;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1219098039054.9038;477203634075.00146;1052343655650.1902;49906.143724732676;3612.5031344100667;-0.0;10875.828294360055;4978371.431255691;859789.9218211051;0.0;5769809.814322629;4.864856798468953;0.2842337495861918
5760;2019-07-24 08:13:45.094;556;564;200;199;181;51;233;36;-12;39;765;212;-14;-2;258;225;251;528;188;240;232;22;607;360;347;138;365;316;609;245.0;-1.0;1282.0;172.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;15975.904296875;11667.0234375;0.0;1431.3459472656198;554.0;299056;459.0;0.0;Calculated values ==>;1563948825.094;328.76000000000005;329.56;293.16;293.06;291.26000000000005;278.26000000000005;274.38016830617;296.46000000000004;276.76000000000005;271.96000000000004;277.06;349.66;294.36;271.76000000000005;272.96000000000004;298.96000000000004;295.66;298.26000000000005;325.96000000000004;297.16;296.36;319.06;328.56;275.36;242.14157278889297;269.49753711883926;274.38016830617;291.96000000000004;6070000.0;3600000.0;3470000.0000000005;1380000.0;3650000.0;3160000.0;6090000.0;0.04083333333333334;0.0;0.21366666666666667;0.028666666666666667;0.0;0.04083333333333334;0.0;11667.0234375;0.0;1431.3459472656198;15975.904296875;476239.6506715777;477185.85064929095;253841.8352828742;253456.9166376319;246927.04686861177;430148.3826014536;465920.0447355602;436878.1151619385;472850.0741107318;529218.7010574769;467695.66716173384;436555.01315091987;438472.8781962791;466573.67930157646;462963.62376627576;413998.6605274471;471748.8135703198;466817.3274516289;465791.4666108235;192753.74022246967;232467.98657752166;471182.93757713656;202850.68580847455;202850.68580847455;274.31476775172143;3413323.2332057185;1590202.9304046468;234126.75723230446;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1219306138425.5789;477286094200.269;1052532264445.802;50003.86073852346;7692.191217368311;-0.0;10736.748549429252;4979203.612213622;859884.0820748786;0.0;5769989.8320795875;5.224528221422238;0.33861446760744845
5761;2019-07-24 08:14:45.134;548;556;205;205;189;48;233;36;-10;40;769;213;-12;0;258;225;251;519;188;240;232;22;607;358;347;138;363;317;609;236.0;0.0;644.0;0.0;3.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16360.7216796875;11686.8671875;0.0;1438.7927246093802;552.0;299057;459.0;0.0;Calculated values ==>;1563948885.134;327.96000000000004;328.76000000000005;293.66;293.66;292.06;277.96000000000004;274.1680685717883;296.46000000000004;276.76000000000005;272.16;277.16;350.06000000000006;294.46000000000004;271.96000000000004;273.16;298.96000000000004;295.66;298.26000000000005;325.06;297.16;296.36;319.06;328.36;275.36;242.14157278889297;269.6138998590099;274.1680685717883;291.96000000000004;6070000.0;3579999.9999999995;3470000.0000000005;1380000.0;3629999.9999999995;3170000.0;6090000.0;0.03933333333333333;0.0;0.10733333333333334;0.0;0.0005;0.03983333333333333;0.0;11686.8671875;0.0;1438.7927246093802;16360.7216796875;475042.6109421702;475994.74234150496;255809.769414572;255809.769414572;249744.4823621905;430280.9020939914;465920.0447355602;436969.1101896967;472947.9820155742;529563.0691322875;467677.998139528;436645.889417906;438564.48068516277;466858.86781954044;463263.0670591279;413998.6605274471;470356.4706714969;466817.3274516289;465791.4666108235;192753.74022246967;231631.59724164338;471182.93757713656;202496.42290420205;203165.62809052467;274.1680685717883;3413592.8847366073;1590397.6759035683;234150.69099976972;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1219514477225.4465;477368949400.2163;1052722291045.6813;25166.73510197643;0.0;-0.0;10461.262567725236;4979830.451459649;859948.2264027116;0.0;5770166.599938846;2.714377631926318;0.11288038028926943
5762;2019-07-24 08:15:45.105;541;550;206;206;190;45;232;35;-9;41;773;212;-11;1;257;226;251;516;187;240;232;22;608;357;348;137;362;317;609;244.0;0.0;1268.0;38.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;16685.912109375;11672.9892578125;0.0;1425.64880371094;550.0;299058;459.0;0.0;Calculated values ==>;1563948945.105;327.26000000000005;328.16;293.76000000000005;293.76000000000005;292.16;277.66;274.0616903277293;296.36;276.66;272.26000000000005;277.26000000000005;350.46000000000004;294.36;272.06;273.26000000000005;298.86;295.76000000000005;298.26000000000005;324.76000000000005;297.16;296.36;319.06;328.16;275.36;241.92719264551067;269.6138998590099;274.0616903277293;291.86;6080000.0;3570000.0000000005;3479999.9999999995;1370000.0;3620000.0000000005;3170000.0;6090000.0;0.04066666666666666;0.0;0.21133333333333332;0.006333333333333333;0.0;0.04066666666666666;0.0;11672.9892578125;0.0;1425.64880371094;16685.912109375;473861.5267999659;475095.23679054313;256212.67216510166;256212.67216510166;250105.48950906287;430346.717906069;465646.92061946914;437130.186993585;473176.1828425327;529983.7509362976;467554.6981907443;436807.67884266505;438722.19492518407;466871.3337883854;463544.24104893836;413612.5633441933;469889.15000521956;466674.73731982487;465646.92061946914;192753.74022246967;230795.22267914342;471316.13971061294;202188.88186479424;202188.88186479424;274.0439541787434;3413868.140246818;1590592.247285493;234174.54980848767;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1219722876450.2942;477451409525.156;1052912399115.5422;49650.929150551114;1704.4726330235185;-0.0;10713.960242690111;4980453.630645705;859962.4234760727;0.0;5770342.9748397125;4.738611887337374;0.2608014804576048
5763;2019-07-24 08:16:45.105;538;545;204;204;191;43;232;33;-9;40;778;212;-11;1;257;226;251;516;188;240;232;22;610;356;348;136;361;318;612;232.0;0.0;1376.0;1.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16783.61328125;11727.0205078125;0.0;1438.9147949218802;547.0;299059;459.0;0.0;Calculated values ==>;1563949005.105;326.96000000000004;327.66;293.56;293.56;292.26000000000005;277.46000000000004;273.955091788801;296.36;276.46000000000004;272.26000000000005;277.16;350.96000000000004;294.36;272.06;273.26000000000005;298.86;295.76000000000005;298.26000000000005;324.76000000000005;297.16;296.36;319.06;327.86;275.36;241.71165711629368;269.7299932089509;273.955091788801;291.96000000000004;6100000.0;3560000.0;3479999.9999999995;1360000.0;3610000.0;3180000.0;6120000.0;0.03866666666666666;0.0;0.22933333333333333;0.00016666666666666666;0.0;0.03866666666666666;0.0;11727.0205078125;0.0;1438.9147949218802;16783.61328125;473152.8806058492;473965.645700069;255244.9625149157;255244.9625149157;250335.75890242096;430412.23801567365;465646.92061946914;436899.13996127737;473208.68934220774;530433.6727225552;467413.4690672751;436575.08484221715;438498.49355175474;467013.5131080222;463692.9327583057;412827.3767506219;469492.1110972966;466674.73731982487;465646.92061946914;192753.74022246967;229540.68826423294;471449.11765258067;201971.16523105992;201971.16523105992;273.9546659317533;3414147.0529584065;1590787.247366873;234198.4211718096;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1219931676450.2942;477533309525.156;1053102899115.5422;53876.81553812987;44.91299207025345;-0.0;10195.462541685156;4981316.3618514445;859977.0016896152;0.0;5770517.220029582;4.86993058963073;0.26374014904410376
5764;2019-07-24 08:17:45.136;537;543;201;201;190;42;232;32;-9;40;782;212;-11;3;256;227;251;516;188;239;232;22;612;355;348;138;361;318;614;225.0;0.0;1191.0;199.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16822.638671875;11913.2138671875;0.0;1439.8837890625;544.0;299060;458.0;0.0;Calculated values ==>;1563949065.136;326.86;327.46000000000004;293.26000000000005;293.26000000000005;292.16;277.36;273.8482719121499;296.36;276.36;272.26000000000005;277.16;351.36;294.36;272.06;273.46000000000004;298.76000000000005;295.86;298.26000000000005;324.76000000000005;297.06;296.36;318.96000000000004;327.56;275.36;242.14157278889297;269.7299932089509;273.8482719121499;291.96000000000004;6120000.0;3550000.0;3479999.9999999995;1380000.0;3610000.0;3180000.0;6140000.0;0.0375;0.0;0.1985;0.033166666666666664;0.0;0.0375;0.0;11913.2138671875;0.0;1439.8837890625;16822.638671875;472745.87833411025;473409.41007628443;253970.04958777636;253970.04958777636;249888.35947316443;430477.46260093397;465646.92061946914;436899.13996127737;472947.9820155742;530854.2421649978;467413.4690672751;436575.08484221715;438814.36432414316;466883.92173941486;463972.5866278886;412023.9399993366;469226.48543790955;466546.6056525808;465646.92061946914;192335.8262164488;228286.1864045524;471182.93757713656;201492.25971227643;201492.25971227643;273.7634048516861;3414427.2497511287;1590984.3511040085;234222.4235547963;1129868.1512813582;0;136;136;220;203;207;162;1;156;159;1220140584329.9424;477615551995.0175;1053293797695.2208;46728.26572942669;8944.740815851195;-0.0;9905.799784019728;4982155.170688028;860051.9541766755;0.0;5770684.817095783;4.911130586886935;0.3320001807692219
5765;2019-07-24 08:18:45.116;537;543;199;199;189;42;232;32;-12;40;784;211;-14;1;256;227;250;517;190;239;232;22;635;359;348;145;364;305;634;249.0;0.0;1954.0;310.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25677.826171875;21321.099609375;0.0;1354.45361328125;542.0;299061;458.0;0.0;Calculated values ==>;1563949125.116;326.86;327.46000000000004;293.06;293.06;292.06;277.36;274.27422755570615;296.36;276.36;271.96000000000004;277.16;351.56000000000006;294.26000000000005;271.76000000000005;273.26000000000005;298.76000000000005;295.86;298.16;324.86;297.06;296.36;318.96000000000004;327.36;275.36;243.61107973660833;268.19934244402924;274.27422755570615;292.16;6350000.0;3590000.0;3479999.9999999995;1450000.0;3640000.0;3050000.0;6340000.0;0.0415;0.0;0.32566666666666666;0.051666666666666666;0.0;0.0415;0.0;21321.099609375;0.0;1354.45361328125;25677.826171875;469771.26634721615;470850.6608541828;252261.7861266073;252261.7861266073;248718.1051701823;430214.79039162316;465646.92061946914;439361.0270025769;472028.77388759464;532040.812112784;469108.78518015845;439053.74313918926;441331.01728135947;466455.85816738626;463378.2884684054;400296.8005956619;466690.7202351582;466546.6056525808;465646.92061946914;192335.8262164488;227449.86971758792;470244.1503563232;202537.93261401317;202537.93261401317;274.1887877809023;3414781.302234759;1591261.2113988637;234245.7019377749;1129868.1512813582;0;136;137;220;203;207;162;1;156;159;1220349314730.0088;477700423695.0445;1053480635395.2803;77125.38773920892;13831.487916686017;-0.0;10919.023002226422;4983186.940429335;860241.6928155383;0.0;5770858.299438993;4.492763535150806;0.3250623577174982
5766;2019-07-24 08:19:45.107;553;552;196;195;185;50;232;34;-27;40;770;210;-29;-12;257;225;251;522;194;239;231;22;622;367;349;150;372;299;621;272.0;-1.0;1780.0;165.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24794.673828125;20856.845703125;0.0;1307.15075683594;524.0;299062;431.0;856.0;Calculated values ==>;1563949185.107;328.46000000000004;328.36;292.76000000000005;292.66;291.66;278.16;275.1157276137837;296.36;276.56;270.46000000000004;277.16;350.16;294.16;270.26000000000005;271.96000000000004;298.86;295.66;298.26000000000005;325.36;297.06;296.26000000000005;316.26000000000005;325.56;275.36;244.62907804385475;267.47669482898436;275.1157276137837;292.56;6220000.0;3670000.0000000005;3490000.0;1500000.0;3720000.0000000005;2990000.0;6210000.0;0.04533333333333334;0.0;0.2966666666666667;0.0275;0.0;0.04533333333333334;2.1661763354821413;20856.845703125;0.0;1307.15075683594;24794.673828125;473930.5005912496;473902.97951068444;251754.82419101114;251389.12906854425;247843.21994438136;429675.2189834977;465502.09685007104;438390.63782803225;471365.6384454818;531033.1066175749;469814.5456318877;438082.61597026663;440664.32944313687;465434.8330941797;461905.7673905278;407684.9188411558;469242.7117574336;466403.50635263;465372.91923633695;181052.91087944093;219923.6425635755;469566.6094329999;204707.59693322674;204707.59693322674;275.0643532898717;3415201.8433120307;1591612.6415550641;234267.87864725196;1129868.1512813582;0;136;137;220;203;207;162;1;156;159;1220558383365.6204;477788910420.30334;1053661808215.8102;69325.96879879231;7283.622843743762;-0.0;11816.827944407663;4984407.185339859;860417.6256785013;0.0;5771047.736444289;3.989642380005125;0.264704723517346
5767;2019-07-24 08:20:45.097;580;537;205;204;187;52;232;37;-20;41;716;212;-1;-9;257;224;250;516;194;239;231;20;614;364;349;141;369;298;613;247.0;0.0;1581.0;162.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;25626.935546875;20546.966796875;0.0;2287.1826171875;468.0;299063;452.0;76.0;Calculated values ==>;1563949245.097;331.16;326.86;293.66;293.56;291.86;278.36;274.8017692304317;296.36;276.86;271.16;277.26000000000005;344.76;294.36;273.06;272.26000000000005;298.86;295.56;298.16;324.76000000000005;297.06;296.26000000000005;318.36;319.96000000000004;275.16;242.77792619122317;267.35522164206344;274.8017692304317;292.56;6140000.0;3640000.0;3490000.0;1410000.0;3690000.0;2980000.0;6130000.0;0.04116666666666667;0.0;0.2635;0.027000000000000003;0.0;0.04116666666666667;0.19281474379442767;20546.966796875;0.0;2287.1826171875;25626.935546875;478951.3196559957;472618.4146093022;255586.1038168688;255190.5218873052;248862.1582480578;429879.7862731237;465502.09685007104;439678.4812000956;472653.6706096803;525479.0197617774;470190.1070733504;442501.50166700664;441323.95829298784;465868.6305586301;462227.06044939905;410790.89397301327;469359.392007038;466403.50635263;465372.91923633695;189828.38726562503;196515.0671798046;470584.5501933917;203893.78882884575;203893.78882884575;274.73685855712154;3415621.95335854;1591957.615819286;234297.82643312486;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1220767748464.8215;477876195869.97034;1053840878365.127;62129.26643982434;7200.65055684274;-0.0;10764.224201775056;4985502.463052619;860538.3078393327;0.0;5771235.88051555;3.5076472412463;0.23495621016258977
5768;2019-07-24 08:21:45.128;595;553;214;214;196;47;232;38;-27;41;678;217;-17;4;257;224;250;507;194;239;231;18;608;359;349;139;364;294;608;229.0;-1.0;988.0;47.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;26961.193359375;20428.458984375;0.0;2248.46118164062;461.0;299064;455.0;15.0;Calculated values ==>;1563949305.128;332.66;328.46000000000004;294.56;294.56;292.76000000000005;277.86;274.27422755570615;296.36;276.96000000000004;270.46000000000004;277.26000000000005;340.96000000000004;294.86;271.46000000000004;273.56;298.86;295.56;298.16;323.86;297.06;296.26000000000005;318.66;319.26000000000005;274.96000000000004;242.35481222062532;266.86631818009863;274.27422755570615;292.56;6080000.0;3590000.0;3490000.0;1390000.0;3640000.0;2940000.0;6080000.0;0.03816666666666667;0.0;0.16466666666666668;0.007833333333333333;0.0;0.03816666666666667;0.03806708029567144;20428.458984375;0.0;2248.46118164062;26961.193359375;481833.6652821494;475668.8437832055;259635.06789026162;259635.06789026162;252366.4299588815;430214.79039162316;465502.09685007104;439498.7177338488;472915.35137376806;521825.2491442402;471325.198334986;440989.4967202697;444041.2000962594;466586.1840761427;462980.92809904646;413233.30547096056;468611.5308677586;466403.50635263;465372.91923633695;191082.09718829524;193589.57483703562;470655.8473927239;202674.06479307078;202674.06479307078;274.2416352582105;3416060.4141882057;1592299.2541235501;234335.64299333462;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1220977256655.3008;477960239270.1626;1054018570125.5334;38997.12618424812;2099.1906303639494;-0.0;10026.339611251326;4986345.618398383;860615.846557053;0.0;5771409.224729316;2.2543915157613634;0.1277235590275146
5769;2019-07-24 08:22:45.118;602;579;215;215;198;39;232;34;-36;40;677;220;-38;-13;256;224;250;508;194;239;231;16;610;354;349;137;359;290;609;226.0;-1.0;1143.0;41.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;27961.337890625;20561.314453125;0.0;2233.62866210938;478.0;299065;458.0;21.0;Calculated values ==>;1563949365.118;333.36;331.06;294.66;294.66;292.96000000000004;277.06;273.7412296467126;296.36;276.56;269.56;277.16;340.86;295.16;269.36;271.86;298.76000000000005;295.56;298.16;323.96000000000004;297.06;296.26000000000005;318.96000000000004;320.96000000000004;274.76000000000005;241.92719264551067;266.37251300914875;273.7412296467126;292.56;6100000.0;3540000.0;3490000.0;1370000.0;3590000.0;2900000.0;6090000.0;0.03766666666666666;0.0;0.1905;0.006833333333333333;0.0;0.03766666666666666;0.0532543691557364;20561.314453125;0.0;2233.62866210938;27961.337890625;482612.12104180746;479395.03086439683;260004.64729232143;260004.64729232143;253074.69239035257;430542.39183029096;465502.09685007104;439026.1125350663;473078.44118532055;522045.4333463469;472212.98558426934;438725.04157221253;442414.41190411785;467167.9790832604;463727.09145321214;412438.5129338604;468634.82090195204;466403.50635263;465372.91923633695;192335.8262164488;200694.54348549087;470727.4148199725;201378.58536328154;201378.58536328154;273.7145300679055;3416518.025667402;1592640.778638676;234372.98751691368;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1221186621755.334;478043025470.1758;1054193740925.5613;45271.853926225;1840.5503346207213;-0.0;9943.786575885086;4987047.742859165;860648.672259904;0.0;5771575.614711283;2.503019663102333;0.1448317615108227
5770;2019-07-24 08:23:45.099;606;588;210;210;197;36;232;30;-41;39;689;221;-44;-25;255;225;250;522;194;239;231;15;611;353;349;135;358;286;611;229.0;0.0;1736.0;96.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;28012.955078125;20668.642578125;0.0;2203.46704101562;542.0;299066;462.0;23.0;Calculated values ==>;1563949425.099;333.76000000000005;331.96000000000004;294.16;294.16;292.86;276.76000000000005;273.6339639331285;296.36;276.16;269.06;277.06;342.06000000000006;295.26000000000005;268.76000000000005;270.66;298.66;295.66;298.16;325.36;297.06;296.26000000000005;319.36;327.36;274.66;241.49495122638035;265.87368984753493;273.6339639331285;292.56;6110000.0;3529999.9999999995;3490000.0;1350000.0;3579999.9999999995;2860000.0;6110000.0;0.03816666666666667;0.0;0.28933333333333333;0.016;0.0;0.03816666666666667;0.05815306183357255;20668.642578125;0.0;2203.46704101562;28012.955078125;483072.55796850054;480473.7304891205;257734.9237838185;257734.9237838185;252597.38550331525;430607.02586249536;465502.09685007104;439160.62003349565;473241.2657668606;523617.99483566114;472859.5446802134;438712.35373912647;441512.53367461916;467180.64866735716;464006.37310129235;412034.10211316386;470560.7406560054;466403.50635263;465372.91923633695;194007.49548133422;227449.86971758792;470897.14156183373;201074.6697820418;201074.6697820418;273.59125716608554;3416984.3303984534;1592984.252812355;234409.95160540426;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1221395955445.1477;478124599630.10315;1054366486205.4075;68886.20160608731;4317.159548476671;-0.0;10087.383187505598;4987998.75873733;860699.9702593719;0.0;5771742.4882657975;3.6415855698928343;0.2354241860840769
5771;2019-07-24 08:24:45.120;605;581;205;205;192;35;232;28;-25;37;702;222;-27;-7;254;226;250;498;192;239;231;14;595;349;350;135;354;306;597;221.0;-1.0;795.0;32.0;8.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18681.59765625;11648.46484375;0.0;2370.53247070312;576.0;299067;466.0;22.0;Calculated values ==>;1563949485.12;333.66;331.26000000000005;293.66;293.66;292.36;276.66;273.20264511476705;296.36;275.96000000000004;270.66;276.86;343.36;295.36;270.46000000000004;272.46000000000004;298.56;295.76000000000005;298.16;322.96000000000004;297.06;296.26000000000005;319.76000000000005;330.76000000000005;274.56;241.49495122638035;268.3187672390254;273.20264511476705;292.36;5950000.0;3490000.0;3500000.0;1350000.0;3540000.0;3060000.0;5970000.0;0.036833333333333336;0.0;0.1325;0.005333333333333333;0.0013333333333333333;0.03816666666666667;0.05553072944162443;11648.46484375;0.0;2370.53247070312;18681.59765625;484725.9152212194;481087.5812736244;256513.05081627987;256513.05081627987;251392.76367763442;430862.6128555636;465356.9937963372;437112.3332710247;473046.2935902154;523375.07957423845;470296.98229597893;436795.4915545671;439906.9099392921;467617.4535800144;464725.47885546635;418009.33093054534;468678.23450289754;466260.13756550447;465227.56439982605;195679.20071851107;241669.27786274583;470799.25106629904;200059.91820446297;202032.0800424304;273.17566868485875;3417373.5878630914;1593253.6562986898;234448.08160877565;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1221605728839.8276;478205627979.97955;1054544148365.1365;31409.44499631943;1443.943108596459;-0.0;10045.294319640601;4988834.848320045;860747.9962513237;0.0;5771910.319298411;3.0600392782962715;0.15820517535935052
5772;2019-07-24 08:25:45.110;591;572;205;206;191;35;231;25;-17;35;720;222;-16;4;254;226;250;475;191;238;231;14;606;348;350;132;353;306;608;235.0;-2.0;1315.0;0.0;12.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18930.6015625;11905.2802734375;0.0;2384.76220703125;590.0;299068;470.0;20.0;Calculated values ==>;1563949545.11;332.26000000000005;330.36;293.66;293.76000000000005;292.26000000000005;276.66;273.0942459734351;296.26000000000005;275.66;271.46000000000004;276.66;345.16;295.36;271.56;273.56;298.56;295.76000000000005;298.16;320.66;296.96000000000004;296.26000000000005;320.16;332.16;274.56;240.83765695389522;268.3187672390254;273.0942459734351;292.26000000000005;6060000.0;3479999.9999999995;3500000.0;1320000.0;3529999.9999999995;3060000.0;6080000.0;0.03916666666666667;0.0;0.21916666666666668;0.0;0.002;0.04116666666666667;0.05044626851325611;11905.2802734375;0.0;2384.76220703125;18930.6015625;481487.0435671805;478487.07875748817;255866.48661069447;256270.47854971874;250513.30172170245;430925.7729439634;465227.56439982605;438366.6433039444;473242.3297776949;525266.8515375701;470296.98229597893;438522.0130485024;441568.68745396176;467758.27701357054;464871.82008426025;414010.350411074;463467.7734422339;466131.4200192649;465227.56439982605;197350.94305643384;247525.65490268572;471199.8837895049;199863.94513942164;202584.71638498956;273.0942459734351;3417686.970617465;1593449.904794496;234487.7024598538;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1221815693839.861;478285714629.9923;1054727717765.1656;52271.84134772457;0.0;-0.0;10812.13057661077;4989532.076149014;860760.0271050874;0.0;5772084.102203928;4.414540545317261;0.2384874208888972
5773;2019-07-24 08:26:45.131;580;566;205;206;195;37;231;25;-1;34;738;221;3;7;254;227;250;493;192;238;231;14;612;351;350;132;356;306;614;233.0;-1.0;1544.0;158.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19100.697265625;12037.228515625;0.0;2381.93481445312;591.0;299069;471.0;18.0;Calculated values ==>;1563949605.131;331.16;329.76000000000005;293.66;293.76000000000005;292.66;276.86;273.4187578820637;296.26000000000005;275.66;273.06;276.56;346.96000000000004;295.26000000000005;273.46000000000004;273.86;298.56;295.86;298.16;322.46000000000004;296.96000000000004;296.26000000000005;320.26000000000005;332.26000000000005;274.56;240.83765695389522;268.3187672390254;273.4187578820637;292.36;6120000.0;3510000.0;3500000.0;1320000.0;3560000.0;3060000.0;6140000.0;0.03883333333333334;0.0;0.2573333333333333;0.026333333333333334;0.0;0.03883333333333334;0.04539929297052856;12037.228515625;0.0;2381.93481445312;19100.697265625;479187.678985059;476878.02992046246;255530.9683409756;255928.6164033264;251708.72927204784;430735.4089219946;465227.56439982605;440817.3637915739;473145.2311080622;527155.0783913296;470176.73804117914;441418.9449877505;442016.3825157325;467335.0359168276;464562.14285730536;411624.8077343077;465554.82658373757;466131.4200192649;465227.56439982605;197768.88456892778;247943.99896000302;471199.8837895049;200497.94654794078;200497.94654794078;273.3564524457025;3418004.009033097;1593649.4955338773;234527.4388379964;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1222025767340.375;478364942350.18616;1054911382025.6151;61842.196704028254;7128.484347361188;-0.0;10280.333493248212;4990483.35930105;860819.4519328735;0.0;5772259.934257961;5.496228368488027;0.36656470852514733
5774;2019-07-24 08:27:45.101;577;563;202;203;197;40;231;27;7;33;753;221;11;13;254;226;250;509;194;238;231;14;616;354;350;132;360;306;618;250.0;-1.0;1510.0;194.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19022.71484375;12130.3173828125;0.0;2367.50341796875;586.0;299070;472.0;16.0;Calculated values ==>;1563949665.101;330.86;329.46000000000004;293.36;293.46000000000004;292.86;277.16;273.7412296467126;296.26000000000005;275.86;273.86;276.46000000000004;348.46000000000004;295.26000000000005;274.26000000000005;274.46000000000004;298.56;295.76000000000005;298.16;324.06;296.96000000000004;296.26000000000005;320.36;331.76000000000005;274.56;240.83765695389522;268.3187672390254;273.7412296467126;292.56;6160000.0;3540000.0;3500000.0;1320000.0;3600000.0;3060000.0;6180000.0;0.041666666666666664;0.0;0.25166666666666665;0.03233333333333333;0.0;0.041666666666666664;0.04036534122931734;12130.3173828125;0.0;2367.50341796875;19022.71484375;478271.23296157346;475941.6770073779;254149.68099953464;254534.8136236207;252262.7816354835;430542.39183029096;465227.56439982605;442016.3825157325;473048.1168422736;528726.0528959597;470176.73804117914;442609.8111887139;442905.06249663915;466767.0802831461;463989.4189834076;409935.3234614627;467579.17222608154;466131.4200192649;465227.56439982605;198186.82848740023;245852.32104278926;471199.8837895049;201263.4494562057;201263.4494562057;273.6695368800399;3418321.5452866093;1593850.7910516858;234566.99770062615;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1222235662340.475;478444102750.22394;1055094890225.7026;60589.48815331423;8727.944710110007;-0.0;10998.504789317514;4991503.1132099945;860951.5227732944;0.0;5772437.169248574;5.539862766714136;0.3795239637846704
