;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5775;2019-07-24 08:28:45.122;581;566;198;199;193;43;231;29;-15;34;764;222;-2;17;255;225;250;520;194;238;230;14;615;359;350;134;364;306;617;297.0;-1.0;1535.0;214.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;18334.328125;12096.6220703125;0.0;2358.32666015625;582.0;299071;472.0;14.0;Calculated values ==>;1563949725.122;331.26000000000005;329.76000000000005;292.96000000000004;293.06;292.46000000000004;277.46000000000004;274.27422755570615;296.26000000000005;276.06;271.66;276.56;349.56000000000006;295.36;272.96000000000004;274.86;298.66;295.66;298.16;325.16;296.96000000000004;296.16;320.36;331.36;274.56;241.2770596917726;268.3187672390254;274.27422755570615;292.56;6150000.0;3590000.0;3500000.0;1340000.0;3640000.0;3060000.0;6170000.0;0.0495;0.0;0.2558333333333333;0.035666666666666666;0.0;0.0495;0.03532692481409054;12096.6220703125;0.0;2358.32666015625;18334.328125;478980.2013663887;476513.82800164813;252683.11017911718;253058.7431479329;250840.08027593608;430214.79039162316;465227.56439982605;438677.07709952706;472884.4304738556;529876.7049705541;470296.98229597893;440666.3045709049;443492.7161922392;466325.4276100551;463113.4986451415;410365.9129503018;469457.7166485335;466131.4200192649;465098.031200596;198186.82848740023;244179.05427248686;470933.0218839325;202553.9748846532;202553.9748846532;274.1950179435765;3418632.9629355827;1594052.752875394;234606.39340155481;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1222445735840.1548;478523930680.1022;1055278554485.4225;60408.160316638554;9572.186009640962;-0.0;12995.930787639169;4992511.779855514;861104.0772377742;0.0;5772637.192861848;5.7403370057631395;0.3863440637752561
5776;2019-07-24 08:29:45.102;585;570;195;196;189;47;231;31;-18;35;770;223;-19;14;255;224;250;526;195;238;230;14;616;361;351;137;366;309;618;288.0;-1.0;1404.0;189.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17693.466796875;12067.791015625;0.0;2391.1123046875;580.0;299072;471.0;13.0;Calculated values ==>;1563949785.102;331.66;330.16;292.66;292.76000000000005;292.06;277.86;274.4858918419099;296.26000000000005;276.26000000000005;271.36;276.66;350.16;295.46000000000004;271.26000000000005;274.56;298.66;295.56;298.16;325.76000000000005;296.96000000000004;296.16;320.26000000000005;331.16;274.56;241.92719264551067;268.67533136820026;274.4858918419099;292.66;6160000.0;3610000.0;3510000.0;1370000.0;3660000.0;3090000.0;6180000.0;0.048;0.0;0.23399999999999999;0.0315;0.0;0.048;0.032806927678072945;12067.791015625;0.0;2391.1123046875;17693.466796875;479450.3800455605;476990.6913183897;251524.85223002077;251892.6771437029;249362.72681211535;430081.6785162784;465081.9273043654;437530.6787186241;472589.4791058512;530276.4405350772;470008.05317070324;437372.52749135875;442432.96582128026;466038.2188692544;462680.31809272245;409935.3234614627;470267.6497345319;465987.53415588505;464952.13982784736;197768.88456892778;243342.44575359824;470531.02399546513;203073.73162032018;203073.73162032018;274.40584470668256;3418933.094482819;1594254.0558611378;234645.95886672175;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1222655965740.2217;478605203580.128;1055462992985.4811;54862.925621003116;8424.904709817067;-0.0;12570.163593961306;4993472.052041172;861254.0030018986;0.0;5772850.172631499;5.246455574415029;0.3484631890336114
5777;2019-07-24 08:30:45.123;585;573;196;196;185;50;231;32;-15;36;773;224;-17;13;255;224;250;531;197;238;230;13;615;362;351;138;367;313;617;317.0;-1.0;1227.0;145.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17224.71875;12017.814453125;0.0;2404.33154296875;579.0;299073;470.0;0.0;Calculated values ==>;1563949845.123;331.66;330.46000000000004;292.76000000000005;292.76000000000005;291.66;278.16;274.5913991737795;296.26000000000005;276.36;271.66;276.76000000000005;350.46000000000004;295.56;271.46000000000004;274.46000000000004;298.66;295.56;298.16;326.26000000000005;296.96000000000004;296.16;320.16;331.06;274.46000000000004;242.14157278889297;269.14681796795327;274.5913991737795;292.86;6150000.0;3620000.0000000005;3510000.0;1380000.0;3670000.0000000005;3130000.0;6170000.0;0.05283333333333333;0.0;0.2045;0.024166666666666666;0.0;0.05283333333333333;0.0;12017.814453125;0.0;2404.33154296875;17224.71875;479567.89676524856;477558.2883243333;251939.0532079231;251939.0532079231;247999.83740123105;430014.67791919125;465081.9273043654;437089.72060350876;472556.2466753328;530287.4145741909;469580.8181666119;436769.11898854957;441444.2932139741;465894.2078454827;462529.5463882496;410365.9129503018;471177.80575465877;465987.53415588505;464952.13982784736;197350.94305643384;242924.1476594651;470298.1829359995;203347.5355043352;203347.5355043352;274.51648102505834;3419224.1812066403;1594454.8394894204;234685.9348854358;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1222866639449.9004;478687732455.0021;1055649658295.1963;47800.27685278099;6451.307312931886;-0.0;13821.443261758892;4994327.878161489;861378.0148241841;0.0;5773070.179663815;4.720034552826563;0.2932971570516526
5778;2019-07-24 08:31:45.113;581;574;200;199;185;50;231;34;-11;37;776;225;-14;13;255;224;250;535;199;238;230;11;615;362;351;138;367;316;617;322.0;0.0;1164.0;182.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;17249.072265625;11933.51953125;0.0;2438.947265625;580.0;299074;468.0;0.0;Calculated values ==>;1563949905.113;331.26000000000005;330.56;293.16;293.06;291.66;278.16;274.5913991737795;296.26000000000005;276.56;272.06;276.86;350.76;295.66;271.76000000000005;274.46000000000004;298.66;295.56;298.16;326.66;296.96000000000004;296.16;319.96000000000004;331.16;274.26000000000005;242.14157278889297;269.49753711883926;274.5913991737795;293.06;6150000.0;3620000.0000000005;3510000.0;1380000.0;3670000.0000000005;3160000.0;6170000.0;0.05366666666666667;0.0;0.194;0.030333333333333334;0.0;0.05366666666666667;0.0;11933.51953125;0.0;2438.947265625;17249.072265625;478980.2013663887;477706.9231156906;253436.86633391638;253058.7431479329;247999.83740123105;430014.67791919125;465081.9273043654;437039.1322159168;472654.2065195329;530374.945171448;469289.4534361157;436555.01315091987;440805.4322354474;465894.2078454827;462529.5463882496;410365.9129503018;471797.8954526753;465987.53415588505;464952.13982784736;196515.0671798046;243342.44575359824;470101.35966640816;203262.84136942582;203262.84136942582;274.483719306731;3419511.4149182173;1594654.4006735804;234726.28881540438;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1223077204349.9338;478770518655.01526;1055838326845.2263;45352.60042421926;8094.101721675131;-0.0;14043.992350601957;4995104.022759925;861499.2063642015;0.0;5773302.352925294;4.695832347385963;0.3040915731921834
5779;2019-07-24 08:32:45.114;574;572;206;205;189;50;231;35;-8;38;779;227;-10;15;255;224;249;535;201;238;230;9;615;360;351;138;365;320;616;317.0;-1.0;864.0;105.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17638.712890625;11937.7041015625;0.0;2461.00708007812;580.0;299075;467.0;0.0;Calculated values ==>;1563949965.114;330.56;330.36;293.76000000000005;293.66;292.06;278.16;274.38016830617;296.26000000000005;276.66;272.36;276.96000000000004;351.06000000000006;295.86;272.16;274.66;298.66;295.56;298.06;326.66;296.96000000000004;296.16;319.86;331.16;274.06;242.14157278889297;269.9613774848165;274.38016830617;293.26000000000005;6150000.0;3600000.0;3510000.0;1380000.0;3650000.0;3200000.0;6160000.0;0.05283333333333333;0.0;0.14400000000000002;0.0175;0.0;0.05283333333333333;0.0;11937.7041015625;0.0;2461.00708007812;17638.712890625;477946.5171427341;477529.7912982632;255817.23854987536;255421.60779937424;249446.30645075583;430148.3826014536;465081.9273043654;436596.6761649937;472752.1489716358;530387.4281717094;468981.32821965555;436270.20499399415;440252.1095786762;466181.95831478277;462830.7780603107;409944.11966349604;471926.5126270302;465987.53415588505;464952.13982784736;196097.13278094304;243342.44575359824;469904.45810332865;202786.9503258365;202786.9503258365;274.2900512040843;3419802.151307516;1594853.330853185;234767.12244894737;1129868.1512813582;0;136;137;220;203;207;162;1;156;160;1223287807860.5164;478853320035.24426;1056029130025.754;33668.60052083865;4674.556386106114;-0.0;13851.06084535624;4995762.5437447885;861605.613622152;0.0;5773534.815576883;3.6249228902412005;0.20764566782900126
5780;2019-07-24 08:33:45.114;569;570;212;212;196;48;231;35;-19;39;782;227;-21;5;255;224;249;537;203;238;230;6;632;364;352;136;369;302;631;386.0;-1.0;1472.0;266.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27005.1328125;21114.353515625;0.0;2330.83666992188;579.0;299076;466.0;0.0;Calculated values ==>;1563950025.114;330.06;330.16;294.36;294.36;292.76000000000005;277.96000000000004;274.8017692304317;296.26000000000005;276.66;271.26000000000005;277.06;351.36;295.86;271.06;273.66;298.66;295.56;298.06;326.86;296.96000000000004;296.16;319.76000000000005;331.06;273.76000000000005;241.71165711629368;267.8393353686513;274.8017692304317;293.46000000000004;6320000.0;3640000.0;3520000.0000000005;1360000.0;3690000.0;3020000.0;6310000.0;0.06433333333333333;0.0;0.24533333333333335;0.044333333333333336;0.0;0.06433333333333333;0.0;21114.353515625;0.0;2330.83666992188;27005.1328125;475131.5666691721;475406.8600541234;257368.42242385697;257368.42242385697;251308.52286557524;429879.7862731237;464936.0064030323;438950.1900821458;473111.07959547755;532056.9234048271;471436.13265005866;438642.8229465016;442552.9904358224;465605.36528908013;462227.06044939905;401479.9036870282;470295.16639019345;465843.3745391188;464805.9631696903;195679.20071851107;242924.1476594651;469880.1985323968;203657.6090892506;203657.6090892506;274.6457206689034;3420174.183355042;1595128.7646666614;234807.05448019737;1129868.1512813582;0;137;137;220;203;207;162;1;156;160;1223498707860.5164;478935520035.24426;1056215730025.754;57725.11320359029;11802.534798646151;-0.0;16800.544112508283;4996524.158025825;861742.9227153583;0.0;5773790.245618199;3.682128036989138;0.2542481138067249
5781;2019-07-24 08:34:45.145;584;580;211;210;196;50;231;36;-27;39;780;229;-29;-13;255;223;249;543;202;238;230;3;626;364;352;135;369;299;625;342.0;-1.0;1212.0;130.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26908.146484375;20962.296875;0.0;2314.48510742188;579.0;299077;465.0;0.0;Calculated values ==>;1563950085.145;331.56;331.16;294.26000000000005;294.16;292.76000000000005;278.16;274.8017692304317;296.26000000000005;276.76000000000005;270.46000000000004;277.06;351.16;296.06;270.26000000000005;271.86;298.66;295.46000000000004;298.06;327.46000000000004;296.96000000000004;296.16;319.66;331.06;273.46000000000004;241.49495122638035;267.47669482898436;274.8017692304317;293.36;6260000.0;3640000.0;3520000.0000000005;1350000.0;3690000.0;2990000.0;6250000.0;0.057;0.0;0.20199999999999999;0.021666666666666667;0.0;0.057;0.0;20962.296875;0.0;2314.48510742188;26908.146484375;478119.11178578227;477641.82585444616;257310.09415637614;256908.12319528783;251573.91940603533;429879.7862731237;464936.0064030323;438390.63782803225;473241.2657668606;532073.3785199946;472074.80401769944;438082.61597026663;440514.6608285658;465605.36528908013;462092.9729319857;404759.5163312438;472010.32775359874;465843.3745391188;464805.9631696903;195261.2709748474;242924.1476594651;469721.2362203577;203790.49353970602;203790.49353970602;274.6970162767014;3420623.692808378;1595479.5845826818;234845.78549563434;1129868.1512813582;0;137;137;220;203;207;162;1;156;160;1223710016980.1606;479016862040.1073;1056396123180.4502;47389.229146241894;5761.832758080787;-0.0;14877.881768909103;4997400.563452906;861889.3680691114;0.0;5774054.368893322;2.9226094794635173;0.17986504576265025
5782;2019-07-24 08:35:45.135;603;599;216;215;198;47;231;37;-31;40;777;230;-34;-10;255;223;249;551;202;237;230;0;621;361;355;131;366;295;620;358.0;-1.0;1285.0;82.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26523.384765625;20858.099609375;0.0;1345.86535644531;579.0;299078;464.0;0.0;Calculated values ==>;1563950145.135;333.46000000000004;333.06;294.76000000000005;294.66;292.96000000000004;277.86;274.4858918419099;296.26000000000005;276.86;270.06;277.16;350.86;296.16;269.76000000000005;272.16;298.66;295.46000000000004;298.06;328.26000000000005;296.86;296.16;319.56;331.06;273.16;240.61611355647437;266.98899913490544;274.4858918419099;293.36;6210000.0;3610000.0;3550000.0;1310000.0;3660000.0;2950000.0;6200000.0;0.059666666666666666;0.0;0.21416666666666667;0.013666666666666666;0.0;0.059666666666666666;0.0;20858.099609375;0.0;1345.86535644531;26523.384765625;481500.55959634035;481033.041091329;259694.82979465986;259268.75982377035;252540.13760743837;430081.6785162784;464496.52518415696;438672.6834563149;473856.7996405058;532061.2618855664;472723.5057222721;438214.884849924;441808.75248741097;466038.2188692544;462547.07517204626;407226.90017565666;473875.6002303222;465279.17082256265;464365.70566323627;194843.3435325042;242924.1476594651;469969.38643410977;203095.76906250176;203095.76906250176;274.41437879803044;3421068.8813584056;1595828.0298028896;234876.28333235133;1129868.1512813582;0;137;137;220;203;207;162;1;156;160;1223922081630.1943;479096648740.12;1056574293480.4785;50452.72249934165;3647.2727707453096;-0.0;15589.10621717716;4998215.777158483;861967.7642136619;0.0;5774308.2181446515;3.138588157319654;0.18213819211507143
5783;2019-07-24 08:36:45.116;613;610;221;221;204;43;231;36;-45;42;779;230;-47;-26;255;218;249;556;201;238;230;0;620;364;343;141;369;277;619;338.0;-2.0;1989.0;321.0;0.0;0;100;0;1;1;0;1;0;0;0;1;0;0;0;0;30797.970703125;21113.005859375;3004.08178710938;1226.70092773438;579.0;299079;463.0;0.0;Calculated values ==>;1563950205.116;334.46000000000004;334.16;295.26000000000005;295.26000000000005;293.56;277.46000000000004;274.8017692304317;296.26000000000005;276.76000000000005;268.66;277.36;351.06000000000006;296.16;268.46000000000004;270.56;298.66;294.96000000000004;298.06;328.76000000000005;296.96000000000004;296.16;319.46000000000004;331.06;273.16;242.77792619122317;264.73235714968143;274.8017692304317;293.26000000000005;6200000.0;3640000.0;3429999.9999999995;1410000.0;3690000.0;2770000.0;6190000.0;0.05633333333333333;0.0;0.3315;0.0535;0.0;0.05633333333333333;0.0;21113.005859375;3004.08178710938;1226.70092773438;30797.970703125;483062.12239497126;482742.62569015997;261964.74446527148;261964.74446527148;254869.99476920647;429879.7862731237;466239.2057295333;440528.95577454247;472751.9947874012;533608.5750118376;475068.4866712757;440239.49579926126;443234.33503425115;465605.36528908013;461420.64936624526;407696.6536165812;474761.2694906321;467131.0766122609;466111.4121754486;194425.4183739577;242924.1476594651;468605.80246456154;203559.61357299532;203559.61357299532;274.6078636953451;3421546.408055532;1596177.678257734;234897.71459598382;1129893.1773687904;0;137;137;221;203;207;162;1;156;160;1224131415320.008;479178222900.04736;1056745839140.3258;78555.33693981289;14179.971105698794;-0.0;14790.417987938203;4999290.503881584;862116.2775350509;0.0;5774561.300677947;4.242685568440686;0.3105207293880285
5784;2019-07-24 08:37:45.086;617;609;220;219;204;43;232;36;-38;42;774;230;-40;-23;255;206;249;526;199;237;232;0;603;358;354;145;363;292;605;356.0;-1.0;1119.0;125.0;3.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22139.05078125;11907.0498046875;2908.21923828125;1286.73059082031;577.0;299080;462.0;0.0;Calculated values ==>;1563950265.086;334.86;334.06;295.16;295.06;293.56;277.46000000000004;274.1680685717883;296.36;276.76000000000005;269.36;277.36;350.56000000000006;296.16;269.16;270.86;298.66;293.76000000000005;298.06;325.76000000000005;296.86;296.36;319.36;330.86;273.16;243.61107973660833;266.62003547228215;274.1680685717883;293.06;6030000.0;3579999.9999999995;3540000.0;1450000.0;3629999.9999999995;2920000.0;6050000.0;0.059333333333333335;0.0;0.1865;0.020833333333333332;0.0005;0.059833333333333336;0.0;11907.0498046875;2908.21923828125;1286.73059082031;22139.05078125;485527.19916581665;484174.865832255;262587.13778702955;262115.6175986756;255634.67924017186;430280.9020939914;464773.75813807436;438278.2987301736;472226.6633779048;531974.9588330337;473119.03233993216;437973.4152981737;440529.5426629982;466468.62817080156;460728.8237906335;414783.4208359532;471957.3908195077;465424.41340235074;464773.75813807436;194007.49548133422;242087.5637286956;468053.524328251;202170.39641594785;202675.27169202932;274.0413208748464;3421987.3293305226;1596452.7078048338;234918.64938601712;1129942.4219094377;0;137;137;221;203;207;162;1;156;160;1224340410770.1077;479263980000.08826;1056916453790.4072;44034.123781603106;5539.231831506317;-0.0;15682.226105688364;5000311.571931996;862280.522062927;0.0;5774815.112409498;4.0526383805066635;0.23691181353823823
5785;2019-07-24 08:38:45.137;615;610;219;219;203;40;235;34;-36;42;764;227;-38;-18;254;198;249;524;200;238;234;5;611;357;358;149;362;293;612;341.0;0.0;1232.0;178.0;0.0;0;100;92;1;0;0;1;0;0;0;1;0;0;0;0;22134.03515625;11556.5576171875;3013.52099609375;1287.46667480469;576.0;299081;461.0;0.0;Calculated values ==>;1563950325.137;334.66;334.16;295.06;295.06;293.46000000000004;277.16;274.0616903277293;296.66;276.56;269.56;277.36;349.56000000000006;295.86;269.36;271.36;298.56;292.96000000000004;298.06;325.56;296.96000000000004;296.56;319.26000000000005;330.76000000000005;273.66;244.42749628697553;266.74333088950624;274.0616903277293;293.16;6110000.0;3570000.0000000005;3579999.9999999995;1490000.0;3620000.0000000005;2930000.0;6120000.0;0.05683333333333333;0.0;0.20533333333333334;0.029666666666666668;0.0;0.05683333333333333;0.0;11556.5576171875;3013.52099609375;1287.46667480469;22134.03515625;484357.55875767895;483532.4399718536;261577.97876092655;261577.97876092655;254851.40807744756;430346.717906069;464579.7527577276;438358.4652479722;471697.8470272932;530862.8435422766;472635.7295063589;438053.3765868196;441054.69396274793;466481.5206930663;459805.1627156728;411635.20020361413;470740.8486265414;464972.5849072995;464448.5893172968;193589.57483703562;241669.27786274583;467999.4618644289;201858.51915352413;201858.51915352413;273.9153062117669;3422356.585315088;1596648.4040676206;234940.1192638369;1129991.8116904814;0;137;137;221;203;207;162;1;156;160;1224554192330.5286;479352254970.2621;1057092102965.7532;48561.322264726674;7895.514633756841;-0.0;14923.86898764108;5001083.856534979;862392.573446479;0.0;5775070.379995618;4.501371718594695;0.2887767709362779
5786;2019-07-24 08:39:45.107;613;612;215;216;201;41;234;34;-33;41;739;225;-35;-8;255;193;249;545;196;238;233;0;620;362;350;141;367;296;622;331.0;-1.0;1521.0;404.0;0.0;0;0;88;1;0;0;1;0;0;0;1;1;0;0;0;22903.314453125;11419.9326171875;3052.34252929688;2270.56713867188;575.0;299082;460.0;0.0;Calculated values ==>;1563950385.107;334.46000000000004;334.36;294.66;294.76000000000005;293.26000000000005;277.26000000000005;274.5913991737795;296.56;276.56;269.86;277.26000000000005;347.06000000000006;295.66;269.66;272.36;298.66;292.46000000000004;298.06;327.66;296.96000000000004;296.46000000000004;319.16;330.66;273.16;242.77792619122317;267.1113755279542;274.5913991737795;292.76000000000005;6200000.0;3620000.0000000005;3500000.0;1410000.0;3670000.0000000005;2960000.0;6220000.0;0.05516666666666667;0.0;0.2535;0.06733333333333333;0.0;0.05516666666666667;0.0;11419.9326171875;3052.34252929688;2270.56713867188;22903.314453125;483062.12239497126;482691.7811597617;259140.7245838374;259564.08830341665;253568.4416060011;430014.67791919125;465615.5433184189;438143.1473471288;472653.6706096803;528034.7439610871;472001.94580414036;437835.6915274192;441892.5926658527;465894.2078454827;458330.2609335714;407696.6536165812;472702.5354809195;466131.4200192649;465486.31992542575;193171.6564234249;241250.99604349316;468605.80246456154;202816.50521824855;202816.50521824855;274.31076357140796;3422731.7089063884;1596839.779084289;234969.75472048912;1130042.3352787858;0;137;137;221;203;207;162;1;157;160;1224766486130.63;479439211470.3036;1057268714615.8374;59655.303779671136;17896.479347918405;-0.0;14490.618111345944;5001985.210849837;862607.3992631206;0.0;5775315.378161197;5.497417921719165;0.4144039823150566
5787;2019-07-24 08:40:45.118;615;613;210;210;196;46;229;35;-31;41;713;225;-33;-3;255;190;249;561;200;237;228;-3;620;368;347;139;373;297;621;399.0;-1.0;1435.0;362.0;0.0;0;0;83;1;0;0;1;0;0;0;1;1;0;1;0;21639.62890625;11066.970703125;2968.32641601562;2294.60522460938;574.0;299083;459.0;0.0;Calculated values ==>;1563950445.118;334.66;334.46000000000004;294.16;294.16;292.76000000000005;277.76000000000005;275.2199585193972;296.06;276.66;270.06;277.26000000000005;344.46000000000004;295.66;269.86;272.86;298.66;292.16;298.06;329.26000000000005;296.86;295.96000000000004;319.06;330.56;272.86;242.35481222062532;267.23344911666527;275.2199585193972;293.16;6200000.0;3679999.9999999995;3470000.0000000005;1390000.0;3729999.9999999995;2970000.0;6210000.0;0.0665;0.0;0.23916666666666667;0.060333333333333336;0.0;0.0665;0.0;11066.970703125;2968.32641601562;2294.60522460938;21639.62890625;483350.0497341451;482949.2598593222;257137.39697663102;257137.39697663102;251754.82419101114;429606.4342157736;465405.128768128;438225.1199557825;472915.35137376806;525244.4699007274;471868.493354994;437917.4719433092;442416.41634007514;465024.35701021284;456942.4933256349;407696.6536165812;475271.42578199366;466433.3650414461;465276.14660431683;192753.74022246967;240832.718256323;468583.909348124;204386.70110831517;204386.70110831517;274.94583674641035;3423102.9681522613;1597027.2043000266;235007.80479803335;1130092.5167181725;0;137;137;221;203;207;162;1;157;160;1224975624465.344;479523226870.1888;1057446647230.5942;55926.3551743526;15939.898230468465;-0.0;17349.148125484113;5002948.567922895;862889.4207703541;0.0;5775580.758190228;5.463315067799588;0.39288986245879043
5788;2019-07-24 08:41:45.148;615;614;208;208;193;52;225;37;-27;41;715;228;-29;-1;255;189;249;567;201;236;224;-6;624;368;345;139;373;302;625;4338.0;-1.0;1777.0;246.0;0.0;16;0;86;1;0;0;1;0;0;0;1;1;0;1;0;22008.087890625;11267.4091796875;3504.36108398438;2342.2734375;573.0;299084;459.0;0.0;Calculated values ==>;1563950505.148;334.66;334.56;293.96000000000004;293.96000000000004;292.46000000000004;278.36;275.2199585193972;295.66;276.86;270.46000000000004;277.26000000000005;344.66;295.96000000000004;270.26000000000005;273.06;298.66;292.06;298.06;329.86;296.76000000000005;295.56;319.06;330.46000000000004;272.56;242.35481222062532;267.8393353686513;275.2199585193972;293.26000000000005;6240000.0;3679999.9999999995;3450000.0;1390000.0;3729999.9999999995;3020000.0;6250000.0;0.7230000000000001;0.0;0.29616666666666663;0.041;0.0;0.7230000000000001;0.0;11267.4091796875;3504.36108398438;2342.2734375;22008.087890625;482899.35235427757;482641.59219180443;256113.56773120843;256113.56773120843;250491.31740739368;429606.4342157736;465180.3459949338;437713.4967235476;472915.35137376806;525058.477984189;471555.1615254413;437401.2382119444;441666.2829081751;465024.35701021284;456802.38005965634;405771.6675723197;475687.66414978885;466591.4925844098;465051.45914689865;192753.74022246967;240414.4444865203;468287.17308428296;204921.732117781;204921.732117781;275.1513682250465;3423466.880990882;1597213.417192211;235046.46477386027;1130146.482750178;0;137;137;221;203;207;162;1;157;160;1225183328265.245;479606668570.149;1057626437080.5085;68945.16095074119;10797.98307962658;-0.0;188073.79264205208;5003989.684188091;863112.3478556707;0.0;5777293.471958061;15.648957157570019;0.18601070909975823
5789;2019-07-24 08:42:45.099;614;614;210;209;193;51;221;39;-24;42;729;231;-25;0;255;186;249;573;203;236;220;-8;629;365;345;138;370;305;629;941.0;-1.0;1709.0;235.0;0.0;28;0;93;1;0;0;1;0;0;0;1;1;0;0;0;22790.591796875;11834.4404296875;3935.37670898438;2366.33935546875;572.0;299085;458.0;0.0;Calculated values ==>;1563950565.099;334.56;334.56;294.16;294.06;292.46000000000004;278.26000000000005;274.9066339382667;295.26000000000005;277.06;270.76000000000005;277.36;346.06000000000006;296.26000000000005;270.66;273.16;298.66;291.76000000000005;298.06;330.46000000000004;296.76000000000005;295.16;318.96000000000004;330.36;272.36;242.14157278889297;268.19934244402924;274.9066339382667;293.46000000000004;6290000.0;3650000.0;3450000.0;1380000.0;3700000.0;3050000.0;6290000.0;0.15683333333333332;0.0;0.2848333333333333;0.03916666666666667;0.0;0.15683333333333332;0.0;11834.4404296875;3935.37670898438;2366.33935546875;22790.591796875;482187.8917002036;482187.8917002036;256683.99447874082;256289.20983313516;250321.3803270803;429811.8947417682;464664.1822231727;437499.1961693786;473143.7464358393;526289.7225663173;471510.35465777136;437342.01223029394;441181.0962547605;465460.53083784366;456874.1274678485;403169.4823009813;476106.5453080483;466591.4925844098;464534.8826719188;192335.8262164488;239996.17471937067;468227.53121424763;203921.79320561062;203921.79320561062;274.7524094533021;3423839.8984415536;1597405.775384622;235085.6711690595;1130208.429933545;0;137;137;221;203;207;162;1;157;160;1225390159215.1597;479689700705.1146;1057808388365.4333;66530.63027751324;10351.974738671615;-0.0;40872.81953129933;5005117.727126503;863288.4535668708;0.0;5779199.802283162;6.492854458193951;0.3260553359765248
5790;2019-07-24 08:43:45.109;614;615;211;211;192;47;219;39;-21;43;745;232;-22;0;255;182;249;578;201;234;218;-10;628;366;358;138;370;308;629;550.0;0.0;2093.0;300.0;0.0;40;0;98;1;0;0;1;0;0;0;1;1;0;1;0;23756.310546875;12313.1806640625;4299.41748046875;2388.82543945312;570.0;299086;458.0;0.0;Calculated values ==>;1563950625.109;334.56;334.66;294.26000000000005;294.26000000000005;292.36;277.86;275.0112864084945;295.06;277.06;271.06;277.46000000000004;347.66;296.36;270.96000000000004;273.16;298.66;291.36;298.06;330.96000000000004;296.56;294.96000000000004;318.96000000000004;330.16;272.16;242.14157278889297;268.5567601203482;275.0112864084945;293.26000000000005;6280000.0;3660000.0;3579999.9999999995;1380000.0;3700000.0;3080000.0;6290000.0;0.09166666666666666;0.0;0.34883333333333333;0.05;0.0;0.09166666666666666;0.0;12313.1806640625;4299.41748046875;2388.82543945312;23756.310546875;482301.48937864933;482333.422661613;257081.8016329734;257081.8016329734;249967.0266388667;429743.705733735;462467.52072328096;437285.26766895736;473241.6031071014;527733.7670493387;471226.789973666;437126.8590839872;440539.589879252;465460.53083784366;456148.98637023335;403709.7446607398;476860.89803574496;464448.5893172968;462334.5135562977;192335.8262164488;239159.6471344744;468029.8493702001;204050.73044547887;204050.73044547887;274.80687769267087;3424227.853942832;1597607.0390987338;235125.30414673977;1130277.0646556602;0;137;137;221;203;207;162;1;157;160;1225601094365.1262;479772514505.10144;1057992319015.4042;81359.98106812341;13198.955946236063;-0.0;23676.013451825056;5006350.354291148;863484.7440321731;0.0;5779737.798875759;6.222425911595413;0.40717063270640214
5791;2019-07-24 08:44:45.090;614;615;210;210;191;50;218;40;-18;43;759;233;-19;0;255;176;249;581;204;231;217;-11;635;372;362;137;377;310;634;555.0;-1.0;2043.0;348.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;25404.1171875;12375.58984375;6287.87451171875;2407.2568359375;569.0;299087;458.0;0.0;Calculated values ==>;1563950685.09;334.56;334.66;294.16;294.16;292.26000000000005;278.16;275.63479819532273;294.96000000000004;277.16;271.36;277.46000000000004;349.06000000000006;296.46000000000004;271.26000000000005;273.16;298.66;290.76000000000005;298.06;331.26000000000005;296.26000000000005;294.86;318.96000000000004;330.06;272.06;241.92719264551067;268.7936212382143;275.63479819532273;293.56;6350000.0;3720000.0000000005;3620000.0000000005;1370000.0;3770000.0000000005;3100000.0;6340000.0;0.0925;0.0;0.34049999999999997;0.058;0.0;0.0925;0.0;12375.58984375;6287.87451171875;2407.2568359375;25404.1171875;481503.871142901;481764.6201217452;256410.6921072227;256410.6921072227;249411.95645704423;429328.3091220336;461726.5624587006;437301.7563972805;473371.616014766;529047.7858901562;471077.3363150409;437142.86386454466;440107.37261156883;464438.83757972025;454288.3667907386;399671.23530015344;476709.3894916953;463460.83753301925;461592.2958648185;192335.8262164488;238741.38928724395;468069.5193544689;205508.7568596486;205508.7568596486;275.3957767317648;3424637.394444681;1597812.7137018603;235165.25884267088;1130365.2641501627;0;137;137;221;203;207;162;1;157;160;1225817025964.934;479854988380.028;1058177660305.2391;78925.51634256366;15228.524224699577;-0.0;23687.727357978216;5007685.643792762;863721.5646830918;0.0;5780132.37172784;5.59267843064164;0.3809211780537116
5792;2019-07-24 08:45:45.110;614;615;212;211;190;58;220;43;-16;45;772;233;-17;1;255;168;249;584;206;230;219;-12;629;380;365;134;385;312;627;883.0;0.0;2206.0;269.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;1;0;24956.091796875;12230.6328125;6023.01953125;2441.65942382812;566.0;299088;458.0;0.0;Calculated values ==>;1563950745.11;334.56;334.66;294.36;294.26000000000005;292.16;278.96000000000004;276.4546675782219;295.16;277.46000000000004;271.56;277.66;350.36;296.46000000000004;271.46000000000004;273.26000000000005;298.66;289.96000000000004;298.06;331.56;296.16;295.06;318.96000000000004;329.76000000000005;271.96000000000004;241.2770596917726;269.02936301313275;276.4546675782219;293.76000000000005;6290000.0;3800000.0;3650000.0;1340000.0;3850000.0;3120000.0;6270000.0;0.14716666666666667;0.0;0.36766666666666664;0.04483333333333333;0.0;0.14716666666666667;0.0;12230.6328125;6023.01953125;2441.65942382812;24956.091796875;482187.8917002036;482560.1374308391;257598.3505066356;257195.29640673276;249344.98182433785;428757.65804586536;461537.0928964145;437160.35228701105;473954.89273139124;530258.3871958505;470807.07829018496;437000.6383046333;439825.72986527404;463253.864195497;451728.88616568164;403169.4823009813;477999.94855533936;462878.96902001434;461402.2117313213;192335.8262164488;237486.63934987856;468385.4201070298;207745.80879988606;207745.80879988606;276.28647405573537;3425057.20274222;1598017.8339078825;235205.67994736793;1130467.8891307493;0;137;137;221;203;207;162;1;157;160;1226035198664.8647;479936315480.0022;1058364322505.1798;84348.08048876628;11685.34257360361;-0.0;37329.76729807622;5009046.7106370265;863945.9216670808;0.0;5780641.020342853;6.444125696592635;0.3708208315429004
5793;2019-07-24 08:46:45.121;607;610;219;218;198;69;224;50;-14;47;785;234;-16;1;253;169;249;579;207;229;223;-13;616;391;375;130;395;314;618;859.0;-2.0;2224.0;330.0;0.0;0;0;98;1;0;0;1;0;1;0;1;1;0;1;0;37974.22265625;12240.599609375;18500.541015625;2456.72729492188;563.0;299089;457.0;0.0;Calculated values ==>;1563950805.121;333.86;334.16;295.06;294.96000000000004;292.96000000000004;280.06;277.5613417927498;295.56;278.16;271.76000000000005;277.86;351.66;296.56;271.56;273.26000000000005;298.46000000000004;290.06;298.06;331.06;296.06;295.46000000000004;318.86;329.46000000000004;271.86;240.39332010688793;269.2639976450953;277.5613417927498;293.86;6160000.0;3910000.0;3750000.0;1300000.0;3950000.0;3140000.0;6180000.0;0.14316666666666666;0.0;0.37066666666666664;0.055;0.0;0.14316666666666666;0.0;12240.599609375;18500.541015625;2456.72729492188;37974.22265625;482650.10404925724;482855.7993660782;261140.19701493028;260698.01780495976;252635.2253580451;427941.3511905804;460540.29083930113;437019.13673288765;474662.52256942244;531470.4255946695;470656.9426918777;436697.7041726919;439387.25819024903;461467.3022487181;449900.361134147;409507.25410964293;478329.01352922746;461224.8453445671;460402.96618755895;191917.91438739494;236231.924509345;468837.1973304356;210432.97358856825;210432.97358856825;277.35240100449397;3425581.718174232;1598221.798231868;235246.50732044363;1130672.28960239;0;137;137;221;203;208;162;1;157;160;1226257239365.4434;480015530000.2086;1058552156935.6693;83987.93780549438;14212.232305802705;-0.0;35787.37060708884;5010449.767973163;864161.7743573779;0.0;5781250.441533723;4.036028489588051;0.24555643622236642
5794;2019-07-24 08:47:45.101;607;608;223;222;198;51;220;50;-14;50;799;235;-15;1;251;159;249;576;204;228;219;-13;646;368;352;132;372;312;639;426.0;-1.0;780.0;30.0;0.0;0;100;98;1;0;0;1;0;1;0;1;0;0;0;0;37153.58984375;12628.501953125;17533.46875;1437.43688964844;562.0;299090;457.0;0.0;Calculated values ==>;1563950865.101;333.86;333.96000000000004;295.46000000000004;295.36;292.96000000000004;278.26000000000005;275.2199585193972;295.16;278.16;271.76000000000005;278.16;353.06000000000006;296.66;271.66;273.26000000000005;298.26000000000005;289.06;298.06;330.76000000000005;295.96000000000004;295.06;318.86;329.36;271.86;240.83765695389522;269.02936301313275;275.2199585193972;293.56;6459999.999999999;3679999.9999999995;3520000.0000000005;1320000.0;3720000.0000000005;3120000.0;6390000.0;0.071;0.0;0.13;0.005;0.0;0.071;0.0;12628.501953125;17533.46875;1437.43688964844;37153.58984375;479193.8526783117;480158.3747966113;261436.29452847817;261007.98561238806;251679.00438924308;429606.4342157736;463499.5827140881;437478.7579247441;474696.9868900969;533085.916896213;471048.2739130644;437319.724394416;439825.72986527404;464639.0500460021;452520.2830702836;273856.9869060837;475340.7249302909;464545.5568033712;463368.3371447518;191917.91438739494;235813.6939595721;468562.6788159988;204951.82744588112;204951.82744588112;275.1629070955677;3426207.57459023;1598428.9716641172;235278.94787153596;1130972.4729227275;0;137;137;221;203;208;162;1;157;160;1226475266665.5127;480094103800.2336;1058739894335.729;30228.50096225219;1318.0542568505882;-0.0;18347.572188619815;5011401.254361978;864291.1502724229;0.0;5781701.415682322;1.5789576833438177;0.06767286151078551
5795;2019-07-24 08:48:45.122;624;626;222;221;194;39;213;42;-15;50;812;235;-17;-5;250;149;249;587;200;228;213;-12;643;358;342;136;362;311;635;4293.0;-1.0;529.0;23.0;0.0;0;100;98;1;0;0;1;0;1;0;1;0;0;1;0;37465.72265625;12609.576171875;17681.0078125;1415.20837402344;560.0;299091;457.0;0.0;Calculated values ==>;1563950925.122;335.56;335.76000000000005;295.36;295.26000000000005;292.56;277.06;274.1680685717883;294.46000000000004;277.36;271.66;278.16;354.36;296.66;271.46000000000004;272.66;298.16;288.06;298.06;331.86;295.96000000000004;294.46000000000004;318.86;329.16;271.96000000000004;241.71165711629368;268.91163127593666;274.1680685717883;293.16;6430000.0;3579999.9999999995;3420000.0000000005;1360000.0;3620000.0000000005;3110000.0;6350000.0;0.7155;0.0;0.08816666666666667;0.0038333333333333336;0.0;0.7155;0.0;12609.576171875;17681.0078125;1415.20837402344;37465.72265625;482060.8504200179;483255.2269419172;261274.63163194084;260844.8189351015;250424.39288034162;430280.9020939914;464071.5642146986;437548.62350390764;474183.892769976;534518.4483068835;471183.11081449676;437231.03110804653;439117.1398541336;465960.3153875682;452823.4905160512;274269.2141399191;477493.73386758723;465999.68548670947;464071.5642146986;191917.91438739494;234977.24436692704;468109.25262937037;202467.58560322496;202467.58560322496;274.1568684588446;3426829.619833109;1598639.3625925658;235302.72823557898;1131266.029602524;0;137;137;221;203;208;162;1;157;160;1226683539535.195;480174531940.1109;1058926859750.4438;20726.311508243525;1018.2930569335574;-0.0;187177.64669650942;5011826.026416787;864310.6266476877;0.0;5783414.72528564;6.589403251622121;-0.06494921492716371
5796;2019-07-24 08:49:45.132;634;636;223;223;195;33;208;34;-18;49;821;233;-19;-7;250;145;249;595;204;227;207;-11;640;350;341;137;354;308;633;1620.0;0.0;543.0;66.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;37944.89453125;12680.2578125;17780.759765625;1402.1064453125;559.0;299092;457.0;0.0;Calculated values ==>;1563950985.132;336.56;336.76000000000005;295.46000000000004;295.46000000000004;292.66;276.46000000000004;273.3108153835814;293.96000000000004;276.56;271.36;278.06;355.26;296.46000000000004;271.26000000000005;272.46000000000004;298.16;287.66;298.06;332.66;295.86;293.86;318.86;329.06;272.06;241.92719264551067;268.5567601203482;273.3108153835814;293.56;6400000.0;3500000.0;3410000.0;1370000.0;3540000.0;3080000.0;6330000.0;0.26999999999999996;0.0;0.0905;0.011000000000000001;0.0;0.26999999999999996;0.0;12680.2578125;17780.759765625;1402.1064453125;37944.89453125;483857.90961050027;484921.84488214663;261847.7288830583;261847.7288830583;250863.8708422802;430799.1582183253;463572.6479362492;437758.51091407164;473957.519860846;535676.5492670299;471346.6820966702;437601.09044165985;439469.4520505657;467104.03116414114;453640.31573522795;396314.0270954152;478928.3104340966;466015.96714176773;463443.0163266795;191917.91438739494;234559.02529450474;468069.5193544689;200218.4695856735;200218.4695856735;273.2423370642435;3427458.146379873;1598850.146333838;235326.20977200696;1131561.5935847496;0;137;137;221;203;208;162;1;157;160;1226888473685.1626;480256445590.0979;1059112590700.4143;21497.37374022003;2946.3615474567496;-0.0;71070.6276200716;5012177.949104476;864343.6709425171;0.0;5785567.152916095;2.9976458942786355;0.024347539149710502
5797;2019-07-24 08:50:45.103;639;640;223;223;193;23;204;25;-21;46;823;231;-22;-10;248;140;249;601;204;226;204;-9;642;340;333;136;343;305;636;2228.0;-1.0;427.0;71.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;38862.0625;12731.2158203125;18068.705078125;1382.1970214843802;547.0;299093;434.0;795.0;Calculated values ==>;1563951045.103;337.06;337.16;295.46000000000004;295.46000000000004;292.46000000000004;275.46000000000004;272.21867820750657;293.56;275.66;271.06;277.76000000000005;355.46000000000004;296.26000000000005;270.96000000000004;272.16;297.96000000000004;287.16;298.06;333.26000000000005;295.76000000000005;293.56;316.56;327.86;272.26000000000005;241.71165711629368;268.19934244402924;272.21867820750657;293.56;6420000.0;3400000.0;3329999.9999999995;1360000.0;3429999.9999999995;3050000.0;6360000.0;0.37133333333333335;0.0;0.07116666666666666;0.011833333333333333;0.0;0.37133333333333335;2.009583146405733;12731.2158203125;18068.705078125;1382.1970214843802;38862.0625;484360.9783882609;485166.59625899803;261639.87094044042;261639.87094044042;250030.7271405742;431420.45991060114;464242.71341123927;437968.82056851813;473794.00437491824;536102.7920824166;471510.35465777136;437812.597326149;439667.1524928011;468397.26956142136;454649.84073306376;394813.7411111956;479468.6726408341;467033.41363555036;464242.71341123927;182306.50109390085;229540.68826423294;468404.8657701933;197595.66109864076;197595.66109864076;272.16282762305536;3428097.894993311;1599061.806262188;235349.40108632433;1131860.194731218;0;137;137;221;203;208;162;1;157;160;1227090575955.0146;480338306005.038;1059296401815.2799;17106.55651560627;3204.5755886133716;-0.0;99014.93875874492;5012499.493034987;864394.9039773389;0.0;5786983.847568017;3.707837724039208;-0.000959204628901288
5798;2019-07-24 08:51:45.143;647;595;221;220;185;13;203;15;-26;42;820;228;-28;-13;246;137;249;586;202;225;203;-8;610;340;338;135;345;299;612;2454.0;-1.0;2752.0;619.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20249.580078125;12023.9345703125;0.0;1365.90002441406;496.0;299094;478.0;103.0;Calculated values ==>;1563951105.143;337.86;332.66;295.26000000000005;295.16;291.66;274.46000000000004;272.21867820750657;293.46000000000004;274.66;270.56;277.36;355.16;295.96000000000004;270.36;271.86;297.76000000000005;286.86;298.06;331.76000000000005;295.66;293.46000000000004;320.96000000000004;322.76000000000005;272.36;241.49495122638035;267.47669482898436;272.21867820750657;293.36;6100000.0;3400000.0;3379999.9999999995;1350000.0;3450000.0;2990000.0;6120000.0;0.409;0.0;0.45866666666666667;0.10316666666666667;0.0;0.409;0.2609890438284428;12023.9345703125;0.0;1365.90002441406;20249.580078125;488961.42879215215;481373.9975393332;262498.77806614176;262035.59771239804;248199.14220310724;431420.45991060114;463372.44366425386;438544.20172432164;473533.6025564079;536226.6086850532;471956.4286539312;438236.7768127522;440514.6608285658;467864.22146457253;454234.95293196256;412044.84185956523;480065.6806132943;466192.6693104394;463372.44366425386;200694.54348549087;208218.24852204052;468640.9058032574;197216.09606778945;197216.09606778945;272.01156603307805;3428590.820412496;1599268.236710592;235372.3171622314;1132010.867655135;0;137;137;221;203;208;162;1;157;160;1227292010154.8867;480419660204.9863;1059477722615.1647;110689.15779446276;28001.99287104245;-0.0;108857.94616695395;5013565.167296418;864655.1320841622;0.0;5788717.276457325;18.487838298611518;0.8057621108334383
5799;2019-07-24 08:52:48.124;634;574;219;216;202;28;207;13;-30;38;815;227;-31;-17;235;139;249;532;205;221;206;-7;598;358;356;135;364;298;600;1040.0;-2.0;1812.0;264.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19410.248046875;11775.0986328125;0.0;1367.22338867188;491.0;299095;486.0;16.0;Calculated values ==>;1563951168.124;336.56;330.56;295.06;294.76000000000005;293.36;275.96000000000004;274.1680685717883;293.86;274.46000000000004;270.16;276.96000000000004;354.66;295.86;270.06;271.46000000000004;296.66;287.06;298.06;326.36;295.26000000000005;293.76000000000005;321.76000000000005;322.26000000000005;272.46000000000004;241.49495122638035;267.35522164206344;274.1680685717883;293.66;5980000.0;3579999.9999999995;3560000.0;1350000.0;3640000.0;2980000.0;6000000.0;0.17333333333333334;0.0;0.302;0.044000000000000004;0.0;0.17333333333333334;0.040551178837116335;11775.0986328125;0.0;1367.22338867188;19410.248046875;488439.93086425227;479726.2592570321;262519.5366370419;261109.85306625793;255113.95087508048;430280.9020939914;461171.6782371525;438153.8488135099;473143.78782676667;535780.9082452119;471971.49625518714;437999.7806145802;440130.4106590965;463693.98011157714;451380.85807112255;416618.34152668336;473509.0566518521;463033.5824654418;461037.7653776629;204038.30555042345;206128.24275125185;468739.21643722313;202123.2499751778;202123.2499751778;274.02296982207093;3428937.739251729;1599476.4154487266;235396.22477975712;1132010.867655135;0;137;137;221;203;208;162;1;157;160;1227510554225.5288;480504684555.2361;1059665720900.7169;71281.24084917629;11731.102524329996;-0.0;44878.516003097415;5015156.928089563;865002.6918186687;0.0;5790062.064811821;9.731222471001276;0.4956736912358459
5800;2019-07-24 08:53:45.104;605;576;218;217;199;43;211;15;-22;35;809;228;-25;-13;227;144;249;506;204;219;210;-5;601;372;366;135;377;309;602;1133.0;-1.0;1853.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19200.533203125;11693.1962890625;0.0;1409.53430175781;518.0;299096;491.0;19.0;Calculated values ==>;1563951225.104;333.66;330.76000000000005;294.96000000000004;294.86;293.06;277.46000000000004;275.63479819532273;294.26000000000005;274.66;270.96000000000004;276.66;354.06000000000006;295.96000000000004;270.66;271.86;295.86;287.56;298.06;323.76000000000005;295.06;294.16;322.26000000000005;324.96000000000004;272.66;241.49495122638035;268.67533136820026;275.63479819532273;293.56;6010000.0;3720000.0000000005;3660000.0;1350000.0;3770000.0000000005;3090000.0;6020000.0;0.18883333333333333;0.0;0.30883333333333335;0.022000000000000002;0.0;0.18883333333333333;0.048094637499852155;11693.1962890625;0.0;1409.53430175781;19200.533203125;484055.5490558922;479781.52083470265;261884.12631810622;261418.44220148577;253818.91998113127;429328.3091220336;460162.587924932;436896.06622444035;472851.2559263234;534352.2290777531;470610.96411624;436416.5245827713;438316.55718940246;460642.24431304925;449585.67783680203;415528.4760288029;469257.6254637091;461248.72732428863;460026.21490959387;206128.24275125185;217415.1398638553;468935.7777164408;205969.31267229145;205969.31267229145;275.57164014270325;3429243.3006845573;1599662.140927212;235418.1997315979;1132010.867655135;0;137;137;221;203;208;162;1;157;160;1227716252025.5977;480581607555.26184;1059838655200.7748;71317.87905535533;5785.262230971285;-0.0;47974.411705810606;5016285.441680518;865141.3143831259;0.0;5790796.892564964;9.545915038485623;0.41284427985041533
5801;2019-07-24 08:54:45.115;580;571;218;218;191;63;213;24;-6;34;811;230;-8;2;222;148;249;509;204;218;212;-3;606;380;370;136;384;327;607;1230.0;0.0;1629.0;128.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19054.330078125;11614.1455078125;0.0;1491.74206542969;562.0;299097;495.0;18.0;Calculated values ==>;1563951285.115;331.16;330.26000000000005;294.96000000000004;294.96000000000004;292.26000000000005;279.46000000000004;276.4546675782219;294.46000000000004;275.56;272.56;276.56;354.26;296.16;272.36;273.36;295.36;287.96000000000004;298.06;324.06;294.96000000000004;294.36;322.66;329.36;272.86;241.71165711629368;270.7629442988711;276.4546675782219;293.56;6060000.0;3800000.0;3700000.0;1360000.0;3840000.0;3270000.0000000005;6070000.0;0.20500000000000002;0.0;0.27149999999999996;0.021333333333333333;0.0;0.20500000000000002;0.045466277857497565;11614.1455078125;0.0;1491.74206542969;19054.330078125;479893.615244986;478459.2587677468;261497.26999971413;261497.26999971413;250558.1872149192;428757.65804586536;459810.4239576509;435272.0389706745;472622.7809936826;533233.7778802831;468378.2156528136;434935.5025971483;436601.97927276284;458849.3519776468;448712.3577108913;413635.9368458674;469059.7115966511;460494.97074365144;459673.0960018505;207800.24178383037;235813.6939595721;468995.5380171435;208036.52777178836;208036.52777178836;276.396132573371;3429562.1496563954;1599856.4043836927;235442.38146713033;1132010.867655135;0;137;137;221;203;208;162;1;157;160;1227937092505.296;480662922460.1507;1060029490180.5139;61694.44129049758;5567.125551900909;-0.0;51585.496487162745;5017394.080895152;865235.9349584463;0.0;5791626.710570853;9.068219352972852;0.34991929454557547
5802;2019-07-24 08:55:45.155;562;563;218;218;193;73;208;41;-10;36;820;230;-12;7;219;154;249;521;203;217;207;-2;660;390;374;139;395;310;655;1843.0;96.0;2014.0;87.0;0.0;96;100;0;1;1;0;1;0;0;0;1;0;0;1;0;35492.28515625;22130.19921875;6390.59130859375;1403.8239746093802;575.0;299098;498.0;15.0;Calculated values ==>;1563951345.155;329.36;329.46000000000004;294.96000000000004;294.96000000000004;292.46000000000004;280.46000000000004;277.46169734231523;293.96000000000004;277.26000000000005;272.16;276.76000000000005;355.16;296.16;271.96000000000004;273.86;295.06;288.56;298.06;325.26000000000005;294.86;293.86;322.96000000000004;330.66;272.96000000000004;242.35481222062532;268.7936212382143;277.46169734231523;293.46000000000004;6600000.0;3900000.0;3740000.0;1390000.0;3950000.0;3100000.0;6550000.0;0.30716666666666664;0.016;0.33566666666666667;0.0145;0.0;0.30716666666666664;0.03786378359199683;22130.19921875;6390.59130859375;1403.8239746093802;35492.28515625;470506.1740072591;471309.09310152614;258405.69929009792;258405.69929009792;249281.54952871503;428017.0890761298;458485.8902098911;438561.0797399928;472424.9728513876;535426.5862835262;470716.2401466411;438248.17528810265;441172.6911716514;456645.2693268283;447762.80878382985;272156.3561192513;464450.4155552516;459733.20837523334;458346.55543011316;209054.2704885073;241250.99604349316;468682.77878599305;210659.82036742012;210659.82036742012;277.4310848137612;3430017.007819811;1600137.7947248172;235466.5272705933;1132064.1580859579;0;138;137;222;203;208;162;1;157;160;1228160441305.154;480745477460.09827;1060220717580.3925;76498.85606272689;3741.332897069308;0.0;76081.1087867572;5018546.459446237;865313.5571591298;0.0;5792691.308206378;5.223836642452005;0.16278345174392825
