;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5803;2019-07-24 08:56:45.126;583;582;210;209;189;77;162;64;-16;43;818;228;-18;-13;216;158;249;539;199;210;160;0;653;397;379;142;401;311;647;3095.0;82.0;2398.0;127.0;0.0;98;100;0;1;1;0;1;0;0;0;1;0;0;1;0;33818.4453125;21877.736328125;6265.67041015625;1403.8156738281198;573.0;299099;500.0;14.0;Calculated values ==>;1563951405.126;331.46000000000004;331.36;294.16;294.06;292.06;280.86;278.1552637130107;289.36;279.56;271.56;277.46000000000004;354.96000000000004;295.96000000000004;271.36;271.86;294.76000000000005;288.96000000000004;298.06;327.06;294.16;289.16;323.16;330.46000000000004;273.16;242.98782864720522;268.91163127593666;278.1552637130107;293.06;6530000.0;3970000.0000000005;3790000.0;1420000.0;4010000.0;3110000.0;6470000.0;0.5158333333333334;0.013666666666666666;0.39966666666666667;0.021166666666666667;0.0;0.5158333333333334;0.03534311370445443;21877.736328125;6265.67041015625;1403.8156738281198;33818.4453125;474698.79777536995;475280.8668245401;255732.8491865249;255354.15921200436;248223.2213770907;427480.44529683504;451012.9816778889;437389.9950341223;472719.4423773052;535144.8967722144;470339.1209871743;437071.7284734032;437864.8868398262;455211.7340329112;447060.7328330908;272965.9813967444;468506.01786594477;457963.46865473;450713.60653235187;209890.3038832737;240414.4444865203;468468.1067229894;212418.95976819127;212418.95976819127;278.120021568888;3430594.3180717416;1600504.3502665882;235489.9129590979;1132169.5759569274;0;138;137;222;203;208;162;1;157;160;1228386232119.9888;480829736715.0366;1060406927535.2562;89913.42376128378;5419.706943876561;0.0;122920.32195584619;5019932.558172074;865389.8622591158;0.0;5794348.851927813;7.386597955534374;0.16772636010456785
5804;2019-07-24 08:57:45.136;606;606;212;211;188;60;46;62;-18;49;809;226;-20;-14;217;148;249;559;199;198;47;1;677;380;359;141;383;306;660;3153.0;-1.0;1094.0;0.0;0.0;53;100;0;1;1;0;1;1;0;0;1;0;0;1;0;48449.62890625;22865.7578125;20355.888671875;1377.2373046875;569.0;299100;501.0;14.0;Calculated values ==>;1563951465.136;333.76000000000005;333.76000000000005;294.36;294.26000000000005;291.96000000000004;279.16;276.4546675782219;277.76000000000005;279.36;271.36;278.06;354.06000000000006;295.76000000000005;271.16;271.76000000000005;294.86;287.96000000000004;298.06;329.06;292.96000000000004;277.86;323.26000000000005;330.06;273.26000000000005;242.77792619122317;268.3187672390254;276.4546675782219;293.06;6770000.0;3800000.0;3590000.0;1410000.0;3829999.9999999995;3060000.0;6600000.0;0.5255;0.0;0.18233333333333332;0.0;0.0;0.5255;0.03535025227396916;22865.7578125;20355.888671875;1377.2373046875;48449.62890625;475348.1046163198;477390.346392391;255841.4538515118;255468.20482646706;247419.7129866845;428757.65804586536;436551.9870517963;438210.9650467479;473439.7637257255;534572.6336641411;470777.26336559723;437898.67151236854;438831.83823597094;458305.9103240785;448712.3577108913;270440.882259863;470023.9664454501;459490.719185696;436724.7826973762;210308.32490665457;238741.38928724395;468704.9404502916;208191.96369445225;208191.96369445225;276.4546675782219;3431279.999618003;1600877.2748614426;235513.09226315544;1132391.4592569633;0;138;137;222;204;208;162;1;157;160;1228607669019.9536;480914650865.02313;1060592058385.2268;41940.13124656857;0.0;-0.0;120093.99638603654;5021031.520926902;865435.0340110117;0.0;5796374.308766893;3.6331431162934757;0.013726707303247614
5805;2019-07-24 08:58:45.117;635;635;227;228;201;46;67;49;-30;52;799;224;-33;-27;219;139;249;582;196;200;67;2;666;368;347;140;371;292;650;4200.0;-1.0;1013.0;80.0;0.0;59;100;0;1;1;0;1;1;0;0;1;0;0;1;0;49736.17578125;22619.45703125;20399.814453125;1312.5048828125;575.0;299101;502.0;16.0;Calculated values ==>;1563951525.117;336.66;336.66;295.86;295.96000000000004;293.26000000000005;277.76000000000005;275.2199585193972;279.86;278.06;270.16;278.36;353.06000000000006;295.56;269.86;270.46000000000004;295.06;287.06;298.06;331.36;293.16;279.86;323.36;330.66;273.36;242.56692532238324;266.62003547228215;275.2199585193972;292.76000000000005;6659999.999999999;3679999.9999999995;3470000.0000000005;1400000.0;3710000.0;2920000.0;6500000.0;0.7;0.0;0.16883333333333334;0.013333333333333334;0.0;0.7;0.04038803583146328;22619.45703125;20399.814453125;1312.5048828125;49736.17578125;481077.3984549704;482886.5144027372;262417.0353550218;262850.4064944181;252276.9026002233;429606.4342157736;442645.7436190526;439486.50853756786;473863.56441634416;534562.9880218075;472416.2804806874;439035.50973093935;439935.08976031904;460476.3112446427;449570.75068206276;271514.97151986626;474912.9596667211;461621.072220919;442645.7436190526;210726.34883551928;241250.99604349316;468941.17327746755;205026.31991277027;205026.31991277027;275.1914580861425;3432097.9555581594;1601256.1982892146;235535.49968352294;1132730.9825676135;0;138;137;222;204;208;162;1;157;160;1228819401950.6067;480998924170.2831;1060771401575.78;39584.69517948666;3518.864711529298;-0.0;166333.59659439762;5021710.679347589;865464.3485978052;0.0;5798760.449531831;4.724312302550323;-0.002889748219840505
5806;2019-07-24 08:59:45.108;651;648;234;233;210;43;123;43;-45;52;784;223;-47;-33;220;140;249;592;195;195;123;4;652;365;346;139;368;279;636;2203.0;-1.0;1964.0;0.0;0.0;63;100;0;1;1;0;1;1;0;0;1;0;0;1;0;51382.2578125;22212.6484375;20031.20703125;1255.36889648438;595.0;299102;502.0;17.0;Calculated values ==>;1563951585.108;338.26;337.96000000000004;296.56;296.46000000000004;294.16;277.46000000000004;274.9066339382667;285.46000000000004;277.46000000000004;268.66;278.36;351.56000000000006;295.46000000000004;268.46000000000004;269.86;295.16;287.16;298.06;332.36;292.66;285.46000000000004;323.36;332.66;273.56;242.35481222062532;264.9883086891361;274.9066339382667;292.66;6520000.0;3650000.0;3460000.0;1390000.0;3679999.9999999995;2790000.0;6360000.0;0.3671666666666667;0.0;0.32733333333333337;0.0;0.0;0.3671666666666667;0.04286821125459643;22212.6484375;20031.20703125;1255.36889648438;51382.2578125;485000.2103544609;486312.72907582775;266729.49045587674;266237.2090732485;256303.41296261162;429811.8947417682;451215.80058503355;440098.59634548734;473992.66496117425;533974.2968849653;474007.8225745883;439806.7414391952;441829.9780344663;461076.52890312666;450267.5999175554;273087.83817447827;478125.3142034251;461113.1217133348;451215.80058503355;210726.34883551928;249617.41799618208;469275.5542788157;204322.24747842658;204322.24747842658;274.9066339382667;3432940.4827725147;1601629.743127597;235556.89542181906;1133067.8572075197;0;138;137;222;204;208;162;1;157;160;1229027270765.3887;481082611615.19525;1060942675880.6003;77177.4581958179;0.0;-0.0;90651.08291564253;5022683.551338671;865493.6680717897;0.0;5800901.667294652;3.8581961761505106;0.08151447592787896
5807;2019-07-24 09:00:45.118;651;645;233;233;208;40;155;39;-35;51;768;224;-37;-28;221;140;249;575;199;191;155;6;634;359;341;139;362;294;625;3304.0;-1.0;548.0;72.0;0.0;48;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42077.49609375;12690.244140625;18938.2734375;1332.88000488281;620.0;299103;501.0;16.0;Calculated values ==>;1563951645.118;338.26;337.66;296.46000000000004;296.46000000000004;293.96000000000004;277.16;274.27422755570615;288.66;277.06;269.66;278.26000000000005;349.96000000000004;295.56;269.46000000000004;270.36;295.26000000000005;287.16;298.06;330.66;292.26000000000005;288.66;323.26000000000005;335.16;273.76000000000005;242.35481222062532;266.86631818009863;274.27422755570615;293.06;6340000.0;3590000.0;3410000.0;1390000.0;3620000.0000000005;2940000.0;6250000.0;0.5506666666666666;0.0;0.09133333333333334;0.012;0.0;0.5506666666666666;0.040293329428391866;12690.244140625;18938.2734375;1332.88000488281;42077.49609375;486956.4636630492;487076.4833201109;267252.21585437766;267252.21585437766;256113.56773120843;430214.79039162316;456539.3396464094;438286.6576737402;473894.81173143076;531202.418984432;472150.5313735325;437980.7824831898;439348.1850569723;462128.61077188735;451347.78323759936;400288.8268015588;476893.1904667063;461353.901927359;456539.3396464094;210308.32490665457;260077.89159075968;469472.9803218919;202676.9466381786;202676.9466381786;274.24275350323245;3433719.443860157;1601920.6490419416;235578.4677574505;1133392.6570023193;0;138;137;222;204;208;162;1;157;160;1229233405115.356;481166025515.182;1061114604530.573;21519.02027458129;3201.5524042045595;-0.0;139793.55774986575;5023506.1590709025;865520.3521217543;0.0;5802822.3593618935;4.991115137468005;-0.02254433671724131
5808;2019-07-24 09:01:45.128;641;636;232;231;206;33;166;34;-36;49;763;225;-37;-24;221;139;249;576;200;196;166;7;633;352;335;137;356;291;626;3329.0;-1.0;708.0;79.0;0.0;11;100;98;1;0;0;1;1;0;0;1;0;0;0;0;41876.328125;12550.396484375;17909.1640625;1319.81604003906;635.0;299104;499.0;13.0;Calculated values ==>;1563951705.128;337.26;336.76000000000005;296.36;296.26000000000005;293.76000000000005;276.46000000000004;273.5264737036516;289.76000000000005;276.56;269.56;278.06;349.46000000000004;295.66;269.46000000000004;270.76000000000005;295.26000000000005;287.06;298.06;330.76000000000005;292.76000000000005;289.76000000000005;323.06;336.66;273.86;241.92719264551067;266.49643012054327;273.5264737036516;293.16;6330000.0;3520000.0000000005;3350000.0;1370000.0;3560000.0;2910000.0;6260000.0;0.5548333333333333;0.0;0.11800000000000001;0.013166666666666667;0.0;0.5548333333333333;0.03271180279678976;12550.396484375;17909.1640625;1319.81604003906;41876.328125;485638.7567990084;485690.65141801;266643.5813046795;266139.9371715398;255278.2955118951;430671.36484660726;458987.5896897165;438804.5743133056;473957.519860846;530910.3253370081;472665.9116796372;438653.51851114654;440596.2393053824;463033.5824654418;452441.88344128046;400891.3904181491;476922.5185469896;462916.4484650912;458987.5896897165;209472.28574929133;266355.56789118156;469843.0551361263;200841.5021072621;200841.5021072621;273.4955473558039;3434419.175664402;1602131.0227702286;235600.5772421214;1133699.7701584338;0;138;137;222;204;208;162;1;157;160;1229436238915.3237;481248839315.1688;1061290133780.545;28079.642520313137;3541.853781546712;-0.0;143228.0542603318;5023919.550147826;865576.5565391353;0.0;5805181.265880509;5.501981767451984;-0.006873946082636828
5809;2019-07-24 09:02:45.099;638;634;230;229;197;29;171;29;-38;46;761;225;-39;-23;222;137;249;585;205;198;170;9;641;346;333;135;350;291;635;2144.0;82.0;424.0;67.0;0.0;1;100;75;1;0;0;1;1;0;0;1;0;0;0;0;40382.11328125;10987.9853515625;18002.09765625;1322.01220703125;641.0;299105;497.0;0.0;Calculated values ==>;1563951765.099;336.96000000000004;336.56;296.16;296.06;292.86;276.06;272.8767566201714;290.26000000000005;276.06;269.36;277.76000000000005;349.26;295.66;269.26000000000005;270.86;295.36;286.86;298.06;331.66;292.96000000000004;290.16;322.86;337.26;274.06;241.49495122638035;266.49643012054327;272.8767566201714;293.66;6409999.999999999;3460000.0;3329999.9999999995;1350000.0;3500000.0;2910000.0;6350000.0;0.35733333333333334;0.013666666666666666;0.07066666666666667;0.011166666666666667;0.0;0.35733333333333334;0.0;10987.9853515625;18002.09765625;1322.01220703125;40382.11328125;484326.79101784993;484412.9906052712;264880.94370832725;264411.9052951616;251493.83379016203;431051.2098666511;459963.5125247147;438502.1823925872;473923.1613037276;530703.0282510865;472665.9116796372;438350.5634741053;440743.86254940124;464057.96313179616;453204.00941393146;395577.3011303259;477192.589403333;463473.3984064024;459831.9143536352;208636.25808486674;268866.9448851554;470309.5239926605;199241.96986021937;199241.96986021937;272.8404846352071;3435104.3313568975;1602327.08114468;235622.58183680044;1133998.886029956;0;138;137;222;204;208;162;1;157;160;1229636542055.1772;481330399875.10913;1061464649390.4174;16907.72168562066;3026.921021145593;0.0;93117.4734989806;5024294.263650162;865631.2698715525;0.0;5807149.859996466;3.7296041532089657;0.002408229644026934
5810;2019-07-24 09:03:45.119;642;639;229;228;194;22;175;22;-38;43;760;227;-40;-21;223;135;249;595;209;201;175;10;642;338;332;133;342;290;638;4326.0;91.0;201.0;99.0;0.0;1;100;51;1;0;0;1;1;0;0;1;0;0;0;0;39645.375;9387.3779296875;18244.453125;1337.4794921875;640.0;299106;496.0;0.0;Calculated values ==>;1563951825.119;337.36;337.06;296.06;295.96000000000004;292.56;275.36;271.99741764416325;290.66;275.36;269.36;277.46000000000004;349.16;295.86;269.16;271.06;295.46000000000004;286.66;298.06;332.66;293.26000000000005;290.66;322.76000000000005;337.16;274.16;241.05796691057077;266.37251300914875;271.99741764416325;294.06;6420000.0;3379999.9999999995;3320000.0000000005;1330000.0;3420000.0000000005;2900000.0;6380000.0;0.721;0.015166666666666667;0.033499999999999995;0.0165;0.0;0.721;0.0;9387.3779296875;18244.453125;1337.4794921875;39645.375;484795.05486115726;484802.6227926602;264176.56764601695;263718.8729055725;250300.10229835563;431541.1909327263;460643.8795360686;438725.04157221253;473889.5882477202;530675.1105653038;473031.6669306012;438422.8600450664;441250.60284792294;465359.49642515596;454299.0103402276;394813.7411111956;478337.770435218;464006.59293188446;460643.8795360686;208218.24852204052;268448.3696465944;470676.0732030181;197132.05464403646;197132.05464403646;271.9699889134717;3435771.4493909413;1602496.9324368678;235644.75165509715;1134301.041304567;0;138;137;222;204;208;162;1;157;160;1229836108555.1138;481410826675.08356;1061639007490.3619;8093.365062093897;4513.476306223198;0.0;189992.02574715516;5024502.675487123;865694.1274614753;0.0;5809509.892238043;6.99356882476194;-0.06358407703411321
5811;2019-07-24 09:04:45.160;649;643;223;222;192;20;180;13;-37;39;762;229;-38;-17;220;133;249;587;211;200;180;11;596;352;343;130;357;293;598;3090.0;-1.0;2099.0;760.0;0.0;1;98;37;1;0;0;0;0;0;0;1;0;0;0;0;19537.169921875;7694.8095703125;0.0;1342.16943359375;637.0;299107;493.0;0.0;Calculated values ==>;1563951885.16;338.06000000000006;337.46000000000004;295.46000000000004;295.36;292.36;275.16;273.5264737036516;291.16;274.46000000000004;269.46000000000004;277.06;349.36;296.06;269.36;271.46000000000004;295.16;286.46000000000004;298.06;331.86;293.16;291.16;322.46000000000004;336.86;274.26000000000005;240.39332010688793;266.74333088950624;273.5264737036516;294.26000000000005;5960000.0;3520000.0000000005;3429999.9999999995;1300000.0;3570000.0000000005;2930000.0;5980000.0;0.515;0.0;0.34983333333333333;0.12666666666666665;0.0;0.515;0.0;7694.8095703125;0.0;1342.16943359375;19537.169921875;490710.89497702324;489679.50045247155;406123.11691736314;405629.3758136158;251344.96837593618;430671.36484660726;459586.36343998555;438206.06636572257;473889.0705746373;530655.3193381001;472870.23863945465;438053.3765868196;441202.02071715874;462751.0426575283;451581.9437194132;417327.5767898073;481832.7883110825;462230.01082278346;459586.36343998555;206964.23671620517;267192.67376467976;471174.39379848284;200573.665723014;200573.665723014;273.39054302522334;3436264.9742780547;1602639.3812732387;235667.0973219715;1134453.1823062904;0;138;137;222;204;208;162;1;157;160;1230038746930.5452;481489780590.2516;1061814027005.7345;83131.73482484088;34276.09222289271;-0.0;133391.53932424035;5025263.40413073;866017.5947516161;0.0;5812206.59677579;27.7525671204465;1.1207019764276356
5812;2019-07-24 09:05:45.110;635;624;216;211;195;42;189;15;-27;36;768;231;-25;-13;211;139;249;514;210;198;188;12;591;374;365;131;379;307;593;1344.0;-1.0;1267.0;360.0;0.0;1;81;60;1;0;0;0;0;0;0;1;0;0;0;0;18291.07421875;8901.1318359375;0.0;1278.92883300781;636.0;299108;491.0;0.0;Calculated values ==>;1563951945.11;336.66;335.56;294.76000000000005;294.26000000000005;292.66;277.36;275.84098080016133;292.06;274.66;270.46000000000004;276.76000000000005;349.96000000000004;296.26000000000005;270.66;271.86;294.26000000000005;287.06;298.06;324.56;292.96000000000004;291.96000000000004;322.26000000000005;336.76000000000005;274.36;240.61611355647437;268.43790593516167;275.84098080016133;294.16;5910000.0;3740000.0;3650000.0;1310000.0;3790000.0;3070000.0;5930000.0;0.224;0.0;0.21116666666666667;0.060000000000000005;0.0;0.224;0.0;8901.1318359375;0.0;1278.92883300781;18291.07421875;489323.368166881;487595.0004171284;405255.3773537999;259356.98842876407;252734.22630305137;429187.4505931623;457292.3345882162;436563.18108568655;473469.2039465459;530218.9530916922;471241.56450988416;436881.5365223171;438764.06849357975;458103.99277299445;448458.0374041338;419044.96480803157;471674.5951524818;458538.7512291684;457153.08725739754;206128.24275125185;266774.11836628895;471138.3846282677;206368.31852469046;206368.31852469046;275.73363597174887;3436579.9469487513;1602777.5655349246;235688.92160538578;1134453.1823062904;0;138;137;222;204;208;162;1;157;160;1230250969929.8699;481568015340.0027;1061993877005.1624;48609.481810797006;15886.203966214636;-0.0;56175.788196126385;5026360.332729643;866435.2655359174;0.0;5813785.00806033;11.853708725062049;0.542474130740524
5813;2019-07-24 09:06:45.111;603;608;212;210;189;66;194;25;-9;35;777;233;-6;4;208;143;249;481;208;198;193;12;594;382;371;134;387;325;595;1347.0;-1.0;913.0;152.0;0.0;1;81;98;1;0;0;1;0;0;0;1;0;0;0;0;18947.31640625;11243.2138671875;0.0;1336.28527832031;635.0;299109;489.0;0.0;Calculated values ==>;1563952005.111;333.46000000000004;333.96000000000004;294.36;294.16;292.06;279.76000000000005;276.6576332772354;292.56;275.66;272.26000000000005;276.66;350.86;296.46000000000004;272.56;273.56;293.96000000000004;287.46000000000004;298.06;321.26000000000005;292.96000000000004;292.46000000000004;322.06;336.66;274.36;241.2770596917726;270.5352231155435;276.6576332772354;293.96000000000004;5940000.0;3820000.0000000005;3710000.0;1340000.0;3870000.0000000005;3250000.0;5950000.0;0.2245;0.0;0.15216666666666667;0.025333333333333333;0.0;0.2245;0.0;11243.2138671875;0.0;1336.28527832031;18947.31640625;484556.1556299807;485147.2690278945;259661.5234668767;258774.35026659418;250369.138521053;428611.97810654406;457012.9787820721;435249.0964195876;472981.82504853373;529797.0383806991;469027.5476786609;435749.37194852496;437391.72170449275;456375.5862814013;447564.6963911002;418023.7626341875;466272.69728926447;457573.4263521663;456872.470919054;205292.2597576877;266355.56789118156;470737.49932489695;208562.39376672584;208562.39376672584;276.6045321714843;3436890.2720434833;1602945.4378807407;235710.71541959798;1134453.1823062904;0;138;137;223;204;208;162;1;157;160;1230471773610.4805;481647516665.22253;1062183480165.6868;34494.1599203438;6641.769340807002;-0.0;55745.61232069767;5027052.87462149;866623.0017762136;0.0;5814717.701945188;7.701542045610398;0.22202279295941474
5814;2019-07-24 09:07:45.141;572;586;221;222;197;74;189;37;-6;37;790;232;-8;13;207;151;249;495;210;198;189;13;617;389;375;135;394;321;615;1403.0;-1.0;1099.0;201.0;0.0;98;83;98;1;0;0;1;0;0;0;1;0;0;1;0;26338.365234375;11900.314453125;5708.66650390625;1338.10595703125;632.0;299110;487.0;0.0;Calculated values ==>;1563952065.141;330.36;331.76000000000005;295.26000000000005;295.36;292.86;280.56;277.3618629098277;292.06;276.86;272.56;276.86;352.16;296.36;272.36;274.46000000000004;293.86;288.26000000000005;298.06;322.66;292.96000000000004;292.06;321.86;336.36;274.46000000000004;241.49495122638035;270.0766712529157;277.3618629098277;294.16;6170000.0;3890000.0;3750000.0;1350000.0;3940000.0;3210000.0;6150000.0;0.2338333333333333;0.0;0.18316666666666667;0.033499999999999995;0.0;0.2338333333333333;0.0;11900.314453125;5708.66650390625;1338.10595703125;26338.365234375;477409.51152799546;479714.48845477455;262266.22050300613;262729.21356176765;252404.81215369998;428092.51987082884;455645.0222020142;436689.5471521298;473046.2935902154;531469.7800096087;469456.79962406255;436362.97416716564;439722.5143049425;455064.9669932297;447482.48848581006;409064.3214090967;465739.481710505;456922.18867833546;455645.0222020142;204456.2876039246;265099.94585879904;470701.3423759907;210313.9335086248;210313.9335086248;277.297074963763;3437267.841413982;1603138.3970480193;235733.0131565121;1134500.778313244;0;138;137;223;204;208;162;1;157;160;1230695685510.3738;481728257015.1841;1062377377065.5944;41464.46656570201;8722.978197056756;-0.0;57366.58623947089;5027686.179669515;866751.1053587495;0.0;5815660.774900234;5.676547085578798;0.1966667270994577
5815;2019-07-24 09:08:45.152;559;570;226;226;205;71;157;51;-1;40;799;231;-4;13;206;156;249;516;212;195;156;14;617;391;374;137;395;327;615;1250.0;-1.0;1271.0;117.0;0.0;98;88;98;1;0;0;1;0;0;0;1;0;0;0;0;26896.81640625;11778.7685546875;5710.6943359375;1407.6457519531198;632.0;299111;485.0;0.0;Calculated values ==>;1563952125.152;329.06;330.16;295.76000000000005;295.76000000000005;293.66;280.26000000000005;277.5613417927498;288.86;278.26000000000005;273.06;277.16;353.06000000000006;296.26000000000005;272.76000000000005;274.46000000000004;293.76000000000005;288.76000000000005;298.06;324.76000000000005;292.66;288.76000000000005;321.66;336.36;274.56;241.92719264551067;270.7629442988711;277.5613417927498;294.36;6170000.0;3910000.0;3740000.0;1370000.0;3950000.0;3270000.0000000005;6150000.0;0.20833333333333334;0.0;0.21183333333333335;0.0195;0.0;0.20833333333333334;0.0;11778.7685546875;5710.6943359375;1407.6457519531198;26896.81640625;475462.15608781175;477352.7841317766;264642.27978507156;264642.27978507156;255476.13756793813;427941.3511905804;451164.3268997793;436106.2158155776;473078.44118532055;531968.4409836315;468502.2793220044;435606.9204193556;438391.24697764346;454749.6520154354;447886.7713445774;409064.3214090967;469093.3907337391;456662.40594016435;451015.85499965504;203620.32615720207;265099.94585879904;470531.02399546513;210883.23672573225;210883.23672573225;277.5195026273969;3437711.5492585753;1603335.758915858;235755.89861562083;1134595.9570996917;0;138;137;223;204;208;162;1;157;160;1230920426705.0667;481809871975.0725;1062571812705.3286;47709.73440386558;5063.131851759791;-0.0;50027.62880706725;5028429.434248275;866866.0106711119;0.0;5816555.890765561;5.44001185615598;0.19975036645869293
5816;2019-07-24 09:09:45.092;556;564;232;232;207;53;121;54;-12;45;807;230;-14;-5;207;151;249;526;211;196;121;16;672;372;348;138;375;304;659;3775.0;-1.0;879.0;90.0;0.0;0;92;1;1;0;1;1;0;1;0;1;0;0;1;0;51348.81640625;22782.427734375;18574.328125;1316.83764648438;632.0;299112;484.0;0.0;Calculated values ==>;1563952185.092;328.76000000000005;329.56;296.36;296.36;293.86;278.46000000000004;275.63479819532273;285.26000000000005;278.56;271.96000000000004;277.66;353.86;296.16;271.76000000000005;272.66;293.86;288.26000000000005;298.06;325.76000000000005;292.76000000000005;285.26000000000005;321.56;336.36;274.76000000000005;242.14157278889297;268.0796299477929;275.63479819532273;294.26000000000005;6720000.0;3720000.0000000005;3479999.9999999995;1380000.0;3750000.0;3040000.0;6590000.000000001;0.6291666666666667;0.0;0.1465;0.015000000000000001;0.0;0.6291666666666667;0.0;22782.427734375;18574.328125;1316.83764648438;51348.81640625;467958.596903119;470955.2537731828;263969.0031235362;263969.0031235362;254042.8878268069;429328.3091220336;450568.49599703064;439580.6144452378;473437.2657590101;534511.2754959868;471525.1840687706;439274.65340817464;440642.64510116994;458186.18909065775;450632.4263998688;270914.3504520071;464732.85766011657;460937.4381672583;450568.49599703064;203202.34940748036;265099.94585879904;470593.2725848416;206081.1194374433;206081.1194374433;275.6142486345976;3438362.9441523612;1603623.4808752392;235778.57993993448;1134798.129911872;0;138;138;223;204;209;162;1;157;160;1231136810105.2732;481892289475.1512;1062760923405.5092;34207.67601864189;3967.6822972109744;-0.0;153823.30775207368;5029111.396690694;866941.1921989738;0.0;5818252.949814036;4.49923829455712;0.01898833619240495
5817;2019-07-24 09:10:45.133;600;608;227;226;202;47;130;46;-36;47;801;227;-38;-21;209;145;249;554;211;195;130;18;669;370;346;138;373;287;656;2200.0;-1.0;1233.0;158.0;0.0;0;91;1;1;0;1;1;0;1;0;1;0;0;1;0;50851.16015625;22781.6328125;18511.41015625;1235.98510742188;631.0;299113;482.0;0.0;Calculated values ==>;1563952245.133;333.16;333.96000000000004;295.86;295.76000000000005;293.36;277.86;275.4277932560699;286.16;277.76000000000005;269.56;277.86;353.26;295.86;269.36;271.06;294.06;287.66;298.06;328.56;292.66;286.16;321.36;336.26000000000005;274.96000000000004;242.14157278889297;265.9988726020314;275.4277932560699;294.26000000000005;6690000.000000001;3700000.0;3460000.0;1380000.0;3729999.9999999995;2870000.0;6559999.999999999;0.36666666666666664;0.0;0.2055;0.026333333333333334;0.0;0.36666666666666664;0.0;22781.6328125;18511.41015625;1235.98510742188;50851.16015625;475382.7971352875;478168.9733371104;262018.01002154054;261596.82396580777;252375.36098290907;429467.9694778635;452214.2991398501;439684.8204426395;473632.86133578786;535136.2612740652;473425.68507599895;439387.6075512409;441882.11367112235;458784.4168089009;450101.2312898541;271209.94887176063;469739.9432410382;461113.1217133348;452214.2991398501;202366.40377179522;264681.4149301396;470789.9032000179;205493.31662680587;205493.31662680587;275.3800029077664;3439215.192594234;1604003.4408411079;235799.86799975182;1135107.388912989;0;138;138;223;204;209;162;1;157;160;1231345152374.8894;481975146054.99854;1062938344560.1823;48126.35403415381;6986.143446427917;-0.0;90464.36025478286;5029797.982453096;867032.5364559547;0.0;5820290.07145956;3.4229998737480725;0.08088100839014865
5818;2019-07-24 09:11:48.123;635;642;230;229;202;45;152;44;-37;49;782;227;-39;-32;210;142;249;578;213;191;152;19;650;365;343;138;369;295;642;2222.0;-1.0;1430.0;11.0;0.0;6;95;100;1;0;0;1;0;1;0;1;0;0;1;0;40908.203125;13012.2197265625;18050.267578125;1302.11755371094;631.0;299114;481.0;0.0;Calculated values ==>;1563952308.123;336.66;337.36;296.16;296.06;293.36;277.66;274.9066339382667;288.36;277.56;269.46000000000004;278.06;351.36;295.86;269.26000000000005;269.96000000000004;294.16;287.36;298.06;330.96000000000004;292.26000000000005;288.36;321.26000000000005;336.26000000000005;275.06;242.14157278889297;266.98899913490544;274.9066339382667;294.46000000000004;6500000.0;3650000.0;3429999.9999999995;1380000.0;3690000.0;2950000.0;6420000.0;0.3703333333333333;0.0;0.23833333333333334;0.0018333333333333333;0.0;0.3703333333333333;0.0;13012.2197265625;18050.267578125;1302.11755371094;40908.203125;482886.5144027372;484795.05486115726;264327.0319260967;263871.3954339949;252993.5335666189;429811.8947417682;455798.21135703026;437754.4409300411;473828.3904477336;532580.0163325622;472370.69185421057;437445.9727387627;438520.37345905404;459555.5943475005;450563.2400308196;273336.72536667984;475279.2158299055;461046.31597295956;455798.21135703026;201948.4348523538;264681.4149301396;470888.190022284;204313.41804771952;204313.41804771952;274.9032379970676;3440017.9595795064;1604316.587337188;235822.07287289752;1135427.2528131052;0;138;138;223;204;209;162;1;157;160;1231562152924.9224;482062072255.0117;1063121645460.21;55636.77712028664;488.7204152867015;-0.0;93133.2017888814;5030705.765735375;867097.9311329992;0.0;5821896.2951310715;4.6117880931187365;0.09160326008033401
5819;2019-07-24 09:12:45.114;639;643;237;237;208;40;166;40;-32;49;769;229;-33;-22;211;144;249;583;216;192;165;20;648;361;340;138;364;296;639;2844.0;75.0;1170.0;18.0;0.0;1;96;100;1;0;0;1;0;1;0;1;0;0;1;0;42481.59765625;12939.810546875;17861.05078125;1315.56567382812;630.0;299115;480.0;0.0;Calculated values ==>;1563952365.114;337.06;337.46000000000004;296.86;296.86;293.96000000000004;277.16;274.4858918419099;289.76000000000005;277.16;269.96000000000004;278.06;350.06000000000006;296.06;269.86;270.96000000000004;294.26000000000005;287.56;298.06;331.46000000000004;292.36;289.66;321.16;336.16;275.16;242.14157278889297;267.1113755279542;274.4858918419099;294.76000000000005;6480000.0;3610000.0;3400000.0;1380000.0;3640000.0;2960000.0;6390000.0;0.47400000000000003;0.0125;0.19499999999999998;0.003;0.0;0.47400000000000003;0.0;12939.810546875;17861.05078125;1315.56567382812;42481.59765625;483695.3519409777;485268.8386926714;267960.81591274554;267960.81591274554;255376.30177291628;430081.6785162784;458189.32340127754;438296.42880847026;473828.3904477336;531155.4491212834;472473.49941008276;438143.1473471288;439813.4926484056;460473.9852029322;451573.39854722936;273592.92450096726;476407.65182562184;461638.33557601745;458054.95045220194;201530.46850934727;264262.8888514036;470986.4579689568;203267.87483954418;203267.87483954418;274.480984814047;3440678.0246004728;1604522.0084707807;235842.79292640864;1135711.5058618442;0;138;138;223;204;209;162;1;157;160;1231756777190.5217;482140719835.2539;1063290053865.7285;45830.56802394058;803.1557493882378;0.0;120769.07384039978;5031508.922052724;867108.1568711558;0.0;5823589.420773839;5.2123730203097685;0.062056305160139484
5820;2019-07-24 09:13:45.114;638;640;239;239;208;34;172;35;-31;48;764;231;-33;-21;212;144;249;590;216;195;172;21;652;352;332;137;356;296;645;4396.0;-1.0;977.0;195.0;0.0;1;93;100;1;0;0;1;0;1;0;1;0;0;0;0;44552.4609375;13062.2548828125;18239.384765625;1300.10571289062;629.0;299116;479.0;0.0;Calculated values ==>;1563952425.114;336.96000000000004;337.16;297.06;297.06;293.96000000000004;276.56;273.5264737036516;290.36;276.66;270.06;277.96000000000004;349.56000000000006;296.26000000000005;269.86;271.06;294.36;287.56;298.06;332.16;292.66;290.36;321.06;336.06;275.26000000000005;241.92719264551067;267.1113755279542;273.5264737036516;294.76000000000005;6520000.0;3520000.0000000005;3320000.0000000005;1370000.0;3560000.0;2960000.0;6450000.0;0.7326666666666667;0.0;0.16283333333333333;0.0325;0.0;0.7326666666666667;0.0;13062.2548828125;18239.384765625;1300.10571289062;44552.4609375;483102.77576018125;484173.97512110654;268409.2356421266;268409.2356421266;255076.05956301195;430671.36484660726;460251.02865419985;438449.4162088901;473859.9099963197;530635.8695464459;472708.9075615191;438143.1473471288;439963.6784130522;461839.3725590994;453153.485844322;273087.83817447827;476747.0515103662;463236.9943859562;460251.02865419985;201112.50472608567;263844.3676079864;471218.06502558704;200827.95112983268;200827.95112983268;273.4902389890511;3441403.308422087;1604738.6923493615;235864.59018796464;1136012.3428247347;0;138;138;223;204;209;162;1;157;160;1231958377190.5217;482223219835.2539;1063467653865.7285;38692.69523037318;8787.678701612016;-0.0;190070.64146618635;5032213.282579844;867188.0804915809;0.0;5826179.751734727;7.286450856092886;0.055143334996618984
5821;2019-07-24 09:14:45.145;642;645;234;233;200;25;176;27;-33;45;761;232;-34;-21;213;141;249;600;214;197;175;22;663;343;325;137;347;295;657;3281.0;-1.0;1092.0;0.0;0.0;1;90;98;1;0;0;1;0;1;0;1;0;0;0;0;44985.27734375;13177.259765625;18874.005859375;1273.31188964844;628.0;299117;478.0;0.0;Calculated values ==>;1563952485.145;337.36;337.66;296.56;296.46000000000004;293.16;275.66;272.5487779782249;290.76000000000005;275.86;269.86;277.66;349.26;296.36;269.76000000000005;271.06;294.46000000000004;287.26000000000005;298.06;333.16;292.86;290.66;320.96000000000004;335.96000000000004;275.36;241.92719264551067;266.98899913490544;272.5487779782249;294.56;6630000.0;3429999.9999999995;3250000.0;1370000.0;3470000.0000000005;2950000.0;6570000.0;0.5468333333333334;0.0;0.182;0.0;0.0;0.5468333333333334;0.0;13177.259765625;18874.005859375;1273.31188964844;44985.27734375;482459.7187471062;483572.62829815946;265005.99742350087;264556.5727737654;251625.49596122958;431237.1583312671;461849.33569222136;438367.77478847804;473566.98283907154;530399.9024695025;472958.41262406006;438214.884849924;440180.45255178947;463328.8324430222;454278.82799857965;271830.1599964387;476831.1076326492;464529.34241060866;461720.5801195683;200694.54348549087;263425.85118522606;471316.13971061294;198536.37464166994;198536.37464166994;272.5487779782249;3442149.841749547;1604957.4679467515;235886.04641460878;1136321.7808731871;0;138;138;223;204;209;162;1;157;160;1232155579025.1897;482305462305.1154;1063645045470.4298;43649.31482671907;0.0;-0.0;143917.89636216412;5032899.820523929;867261.3489831431;0.0;5828964.427551478;5.628494798064117;0.0364029609315541
5822;2019-07-24 09:15:45.115;656;658;228;227;189;14;180;16;-34;42;760;232;-36;-21;213;135;249;613;213;199;179;23;634;341;324;135;345;293;636;1062.0;-1.0;2925.0;376.0;0.0;1;83;84;1;0;0;0;0;0;0;1;0;0;0;0;23359.638671875;11373.09765625;0.0;1231.93188476562;627.0;299118;477.0;0.0;Calculated values ==>;1563952545.115;338.76;338.96000000000004;295.96000000000004;295.86;292.06;274.56;272.3289490889957;291.16;274.76000000000005;269.76000000000005;277.36;349.16;296.36;269.56;271.06;294.46000000000004;286.66;298.06;334.46000000000004;293.06;291.06;320.86;335.86;275.46000000000004;241.49495122638035;266.74333088950624;272.3289490889957;294.46000000000004;6340000.0;3410000.0;3240000.0;1350000.0;3450000.0;2930000.0;6360000.0;0.177;0.0;0.4875;0.06266666666666666;0.0;0.177;0.0;11373.09765625;0.0;1231.93188476562;23359.638671875;487665.9285397239;487735.45261451317;263871.3856566553;263415.28607267624;248640.36562898388;431359.6534126046;462514.42608783836;438662.4006545466;473533.6025564079;530447.7624253747;473221.55721430166;438358.4652479722;440611.2226433799;463626.8282235099;453786.1585694171;400288.8268015588;481242.50204019895;464928.5362271764;462386.36352620873;200276.58477070546;263007.33956846996;471679.62040862173;197843.35610542732;197843.35610542732;272.26545244610855;3442719.097946132;1605161.951965542;235906.91300755646;1136478.9856137326;0;138;138;223;204;209;162;1;157;160;1232350181675.2825;482387021505.1543;1063821357270.5139;117399.28421769566;17160.405896333516;-0.0;46824.11231347831;5034241.221147443;867404.2808639895;0.0;5830553.14953283;14.389795901493217;0.9031435828780676
5823;2019-07-24 09:16:45.106;655;651;219;220;201;37;187;17;-29;39;758;233;-31;-19;204;139;249;564;214;197;186;24;613;369;359;136;374;303;615;1386.0;-1.0;1990.0;325.0;0.0;1;78;95;1;0;0;0;0;0;0;1;0;0;0;0;20973.662109375;11674.9658203125;0.0;1236.54138183594;625.0;299119;475.0;0.0;Calculated values ==>;1563952605.106;338.66;338.26;295.06;295.16;293.26000000000005;276.86;275.3239800832674;291.86;274.86;270.26000000000005;277.06;348.96000000000004;296.46000000000004;270.06;271.26000000000005;293.56;287.06;298.06;329.56;292.86;291.76000000000005;320.66;335.66;275.56;241.71165711629368;267.9596281332873;275.3239800832674;294.56;6130000.0;3690000.0;3590000.0;1360000.0;3740000.0;3030000.0;6150000.0;0.23099999999999998;0.0;0.33166666666666667;0.05416666666666667;0.0;0.23099999999999998;0.0;11674.9658203125;0.0;1236.54138183594;20973.662109375;489753.38705064345;488987.05320854636;261356.58748548286;261808.76151762303;253918.95646486283;429537.3511455088;457987.06664988684;437171.9378037978;473111.07959547755;529478.5084212946;472016.1116773257;436856.92125590425;438727.9205961053;457927.6349424833;449386.7309066384;410800.5325886687;476457.8964408337;459354.7222566133;457849.5140682483;199440.67485045042;262170.3306944222;471644.9034095714;205230.9380862384;205230.9380862384;275.2747191741127;3443088.4867022955;1605353.9903508993;235927.4805324983;1136478.9856137326;0;138;138;223;204;209;162;1;157;160;1232555050940.0676;482468309310.06903;1064000130450.3263;76927.09823965719;14430.75645501387;-0.0;58354.89105184428;5035860.364758244;867667.5010610216;0.0;5831429.509752868;11.59529583979193;0.5908375873196736
5824;2019-07-24 09:17:45.146;628;638;220;219;194;62;193;27;-11;38;758;234;3;0;200;144;249;549;217;197;192;26;617;381;368;162;386;325;619;1409.0;0.0;1726.0;450.0;0.0;0;13;98;1;0;0;0;0;0;0;1;1;0;0;0;20962.890625;11833.1142578125;0.0;2475.36669921875;623.0;299120;476.0;0.0;Calculated values ==>;1563952665.146;335.96000000000004;336.96000000000004;295.16;295.06;292.56;279.36;276.55624918942954;292.46000000000004;275.86;272.06;276.96000000000004;348.96000000000004;296.56;273.46000000000004;273.16;293.16;287.56;298.06;328.06;292.86;292.36;320.76000000000005;335.46000000000004;275.76000000000005;246.9743241755756;270.5352231155435;276.55624918942954;294.86;6170000.0;3810000.0;3679999.9999999995;1620000.0;3860000.0;3250000.0;6190000.0;0.23483333333333334;0.0;0.2876666666666667;0.075;0.0;0.23483333333333334;0.0;11833.1142578125;0.0;2475.36669921875;20962.890625;485540.3604312359;486736.82578227523;261514.46310571884;261069.13358312185;251114.50089538752;428684.9695293014;457361.8889194571;434913.5344511666;469547.44776932354;527788.4801265264;469150.92560067185;437229.1632884236;436739.2979146984;455387.89613187464;447909.1936269146;409064.3214090967;473695.6495991406;457918.9156678938;457222.24678663525;199858.6285646581;261333.34086894934;468324.3648383472;208294.4850602083;208294.4850602083;276.49851986531854;3443438.1909557083;1605550.0216185374;235958.43372153232;1136478.9856137326;0;138;138;223;204;209;162;1;158;160;1232773296339.929;482557768910.0122;1064188656050.2065;65190.74654146567;19502.240983360414;-0.0;58456.536045422596;5037045.469674249;867950.4645561473;0.0;5832403.587263766;10.00452277220276;0.5407439582142476
5825;2019-07-24 09:18:45.107;598;616;227;227;197;74;192;42;2;40;723;237;4;36;198;150;249;555;221;197;191;23;632;389;373;153;394;331;631;1376.0;0.0;1908.0;372.0;0.0;69;86;98;1;0;0;1;0;0;0;1;1;0;1;0;27241.328125;12163.369140625;4974.7578125;3062.724609375;621.0;299121;475.0;0.0;Calculated values ==>;1563952725.107;332.96000000000004;334.76000000000005;295.86;295.86;292.86;280.56;277.3618629098277;292.36;277.36;273.36;277.16;345.46000000000004;296.86;273.56;276.76000000000005;292.96000000000004;288.16;298.06;328.66;292.86;292.26000000000005;320.66;335.26000000000005;275.46000000000004;245.2279566241654;271.215330690691;277.3618629098277;295.26000000000005;6320000.0;3890000.0;3729999.9999999995;1530000.0;3940000.0;3310000.0;6310000.0;0.22933333333333333;0.0;0.31799999999999995;0.062000000000000006;0.0;0.22933333333333333;0.0;12163.369140625;4974.7578125;3062.724609375;27241.328125;479491.4144506736;482252.0214126708;263797.95167505275;263797.95167505275;251669.55138734254;428092.51987082884;456402.8408256902;435659.4439450678;470965.0690494856;523599.0188767104;468690.7280968475;435994.5702203388;441157.95337974204;453738.97906658944;447325.4960070577;401479.9036870282;473106.46974489494;457108.03510769765;456261.311072651;199440.67485045042;260496.36997498586;469257.8600436114;210314.59889892474;210314.59889892474;277.29732234981986;3443839.6316738063;1605749.8623332528;236004.55448459965;1136520.414982373;0;138;138;224;204;209;162;1;158;160;1232995451845.685;482652207485.3336;1064385328130.876;71659.6607246735;16054.482190970573;-0.0;56403.77932517455;5038185.14846564;868246.5779846908;0.0;5833360.134401735;7.134249850553478;0.3904138968839232
5826;2019-07-24 09:19:45.097;591;603;231;231;207;73;174;61;-11;49;722;244;-11;16;197;158;249;564;222;196;172;19;669;391;370;145;396;313;664;2908.0;-1.0;2133.0;135.0;0.0;98;97;1;1;0;1;1;0;0;0;1;1;0;0;0;39494.09375;22467.037109375;6599.599609375;2990.98266601562;617.0;299122;476.0;0.0;Calculated values ==>;1563952785.097;332.26000000000005;333.46000000000004;296.26000000000005;296.26000000000005;293.86;280.46000000000004;277.5613417927498;290.56;279.26000000000005;272.06;278.06;345.36;297.56;272.06;274.76000000000005;292.86;288.96000000000004;298.06;329.56;292.76000000000005;290.36;320.76000000000005;334.86;275.06;243.61107973660833;269.14681796795327;277.5613417927498;295.36;6690000.000000001;3910000.0;3700000.0;1450000.0;3960000.0;3130000.0;6640000.000000001;0.48466666666666663;0.0;0.3555;0.022500000000000003;0.0;0.48466666666666663;0.0;22467.037109375;6599.599609375;2990.98266601562;39494.09375;473974.71810694167;476451.655724632;263190.58818315406;263190.58818315406;253817.82750176557;427941.3511905804;454341.56483116094;437726.80943762243;472918.6684847629;524924.0371587272;471996.9692383043;437726.80943762243;441897.4406335876;453245.614241006;448199.3479337571;271209.94887176063;470310.6547103737;457456.0283980784;454054.3140890567;199858.6285646581;258822.4845140824;469946.05786256643;210918.6878345675;210918.6878345675;277.5326346603643;3444395.6674992237;1606038.4009531154;236054.99363710868;1136616.8518850242;0;138;139;224;204;209;162;1;158;160;1233218314694.8347;482741592584.99255;1064578495930.1389;80630.28722988602;5828.115825629977;-0.0;117839.73352467574;5039454.019846603;868428.9025749696;0.0;5834811.921665066;6.372841792403276;0.1899419267211969
5827;2019-07-24 09:20:45.128;610;619;225;225;201;63;133;63;-13;55;736;249;-15;-5;198;156;249;577;221;191;132;16;703;380;353;139;383;310;689;2066.0;-1.0;592.0;0.0;0.0;4;89;1;1;0;1;1;1;0;0;1;1;0;1;0;52586.65625;23786.482421875;19679.46484375;2924.685546875;614.0;299123;475.0;0.0;Calculated values ==>;1563952845.128;334.16;335.06;295.66;295.66;293.26000000000005;279.46000000000004;276.4546675782219;286.46000000000004;279.46000000000004;271.86;278.66;346.76;298.06;271.66;272.66;292.96000000000004;288.76000000000005;298.06;330.86;292.26000000000005;286.36;320.66;334.56;274.76000000000005;242.35481222062532;268.7936212382143;276.4546675782219;295.26000000000005;7030000.0;3800000.0;3529999.9999999995;1390000.0;3829999.9999999995;3100000.0;6890000.000000001;0.3443333333333333;0.0;0.09866666666666667;0.0;0.0;0.3443333333333333;0.0;23786.482421875;19679.46484375;2924.685546875;52586.65625;472796.8797571876;475937.1272107999;259294.33631003142;259294.33631003142;250713.2598671522;428757.65804586536;451403.91591471323;438091.248992408;474286.1255445445;526633.5220096012;472992.867938557;437776.4333770113;439337.9440247078;455600.49154770875;449929.863150558;268286.0474159317;469186.5051308473;459487.90123405727;451259.5219466044;199440.67485045042;257567.11924055516;470458.9003634767;208191.96369445225;208191.96369445225;276.4546675782219;3445163.403543098;1606424.0460971894;236104.31634256706;1136835.9572352734;0;138;139;224;205;209;162;1;158;160;1233435326760.331;482826836605.18756;1064765492495.5667;22683.3961493983;0.0;-0.0;83696.26255815773;5040315.4120328715;868477.4953002374;0.0;5836492.256027361;2.2931279928324653;0.01611859437271908
5828;2019-07-24 09:21:45.118;638;644;229;228;203;48;124;50;-26;55;752;250;-28;-5;200;145;249;595;221;194;124;13;683;369;342;141;372;296;669;4532.0;-1.0;1657.0;62.0;0.0;16;98;1;1;0;1;1;1;0;0;1;1;0;1;0;51496.921875;23276.94140625;19677.884765625;2843.19287109375;588.0;299124;448.0;864.0;Calculated values ==>;1563952905.118;336.96000000000004;337.56000000000006;296.06;295.96000000000004;293.46000000000004;277.96000000000004;275.3239800832674;285.56;278.16;270.56;278.66;348.36;298.16;270.36;272.66;293.16;287.66;298.06;332.66;292.56;285.56;317.96000000000004;331.96000000000004;274.46000000000004;242.77792619122317;267.1113755279542;275.3239800832674;295.26000000000005;6830000.0;3690000.0;3420000.0000000005;1410000.0;3720000.0000000005;2960000.0;6690000.000000001;0.7553333333333333;0.0;0.27616666666666667;0.010333333333333333;0.0;0.7553333333333333;2.1795038777623397;23276.94140625;19677.884765625;2843.19287109375;51496.921875;479581.99382062367;482082.2231747953;262025.1172311999;261612.7403465895;252182.28070933258;429537.3511455088;452068.47519557923;439210.0331572137;474028.5976361392;529388.0150701234;474933.46587736515;438906.64018323726;442331.81246340467;457691.16086404154;450283.0858763809;269901.26004668954;474602.25144832;461595.0400050445;452068.47519557923;188156.80290529504;246688.97952812296;469892.93206556124;205318.66979536225;205318.66979536225;275.30829061341245;3446030.6221337523;1606816.175929953;236152.37398511553;1137163.8804857514;0;138;139;224;205;209;162;1;158;160;1233643792010.3643;482910822605.2009;1064947262195.5956;64592.99818176465;2733.934043458723;-0.0;186378.35301229722;5041042.594101866;868500.2742868059;0.0;5838742.502720507;5.539656311324044;0.07172895515791786
5829;2019-07-24 09:22:45.099;659;614;237;237;209;41;148;42;-39;51;756;250;-41;-23;202;144;249;588;216;195;148;6;682;362;338;139;366;285;670;2751.0;-1.0;1836.0;384.0;0.0;2;95;1;1;0;1;1;1;0;0;1;1;0;1;0;51893.12890625;23221.21484375;19231.662109375;2723.44799804688;520.0;299125;495.0;87.0;Calculated values ==>;1563952965.099;339.06000000000006;334.56;296.86;296.86;294.06;277.26000000000005;274.5913991737795;287.96000000000004;277.36;269.26000000000005;278.26000000000005;348.76;298.16;269.06;270.86;293.36;287.56;298.06;331.96000000000004;292.66;287.96000000000004;322.66;325.16;273.76000000000005;242.35481222062532;265.74818594083865;274.5913991737795;294.76000000000005;6820000.0;3620000.0000000005;3379999.9999999995;1390000.0;3660000.0;2850000.0;6700000.0;0.4585;0.0;0.306;0.064;0.0;0.4585;0.22020208148353418;23221.21484375;19231.662109375;2723.44799804688;51893.12890625;482866.1174785727;477427.7930640852;265386.0861618342;265386.0861618342;254271.84041590526;430014.67791919125;456081.63879691606;439676.6972338215;473894.81173143076;530639.9659211873;476337.1116445837;439380.4448678508;442011.263979721;458930.22448036657;451395.3355053036;269989.18557402905;473377.9136800967;462334.44376887265;456081.63879691606;207800.24178383037;218251.29456621417;469472.9803218919;203199.81160384376;203199.81160384376;274.4593259824911;3446891.9330546395;1607203.537861557;236198.747969237;1137488.0240314503;0;138;139;224;205;209;162;1;158;160;1233847727410.1826;482994796005.12616;1065121507000.4404;72361.92700277318;17041.482797955083;-0.0;115946.31776802365;5042183.523735224;868665.0172418766;0.0;5841261.0771735525;4.545516435670695;0.15455986577147676
5830;2019-07-24 09:23:45.119;673;645;238;236;212;40;170;38;-40;48;749;250;-42;-11;203;147;249;593;213;193;170;-3;657;359;338;153;363;294;650;1415.0;-1.0;1413.0;394.0;0.0;1;99;100;1;0;0;1;1;0;0;1;1;0;0;0;41481.796875;13137.6181640625;18355.310546875;2761.07153320312;516.0;299126;504.0;22.0;Calculated values ==>;1563953025.119;340.46000000000004;337.66;296.96000000000004;296.76000000000005;294.36;277.16;274.27422755570615;290.16;276.96000000000004;269.16;277.96000000000004;348.06000000000006;298.16;268.96000000000004;272.06;293.46000000000004;287.86;298.06;332.46000000000004;292.46000000000004;290.16;323.56;324.76000000000005;272.86;245.2279566241654;266.86631818009863;274.27422755570615;294.46000000000004;6570000.0;3590000.0;3379999.9999999995;1530000.0;3629999.9999999995;2940000.0;6500000.0;0.23583333333333334;0.0;0.23550000000000001;0.06566666666666666;0.0;0.23583333333333334;0.05569375579037181;13137.6181640625;18355.310546875;2761.07153320312;41481.796875;487635.12748339016;484348.07624855556;267452.9126123092;266487.95734988916;256342.58299618273;430214.79039162316;459043.4286072282;437519.7399373239;471766.1655115866;529229.0620962781;475190.431595273;437210.8597265316;441871.8552859117;459541.6837574574;452361.1404031271;272494.52336696803;476602.0813774567;462073.845585921;459043.4286072282;211562.405474017;216578.99785978085;466632.9926412605;202130.37473148791;202130.37473148791;274.0302911091549;3447670.3168106964;1607506.629133284;236244.46753342604;1137801.3532117435;0;138;139;224;205;209;162;1;158;160;1234050595010.1182;483082425205.0983;1065295264900.3853;55434.19550597438;17369.005242741732;-0.0;60588.661872362085;5043248.846411688;868951.8668934802;0.0;5842732.6923783645;3.8941980986263283;0.18596584829592006
