;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5831;2019-07-24 09:24:45.150;671;656;241;241;207;29;180;31;-29;42;730;250;-31;10;204;144;249;589;215;194;180;-14;665;346;329;147;350;300;659;3447.0;-1.0;605.0;66.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;43588.6796875;13259.751953125;18950.759765625;3793.18334960938;585.0;299127;511.0;25.0;Calculated values ==>;1563953085.15;340.26;338.76;297.26000000000005;297.26000000000005;293.86;276.06;272.8767566201714;291.16;276.26000000000005;270.26000000000005;277.36;346.16;298.16;270.06;274.16;293.56;287.56;298.06;332.06;292.56;291.16;324.26000000000005;331.66;271.76000000000005;244.02132995426717;267.5978703862781;272.8767566201714;294.66;6650000.0;3460000.0;3290000.0;1470000.0;3500000.0;3000000.0;6590000.000000001;0.5745;0.0;0.10083333333333333;0.011000000000000001;0.0;0.5745;0.06307408859542767;13259.751953125;18950.759765625;3793.18334960938;43588.6796875;486491.0551789333;484961.00949022325;268125.1194815605;268125.1194815605;254042.8878268069;431051.2098666511;461755.55278005864;437856.56215164;471962.6950587572;526785.212147766;474417.14028957894;437545.9146967623;443692.3600913442;461691.87941572437;454185.32831308246;271618.86549420183;474892.7037095525;463556.25001609663;461755.55278005864;214488.6975840042;245433.99809710225;466371.10931487073;199244.2361672758;199244.2361672758;272.84137952655135;3448379.603726003;1607726.720873441;236299.1145439497;1138112.397755084;0;138;139;224;205;209;162;1;158;161;1234250798395.5762;483172471705.3043;1065473556970.7931;24060.07620342339;2938.3956046235444;-0.0;150812.75139404373;5043911.640944453;869121.1826689048;0.0;5844495.281026812;4.938693733087246;0.0038929480599891714
5832;2019-07-24 09:25:45.110;674;661;238;237;202;18;184;20;-28;34;706;255;-29;23;205;141;249;606;217;196;183;-38;678;334;322;142;337;299;672;1720.0;-1.0;443.0;264.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;0;0;44346.015625;13517.4716796875;19529.318359375;3843.52880859375;641.0;299128;518.0;24.0;Calculated values ==>;1563953145.11;340.56000000000006;339.26;296.96000000000004;296.86;293.36;274.96000000000004;271.55198750734434;291.56;275.16;270.36;276.56;343.76;298.66;270.26000000000005;275.46000000000004;293.66;287.26000000000005;298.06;333.76000000000005;292.76000000000005;291.46000000000004;324.96000000000004;337.26;269.36;242.98782864720522;267.47669482898436;271.55198750734434;294.86;6780000.0;3340000.0;3220000.0000000005;1420000.0;3370000.0000000005;2990000.0;6720000.0;0.2866666666666667;0.0;0.07383333333333333;0.044000000000000004;0.0;0.2866666666666667;0.060371208793767374;13517.4716796875;19529.318359375;3843.52880859375;44346.015625;485526.68127054896;484268.4773302444;265684.3934485187;265240.9019316158;251711.76315878166;431779.12508338504;463324.85294363287;438236.7768127522;471832.65708311246;524353.8637816873;475131.19611833885;438082.61597026663;445752.59130680247;463779.4080138916;455793.9723837032;270348.87666241644;475952.74427687045;464842.7898998561;463197.72487261763;217415.1398638553;268866.9448851554;464677.1063463155;195348.06898217395;195348.06898217395;271.23933944803645;3449111.904325076;1607949.7156406161;236362.71138554363;1138432.8512935103;0;138;139;224;205;209;162;1;158;161;1234445968194.9243;483259113905.01495;1065653137170.1932;17933.282928157692;11850.477644022229;-0.0;76783.5680219272;5044261.352306275;869244.3411184918;0.0;5846390.652591618;2.888761385722684;0.06469624715006642
5833;2019-07-24 09:26:45.111;688;670;233;232;206;19;188;11;-28;25;705;259;-30;21;204;142;249;605;221;196;187;-53;628;351;344;143;356;300;630;2200.0;-1.0;2574.0;656.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23346.31640625;12401.5908203125;0.0;3825.31469726562;656.0;299129;523.0;23.0;Calculated values ==>;1563953205.111;341.96000000000004;340.16;296.46000000000004;296.36;293.76000000000005;275.06;273.4187578820637;291.96000000000004;274.26000000000005;270.36;275.66;343.66;299.06;270.16;275.26000000000005;293.56;287.36;298.06;333.66;292.76000000000005;291.86;325.46000000000004;338.76;267.86;243.1966462407574;267.5978703862781;273.4187578820637;295.26000000000005;6280000.0;3510000.0;3440000.0;1430000.0;3560000.0;3000000.0;6300000.0;0.36666666666666664;0.0;0.429;0.10933333333333332;0.0;0.36666666666666664;0.05780774905369446;12401.5908203125;0.0;3825.31469726562;23346.31640625;492757.4865388445;490057.00206424197;266777.009005651;266276.5544751138;255070.58201091684;430735.4089219946;460494.454094383;438011.42202021845;470810.46499630326;524169.5245741291;475470.15251529927;437701.3939996297;445272.2709286054;460769.5600386277;453043.29649086215;403709.7446607398;480757.03588808194;461552.22115826776;460361.6869509762;219505.55070137876;275146.1813398168;463023.03456728585;199715.9895370867;199715.9895370867;273.04883715519003;3449676.016495276;1608165.7114285834;236426.61948005302;1138595.5983260272;0;138;139;224;205;209;162;1;158;161;1234645771525.4768;483344615330.2514;1065832840165.6902;102228.74053526353;28788.236923301774;-0.0;95570.08905175948;5045262.719193743;869583.0027184221;0.0;5847826.957009212;13.963664622615187;0.7449510096344288
5834;2019-07-24 09:27:45.111;679;655;231;231;214;40;195;13;-21;22;714;262;-10;33;200;147;249;558;224;197;194;-66;627;370;363;147;375;311;629;1106.0;-1.0;1609.0;489.0;0.0;1;30;100;1;0;0;0;0;0;0;1;1;1;0;0;22845.287109375;12284.552734375;0.0;4131.41259765625;673.0;299130;524.0;20.0;Calculated values ==>;1563953265.111;341.06000000000006;338.66;296.26000000000005;296.26000000000005;294.56;277.16;275.4277932560699;292.66;274.46000000000004;271.06;275.36;344.56000000000006;299.36;272.16;276.46000000000004;293.16;287.86;298.06;328.96000000000004;292.86;292.56;325.56;340.46000000000004;266.56;244.02132995426717;268.91163127593666;275.4277932560699;295.56;6270000.0;3700000.0;3629999.9999999995;1470000.0;3750000.0;3110000.0;6290000.0;0.18433333333333335;0.0;0.26816666666666666;0.08149999999999999;0.0;0.18433333333333335;0.05021952775365247;12284.552734375;0.0;4131.41259765625;22845.287109375;491618.2481588551;488058.7707309136;265871.2556230932;265871.2556230932;258294.3345423641;429467.9694778635;458445.33754902834;436591.7550383527;469973.84253148653;524239.35948102403;474407.638788902;438336.84446586855;444821.7950831733;457204.18955206627;450399.16066730564;404239.5758935807;473820.18125163135;458720.27757983824;458307.65034547617;219923.6425635755;282264.0715131367;461106.25030077255;204265.0164142692;204265.0164142692;274.9085410101685;3450060.9465245726;1608371.4292915391;236492.92554084404;1138595.5983260272;0;138;139;224;205;209;162;1;158;161;1234857871525.4768;483431615330.2514;1066016140165.6902;62302.28707435839;20932.56056175002;-0.0;46828.525521319156;5046633.81109049;869997.3426974642;0.0;5849013.612130654;7.922980496531909;0.5026153415425375
5835;2019-07-24 09:28:45.122;659;643;234;234;206;61;200;11;-4;22;725;268;30;52;199;152;248;561;228;199;199;-214;633;379;368;148;384;330;635;1271.0;-1.0;1398.0;566.0;0.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;23269.103515625;12228.2607421875;0.0;4622.19970703125;679.0;299131;524.0;16.0;Calculated values ==>;1563953325.122;339.06000000000006;337.46000000000004;296.56;296.56;293.76000000000005;279.26000000000005;276.35288757459654;293.16;274.26000000000005;272.76000000000005;275.36;345.66;299.96000000000004;276.16;278.36;293.06;288.36;297.96000000000004;329.26000000000005;293.06;293.06;325.56;341.06000000000006;251.76000000000002;244.22491754036054;271.1026128081217;276.35288757459654;295.96000000000004;6330000.0;3790000.0;3679999.9999999995;1480000.0;3840000.0;3300000.0;6350000.0;0.21183333333333335;0.0;0.233;0.09433333333333334;0.0;0.21183333333333335;0.04016188941969325;12228.2607421875;0.0;4622.19970703125;23269.103515625;488196.79230877646;485706.5072802422;266819.8314429513;266819.8314429513;254816.8178856685;428830.04407018964;458335.0929063802;434886.68219127646;469838.3355584004;523892.0310184029;472641.74600982014;440432.3860660485;443822.851436867;455577.71237912175;449507.18906259374;400281.74358912214;473530.6308232012;458196.5170259769;458196.5170259769;219923.6425635755;284776.6418597092;445357.0153553239;203652.40070579565;203652.40070579565;274.7139330765097;3450445.30356513;1608575.7401870296;236565.8856835244;1138595.5983260272;0;138;139;224;205;209;162;1;158;161;1235077211730.177;483520131555.13043;1066208475420.4274;53877.58758611703;22800.801981938832;-0.0;53920.92864049174;5047602.154208368;870361.8541996895;0.0;5849853.344836965;7.750489584669045;0.4743064607392475
5836;2019-07-24 09:29:45.112;639;634;240;241;213;74;198;31;0;28;742;272;10;47;198;157;248;577;231;200;198;-230;693;389;369;146;393;311;689;1589.0;-1.0;1657.0;373.0;0.0;61;87;1;1;1;0;1;0;0;0;1;1;1;0;0;40130.75;23332.26953125;5644.5087890625;4509.60791015625;673.0;299132;523.0;0.0;Calculated values ==>;1563953385.112;337.06;336.56;297.16;297.26000000000005;294.46000000000004;280.56;277.3618629098277;292.96000000000004;276.26000000000005;273.16;275.96000000000004;347.36;300.36;274.16;277.86;292.96000000000004;288.86;297.96000000000004;330.86;293.16;292.96000000000004;325.46000000000004;340.46000000000004;250.16000000000003;243.81672145450628;268.91163127593666;277.3618629098277;296.26000000000005;6930000.0;3890000.0;3690000.0;1460000.0;3929999.9999999995;3110000.0;6890000.000000001;0.26483333333333337;0.0;0.27616666666666667;0.06216666666666667;0.0;0.26483333333333337;0.0;23332.26953125;5644.5087890625;4509.60791015625;40130.75;478577.49301119236;478271.5536987887;265353.13183768245;265783.97543635516;254867.70311025926;428092.51987082884;457896.71826946054;439889.8657361282;470705.69158332614;527186.1611023514;475590.25429266295;441413.91313283873;446837.4684301176;453910.4143895965;448418.8998503982;268601.6168142323;469186.5051308473;458174.6768606203;457896.71826946054;219505.55070137876;282264.0715131367;443990.0955973337;207734.80812737183;207734.80812737183;276.3289002691226;3450973.547622492;1608872.0285497298;236641.97139728026;1138642.6280596813;0;139;139;225;205;209;162;1;158;161;1235298274880.2122;483608316855.1445;1066400743370.4579;64113.488409618214;14687.20370438263;-0.0;66251.21253596318;5048585.249298661;870674.2021804505;0.0;5850854.612441177;4.33166790980818;0.22165264944635307
5837;2019-07-24 09:30:45.123;650;647;236;235;212;74;185;60;-11;42;751;277;-6;42;198;165;248;597;231;199;184;-242;690;392;371;139;397;313;684;3277.0;-2.0;2616.0;369.0;0.0;98;76;1;1;1;0;1;0;0;0;1;1;1;0;0;40470.39453125;23232.6171875;6850.2314453125;4506.0625;669.0;299133;521.0;0.0;Calculated values ==>;1563953445.123;338.16;337.86;296.76000000000005;296.66;294.36;280.56;277.66079706904804;291.66;279.16;272.06;277.36;348.26;300.86;272.56;277.36;292.96000000000004;289.66;297.96000000000004;332.86;293.06;291.56;325.26000000000005;340.06000000000006;248.96000000000004;242.35481222062532;269.14681796795327;277.66079706904804;296.26000000000005;6900000.0;3920000.0000000005;3710000.0;1390000.0;3970000.0000000005;3130000.0;6840000.000000001;0.5461666666666667;0.0;0.436;0.0615;0.0;0.5461666666666667;0.0;23232.6171875;6850.2314453125;4506.0625;40470.39453125;480608.93219034915;480835.8145338766;263988.298691876;263569.62725598534;254729.49009515494;427865.30569749116;455742.5497251531;437726.80943762243;473013.37450241524;527977.1747153833;475925.37707586924;438515.7226876676;445732.1121024689;453221.93203114043;449100.46966999804;268840.6122367278;473066.5011322057;457713.1471252446;455600.56176403566;218669.37671819705;280589.13426710566;444046.4446435126;209542.93158686417;209542.93158686417;277.02580142826446;3451645.3469666387;1609260.1404126547;236717.11575786976;1138746.7699840118;0;139;139;225;205;209;162;1;158;161;1235520315579.9087;483693832530.0276;1066587977690.202;99488.1707429306;14421.966052983878;-0.0;134388.47568176518;5049948.846403381;870916.8230671064;0.0;5852526.916373562;7.178561115274112;0.2807068864805319
5838;2019-07-24 09:31:45.134;664;665;236;236;211;64;150;56;-11;51;761;278;-8;22;199;161;249;609;227;195;149;-245;711;381;357;139;384;313;696;646.0;0.0;1030.0;231.0;0.0;18;74;1;1;1;0;1;0;1;0;1;1;1;0;0;54229.23828125;24089.998046875;20553.583984375;4492.36376953125;665.0;299134;520.0;0.0;Calculated values ==>;1563953505.134;339.56000000000006;339.66;296.76000000000005;296.76000000000005;294.26000000000005;279.56;276.55624918942954;288.16;278.76000000000005;272.06;278.26000000000005;349.26;300.96000000000004;272.36;275.36;293.06;289.26000000000005;298.06;334.06;292.66;288.06;325.16;339.66;248.66000000000003;242.35481222062532;269.14681796795327;276.55624918942954;295.86;7109999.999999999;3810000.0;3570000.0000000005;1390000.0;3840000.0;3130000.0;6959999.999999999;0.10766666666666666;0.0;0.1716666666666667;0.0385;0.0;0.10766666666666666;0.0;24089.998046875;20553.583984375;4492.36376953125;54229.23828125;480368.44321414066;482208.1006879164;263233.90532153373;263233.90532153373;253865.30899408573;428684.9695293014;453140.38140994735;437726.80943762243;473894.81173143076;529027.889286027;476043.37475497293;438201.1285570381;442796.7452417347;455577.71237912175;450502.67337821034;267704.4989983229;473500.8432603218;459398.6165296522;452997.53882260225;218251.29456621417;278914.2836208781;443721.7682525868;204793.0688224269;204793.0688224269;275.1646579949647;3452434.655255461;1609654.5678390758;236792.11639124036;1138975.176980128;0;139;139;225;205;210;162;1;158;161;1235738755620.478;483777247820.245;1066775812120.6915;39986.95880560857;9198.754928061155;-0.0;26723.347936685546;5051111.352239652;871113.6984963409;0.0;5853869.761050279;1.5448784069024337;0.09500650999537316
5839;2019-07-24 09:32:45.114;675;676;243;242;216;48;137;42;-23;50;771;273;-24;18;201;151;249;622;224;197;136;-240;693;368;342;133;371;299;679;1115.0;-1.0;1240.0;224.0;0.0;27;56;1;1;1;0;1;0;1;0;1;1;1;1;0;53633.59375;23534.4765625;20375.56640625;4223.9443359375;662.0;299135;518.0;0.0;Calculated values ==>;1563953565.114;340.66;340.76;297.46000000000004;297.36;294.76000000000005;277.96000000000004;275.2199585193972;286.86;277.36;270.86;278.16;350.26;300.46000000000004;270.76000000000005;274.96000000000004;293.26000000000005;288.26000000000005;298.06;335.36;292.86;286.76000000000005;324.96000000000004;339.36;249.16000000000003;241.05796691057077;267.47669482898436;275.2199585193972;295.56;6930000.0;3679999.9999999995;3420000.0000000005;1330000.0;3710000.0;2990000.0;6790000.000000001;0.18583333333333335;0.0;0.20666666666666667;0.037333333333333336;0.0;0.18583333333333335;0.0;23534.4765625;20375.56640625;4223.9443359375;53633.59375;484041.91289908707;485712.15052225086;267411.59590856225;266956.24708892964;256411.74751524028;429606.4342157736;453893.15484366205;439003.13721699157;474569.0148898081;531137.1714212089;477224.5643303557;438850.44880392915;445042.1710269553;457992.1259972788;451350.37249910977;269061.81170570484;477594.10931484535;461988.7563004571;453753.8033934807;217415.1398638553;277658.20189090865;445413.80268562643;202568.43166642595;202568.43166642595;274.2418488940916;3453333.2125703627;1610051.3061707395;236864.72808017538;1139316.1395414073;0;139;139;225;205;210;162;1;158;161;1235948385720.5447;483858820620.27094;1066959350920.7499;48863.17248045023;9066.22718471682;-0.0;46678.61491261102;5051851.523194684;871265.855944601;0.0;5854481.240179877;2.17326717430681;0.10495387838002042
5840;2019-07-24 09:33:45.145;686;687;250;250;225;43;153;34;-37;46;774;269;-39;0;202;152;249;623;220;195;153;-222;685;362;341;133;366;287;674;986.0;-1.0;1160.0;407.0;0.0;21;44;1;1;1;0;1;0;1;0;1;1;1;0;0;54078.20703125;23340.83203125;19968.5078125;3977.79833984375;658.0;299136;517.0;0.0;Calculated values ==>;1563953625.145;341.76;341.86;298.16;298.16;295.66;277.46000000000004;274.5913991737795;288.46000000000004;276.56;269.46000000000004;277.76000000000005;350.56000000000006;300.06;269.26000000000005;273.16;293.36;288.36;298.06;335.46000000000004;292.66;288.46000000000004;324.86;338.96000000000004;250.96000000000004;241.05796691057077;265.9988726020314;274.5913991737795;295.16;6850000.0;3620000.0000000005;3410000.0;1330000.0;3660000.0;2870000.0;6740000.000000001;0.16433333333333333;0.0;0.19333333333333333;0.06783333333333334;0.0;0.16433333333333333;0.0;23340.83203125;19968.5078125;3977.79833984375;54078.20703125;486534.049959744;487848.78001290414;271231.07946160866;271231.07946160866;260108.9736282785;430014.67791919125;456266.73555073503;439536.3443168181;474180.86133098433;532349.2636039004;478258.8118813784;439238.6079225946;444873.0275935555;458930.22448036657;452556.39140135556;269727.69371376676;478336.1305705468;461878.89145748457;456266.73555073503;216997.06728235667;275983.5004908252;447313.1723152496;199258.13463673234;199258.13463673234;272.91419119378776;3454231.2746678363;1610442.1355659412;236933.11124875047;1139652.5138629833;0;139;139;225;205;210;162;1;158;161;1236153391585.1995;483938661850.1365;1067135241750.4537;46453.78720481658;16826.400055859423;-0.0;42235.08008353444;5052646.241583188;871481.739320054;0.0;5855222.570459783;2.2313735065662934;0.1295998711611554
5841;2019-07-24 09:34:45.115;695;696;251;250;226;38;173;30;-46;42;769;266;-48;0;203;155;248;636;224;196;172;-198;674;358;338;134;362;290;667;1231.0;0.0;1492.0;441.0;0.0;7;44;100;1;0;0;1;0;1;0;1;1;1;1;0;44541.65234375;13515.7705078125;19124.802734375;4012.90502929688;655.0;299137;516.0;0.0;Calculated values ==>;1563953685.115;342.66;342.76;298.26000000000005;298.16;295.76000000000005;276.96000000000004;274.1680685717883;290.46000000000004;276.16;268.56;277.36;350.06000000000006;299.76000000000005;268.36;273.16;293.46000000000004;288.66;297.96000000000004;336.76000000000005;292.76000000000005;290.36;324.76000000000005;338.66;253.36;241.2770596917726;266.37251300914875;274.1680685717883;295.56;6740000.000000001;3579999.9999999995;3379999.9999999995;1340000.0;3620000.0000000005;2900000.0;6670000.0;0.20516666666666666;0.0;0.24866666666666667;0.0735;0.0;0.20516666666666666;0.0;13515.7705078125;19124.802734375;4012.90502929688;44541.65234375;489002.26392278867;489873.93767478387;272480.89535798697;271942.016451556;260916.8691739413;430280.9020939914;459442.3449728999;437509.45215488126;473663.1379967309;531607.2250143676;477543.0144747773;437202.6256369587;444275.1623213946;459698.9584401166;453680.1988514557;270220.6277552825;481113.2422818226;462464.5760643593;459309.4991672728;216578.99785978085;274727.5295995403;449642.08305191534;199148.3555114512;199148.3555114512;272.85395073973945;3455052.695913606;1610749.1203514026;236999.6671489277;1139978.1285622353;0;139;139;225;205;210;162;1;158;161;1236356989735.2966;484018721800.1747;1067308255200.5363;59272.45936533294;18411.288974224113;-0.0;53376.394640052735;5053526.853112332;871775.2399050737;0.0;5856018.934368381;3.575653639441138;0.2040170275922964
5842;2019-07-24 09:35:45.125;698;699;249;248;217;31;183;24;-30;38;763;269;-32;18;204;152;249;633;230;196;182;-171;677;348;332;134;352;299;672;996.0;-1.0;788.0;296.0;0.0;1;36;100;1;0;0;1;0;1;0;1;1;1;1;0;44149.65625;13398.908203125;19270.66015625;4078.75024414062;650.0;299138;514.0;0.0;Calculated values ==>;1563953745.125;342.96000000000004;343.06000000000006;298.06;297.96000000000004;294.86;276.26000000000005;273.0942459734351;291.46000000000004;275.56;270.16;276.96000000000004;349.46000000000004;300.06;269.96000000000004;274.96000000000004;293.56;288.36;298.06;336.46000000000004;292.76000000000005;291.36;324.56;338.16;256.06;241.2770596917726;267.47669482898436;273.0942459734351;296.16;6770000.0;3479999.9999999995;3320000.0000000005;1340000.0;3520000.0000000005;2990000.0;6720000.0;0.166;0.0;0.13133333333333333;0.04933333333333333;0.0;0.166;0.0;13398.908203125;19270.66015625;4078.75024414062;44149.65625;489120.6634374185;489783.864618018;270914.3504520071;270407.4613175726;257126.2299327063;430925.7729439634;461686.4214438303;437928.15255369636;473273.9119493556;530304.413884885;476760.8796161153;437618.306812844;445042.1710269553;461385.765245253;454960.76788432384;270440.882259863;480089.5136090291;463365.5181363258;461556.49894294905;215742.86842915416;272634.34865687083;452437.30664671835;196898.7359232771;196898.7359232771;271.91660115057573;3455791.913334143;1610973.4467221228;237067.10884793906;1140298.1440799714;0;139;139;225;205;210;162;1;158;161;1236558023235.2646;484099135200.1619;1067484984650.5082;31655.196717461728;12606.569489023103;-0.0;43933.18866126554;5054284.709867979;872033.765139252;0.0;5856829.982714629;2.3999725217173062;0.12209533075357282
5843;2019-07-24 09:36:45.106;702;703;250;249;216;21;187;16;-29;32;765;272;-30;29;205;149;249;646;227;197;186;-148;683;336;328;132;340;299;677;767.0;-1.0;348.0;193.0;0.0;1;22;100;1;0;0;1;0;1;0;1;1;1;1;0;45073.515625;13564.87109375;19624.697265625;3994.83666992188;648.0;299139;513.0;0.0;Calculated values ==>;1563953805.106;343.36;343.46000000000004;298.16;298.06;294.76000000000005;275.26000000000005;271.77519066394296;291.86;274.76000000000005;270.26000000000005;276.36;349.66;300.36;270.16;276.06;293.66;288.06;298.06;337.76;292.86;291.76000000000005;324.46000000000004;337.96000000000004;258.36;240.83765695389522;267.47669482898436;271.77519066394296;295.86;6830000.0;3360000.0;3279999.9999999995;1320000.0;3400000.0;2990000.0;6770000.0;0.12783333333333333;0.0;0.058;0.03216666666666666;0.0;0.12783333333333333;0.0;13564.87109375;19624.697265625;3994.83666992188;45073.515625;489072.06429411087;489838.70997899043;270941.7572642571;270440.882259863;256507.4367320369;431660.74602318485;462809.007156312;438082.61597026663;472950.9869074988;530512.6548291343;477108.7220363903;437928.15255369636;446598.56625971716;463332.8815017349;456547.6138721864;269901.26004668954;481478.71654013445;464087.3861746112;462680.60514610895;215324.80838970217;271797.11229066993;455123.2042227182;194033.74790715898;194033.74790715898;270.71565571994006;3456535.204315736;1611198.0737283125;237134.3674335309;1140622.1694176719;0;139;139;225;205;210;162;1;158;161;1236755960535.0884;484178909930.0909;1067664327840.3485;14154.834347660244;8398.37751148382;-0.0;34342.023250379105;5054666.339238933;872208.7509343791;0.0;5857482.069587058;1.5300832449704789;0.06169924540237243
5844;2019-07-24 09:37:45.127;711;707;241;240;217;21;190;10;-30;25;768;269;-31;25;203;149;249;631;225;198;190;-134;637;351;346;135;356;299;639;1840.0;-1.0;1901.0;602.0;0.0;1;19;100;1;0;0;0;0;0;0;1;1;1;0;0;23827.798828125;12545.9658203125;0.0;4014.31640625;647.0;299140;512.0;0.0;Calculated values ==>;1563953865.127;344.26;343.86;297.26000000000005;297.16;294.86;275.26000000000005;273.4187578820637;292.16;274.16;270.16;275.66;349.96000000000004;300.06;270.06;275.66;293.46000000000004;288.06;298.06;336.26000000000005;292.96000000000004;292.16;324.36;337.86;259.76000000000005;241.49495122638035;267.47669482898436;273.4187578820637;295.66;6370000.0;3510000.0;3460000.0;1350000.0;3560000.0;2990000.0;6390000.0;0.30666666666666664;0.0;0.31683333333333336;0.10033333333333333;0.0;0.30666666666666664;0.0;12545.9658203125;0.0;4014.31640625;23827.798828125;495009.9926195392;494262.3973708977;270071.67981939105;269530.1323390549;258923.6928649027;430735.4089219946;460449.4295776438;437928.15255369636;471875.0639052514;530824.951552773;476760.8796161153;437773.3837767312;446035.36104078725;460635.26612677675;454031.92599691753;398386.4460174363;483533.7670047296;461509.88164792873;460449.4295776438;214906.75144652807;271378.50176498963;456057.19188496296;198464.21512562607;198464.21512562607;272.5533288217609;3457109.582899751;1611415.74019307;237201.1337360255;1140785.7658006528;0;139;139;225;205;210;162;1;158;161;1236958231305.5833;484259037965.2869;1067843790630.7876;75870.15750846028;25845.162001520133;-0.0;80342.1324319521;5055416.81007913;872494.2136413428;0.0;5858438.105382205;10.993620123811324;0.5975428963137328
5845;2019-07-24 09:38:45.107;703;698;238;239;223;38;196;9;-24;22;769;267;-26;32;200;154;248;582;226;199;196;-128;638;368;362;137;373;307;639;1103.0;-1.0;1257.0;274.0;0.0;1;30;100;1;0;0;0;0;0;0;1;1;1;0;0;23061.197265625;12499.6416015625;0.0;4195.87158203125;645.0;299141;510.0;0.0;Calculated values ==>;1563953925.107;343.46000000000004;342.96000000000004;296.96000000000004;297.06;295.46000000000004;276.96000000000004;275.2199585193972;292.76000000000005;274.06;270.76000000000005;275.36;350.06000000000006;299.86;270.56;276.36;293.16;288.56;297.96000000000004;331.36;293.06;292.76000000000005;324.16;337.66;260.36;241.92719264551067;268.43790593516167;275.2199585193972;295.76000000000005;6380000.0;3679999.9999999995;3620000.0000000005;1370000.0;3729999.9999999995;3070000.0;6390000.0;0.18383333333333332;0.0;0.2095;0.04566666666666667;0.0;0.18383333333333332;0.0;12499.6416015625;0.0;4195.87158203125;23061.197265625;493812.24437629496;493021.71175065316;268475.2737358835;268998.1981815508;261436.29452847817;429606.4342157736;458742.35651751276;437040.2039936506;471316.13971061294;530323.525911165;475512.4636850194;436722.5299918483;445468.1497532969;457529.2244627817;451790.5822981293;397008.7015453103;476255.7017640618;459153.1681162232;458742.35651751276;214070.64678622372;270541.29595472733;456344.99155994895;203543.3552472239;203543.3552472239;274.62036232825324;3457500.1942867786;1611624.384017187;237269.52916320518;1140785.7658006528;0;139;139;225;205;210;162;1;158;161;1237170560505.651;484340610765.31287;1068025530030.8453;48917.5898123764;11544.608058281112;-0.0;46914.083066854764;5056456.36134117;872805.6911981344;0.0;5859498.220355544;6.431445368389644;0.3335091724592581
5846;2019-07-24 09:39:45.118;685;692;240;240;215;55;201;11;-10;22;770;269;-12;43;199;158;248;593;227;200;201;-227;651;378;366;139;383;324;653;1253.0;-1.0;1096.0;238.0;0.0;1;38;100;1;0;0;0;0;0;0;1;1;1;0;0;22861.875;12637.2919921875;0.0;4459.72998046875;643.0;299142;510.0;0.0;Calculated values ==>;1563953985.118;341.66;342.36;297.16;297.16;294.66;278.66;276.25090830309495;293.26000000000005;274.26000000000005;272.16;275.36;350.16;300.06;271.96000000000004;277.46000000000004;293.06;288.96000000000004;297.96000000000004;332.46000000000004;293.16;293.26000000000005;324.16;337.46000000000004;250.46000000000004;242.35481222062532;270.42097587401844;276.25090830309495;295.86;6509999.999999999;3779999.9999999995;3660000.0;1390000.0;3829999.9999999995;3240000.0;6530000.0;0.20883333333333332;0.0;0.18266666666666667;0.03966666666666666;0.0;0.20883333333333332;0.0;12637.2919921875;0.0;4459.72998046875;22861.875;489974.6110453447;490754.91050615447;268169.1906472552;268169.1906472552;257341.1824281305;428902.12800615287;458792.58754311653;435321.72781655926;471049.5101358118;529133.9913245054;473552.3408579584;434987.06922651606;443685.60025661485;455744.4144962922;450594.25455849565;272629.7296464793;476240.1456224006;458654.80598915706;458792.58754311653;214070.64678622372;269704.110367413;445661.3200807254;205343.49996901955;205343.49996901955;275.36188626258485;3457882.956715385;1611833.8968671637;237341.67239996314;1140785.7658006528;0;139;139;225;205;210;162;1;158;161;1237389000545.3523;484423425945.1997;1068214864735.5865;42009.35628681725;9532.606864430998;-0.0;52928.617788390584;5057214.224807128;872981.3668568842;0.0;5860330.395398994;6.110454856215403;0.2694978580838232
5847;2019-07-24 09:40:45.108;667;682;245;246;213;71;202;22;-8;27;777;272;-3;52;199;162;248;615;231;202;201;-244;713;387;367;138;392;310;711;2279.0;-1.0;734.0;189.0;0.0;8;38;1;1;0;1;1;0;0;0;1;1;1;1;0;38175.04296875;24123.3984375;3962.61987304688;4268.60595703125;642.0;299143;509.0;0.0;Calculated values ==>;1563954045.108;339.86;341.36;297.66;297.76000000000005;294.46000000000004;280.26000000000005;277.16162083772156;293.36;275.36;272.36;275.86;350.86;300.36;272.86;278.36;293.06;289.36;297.96000000000004;334.66;293.36;293.26000000000005;324.06;337.36;248.76000000000002;242.14157278889297;268.7936212382143;277.16162083772156;296.26000000000005;7130000.0;3870000.0000000005;3670000.0000000005;1380000.0;3920000.0000000005;3100000.0;7109999.999999999;0.3798333333333333;0.0;0.12233333333333334;0.0315;0.0;0.3798333333333333;0.0;24123.3984375;3962.61987304688;4268.60595703125;38175.04296875;480604.4542847884;483119.2762991649;266000.8464131626;266421.2772677406;253949.00207699652;428242.4622021849;458771.19548852823;438872.73935059755;471673.81221397576;530933.5361423207;475717.8388133389;439646.5891626351;447737.06391146855;454228.72807584284;449560.7452434963;267135.2182743593;472616.4642359177;458771.19548852823;458633.2384034343;213652.59903751023;269285.52512055053;444024.9261231929;208347.55677742843;208347.55677742843;276.55008940894226;3458391.5129250414;1612140.184897612;237414.3964100984;1140818.7821292947;0;139;140;226;205;210;162;1;158;161;1237608863895.3872;484506512095.2129;1068405033035.6168;28200.914001451023;7423.837134391581;-0.0;95066.84473761122;5057799.212878693;873122.6470062801;0.0;5861563.485370986;4.039348279634236;0.0865707433262711
5848;2019-07-24 09:41:45.139;672;681;240;239;218;77;194;60;-19;41;781;275;-20;21;199;169;248;631;239;201;193;-252;702;395;373;135;399;309;697;2201.0;-1.0;2065.0;403.0;0.0;98;23;1;1;0;1;1;0;0;0;1;1;1;1;0;40014.4140625;23733.00390625;7029.86669921875;4178.19580078125;640.0;299144;509.0;0.0;Calculated values ==>;1563954105.139;340.36;341.26;297.16;297.06;294.96000000000004;280.86;277.95803584570336;292.56;279.16;271.26000000000005;277.26000000000005;351.26;300.66;271.16;275.26000000000005;293.06;290.06;297.96000000000004;336.26000000000005;293.26000000000005;292.46000000000004;324.06;337.16;247.96000000000004;241.49495122638035;268.67533136820026;277.95803584570336;297.06;7020000.0;3950000.0;3729999.9999999995;1350000.0;3990000.0;3090000.0;6970000.0;0.36683333333333334;0.0;0.3441666666666666;0.06716666666666667;0.0;0.36683333333333334;0.0;23733.00390625;7029.86669921875;4178.19580078125;40014.4140625;482599.23681481136;484500.70368040487;264820.46304650215;264403.7116936327;256306.09797328693;427635.31824824464;456685.40636197594;437372.52749135875;473436.17305719486;531427.3856665845;476197.7908912478;437214.0438153077;443468.83949473884;453025.0633017626;449165.3370324423;267916.17917584523;476864.11704872;457669.3056362231;456544.2055774953;213652.59903751023;268448.3696465944;443748.360514232;209447.09020925447;209447.09020925447;277.0060247854828;3459043.4283815883;1612539.1942982038;237484.82279280247;1140910.433512671;0;139;140;226;205;210;162;1;158;161;1237830978595.0132;484588454410.0749;1068590828980.304;78444.33799792422;15737.235322150991;-0.0;90643.458487583;5058688.382477581;873315.755664377;0.0;5863111.870814617;5.289621949678046;0.26072609249093887
5849;2019-07-24 09:42:45.129;682;689;242;242;214;67;160;56;-14;51;784;278;-16;9;199;166;249;633;240;199;158;-249;733;382;355;129;385;311;719;597.0;-1.0;889.0;340.0;0.0;4;1;1;1;0;1;1;1;0;0;1;1;1;0;0;53816.1640625;24816.115234375;20832.099609375;4051.85888671875;639.0;299145;508.0;0.0;Calculated values ==>;1563954165.129;341.36;342.06000000000006;297.36;297.36;294.56;279.86;276.6576332772354;289.16;278.76000000000005;271.76000000000005;278.26000000000005;351.56000000000006;300.96000000000004;271.56;274.06;293.06;289.76000000000005;298.06;336.46000000000004;293.06;288.96000000000004;323.96000000000004;337.06;248.26000000000002;240.16925963744896;268.91163127593666;276.6576332772354;297.16;7330000.0;3820000.0000000005;3550000.0;1290000.0;3850000.0;3110000.0;7190000.000000001;0.09949999999999999;0.0;0.14816666666666667;0.056666666666666664;0.0;0.09949999999999999;0.0;24816.115234375;20832.099609375;4051.85888671875;53816.1640625;480675.46726388054;483303.56506132515;264275.4894000282;264275.4894000282;253974.73800448517;428611.97810654406;454897.47462011676;437706.9197206977;475176.14485555404;531590.9968135419;476296.98422124085;437389.9950341223;441262.74136931915;455410.5905226537;451073.8362462314;266251.9751553056;474550.8590437892;460252.8391778579;454616.58392338036;213234.55432191002;268029.79939014546;445223.72035519185;203126.70547057193;203126.70547057193;274.5232165036426;3459825.2195458403;1612943.7028617745;237553.39515124436;1141142.577868104;0;139;140;226;206;210;162;1;158;161;1238049342195.0479;484667641210.08746;1068776797980.3335;34756.96841139363;13718.830843461794;-0.0;25023.242906054435;5059631.569473771;873561.1819712598;0.0;5864075.599344854;1.478851773128278;0.10869089865891486
5850;2019-07-24 09:43:45.090;692;672;250;249;222;50;137;46;-24;52;791;277;-27;0;201;155;249;639;237;200;136;-237;714;370;342;123;373;298;701;1130.0;-1.0;1209.0;112.0;0.0;28;1;1;1;0;1;1;1;0;0;1;1;1;1;0;54318.6953125;24253.462890625;21191.931640625;3939.88159179688;559.0;299146;539.0;992.0;Calculated values ==>;1563954225.09;342.36;340.36;298.16;298.06;295.36;278.16;275.4277932560699;286.86;277.76000000000005;270.76000000000005;278.36;352.26;300.86;270.46000000000004;273.16;293.26000000000005;288.66;298.06;337.06;293.16;286.76000000000005;327.06;329.06;249.46000000000004;238.79729159403252;267.35522164206344;275.4277932560699;296.86;7140000.000000001;3700000.0;3420000.0000000005;1230000.0;3729999.9999999995;2980000.0;7009999.999999999;0.18833333333333335;0.0;0.20149999999999998;0.018666666666666668;0.0;0.18833333333333335;2.5060715614766464;24253.462890625;21191.931640625;3939.88159179688;54318.6953125;484302.65041795804;482710.1070841433;268887.6595895176;268436.62329652946;257576.2573442079;429467.9694778635;453893.15484366205;439072.0574886922;476031.06417911296;533290.930102519;477811.89533126674;438614.2659217754;442647.6203394549;457669.3056362231;451582.38055935217;267494.4262793894;477643.44640140096;462381.4417095876;453753.8033934807;226195.42121513622;234559.02529450474;447591.4390690707;204318.83690552568;204318.83690552568;274.92928131875294;3460725.7576429616;1613352.350219034;237619.94969993297;1141492.550498151;0;139;140;226;206;210;162;1;158;161;1238258306279.9282;484743192070.0442;1068959379225.229;47302.77394750805;4541.088573719507;-0.0;46976.918688564874;5060314.956169433;873713.249058419;0.0;5864675.210690257;2.0010170837877572;0.09259566785648676
5851;2019-07-24 09:44:45.110;705;643;259;259;231;44;152;39;-40;50;799;273;-42;-15;202;156;249;618;238;199;152;-222;709;364;339;128;367;283;697;1102.0;-1.0;1372.0;81.0;0.0;22;73;1;1;0;1;1;1;0;0;1;1;0;1;0;53838.734375;24089.125;20909.466796875;2648.39599609375;568.0;299147;549.0;1156.0;Calculated values ==>;1563954285.11;343.66;337.46000000000004;299.06;299.06;296.26000000000005;277.56;274.8017692304317;288.36;277.06;269.16;278.16;353.06000000000006;300.46000000000004;268.96000000000004;271.66;293.36;288.76000000000005;298.06;334.96000000000004;293.06;288.36;328.06;329.96000000000004;250.96000000000004;239.943914813709;265.49620691782997;274.8017692304317;296.96000000000004;7090000.000000001;3640000.0;3390000.0;1280000.0;3670000.0000000005;2830000.0;6970000.0;0.18366666666666667;0.0;0.22866666666666668;0.013500000000000002;0.0;0.18366666666666667;2.9190677404647216;24089.125;20909.466796875;2648.39599609375;53838.734375;486780.97563537234;478731.19647243497;273580.28985937574;273580.28985937574;261183.78108461195;429879.7862731237;456460.5562497922;439964.2043525465;475206.8890938189;535222.938916061;479205.52285445656;439669.9307504438;443563.594264223;458771.19548852823;452784.5239248999;267846.90054176183;474814.2799542377;462703.87221755495;456460.5562497922;230377.04089860234;238323.1353838712;448227.7399194223;203206.92212272907;203206.92212272907;274.47141080156433;3461627.3699940424;1613755.3394029608;237674.870313919;1141843.5124333475;0;139;140;226;206;210;162;1;158;161;1238462674379.8633;484818517170.02026;1069133737325.1736;54138.49853655159;3307.781040255359;-0.0;46514.250801337264;5061160.581887844;873778.6781075969;0.0;5865454.5634667855;2.1818909272893348;0.1045602358146466
5852;2019-07-24 09:45:45.121;713;642;260;259;232;40;173;35;-36;48;797;269;-37;-7;203;159;249;606;242;197;172;-204;688;358;337;134;362;296;680;1011.0;-1.0;1217.0;312.0;0.0;5;72;100;1;0;0;1;1;0;0;1;1;0;1;0;43253.11328125;13700.58203125;19630.791015625;2734.48559570312;580.0;299148;562.0;1202.0;Calculated values ==>;1563954345.121;344.46000000000004;337.36;299.16;299.06;296.36;277.16;274.1680685717883;290.46000000000004;276.66;269.56;277.96000000000004;352.86;300.06;269.46000000000004;272.46000000000004;293.46000000000004;289.06;298.06;333.76000000000005;292.86;290.36;329.36;331.16;252.76000000000002;241.2770596917726;267.1113755279542;274.1680685717883;297.36;6880000.0;3579999.9999999995;3370000.0000000005;1340000.0;3620000.0000000005;2960000.0;6800000.0;0.16849999999999998;0.0;0.20283333333333334;0.052000000000000005;0.0;0.16849999999999998;3.033379005311052;13700.58203125;19630.791015625;2734.48559570312;43253.11328125;490140.3047386668;480534.32098350127;276041.81596135313;275459.1169287885;262578.94925731985;430280.9020939914;459599.8564106546;437681.5117165891;474246.50837657275;534061.4007642162;477137.8279455525;437527.02693841065;442039.2364120368;459698.9584401166;454247.80245584727;269472.83503984753;474983.7022553888;462745.2654695482;459467.3120072835;235813.6939595721;243342.44575359824;449016.38024882774;199397.28905543967;199397.28905543967;272.9525940525231;3462436.6170613877;1614070.3113633168;237719.7358844811;1142181.409852504;0;139;140;226;206;210;162;1;158;161;1238665511560.3918;484897131580.22516;1069307469170.6263;48331.98316310314;12980.19274205618;-0.0;43821.79886738568;5062014.659123025;873914.4361072078;0.0;5866207.501896063;2.9150553661968677;0.17772625635413705
5853;2019-07-24 09:46:45.141;712;639;263;262;230;32;184;28;-28;44;791;268;-30;7;204;158;249;596;245;198;183;-184;695;347;337;138;350;300;691;582.0;-1.0;594.0;38.0;0.0;1;90;100;1;0;0;1;1;0;0;1;1;0;0;0;44726.7421875;13843.408203125;19974.27734375;2886.15991210938;585.0;299149;568.0;1202.0;Calculated values ==>;1563954405.141;344.36;337.06;299.46000000000004;299.36;296.16;276.36;272.9856168485579;291.56;275.96000000000004;270.36;277.56;352.26;299.96000000000004;270.16;273.86;293.56;288.96000000000004;298.06;332.76000000000005;292.96000000000004;291.46000000000004;329.96000000000004;331.66;254.76000000000002;242.14157278889297;267.5978703862781;272.9856168485579;297.66;6950000.0;3470000.0000000005;3370000.0000000005;1380000.0;3500000.0;3000000.0;6909999.999999999;0.097;0.0;0.099;0.006333333333333333;0.0;0.097;3.032602179668161;13843.408203125;19974.27734375;2886.15991210938;44726.7421875;489273.2966636572;478809.8278639058;276417.8001728784;275848.76014555374;261125.95170477123;430988.63858405815;461049.8128703123;438011.42202021845;473339.4428557924;533142.5053834515;476518.6328951639;437701.3939996297;443256.9062126748;461691.87941572437;455958.4348916366;268901.9240537547;472031.3893591178;462874.90760202485;460918.594774652;238323.1353838712;245433.99809710225;450395.38018525834;198880.8706106457;198880.8706106457;272.7019364509791;3463170.0269118818;1614299.921126281;237766.5902099355;1142511.562102806;0;139;140;226;206;210;162;1;158;161;1238867778960.3276;484978758780.1992;1069486328770.5695;23673.924589547703;1592.92522730588;-0.0;25417.65924390861;5062614.908370516;874035.9192377971;0.0;5866784.689711968;1.3809046007836114;0.06246413820662159
5854;2019-07-24 09:47:45.112;717;643;257;256;223;21;188;19;-28;37;785;268;-29;12;205;156;249;604;241;199;187;-164;704;335;327;136;339;300;699;1494.0;-1.0;249.0;104.0;0.0;1;81;100;1;0;0;1;1;0;0;1;1;0;1;0;44713.125;13983.8173828125;20384.576171875;2812.55053710938;591.0;299150;573.0;1205.0;Calculated values ==>;1563954465.112;344.86;337.46000000000004;298.86;298.76000000000005;295.46000000000004;275.26000000000005;271.6637117239857;291.96000000000004;275.06;270.36;276.86;351.66;299.96000000000004;270.26000000000005;274.36;293.66;288.76000000000005;298.06;333.56;293.06;291.86;330.46000000000004;332.26000000000005;256.76000000000005;241.71165711629368;267.5978703862781;271.6637117239857;297.26000000000005;7040000.000000001;3350000.0;3270000.0000000005;1360000.0;3390000.0;3000000.0;6990000.000000001;0.249;0.0;0.0415;0.017333333333333333;0.0;0.249;3.0392304460826067;13983.8173828125;20384.576171875;2812.55053710938;44713.125;489068.9591443826;478499.0821158686;272374.1341847126;271880.7005531336;258039.9454676453;431720.082569444;463087.2524467298;438011.42202021845;472915.8103579757;532518.6200375481;476518.6328951639;437856.56215164;443981.54984624276;463482.0270334735;457653.6290216278;268211.56662623223;472323.5850646607;464488.96565803787;462959.2192697759;240414.4444865203;247943.99896000302;452818.28479797405;195263.8897289036;195263.8897289036;271.20926637344576;3463914.9988939897;1614531.70259078;237814.05651050495;1142847.7233253636;0;139;140;226;206;210;162;1;158;161;1239066882680.182;485060919050.1391;1069666241770.4379;10074.022590089568;4464.276181197221;-0.0;66656.1370556772;5062896.005334242;874086.3715191032;0.0;5867551.600494446;2.183764770106461;0.03463314170582335
5855;2019-07-24 09:48:45.112;726;641;248;247;223;23;192;11;-28;30;781;267;-29;11;204;154;249;587;239;199;191;-146;651;352;347;139;357;300;653;1934.0;-1.0;2089.0;613.0;0.0;1;88;100;1;0;0;0;0;0;0;1;1;0;1;0;22207.974609375;12848.3740234375;0.0;2865.01635742188;587.0;299151;575.0;1207.0;Calculated values ==>;1563954525.112;345.76;337.26;297.96000000000004;297.86;295.46000000000004;275.46000000000004;273.5264737036516;292.36;274.26000000000005;270.36;276.16;351.26;299.86;270.26000000000005;274.26000000000005;293.56;288.56;298.06;331.86;293.06;292.26000000000005;330.66;331.86;258.56;242.35481222062532;267.5978703862781;273.5264737036516;297.06;6509999.999999999;3520000.0000000005;3470000.0000000005;1390000.0;3570000.0000000005;3000000.0;6530000.0;0.3223333333333333;0.0;0.3481666666666667;0.10216666666666667;0.0;0.3223333333333333;3.044903675345001;12848.3740234375;0.0;2865.01635742188;22207.974609375;495685.56184156524;483431.1129527978;272393.44050716254;271832.371306946;260537.50827112468;430671.36484660726;460560.252468381;438011.42202021845;471835.9296657252;532102.5350070186;476402.35352122696;437856.56215164;443837.0651105216;460614.66830407927;454563.63400504214;273211.39970775816;475317.294643382;461488.89246006723;460427.0983748652;241250.99604349316;246270.64818160105;454170.8110504445;198584.6836601467;198584.6836601467;272.60531550828443;3464472.674724068;1614755.3041858322;237861.36956795937;1143017.5947934627;0;139;140;226;206;210;162;1;158;161;1239269082680.182;485143419050.1391;1069846241770.4379;83360.40940569832;26112.382681708757;-0.0;84400.53834304426;5063674.6256008735;874341.1770096273;0.0;5868810.406122769;12.338096727146175;0.7306224933660245
5856;2019-07-24 09:49:45.113;714;621;245;246;231;40;198;12;-22;26;776;266;-23;16;202;158;249;542;235;200;197;-131;662;368;361;146;373;310;664;1104.0;-1.0;1526.0;381.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21181.49609375;13066.998046875;0.0;2997.33642578125;577.0;299152;567.0;1205.0;Calculated values ==>;1563954585.113;344.56000000000006;335.26000000000005;297.66;297.76000000000005;296.26000000000005;277.16;275.2199585193972;292.96000000000004;274.36;270.96000000000004;275.76000000000005;350.76;299.76000000000005;270.86;274.76000000000005;293.36;288.96000000000004;298.06;327.36;293.16;292.86;329.86;330.86;260.06;243.81672145450628;268.7936212382143;275.2199585193972;296.66;6620000.0;3679999.9999999995;3610000.0;1460000.0;3729999.9999999995;3100000.0;6640000.000000001;0.184;0.0;0.25433333333333336;0.0635;0.0;0.184;3.0414148626005004;13066.998046875;0.0;2997.33642578125;21181.49609375;492927.61633869953;479200.2985708938;269650.7900322751;270157.08136899123;263190.58818315406;429606.4342157736;459174.84848194243;436664.1400526143;470506.91766066244;530828.8528521884;475010.07500898663;436503.87218436686;442523.2022321763;457809.2307788321;452374.73475845635;271937.624114596;466716.8811634103;459447.67380351556;459038.22702066065;237904.88540968279;242087.5637286956;454563.2939821335;203083.275502074;203083.275502074;274.4420359676941;3464834.2596724727;1614971.2692188479;237910.22332197605;1143017.5947934627;0;139;140;226;206;210;162;1;158;161;1239481486219.9253;485228920475.0358;1070029244820.2168;59407.399884020764;15968.98117348378;-0.0;47095.71107941995;5064864.37717238;874691.8608859642;0.0;5869906.226463334;7.623850981526137;0.47402323284637
5857;2019-07-24 09:50:45.133;694;611;247;247;221;60;203;11;-7;26;769;266;-9;31;202;163;249;553;237;201;202;-219;683;378;365;152;383;326;685;1266.0;-1.0;1345.0;295.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;0;0;21019.580078125;13391.5419921875;0.0;3145.23364257812;571.0;299153;562.0;1203.0;Calculated values ==>;1563954645.133;342.56000000000006;334.26000000000005;297.86;297.86;295.26000000000005;279.16;276.25090830309495;293.46000000000004;274.26000000000005;272.46000000000004;275.76000000000005;350.06000000000006;299.76000000000005;272.26000000000005;276.26000000000005;293.36;289.46000000000004;298.06;328.46000000000004;293.26000000000005;293.36;329.36;330.26000000000005;251.26000000000002;245.02929689885198;270.64921214262944;276.25090830309495;296.86;6830000.0;3779999.9999999995;3650000.0;1520000.0;3829999.9999999995;3260000.0;6850000.0;0.211;0.0;0.22416666666666665;0.04916666666666667;0.0;0.211;3.03729034878346;13391.5419921875;0.0;3145.23364257812;21019.580078125;487913.50273430086;475162.6402703277;268781.6310654838;268781.6310654838;257982.0258498247;428902.12800615287;459226.0656583914;435344.12394083844;469695.66637383564;528875.2274032682;472927.07417195133;435008.48881115083;441444.164477603;456175.12906118156;451341.0486555586;269901.26004668954;465709.64403550193;458951.5699418567;459088.8889116735;235813.6939595721;239577.9089402584;444033.6172991897;205074.1141587898;205074.1141587898;275.2584228414927;3465186.052532338;1615191.8305483812;237961.42846855742;1143017.5947934627;0;139;140;226;206;210;162;1;158;161;1239699358819.856;485318350275.0074;1070220108420.1561;51618.86052614257;11748.842237736328;-0.0;53597.11747285846;5065789.904415116;874922.919741605;0.0;5870745.613069971;7.0730124674872945;0.37544571727844506
5858;2019-07-24 09:51:45.124;679;607;249;250;222;71;202;48;-8;34;762;269;-10;33;202;167;249;567;241;203;201;-231;736;389;368;145;394;313;734;666.0;-1.0;1788.0;228.0;0.0;28;0;1;1;1;0;1;0;0;0;1;1;1;1;0;38084.8203125;24861.1875;5052.19873046875;3990.9326171875;573.0;299154;560.0;1198.0;Calculated values ==>;1563954705.124;341.06000000000006;333.86;298.06;298.16;295.36;280.26000000000005;277.3618629098277;293.36;277.96000000000004;272.36;276.56;349.36;300.06;272.16;276.46000000000004;293.36;289.86;298.06;329.86;293.46000000000004;293.26000000000005;329.16;330.46000000000004;250.06000000000003;243.61107973660833;269.14681796795327;277.3618629098277;297.26000000000005;7359999.999999999;3890000.0;3679999.9999999995;1450000.0;3940000.0;3130000.0;7340000.000000001;0.111;0.0;0.298;0.038;0.0;0.111;3.0243607298526007;24861.1875;5052.19873046875;3990.9326171875;38084.8203125;479869.2094311137;468376.0259340285;266190.3808433784;266597.17260694253;256123.6017757907;428092.51987082884;458611.7995580637;438201.1285570381;471434.6316277157;529132.904506066;474979.2625116755;437885.24362152646;444422.5366971336;454330.26148964016;449959.3730549665;266068.2279789512;461363.859530275;458749.9321009194;458473.52012050984;234977.24436692704;240414.4444865203;444075.40896180295;208162.4683910182;208162.4683910182;276.4907039424324;3465678.5153232;1615510.5554791698;238020.88760068823;1143059.6901344247;0;140;140;227;206;210;162;1;158;162;1239919225835.499;485407436910.26794;1070411779665.7168;68551.52072947392;8964.691741689821;-0.0;27784.526741973572;5066791.174048864;875095.5066333542;0.0;5871423.691713356;3.105820815521754;0.2218343053976058
