;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5859;2019-07-24 09:52:45.124;692;623;243;242;220;77;188;63;-12;46;751;276;-14;19;202;174;249;581;243;201;186;-240;726;395;370;142;399;315;722;3265.0;84.0;2308.0;440.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;0;0;39096.38671875;24593.30078125;7383.82177734375;4059.703125;585.0;299155;569.0;1200.0;Calculated values ==>;1563954765.124;342.36;335.46000000000004;297.46000000000004;297.36;295.16;280.86;277.95803584570336;291.96000000000004;279.46000000000004;271.96000000000004;277.76000000000005;348.26;300.76000000000005;271.76000000000005;275.06;293.36;290.56;298.06;331.26000000000005;293.26000000000005;291.76000000000005;330.06;331.66;249.16000000000003;242.98782864720522;269.38090353596624;277.95803584570336;297.46000000000004;7259999.999999999;3950000.0;3700000.0;1420000.0;3990000.0;3150000.0;7220000.0;0.5441666666666667;0.014;0.38466666666666666;0.07333333333333333;0.0;0.5441666666666667;3.0275562525805273;24593.30078125;7383.82177734375;4059.703125;39096.38671875;482993.7450979957;472561.23743807286;264498.035214916;264099.3232382674;255926.4434500371;427635.31824824464;456332.7804492596;437109.2053401759;473014.70512905536;527822.6431967781;475552.2340560155;436787.6458509821;441930.40532343107;453474.2434351565;449938.13017762476;266693.2141683124;465495.7074405153;458152.96638546156;456050.352484276;238741.38928724395;245433.99809710225;443678.0364772721;209862.85913339708;209862.85913339708;277.16175067133355;3466321.6920484602;1615922.676214847;238087.97623187312;1143163.3236386564;0;140;140;227;206;210;162;1;158;162;1240140625835.499;485493536910.26794;1070600179665.7168;87414.09450754091;17146.446338550835;0.0;133967.02763176995;5068090.887509173;875313.0994506896;0.0;5872771.621333137;6.6189949850786824;0.2826159356341058
5860;2019-07-24 09:53:45.115;703;637;249;248;221;65;144;59;-9;53;753;279;-12;4;202;169;249;591;244;201;142;-245;754;382;352;139;385;314;739;958.0;-2.0;988.0;259.0;0.0;14;0;12;1;1;0;1;0;1;0;1;1;1;1;0;54873.71484375;26276.064453125;21968.67578125;4054.03857421875;596.0;299156;578.0;1200.0;Calculated values ==>;1563954825.115;343.46000000000004;336.86;298.06;297.96000000000004;295.26000000000005;279.66;276.6576332772354;287.56;279.06;272.26000000000005;278.46000000000004;348.46000000000004;301.06;271.96000000000004;273.56;293.36;290.06;298.06;332.26000000000005;293.26000000000005;287.36;330.96000000000004;332.76000000000005;248.66000000000003;242.35481222062532;269.2639976450953;276.6576332772354;297.56;7540000.000000001;3820000.0000000005;3520000.0000000005;1390000.0;3850000.0;3140000.0;7390000.000000001;0.15966666666666668;0.0;0.16466666666666668;0.043166666666666666;0.0;0.15966666666666668;3.025833888638719;26276.064453125;21968.67578125;4054.03857421875;54873.71484375;481615.0385288288;472770.9153798609;265887.526086882;265488.8007163699;255576.71154644425;428611.97810654406;453153.485844322;437816.681641871;474090.5016230326;528110.2837109282;476034.40179451305;437339.1761139985;439852.404679072;455843.49241731403;451522.5987126744;265026.13923771033;464951.0850398193;460986.0157669899;452869.380961343;242505.85365607988;250035.78352995744;443721.7682525868;205136.70616601993;205136.70616601993;275.30182498897096;3467104.6587646995;1616346.524004649;238155.58060378523;1143407.8910940995;0;140;140;227;206;211;162;1;158;162;1240357193345.2717;485577824265.1795;1070788851360.5188;38314.635961690146;10298.921846736803;-0.0;39554.650408986585;5069138.469767737;875541.7765452835;0.0;5874217.418413196;1.6858559650139617;0.09783942735336312
5861;2019-07-24 09:54:45.145;714;654;262;262;233;50;146;46;-19;53;762;280;-22;6;204;160;249;606;246;202;146;-245;736;370;342;130;373;303;722;1177.0;-1.0;865.0;361.0;0.0;49;0;1;1;1;0;1;0;1;0;1;1;1;0;0;55321.5390625;24946.5;22779.771484375;3952.38012695312;610.0;299157;592.0;1202.0;Calculated values ==>;1563954885.145;344.56000000000006;338.56000000000006;299.36;299.36;296.46000000000004;278.16;275.4277932560699;287.76000000000005;277.76000000000005;271.26000000000005;278.46000000000004;349.36;301.16;270.96000000000004;273.76000000000005;293.56;289.16;298.06;333.76000000000005;293.36;287.76000000000005;332.36;334.16;248.66000000000003;240.39332010688793;267.9596281332873;275.4277932560699;297.76000000000005;7359999.999999999;3700000.0;3420000.0000000005;1300000.0;3729999.9999999995;3030000.0;7220000.0;0.19616666666666666;0.0;0.14416666666666667;0.06016666666666667;0.0;0.19616666666666666;3.0286492489021906;24946.5;22779.771484375;3952.38012695312;55321.5390625;485259.7967641794;477543.82884356874;272737.61609632924;272737.61609632924;260628.4402736236;429467.9694778635;455140.1024113696;438727.9205961053;475242.0194224227;529896.1217030672;477536.28885408427;438264.37560948916;442493.0341924577;458088.6167706479;452315.22826958535;266068.2279789512;469749.13998876605;462642.6675000953;455140.1024113696;248362.34728340767;255893.36323571714;445454.8565134327;201143.51147896703;201143.51147896703;273.6930981593811;3468023.411693705;1616773.5921355733;238222.33411967443;1143780.9812729987;0;140;140;227;206;211;162;1;158;162;1240565497445.1724;485658564615.14105;1070974043910.4305;34251.75231438743;14699.399259573684;-0.0;49825.66458790631;5069743.4920297;875750.200047408;0.0;5874962.6267891275;1.9113659718670997;0.10802280643596017
5862;2019-07-24 09:55:45.116;727;667;268;267;241;44;168;38;-33;49;772;279;-35;-6;205;162;249;614;246;201;167;-230;728;365;340;126;368;290;715;1350.0;-2.0;1334.0;492.0;0.0;44;0;1;1;1;0;1;0;1;0;1;0;1;1;0;55559.9140625;24741.814453125;22363.794921875;2254.2216796875;621.0;299158;602.0;1199.0;Calculated values ==>;1563954945.116;345.86;339.86;299.96000000000004;299.86;297.26000000000005;277.56;274.9066339382667;289.96000000000004;276.96000000000004;269.86;278.06;350.36;301.06;269.66;272.56;293.66;289.36;298.06;334.56;293.26000000000005;289.86;333.36;335.26000000000005;250.16000000000003;239.4893008659735;266.37251300914875;274.9066339382667;297.76000000000005;7280000.0;3650000.0;3400000.0;1260000.0;3679999.9999999995;2900000.0;7150000.0;0.225;0.0;0.22233333333333333;0.082;0.0;0.225;3.019319506200792;24741.814453125;22363.794921875;2254.2216796875;55559.9140625;488052.05598962295;480378.2701436324;276428.2225024361;275898.40268833627;264112.0220222918;429811.8947417682;458457.66969668935;439475.67851534626;475364.63126189593;531917.7903281846;479029.50625064416;439176.2375724525;443420.8579296743;459025.7599915035;453475.3951927411;266565.3001504846;471956.2087697515;462813.4765079522;458323.56289091235;252546.06836287308;260496.36997498586;447764.3028928365;200046.62985954207;200046.62985954207;273.23909416419326;3468946.9771965514;1617187.461288891;238274.03080254578;1144156.9958311887;0;140;140;227;206;211;162;1;158;162;1240769998555.0227;485735327495.0849;1071151857925.3004;53233.0584844738;20312.849188730146;-0.0;58112.30993205831;5070472.179749781;876041.8277627076;0.0;5875861.675159294;2.667314996669933;0.16807001541309588
5863;2019-07-24 09:56:45.086;737;676;269;268;242;44;182;35;-46;47;777;278;-48;-15;206;164;249;621;250;199;181;-209;728;362;341;140;366;280;717;1098.0;-1.0;1337.0;271.0;0.0;52;100;1;1;1;0;1;0;1;0;1;0;1;0;0;55130.68359375;24698.509765625;22728.041015625;2719.11987304688;629.0;299159;610.0;1204.0;Calculated values ==>;1563955005.086;346.86;340.76;300.06;299.96000000000004;297.36;277.56;274.5913991737795;291.36;276.66;268.56;277.86;350.86;300.96000000000004;268.36;271.66;293.76000000000005;289.56;298.06;335.26000000000005;293.06;291.26000000000005;334.16;336.06;252.26000000000002;242.56692532238324;265.11578078379944;274.5913991737795;298.16;7280000.0;3620000.0000000005;3410000.0;1400000.0;3660000.0;2800000.0;7170000.0;0.183;0.0;0.22283333333333333;0.04516666666666667;0.0;0.183;3.030603731130733;24698.509765625;22728.041015625;2719.11987304688;55130.68359375;489531.29489434574;481539.18311279954;276745.8176496021;276214.05277021305;264394.55629925337;430014.67791919125;460165.7600647848;439735.6131631189;473373.3937792042;533180.3681733968;480135.0447565863;439442.03977320495;444168.4867321321;459479.34306306764;454275.5563783949;266565.3001504846;472851.5516411753;462402.04767640535;460033.1377473271;255893.36323571714;263844.3676079864;447397.3422986524;200939.94448820315;200939.94448820315;273.5781217197895;3469868.937633303;1617599.2579895596;238315.45459324852;1144532.5732481973;0;140;140;227;206;211;162;1;158;162;1240974196405.12;485815087595.1229;1071322772425.382;53211.63483639372;11131.659134438623;-0.0;47414.05436641968;5071358.775341656;876303.7343134076;0.0;5876740.621835683;2.2286539770841767;0.1355816763028585
5864;2019-07-24 09:57:45.107;743;680;269;268;238;36;187;31;-34;45;768;278;-35;2;207;163;249;622;251;200;186;-185;712;352;342;141;356;298;707;786.0;0.0;549.0;75.0;0.0;7;100;100;1;0;0;1;0;1;0;1;0;1;1;0;43490.453125;14179.677734375;20582.935546875;2911.025390625;631.0;299160;615.0;1206.0;Calculated values ==>;1563955065.107;347.46000000000004;341.16;300.06;299.96000000000004;296.96000000000004;276.76000000000005;273.5264737036516;291.86;276.26000000000005;269.76000000000005;277.66;349.96000000000004;300.96000000000004;269.66;273.36;293.86;289.46000000000004;298.06;335.36;293.16;291.76000000000005;334.66;336.26000000000005;254.66000000000003;242.77792619122317;267.35522164206344;273.5264737036516;298.26000000000005;7120000.0;3520000.0000000005;3420000.0000000005;1410000.0;3560000.0;2980000.0;7070000.0;0.131;0.0;0.0915;0.0125;0.0;0.131;3.0353089413981014;14179.677734375;20582.935546875;2911.025390625;43490.453125;492026.48778121074;483256.587941399;277901.7029885855;277334.1126838869;263382.76221123245;430671.36484660726;460672.2631923451;437535.75006952346;473046.85946660035;530900.5236247084;477927.3117803929;437380.45514979976;442939.1622637686;461171.6782371525;455818.6316555157;267634.0111046853;474237.85845739656;462381.4417095876;460539.9591483717;257985.5697089033;264681.4149301396;449759.5247031735;199681.78462079112;199681.78462079112;273.0396185758477;3470691.0680862865;1617923.3562808994;238362.38889181765;1144893.62437745;0;140;140;227;206;211;162;1;158;162;1241179168120.6216;485899417100.3293;1071496233115.8064;21763.63783855901;3125.9717510297796;-0.0;34172.42086311306;5071983.787960022;876422.5894891673;0.0;5877420.747091479;1.5677283250262262;0.06597110856617566
5865;2019-07-24 09:58:45.107;745;679;265;264;230;27;187;24;-30;40;762;278;-31;14;207;161;249;623;252;200;186;-165;716;343;331;137;346;298;712;867.0;-1.0;358.0;239.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43545.1171875;14203.4736328125;20759.626953125;2932.15844726562;632.0;299161;616.0;1208.0;Calculated values ==>;1563955125.107;347.66;341.06000000000006;299.66;299.56;296.16;275.86;272.5487779782249;291.86;275.56;270.16;277.16;349.36;300.96000000000004;270.06;274.56;293.86;289.26000000000005;298.06;335.46000000000004;293.16;291.76000000000005;334.76000000000005;336.36;256.66;241.92719264551067;267.35522164206344;272.5487779782249;298.36;7159999.999999999;3429999.9999999995;3310000.0;1370000.0;3460000.0;2980000.0;7120000.0;0.1445;0.0;0.059666666666666666;0.03983333333333334;0.0;0.1445;3.0401775740828456;14203.4736328125;20759.626953125;2932.15844726562;43545.1171875;491914.4105002672;482553.45080588415;275164.8471381585;274649.5738432479;260007.63014635866;431237.1583312671;462356.4832504347;438153.8488135099;473078.44118532055;530276.2199224457;477927.3117803929;437999.7806145802;444669.68110044283;462693.8137971133;457027.7625315064;267356.6515743073;473789.1759289429;464026.6188076216;462227.2740055185;258404.02479325983;265099.94585879904;452544.87690438;195184.24222148908;195184.24222148908;271.20753202070154;3471416.3645055573;1618159.8825422926;238411.08209046675;1145238.1457316165;0;140;140;227;206;211;162;1;158;162;1241381068120.6216;485982817100.3293;1071675033115.8064;14497.186526657242;10251.531948201822;-0.0;38587.71809279225;5072285.961496399;876534.068686661;0.0;5878027.081582778;1.6713551558562278;0.08347032493300575
5866;2019-07-24 09:59:45.108;752;683;260;259;223;16;189;13;-30;33;762;277;-31;15;208;157;249;634;247;200;188;-156;728;329;329;136;333;298;724;2340.0;-2.0;376.0;267.0;0.0;1;95;100;1;0;0;1;0;1;0;1;0;1;0;0;43419.30078125;14442.5146484375;21275.15234375;2896.37133789062;636.0;299162;619.0;1206.0;Calculated values ==>;1563955185.108;348.36;341.46000000000004;299.16;299.06;295.46000000000004;274.76000000000005;270.9896433162861;292.06;274.46000000000004;270.16;276.46000000000004;349.36;300.86;270.06;274.66;293.96000000000004;288.86;298.06;336.56;293.16;291.96000000000004;335.06;336.76000000000005;257.56;241.71165711629368;267.35522164206344;270.9896433162861;297.86;7280000.0;3290000.0;3290000.0;1360000.0;3329999.9999999995;2980000.0;7240000.000000001;0.38999999999999996;0.0;0.06266666666666666;0.0445;0.0;0.38999999999999996;3.0344833003043155;14442.5146484375;21275.15234375;2896.37133789062;43419.30078125;491728.29213779763;481834.8448371337;271633.90023828996;271175.2705950019;256896.14030842652;432069.9255137471;462915.50517059874;438153.8488135099;472525.0707617092;530276.2199224457;477811.89533126674;437999.7806145802;444812.4960039494;464753.57389243064;458749.9310511223;266565.3001504846;474107.5588996658;464321.8000801202;462787.04580397205;259659.41789560125;266774.11836628895;453642.2249008896;193085.52864153445;193085.52864153445;270.3048138604713;3472141.0800661463;1618398.603089624;238459.65398146908;1145588.441396831;0;140;140;227;206;211;162;1;158;162;1241579071420.3823;486064718465.23035;1071853836095.5905;15357.614730777128;11594.772983541305;-0.0;105183.59169335065;5072534.755653077;876716.1242617479;0.0;5879225.195797786;3.4219673756511173;0.08007892884198428
5867;2019-07-24 10:00:45.108;758;672;254;252;234;22;193;9;-30;27;764;275;-32;16;206;158;249;593;249;200;192;-156;675;350;349;142;355;298;678;1173.0;-1.0;1661.0;508.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20339.00390625;13415.4580078125;0.0;2896.77490234375;627.0;299163;617.0;1205.0;Calculated values ==>;1563955245.108;348.96000000000004;340.36;298.56;298.36;296.56;275.36;273.3108153835814;292.46000000000004;274.06;270.16;275.86;349.56000000000006;300.66;269.96000000000004;274.76000000000005;293.76000000000005;288.96000000000004;298.06;332.46000000000004;293.16;292.36;334.86;335.86;257.56;242.98782864720522;267.35522164206344;273.3108153835814;298.06;6750000.0;3500000.0;3490000.0;1420000.0;3550000.0;2980000.0;6780000.0;0.1955;0.0;0.2768333333333333;0.08466666666666667;0.0;0.1955;3.033448875659977;13415.4580078125;0.0;2896.77490234375;20339.00390625;497763.56164963875;485232.7927535179;272915.5323223706;271865.5213869406;263537.96959299885;430799.1582183253;460382.7997887241;438153.8488135099;471141.87126780767;530484.3553738609;477580.909603061;437845.4099550722;444955.10376800725;461191.73348062916;455458.4622119091;270627.52128953044;473175.3021833063;461314.64659979986;460249.17977667664;258822.4845140824;263007.33956846996;452627.8510330415;197578.5917454765;197578.5917454765;272.19649597035936;3472672.3992718756;1618630.7528617594;238507.9302001377;1145765.734333029;0;140;140;227;206;211;162;1;158;162;1241782471420.3823;486148118465.23035;1072032636095.5905;66599.25033166725;21594.170619680503;-0.0;51352.09996009962;5073217.729528598;876992.6987917748;0.0;5880529.6598948985;8.55465476002149;0.6081207152157715
5868;2019-07-24 10:01:45.109;745;656;256;256;241;36;197;9;-27;24;759;276;-29;20;204;161;249;568;249;201;196;-169;698;364;361;147;369;303;700;1012.0;0.0;1413.0;456.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20417.09375;13787.865234375;0.0;2913.212890625;618.0;299164;609.0;1205.0;Calculated values ==>;1563955305.109;347.66;338.76;298.76000000000005;298.76000000000005;297.26000000000005;276.76000000000005;274.8017692304317;292.86;274.06;270.46000000000004;275.56;349.06000000000006;300.76000000000005;270.26000000000005;275.16;293.56;289.26000000000005;298.06;329.96000000000004;293.26000000000005;292.76000000000005;334.06;334.96000000000004;256.26000000000005;244.02132995426717;267.9596281332873;274.8017692304317;298.06;6980000.0;3640000.0;3610000.0;1470000.0;3690000.0;3030000.0;7000000.0;0.16866666666666666;0.0;0.23550000000000001;0.076;0.0;0.16866666666666666;3.034916190828756;13787.865234375;0.0;2913.212890625;20417.09375;493707.1982776647;480387.76684083475;271790.20888029895;271790.20888029895;265044.0515825618;429879.7862731237;459038.22702066065;437485.64907481754;470173.1121333911;529582.9255284944;477071.36222943856;437171.9378037978;444533.65563525405;458728.7977386057;453504.26709067414;268666.65728827915;466225.05094083794;459583.8792856106;458901.46526618546;255474.93562877487;259240.94887492666;450391.56173626275;200931.23812436202;200931.23812436202;273.5834473166688;3473012.0390791697;1618857.4510000765;238556.34757196336;1145765.734333029;0;140;140;227;206;211;162;1;158;162;1241995474970.125;486234819910.1256;1072212939100.3727;55708.56377883228;18958.984594504454;-0.0;43510.97831125422;5074236.978298817;877330.6473838674;0.0;5881320.198721632;7.07610166242432;0.5067334745636506
5869;2019-07-24 10:02:45.119;733;648;260;260;235;52;204;-1;-16;22;749;278;-18;30;203;166;249;587;249;203;203;-223;711;378;369;148;382;319;713;1314.0;0.0;1141.0;266.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22104.142578125;13995.3056640625;0.0;4174.1513671875;613.0;299165;604.0;1204.0;Calculated values ==>;1563955365.119;346.46000000000004;337.96000000000004;299.16;299.16;296.66;278.36;276.25090830309495;293.56;273.06;271.56;275.36;348.06000000000006;300.96000000000004;271.36;276.16;293.46000000000004;289.76000000000005;298.06;331.86;293.46000000000004;293.46000000000004;333.56;334.46000000000004;250.86;244.22491754036054;269.84581860846123;276.25090830309495;298.06;7109999.999999999;3779999.9999999995;3690000.0;1480000.0;3820000.0000000005;3190000.0;7130000.0;0.219;0.0;0.19016666666666668;0.044333333333333336;0.0;0.219;3.0332058197128506;13995.3056640625;0.0;4174.1513671875;22104.142578125;490680.0588411766;477648.7343608318;272568.49572069535;272568.49572069535;261861.5291390967;428902.12800615287;458728.7977386057;435520.68986260775;469838.3355584004;527302.0334412211;475277.95136988926;435189.71726347244;442756.3549771962;456483.199972135;451786.56448623317;267704.4989983229;467719.28253632406;458590.48981361865;458590.48981361865;253382.8652305231;257148.6733736563;444370.0614529906;205189.4421475924;205189.4421475924;275.3027401451818;3473366.441772454;1619089.0160119308;238615.41878433054;1145765.734333029;0;140;140;227;206;211;162;1;159;162;1242214511470.09;486323334660.1116;1072399570200.343;43801.32560713875;10603.67412253932;-0.0;55494.82943885975;5075066.365585081;877577.0439323852;0.0;5882145.384627485;6.048602827234682;0.31772189600477296
5870;2019-07-24 10:03:45.099;724;643;257;257;228;72;207;40;2;30;739;283;11;57;203;170;249;597;252;204;206;-235;751;384;368;144;389;320;749;692.0;0.0;546.0;275.0;0.0;0;0;1;1;0;1;1;0;0;0;1;1;1;0;0;36671.96875;25404.064453125;3929.5966796875;4108.1103515625;612.0;299166;601.0;1204.0;Calculated values ==>;1563955425.099;345.56000000000006;337.46000000000004;298.86;298.86;295.96000000000004;280.36;276.8598123268743;293.86;277.16;273.36;276.16;347.06000000000006;301.46000000000004;274.26000000000005;278.86;293.46000000000004;290.16;298.06;332.86;293.56;293.76000000000005;333.26000000000005;334.36;249.66000000000003;243.40439225979637;269.9613774848165;276.8598123268743;298.36;7509999.999999999;3840000.0;3679999.9999999995;1440000.0;3890000.0;3200000.0;7490000.000000001;0.11533333333333333;0.0;0.091;0.04583333333333333;0.0;0.11533333333333333;3.033366926377477;25404.064453125;3929.5966796875;4108.1103515625;36671.96875;485183.6021902507;472539.9850725799;268518.348473627;268518.348473627;257583.623329523;428465.0848360747;459301.0106943719;438207.5164137455;471171.66155044775;526167.8612570246;475745.0837906476;439628.61641654925;446540.85150366573;455320.6411976074;451315.78624316753;265193.1116052845;464662.8636847738;458887.9186232276;459163.4570647147;252127.67657613798;256730.23209357203;443832.77966384706;204245.71910356876;204245.71910356876;274.9673519830228;3473856.079433368;1619417.2346536503;238684.41462572617;1145798.4700564905;0;140;141;228;206;211;162;1;159;162;1242435537770.1604;486410905460.1394;1072591206300.4039;21290.523555226086;10981.073609012756;-0.0;29400.512444852164;5075608.616850914;877756.8568725727;0.0;5882852.609989679;1.8441639563832932;0.11816086760192704
5871;2019-07-24 10:04:45.110;719;651;252;250;229;80;187;63;-12;43;743;285;-13;26;203;178;249;609;248;203;186;-240;745;398;376;142;402;315;740;3553.0;0.0;2680.0;367.0;0.0;98;3;1;1;0;1;1;0;0;0;1;1;1;1;0;39249.30078125;25171.130859375;7624.66064453125;4076.50439453125;619.0;299167;606.0;1201.0;Calculated values ==>;1563955485.11;345.06000000000006;338.26;298.36;298.16;296.06;281.16;278.25360059004004;291.86;279.46000000000004;271.96000000000004;277.46000000000004;347.46000000000004;301.66;271.86;275.76000000000005;293.46000000000004;290.96000000000004;298.06;334.06;293.46000000000004;291.76000000000005;333.76000000000005;335.06;249.16000000000003;242.98782864720522;269.38090353596624;278.25360059004004;297.96000000000004;7450000.0;3979999.9999999995;3760000.0;1420000.0;4020000.0000000005;3150000.0;7400000.0;0.5921666666666667;0.0;0.44666666666666666;0.06116666666666667;0.0;0.5921666666666667;3.024679999560397;25171.130859375;7624.66064453125;4076.50439453125;39249.30078125;485059.59881641454;474940.5091901004;267038.2682320246;266228.4887710682;258322.14495735362;427402.5427163942;455191.6173033961;437109.2053401759;472719.4423773052;526980.283898172;476615.8359894038;436948.6013565401;442981.45428823534;453105.68867568043;450007.6027844225;265534.8347478072;467940.7079955269;457463.9087315346;455048.14796619717;254219.67992080047;259659.41789560125;443678.0364772721;211152.59240088207;211152.59240088207;277.65857543008434;3474488.8726694253;1619838.7718816712;238752.6322527896;1145894.7731863982;0;140;141;228;206;211;162;1;159;162;1242658778689.8552;486496721190.0221;1072781741225.1436;100927.28711288457;14222.806329339192;-0.0;144426.81815392745;5076627.285326745;877966.9277110329;0.0;5884301.436645555;7.039890119973545;0.30493109510646943
5872;2019-07-24 10:05:45.100;725;664;261;261;231;72;77;61;-7;54;751;286;-9;22;203;176;249;613;253;198;76;-247;774;387;358;138;390;317;759;1167.0;-3.0;851.0;210.0;0.0;19;1;12;1;0;1;1;1;0;0;1;1;1;0;0;56149.546875;27022.013671875;22901.171875;4114.056640625;629.0;299168;613.0;1203.0;Calculated values ==>;1563955545.1;345.66;339.56000000000006;299.26000000000005;299.26000000000005;296.26000000000005;280.36;277.16162083772156;280.86;279.26000000000005;272.46000000000004;278.56;348.26;301.76000000000005;272.26000000000005;275.36;293.46000000000004;290.76000000000005;298.06;334.46000000000004;292.96000000000004;280.76000000000005;334.46000000000004;336.06;248.46000000000004;242.14157278889297;269.6138998590099;277.16162083772156;298.46000000000004;7740000.000000001;3870000.0000000005;3579999.9999999995;1380000.0;3900000.0;3170000.0;7590000.000000001;0.1945;0.0;0.14183333333333334;0.035;0.0;0.1945;3.0280866183972357;27022.013671875;22901.171875;4114.056640625;56149.546875;482873.616641756;474801.05471807887;269522.318850682;269522.318850682;258207.16190699453;428242.4622021849;441936.0282491544;437451.2908365114;474316.92640298005;527667.9437346217;476481.42680867476;437130.186993585;441964.7409928071;455152.8904124332;451681.3773685582;263972.9050451809;466153.1637348742;459648.11820747575;441775.1694266367;257148.6733736563;263844.3676079864;443700.8978474409;207093.83726925866;207093.83726925866;276.0753416702206;3475283.7305682874;1620273.6422623554;238820.8755523142;1146149.1127271117;0;140;141;228;207;211;162;1;159;162;1242878941989.8901;486580707190.03546;1072971309625.1737;32672.365497622017;8281.24712023638;-0.0;45645.51910461003;5077740.43021027;878154.4302341794;0.0;5885885.108800271;1.6025823712835718;0.08294457887852029
5873;2019-07-24 10:06:45.121;734;680;276;277;248;54;118;50;-16;54;763;287;-18;2;205;167;249;628;254;198;118;-247;750;374;347;128;376;307;735;1258.0;0.0;899.0;267.0;0.0;87;1;2;1;0;1;1;1;0;0;1;1;1;1;0;57971.93359375;25416.99609375;24876.673828125;4031.78076171875;643.0;299169;625.0;1202.0;Calculated values ==>;1563955605.121;346.56000000000006;341.16;300.76000000000005;300.86;297.96000000000004;278.56;275.84098080016133;284.96000000000004;278.16;271.56;278.56;349.46000000000004;301.86;271.36;273.36;293.66;289.86;298.06;335.96000000000004;292.96000000000004;284.96000000000004;335.66;337.46000000000004;248.46000000000004;239.943914813709;268.43790593516167;275.84098080016133;298.56;7500000.0;3740000.0;3470000.0000000005;1280000.0;3760000.0;3070000.0;7350000.0;0.20966666666666667;0.0;0.14983333333333335;0.0445;0.0;0.20966666666666667;3.0232592232056104;25416.99609375;24876.673828125;4031.78076171875;57971.93359375;486808.34360136493;480138.6080986465;278522.92660827015;279063.5683187005;265726.3648161031;429187.4505931623;450315.7902575528;438297.7194993918;475591.9915770026;529695.9489754178;477851.9901709314;437985.2681005028;441056.33201739576;457744.99276624026;452637.6861456624;265249.3347255783;471775.93279839866;461356.5932634558;450315.7902575528;262170.3306944222;269704.110367413;445623.4375903353;203349.75527078562;203349.75527078562;274.5732531477799;3476235.0757621727;1620710.7869585839;238888.78128952562;1146547.400794329;0;140;141;228;207;211;162;1;159;162;1243090516015.408;486660535120.2308;1073158575145.632;35203.03664025283;10781.17886321996;-0.0;51780.545335558854;5078306.256532727;878313.3393831728;0.0;5886697.276831947;1.7996125132663932;0.09586386186434352
5874;2019-07-24 10:07:45.121;745;693;277;276;248;45;153;41;-30;52;776;286;-32;-1;206;165;249;631;244;199;152;-233;743;364;340;130;368;292;730;1444.0;-1.0;1248.0;222.0;0.0;78;100;1;1;0;1;1;1;0;0;1;1;0;1;0;56822.58203125;25195.912109375;24372.83984375;2924.79956054688;652.0;299170;635.0;1205.0;Calculated values ==>;1563955665.121;347.66;342.46000000000004;300.86;300.76000000000005;297.96000000000004;277.66;274.8017692304317;288.46000000000004;277.26000000000005;270.16;278.36;350.76;301.76000000000005;269.96000000000004;273.06;293.76000000000005;289.66;298.06;336.26000000000005;293.06;288.36;336.66;338.36;249.86;240.39332010688793;266.62003547228215;274.8017692304317;297.56;7430000.0;3640000.0;3400000.0;1300000.0;3679999.9999999995;2920000.0;7300000.0;0.24066666666666667;0.0;0.20800000000000002;0.037000000000000005;0.0;0.24066666666666667;3.029297719283263;25195.912109375;24372.83984375;2924.79956054688;56822.58203125;489181.0384865598;482707.90026180213;279648.94180018106;279090.68306128215;266030.7961859826;429879.7862731237;456431.77367163514;439486.50853756786;475145.47114065354;532182.1725293654;479583.2019740648;439186.1151600962;443729.9995795114;459163.4570647147;454076.78323915164;265651.14266717166;472887.23198836006;462553.1177627961;456295.5920612973;266355.56789118156;273471.60554148915;446714.9964259874;201896.28421884158;201896.28421884158;273.9615786284059;3477191.6967257145;1621132.5611936098;238946.75279221116;1146957.8134082612;0;140;141;228;207;211;162;1;159;162;1243296616015.408;486737935120.2308;1073338275145.632;49418.76665829507;9058.292351664397;-0.0;61225.43342075102;5079011.438226881;878478.6683099635;0.0;5887638.993321584;2.280327563653873;0.1098185137221109
5875;2019-07-24 10:08:45.082;756;702;270;268;242;43;170;36;-47;49;784;280;-49;-17;207;164;249;646;246;197;170;-216;743;364;341;138;367;277;729;1516.0;-1.0;1421.0;271.0;0.0;84;100;1;1;0;1;1;1;0;0;1;1;0;1;0;56145.70703125;25213.580078125;24576.876953125;2726.37646484375;660.0;299171;642.0;1205.0;Calculated values ==>;1563955725.082;348.76;343.36;300.16;299.96000000000004;297.36;277.46000000000004;274.8017692304317;290.16;276.76000000000005;268.46000000000004;278.06;351.56000000000006;301.16;268.26000000000005;271.46000000000004;293.86;289.56;298.06;337.76;292.86;290.16;337.36;339.16;251.56000000000003;242.14157278889297;264.73235714968143;274.8017692304317;297.76000000000005;7430000.0;3640000.0;3410000.0;1380000.0;3670000.0000000005;2770000.0;7290000.000000001;0.25266666666666665;0.0;0.23683333333333334;0.04516666666666667;0.0;0.25266666666666665;3.027946253060608;25213.580078125;24576.876953125;2726.37646484375;56145.70703125;490809.33216492634;484190.92358157015;276019.07003674883;275015.6976726107;263699.11046125647;429879.7862731237;458565.9630036484;440239.49579926126;473828.3904477336;534121.9824113131;480721.65802366205;439949.0885931206;444489.79809816857;459458.8182496499;453933.9225991938;265651.14266717166;475443.90394937294;462140.69624347467;458565.9630036484;269285.52512055053;276820.84063482966;447022.6570747556;201797.78036588727;201797.78036588727;273.9230873929712;3478132.4872224643;1621552.367243516;238993.81531519233;1147365.462570369;0;140;141;228;207;211;162;1;159;162;1243500783220.291;486818282860.18475;1073508864190.5343;56470.946271804074;11075.990264683885;-0.0;64876.76081314097;5079893.278931515;878646.3449376395;0.0;5888689.161886046;2.521547635949504;0.13028139036603326
5876;2019-07-24 10:09:45.133;764;707;271;270;235;39;177;32;-37;46;773;277;-38;6;208;161;249;648;251;196;176;-195;731;356;336;141;359;294;724;1161.0;-1.0;1025.0;131.0;0.0;57;100;100;1;0;0;1;1;0;0;1;1;0;0;0;44283.3515625;14463.7822265625;23127.400390625;2878.91772460938;663.0;299172;647.0;1208.0;Calculated values ==>;1563955785.133;349.56000000000006;343.86;300.26000000000005;300.16;296.66;277.06;273.955091788801;290.86;276.36;269.46000000000004;277.76000000000005;350.46000000000004;300.86;269.36;273.76000000000005;293.96000000000004;289.26000000000005;298.06;337.96000000000004;292.76000000000005;290.76000000000005;337.86;339.46000000000004;253.66000000000003;242.77792619122317;266.86631818009863;273.955091788801;298.26000000000005;7309999.999999999;3560000.0;3360000.0;1410000.0;3590000.0;2940000.0;7240000.000000001;0.19349999999999998;0.0;0.17083333333333334;0.021833333333333333;0.0;0.19349999999999998;3.034973782313892;14463.7822265625;23127.400390625;2878.91772460938;44283.3515625;493172.54775190976;485484.25935568963;277054.27961466997;276528.0073020214;261279.10035614282;430412.23801567365;460284.7710481675;437980.7824831898;473145.1120115388;531721.2297303072;478308.0326575921;437827.4016405683;444326.73095115746;460843.3091966263;454869.0781991784;266376.2210363563;476357.1075117202;462766.1381903179;460153.0124059576;271378.50176498963;278076.8904731985;448702.0893897618;200590.28386011624;200590.28386011624;273.41455433633377;3478970.1074149013;1621883.2929767093;239040.56580417807;1147763.336119402;0;140;141;228;207;211;162;1;159;162;1243704055854.8843;486902054005.01715;1073680309795.1913;40554.21018144173;5417.107754063928;-0.0;50225.3879736203;5080702.509161864;878783.9042469648;0.0;5889649.161764235;2.3769821447607216;0.11353438390189621
5877;2019-07-24 10:10:45.133;767;707;271;270;236;30;178;26;-33;41;764;277;-34;14;209;161;249;653;253;196;177;-173;729;347;332;139;351;295;724;1082.0;-1.0;735.0;154.0;0.0;2;100;100;1;0;0;1;1;0;0;1;1;0;0;0;42355.87890625;14467.677734375;21097.6328125;2905.28344726562;664.0;299173;648.0;1208.0;Calculated values ==>;1563955845.133;349.86;343.86;300.26000000000005;300.16;296.76000000000005;276.16;272.9856168485579;290.96000000000004;275.76000000000005;269.86;277.26000000000005;349.56000000000006;300.86;269.76000000000005;274.56;294.06;289.26000000000005;298.06;338.46000000000004;292.76000000000005;290.86;337.96000000000004;339.56000000000006;255.86;242.35481222062532;266.98899913490544;272.9856168485579;298.46000000000004;7290000.000000001;3470000.0000000005;3320000.0000000005;1390000.0;3510000.0;2950000.0;7240000.000000001;0.18033333333333335;0.0;0.1225;0.025666666666666667;0.0;0.18033333333333335;3.0348031275421308;14467.677734375;21097.6328125;2905.28344726562;42355.87890625;493802.52270111983;485484.25935568963;277054.27961466997;276528.0073020214;261658.0849145401;430988.63858405815;461035.68587064807;438367.77478847804;472915.35137376806;530711.5671323929;478184.2654349372;438214.884849924;445263.9717830113;462201.3782193536;456371.03265656426;266501.90628445987;477151.9994124096;463365.5181363258;460905.19875679514;271797.11229066993;278495.58437821403;451369.74336155853;197915.6323637958;197915.6323637958;272.3187288720643;3479692.101002141;1622124.3884763839;239088.76748061038;1148131.8780627614;0;140;141;228;207;211;162;1;159;162;1243904455854.8843;486986054005.01715;1073857009795.1913;29455.387447023575;6505.322182275911;-0.0;47425.785139537555;5081285.922475435;878883.2578297677;0.0;5890462.921540178;2.167538530378228;0.09995605036087213
5878;2019-07-24 10:11:45.113;772;709;267;266;230;22;181;19;-32;35;759;278;-33;16;209;160;249;660;253;197;180;-159;744;335;340;139;339;296;740;200.0;-1.0;622.0;228.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;43057.80078125;14742.90625;21804.9140625;2923.47998046875;666.0;299174;650.0;1209.0;Calculated values ==>;1563955905.113;350.36;344.06000000000006;299.86;299.76000000000005;296.16;275.36;271.6637117239857;291.26000000000005;275.06;269.96000000000004;276.66;349.06000000000006;300.96000000000004;269.86;274.76000000000005;294.06;289.16;298.06;339.16;292.86;291.16;338.16;339.76;257.26000000000005;242.35481222062532;267.1113755279542;271.6637117239857;298.46000000000004;7440000.000000001;3350000.0;3400000.0;1390000.0;3390000.0;2960000.0;7400000.0;0.03333333333333333;0.0;0.10366666666666666;0.038;0.0;0.03333333333333333;3.036973271055112;14742.90625;21804.9140625;2923.47998046875;43057.80078125;493054.671354326;484069.58953707083;273557.72644270427;273093.9511590074;258677.88361796192;431720.082569444;460189.3252726889;438296.42880847026;472326.8440106818;530116.0802084432;478175.4054415311;438143.1473471288;445350.023721129;463998.6624437944;458188.77482019964;265592.8347227679;476394.2394861689;462292.3152292152;460056.87564939685;272634.34865687083;279332.9882161641;452826.11469964654;192161.08758726143;192161.08758726143;269.9485313847259;3480403.6444062083;1622367.7288691534;239137.32431818073;1148489.2801130922;0;140;141;228;207;211;162;1;159;162;1244105988654.9482;487069426205.04364;1074034250695.2477;25516.030373265312;9905.271030270635;-0.0;8929.859602071181;5081743.8649257;879019.9671882679;0.0;5890932.395369717;1.1236306044244417;0.10664967513209475
5879;2019-07-24 10:12:45.104;786;713;265;263;233;15;186;10;-31;28;757;279;-32;18;210;159;249;661;260;198;185;-155;702;342;341;145;347;297;704;4144.0;0.0;2511.0;701.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20352.259765625;13911.28125;0.0;2895.212890625;665.0;299175;654.0;1211.0;Calculated values ==>;1563955965.104;351.76;344.46000000000004;299.66;299.46000000000004;296.46000000000004;274.66;272.43898195401505;291.76000000000005;274.16;270.06;275.96000000000004;348.86;301.06;269.96000000000004;274.96000000000004;294.16;289.06;298.06;339.26;292.96000000000004;291.66;338.56000000000006;339.66;257.66;243.61107973660833;267.23344911666527;272.43898195401505;299.16;7020000.0;3420000.0000000005;3410000.0;1450000.0;3470000.0000000005;2970000.0;7040000.000000001;0.6906666666666667;0.0;0.4185;0.11683333333333333;0.0;0.6906666666666667;3.042168638476464;13911.28125;0.0;2895.212890625;20352.259765625;499078.5918122663;488484.2624708529;276019.3335056878;274948.0446584828;261577.76964224185;431298.55289687274;460695.0249579271;438225.1199557825;470839.76368816046;529831.9373855694;478166.64787203027;438071.4457414646;445436.5314668903;462936.44286756683;456919.3867915262;268361.06339799246;480700.20398518007;462271.42832239304;460562.89102277986;274308.8830629234;278914.2836208781;452219.6127237667;196495.48104714014;196495.48104714014;271.73134032124267;3480931.982316402;1622606.4779479508;239185.80615221558;1148670.9604746685;0;140;141;228;207;211;162;1;159;162;1244310258010.5457;487154613425.29285;1074212124010.768;101163.85388326681;29877.102717552538;-0.0;182382.55782317516;5082799.37228107;879351.4372425021;0.0;5892526.426379068;18.648952708487894;0.9133665094273395
5880;2019-07-24 10:13:45.134;783;692;265;264;248;29;191;9;-27;24;749;282;-28;24;208;162;249;587;263;198;190;-149;697;356;354;149;361;305;700;995.0;-1.0;1908.0;416.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;0;0;20959.45703125;13774.2802734375;0.0;3925.77514648438;655.0;299176;646.0;1210.0;Calculated values ==>;1563956025.134;351.46000000000004;342.36;299.66;299.56;297.96000000000004;276.06;273.955091788801;292.26000000000005;274.06;270.46000000000004;275.56;348.06000000000006;301.36;270.36;275.56;293.96000000000004;289.36;298.06;331.86;292.96000000000004;292.16;337.76;338.66;258.26000000000005;244.42749628697553;268.19934244402924;273.955091788801;299.46000000000004;6970000.0;3560000.0;3540000.0;1490000.0;3610000.0;3050000.0;7000000.0;0.16583333333333333;0.0;0.31799999999999995;0.06933333333333333;0.0;0.16583333333333333;3.0413598237977317;13774.2802734375;0.0;3925.77514648438;20959.45703125;499131.9792490363;485812.82138390484;276476.01907625626;275921.80786597444;268064.6333806969;430412.23801567365;459330.1300862276;437026.66223005543;469902.5155787702;528384.3830754816;477519.1665376334;436868.48986907717;444711.81521382625;460533.5242618854;455009.4752306659;268744.4848989528;469413.0232495147;460274.1915433627;459194.73155988165;270959.89632461156;274727.5295995403;452165.7962292192;199749.15689892322;199749.15689892322;273.08326640412037;3481276.4187550317;1622837.3063170426;239242.67613994787;1148670.9604746685;0;140;141;228;207;211;162;1;159;163;1244518862260.4463;487242857525.2508;1074392814310.6819;75454.24669530003;17500.886993567186;-0.0;43024.72446460894;5084271.925693942;879746.4512315303;0.0;5894405.759594247;7.682453807485102;0.6033188631073833
5881;2019-07-24 10:14:45.115;766;681;271;271;252;45;198;10;-14;21;733;289;-16;40;207;167;249;591;273;199;197;-188;722;370;364;142;375;318;725;1266.0;-1.0;1574.0;194.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21916.609375;14307.748046875;0.0;4120.10400390625;648.0;299177;639.0;1209.0;Calculated values ==>;1563956085.115;349.76;341.26;300.26000000000005;300.26000000000005;298.36;277.66;275.4277932560699;292.96000000000004;274.16;271.76000000000005;275.26000000000005;346.46000000000004;302.06;271.56;277.16;293.86;289.86;298.06;332.26000000000005;293.06;292.86;337.06;337.96000000000004;254.36;242.98782864720522;269.7299932089509;275.4277932560699;300.46000000000004;7220000.0;3700000.0;3640000.0;1420000.0;3750000.0;3180000.0;7250000.0;0.211;0.0;0.26233333333333336;0.03233333333333333;0.0;0.211;3.0400272677546605;14307.748046875;0.0;4120.10400390625;21916.609375;494343.80964704254;481415.5042599339;276947.4638871477;276947.4638871477;268019.18494486134;429467.9694778635;458698.32593839575;436086.2550090062;470549.00337383006;525690.695563875;476709.8883277888;435758.49314688076;444449.9163929364;458186.18909065775;453332.9919044801;266953.68710826075;466819.0750539619;458835.75621896185;458560.75158959633;268029.79939014546;271797.11229066993;449263.85771583894;204257.38903079228;204257.38903079228;274.9056011105747;3481633.606162924;1623071.249114151;239309.70390062704;1148670.9604746685;0;140;141;228;207;211;162;1;159;163;1244734194050.2546;487330129880.1731;1074579655125.5155;60816.439174951454;7921.875820816508;-0.0;53658.009499907654;5085407.155138652;879958.2405002819;0.0;5895211.193908242;6.641920293173105;0.4271175608801753
5882;2019-07-24 10:15:45.095;751;675;273;273;246;65;205;42;1;28;734;294;2;53;206;172;249;613;278;202;205;-241;727;380;369;140;385;336;729;922.0;-1.0;1061.0;83.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22296.337890625;14219.6357421875;0.0;4345.28759765625;642.0;299178;634.0;1209.0;Calculated values ==>;1563956145.095;348.26;340.66;300.46000000000004;300.46000000000004;297.76000000000005;279.66;276.4546675782219;293.66;277.36;273.26000000000005;275.96000000000004;346.56000000000006;302.56;273.36;278.46000000000004;293.76000000000005;290.36;298.06;334.46000000000004;293.36;293.66;336.56;337.36;249.06000000000003;242.56692532238324;271.77519066394296;276.4546675782219;300.96000000000004;7270000.0;3800000.0;3690000.0;1400000.0;3850000.0;3360000.0;7290000.000000001;0.15366666666666667;0.0;0.17683333333333331;0.013833333333333333;0.0;0.15366666666666667;3.0410326886521113;14219.6357421875;0.0;4345.28759765625;22296.337890625;491682.81431042013;480035.6470135301;277577.1420458042;277577.1420458042;265283.46177145705;428757.65804586536;458866.95893993904;434280.9072326574;471506.718606615;524375.2595503378;475017.80540031096;434453.52162435674;442746.4037311702;456418.22225025896;452321.7076508192;266629.0678250737;470029.4464310433;458452.03428527195;458866.95893993904;265937.0223246507;269285.52512055053;443960.0291553562;207085.29611243168;207085.29611243168;276.03647527746347;3482001.924576512;1623308.898069736;239380.22531568582;1148670.9604746685;0;140;141;228;207;211;162;1;159;163;1244954020750.3245;487414701680.2;1074775789725.5779;40175.757233093245;3276.7671404271227;-0.0;38690.44885449363;5086248.476241774;880051.531417647;0.0;5895980.507871278;4.424633041803088;0.2679435349148583
5883;2019-07-24 10:16:45.116;737;675;265;264;242;79;198;61;-5;40;751;293;-7;40;207;179;249;628;282;203;197;-245;769;396;374;141;400;319;765;326.0;-1.0;2100.0;125.0;0.0;98;1;10;1;1;0;1;0;0;0;1;1;1;0;0;41634.828125;26601.77734375;8078.494140625;4124.59375;646.0;299179;634.0;1206.0;Calculated values ==>;1563956205.116;346.86;340.66;299.66;299.56;297.36;281.06;278.0567423895505;292.96000000000004;279.26000000000005;272.66;277.16;348.26;302.46000000000004;272.46000000000004;277.16;293.86;291.06;298.06;335.96000000000004;293.46000000000004;292.86;336.56;337.76;248.66000000000003;242.77792619122317;269.84581860846123;278.0567423895505;301.36;7690000.000000001;3960000.0;3740000.0;1410000.0;4000000.0;3190000.0;7650000.0;0.05433333333333333;0.0;0.35;0.020833333333333332;0.0;0.05433333333333333;3.032818785489158;26601.77734375;8078.494140625;4124.59375;41634.828125;485270.3214129386;475894.65304307814;270791.6237379665;270372.92646637646;261844.89793495086;427558.0369473;457085.5864237313;437313.8606833377;472555.3283204977;527513.0759074037;477056.8709662372;436991.12473680306;444249.19628010556;454048.1865066946;450524.39879849856;264227.0252013892;467991.6614236922;457787.68628915004;456944.68830145325;265937.0223246507;270959.89632461156;443329.28316699906;210830.30825776255;210830.30825776255;277.52780538677376;3482534.870758397;1623649.1955740547;239450.83236396252;1148738.3048213455;0;141;141;229;207;211;162;1;159;163;1245176998764.9844;487499031185.0714;1074972358500.2781;79269.2433489513;4843.728643942427;-0.0;13372.214649040528;5087244.199626357;880119.2259005263;0.0;5896414.515249247;2.512189800251586;0.23847024028094202
5884;2019-07-24 10:17:45.086;743;686;263;262;237;80;131;69;-6;52;763;294;-8;16;207;184;249;639;287;192;129;-239;756;399;374;141;404;321;749;2641.0;0.0;2495.0;353.0;0.0;98;12;44;1;1;0;1;0;0;0;1;1;1;1;0;42739.74609375;28538.009765625;7806.26318359375;4208.0576171875;654.0;299180;640.0;1209.0;Calculated values ==>;1563956265.086;347.46000000000004;341.76;299.46000000000004;299.36;296.86;281.16;278.3517537891185;286.26000000000005;280.06;272.56;278.36;349.46000000000004;302.56;272.36;274.76000000000005;293.86;291.56;298.06;337.06;292.36;286.06;337.16;338.56000000000006;249.26000000000002;242.77792619122317;270.0766712529157;278.3517537891185;301.86;7559999.999999999;3990000.0;3740000.0;1410000.0;4040000.0;3210000.0;7490000.000000001;0.44016666666666665;0.0;0.41583333333333333;0.05883333333333333;0.0;0.44016666666666665;3.039015536411493;28538.009765625;7806.26318359375;4208.0576171875;42739.74609375;487543.9005847804;479501.18205773435;271058.9515189451;270626.6606262759;260785.64986512327;427324.32861471217;447230.79894538515;436689.5471521298;473734.2582267236;528624.9161907829;476924.0173375873;436362.97416716564;440190.7552412732;453361.4415921354;450749.7379862964;264916.2084378833;471874.25967615336;456237.7517836504;446921.4679404842;268448.3696465944;274308.8830629234;443982.21733272815;211106.35030067305;211106.35030067305;277.6470202652207;3483237.6406498295;1624108.4640510723;239520.23640600816;1148870.6116126217;0;141;141;229;207;211;162;1;159;163;1245401286565.0913;487583588885.11176;1075164262500.3696;93805.01269073077;13700.863510385907;-0.0;103797.95428112353;5088685.763951309;880273.6868994187;0.0;5897390.445115093;5.210645788562529;0.33453650601149976
5885;2019-07-24 10:18:45.097;746;698;276;277;249;64;132;63;-11;57;770;295;-13;14;208;173;250;650;287;189;131;-223;773;383;357;140;386;311;755;1747.0;-1.0;1034.0;222.0;0.0;98;14;51;1;1;0;1;0;1;0;1;1;1;1;0;62873.12890625;29831.23828125;26192.798828125;4101.3720703125;664.0;299181;648.0;1208.0;Calculated values ==>;1563956325.097;347.76;342.96000000000004;300.76000000000005;300.86;298.06;279.56;276.758820704277;286.36;279.46000000000004;272.06;278.86;350.16;302.66;271.86;274.56;293.96000000000004;290.46000000000004;298.16;338.16;292.06;286.26000000000005;337.96000000000004;339.56000000000006;250.86;242.56692532238324;268.91163127593666;276.758820704277;301.86;7730000.0;3829999.9999999995;3570000.0000000005;1400000.0;3860000.0;3110000.0;7550000.0;0.29116666666666663;0.0;0.17233333333333334;0.037000000000000005;0.0;0.29116666666666663;3.0348031275421308;29831.23828125;26192.798828125;4101.3720703125;62873.12890625;486233.23771609244;480720.30417279474;276518.48230396444;277005.19535596285;264971.0373868234;428538.6833535345;450540.5129264227;438179.8461725703;474353.3125745093;530124.6329787363;478288.3485842775;437864.8868398262;442015.9671382998;456540.26775466226;451941.5077749726;264395.591996441;472970.8462896886;458581.8320255698;450394.21882050455;271797.11229066993;278495.58437821403;445901.1135342089;206856.05784324947;206856.05784324947;275.964635966689;3484117.9092932967;1624594.963626038;239589.49434827137;1149153.9890720102;0;141;141;229;207;212;162;1;159;163;1245620626769.7915;487667904339.9965;1075353897260.1105;39864.799522086294;8844.6670605655;-0.0;70910.19453787743;5089799.883269329;880461.6007651471;0.0;5898846.613268489;1.9895026537456149;0.11007468931069092
5886;2019-07-24 10:19:45.127;757;712;287;288;261;52;132;50;-21;56;772;295;-24;-2;209;169;250;660;286;192;131;-192;757;372;347;137;375;301;742;1610.0;-1.0;1303.0;296.0;0.0;98;7;31;1;1;0;1;0;1;0;1;1;1;1;0;61779.01171875;27679.57421875;25773.0234375;3938.6669921875;675.0;299182;658.0;1208.0;Calculated values ==>;1563956385.127;348.86;344.36;301.86;301.96000000000004;299.26000000000005;278.36;275.63479819532273;286.36;278.16;271.06;278.76000000000005;350.36;302.66;270.76000000000005;272.96000000000004;294.06;290.06;298.16;339.16;292.36;286.26000000000005;338.96000000000004;340.66;253.96000000000004;241.92719264551067;267.7187500070086;275.63479819532273;301.76000000000005;7570000.0;3720000.0000000005;3470000.0000000005;1370000.0;3750000.0;3010000.0;7420000.0;0.26833333333333337;0.0;0.21716666666666665;0.04933333333333333;0.0;0.26833333333333337;3.032914552491869;27679.57421875;25773.0234375;3938.6669921875;61779.01171875;489543.78637686075;484312.6996680826;283978.3770202079;284608.5301801051;270697.1047873263;429328.3091220336;452322.5374708039;438865.43479602295;474640.34120885096;531090.452907455;479516.6500251994;438404.20131815126;441728.28212843963;458465.36263032205;453276.9520106924;265246.5139009113;476159.26071705495;460560.252468381;452180.4030630789;275983.5004908252;283101.5729112263;449735.12472234445;203837.8023276995;203837.8023276995;274.75306247886584;3485157.19651939;1625074.4600269326;239656.52817418924;1149587.2541166642;0;141;141;229;207;212;162;1;159;163;1245831932370.53;487751045890.2871;1075537589060.7524;51040.16751770424;12130.934571469152;-0.0;66638.59786399348;5090557.803434672;880636.4848443655;0.0;5899993.426329148;2.2618372455868334;0.1458748483023833
