;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5887;2019-07-24 10:20:45.098;767;721;284;284;256;44;149;42;-34;51;770;295;-36;2;210;169;250;667;286;192;148;-161;757;365;341;137;368;290;744;1621.0;-1.0;1552.0;297.0;0.0;98;3;1;1;1;0;1;0;1;0;1;1;1;1;0;59945.99609375;25558.48828125;25840.078125;3776.86157226562;682.0;299183;665.0;1209.0;Calculated values ==>;1563956445.098;349.86;345.26;301.56;301.56;298.76000000000005;277.56;274.9066339382667;288.06;277.36;269.76000000000005;278.26000000000005;350.16;302.66;269.56;273.36;294.16;290.06;298.16;339.86;292.36;287.96000000000004;339.66;341.36;257.06;241.92719264551067;266.37251300914875;274.9066339382667;301.76000000000005;7570000.0;3650000.0;3410000.0;1370000.0;3679999.9999999995;2900000.0;7440000.000000001;0.27016666666666667;0.0;0.25866666666666666;0.0495;0.0;0.27016666666666667;3.034211619657041;25558.48828125;25840.078125;3776.86157226562;59945.99609375;491031.48329592287;485470.2922229865;281907.0857491061;281907.0857491061;268429.59320547606;429811.8947417682;455719.76992794045;439326.09212585987;474152.6912541529;531710.7544348775;480848.23752470606;439026.1125350663;444558.2787378674;459712.81932707026;454476.85857668356;265246.5139009113;477050.30465225014;461485.3233807435;455582.6571419901;278914.2836208781;286033.001929769;452958.3683122721;202508.20888657108;202508.20888657108;274.2047187549563;3486171.0813024715;1625517.8961163566;239720.79316907818;1150017.1554099338;0;141;141;229;207;212;162;1;159;163;1246038232610.3792;487833206160.227;1075714803365.6228;61256.8924645627;12397.282891572202;-0.0;68372.28010367237;5091493.1599595705;880840.7878621989;0.0;5901117.973184242;2.5740888773007793;0.17237474646282647
5888;2019-07-24 10:21:45.108;779;729;277;275;249;44;162;38;-46;47;763;294;-48;-3;210;168;250;678;287;188;162;-135;750;364;342;136;368;280;737;1683.0;-1.0;2076.0;309.0;0.0;98;1;1;1;1;0;1;0;1;0;1;1;1;1;0;58306.046875;25324.966796875;25499.798828125;3623.44921875;688.0;299184;672.0;1210.0;Calculated values ==>;1563956505.108;351.06000000000006;346.06000000000006;300.86;300.66;298.06;277.56;274.8017692304317;289.36;276.96000000000004;268.56;277.86;349.46000000000004;302.56;268.36;272.86;294.16;289.96000000000004;298.16;340.96000000000004;291.96000000000004;289.36;340.36;341.96000000000004;259.66;241.71165711629368;265.11578078379944;274.8017692304317;301.86;7500000.0;3640000.0;3420000.0000000005;1360000.0;3679999.9999999995;2800000.0;7370000.0;0.28049999999999997;0.0;0.34600000000000003;0.0515;0.0;0.28049999999999997;3.0356735442521936;25324.966796875;25499.798828125;3623.44921875;58306.046875;493486.9701945842;487413.43857166904;278838.5016496248;277778.1201995654;266007.6610799743;429879.7862731237;457326.50524770265;439735.6131631189;473891.5003369823;531739.3292995339;481929.8599439501;439442.03977320495;445831.5902704984;459712.81932707026;454504.3078870022;265640.3214310489;479599.1580812569;460804.44620873925;457326.50524770265;281845.32903042674;288545.87390705565;455792.9774741963;202687.4894814086;202687.4894814086;274.2698710799285;3487156.6792326695;1625941.9955800723;239782.4727038696;1150445.059023193;0;141;141;229;207;212;162;1;159;163;1246243166760.3467;487915119810.214;1075885831865.5956;82018.65079387177;13034.932631628566;-0.0;71426.24392244547;5092687.321813677;881052.7583140468;0.0;5902283.155048891;3.05758100289776;0.21855061058360783
5889;2019-07-24 10:22:45.089;787;735;274;272;240;40;169;36;-42;45;751;293;-43;6;211;165;250;683;285;188;168;-114;746;357;338;135;361;295;739;1204.0;0.0;1267.0;254.0;0.0;98;1;98;1;0;0;1;0;1;0;1;1;1;0;0;47700.078125;14677.4326171875;25512.65625;3834.24438476562;692.0;299185;676.0;1214.0;Calculated values ==>;1563956565.089;351.86;346.66;300.56;300.36;297.16;277.16;274.0616903277293;290.06;276.76000000000005;268.96000000000004;277.66;348.26;302.46000000000004;268.86;273.76000000000005;294.26000000000005;289.66;298.16;341.46000000000004;291.96000000000004;289.96000000000004;340.76;342.36;261.76000000000005;241.49495122638035;266.98899913490544;274.0616903277293;301.66;7459999.999999999;3570000.0000000005;3379999.9999999995;1350000.0;3610000.0;2950000.0;7390000.000000001;0.20066666666666666;0.0;0.21116666666666667;0.042333333333333334;0.0;0.20066666666666666;3.0450046035901126;14677.4326171875;25512.65625;3834.24438476562;47700.078125;495036.0963365141;488102.6614531288;277056.80033326615;276050.95720601984;262392.3689491751;430346.717906069;458910.2024043519;436980.9560004655;473825.7953575257;529360.4697901148;480017.19083587494;436825.32164923486;444126.0569864344;460938.52517989284;455262.1006954997;265871.8255868398;480157.2614553295;461420.3758375388;458776.84794389654;283520.3318566784;290221.2356813373;458085.2211575826;200767.28811606212;200767.28811606212;273.4884332135213;3488039.7838684977;1626275.2433463389;239844.60047048546;1150870.0281989316;0;141;141;229;207;212;162;1;159;163;1246447102160.165;487996394065.1416;1076058277240.442;49880.452868256514;10893.125832091033;-0.0;51773.91833878544;5093786.132942804;881252.0956575794;0.0;5903309.497955281;2.55648385166946;0.17788894276270148
5890;2019-07-24 10:23:45.129;792;736;276;275;240;30;171;29;-28;40;748;293;-29;24;212;161;250;686;293;190;170;-100;752;348;334;132;352;301;745;2103.0;-1.0;747.0;362.0;0.0;80;1;100;1;0;0;1;0;1;0;1;1;1;1;0;47536.484375;14843.291015625;25098.154296875;3945.32202148438;693.0;299186;678.0;1214.0;Calculated values ==>;1563956625.129;352.36;346.76;300.76000000000005;300.66;297.16;276.16;273.0942459734351;290.26000000000005;276.06;270.36;277.16;347.96000000000004;302.46000000000004;270.26000000000005;275.56;294.36;289.26000000000005;298.16;341.76;292.16;290.16;340.96000000000004;342.46000000000004;263.16;240.83765695389522;267.7187500070086;273.0942459734351;302.46000000000004;7520000.0;3479999.9999999995;3340000.0;1320000.0;3520000.0000000005;3010000.0;7450000.0;0.35050000000000003;0.0;0.1245;0.060333333333333336;0.0;0.35050000000000003;3.044828122584584;14843.291015625;25098.154296875;3945.32202148438;47536.484375;495181.625388308;487630.4590232718;277473.21452673274;276969.03105215274;262086.04239029705;430925.7729439634;459806.8294237165;437785.01000687695;473727.59171134117;528587.7342251306;479286.4781260991;437629.4412208045;445502.79210206744;462446.4246215312;456205.8309544034;265526.36666960776;479952.4640867296;462290.51975061046;459674.93519269855;284357.86631585273;290640.09048841946;459959.0041461783;198312.1927426007;198312.1927426007;272.48055654343307;3488833.9509808403;1626521.4133804762;239909.4734103097;1151292.0661243903;0;141;141;229;207;212;162;1;159;163;1246648836560.0369;488076547465.0907;1076237196440.3284;29814.365749402394;15786.024288015851;-0.0;91607.64122875931;5094450.699179854;881474.5701259396;0.0;5904505.140848471;3.1264100684838643;0.16947907870547493
5891;2019-07-24 10:24:45.110;798;738;277;276;238;22;176;21;-25;34;755;295;-27;31;212;162;250;689;294;191;175;-93;750;336;338;131;340;303;748;1515.0;-1.0;229.0;227.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;1;0;44431.875;14850.3037109375;21885.41015625;3965.21655273438;695.0;299187;680.0;1213.0;Calculated values ==>;1563956685.11;352.96000000000004;346.96000000000004;300.86;300.76000000000005;296.96000000000004;275.36;271.77519066394296;290.76000000000005;275.26000000000005;270.66;276.56;348.66;302.66;270.46000000000004;276.26000000000005;294.36;289.36;298.16;342.06000000000006;292.26000000000005;290.66;341.16;342.66;263.86;240.61611355647437;267.9596281332873;271.77519066394296;302.56;7500000.0;3360000.0;3379999.9999999995;1310000.0;3400000.0;3030000.0;7480000.0;0.2525;0.0;0.03816666666666667;0.03783333333333334;0.0;0.2525;3.0419668473403254;14850.3037109375;21885.41015625;3965.21655273438;44431.875;496238.5173175049;487619.62885049515;277680.8886517524;277177.72219204187;261198.75581671734;431660.74602318485;459840.13305871404;437798.07955487026;473275.31562819314;529165.2014758766;479272.3661394319;437485.64907481754;446107.1014639255;464237.7249127578;458295.41508647427;265640.3214310489;480087.03610686405;461812.7985891147;459707.6612120414;285195.4229665811;291477.81744585035;460810.19122678967;195228.69200478226;195228.69200478226;271.19889940721316;3489600.111280668;1626768.78164488;239975.37369000382;1151683.4718434117;0;141;141;229;207;212;162;1;159;163;1246850372719.8574;488155422480.02045;1076418339060.1671;9258.064958161693;10047.833387232615;-0.0;66780.93972483293;5094776.199660991;881689.7841003618;0.0;5905824.627718709;2.1151073742552655;0.09372814246122947
5892;2019-07-24 10:25:45.110;806;737;269;267;236;15;181;11;-26;27;765;293;-27;33;212;162;250;677;283;193;181;-94;707;342;341;130;347;301;709;1746.0;-1.0;2415.0;723.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21306.2265625;13995.294921875;0.0;3963.20434570312;691.0;299188;681.0;1213.0;Calculated values ==>;1563956745.11;353.76;346.86;300.06;299.86;296.76000000000005;274.66;272.43898195401505;291.26000000000005;274.26000000000005;270.56;275.86;349.66;302.46000000000004;270.46000000000004;276.46000000000004;294.36;289.36;298.16;340.86;292.46000000000004;291.26000000000005;341.26;342.26;263.76000000000005;240.39332010688793;267.7187500070086;272.43898195401505;301.46000000000004;7070000.0;3420000.0000000005;3410000.0;1300000.0;3470000.0000000005;3010000.0;7090000.000000001;0.29100000000000004;0.0;0.40249999999999997;0.12050000000000001;0.0;0.29100000000000004;3.042672528581676;13995.294921875;0.0;3963.20434570312;21306.2265625;501380.58223699767;491461.9655929818;277659.4105020909;276549.76549066533;262473.29424222367;431298.55289687274;460033.1377473271;438095.2167564963;472727.1298661593;530361.0249238308;479286.4781260991;437940.2675631159;446775.9409123972;463198.14740327984;457326.50524770265;268432.67298971885;482581.4647178031;461616.6283632891;460033.1377473271;285614.20965156396;289802.386634966;460862.3538849084;196513.51862534398;196513.51862534398;271.7385705455929;3490147.928793689;1627009.1616334869;240041.44386415745;1151865.8502613804;0;141;141;229;207;212;162;1;159;163;1247054072719.8574;488233722480.02045;1076599539060.1671;97236.6334977888;31854.03464877752;-0.0;76684.2091644971;5095663.655481458;882038.9663339952;0.0;5907020.170626121;11.458355970900355;0.9494649545748385
5893;2019-07-24 10:26:45.131;797;715;265;265;250;28;188;10;-24;23;773;291;-26;33;210;165;250;608;287;194;187;-96;720;356;354;137;361;304;723;942.0;-1.0;1560.0;439.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;1;0;20818.81640625;14220.3857421875;0.0;3952.82836914062;679.0;299189;670.0;1213.0;Calculated values ==>;1563956805.131;352.86;344.66;299.66;299.66;298.16;275.96000000000004;273.955091788801;291.96000000000004;274.16;270.76000000000005;275.46000000000004;350.46000000000004;302.26000000000005;270.56;276.46000000000004;294.16;289.66;298.16;333.96000000000004;292.56;291.86;340.16;341.06000000000006;263.56;241.92719264551067;268.0796299477929;273.955091788801;301.86;7200000.0;3560000.0;3540000.0;1370000.0;3610000.0;3040000.0;7230000.0;0.157;0.0;0.26;0.07316666666666666;0.0;0.157;3.044773241630495;14220.3857421875;0.0;3952.82836914062;20818.81640625;498926.5347193404;486788.8839969821;274096.66733102885;274096.66733102885;267307.4391130382;430412.23801567365;458923.5272896674;437727.04723144654;471414.1961389312;530968.349634598;478687.48140781693;437413.810930519;446196.8478688148;460803.6552621485;455429.6849068524;267509.55989405006;469955.90765166684;459735.5206260379;458787.7199564135;281007.8604223974;284776.6418597092;459591.1629779898;200207.4469936621;200207.4469936621;273.2639823133016;3490499.0936839962;1627244.3746019981;240107.43389203804;1151865.8502613804;0;141;141;229;207;212;162;1;159;163;1247262645695.3677;488313850515.2165;1076781102585.6113;61755.096061823955;18978.241886186643;-0.0;40597.10285515197;5096989.050290242;882462.7169002967;0.0;5907997.856965837;6.676333644665103;0.5882606639298339
5894;2019-07-24 10:27:45.121;782;705;269;269;250;44;197;13;-16;21;774;294;-18;42;208;170;250;627;293;196;196;-104;740;375;366;143;380;316;743;1518.0;-1.0;1418.0;372.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21114.134765625;14581.3984375;0.0;4066.06469726562;671.0;299190;662.0;1213.0;Calculated values ==>;1563956865.121;351.36;343.66;300.06;300.06;298.16;277.56;275.94376602880345;292.86;274.46000000000004;271.56;275.26000000000005;350.56000000000006;302.56;271.36;277.36;293.96000000000004;290.16;298.16;335.86;292.76000000000005;292.76000000000005;339.36;340.26;262.76000000000005;243.1966462407574;269.49753711883926;275.94376602880345;302.46000000000004;7400000.0;3750000.0;3660000.0;1430000.0;3800000.0;3160000.0;7430000.0;0.253;0.0;0.23633333333333334;0.062000000000000006;0.0;0.253;3.046160020875541;14581.3984375;0.0;4066.06469726562;21114.134765625;494893.86941771896;483130.62297626195;274240.1264148743;274240.1264148743;266048.70779835334;429116.5711722346;458240.58495806623;436230.4633779831;470414.5036688096;530164.8091928666;477550.0877100024;435904.4363633043;445141.683391813;457520.0193194767;452901.9856157607;266228.4887710682;470611.3244882324;458102.21622996335;458102.21622996335;277658.20189090865;281426.5920051367;457839.8457815635;205494.1365266782;205494.1365266782;275.40494641746136;3490848.4767036075;1627484.3494677222;240174.2468635839;1151865.8502613804;0;141;141;229;207;212;162;1;159;163;1247478609695.402;488397836515.22986;1076967071585.6409;54530.68524585839;15645.43397380289;-0.0;63909.84416493114;5097957.936959931;882751.1994440705;0.0;5908868.603042605;7.190573989370579;0.5231194646440254
5895;2019-07-24 10:28:45.102;773;698;272;272;241;74;205;41;0;29;773;300;15;59;208;175;250;640;294;199;204;-214;771;387;370;147;391;327;771;1412.0;-2.0;317.0;21.0;0.0;1;5;1;1;0;1;0;0;0;0;1;1;1;0;0;32651.984375;26009.125;0.0;4226.65380859375;668.0;299191;657.0;1211.0;Calculated values ==>;1563956925.102;350.46000000000004;342.96000000000004;300.36;300.36;297.26000000000005;280.56;277.16162083772156;293.66;277.26000000000005;273.16;276.06;350.46000000000004;303.16;274.66;279.06;293.96000000000004;290.66;298.16;337.16;293.06;293.56;338.86;339.96000000000004;251.76000000000002;244.02132995426717;270.7629442988711;277.16162083772156;302.56;7709999.999999999;3870000.0000000005;3700000.0;1470000.0;3910000.0;3270000.0000000005;7709999.999999999;0.2353333333333333;0.0;0.05283333333333333;0.0035;0.0;0.2353333333333333;3.0416538452171835;26009.125;0.0;4226.65380859375;32651.984375;490525.3009559465;478927.1055043461;273365.6127024358;273365.6127024358;261205.78392726002;428242.4622021849;458707.79275968665;436271.85731132084;470670.90525822196;529221.8047516604;476882.5752753931;438711.9996826539;445468.49234821973;455712.7887600152;451531.3601038645;264498.4744742186;469302.39226781216;457874.65070968727;458569.3095304633;275564.83829863765;280170.41352433193;445547.60250808956;209678.06948395152;209678.06948395152;277.0492115756891;3491296.385813233;1627822.496715519;240243.3309675085;1151865.8502613804;0;141;142;229;207;212;162;1;159;163;1247699339775.2056;488484808965.1524;1077159910500.4691;11971.705123546011;825.5433655844831;-0.0;58572.40515761243;5098511.94805343;882888.4141233641;0.0;5909888.965235671;2.360437086755573;0.07030223928339281
5896;2019-07-24 10:29:45.132;761;701;269;268;244;84;130;66;-5;43;774;303;-4;40;208;184;250;654;295;196;130;-234;777;400;378;133;404;321;772;2490.0;-1.0;2575.0;316.0;0.0;99;1;24;1;0;1;1;0;0;0;1;1;1;0;0;42144.97265625;27809.44921875;8095.5009765625;4188.056640625;671.0;299192;658.0;1212.0;Calculated values ==>;1563956985.132;349.26;343.26;300.06;299.96000000000004;297.56;281.56;278.44972407329936;286.16;279.76000000000005;272.66;277.46000000000004;350.56000000000006;303.46000000000004;272.76000000000005;277.16;293.96000000000004;291.56;298.16;338.56000000000006;292.76000000000005;286.16;338.96000000000004;340.26;249.76000000000002;241.05796691057077;270.0766712529157;278.44972407329936;302.66;7770000.0;4000000.0;3779999.9999999995;1330000.0;4040000.0;3210000.0;7720000.0;0.415;0.0;0.42916666666666664;0.05266666666666667;0.0;0.415;3.0436487595227986;27809.44921875;8095.5009765625;4188.056640625;42144.97265625;488109.8203708466;479295.1716149954;272000.1525013164;271576.7445517325;262238.71438569936;427245.8023896546;446304.3871820962;436852.2801394956;473889.5882477202;529784.8471540834;477987.6386326809;437014.64904358395;443845.5152897343;453511.73782048083;450569.42864515394;264192.62124933884;471567.01184084575;456144.84443125484;446304.3871820962;275983.5004908252;281426.5920051367;446048.88482887344;211636.82324560115;211636.82324560115;277.84913536196774;3491920.005442184;1628271.2090778542;240313.48861584542;1151933.3465007404;0;141;142;230;207;212;162;1;159;163;1247923851975.0986;488568850965.11237;1077354407700.3765;96654.96691696304;12345.701910052341;-0.0;97387.03903364544;5099417.622931136;882998.2293807975;0.0;5911189.277100996;5.147723359966719;0.35210457265624345
5897;2019-07-24 10:30:45.143;764;711;275;275;246;77;58;71;-1;54;782;303;-4;20;209;185;250;665;293;189;58;-218;805;393;364;123;395;322;787;2585.0;-1.0;1350.0;127.0;0.0;28;1;73;1;0;1;1;1;0;0;1;1;1;0;0;63179.46875;33012.71484375;24315.7890625;4210.23876953125;679.0;299193;664.0;1214.0;Calculated values ==>;1563957045.143;349.56000000000006;344.26;300.66;300.66;297.76000000000005;280.86;277.76006397333236;278.96000000000004;280.26000000000005;273.06;278.56;351.36;303.46000000000004;272.76000000000005;275.16;294.06;291.66;298.16;339.66;292.06;278.96000000000004;339.56000000000006;341.06000000000006;251.36;238.79729159403252;270.1917013154234;277.76006397333236;302.46000000000004;8050000.0;3929999.9999999995;3640000.0;1230000.0;3950000.0;3220000.0000000005;7870000.0;0.43083333333333335;0.0;0.225;0.021166666666666667;0.0;0.43083333333333335;3.047283359719226;33012.71484375;24315.7890625;4210.23876953125;63179.46875;485687.45556407556;479220.39935312065;273498.04828508716;273498.04828508716;262260.6434424587;427788.9520696689;437462.6136341284;437270.20155373146;476222.2158962558;530552.0253398158;477863.4327700889;436782.94126154453;440596.08531997056;455189.8948657281;451971.4028079918;262866.0206326784;471601.34963678574;457454.86558595806;437462.6136341284;278495.58437821403;284776.6418597092;449536.7638240068;210668.96771424462;210668.96771424462;277.4511906054536;3492797.8700317107;1628778.1533670996;240383.48724156347;1152203.4901012788;0;141;142;230;208;212;162;1;159;163;1248146492784.7944;488645665045.0074;1077547343065.1128;50985.277613884544;5056.035017656633;-0.0;97710.26245048328;5100648.18386203;883143.2704409838;0.0;5912815.3860097965;2.498451680952751;0.12325552514824621
5898;2019-07-24 10:31:45.153;772;727;293;294;265;60;88;61;-12;58;803;300;-14;14;210;174;250;680;300;189;88;-194;785;381;354;127;383;310;766;1722.0;-2.0;1440.0;72.0;0.0;98;60;68;1;0;1;1;1;0;0;1;0;1;0;0;64388.65625;31655.861328125;26722.7734375;2805.81201171875;692.0;299194;675.0;1212.0;Calculated values ==>;1563957105.153;350.36;345.86;302.46000000000004;302.56;299.66;279.16;276.55624918942954;281.96000000000004;279.26000000000005;271.96000000000004;278.96000000000004;353.46000000000004;303.16;271.76000000000005;274.56;294.16;290.56;298.16;341.16;292.06;281.96000000000004;340.66;342.36;253.76000000000002;239.71726792356844;268.7936212382143;276.55624918942954;303.16;7850000.0;3810000.0;3540000.0;1270000.0;3829999.9999999995;3100000.0;7659999.999999999;0.287;0.0;0.24000000000000002;0.012;0.0;0.287;3.0399881215413656;31655.861328125;26722.7734375;2805.81201171875;64388.65625;488967.1650792105;484045.2621869766;284285.37955091463;284870.0951213666;270723.928558311;428684.9695293014;444493.39762690774;438248.17528810265;476102.76368917874;533652.1463175515;478993.84153296036;437934.0026956884;442224.8817640306;457316.1643528468;452441.8274433987;263797.37742353964;476592.82683911436;459059.1975581312;444493.39762690774;283101.5729112263;290221.2356813373;451283.3604093613;207895.44454963447;207895.44454963447;276.3481672982235;3493861.114922051;1629317.1479880544;240441.96407614523;1152628.8823439602;0;141;142;230;208;212;162;1;159;163;1248361928685.6162;488720677545.29346;1077736974665.836;55284.65537723237;2920.654990316722;-0.0;67903.61253317742;5101533.914237463;883209.7539367066;0.0;5914195.731659196;2.061127125324012;0.12403445281244746
5899;2019-07-24 10:32:45.124;784;739;294;293;268;49;120;51;-23;58;818;295;-26;-1;211;173;250;680;294;190;120;-171;768;369;343;118;372;298;752;2818.0;-1.0;986.0;129.0;0.0;98;1;42;1;0;1;1;1;0;0;1;0;1;0;0;62060.421875;29052.59375;26160.341796875;2398.552734375;701.0;299195;685.0;1215.0;Calculated values ==>;1563957165.124;351.56000000000006;347.06000000000006;302.56;302.46000000000004;299.96000000000004;278.06;275.3239800832674;285.16;278.26000000000005;270.86;278.96000000000004;354.96000000000004;302.66;270.56;273.06;294.26000000000005;290.46000000000004;298.16;341.16;292.16;285.16;341.66;343.26;256.06;237.61572816786372;267.35522164206344;275.3239800832674;302.56;7680000.0;3690000.0;3429999.9999999995;1180000.0;3720000.0000000005;2980000.0;7520000.0;0.4696666666666667;0.0;0.16433333333333333;0.021500000000000002;0.0;0.4696666666666667;3.045917106795473;29052.59375;26160.341796875;2398.552734375;62060.421875;492457.82635465247;487355.0461169763;286941.9709895578;286283.809004807;273042.5490245672;429537.3511455088;451322.8898555068;439224.0832595134;477227.20630144654;536091.8623334294;479881.80702421354;438767.1513630838;442501.50166700664;459220.0272343256;454368.36175129237;264654.5959321312;478206.66175897577;460914.20479724783;451322.8898555068;287289.4124756198;293991.1381695566;455110.4993534405;204634.27454293304;204634.27454293304;275.04586389921394;3494914.347930202;1629822.807259836;240485.3128203063;1153069.3619691548;0;141;142;230;208;212;162;1;159;163;1248570927620.4634;488794142020.23975;1077919286505.7026;38550.925232424706;5385.23883342591;-0.0;115861.41965847214;5102315.499459772;883278.936264226;0.0;5915726.366761628;2.773710391653427;0.11410605076819387
5900;2019-07-24 10:33:45.124;790;745;283;281;254;45;145;44;-37;56;822;289;-39;-14;212;170;250;686;288;190;145;-150;764;365;341;129;369;287;751;1886.0;-1.0;1532.0;196.0;0.0;98;100;1;1;0;1;1;1;0;0;1;0;0;1;0;56652.91015625;25905.314453125;26112.201171875;1353.19665527344;706.0;299196;690.0;1217.0;Calculated values ==>;1563957225.124;352.16;347.66;301.46000000000004;301.26000000000005;298.56;277.66;274.9066339382667;287.66;277.56;269.46000000000004;278.76000000000005;355.36;302.06;269.26000000000005;271.76000000000005;294.36;290.16;298.16;341.76;292.16;287.66;342.16;343.76;258.16;240.16925963744896;265.9988726020314;274.9066339382667;301.96000000000004;7640000.000000001;3650000.0;3410000.0;1290000.0;3690000.0;2870000.0;7509999.999999999;0.3143333333333333;0.0;0.25533333333333336;0.03266666666666666;0.0;0.3143333333333333;3.0500370609856846;25905.314453125;26112.201171875;1353.19665527344;56652.91015625;493731.4534551099;488360.74207311287;280504.38042448106;279435.459164792;267169.86068727897;429811.8947417682;455170.4127488609;439536.3443168181;475658.12010225176;537300.6116670794;480530.04585258255;439238.6079225946;442889.51508610306;459830.0513877017;454619.2177209517;264866.2145791005;479274.93279582524;461222.3633614229;455170.4127488609;289383.54333396035;296085.73418796173;455411.81682356494;203224.21885567543;203224.21885567543;274.48277093912054;3495903.625697129;1630280.7898281955;240516.57739855337;1153504.9664938943;0;141;142;230;208;212;162;1;159;163;1248776127620.4634;488868242020.23975;1078094786505.7026;60338.36270107844;8238.12820028439;-0.0;79195.08694709129;5103139.576859218;883392.4643228402;0.0;5917351.837650008;2.768776573047022;0.16440911307978587
5901;2019-07-24 10:34:45.105;795;749;280;279;249;44;163;41;-48;55;826;283;-51;-29;213;169;250;696;284;189;162;-132;772;364;342;137;367;277;760;1480.0;-2.0;1977.0;189.0;0.0;98;100;1;1;0;1;1;1;0;0;1;0;0;0;0;56797.3984375;26009.5546875;26482.416015625;1284.58959960938;709.0;299197;693.0;1217.0;Calculated values ==>;1563957285.105;352.66;348.06000000000006;301.16;301.06;298.06;277.56;274.8017692304317;289.46000000000004;277.26000000000005;268.36;278.66;355.76;301.46000000000004;268.06;270.26000000000005;294.46000000000004;290.06;298.16;342.76;292.06;289.36;342.46000000000004;344.06000000000006;259.96000000000004;241.92719264551067;264.73235714968143;274.8017692304317;301.56;7720000.0;3640000.0;3420000.0000000005;1370000.0;3670000.0000000005;2770000.0;7600000.0;0.24666666666666667;0.0;0.3295;0.0315;0.0;0.24666666666666667;3.049498699132175;26009.5546875;26482.416015625;1284.58959960938;56797.3984375;493689.8498721396;488036.5235972918;278008.99953435984;277516.00016381685;264699.5650726113;429879.7862731237;457461.9307405585;440094.4115602598;474542.8427578902;538428.84972913;481057.3755910205;439657.71865002374;442812.277844082;460279.31821408216;454646.46748895606;264446.9149374528;479845.8025565534;460936.5088698856;457326.50524770265;290640.09048841946;297342.5633918147;455936.71919059014;203097.73243293646;203097.73243293646;274.42910204462373;3496848.7455518097;1630713.2767397442;240538.55198983298;1153943.1161787158;0;141;142;230;208;212;162;1;159;163;1248980962735.281;488948016750.1687;1078263932925.552;78090.40577245304;7964.428082866091;-0.0;62709.76396097566;5104292.784630665;883527.4428683339;0.0;5918534.003602055;2.766346471005706;0.1901550017129462
5902;2019-07-24 10:35:45.105;802;752;280;279;246;39;171;38;-38;54;814;279;-40;-27;213;168;250;697;279;190;170;-114;754;356;337;142;360;293;747;938.0;0.0;792.0;70.0;0.0;98;100;100;1;0;0;1;1;0;0;1;0;0;0;0;45336.11328125;14912.5380859375;25821.81640625;1352.95678710938;710.0;299198;695.0;1217.0;Calculated values ==>;1563957345.105;353.36;348.36;301.16;301.06;297.76000000000005;277.06;273.955091788801;290.26000000000005;276.96000000000004;269.36;278.56;354.56000000000006;301.06;269.16;270.46000000000004;294.46000000000004;289.96000000000004;298.16;342.86;292.16;290.16;342.66;344.16;261.76000000000005;242.98782864720522;266.74333088950624;273.955091788801;301.06;7540000.000000001;3560000.0;3370000.0000000005;1420000.0;3600000.0;2930000.0;7470000.0;0.15633333333333335;0.0;0.132;0.011666666666666665;0.0;0.15633333333333335;3.049318909086586;14912.5380859375;25821.81640625;1352.95678710938;45336.11328125;496434.1148071222;489813.62585398473;279340.2328528629;278813.13109423267;264253.85769010393;430412.23801567365;459334.64291529806;438053.3765868196;473801.2841261487;536041.027382818;478660.76005095424;437747.1137894261;439717.3810629405;461361.4654085356;455848.44397559477;265413.57507874985;481451.7786106039;461834.6950695342;459201.84842438984;291477.81744585035;297761.5184850505;456973.46247753093;201317.84352563816;201317.84352563816;273.69971784288725;3497699.858149466;1631054.294179523;240560.53154305564;1154378.9847822315;0;141;142;230;208;212;162;1;159;163;1249184662735.281;489031716750.1687;1078434932925.552;31249.09036407595;2982.648887772082;-0.0;40315.866099171515;5105203.947098469;883618.6685097559;0.0;5919392.550519222;1.771260816741462;0.09606494151143914
5903;2019-07-24 10:36:45.116;804;751;277;276;239;26;174;29;-24;51;802;276;-28;-16;214;162;250;698;273;192;173;-99;766;342;330;141;346;297;760;3257.0;-2.0;443.0;54.0;0.0;79;100;100;1;0;0;1;1;0;0;1;0;0;0;0;45002.46875;15116.01953125;25622.146484375;1367.4970703125;710.0;299199;695.0;1219.0;Calculated values ==>;1563957405.116;353.56000000000006;348.26;300.86;300.76000000000005;297.06;275.76000000000005;272.43898195401505;290.56;276.06;270.76000000000005;278.26000000000005;353.36;300.76000000000005;270.36;271.56;294.56;289.36;298.16;342.96000000000004;292.36;290.46000000000004;342.66;344.16;263.26000000000005;242.77792619122317;267.23344911666527;272.43898195401505;300.46000000000004;7659999.999999999;3420000.0000000005;3300000.0;1410000.0;3460000.0;2970000.0;7600000.0;0.5428333333333334;0.0;0.07383333333333333;0.009000000000000001;0.0;0.5428333333333334;3.0543301151820446;15116.01953125;25622.146484375;1367.4970703125;45002.46875;495582.45416142844;488337.95248392195;276547.2819399748;276071.10380356817;260994.12493374432;431298.55289687274;460822.9277786964;439292.6738716664;473636.11072967097;534506.2136521355;477820.8968175905;438684.37198384217;440496.0384854728;463608.28979284817;457326.50524770265;264759.90320519096;480162.6030250497;463150.7482368942;460692.5523304815;291477.81744585035;297761.5184850505;458665.41248498677;198054.56524572446;198054.56524572446;272.35349572605355;3498452.817682642;1631304.578036287;240583.20614808545;1154807.763067344;0;141;142;230;208;212;162;1;159;163;1249384799420.0076;489116632315.0527;1078611965375.31;17811.41368688205;2345.4976251533612;-0.0;142568.65398917565;5105612.859585216;883663.0778708601;0.0;5920916.867591448;3.8646954679015217;0.0680583425134266
5904;2019-07-24 10:37:45.106;812;754;273;271;234;16;179;17;-14;46;795;273;-18;-12;214;161;250;705;275;193;178;-85;767;330;329;138;333;297;763;1273.0;-1.0;266.0;104.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41364.79296875;15131.3134765625;22515.162109375;1379.8583984375;712.0;299200;696.0;1220.0;Calculated values ==>;1563957465.106;354.36;348.56000000000006;300.46000000000004;300.26000000000005;296.56;274.76000000000005;271.1026128081217;291.06;274.86;271.76000000000005;277.76000000000005;352.66;300.46000000000004;271.36;271.96000000000004;294.56;289.26000000000005;298.16;343.66;292.46000000000004;290.96000000000004;342.76;344.36;264.66;242.14157278889297;267.23344911666527;271.1026128081217;300.66;7670000.0;3300000.0;3290000.0;1380000.0;3329999.9999999995;2970000.0;7630000.0;0.21216666666666667;0.0;0.044333333333333336;0.017333333333333333;0.0;0.21216666666666667;3.056474747125023;15131.3134765625;22515.162109375;1379.8583984375;41364.79296875;496647.66578243836;488482.51051686687;274429.26846579736;273530.32125946105;259083.72820500142;432012.3539207929;461626.1303184133;440794.2302202101;473535.07189352607;533780.1470245832;477474.6903941493;440196.8050086357;441091.3975415686;465516.9224069682;459118.9072288728;264707.1253113193;480934.51251612155;463428.3061720351;461496.5979483637;291896.6896268761;298599.4468028795;460547.1261251337;194224.40887901036;194224.40887901036;270.7707012722684;3499172.424909216;1631556.5971345408;240606.09696122384;1155208.840448316;0;141;142;230;208;212;162;1;159;163;1249582466470.039;489200318365.066;1078790135675.3384;10931.262079459855;4616.260432266138;-0.0;56706.2494475478;5105852.341962924;883721.0828522394;0.0;5922577.2150163185;1.851410690745436;0.058862319620211115
5905;2019-07-24 10:38:45.127;815;741;269;268;247;22;185;13;-22;41;795;271;-20;-8;213;162;250;652;274;194;184;-72;720;350;348;140;355;298;723;1538.0;-1.0;1783.0;373.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17851.46875;14277.4814453125;0.0;1385.3645019531198;701.0;299201;691.0;1218.0;Calculated values ==>;1563957525.127;354.66;347.26;300.06;299.96000000000004;297.86;275.36;273.3108153835814;291.66;274.46000000000004;270.96000000000004;277.26000000000005;352.66;300.26000000000005;271.16;272.36;294.46000000000004;289.36;298.16;338.36;292.56;291.56;342.26;343.26;265.96000000000004;242.56692532238324;267.35522164206344;273.3108153835814;300.56;7200000.0;3500000.0;3479999.9999999995;1400000.0;3550000.0;2980000.0;7230000.0;0.25633333333333336;0.0;0.29716666666666663;0.06216666666666667;0.0;0.25633333333333336;3.0534378897752155;14277.4814453125;0.0;1385.3645019531198;17851.46875;501434.3067585037;490627.3594622449;276111.42310256074;275597.41483857296;266059.11426860536;430799.1582183253;459468.06542934617;439375.8275022078;472784.61766108364;533706.2248607982;477118.3208717698;439678.4812000956;441472.00489615026;462124.50259435363;456012.448477608;267509.55989405006;477110.5301635509;460671.41149303375;459333.7169838635;289802.386634966;293991.1381695566;461554.5737613963;199258.8627913582;199258.8627913582;272.8640967517047;3499666.066472177;1631801.756201808;240629.14855068363;1155396.5324689094;0;141;142;230;208;212;162;1;159;163;1249785637555.5361;489283747555.27014;1078968698150.7753;71354.75801324079;16306.0500319707;-0.0;66665.85429134553;5106538.2987996;883895.4964632737;0.0;5923605.675718629;9.853040938801993;0.6820269750497021
5906;2019-07-24 10:39:45.107;797;724;275;274;256;37;192;14;-25;37;792;270;-27;-6;212;166;250;627;271;196;191;-60;738;365;361;145;370;304;741;1091.0;-1.0;1724.0;288.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18233.54296875;14597.83984375;0.0;1400.0881347656198;690.0;299202;681.0;1219.0;Calculated values ==>;1563957585.107;352.86;345.56000000000006;300.66;300.56;298.76000000000005;276.86;274.9066339382667;292.36;274.56;270.66;276.86;352.36;300.16;270.46000000000004;272.56;294.36;289.76000000000005;298.16;335.86;292.76000000000005;292.26000000000005;341.26;342.16;267.16;243.61107973660833;268.0796299477929;274.9066339382667;300.26000000000005;7380000.0;3650000.0;3610000.0;1450000.0;3700000.0;3040000.0;7409999.999999999;0.18183333333333335;0.0;0.28733333333333333;0.048;0.0;0.18183333333333335;3.0578997129327155;14597.83984375;0.0;1400.0881347656198;18233.54296875;497233.74314027186;486242.1466350759;277365.7824283414;276857.99725074525;268628.0701557262;429811.8947417682;458352.99863763346;437570.5891863215;471731.79225593165;532949.3992802779;476245.76028652926;437256.7094276882;440491.74836370035;459673.0960018505;454048.7298407423;266350.0046921279;470861.84165749914;458901.46526618546;458215.5228443124;285614.20965156396;289383.54333396035;462017.79978842626;203420.65874795878;203420.65874795878;274.55882826673826;3499966.6746671186;1632042.3036700676;240652.35291862857;1155396.5324689094;0;141;142;230;208;212;162;1;159;163;1249998266655.6038;489369219055.2973;1079149237950.8326;67279.08001262289;12412.662769942439;-0.0;46330.19945485364;5107693.195689522;884134.7392958301;0.0;5924546.9956222195;7.877391522618419;0.5798564728463199
5907;2019-07-24 10:40:45.118;779;713;284;283;254;56;202;22;-12;35;787;271;-14;2;211;172;250;645;277;198;201;-48;741;379;368;145;384;323;743;1324.0;1.0;1623.0;340.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19684.4921875;14626.1630859375;0.0;2518.24145507812;682.0;299203;674.0;1217.0;Calculated values ==>;1563957645.118;351.06000000000006;344.46000000000004;301.56;301.46000000000004;298.56;278.76000000000005;276.35288757459654;293.36;275.36;271.96000000000004;276.66;351.86;300.26000000000005;271.76000000000005;273.36;294.26000000000005;290.36;298.16;337.66;292.96000000000004;293.26000000000005;340.56000000000006;341.36;268.36;243.61107973660833;270.30646906291605;276.35288757459654;300.86;7409999.999999999;3790000.0;3679999.9999999995;1450000.0;3840000.0;3229999.9999999995;7430000.0;0.22066666666666668;0.00016666666666666666;0.2705;0.056666666666666664;0.0;0.22066666666666668;3.054289115899601;14626.1630859375;0.0;2518.24145507812;19684.4921875;494363.91071833746;484358.0212001555;282035.3780052386;281458.37509880046;267667.5838255636;428830.04407018964;458611.7995580637;435227.73145941645;471533.705207396;531003.4053259325;473923.6941486088;434893.1548464249;437526.0126323652;457295.59595708834;452497.107140131;266168.233348776;473600.26591956825;458057.79158168816;458473.52012050984;282682.81946839223;286033.001929769;463232.90332062356;207077.06922347652;207077.06922347652;276.02824425743535;3500282.7162233205;1632285.8816752643;240685.01165150283;1155396.5324689094;0;141;142;230;208;212;162;1;159;164;1250217006750.305;489456235005.1784;1079337372435.5756;61714.75413482176;14515.497265504999;0.0;55474.81683127869;5108768.341379861;884359.1817693966;0.0;5925395.526292219;7.682102222711746;0.5512510500658029
5908;2019-07-24 10:41:45.108;761;705;282;283;250;75;205;54;0;40;770;273;1;24;211;177;250;653;283;201;204;-37;799;391;370;143;395;318;797;128.0;-1.0;2071.0;235.0;0.0;1;1;1;1;1;0;1;0;0;0;1;0;1;1;0;36129.1875;26883.728515625;4350.45751953125;2475.90478515625;678.0;299204;668.0;1215.0;Calculated values ==>;1563957705.108;349.26;343.66;301.36;301.46000000000004;298.16;280.66;277.5613417927498;293.66;278.56;273.16;277.16;350.16;300.46000000000004;273.26000000000005;275.56;294.26000000000005;290.86;298.16;338.46000000000004;293.26000000000005;293.56;339.96000000000004;340.96000000000004;269.46000000000004;243.1966462407574;269.7299932089509;277.5613417927498;301.46000000000004;7990000.000000001;3910000.0;3700000.0;1430000.0;3950000.0;3180000.0;7970000.0;0.021333333333333333;0.0;0.3451666666666667;0.03916666666666667;0.0;0.021333333333333333;3.0499677133190906;26883.728515625;4350.45751953125;2475.90478515625;36129.1875;485842.95250652556;477114.3911099719;275789.6886132151;276229.51593547146;263229.3894089067;427941.3511905804;458707.79275968665;438340.07238198275;472292.48545527144;529592.0519512545;474810.9030984006;438498.49355175474;442058.21268266585;455482.442859862;451119.15771160624;263137.44540800253;468286.14839547785;458152.96638546156;458569.3095304633;280170.41352433193;284357.86631585273;464632.85862449073;210256.69074291346;210256.69074291346;277.28682196987114;3500747.7527017905;1632631.7397860384;240726.6226005305;1155432.780239276;0;142;142;231;208;212;162;1;159;164;1250438369850.34;489542620605.19214;1079529640385.6061;78726.78056241876;9963.066575361778;-0.0;5297.33586746773;5109938.4924448375;884563.1358034309;0.0;5925901.876492355;2.788102337256681;0.30246573426949724
5909;2019-07-24 10:42:45.129;757;709;274;272;247;84;91;69;-5;49;763;277;-7;12;211;187;251;664;290;199;92;-27;785;400;372;144;404;323;779;2168.0;0.0;2735.0;144.0;0.0;100;1;17;1;1;0;1;0;0;0;1;0;1;1;0;40303.5;27578.921875;8252.791015625;2516.54052734375;683.0;299205;671.0;1217.0;Calculated values ==>;1563957765.129;348.86;344.06000000000006;300.56;300.36;297.86;281.56;278.44972407329936;282.26000000000005;280.06;272.66;278.06;349.46000000000004;300.86;272.46000000000004;274.36;294.26000000000005;291.86;298.26000000000005;339.56000000000006;293.06;282.36;340.26;341.46000000000004;270.46000000000004;243.40439225979637;270.30646906291605;278.44972407329936;302.16;7850000.0;4000000.0;3720000.0000000005;1440000.0;4040000.0;3229999.9999999995;7790000.000000001;0.36133333333333334;0.0;0.45583333333333337;0.024;0.0;0.36133333333333334;3.054113906621349;27578.921875;8252.791015625;2516.54052734375;40303.5;486675.525523545;479792.29607148824;273645.3507286875;272785.3868213675;262994.0999581374;427245.8023896546;441253.19418099435;436386.1479277485;473049.25879613834;528471.2590502807;474643.95793546626;436057.12340375583;439124.6734713604;453961.36814574484;451029.9104008056;264163.2959881855;472403.39176103025;457551.25985115726;441418.2234577042;281426.5920051367;286451.7998164319;465492.57213126234;213056.16668296774;213056.16668296774;278.3709710792186;3501384.9146919907;1633085.7540546646;240768.24087270335;1155537.8440697168;0;142;142;231;208;212;162;1;159;164;1250661047760.0005;489628750740.0608;1079722007690.3126;101801.24978407923;6058.47373075907;-0.0;82514.82318127144;5111443.419235518;884696.6953686042;0.0;5926633.900602109;4.964360296182522;0.3356763652698563
5910;2019-07-24 10:43:45.109;764;720;289;289;259;70;101;69;-4;58;765;282;-6;8;212;182;251;672;292;188;100;-19;813;390;360;145;392;319;794;3325.0;-1.0;2053.0;87.0;0.0;96;15;53;1;1;0;1;0;1;0;1;0;1;1;0;63803.98046875;31448.7734375;27564.599609375;2557.35791015625;692.0;299206;676.0;1215.0;Calculated values ==>;1563957825.109;349.56000000000006;345.16;302.06;302.06;299.06;280.16;277.46169734231523;283.26000000000005;280.06;272.76000000000005;278.96000000000004;349.66;301.36;272.56;273.96000000000004;294.36;291.36;298.26000000000005;340.36;291.96000000000004;283.16;340.76;342.36;271.26000000000005;243.61107973660833;269.84581860846123;277.46169734231523;302.36;8130000.0;3900000.0;3600000.0;1450000.0;3920000.0000000005;3190000.0;7940000.000000001;0.5541666666666667;0.0;0.3421666666666667;0.0145;0.0;0.5541666666666667;3.047512844614487;31448.7734375;27564.599609375;2557.35791015625;63803.98046875;484854.8100931997;479892.0386792024;279218.01028607815;279218.01028607815;266677.4492633374;428017.0890761298;445313.1669787469;437474.7011156585;473807.03608665516;528989.1476457054;475753.65304087504;437152.6697122858;439378.63608287135;456126.69852010196;452050.1330631767;262863.0073160453;471944.48243955476;457963.5371873117;445158.15711647057;283520.3318566784;290221.2356813373;466152.5148999605;210620.5127104334;210620.5127104334;277.41650099151997;3502252.1878420603;1633577.4875499383;240810.50926553362;1155836.2228322683;0;142;142;231;208;213;162;1;159;164;1250880574560.0703;489715421840.0884;1079914543490.3739;77621.94146598787;3705.214031748143;-0.0;129972.94460834561;5112938.114098657;884778.0323119627;0.0;5928404.041757119;3.43182705194036;0.1697375556212256
5911;2019-07-24 10:44:45.110;778;737;301;302;275;58;110;60;-14;60;769;285;-17;0;213;176;251;683;289;190;110;-14;791;377;351;143;379;308;770;2684.0;0.0;1477.0;21.0;0.0;0;27;45;1;1;0;1;0;0;1;1;0;1;1;0;71060.7578125;29969.412109375;34271.7421875;2547.80786132812;704.0;299207;688.0;1217.0;Calculated values ==>;1563957885.11;350.96000000000004;346.86;303.26000000000005;303.36;300.66;278.96000000000004;276.14872888175563;284.16;279.16;271.76000000000005;279.16;350.06000000000006;301.66;271.46000000000004;273.16;294.46000000000004;290.76000000000005;298.26000000000005;341.46000000000004;292.16;284.16;341.96000000000004;343.56000000000006;271.76000000000005;243.1966462407574;268.5567601203482;276.14872888175563;302.06;7909999.999999999;3770000.0000000005;3510000.0;1430000.0;3790000.0;3080000.0;7700000.0;0.4473333333333333;0.0;0.24616666666666667;0.0035;0.0;0.4473333333333333;3.0503951273743803;29969.412109375;34271.7421875;2547.80786132812;71060.7578125;489273.31247179036;485164.7349536327;288634.3936940641;289299.81775255554;274774.6155842674;428973.91024759493;448407.35569280596;438384.99121777265;474261.943229409;530247.6594984549;477494.265283375;437915.60822266474;440539.589879252;458384.57207832125;453431.14390822285;263871.7872120846;476617.29983930965;459667.8951279517;448407.35569280596;288545.87390705565;295247.87795992935;466935.11562751874;207385.63491797392;207385.63491797392;276.13481821714123;3503376.0793909268;1634089.3142925142;240853.05302262874;1156351.534268334;0;142;142;231;208;213;163;1;159;164;1251093878114.8127;489801823279.984;1080102646625.1467;56864.341542467126;908.4231824834069;-0.0;107817.04975994152;5114058.851801024;884816.4799294844;0.0;5930385.658067516;2.4792991107222058;0.10857216639961906
5912;2019-07-24 10:45:45.110;783;742;297;296;268;43;131;48;-28;58;769;286;-30;-9;214;172;251;687;285;192;130;-12;785;363;336;139;365;294;769;3035.0;-1.0;2053.0;0.0;0.0;0;18;12;1;1;0;1;0;0;1;1;0;1;1;0;66795.640625;27345.697265625;32802.046875;2392.68090820312;710.0;299208;693.0;1216.0;Calculated values ==>;1563957945.11;351.46000000000004;347.36;302.86;302.76000000000005;299.96000000000004;277.46000000000004;274.69669130483857;286.26000000000005;277.96000000000004;270.36;278.96000000000004;350.06000000000006;301.76000000000005;270.16;272.26000000000005;294.56;290.36;298.26000000000005;341.86;292.36;286.16;342.46000000000004;344.16;271.96000000000004;242.35481222062532;266.86631818009863;274.69669130483857;301.66;7850000.0;3629999.9999999995;3360000.0;1390000.0;3650000.0;2940000.0;7690000.000000001;0.5058333333333334;0.0;0.3421666666666667;0.0;0.0;0.5058333333333334;3.0468133060388563;27345.697265625;32802.046875;2392.68090820312;66795.640625;490629.113019552;486038.22413656075;286254.70969806204;285650.53821343335;271784.6579838882;429947.3805835815;454087.80837363895;439348.1850569723;474579.439043487;531306.1971714455;479339.0984403728;439046.29632798105;442164.05421810626;460725.85706771415;455239.982138536;264163.2959881855;477382.2116593191;462247.1258975034;453949.7076831163;290640.09048841946;297761.5184850505;467693.11601967004;203801.94454194742;203801.94454194742;274.69669130483857;3504524.882711239;1634566.9402039726;240894.22376237484;1156910.4825105215;0;142;142;231;208;213;163;1;159;164;1251299978114.8127;489886423279.984;1080283246625.1467;80596.07196289102;0.0;-0.0;126533.0768555746;5115204.3552469015;884824.0501226718;0.0;5932338.575789312;3.3119242259186854;0.15148400285307884
5913;2019-07-24 10:46:45.111;803;758;292;291;263;40;151;40;-42;53;764;286;-44;-20;215;169;251;704;293;192;151;-11;784;361;337;134;363;282;769;2036.0;0.0;2184.0;96.0;0.0;0;1;1;1;1;0;1;0;0;1;1;0;1;1;0;64823.9140625;26357.0703125;32812.4140625;2213.98461914062;720.0;299209;702.0;1216.0;Calculated values ==>;1563958005.111;353.46000000000004;348.96000000000004;302.36;302.26000000000005;299.46000000000004;277.16;274.4858918419099;288.26000000000005;277.16;268.96000000000004;278.46000000000004;349.56000000000006;301.76000000000005;268.76000000000005;271.16;294.66;290.06;298.26000000000005;343.56000000000006;292.36;288.26000000000005;343.36;345.16;272.06;241.2770596917726;265.3697278774862;274.4858918419099;302.46000000000004;7840000.000000001;3610000.0;3370000.0000000005;1340000.0;3629999.9999999995;2820000.0;7690000.000000001;0.3393333333333333;0.0;0.364;0.016;0.0;0.3393333333333333;3.0450076802819623;26357.0703125;32812.4140625;2213.98461914062;64823.9140625;493709.68212340097;488472.7071377638;283339.79588633525;282785.805803832;269698.33824841725;430081.6785162784;456653.93792121264;439887.49312191346;474732.2305827026;531692.0491305524;480793.656601932;439593.44970382773;443059.7556966352;461169.71765311295;455152.65811648633;264212.62277000205;480109.5132630397;462095.41316056746;456653.93792121264;294410.04551340896;301951.40411888575;468483.64582059236;203141.57590809104;203141.57590809104;274.4321137250941;3505621.7306171623;1635014.470727079;240932.6132816902;1157457.2787996326;0;142;142;231;208;213;163;1;159;164;1251501881480.371;489968324645.2105;1080456049505.6246;86175.51386583137;4245.473118600021;-0.0;86025.19484311926;5116594.141628705;884859.4296550737;0.0;5934109.924247015;2.8744902287029976;0.1802788683407661
5914;2019-07-24 10:47:45.121;822;772;298;298;268;35;169;36;-50;49;757;287;-52;-29;215;170;251;717;293;189;168;-10;772;352;335;128;355;287;762;2922.0;-1.0;1222.0;82.0;0.0;0;1;98;1;0;0;1;0;0;1;1;0;1;0;0;54431.54296875;15074.4423828125;32424.87109375;2282.44091796875;728.0;299210;710.0;1216.0;Calculated values ==>;1563958065.121;355.36;350.36;302.96000000000004;302.96000000000004;299.96000000000004;276.66;273.5264737036516;290.06;276.76000000000005;268.16;278.06;348.86;301.86;267.96000000000004;270.26000000000005;294.66;290.16;298.26000000000005;344.86;292.06;289.96000000000004;344.16;345.96000000000004;272.16;239.943914813709;265.9988726020314;273.5264737036516;302.46000000000004;7720000.0;3520000.0000000005;3350000.0;1280000.0;3550000.0;2870000.0;7620000.0;0.487;0.0;0.2036666666666667;0.013666666666666666;0.0;0.487;3.043551189216191;15074.4423828125;32424.87109375;2282.44091796875;54431.54296875;497623.4515166849;491274.1381145578;287959.7881660899;287959.7881660899;272285.41066634556;430671.36484660726;459385.2837268105;437581.5968204261;475110.5805099834;530591.8011299655;480303.7304949218;437276.6249924978;440717.0362630661;462389.91602610215;456785.9764066114;264822.08005156403;482923.77386375313;462008.92584259575;459252.8440399618;297761.5184850505;305303.7579410727;469402.4843174077;200809.71450292613;200809.71450292613;273.48309438257354;3506615.691724844;1635359.7908765862;240970.08973952895;1158001.0134498554;0;142;142;231;208;213;163;1;159;164;1251703515080.339;490046937745.198;1080626777955.5975;48222.5400319975;3670.7678541312484;-0.0;125861.80408453637;5117714.312074972;884925.409324615;0.0;5935875.943525297;3.5706879786099366;0.1469818758667919
