;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5915;2019-07-24 10:48:45.132;833;777;294;293;258;23;176;25;-35;45;756;290;-36;-11;216;168;251;714;289;191;176;-8;765;338;329;123;341;294;760;1276.0;-1.0;969.0;70.0;0.0;48;1;98;1;0;0;1;0;1;0;1;0;0;0;0;44285.64453125;14938.37109375;24184.251953125;916.685302734375;730.0;299211;715.0;1220.0;Calculated values ==>;1563958125.132;356.46000000000004;350.86;302.56;302.46000000000004;298.96000000000004;275.46000000000004;271.99741764416325;290.76000000000005;275.66;269.66;277.66;348.76;302.16;269.56;272.06;294.76000000000005;289.96000000000004;298.26000000000005;344.56000000000006;292.26000000000005;290.76000000000005;344.66;346.16;272.36;238.79729159403252;266.86631818009863;271.99741764416325;302.06;7650000.0;3379999.9999999995;3290000.0;1230000.0;3410000.0;2940000.0;7600000.0;0.21266666666666667;0.0;0.1615;0.011666666666666665;0.0;0.21266666666666667;3.0531958875776457;14938.37109375;24184.251953125;916.685302734375;44285.64453125;499846.9633357021;492211.7686726979;285707.54995679663;285095.0489211564;268230.61415536806;431541.1909327263;461237.201094273;438286.6576737402;475361.66269000724;529956.4414525684;479796.11463861197;438133.8669386556;441871.8552859117;464605.90070032683;458776.84794389654;265193.53877058305;482673.9896473484;463172.1118742556;461237.201094273;299856.38484229014;306141.9092990094;470272.596648434;197046.94532016956;197046.94532016956;271.9360288186476;3507438.4857708113;1635609.9435081251;240996.754012219;1158472.842627428;0;142;142;231;208;214;163;1;159;164;1251902751600.067;490122251550.0951;1080801109910.3593;38960.21354510166;3187.6325988297517;-0.0;56184.46106129267;5118440.968216329;884982.5731397567;0.0;5937393.27385901;2.455894251384675;0.13277492144893677
5916;2019-07-24 10:49:45.092;833;769;286;284;253;16;181;15;-36;41;770;289;-38;-16;215;169;251;693;291;193;181;-5;720;341;339;132;346;291;722;3063.0;-1.0;2746.0;464.0;0.0;1;100;95;1;0;0;0;0;0;0;1;0;0;0;0;19283.498046875;13771.185546875;0.0;1364.00671386719;722.0;299212;713.0;1220.0;Calculated values ==>;1563958185.092;356.46000000000004;350.06000000000006;301.76000000000005;301.56;298.46000000000004;274.76000000000005;272.3289490889957;291.26000000000005;274.66;269.56;277.26000000000005;350.16;302.06;269.36;271.56;294.66;290.06;298.26000000000005;342.46000000000004;292.46000000000004;291.26000000000005;344.46000000000004;345.36;272.66;240.83765695389522;266.49643012054327;272.3289490889957;302.26000000000005;7200000.0;3410000.0;3390000.0;1320000.0;3460000.0;2910000.0;7220000.0;0.5105;0.0;0.45766666666666667;0.07733333333333332;0.0;0.5105;3.0546598319068483;13771.185546875;0.0;1364.00671386719;19283.498046875;503915.26105815877;494773.2462235982;286669.96435651206;285203.9802048142;268658.21860953845;431359.6534126046;460345.164395595;438804.5743133056;473824.5983165287;531635.6159207788;480046.4084396532;438502.1823925872;441770.3712290668;463738.48860894126;458431.80727820273;267936.4217698072;483583.58648685954;461921.76457158406;460345.164395595;299018.4200587347;302789.4550866088;469345.4692593809;197671.81955208632;197671.81955208632;272.1972143673416;3507967.8754640627;1635849.0303160788;241015.7471085249;1158674.2437035434;0;142;142;231;208;214;163;1;159;164;1252103018000.1943;490198700550.14374;1080976492910.4708;110358.42409571803;21009.428910697443;-0.0;134094.74254261117;5119684.460649474;885184.0808910114;0.0;5938977.876783364;17.53942671990934;1.1516620388198786
5917;2019-07-24 10:50:45.123;818;742;280;280;266;25;187;14;-35;37;790;288;-37;-19;213;172;251;605;289;194;186;-2;723;352;352;137;357;295;725;569.0;-2.0;2053.0;351.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17520.333984375;12949.58984375;0.0;1365.4833984375;708.0;299213;700.0;1218.0;Calculated values ==>;1563958245.123;354.96000000000004;347.36;301.16;301.16;299.76000000000005;275.66;273.5264737036516;291.86;274.56;269.66;276.86;352.16;301.96000000000004;269.46000000000004;271.26000000000005;294.46000000000004;290.36;298.26000000000005;333.66;292.56;291.76000000000005;343.16;343.96000000000004;272.96000000000004;241.92719264551067;266.98899913490544;273.5264737036516;302.06;7230000.0;3520000.0000000005;3520000.0000000005;1370000.0;3570000.0000000005;2950000.0;7250000.0;0.09483333333333334;0.0;0.3421666666666667;0.058499999999999996;0.0;0.09483333333333334;3.0521842195895306;12949.58984375;0.0;1365.4833984375;17520.333984375;501576.4122131431;490570.86270701775;282075.76844150457;282075.76844150457;274402.8418232748;430671.36484660726;459105.38528210355;438061.7010123639;472785.1150065333;533409.6224099783;479445.7118908612;437754.4409300411;440478.7846046306;461820.26031341054;457061.0035364718;267730.4003351111;469197.2295233146;460048.8752969512;458970.0676224462;293572.2367247113;296923.61432157;468957.112008979;200468.5287948006;200468.5287948006;273.3492762338052;3508274.73252475;1636071.8184917418;241038.50461139376;1158674.2437035434;0;142;142;231;208;214;163;1;159;164;1252310425104.845;490279442245.00775;1081152383740.1747;81296.4637604429;15706.582118029439;-0.0;24514.56259882173;5121282.409893018;885490.2057318939;0.0;5940300.303891825;8.488787058327677;0.8401402358077305
5918;2019-07-24 10:51:45.113;795;730;283;285;275;38;194;15;-27;35;796;286;-29;-15;211;176;251;623;285;196;193;0;779;367;362;145;372;305;782;1162.0;-1.0;2150.0;285.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;1;0;19574.89453125;15254.771484375;0.0;1392.77502441406;697.0;299214;689.0;1218.0;Calculated values ==>;1563958305.113;352.66;346.16;301.46000000000004;301.66;300.66;276.96000000000004;275.1157276137837;292.56;274.66;270.46000000000004;276.66;352.76;301.76000000000005;270.26000000000005;271.66;294.26000000000005;290.76000000000005;298.26000000000005;335.46000000000004;292.76000000000005;292.46000000000004;342.06000000000006;342.86;273.16;243.61107973660833;268.19934244402924;275.1157276137837;301.66;7790000.000000001;3670000.0000000005;3620000.0000000005;1450000.0;3720000.0000000005;3050000.0;7820000.0;0.19366666666666665;0.0;0.35833333333333334;0.0475;0.0;0.19366666666666665;3.05415055471994;15254.771484375;0.0;1392.77502441406;19574.89453125;493010.1679733346;482794.55688611564;277450.7417165511;278393.26816992625;273858.7182260877;429675.2189834977;458467.77020745806;437026.66223005543;471533.705207396;533291.9554471924;477984.1746998964;436709.9816544933;438899.66031598754;459220.0272343256;455134.3998558905;264462.5548840219;464895.00406648475;458742.35651751276;458330.2609335714;288964.7057630673;292315.56762988004;468053.524328251;204565.74537854566;204565.74537854566;275.0098740114917;3508583.807907945;1636306.8156634562;241061.48626734002;1158674.2437035434;0;142;142;231;208;214;163;1;159;164;1252524589404.879;490364028145.0212;1081332353740.2032;83298.49520512433;12515.669500111006;-0.0;49145.72784582331;5122653.805947173;885725.3519645107;0.0;5940914.037339669;8.707582974736077;0.6982237548027436
5919;2019-07-24 10:52:45.114;783;721;284;285;261;63;205;43;-9;36;794;285;-10;-3;210;181;251;650;288;200;204;3;777;382;371;146;387;326;779;284.0;-1.0;1152.0;319.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20832.0;15160.294921875;0.0;2786.87280273438;691.0;299215;683.0;1216.0;Calculated values ==>;1563958365.114;351.46000000000004;345.26;301.56;301.66;299.26000000000005;279.46000000000004;276.6576332772354;293.66;277.46000000000004;272.26000000000005;276.76000000000005;352.56000000000006;301.66;272.16;272.86;294.16;291.26000000000005;298.26000000000005;338.16;293.16;293.56;341.46000000000004;342.26;273.46000000000004;243.81672145450628;270.64921214262944;276.6576332772354;301.96000000000004;7770000.0;3820000.0000000005;3710000.0;1460000.0;3870000.0000000005;3260000.0;7790000.000000001;0.04733333333333333;0.0;0.192;0.05316666666666667;0.0;0.04733333333333333;3.0501976873498085;15160.294921875;0.0;2786.87280273438;20832.0;491422.44031918026;481701.1793282991;278186.2794276834;278666.0149743387;268282.7107984741;428611.97810654406;458548.2590687378;435008.48881115083;471499.95120613376;531515.8567088529;475216.8813930588;434840.045305986;436010.5100368503;456662.64421588444;453298.8109179721;264564.10564554465;470020.27598960744;457852.71336032555;458409.4515924228;286451.7998164319;289802.386634966;468214.70448672946;208106.67981918424;208106.67981918424;276.43305913095423;3508920.537642039;1636560.2787751907;241096.31724650256;1158674.2437035434;0;142;142;231;208;214;163;1;160;164;1252744493070.487;490451329600.26263;1081521656895.7268;43565.14732645759;13829.076644824489;-0.0;11847.664530599957;5123711.020591144;885944.8951753182;0.0;5941422.324082183;3.8580955816742444;0.4181158387778345
5920;2019-07-24 10:53:45.094;771;715;279;280;247;78;204;60;1;43;766;285;5;28;211;186;251;660;278;202;203;4;822;396;377;144;401;321;819;1130.0;-2.0;2558.0;12.0;0.0;32;1;1;1;0;1;1;0;0;0;1;1;0;1;0;38043.87890625;27662.396484375;5824.1201171875;2507.833984375;689.0;299216;678.0;1217.0;Calculated values ==>;1563958425.094;350.26;344.66;301.06;301.16;297.86;280.96000000000004;278.0567423895505;293.56;279.16;273.26000000000005;277.46000000000004;349.76;301.66;273.66;275.96000000000004;294.26000000000005;291.76000000000005;298.26000000000005;339.16;293.36;293.46000000000004;340.96000000000004;342.06000000000006;273.56;243.40439225979637;270.0766712529157;278.0567423895505;300.96000000000004;8220000.0;3960000.0;3770000.0000000005;1440000.0;4010000.0;3210000.0;8190000.000000001;0.18833333333333335;0.0;0.4263333333333333;0.002;0.0;0.18833333333333335;3.0530590564229834;27662.396484375;5824.1201171875;2507.833984375;38043.87890625;485021.3084360831;476262.4066749649;273013.91315716284;273417.5949184091;261228.11516138102;427558.0369473;457442.4015505781;437821.15695713146;472457.08239583095;528941.3889532161;475855.63356519444;438460.16410239745;442037.5354984139;454472.30496521504;451591.20228960965;262474.890430366;466744.19961584406;457160.3185729334;457301.44056452095;284357.86631585273;288964.7057630673;468590.4005405076;212249.8553371843;212249.8553371843;278.05213633675965;3509411.0064223055;1636917.0155851024;241140.42509555697;1158722.7618597574;0;142;143;232;208;214;163;1;160;164;1252968818270.5583;490538300600.2903;1081715692195.7885;96168.5649239708;512.6810904066466;-0.0;46151.38188448174;5124875.080044401;886064.3699849339;0.0;5941905.488360667;3.9681957188765606;0.2826012651133592
5921;2019-07-24 10:54:45.135;774;723;277;276;249;84;146;71;-2;53;751;284;-2;13;211;192;251;674;282;198;144;4;807;403;374;143;407;324;799;2678.0;-1.0;2925.0;89.0;0.0;98;6;35;1;0;1;1;0;0;0;1;1;0;1;0;42542.80859375;29775.13671875;8487.49609375;2563.49682617188;696.0;299217;683.0;1218.0;Calculated values ==>;1563958485.135;350.56000000000006;345.46000000000004;300.86;300.76000000000005;298.06;281.56;278.7425449866603;287.76000000000005;280.26000000000005;272.96000000000004;278.46000000000004;348.26;301.56;272.96000000000004;274.46000000000004;294.26000000000005;292.36;298.26000000000005;340.56000000000006;292.96000000000004;287.56;341.46000000000004;342.76;273.56;243.1966462407574;270.42097587401844;278.7425449866603;301.36;8070000.0;4029999.9999999995;3740000.0;1430000.0;4070000.0000000005;3240000.0;7990000.000000001;0.44633333333333336;0.0;0.4875;0.014833333333333334;0.0;0.44633333333333336;3.0543282971499965;29775.13671875;8487.49609375;2563.49682617188;42542.80859375;487036.61350510194;479822.57155037037;273506.73327990266;273090.0322833797;262782.12413629226;427008.3447886777;449519.19605565246;436644.4339974947;473573.4516685199;527125.1669635084;475353.40625547996;436644.4339974947;439061.36250025535;453446.40363275405;451259.4474993599;263129.3336963161;471680.97645384626;457085.5864237313;449217.175813302;286451.7998164319;291896.6896268761;468727.92092005763;213951.0485058686;213951.0485058686;278.7150199947777;3510083.0210466487;1637395.9887690877;241182.7150639785;1158842.1068246653;0;142;143;232;208;214;163;1;160;164;1253194272225.143;490624459435.13153;1081909324420.4316;108563.02542716773;3779.1902741438043;-0.0;105007.11482155112;5126582.342460182;886100.1600193955;0.0;5943166.0032612225;5.323779952851129;0.3121360372118636
5922;2019-07-24 10:55:45.115;787;741;301;303;271;69;134;69;-5;60;755;285;-7;7;212;184;251;688;286;191;133;3;828;389;359;141;391;316;810;4309.0;-1.0;1510.0;0.0;0.0;98;9;63;1;0;1;1;0;1;0;1;1;0;1;0;65909.1953125;32925.0859375;28365.12109375;2516.74267578125;709.0;299218;692.0;1217.0;Calculated values ==>;1563958545.115;351.86;347.26;303.26000000000005;303.46000000000004;300.26000000000005;280.06;277.3618629098277;286.56;280.06;272.66;279.16;348.66;301.66;272.46000000000004;273.86;294.36;291.56;298.26000000000005;341.96000000000004;292.26000000000005;286.46000000000004;342.36;344.06000000000006;273.46000000000004;242.77792619122317;269.49753711883926;277.3618629098277;301.76000000000005;8280000.0;3890000.0;3590000.0;1410000.0;3910000.0;3160000.0;8100000.0;0.7181666666666667;0.0;0.25166666666666665;0.0;0.0;0.7181666666666667;3.049498699132175;32925.0859375;28365.12109375;2516.74267578125;65909.1953125;486919.625587524;481517.7461446456;283543.8852280289;284562.7977195424;270389.4375710549;428092.51987082884;450471.520473373;437997.97551520466;474518.82434825593;528166.4933163108;476489.6062798117;437679.72147836746;439880.5001440809;456291.9663050696;452524.77070377587;262223.3283968395;472753.3274697266;458535.8290576415;450324.76558622235;290221.2356813373;297342.5633918147;468903.15145096794;210488.3083491942;210488.3083491942;277.3618629098277;3510986.486490588;1637918.3164574374;241225.03628139853;1159149.109599611;0;142;143;232;208;215;163;1;160;164;1253414098925.213;490709631035.1586;1082101260420.4927;57256.59957011262;0.0;-0.0;172242.54903905906;5127963.712058862;886131.6427739393;0.0;5945475.646989507;3.5967735436800212;0.1175401845639689
5923;2019-07-24 10:56:45.116;804;760;309;309;281;54;118;59;-18;61;764;286;-21;-3;213;180;251;699;293;193;118;1;807;373;345;139;375;303;788;4001.0;-2.0;1216.0;79.0;0.0;0;6;42;1;0;1;1;0;0;1;1;1;0;1;0;70360.21875;30381.80078125;33787.65625;2396.56372070312;722.0;299219;705.0;1216.0;Calculated values ==>;1563958605.116;353.56000000000006;349.16;304.06;304.06;301.26000000000005;278.56;275.73799182748917;284.96000000000004;279.06;271.36;279.26000000000005;349.56000000000006;301.76000000000005;271.06;272.86;294.46000000000004;291.16;298.26000000000005;343.06000000000006;292.46000000000004;284.96000000000004;343.66;345.36;273.26000000000005;242.35481222062532;267.9596281332873;275.73799182748917;302.46000000000004;8070000.0;3729999.9999999995;3450000.0;1390000.0;3750000.0;3030000.0;7880000.0;0.6668333333333333;0.0;0.20266666666666666;0.013166666666666667;0.0;0.6668333333333333;3.044644553769449;30381.80078125;33787.65625;2396.56372070312;70360.21875;491625.43122401333;486827.0046418215;290950.68655214057;290950.68655214057;276043.1160479454;429258.0297950786;450677.6145178903;438881.8371443283;474872.6074611502;530104.8735352602;478232.10212157835;438419.19255376846;441156.6256199011;459021.8945046417;454693.28805054125;263129.3336963161;477157.9106569963;461002.403540153;450677.6145178903;295666.80309349706;302789.4550866088;468979.26049217995;206305.12329858117;206305.12329858117;275.7045535938481;3512122.083866045;1638445.8826387462;241265.98118372343;1159667.0580425134;0;142;143;232;208;215;164;1;160;164;1253625302444.9578;490793632435.0571;1082286963515.2683;47135.547339404744;3458.5428063823842;-0.0;162955.72289474265;5128833.6611143;886160.4644443109;0.0;5948269.01247423;3.208090413520234;0.1136834090906914
5924;2019-07-24 10:57:45.136;815;770;301;299;269;44;135;46;-33;59;768;288;-35;-14;214;174;251;709;296;195;134;-1;800;363;336;135;365;291;785;3760.0;-1.0;2290.0;102.0;0.0;0;1;4;1;0;1;1;0;0;1;1;1;0;1;0;66023.171875;27184.3203125;33538.76953125;2278.3359375;731.0;299220;713.0;1215.0;Calculated values ==>;1563958665.136;354.66;350.16;303.26000000000005;303.06;300.06;277.56;274.69669130483857;286.66;277.76000000000005;269.86;279.06;349.96000000000004;301.96000000000004;269.66;271.76000000000005;294.56;290.56;298.26000000000005;344.06000000000006;292.66;286.56;344.46000000000004;346.26;273.06;241.49495122638035;266.49643012054327;274.69669130483857;302.76000000000005;8000000.0;3629999.9999999995;3360000.0;1350000.0;3650000.0;2910000.0;7850000.0;0.6266666666666667;0.0;0.38166666666666665;0.017;0.0;0.6266666666666667;3.0404998023885623;27184.3203125;33538.76953125;2278.3359375;66023.171875;493951.32976931107;488663.3355346272;286439.1393613177;285295.0162854125;271126.02409708133;429947.3805835815;454638.6460024927;439256.0841576434;475187.5154892671;531428.4292399882;479932.650915392;438955.35224907694;442061.5151102923;460725.85706771415;455522.04257374874;263448.175867567;479121.75513993046;462636.5487197811;454501.16940317705;299018.4200587347;306560.99450073834;469328.6628582418;203704.8049177009;203704.8049177009;274.65921417764105;3513258.990963644;1638925.7602202669;241304.95166669512;1160228.2986083615;0;142;143;232;208;215;164;1;160;164;1253829670544.8928;490875859835.031;1082465222915.2117;89902.07157657803;4515.605584989195;-0.0;157165.72174423173;5129976.021931622;886226.9378312967;0.0;5950937.580404941;3.993296910126013;0.19952082798160137
5925;2019-07-24 10:58:45.107;832;783;298;297;266;37;157;37;-45;54;767;288;-47;-23;215;171;251;725;294;193;157;-2;810;355;333;129;357;280;799;3948.0;-2.0;2301.0;249.0;0.0;0;1;1;1;0;1;1;0;0;1;1;1;0;0;0;66471.515625;27099.48046875;34101.98046875;2231.80126953125;740.0;299221;721.0;1218.0;Calculated values ==>;1563958725.107;356.36;351.46000000000004;302.96000000000004;302.86;299.76000000000005;276.86;273.8482719121499;288.86;276.86;268.66;278.56;349.86;301.96000000000004;268.46000000000004;270.86;294.66;290.26000000000005;298.26000000000005;345.66;292.46000000000004;288.86;345.26;347.16;272.96000000000004;240.16925963744896;265.11578078379944;273.8482719121499;302.56;8100000.0;3550000.0;3329999.9999999995;1290000.0;3570000.0000000005;2800000.0;7990000.000000001;0.6579999999999999;0.0;0.3835;0.0415;0.0;0.6579999999999999;3.04634882897028;27099.48046875;34101.98046875;2231.80126953125;66471.515625;495526.13346323423;489230.69417095935;283159.92033777013;282650.83571189473;269078.597248094;430477.46260093397;458109.9061343119;439882.0271197054;475465.3699476686;532151.1908729682;481258.0367656576;439588.9514017806;443044.30985513836;462086.8017432054;456430.83553010726;262995.3882050913;480145.27598218754;462829.45698162034;458109.9061343119;302370.42649719206;310333.04987691523;470044.8034728446;201502.03485567175;201502.03485567175;273.7672217837591;3514362.5797038996;1639377.9065851576;241342.51797771183;1160791.6990849462;0;142;143;232;208;215;164;1;160;164;1254030273540.5437;490955021555.28784;1082636440120.7671;91418.7270332569;11144.524897612673;-0.0;168847.9793013452;5131486.29827172;886357.3758435493;0.0;5953653.048145057;4.278689472825666;0.22147674374049886
5926;2019-07-24 10:59:45.107;852;796;292;290;257;28;172;30;-45;49;765;288;-47;-26;215;168;251;736;289;192;172;-4;791;342;330;124;345;291;784;2082.0;-1.0;968.0;48.0;0.0;100;1;100;1;0;0;1;1;0;0;1;0;0;0;0;43886.75;15429.638671875;26128.8359375;1116.41674804688;747.0;299222;729.0;1217.0;Calculated values ==>;1563958785.107;358.36;352.76;302.36;302.16;298.86;275.96000000000004;272.43898195401505;290.36;276.16;268.66;278.06;349.66;301.96000000000004;268.46000000000004;270.56;294.66;289.96000000000004;298.26000000000005;346.76;292.36;290.36;346.06000000000006;347.86;272.76000000000005;239.02933182858504;266.49643012054327;272.43898195401505;302.06;7909999.999999999;3420000.0000000005;3300000.0;1240000.0;3450000.0;2910000.0;7840000.000000001;0.34700000000000003;0.0;0.16133333333333333;0.008;0.0;0.34700000000000003;3.042549729741666;15429.638671875;26128.8359375;1116.41674804688;43886.75;500197.52780619933;492671.59221897036;281654.8334871564;280642.9876460092;266454.6033227813;431298.55289687274;460562.0620778531;437434.76770296873;475617.90302997426;531117.590571344;479932.650915392;437127.1217336878;440300.2381185638;463886.80605827976;458136.99037431926;263871.7872120846;483521.44623665686;463150.7482368942;460562.0620778531;305722.83045113535;313267.23492439475;470524.0217276565;198190.98967607363;198190.98967607363;272.40766453387084;3515282.2319174414;1639732.3159113296;241370.419794525;1161293.6225549984;0;142;143;232;209;215;164;1;160;164;1254229173540.5437;491030921555.28784;1082807740120.7671;38597.99618833908;2178.664256412663;-0.0;91042.76212341749;5132569.770965233;886468.4024198328;0.0;5955818.804323596;3.088922276664299;0.1268296132093073
5927;2019-07-24 11:00:45.118;851;791;290;289;249;16;180;18;-34;45;776;288;-36;-20;216;167;251;720;276;194;180;-2;781;328;328;133;333;294;773;4045.0;-2.0;366.0;118.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19721.23828125;15190.119140625;0.0;1378.87854003906;743.0;299223;727.0;1220.0;Calculated values ==>;1563958845.118;358.26;352.26;302.16;302.06;298.06;274.76000000000005;270.87642091645444;291.16;274.96000000000004;269.76000000000005;277.66;350.76;301.96000000000004;269.56;271.16;294.76000000000005;289.86;298.26000000000005;345.16;292.56;291.16;345.86;347.46000000000004;272.96000000000004;241.05796691057077;266.86631818009863;270.87642091645444;300.76000000000005;7809999.999999999;3279999.9999999995;3279999.9999999995;1330000.0;3329999.9999999995;2940000.0;7730000.0;0.6741666666666667;0.0;0.061000000000000006;0.019666666666666666;0.0;0.6741666666666667;3.050794375604196;15190.119140625;0.0;1378.87854003906;19721.23828125;500958.0901849275;493002.95977044926;281790.98560619145;281265.68500903057;264023.26889690844;432127.2027000197;461907.9739261227;438439.1573181969;474083.7854598241;532032.4208132926;479567.7001483889;438133.8669386556;440544.9781028375;465770.603205553;460220.4105554453;264361.9142180627;482197.77649328427;463704.9344398684;461907.9739261227;304884.691753025;311590.51834565785;469502.8659822866;194385.11840998408;194385.11840998408;270.8282106582752;3515812.3956645983;1639987.5273396038;241391.21773415396;1161511.4027732348;0;142;143;232;209;215;164;1;160;164;1254426609730.274;491108035690.18243;1082983272295.5272;14887.296373400985;5410.649035588615;-0.0;180354.99176046345;5133015.563449614;886531.6582919639;0.0;5958080.8669049945;12.110143355479739;0.21390768643869848
5928;2019-07-24 11:01:45.108;841;766;283;282;257;21;187;14;-33;40;795;285;-35;-19;213;169;251;640;278;195;186;0;741;348;345;135;353;295;744;1291.0;0.0;1983.0;347.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18430.21875;14652.34375;0.0;1372.64428710938;727.0;299224;717.0;1219.0;Calculated values ==>;1563958905.108;357.26;349.76;301.46000000000004;301.36;298.86;275.26000000000005;273.0942459734351;291.86;274.56;269.86;277.16;352.66;301.66;269.66;271.26000000000005;294.46000000000004;290.06;298.26000000000005;337.16;292.66;291.76000000000005;344.86;345.86;273.16;241.49495122638035;266.98899913490544;273.0942459734351;300.96000000000004;7409999.999999999;3479999.9999999995;3450000.0;1350000.0;3529999.9999999995;2950000.0;7440000.000000001;0.21516666666666667;0.0;0.33049999999999996;0.057833333333333334;0.0;0.21516666666666667;3.051243042793376;14652.34375;0.0;1372.64428710938;18430.21875;503142.9923981122;492178.2995458721;281334.1940119047;280771.20985738945;268847.17351617035;430925.7729439634;460205.8817066485;438367.77478847804;473338.7274854557;533927.88136424;479102.2589929915;438061.7010123639;440478.7846046306;462427.4660375804;457302.28658491845;266570.61305376055;472654.4450170798;461266.93652295426;460072.69459547993;300694.37409284414;304884.691753025;469426.83520598995;199489.06896682442;199489.06896682442;272.9465200401743;3516130.271485108;1640236.1730825333;241414.14326949103;1161511.4027732348;0;142;143;232;209;215;164;1;160;164;1254628476080.306;491188422290.1952;1083159942845.5553;78949.4122740565;15611.400814165076;-0.0;56068.91011443238;5133797.405693038;886706.8128434482;0.0;5960050.737721068;9.399677731667428;0.715971165778882
5929;2019-07-24 11:02:45.129;818;750;287;288;272;34;194;14;-29;37;803;283;-30;-17;211;173;251;642;280;197;193;1;780;364;360;142;368;301;783;1067.0;-1.0;2023.0;343.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19050.078125;15390.896484375;0.0;1383.2805175781198;714.0;299225;705.0;1217.0;Calculated values ==>;1563958965.129;354.96000000000004;348.16;301.86;301.96000000000004;300.36;276.56;274.8017692304317;292.56;274.56;270.26000000000005;276.86;353.46000000000004;301.46000000000004;270.16;271.46000000000004;294.26000000000005;290.46000000000004;298.26000000000005;337.36;292.86;292.46000000000004;343.66;344.56000000000006;273.26000000000005;242.98782864720522;267.7187500070086;274.8017692304317;301.16;7800000.0;3640000.0;3600000.0;1420000.0;3679999.9999999995;3010000.0;7830000.0;0.17783333333333334;0.0;0.33716666666666667;0.05716666666666667;0.0;0.17783333333333334;3.0485980718135974;15390.896484375;0.0;1383.2805175781198;19050.078125;496293.23178475606;485804.66374715226;279262.7371004982;279750.2637172464;272506.1177913102;429879.7862731237;458786.89483575965;437629.4412208045;472128.42060986464;534315.8630067079;478132.6452801639;437473.55829604797;439476.33652281394;459849.8075514734;455213.39265390526;264412.121858712;468130.8122755037;459196.6552382944;458650.0266283497;295666.80309349706;299437.39939995663;468567.4118928903;203706.44010197397;203706.44010197397;274.66457553134376;3516442.7166094556;1640486.621043555;241437.11734760908;1161511.4027732348;0;142;143;232;209;215;164;1;160;164;1254840050104.9832;491271551375.06836;1083338805425.2825;78871.03854389903;15141.218887380715;-0.0;45337.46780394048;5135113.036424163;886963.1743690443;0.0;5960896.0866377;8.307395660543875;0.6800564432807817
5930;2019-07-24 11:03:45.139;804;739;289;289;264;58;204;33;-13;36;802;282;-15;-6;210;179;251;664;279;200;204;2;777;382;370;149;386;322;779;406.0;-1.0;787.0;391.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19228.427734375;15319.1728515625;0.0;1460.8779296875;706.0;299226;697.0;1218.0;Calculated values ==>;1563959025.139;353.56000000000006;347.06000000000006;302.06;302.06;299.56;278.96000000000004;276.6576332772354;293.56;276.46000000000004;271.86;276.76000000000005;353.36;301.36;271.66;272.56;294.16;291.06;298.26000000000005;339.56000000000006;293.16;293.56;342.86;343.76;273.36;244.42749628697553;270.1917013154234;276.6576332772354;301.06;7770000.0;3820000.0000000005;3700000.0;1490000.0;3860000.0;3220000.0000000005;7790000.000000001;0.06766666666666667;0.0;0.13116666666666668;0.06516666666666666;0.0;0.06766666666666667;3.0525432541335773;15319.1728515625;0.0;1460.8779296875;19228.427734375;494530.60280861426;484521.8106318913;280641.02683669375;280641.02683669375;269476.0138951298;428611.97810654406;458569.3095304633;435300.9045105094;471100.1837172131;532657.4244988449;475370.50656864635;434967.2332914422;436456.2700834974;456826.6162291182;453004.80597285414;264564.10564554465;472403.39176103025;458013.8845142973;458569.3095304633;292315.56762988004;296085.73418796173;467698.18490490515;207864.06615811784;207864.06615811784;276.3415375781199;3516761.7573228246;1640742.5809408545;241460.82261821924;1161511.4027732348;0;142;143;232;209;215;164;1;160;164;1255059086604.9482;491358865925.0545;1083525736575.2528;29832.131963888696;16932.523404998974;-0.0;16964.38813486204;5136019.047154876;887230.5001016359;0.0;5961415.355300796;3.7979052825609108;0.3886424487923312
5931;2019-07-24 11:04:45.110;788;730;287;287;252;79;205;58;1;42;792;283;8;26;210;184;251;671;286;204;204;3;825;395;375;143;400;321;823;771.0;-1.0;1579.0;108.0;0.0;8;0;1;1;1;0;1;0;0;0;1;0;1;1;0;37206.57421875;27816.12109375;4937.26611328125;2487.68505859375;702.0;299227;692.0;1218.0;Calculated values ==>;1563959085.11;351.96000000000004;346.16;301.86;301.86;298.36;281.06;277.95803584570336;293.66;278.96000000000004;273.26000000000005;277.36;352.36;301.46000000000004;273.96000000000004;275.76000000000005;294.16;291.56;298.26000000000005;340.26;293.56;293.56;342.36;343.36;273.46000000000004;243.1966462407574;270.0766712529157;277.95803584570336;301.76000000000005;8250000.0;3950000.0;3750000.0;1430000.0;4000000.0;3210000.0;8230000.0;0.1285;0.0;0.26316666666666666;0.018000000000000002;0.0;0.1285;3.053259300387759;27816.12109375;4937.26611328125;2487.68505859375;37206.57421875;487380.20663989574;478301.0472024806;276039.09968674084;276039.09968674084;262777.8500985886;427635.31824824464;457906.40065206075;437821.15695713146;472489.7604950056;531680.2162900844;475617.5496438037;438935.9396347477;441732.53982761345;454493.64894386503;451465.79101018794;262348.41272811015;468207.65677186614;457766.27349474904;457766.27349474904;290221.2356813373;294410.04551340896;468628.5149305175;211839.90761174253;211839.90761174253;277.8955856535829;3517231.8216977767;1641101.867984091;241493.71140582993;1161552.5267712714;0;143;143;233;209;215;164;1;160;165;1255282478579.785;491446423584.9905;1083718543340.1118;59470.73211939485;4622.194931737949;-0.0;31601.538015966336;5136762.877996268;887410.0359366952;0.0;5961819.875738999;2.715424330616689;0.21100862418684727
5932;2019-07-24 11:05:45.120;785;735;284;283;256;85;80;72;-2;52;759;285;-1;14;211;193;252;685;286;196;80;1;811;402;371;142;406;324;804;2202.0;-1.0;2925.0;223.0;0.0;99;0;31;1;1;0;1;0;0;0;1;0;1;1;0;42384.79296875;29453.423828125;8550.6513671875;2526.52172851562;707.0;299228;694.0;1217.0;Calculated values ==>;1563959145.12;351.66;346.66;301.56;301.46000000000004;298.76000000000005;281.66;278.64511892235623;281.16;280.36;272.96000000000004;278.36;349.06000000000006;301.66;273.06;274.56;294.26000000000005;292.46000000000004;298.36;341.66;292.76000000000005;281.16;342.56000000000006;343.86;273.26000000000005;242.98782864720522;270.42097587401844;278.64511892235623;301.76000000000005;8109999.999999999;4020000.0000000005;3710000.0;1420000.0;4060000.0;3240000.0;8040000.000000001;0.367;0.0;0.4875;0.03716666666666667;0.0;0.367;3.0498577752092206;29453.423828125;8550.6513671875;2526.52172851562;42384.79296875;488330.17264887743;481205.7700058187;276135.1853727046;275701.51767923054;265060.93786350335;427087.8111062005;439634.42846077005;436644.4339974947;473604.7454297384;527971.4832052988;475472.96222294454;436808.04758573585;439219.78519190225;453618.5115314857;451590.4669647464;263302.80632156244;472956.87298718805;457293.5173898348;439634.42846077005;291058.95107146574;296504.67125881097;468567.4118928903;213565.35114180905;213565.35114180905;278.5686730304796;3517895.193634466;1641579.193732732;241535.50342655863;1161664.9448168094;0;143;143;233;209;215;164;1;160;165;1255506315879.7493;491531937834.97687;1083912075590.081;108751.05289214675;9477.57659124852;-0.0;82967.3513760587;5138164.959845843;887527.5536157173;0.0;5962774.7756072385;4.964051756690757;0.3460204296812614
5933;2019-07-24 11:06:45.131;793;749;302;303;271;69;120;69;-4;59;753;287;-6;7;212;186;252;696;288;184;120;0;840;390;359;140;392;318;820;3486.0;0.0;1803.0;85.0;0.0;99;0;64;1;1;0;1;0;1;0;1;0;1;1;0;66502.328125;33303.08984375;28740.140625;2465.978515625;718.0;299229;701.0;1217.0;Calculated values ==>;1563959205.131;352.46000000000004;348.06000000000006;303.36;303.46000000000004;300.26000000000005;280.06;277.46169734231523;285.16;280.06;272.76000000000005;279.06;348.46000000000004;301.86;272.56;273.86;294.36;291.76000000000005;298.36;342.76;291.56;285.16;343.26;344.96000000000004;273.16;242.56692532238324;269.7299932089509;277.46169734231523;301.96000000000004;8400000.0;3900000.0;3590000.0;1400000.0;3920000.0000000005;3180000.0;8200000.0;0.581;0.0;0.30050000000000004;0.014166666666666666;0.0;0.581;3.047874557229699;33303.08984375;28740.140625;2465.978515625;66502.328125;486642.9272711425;481725.3815888875;283049.0780709222;283538.15500720026;269819.356180582;428017.0890761298;448397.5584939198;437703.0768668968;474549.09567921556;527801.399671555;476473.3541578958;437382.54774716764;439442.3028773667;456126.69852010196;452648.02534097177;262073.34475441126;472933.9101620437;457573.9684186735;448397.5584939198;293991.1381695566;301113.3779324612;468743.2512102924;210650.53832679635;210650.53832679635;277.42764141333487;3518802.752667936;1642102.260559368;241577.11522279918;1161975.7583895978;0;143;143;233;209;216;164;1;160;165;1255725356030.32;491616553345.1974;1084104710900.5831;68229.2878313002;3656.3134325161936;-0.0;138131.01871709872;5139640.066409014;887637.0227651993;0.0;5964617.599818661;3.255606808506735;0.14313568997783035
5934;2019-07-24 11:07:45.111;811;768;315;315;287;56;131;60;-16;61;759;289;-19;-2;213;182;252;710;294;189;130;-2;807;376;348;140;377;306;787;3218.0;0.0;1264.0;33.0;0.0;0;0;50;1;1;0;1;0;0;1;1;0;1;1;0;84700.7890625;30837.083984375;33725.375;2364.76245117188;731.0;299230;714.0;1218.0;Calculated values ==>;1563959265.111;354.26;349.96000000000004;304.66;304.66;301.86;278.76000000000005;276.0463484220469;286.26000000000005;279.16;271.56;279.26000000000005;349.06000000000006;302.06;271.26000000000005;272.96000000000004;294.46000000000004;291.36;298.36;344.16;292.06;286.16;344.56000000000006;346.26;272.96000000000004;242.56692532238324;268.3187672390254;276.0463484220469;302.56;8070000.0;3760000.0;3479999.9999999995;1400000.0;3770000.0000000005;3060000.0;7870000.0;0.5363333333333333;0.0;0.21066666666666667;0.0055000000000000005;0.0;0.5363333333333333;3.04800720930804;30837.083984375;33725.375;2364.76245117188;84700.7890625;492679.68139671424;488155.421537291;295447.62978568603;295447.62978568603;278896.09412471787;429045.3911783415;452004.0935008172;438522.0130485024;474744.81330947205;529353.8240171962;478208.65012807125;438054.9754168444;440666.3045709049;458703.9662816614;454472.4852422526;263483.3258989921;479059.0294333491;460004.1603534115;451861.376305986;299437.39939995663;306560.99450073834;468545.2436277732;207120.12871932765;207120.12871932765;276.02919056705343;3520062.35863624;1642636.583840956;241617.35797881038;1162496.1308379837;0;143;143;233;209;216;165;1;160;165;1255937385330.3875;491700525345.2241;1084291848500.6426;48748.66363201281;1437.8381319964506;-0.0;131262.8891223111;5140614.557732765;887679.4598778294;0.0;5966861.800734959;2.71114483754659;0.10517905456388835
5935;2019-07-24 11:08:45.122;820;776;297;295;266;38;144;44;-34;58;763;290;-36;-14;214;174;252;700;286;192;144;-5;804;354;328;135;357;288;792;2993.0;-1.0;1168.0;7.0;0.0;0;0;1;1;1;0;1;0;0;1;1;0;1;0;0;80356.0;27061.146484375;33948.67578125;2249.08544921875;738.0;299231;721.0;1219.0;Calculated values ==>;1563959325.122;355.16;350.76;302.86;302.66;299.76000000000005;276.96000000000004;273.7412296467126;287.56;277.56;269.76000000000005;278.96000000000004;349.46000000000004;302.16;269.56;271.76000000000005;294.56;290.56;298.36;343.16;292.36;287.56;345.26;346.96000000000004;272.66;241.49495122638035;266.1237361191953;273.7412296467126;301.76000000000005;8040000.000000001;3540000.0;3279999.9999999995;1350000.0;3570000.0000000005;2880000.0;7920000.0;0.49883333333333335;0.0;0.19466666666666665;0.0011666666666666668;0.0;0.49883333333333335;3.0492199221828074;27061.146484375;33948.67578125;2249.08544921875;80356.0;494312.7958447504;488868.27129798586;283392.3092002492;282356.98354073305;269486.5481643118;430542.39183029096;457185.70240082504;439763.6520481139;475090.3481457986;531136.8888377215;480522.6308297105;439466.2227541257;442683.73541276983;461953.5920572434;457009.37578815996;263620.62605174223;476864.09707625804;463449.46532006224;457185.70240082504;302370.42649719206;309494.7701623936;468935.7777164408;201436.61217059832;201436.61217059832;273.73719347290154;3521438.084046642;1643119.1575498325;241655.81376019536;1163060.1846513008;0;143;143;233;209;216;165;1;160;165;1256140222510.1104;491783040470.1113;1084470081170.399;46394.33042948969;312.0823598034829;-0.0;127576.17117651143;5141407.561372879;887694.0452220641;0.0;5969019.188349731;2.755067867302253;0.09540700462629943
5936;2019-07-24 11:09:45.122;842;792;277;275;243;27;161;28;-48;51;761;290;-50;-25;214;164;252;725;278;192;161;-8;802;343;329;128;347;277;793;4024.0;0.0;2614.0;48.0;0.0;100;0;1;1;1;0;1;1;0;0;1;0;1;1;0;64579.63671875;26800.681640625;25845.21875;2184.9541015625;750.0;299232;730.0;1217.0;Calculated values ==>;1563959385.122;357.36;352.36;300.86;300.66;297.46000000000004;275.86;272.5487779782249;289.26000000000005;275.96000000000004;268.36;278.26000000000005;349.26;302.16;268.16;270.66;294.56;289.56;298.36;345.66;292.36;289.26000000000005;346.16;348.16;272.36;239.943914813709;264.73235714968143;272.5487779782249;300.96000000000004;8020000.0;3429999.9999999995;3290000.0;1280000.0;3470000.0000000005;2770000.0;7930000.0;0.6706666666666667;0.0;0.4356666666666667;0.008;0.0;0.6706666666666667;3.041990994358847;26800.681640625;25845.21875;2184.9541015625;64579.63671875;497742.7762002317;491190.86409733887;273924.4253137282;273079.83492244134;260938.55770037966;431237.1583312671;459277.13558165677;440094.4115602598;475303.1844290284;531758.9842939703;481839.3077588308;439803.524947788;443374.6163170693;463459.40678997175;457435.0215145692;263713.09206877736;480805.06599933514;463300.26030339825;459277.13558165677;306141.9092990094;314524.84189198195;469596.8923075017;198495.40814124618;198495.40814124618;272.5325451589109;3522645.881019298;1643568.0061175409;241692.7640897852;1163558.4671057279;0;143;143;233;210;216;165;1;160;165;1256337322510.1104;491861940470.1113;1084639581170.399;105256.63248955028;2168.8118733300444;-0.0;174897.61187003538;5142671.319397205;887714.7193406735;0.0;5971539.803208453;5.148981515018011;0.22258923034819694
5937;2019-07-24 11:10:45.133;856;797;270;269;230;18;176;20;-43;44;760;290;-45;-23;215;160;252;718;272;192;175;-8;791;330;325;131;333;289;788;4251.0;-2.0;972.0;18.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46141.7265625;15533.59375;23321.724609375;1347.01940917969;751.0;299233;734.0;1220.0;Calculated values ==>;1563959445.133;358.76;352.86;300.16;300.06;296.16;274.96000000000004;271.1026128081217;290.76000000000005;275.16;268.86;277.56;349.16;302.16;268.66;270.86;294.66;289.16;298.36;344.96000000000004;292.36;290.66;346.56000000000006;348.26;272.36;240.61611355647437;266.24828229547654;271.1026128081217;300.36;7909999.999999999;3300000.0;3250000.0;1310000.0;3329999.9999999995;2890000.0;7880000.0;0.7085;0.0;0.162;0.003;0.0;0.7085;3.049302708322876;15533.59375;23321.724609375;1347.01940917969;46141.7265625;500771.70771435706;492430.3920074336;271341.5462974247;270933.5404056197;256720.39022090146;432012.3539207929;461849.33569222136;438192.65806769;474244.15781875124;530750.8136743284;480401.9592635863;437888.9889242361;441169.81404259155;465643.8102828436;458986.98839648446;264235.6125386415;480234.6301944998;463895.2557912401;461720.5801195683;307818.28838856175;314944.0575458753;469188.63230155397;195029.16783113423;195029.16783113423;271.0956187040991;3523568.7282030187;1643920.856422679;241722.20259840513;1163968.2667493261;0;143;143;233;210;216;165;1;160;165;1256533558479.842;491939654715.0051;1084809412300.167;39392.48541832203;822.4783934112593;-0.0;188950.86560635554;5143876.9497031635;887739.6513295558;0.0;5974572.429729563;5.700311030104745;0.1206280220534279
5938;2019-07-24 11:11:45.143;857;779;265;265;233;22;186;14;-36;40;776;289;-38;-22;212;161;252;654;281;194;185;-7;751;349;345;133;354;294;755;2384.0;-1.0;2530.0;408.0;0.0;1;100;92;1;0;0;0;0;0;0;1;0;0;0;0;19314.609375;14113.8818359375;0.0;1358.98767089844;736.0;299234;727.0;1221.0;Calculated values ==>;1563959505.143;358.86;351.06000000000006;299.66;299.66;296.46000000000004;275.36;273.20264511476705;291.76000000000005;274.56;269.56;277.16;350.76;302.06;269.36;270.96000000000004;294.36;289.26000000000005;298.36;338.56000000000006;292.56;291.66;345.86;346.76;272.46000000000004;241.05796691057077;266.86631818009863;273.20264511476705;301.26000000000005;7509999.999999999;3490000.0;3450000.0;1330000.0;3540000.0;2940000.0;7550000.0;0.3973333333333333;0.0;0.4216666666666667;0.068;0.0;0.3973333333333333;3.0545926769931713;14113.8818359375;0.0;1358.98767089844;19314.609375;504475.8361948382;492997.5248202443;271492.2869338215;271492.2869338215;259079.00998813624;430862.6128555636;460072.69459547993;438133.8669386556;473598.1776897576;532032.4208132926;479681.93070104445;437827.4016405683;440247.3576207073;462143.5377314872;456040.21575561777;266371.1275694005;473633.1388704362;461134.73013587133;459939.38176432956;304884.691753025;308656.51637580903;469013.23889661895;199777.03544591996;199777.03544591996;273.064325393807;3524114.2885806556;1644167.9598962388;241744.75641574536;1164162.6468456576;0;143;143;233;210;216;165;1;160;165;1256734591979.81;492018867914.99255;1084984341450.1392;100507.13061277021;18308.06183464753;-0.0;103371.17227051474;5145042.974141593;887899.0990682924;0.0;5977008.852714313;14.359738807321433;0.9516794790922108
5939;2019-07-24 11:12:45.104;838;763;270;271;249;38;196;15;-26;37;794;287;-28;-16;209;165;252;658;288;196;195;-5;788;368;363;140;373;306;790;1310.0;0.0;2401.0;295.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19832.75;15383.619140625;0.0;1409.33166503906;725.0;299235;715.0;1220.0;Calculated values ==>;1563959565.104;356.96000000000004;349.46000000000004;300.16;300.26000000000005;298.06;276.96000000000004;275.2199585193972;292.76000000000005;274.66;270.56;276.86;352.56000000000006;301.86;270.36;271.56;294.06;289.66;298.36;338.96000000000004;292.76000000000005;292.66;344.66;345.66;272.66;242.56692532238324;268.3187672390254;275.2199585193972;301.96000000000004;7880000.0;3679999.9999999995;3629999.9999999995;1400000.0;3729999.9999999995;3060000.0;7900000.0;0.21833333333333332;0.0;0.40016666666666667;0.04916666666666667;0.0;0.21833333333333332;3.0541121000664475;15383.619140625;0.0;1409.33166503906;19832.75;498452.3594693776;487082.39461737656;271212.8926263985;271621.65396456874;263196.42191961326;429606.4342157736;458582.87967331253;436954.0803290252;472391.7460337592;533009.2386682698;477976.2318651705;436636.56367875513;438522.0130485024;458784.4168089009;453389.5601529234;264382.4124887566;470032.15089937986;458582.87967331253;458445.33754902834;299856.38484229014;304046.57827927166;468248.0702149028;204795.58003448884;204795.58003448884;275.10297435684856;3524440.3045283603;1644413.6126270825;241767.81074856024;1164162.6468456576;0;143;143;233;210;216;165;1;160;165;1256946853920.5325;492100714680.2711;1085164224450.7515;92902.09320119697;12953.080767203686;-0.0;55380.19705734112;5146653.670045563;888159.4392596715;0.0;5978330.920893295;9.601372200254351;0.770526341552017
5940;2019-07-24 11:13:45.134;820;751;276;276;244;68;206;44;-5;38;804;288;-3;1;207;171;252;676;293;200;206;-3;783;383;370;147;388;330;785;645.0;-1.0;926.0;86.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19577.826171875;15254.6484375;0.0;1498.67736816406;716.0;299236;708.0;1219.0;Calculated values ==>;1563959625.134;355.16;348.26;300.76000000000005;300.76000000000005;297.56;279.96000000000004;276.758820704277;293.76000000000005;277.56;272.66;276.96000000000004;353.56000000000006;301.96000000000004;272.86;273.26000000000005;293.86;290.26000000000005;298.36;340.76;293.16;293.76000000000005;343.96000000000004;344.76;272.86;244.02132995426717;271.1026128081217;276.758820704277;302.46000000000004;7830000.0;3829999.9999999995;3700000.0;1470000.0;3879999.9999999995;3300000.0;7850000.0;0.1075;0.0;0.15433333333333332;0.014333333333333333;0.0;0.1075;3.0532460762098617;15254.6484375;0.0;1498.67736816406;19577.826171875;496302.2826957727;485750.2793537044;274071.7874185161;274071.7874185161;261640.36676774058;428538.6833535345;458846.1285613786;434716.8386612849;471565.593789997;532272.246318445;475063.9765397497;435056.09561984224;435729.54071885836;456066.35070197826;451643.3990637813;264631.406607414;473700.2803963513;458013.8845142973;458846.1285613786;296923.61432157;300275.376401361;467475.2668777335;208747.1250496426;208747.1250496426;276.67921387677234;3524768.890207037;1644669.0591828935;241792.056273863;1164162.6468456576;0;143;143;233;210;216;165;1;160;165;1257166863870.4277;492186857730.23004;1085355119850.6605;34874.659134063455;3708.4366995359696;-0.0;26885.642877511615;5147719.008717651;888298.3546614842;0.0;5979016.812333425;3.907805499071533;0.286348803081277
5941;2019-07-24 11:14:45.145;798;743;280;280;249;82;200;62;-2;44;813;289;0;18;207;179;252;685;285;203;199;-1;827;399;378;144;403;320;824;2168.0;-1.0;2893.0;96.0;0.0;98;1;1;1;0;1;1;0;0;0;1;1;0;1;0;41352.29296875;27924.548828125;8782.3505859375;2513.611328125;713.0;299237;702.0;1220.0;Calculated values ==>;1563959685.145;352.96000000000004;347.46000000000004;301.16;301.16;298.06;281.36;278.3517537891185;293.16;279.36;272.96000000000004;277.56;354.46000000000004;302.06;273.16;274.96000000000004;293.86;291.06;298.36;341.66;293.46000000000004;293.06;343.36;344.46000000000004;273.06;243.40439225979637;269.9613774848165;278.3517537891185;301.66;8270000.0;3990000.0;3779999.9999999995;1440000.0;4029999.9999999995;3200000.0;8240000.000000001;0.36133333333333334;0.0;0.4821666666666667;0.016;0.0;0.36133333333333334;3.056294009515702;27924.548828125;8782.3505859375;2513.611328125;41352.29296875;488732.2851292234;480320.9913971574;273101.3766963224;273101.3766963224;261705.2221211128;427324.32861471217;456713.69217327517;437567.3709426998;472555.8254779879;533961.1874711121;476457.53003262903;437888.12408850214;440716.6105771266;453533.80955432047;449979.7782437965;262608.11690044;470552.5194564254;457138.5826489435;456571.7316668634;294410.04551340896;299018.4200587347;468092.3037576143;212936.62654045734;212936.62654045734;278.321371614005;3525276.7342868634;1645028.9517944998;241825.49814283857;1164235.8465179205;0;143;144;234;210;216;165;1;161;165;1257391305010.121;492274173735.1107;1085550155600.3939;108309.45725928123;4082.490835474511;-0.0;88033.48465234139;5148912.428439476;888363.2909603266;0.0;5979974.647299087;5.110219855742718;0.3280037975227465
5942;2019-07-24 11:15:45.125;798;748;280;279;251;83;112;71;-3;53;783;289;-5;12;207;188;252;696;284;197;111;-2;806;402;371;141;405;323;800;2485.0;-1.0;2925.0;89.0;0.0;98;1;36;1;0;1;1;0;0;0;1;1;0;1;0;42747.87109375;29925.47265625;8497.58203125;2511.64770507812;718.0;299238;705.0;1219.0;Calculated values ==>;1563959745.125;352.96000000000004;347.96000000000004;301.16;301.06;298.26000000000005;281.46000000000004;278.64511892235623;284.36;280.26000000000005;272.86;278.46000000000004;351.46000000000004;302.06;272.66;274.36;293.86;291.96000000000004;298.36;342.76;292.86;284.26000000000005;343.66;344.96000000000004;272.96000000000004;242.77792619122317;270.30646906291605;278.64511892235623;301.56;8059999.999999999;4020000.0000000005;3710000.0;1410000.0;4050000.0;3229999.9999999995;8000000.0;0.4141666666666667;0.0;0.4875;0.014833333333333334;0.0;0.4141666666666667;3.052883389698441;29925.47265625;8497.58203125;2511.64770507812;42747.87109375;490815.58083506906;483702.6618457221;274704.189421592;274279.064090194;263448.175867567;427087.8111062005;444849.7312125004;436713.6589687924;473832.3884915986;530581.8005302455;476077.5865886243;436386.1479277485;439124.6734713604;453188.6134391441;450824.36888890923;263528.90816390316;475279.08321139036;457433.55009270133;444691.64671535697;295666.80309349706;301113.3779324612;468407.4610327971;213687.51734868292;213687.51734868292;278.6131678800156;3525977.33537604;1645510.8746125186;241867.36134240904;1164379.7979566301;0;143;144;234;210;216;165;1;161;165;1257615930110.1926;492359645235.1379;1085742991300.4552;108725.24403980338;3778.3458313143606;-0.0;95674.21024603084;5150720.448076706;888428.7760969133;0.0;5981505.034457907;5.085606782251661;0.3136098154157075
