;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5943;2019-07-24 11:16:45.116;806;763;297;298;266;65;131;66;-7;59;769;291;-10;4;209;181;252;708;280;192;131;-4;837;384;354;133;387;315;820;3734.0;-1.0;1822.0;61.0;0.0;98;1;57;1;0;1;1;0;1;0;1;1;0;1;0;66296.46875;32716.474609375;28743.9765625;2464.04541015625;730.0;299239;713.0;1217.0;Calculated values ==>;1563959805.116;353.76;349.46000000000004;302.86;302.96000000000004;299.76000000000005;279.66;276.8598123268743;286.26000000000005;279.76000000000005;272.46000000000004;279.06;350.06000000000006;302.26000000000005;272.16;273.56;294.06;291.26000000000005;298.36;343.96000000000004;292.36;286.26000000000005;344.46000000000004;346.16;272.76000000000005;241.05796691057077;269.38090353596624;276.8598123268743;301.16;8370000.0;3840000.0;3540000.0;1330000.0;3870000.0000000005;3150000.0;8200000.0;0.6223333333333334;0.0;0.30366666666666664;0.010166666666666666;0.0;0.6223333333333334;3.045688028837701;32716.474609375;28743.9765625;2464.04541015625;66296.46875;488976.678715529;483963.7010039821;280678.5161200578;281143.2175563311;267935.00198085955;428465.0848360747;450935.5513646778;437907.07093667873;475441.5022075274;529715.4800727104;477322.29284886265;437429.3724414259;439633.71485172777;456519.201748803;452952.0130857841;262194.5421888875;474972.8049646431;459465.39392178826;450935.5513646778;299018.4200587347;306141.9092990094;469307.07216708397;209148.1630025086;209148.1630025086;276.8348819199115;3526885.901901693;1646032.8125367505;241908.81923204276;1164690.097725971;0;143;144;234;210;217;165;1;161;165;1257833397484.9644;492441832905.05164;1085934362590.2544;69466.45504267632;2644.9489098398494;-0.0;150472.35135738997;5152205.156161212;888482.295523915;0.0;5983555.948119248;3.4819790097881342;0.13548949010323919
5944;2019-07-24 11:17:45.116;823;779;306;306;275;54;140;55;-19;60;776;291;-22;-5;210;178;252;718;286;194;139;-6;813;374;345;127;377;303;798;2999.0;-2.0;2228.0;45.0;0.0;98;1;38;1;0;1;1;0;1;0;1;1;0;1;0;63593.76953125;30243.939453125;27832.109375;2400.17822265625;741.0;299240;724.0;1218.0;Calculated values ==>;1563959865.116;355.46000000000004;351.06000000000006;303.76000000000005;303.76000000000005;300.66;278.56;275.84098080016133;287.16;278.66;271.26000000000005;279.16;350.76;302.26000000000005;270.96000000000004;272.66;294.16;290.96000000000004;298.36;344.96000000000004;292.56;287.06;345.56000000000006;347.26;272.56;239.71726792356844;267.9596281332873;275.84098080016133;301.76000000000005;8130000.0;3740000.0;3450000.0;1270000.0;3770000.0000000005;3030000.0;7980000.0;0.4998333333333333;0.0;0.37133333333333335;0.007500000000000001;0.0;0.4998333333333333;3.046163741273336;30243.939453125;27832.109375;2400.17822265625;63593.76953125;493901.9667782325;488720.55373006477;287620.2357748597;287620.2357748597;272742.6496615512;429187.4505931623;453797.4328181856;438727.9205961053;476294.8606469415;531356.6340493629;478810.5308614015;438264.37560948916;440856.8528302407;458284.8413989961;454235.6993950898;263213.61180674675;479124.3004503217;461134.73013587133;453657.45532638184;303627.53096179874;310752.19949742197;469926.52440562926;206596.38903116225;206596.38903116225;275.82033718231236;3527968.3205540366;1646557.482653938;241949.35442898286;1165161.5651087833;0;143;144;234;210;217;165;1;161;165;1258043097484.9644;492519832905.05164;1086119762590.2544;86198.17538778218;1974.9760153085026;-0.0;123489.35630322725;5153502.3614147995;888520.7948982912;0.0;5985838.962349754;3.4999291131139376;0.173686021324307
5945;2019-07-24 11:18:45.137;833;788;302;301;269;46;158;47;-31;59;791;290;-33;-18;211;178;252;724;282;195;158;-6;815;367;339;134;370;293;803;2237.0;-2.0;2368.0;0.0;0.0;98;100;7;1;0;1;1;0;1;0;1;0;0;1;0;60339.453125;27837.208984375;28019.326171875;1349.14001464844;748.0;299241;730.0;1218.0;Calculated values ==>;1563959925.137;356.46000000000004;351.96000000000004;303.36;303.26000000000005;300.06;277.76000000000005;275.1157276137837;288.96000000000004;277.86;270.06;279.06;352.26;302.16;269.86;271.36;294.26000000000005;290.96000000000004;298.36;345.56000000000006;292.66;288.96000000000004;346.16;347.96000000000004;272.56;241.2770596917726;266.74333088950624;275.1157276137837;301.36;8150000.0;3670000.0000000005;3390000.0;1340000.0;3700000.0;2930000.0;8030000.0;0.37283333333333335;0.0;0.39466666666666667;0.0;0.0;0.37283333333333335;3.044863535815842;27837.208984375;28019.326171875;1349.14001464844;60339.453125;495204.05692996946;489592.71590511006;284806.9870569742;284282.2318966503;270016.9606826318;429675.2189834977;457273.50753701094;439116.185694671;475314.60661423474;533661.3435113245;479917.6172518742;438813.94225660735;441054.69396274793;459535.626603062;455418.01775357616;263125.11236954876;479541.61175344966;462182.9142258877;457273.50753701094;306141.9092990094;313686.43059754226;468974.4762999833;204841.48948489994;204841.48948489994;275.1157276137837;3529001.458883933;1647041.6616287848;241980.60968321507;1165627.1566395003;0;143;144;234;210;217;165;1;161;165;1258248369305.4666;492598160310.2433;1086298625170.692;92460.41343745631;0.0;-0.0;94115.07073042872;5154991.704079539;888537.2587921391;0.0;5987652.967259052;3.26148557132666;0.17907804281298476
5946;2019-07-24 11:19:45.127;842;795;297;296;266;49;171;46;-39;58;806;289;-42;-26;213;179;252;737;289;191;170;-5;812;371;344;134;374;286;800;1744.0;-1.0;2607.0;147.0;0.0;98;100;1;1;0;1;1;0;1;0;1;0;0;1;0;59061.1640625;27295.185546875;27968.583984375;1313.77038574219;753.0;299242;735.0;1219.0;Calculated values ==>;1563959985.127;357.36;352.66;302.86;302.76000000000005;299.76000000000005;278.06;275.5313989812953;290.26000000000005;277.76000000000005;269.26000000000005;278.96000000000004;353.76;302.06;268.96000000000004;270.56;294.46000000000004;291.06;298.36;346.86;292.26000000000005;290.16;346.66;348.46000000000004;272.66;241.2770596917726;265.87368984753493;275.5313989812953;302.06;8120000.0;3710000.0;3440000.0;1340000.0;3740000.0;2860000.0;8000000.0;0.2906666666666667;0.0;0.4345;0.0245;0.0;0.2906666666666667;3.0464290343745564;27295.185546875;27968.583984375;1313.77038574219;59061.1640625;496816.91584874754;490952.94356349995;282548.7879956042;282048.2538024059;269021.4865979334;429398.2889081932;458220.105081558;439458.13621745846;475217.58053522854;535724.728350644;480650.5428354244;439011.4658172925;441367.36226062285;459180.3147711967;454888.0541996231;263258.12148285226;481959.2944506945;460892.0204174034;458085.1365881673;308237.3991652946;315782.5089487807;469072.58341095806;205676.03861478838;205676.03861478838;275.45476148566877;3529996.2981931297;1647501.0216771814;242002.79690473518;1166093.6447965568;0;143;144;234;210;217;165;1;161;165;1258453235155.499;492678546910.25604;1086472296220.7196;101578.32140836015;6453.215347506158;-0.0;73366.91114426214;5156608.424038601;888591.0266239111;0.0;5989048.417827699;3.206191859283161;0.225756956658103
5947;2019-07-24 11:20:45.108;846;800;305;305;274;47;172;45;-44;57;807;289;-46;-32;214;178;252;747;293;191;171;-4;828;368;342;138;370;283;812;1806.0;-1.0;2163.0;117.0;0.0;0;100;1;1;0;1;1;0;0;1;1;0;0;1;0;66755.8203125;27627.71875;34863.50390625;1280.166015625;758.0;299243;739.0;1220.0;Calculated values ==>;1563960045.108;357.76;353.16;303.66;303.66;300.56;277.86;275.2199585193972;290.36;277.66;268.76000000000005;278.86;353.86;302.06;268.56;269.96000000000004;294.56;290.96000000000004;298.36;347.86;292.26000000000005;290.26000000000005;347.06000000000006;348.96000000000004;272.76000000000005;242.14157278889297;265.49620691782997;275.2199585193972;302.46000000000004;8280000.0;3679999.9999999995;3420000.0000000005;1380000.0;3700000.0;2830000.0;8120000.0;0.301;0.0;0.3605;0.0195;0.0;0.301;3.047988921929682;27627.71875;34863.50390625;1280.166015625;66755.8203125;495921.80286480905;490527.9454423388;285384.3602974314;285384.3602974314;271450.4850983941;429606.4342157736;458674.6048078876;439374.6452078505;474609.854275098;536046.0689835033;481011.05405092833;439078.3305993717;441131.5070807713;459947.6112961071;455250.41761470324;262566.0763996728;482263.6241684151;461200.2757889148;458540.4008251742;309913.9067706182;317878.7554427003;468622.6396700515;204929.27835277014;204929.27835277014;275.15426175522936;3531044.441044946;1647958.5676104727;242024.40619628405;1166617.079721614;0;143;144;234;210;217;166;1;161;165;1258658969985.316;492760121070.1834;1086642942165.5676;84517.55475125647;5142.020545686987;-0.0;76336.94786419361;5158158.731918878;888687.6229910626;0.0;5990295.554933143;2.6029937032615735;0.1719298401956646
5948;2019-07-24 11:21:45.138;858;808;306;305;272;40;163;43;-37;56;797;290;-39;-31;215;176;252;753;298;189;162;-2;806;357;339;143;360;299;797;2657.0;-1.0;1046.0;1.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;54438.61328125;15810.0537109375;33933.87109375;1351.75988769531;762.0;299244;745.0;1219.0;Calculated values ==>;1563960105.138;358.96000000000004;353.96000000000004;303.76000000000005;303.66;300.36;277.16;274.0616903277293;289.46000000000004;277.46000000000004;269.46000000000004;278.76000000000005;352.86;302.16;269.26000000000005;270.06;294.66;290.76000000000005;298.36;348.46000000000004;292.06;289.36;347.66;349.36;272.96000000000004;243.1966462407574;267.47669482898436;274.0616903277293;302.96000000000004;8059999.999999999;3570000.0000000005;3390000.0;1430000.0;3600000.0;2990000.0;7970000.0;0.44283333333333336;0.0;0.17433333333333334;0.00016666666666666666;0.0;0.44283333333333336;3.0447368747437844;15810.0537109375;33933.87109375;1351.75988769531;54438.61328125;499705.3173843509;493197.2777132647;287752.86709400313;287175.9225064218;271579.43257713044;430346.717906069;457947.1552558957;436838.19734276686;473868.6248578208;533839.9844810813;479186.0666229278;436523.89257641206;437773.3837767312;461629.7256903882;456794.493534906;263528.90816390316;484804.33454459574;461398.0994939729;457812.6974868727;312428.86344474956;319555.8750819185;468131.1482480821;202232.9339274569;202232.9339274569;274.0610879452014;3532054.8996345527;1648320.730038193;242046.34987849253;1167190.6778354032;0;143;144;234;210;217;166;1;161;165;1258863372135.2185;492844463220.1432;1086817629465.4844;40899.5175887357;44.316369053437526;-0.0;113179.23862956131;5159204.396759015;888730.8640750686;0.0;5991875.646137281;3.0163618222406683;0.1157463237790647
5949;2019-07-24 11:22:45.129;866;811;303;302;264;26;164;31;-24;53;789;292;-25;-16;215;173;252;752;289;191;163;0;800;343;330;147;346;305;796;2759.0;-1.0;665.0;16.0;0.0;100;100;100;1;0;0;1;1;0;0;1;0;0;1;0;46745.875;15711.3193359375;26342.4609375;1366.37976074219;765.0;299245;747.0;1222.0;Calculated values ==>;1563960165.129;359.76;354.26;303.46000000000004;303.36;299.56;275.76000000000005;272.5487779782249;289.56;276.26000000000005;270.76000000000005;278.46000000000004;352.06000000000006;302.36;270.66;271.56;294.66;290.46000000000004;298.36;348.36;292.26000000000005;289.46000000000004;347.86;349.66;273.16;244.02132995426717;268.19934244402924;272.5487779782249;302.06;8000000.0;3429999.9999999995;3300000.0;1470000.0;3460000.0;3050000.0;7959999.999999999;0.4598333333333333;0.0;0.11083333333333334;0.0026666666666666666;0.0;0.4598333333333333;3.0516617062623355;15711.3193359375;26342.4609375;1366.37976074219;46745.875;501398.64771854796;493740.29359678674;286172.08743977174;285618.04152622516;268474.6799500461;431237.1583312671;459513.9299531423;437499.1961693786;473053.075848542;532562.2687414474;478680.11968201934;437342.01223029394;438745.2800241919;463738.48860894126;458649.342509365;263806.31889202987;484753.0702408973;463022.33629340515;459382.3773176194;313267.23492439475;320813.78693149507;467775.8766937583;198511.8295293221;198511.8295293221;272.5390525524111;3532897.9772220682;1648583.3687449251;242068.9976445312;1167692.9052563882;0;143;144;234;211;217;166;1;161;165;1259064042030.008;492931450170.05194;1086998802285.2943;26487.766469272927;718.0374591051632;-0.0;119956.97355798537;5159765.873224804;888737.2160706876;0.0;5993818.156483208;3.389273032861214;0.09479206508548763
5950;2019-07-24 11:23:45.089;865;808;299;298;258;16;173;19;-22;47;784;292;-24;-9;216;173;252;748;294;192;173;1;814;329;334;140;333;305;811;394.0;-1.0;436.0;158.0;0.0;1;1;100;1;0;0;1;1;0;0;1;0;1;0;0;45116.375;15974.328125;23957.14453125;2371.8076171875;762.0;299246;746.0;1222.0;Calculated values ==>;1563960225.089;359.66;353.96000000000004;303.06;302.96000000000004;298.96000000000004;274.76000000000005;270.9896433162861;290.46000000000004;275.06;270.96000000000004;277.86;351.56000000000006;302.36;270.76000000000005;272.26000000000005;294.76000000000005;290.46000000000004;298.36;347.96000000000004;292.36;290.46000000000004;347.76;349.36;273.26000000000005;242.56692532238324;268.19934244402924;270.9896433162861;302.56;8140000.000000001;3290000.0;3340000.0;1400000.0;3329999.9999999995;3050000.0;8109999.999999999;0.06566666666666666;0.0;0.07266666666666667;0.026333333333333334;0.0;0.06566666666666666;3.052230074599593;15974.328125;23957.14453125;2371.8076171875;45116.375;499998.5364319877;491839.45351462904;282451.65162522095;281964.6065909046;265448.11198465864;432069.9255137471;460070.2546454885;437812.597326149;473373.3937792042;532040.812112784;478680.11968201934;437499.1961693786;439819.78721557604;465770.603205553;460847.26644765795;263169.2758955824;482530.4881323277;462549.5932588311;460070.2546454885;312848.0458788934;319555.8750819185;468842.2228851183;194051.05899773835;194051.05899773835;270.69681481828906;3533662.9856267218;1648847.2397758928;242100.1284383261;1168111.7891933084;0;143;144;234;211;217;166;1;161;166;1259263109230.1348;493017492770.1067;1087181680285.4106;17713.338451864507;7236.167315701005;-0.0;17468.593847535594;5160133.970204354;888803.4569204933;0.0;5994962.6060702745;1.002714194760346;0.08480540641050967
5951;2019-07-24 11:24:45.110;860;791;293;292;272;24;182;15;-21;38;753;293;-23;3;214;176;253;686;297;193;182;2;761;352;350;133;357;306;764;1212.0;-1.0;1920.0;398.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;1;0;19744.5;15022.0361328125;0.0;2418.67504882812;747.0;299247;738.0;1220.0;Calculated values ==>;1563960285.11;359.16;352.26;302.46000000000004;302.36;300.36;275.56;273.5264737036516;291.36;274.66;271.06;276.96000000000004;348.46000000000004;302.46000000000004;270.86;273.46000000000004;294.56;290.76000000000005;298.46000000000004;341.76;292.46000000000004;291.36;346.96000000000004;347.86;273.36;241.05796691057077;268.3187672390254;273.5264737036516;302.86;7609999.999999999;3520000.0000000005;3500000.0;1330000.0;3570000.0000000005;3060000.0;7640000.000000001;0.20199999999999999;0.0;0.32;0.06633333333333333;0.0;0.20199999999999999;3.0500498523293604;15022.0361328125;0.0;2418.67504882812;19744.5;504011.6595965072;493877.9709814726;284548.3791147822;283965.6053888422;273899.28310277447;430671.36484660726;458746.76778394415;437742.05038880615;473403.82665571757;528726.0528959597;478672.8616499831;437427.84448784514;441418.9449877505;461953.5920572434;457609.2955309491;266186.4652726811;477794.32440429385;460227.04262423;458746.76778394415;309494.7701623936;313267.23492439475;469894.2286541028;200524.77292209325;200524.77292209325;273.37135572120167;3534203.6820951155;1649105.6332170428;242140.06309938975;1168311.5019391025;0;143;144;234;211;217;166;1;161;166;1259468381049.8218;493099421434.9817;1087365044440.131;75909.52878934813;17868.173896889963;-0.0;52160.84296209388;5160914.4338302035;889012.7329846076;0.0;5995543.054461993;8.367694650087298;0.7214357199389109
5952;2019-07-24 11:25:45.120;835;772;298;298;281;39;193;17;-17;33;743;297;-19;6;213;180;253;670;304;195;193;3;800;368;363;132;373;313;803;1237.0;-2.0;1860.0;287.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20499.89453125;15729.9052734375;0.0;2469.3466796875;735.0;299248;726.0;1219.0;Calculated values ==>;1563960345.12;356.66;350.36;302.96000000000004;302.96000000000004;301.26000000000005;277.06;275.2199585193972;292.46000000000004;274.86;271.46000000000004;276.46000000000004;347.46000000000004;302.86;271.26000000000005;273.76000000000005;294.46000000000004;291.16;298.46000000000004;340.16;292.66;292.46000000000004;345.76;346.66;273.46000000000004;240.83765695389522;269.14681796795327;275.2199585193972;303.56;8000000.0;3679999.9999999995;3629999.9999999995;1320000.0;3729999.9999999995;3130000.0;8030000.0;0.20616666666666666;0.0;0.31;0.04783333333333333;0.0;0.20616666666666666;3.0497736653438454;15729.9052734375;0.0;2469.3466796875;20499.89453125;496904.01769692573;487136.3089049657;282747.3879074446;282747.3879074446;274915.96766241605;429606.4342157736;458169.81719356444;436769.11898854957;473048.1168422736;527135.8500137671;478274.5086028217;436447.10967422544;440377.4722100472;459338.37557024823;455534.08488986484;264166.2146513962;470505.10477468476;458445.33754902834;458169.81719356444;304465.6318710359;308237.3991652946;470127.0640464409;204852.98137588083;204852.98137588083;275.12499955346277;3534539.1079444815;1649361.9421064171;242180.80340270663;1168311.5019391025;0;143;144;234;211;217;166;1;161;166;1259682316699.7878;493178934684.96906;1087550775390.1014;71894.00265992731;12688.943621075123;-0.0;52225.4876510791;5162146.335208101;889267.4180709912;0.0;5996413.085531313;7.517255889662548;0.6275994450053171
5953;2019-07-24 11:26:45.111;818;759;302;302;272;65;205;39;-1;34;754;301;-3;16;213;185;253;688;301;199;205;4;828;383;370;136;387;324;831;1088.0;-1.0;583.0;244.0;0.0;1;0;1;1;1;0;0;0;0;0;1;0;1;0;0;34321.84765625;29486.513671875;0.0;2530.25708007812;726.0;299249;718.0;1219.0;Calculated values ==>;1563960405.111;354.96000000000004;349.06000000000006;303.36;303.36;300.36;279.66;276.758820704277;293.66;277.06;273.06;276.56;348.56000000000006;303.26000000000005;272.86;274.76000000000005;294.46000000000004;291.66;298.46000000000004;341.96000000000004;293.06;293.66;344.96000000000004;345.76;273.56;241.71165711629368;270.42097587401844;276.758820704277;303.26000000000005;8280000.0;3829999.9999999995;3700000.0;1360000.0;3870000.0000000005;3240000.0;8309999.999999999;0.18133333333333335;0.0;0.09716666666666667;0.04066666666666666;0.0;0.18133333333333335;3.0514259692066115;29486.513671875;0.0;2530.25708007812;34321.84765625;491704.5007661935;482159.4823629127;282038.9423263475;282038.9423263475;269597.6534770096;428538.6833535345;458707.79275968665;436808.04758573585;472622.7809936826;527442.6215800653;477377.49640939943;436480.4463037642;439535.67245835403;457091.9445458645;453712.89787399623;262910.26228402357;470228.2926919257;457874.65070968727;458707.79275968665;301113.3779324612;304465.6318710359;469683.74434536137;208584.93943626137;208584.93943626137;276.618312146659;3534995.8872702024;1649738.6890782064;242222.46051798848;1168311.5019391025;0;144;144;234;211;217;166;1;161;166;1259902183715.431;493259322625.2042;1087741846725.6603;22175.678675190604;10618.018066303399;-0.0;45355.61073598112;5162930.131634418;889461.6136185853;0.0;5997226.13937721;2.44088662416736;0.164623186305951
5954;2019-07-24 11:27:45.121;806;756;296;295;270;83;201;63;-6;43;771;302;-8;14;213;194;253;702;295;202;200;5;842;400;380;140;404;319;838;1572.0;-2.0;2600.0;60.0;0.0;98;0;17;1;1;0;1;0;0;0;1;0;1;1;0;42815.8125;29533.822265625;9066.6005859375;2477.64819335938;727.0;299250;715.0;1217.0;Calculated values ==>;1563960465.121;353.76;348.76;302.76000000000005;302.66;300.16;281.46000000000004;278.44972407329936;293.26000000000005;279.46000000000004;272.56;277.46000000000004;350.26;303.36;272.36;274.56;294.46000000000004;292.56;298.46000000000004;343.36;293.36;293.16;344.66;345.86;273.66;242.56692532238324;269.84581860846123;278.44972407329936;302.66;8420000.0;4000000.0;3800000.0;1400000.0;4040000.0;3190000.0;8380000.0;0.262;0.0;0.43333333333333335;0.01;0.0;0.262;3.046236901623904;29533.822265625;9066.6005859375;2477.64819335938;42815.8125;488479.6171728573;480922.8695407836;278785.67070603697;278355.90211716515;268490.72794184816;427245.8023896546;456527.19643919845;437152.6697122858;472980.94656883925;529621.1099892524;478117.908067312;436829.22223652044;440313.5393257791;454260.0874550124;452096.27117852995;262330.676986442;471834.897147359;456669.52540536266;456384.6989666979;299856.38484229014;304884.691753025;469237.8977156437;213218.70476326175;213218.70476326175;278.43035311397676;3535638.8082403746;1650230.6071836296;242264.20001735116;1168387.069536474;0;144;144;235;211;217;166;1;161;166;1260127221215.3953;493342136425.19104;1087934778875.6296;97038.05147791043;2560.1919295238195;-0.0;63709.49048130028;5163923.744960161;889571.4503382691;0.0;5998135.16669985;3.975545339267405;0.28619154505273703
5955;2019-07-24 11:28:45.132;816;766;298;297;266;85;72;74;-1;54;782;303;-4;10;214;199;253;714;302;194;72;5;867;400;369;143;402;326;852;2606.0;-1.0;1524.0;43.0;0.0;9;0;75;1;1;0;1;1;0;0;1;0;1;1;0;65437.84765625;35499.4296875;26103.744140625;2506.57104492188;734.0;299251;721.0;1219.0;Calculated values ==>;1563960525.132;354.76;349.76;302.96000000000004;302.86;299.76000000000005;281.66;278.44972407329936;280.36;280.56;273.06;278.56;351.36;303.46000000000004;272.76000000000005;274.16;294.56;293.06;298.46000000000004;344.56000000000006;292.56;280.36;345.26;346.56000000000006;273.66;243.1966462407574;270.64921214262944;278.44972407329936;303.36;8670000.0;4000000.0;3690000.0;1430000.0;4020000.0000000005;3260000.0;8520000.0;0.4343333333333333;0.0;0.254;0.007166666666666667;0.0;0.4343333333333333;3.0499579164512527;35499.4296875;26103.744140625;2506.57104492188;65437.84765625;487562.8056304723;481055.8778150503;278614.533378511;278195.64610912115;266384.03272011684;427245.8023896546;438723.5521982702;436341.3288535243;473671.8604532395;530249.184147446;477364.82120828645;435844.5132980033;438134.1288537667;454747.84688894195;452851.2640712083;261363.74852722976;472270.9116989529;457338.9681574332;438723.5521982702;302370.42649719206;307818.28838856175;468827.3046948051;213221.85262651526;213221.85262651526;278.43150238906105;3536541.087461313;1650772.6503055221;242305.7427923928;1168680.2094745992;0;144;144;235;212;217;166;1;161;166;1260351962410.0881;493427051990.075;1088128314350.3651;56672.346961660296;1831.8390731560773;-0.0;97942.90484733223;5165204.899780737;889608.0573066222;0.0;5999482.516961351;2.4403012551672516;0.12520812611670545
5956;2019-07-24 11:29:45.152;831;786;318;319;287;65;74;67;-7;60;788;302;-10;4;216;188;253;732;303;193;74;4;829;385;354;144;387;314;813;4570.0;0.0;1308.0;0.0;0.0;98;0;88;1;1;0;1;1;0;0;1;0;1;1;0;84109.59375;34959.83984375;28484.119140625;2408.07446289062;750.0;299252;732.0;1217.0;Calculated values ==>;1563960585.152;356.26;351.76;304.96000000000004;305.06;301.86;279.66;276.9606089950914;280.56;279.86;272.46000000000004;279.16;351.96000000000004;303.36;272.16;273.56;294.76000000000005;291.96000000000004;298.46000000000004;346.36;292.46000000000004;280.56;346.36;348.16;273.56;243.40439225979637;269.2639976450953;276.9606089950914;303.46000000000004;8290000.000000001;3850000.0;3540000.0;1440000.0;3870000.0000000005;3140000.0;8130000.0;0.7616666666666667;0.0;0.218;0.0;0.0;0.7616666666666667;3.041990994358847;34959.83984375;28484.119140625;2408.07446289062;84109.59375;493578.94377696613;488282.7001039484;292728.14091897267;293372.4174015659;276764.4621321638;428391.1821097931;442294.68271410227;438133.3540863325;474133.1985427111;531784.929349885;478735.3775716056;437657.84923729487;439852.404679072;457519.72679476906;453809.13836547785;262867.8718672986;479736.13913934806;459600.5238445695;442294.68271410227;306980.0860723078;314524.84189198195;468590.4005405076;209469.92445845588;209469.92445845588;276.9606089950914;3537787.731548862;1651360.0066049558;242346.71182340462;1169135.2599680852;0;144;144;235;212;217;166;1;161;166;1260568934710.0193;493513180690.04767;1088320378350.3041;49848.6276588771;0.0;-0.0;177334.85753805068;5166092.870460556;889623.3277206687;0.0;6001777.262974285;3.4499084280951866;0.12279630524655764
5957;2019-07-24 11:30:45.082;841;796;307;306;271;45;108;50;-25;60;788;302;-27;-7;216;179;253;717;298;194;108;2;840;363;333;143;366;296;828;3294.0;-1.0;1515.0;0.0;0.0;99;0;48;1;1;0;1;1;0;0;1;0;1;1;0;80144.0390625;31692.123046875;29120.908203125;2258.84204101562;758.0;299253;740.0;1219.0;Calculated values ==>;1563960645.082;357.26;352.76;303.86;303.76000000000005;300.26000000000005;277.66;274.69669130483857;283.96000000000004;278.16;270.66;279.16;351.96000000000004;303.36;270.46000000000004;272.46000000000004;294.76000000000005;291.06;298.46000000000004;344.86;292.56;283.96000000000004;347.16;348.96000000000004;273.36;243.1966462407574;267.1113755279542;274.69669130483857;302.96000000000004;8400000.0;3629999.9999999995;3329999.9999999995;1430000.0;3660000.0;2960000.0;8280000.0;0.5489999999999999;0.0;0.2525;0.0;0.0;0.5489999999999999;3.045490570354329;31692.123046875;29120.908203125;2258.84204101562;80144.0390625;494046.25723787094;488322.2395904237;284720.3201846403;284227.19685321226;269382.5773184218;429947.3805835815;451406.4370294028;439361.3102136619;474261.943229409;533128.0076173926;480922.9872936081;439058.4772993104;442039.2364120368;460842.422834568;456224.3229510757;262411.69296061166;475569.3085390862;462958.45586761646;451406.4370294028;310333.04987691523;317878.7554427003;468529.08662627725;203801.94454194742;203801.94454194742;274.69669130483857;3539154.9149135035;1651914.7916244676;242385.55742151444;1169614.7418142736;0;144;144;235;212;217;166;1;161;166;1260774794260.2485;493599180240.1435;1088503164850.5077;59478.739832107916;0.0;-0.0;135934.866375613;5167002.868952366;889623.3277206687;0.0;6004384.798331931;3.0982686261128847;0.13036621373326882
5958;2019-07-24 11:31:45.113;858;810;286;283;249;41;147;41;-40;55;778;302;-42;-19;217;174;253;741;290;188;147;0;829;360;340;141;364;284;817;2412.0;-2.0;2401.0;158.0;0.0;98;0;1;1;1;0;1;1;0;0;1;0;1;1;0;70092.34375;27576.095703125;28627.4453125;2190.47412109375;767.0;299254;748.0;1219.0;Calculated values ==>;1563960705.113;358.96000000000004;354.16;301.76000000000005;301.46000000000004;298.06;277.26000000000005;274.38016830617;287.86;277.26000000000005;269.16;278.66;350.96000000000004;303.36;268.96000000000004;271.26000000000005;294.86;290.56;298.46000000000004;347.26;291.96000000000004;287.86;347.96000000000004;349.86;273.16;242.77792619122317;265.62235894841564;274.38016830617;302.16;8290000.000000001;3600000.0;3400000.0;1410000.0;3640000.0;2840000.0;8170000.0;0.402;0.0;0.40016666666666667;0.026333333333333334;0.0;0.402;3.0437911112379856;27576.095703125;28627.4453125;2190.47412109375;70092.34375;497610.1393843561;491557.68738570943;276042.0284659445;274780.70354108553;261996.55696428128;430148.3826014536;455612.4905236836;439746.9275209705;474028.5976361392;532985.8892103472;482352.0443202247;439451.4137471116;442791.68615311576;461285.8025028249;456021.5327257621;262867.8718672986;480758.44078632497;461113.081219121;455612.4905236836;313686.43059754226;321652.42942325486;468605.80246456154;202847.1000624026;202847.1000624026;274.3133774775133;3540407.5316192578;1652408.9486291606;242422.65421291415;1170096.226731504;0;144;144;235;212;217;166;1;161;166;1260976798574.9084;493684424259.99994;1088677254750.2145;94799.4142880036;6998.312496590185;-0.0;101611.68696543497;5168289.184487698;889681.6771229986;0.0;6006365.375709654;3.4833948868524174;0.21426863572476404
5959;2019-07-24 11:32:45.114;873;820;283;282;247;42;172;38;-51;51;764;300;-53;-26;218;171;253;754;287;187;172;-2;836;359;340;135;362;276;826;1245.0;-1.0;1583.0;74.0;0.0;98;0;1;1;1;0;1;1;0;0;1;0;1;0;0;66449.265625;27715.27734375;28974.95703125;2151.58032226562;773.0;299255;754.0;1219.0;Calculated values ==>;1563960765.114;360.46000000000004;355.16;301.46000000000004;301.36;297.86;277.36;274.27422755570615;290.36;276.96000000000004;268.06;278.26000000000005;349.56000000000006;303.16;267.86;270.56;294.96000000000004;290.26000000000005;298.46000000000004;348.56000000000006;291.86;290.36;348.56000000000006;350.46000000000004;272.96000000000004;241.49495122638035;264.60387354146746;274.27422755570615;301.86;8359999.999999999;3590000.0;3400000.0;1350000.0;3620000.0000000005;2760000.0;8259999.999999999;0.2075;0.0;0.2638333333333333;0.012333333333333333;0.0;0.2075;3.042650868312762;27715.27734375;28974.95703125;2151.58032226562;66449.265625;499185.7574344204;492202.10663118056;274183.28960263816;273778.62877575966;260945.67130562823;430214.79039162316;458992.7853660857;439875.10657018016;474409.7568972218;532142.3506266084;483070.3077251564;439583.98390362394;443437.74696465145;461726.5624587006;455768.1312034748;262575.47230148973;481887.20253597316;460981.4747500721;458992.7853660857;316201.74473053816;324168.52440917626;469230.471024758;202626.0111544365;202626.0111544365;274.22298585681267;3541545.3973313086;1652869.7177518497;242458.83860310534;1170576.2547526965;0;144;144;235;212;217;166;1;161;166;1261180801975.4727;493767225640.22894;1088845257550.6791;62594.219673853695;3288.1216717339653;-0.0;53196.105648917204;5169600.819967901;889767.3988366432;0.0;6007655.462152757;2.0237045306496717;0.13128262807909635
5960;2019-07-24 11:33:45.144;884;824;282;281;241;33;182;33;-39;48;755;300;-40;-17;219;167;254;761;287;190;181;-5;822;348;335;127;351;294;817;2738.0;-1.0;648.0;73.0;0.0;67;0;98;1;0;0;1;1;0;0;1;0;1;0;0;51209.046875;15954.7919921875;27029.638671875;2330.4208984375;775.0;299256;757.0;1222.0;Calculated values ==>;1563960825.144;361.56000000000006;355.56000000000006;301.36;301.26000000000005;297.26000000000005;276.46000000000004;273.0942459734351;291.36;276.46000000000004;269.26000000000005;277.96000000000004;348.66;303.16;269.16;271.46000000000004;295.06;289.86;298.56;349.26;292.16;291.26000000000005;348.86;350.66;272.66;239.71726792356844;266.86631818009863;273.0942459734351;301.86;8220000.0;3479999.9999999995;3350000.0;1270000.0;3510000.0;2940000.0;8170000.0;0.4563333333333333;0.0;0.10800000000000001;0.012166666666666666;0.0;0.4563333333333333;3.0497566272683434;15954.7919921875;27029.638671875;2330.4208984375;51209.046875;502036.56350610655;493669.9618702164;274366.3982264804;273955.02678350353;259284.29005348973;430925.7729439634;461095.96056695376;437673.7217062768;475141.5216906478;529852.5557573623;480935.431082168;437519.7399373239;440989.4967202697;463517.398655582;457029.0511715114;263516.78187004663;483961.747110092;462138.90036546055;460965.0804714828;317459.4925940039;325007.27902157017;470023.50981665467;199755.9327465909;199755.9327465909;273.05171695990913;3542526.3735113097;1653233.8169547645;242496.20728826514;1171043.1930691488;0;144;144;235;212;217;166;1;161;166;1261383403225.376;493845864940.19147;1089016343050.5975;25695.121207646083;3288.2555210191094;-0.0;119198.44107845901;5170336.93234715;889822.2293814616;0.0;6009092.8016854115;3.2700497231629697;0.09808028701033832
5961;2019-07-24 11:34:45.144;889;824;280;279;238;22;186;23;-32;44;760;299;-34;-8;219;165;254;763;286;193;185;-6;825;336;330;133;340;296;822;576.0;0.0;1.0;76.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;0;1;0;45835.9765625;16054.67578125;24298.1953125;1364.70715332031;774.0;299257;758.0;1223.0;Calculated values ==>;1563960885.144;362.06000000000006;355.56000000000006;301.16;301.06;296.96000000000004;275.36;271.77519066394296;291.76000000000005;275.46000000000004;269.96000000000004;277.56;349.16;303.06;269.76000000000005;272.36;295.06;289.66;298.56;349.46000000000004;292.46000000000004;291.66;348.96000000000004;350.56000000000006;272.56;241.05796691057077;267.1113755279542;271.77519066394296;301.76000000000005;8250000.0;3360000.0;3300000.0;1330000.0;3400000.0;2960000.0;8220000.0;0.096;0.0;0.00016666666666666666;0.012666666666666666;0.0;0.096;3.052443727084401;16054.67578125;24298.1953125;1364.70715332031;45835.9765625;502494.0901642138;493191.7756602348;273226.84197680035;272826.1472483972;258105.2486156112;431660.74602318485;462378.70253183524;438296.42880847026;473986.6944556456;530220.0550491629;480581.012645326;437989.56915575906;441892.5926658527;465137.49286335433;458695.55755198613;263385.6006285333;483753.4279244465;463279.05653173843;462249.65704896254;317878.7554427003;324587.8981780222;469111.20244295575;196096.86135904974;196096.86135904974;271.54797107540134;3543335.0820399555;1653500.562519543;242527.0000220298;1171470.9250190186;0;144;144;235;212;217;166;1;161;166;1261582903225.376;493923864940.19147;1089193343050.5975;40.36659457490342;3458.1816537294762;-0.0;25550.66838623163;5170551.394745502;889878.4496912512;0.0;6010299.044264284;0.6963303685197987;0.022149396062125418
5962;2019-07-24 11:35:45.125;894;820;278;277;240;16;189;15;-34;40;783;298;-35;-13;219;167;254;749;288;196;189;-6;774;338;339;138;343;293;776;256.0;-1.0;2058.0;323.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19461.318359375;15113.8330078125;0.0;1337.73120117188;769.0;299258;758.0;1225.0;Calculated values ==>;1563960945.125;362.56000000000006;355.16;300.96000000000004;300.86;297.16;274.76000000000005;271.99741764416325;292.06;274.66;269.76000000000005;277.16;351.46000000000004;302.96000000000004;269.66;271.86;295.06;289.86;298.56;348.06000000000006;292.76000000000005;292.06;348.96000000000004;350.06000000000006;272.56;242.14157278889297;266.74333088950624;271.99741764416325;301.96000000000004;7740000.000000001;3379999.9999999995;3390000.0;1380000.0;3429999.9999999995;2930000.0;7759999.999999999;0.042666666666666665;0.0;0.34299999999999997;0.05383333333333333;0.0;0.042666666666666665;3.05839155191583;15113.8330078125;0.0;1337.73120117188;19461.318359375;507607.61495252536;496960.01737692335;275650.64122060564;275198.6999773211;260626.51729297935;431541.1909327263;461398.0994939729;438662.4006545466;472947.9820155742;532832.7395035814;480828.1856544719;438510.57582547225;441788.89625218953;464699.14967859775;458643.3644864748;265852.1110998899;486380.70200061507;462313.3204839223;461398.0994939729;317878.7554427003;322491.0997442508;468425.1277242677;196646.8324585191;196646.8324585191;271.7761505646378;3543879.053851514;1653760.2178423225;242549.51321019596;1171673.3458595383;0;144;144;235;212;217;166;1;161;166;1261783539670.1973;494005139195.1191;1089369987095.4403;83011.33989123744;14630.731561806133;-0.0;11296.054060179362;5171243.273134708;890029.1428999477;0.0;6010606.003049991;6.621748797219577;0.7185645879926211
5963;2019-07-24 11:36:45.115;880;798;279;279;258;21;192;14;-36;37;796;295;-37;-16;219;169;254;687;295;198;191;-6;802;346;347;141;351;292;805;525.0;-1.0;1428.0;307.0;0.0;1;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17628.04296875;13936.2353515625;0.0;1326.23205566406;754.0;299259;745.0;1224.0;Calculated values ==>;1563961005.115;361.16;352.96000000000004;301.06;301.06;298.96000000000004;275.26000000000005;272.8767566201714;292.36;274.56;269.56;276.86;352.76;302.66;269.46000000000004;271.56;295.06;290.06;298.56;341.86;292.96000000000004;292.26000000000005;347.66;348.56000000000006;272.56;242.77792619122317;266.62003547228215;272.8767566201714;302.66;8020000.0;3460000.0;3470000.0000000005;1410000.0;3510000.0;2920000.0;8050000.0;0.0875;0.0;0.238;0.051166666666666666;0.0;0.0875;3.0587365057603035;13936.2353515625;0.0;1326.23205566406;17628.04296875;503222.95595872455;490914.1001909255;273932.50662030134;273932.50662030134;265742.2117166663;431051.2098666511;460560.252468381;438582.0297435704;472260.1919623333;534252.6639759574;480607.6169359303;438430.3070074864;441560.16659196327;463517.398655582;457626.93612502544;264432.17300028773;473177.6465999572;461356.5932634558;460427.0983748652;312428.86344474956;316201.74473053816;468010.513558456;198756.5742942704;198756.5742942704;272.64853298746976;3544188.0803496293;1654002.2613980386;242571.7092040575;1171673.3458595383;0;144;144;235;212;217;166;1;161;166;1261989305370.23;494088825245.1324;1089545457845.4683;57078.458396933405;13776.826559017496;-0.0;22896.170857052042;5172410.493551465;890265.8330960503;0.0;6010890.890768479;6.142614644904203;0.6067660717180673
5964;2019-07-24 11:37:45.116;863;783;289;288;272;32;195;16;-28;34;795;295;-33;-15;218;172;254;700;301;199;194;-6;814;360;359;144;365;298;816;725.0;-1.0;1654.0;252.0;0.0;1;100;77;1;0;0;0;0;0;0;1;0;0;0;0;17536.712890625;13766.6123046875;0.0;1346.49975585938;744.0;299260;735.0;1221.0;Calculated values ==>;1563961065.116;359.46000000000004;351.46000000000004;302.06;301.96000000000004;300.36;276.36;274.38016830617;292.66;274.76000000000005;270.36;276.56;352.66;302.66;269.86;271.66;294.96000000000004;290.36;298.56;343.16;293.06;292.56;346.66;347.56000000000006;272.56;243.40439225979637;267.35522164206344;274.38016830617;303.26000000000005;8140000.000000001;3600000.0;3590000.0;1440000.0;3650000.0;2980000.0;8159999.999999999;0.12083333333333333;0.0;0.27566666666666667;0.042;0.0;0.12083333333333333;3.0531089896417223;13766.6123046875;0.0;1346.49975585938;17536.712890625;499707.8558309779;487515.15170946385;277408.6931155609;276973.6364671644;270430.6107072948;430148.3826014536;459082.3157024968;438461.08877795865;471567.5291714911;533706.2248607982;479881.80702421354;437690.7340488345;440430.35674355563;461267.2016228658;455741.6133297435;263874.1589538034;474085.7935789817;459626.5796145048;458945.90446274553;308237.3991652946;312009.6876057385;467593.6283991344;202638.835602569;202638.835602569;274.2325726689135;3544481.1248654304;1654233.1223091795;242593.98234033937;1171673.3458595383;0;144;144;235;212;217;166;1;161;166;1262201108899.974;494174326670.0291;1089722460795.2544;65008.33445868242;11128.101297455747;-0.0;30970.437487271334;5173427.900447198;890473.3776202879;0.0;6011339.786652279;7.087016414244317;0.6550901238928843
5965;2019-07-24 11:38:45.116;853;771;291;291;272;54;203;24;-17;33;789;296;-2;-8;217;177;254;705;304;202;203;-5;807;381;371;149;386;313;809;1597.0;-2.0;1797.0;231.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19431.255859375;15698.544921875;0.0;1406.24182128906;737.0;299261;728.0;1221.0;Calculated values ==>;1563961125.116;358.46000000000004;350.26;302.26000000000005;302.26000000000005;300.36;278.56;276.55624918942954;293.46000000000004;275.56;271.46000000000004;276.46000000000004;352.06000000000006;302.76000000000005;272.96000000000004;272.36;294.86;290.86;298.56;343.66;293.36;293.46000000000004;345.96000000000004;346.86;272.66;244.42749628697553;269.14681796795327;276.55624918942954;303.56;8070000.0;3810000.0;3710000.0;1490000.0;3860000.0;3130000.0;8090000.000000001;0.26616666666666666;0.0;0.2995;0.0385;0.0;0.26616666666666666;3.054407793060176;15698.544921875;0.0;1406.24182128906;19431.255859375;498888.074818718;486365.3437610947;278856.43461870804;278856.43461870804;270840.7023485434;428684.9695293014;458270.4941942976;436769.11898854957;470801.063269159;531964.6214646582;478157.5796435165;439141.13344458863;438201.1285570381;457823.53538747353;452884.3145119523;264196.33228276717;475739.20123202755;458131.38596755697;458270.4941942976;305303.7579410727;309075.640036128;466994.32547842414;208205.42903026167;208205.42903026167;276.4650027667167;3544789.1912716804;1654478.6652860676;242616.92185348226;1171673.3458595383;0;144;144;235;212;217;166;1;161;166;1262420108899.974;494262226670.0291;1089905760795.2544;68454.82514250722;9963.372513254255;-0.0;66558.98484449422;5174540.093443875;890649.1399020439;0.0;6012152.531838377;8.475825198942976;0.6244733140119871
5966;2019-07-24 11:39:45.107;840;762;290;290;256;83;211;57;4;39;769;300;62;29;217;184;254;703;310;206;210;-8;802;391;376;142;396;342;804;785.0;-1.0;1350.0;285.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;23756.25390625;15671.171875;4343.6689453125;2669.32275390625;732.0;299262;724.0;1219.0;Calculated values ==>;1563961185.107;357.16;349.36;302.16;302.16;298.76000000000005;281.46000000000004;277.5613417927498;294.26000000000005;278.86;273.56;277.06;350.06000000000006;303.16;279.36;276.06;294.86;291.56;298.56;343.46000000000004;293.76000000000005;294.16;345.56000000000006;346.36;272.36;242.98782864720522;272.43898195401505;277.5613417927498;304.16;8020000.0;3910000.0;3760000.0;1420000.0;3960000.0;3420000.0000000005;8040000.000000001;0.13083333333333333;0.0;0.225;0.0475;0.0;0.13083333333333333;3.0503259230385855;15671.171875;4343.6689453125;2669.32275390625;23756.25390625;497450.4100246522;485479.0872499848;278817.349313047;278817.349313047;265060.93786350335;427941.3511905804;458584.4999600995;433317.73681206664;472325.50216173066;527644.2594999662;474975.63125053485;442899.78440297197;437603.4006298825;456190.57056880574;452173.7481339032;264432.17300028773;475981.8772695283;457885.29833947134;458444.9666690386;303627.53096179874;306980.0860723078;467672.8576980303;210448.28381499846;210448.28381499846;277.35809241022423;3545149.0332030593;1654740.0403813268;242650.8797972525;1171709.537671269;0;144;144;236;212;217;166;1;162;166;1262644175285.6296;494349513575.2844;1090102231320.8291;50145.626924340344;12218.167259444013;-0.0;32446.23267340358;5175528.282296757;890833.9583404323;0.0;6012977.451563584;4.179568999623264;0.38860458546006893
5967;2019-07-24 11:40:45.128;822;763;301;300;270;90;80;73;0;49;758;304;1;31;218;194;254;713;318;200;82;-10;844;404;372;141;408;327;839;2611.0;-2.0;2526.0;94.0;0.0;98;1;25;1;0;1;1;0;0;0;1;1;0;1;0;43606.86328125;30327.46484375;9030.029296875;2556.97875976562;736.0;299263;724.0;1220.0;Calculated values ==>;1563961245.128;355.36;349.46000000000004;303.26000000000005;303.16;300.16;282.16;278.83979113501977;281.16;280.46000000000004;273.16;278.06;348.96000000000004;303.56;273.26000000000005;276.26000000000005;294.96000000000004;292.56;298.56;344.46000000000004;293.16;281.36;345.56000000000006;346.76;272.16;242.77792619122317;270.7629442988711;278.83979113501977;304.96000000000004;8440000.0;4040000.0;3720000.0000000005;1410000.0;4079999.9999999995;3270000.0000000005;8390000.0;0.43516666666666665;0.0;0.42100000000000004;0.015666666666666666;0.0;0.43516666666666665;3.0520909630890003;30327.46484375;9030.029296875;2556.97875976562;43606.86328125;490763.28638697014;481954.02452412265;280905.1525510054;280459.0696809499;268440.2709541983;426928.5638294032;439414.03208560933;436271.85731132084;473439.7637257255;527633.84786995;477358.64530391037;436437.11046808155;441231.8306059464;454326.96330711077;451387.72484994394;262588.053804571;473618.6643014124;457691.16086404154;439751.7813333019;303627.53096179874;308656.51637580903;467613.20792741986;214173.42293177056;214173.42293177056;278.801810480714;3545710.588987857;1655123.4965160885;242694.4475531794;1171821.0241630704;0;144;145;236;212;217;166;1;162;166;1262868653825.287;494434443290.1549;1090303001565.5228;93503.44087379068;3970.5566315985056;-0.0;98164.18229773306;5176725.776836363;890968.9115897631;0.0;6014066.252633726;4.66755672361799;0.325574314228847
5968;2019-07-24 11:41:45.128;823;775;313;314;281;76;109;74;0;58;769;308;0;16;218;196;254;724;320;216;108;-11;872;395;363;138;397;323;854;2446.0;0.0;2146.0;8.0;0.0;85;1;78;1;0;1;1;0;1;0;1;1;0;1;0;69929.421875;35818.09375;29433.42578125;2521.78735351562;745.0;299264;730.0;1220.0;Calculated values ==>;1563961305.128;355.46000000000004;350.66;304.46000000000004;304.56;301.26000000000005;280.76000000000005;277.95803584570336;284.06;280.56;273.16;278.96000000000004;350.06000000000006;303.96000000000004;273.16;274.76000000000005;294.96000000000004;292.76000000000005;298.56;345.56000000000006;294.76000000000005;283.96000000000004;346.16;347.66;272.06;242.14157278889297;270.30646906291605;277.95803584570336;305.16;8720000.0;3950000.0;3629999.9999999995;1380000.0;3970000.0000000005;3229999.9999999995;8540000.0;0.4076666666666667;0.0;0.3576666666666667;0.0013333333333333333;0.0;0.4076666666666667;3.050422442014608;35818.09375;29433.42578125;2521.78735351562;69929.421875;488175.0595439093;482313.4430429462;285124.9474254629;285599.9859269592;271739.5354909284;427635.31824824464;445960.44221279345;437202.15412221046;474707.46505733154;529104.8714123134;478329.6548838202;437202.15412221046;439754.9854601339;456170.71249417745;453269.439934752;261505.73770927585;473773.13570700365;461304.5296429779;445805.9366445811;306141.9092990094;312428.86344474956;467930.97620543774;211997.77844342383;211997.77844342383;277.95370043447576;3546656.7246974926;1655674.7095043696;242736.77060412342;1172141.552955388;0;144;145;236;212;218;166;1;162;166;1263089153825.287;494518143290.1549;1090498001565.5228;80548.09836777936;341.2442636826852;-0.0;95315.79249333845;5178176.206330042;891004.8432638905;0.0;6015678.5857569855;2.5999193963546827;0.16861509940837624
5969;2019-07-24 11:42:45.089;835;792;309;308;275;55;144;60;-16;61;785;308;-14;0;219;184;254;727;296;229;143;-12;827;373;344;135;376;304;813;3075.0;-1.0;1018.0;67.0;0.0;98;1;58;1;0;1;1;0;1;0;1;1;0;1;0;80524.28125;32318.40625;28588.94140625;2376.0322265625;757.0;299265;741.0;1221.0;Calculated values ==>;1563961365.089;356.66;352.36;304.06;303.96000000000004;300.66;278.66;275.73799182748917;287.56;279.16;271.56;279.26000000000005;351.66;303.96000000000004;271.76000000000005;273.16;295.06;291.56;298.56;345.86;296.06;287.46000000000004;347.26;348.86;271.96000000000004;241.49495122638035;268.0796299477929;275.73799182748917;302.76000000000005;8270000.0;3729999.9999999995;3440000.0;1350000.0;3760000.0;3040000.0;8130000.0;0.5125;0.0;0.16966666666666666;0.011166666666666667;0.0;0.5125;3.0506756000888156;32318.40625;28588.94140625;2376.0322265625;80524.28125;494370.6114415199;489205.84263988154;287413.5066872969;286867.77464502305;271786.56376587524;429258.0297950786;454525.61074749567;438967.53409683413;475381.8058862489;532219.8961362846;480647.5919849584;439274.65340817464;441393.15733161947;459695.3818182221;455265.89385080436;263298.9767566451;478920.73760365136;465839.3387356851;454386.65624240885;310752.19949742197;317459.4925940039;468247.46116362757;206278.1297648758;206278.1297648758;275.69428200795187;3547909.6905985917;1656242.144598003;242777.55923741133;1172624.7583938516;0;144;145;236;212;218;166;1;162;166;1263301115960.1658;494599990055.10803;1090685979300.4152;39479.635601655595;2925.3242006193946;-0.0;127155.61981973567;5179175.787295656;891032.0469738316;0.0;6017531.309138384;2.679385644951347;0.10137358065845474
5970;2019-07-24 11:43:45.119;847;804;290;287;255;47;161;48;-32;59;793;306;-32;-12;220;175;254;739;295;236;161;-12;831;366;337;132;369;291;819;2710.0;0.0;2389.0;0.0;0.0;99;0;20;1;0;1;1;0;1;0;1;1;0;1;0;72513.421875;29303.4296875;28609.392578125;2284.52685546875;766.0;299266;749.0;1220.0;Calculated values ==>;1563961425.119;357.86;353.56000000000006;302.16;301.86;298.66;277.86;275.0112864084945;289.26000000000005;277.96000000000004;269.96000000000004;279.06;352.46000000000004;303.76000000000005;269.96000000000004;271.96000000000004;295.16;290.66;298.56;347.06000000000006;296.76000000000005;289.26000000000005;348.06000000000006;349.76;271.96000000000004;240.83765695389522;266.49643012054327;275.0112864084945;302.66;8309999.999999999;3660000.0;3370000.0000000005;1320000.0;3690000.0;2910000.0;8190000.000000001;0.4516666666666667;0.0;0.39816666666666667;0.0;0.0;0.4516666666666667;3.0464777001400956;29303.4296875;28609.392578125;2284.52685546875;72513.421875;495791.5073942146;490448.2222457662;277617.0136886247;276323.86890733853;264001.5153813338;429743.705733735;458000.93490000715;439406.042868395;475568.20314784977;534016.0949643907;481973.50204125076;439406.042868395;442351.73364694254;460922.345510139;455160.6010900666;263127.67626281356;480216.00432075;467726.1274192549;458000.93490000715;314105.63291466556;321233.1047070471;468660.5945250286;204581.99993955647;204581.99993955647;275.0112864084945;3549185.6424477883;1656755.9166548871;242816.41664873925;1173101.649503219;0;144;145;236;212;218;166;1;162;166;1263505518110.0684;494680130105.0698;1090864568550.3301;93499.10642616588;0.0;-0.0;114460.88562380357;5180284.497556785;891056.4368643427;0.0;6019545.786751559;3.4546370411034957;0.19011228430466973
