;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5971;2019-07-24 11:44:45.109;863;816;284;282;248;44;175;43;-43;55;794;303;-45;-19;221;171;254;754;294;232;174;-12;838;363;339;126;366;282;828;1985.0;-1.0;2069.0;165.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;0;1;0;66917.6796875;27864.96875;29059.943359375;2233.4091796875;773.0;299267;755.0;1219.0;Calculated values ==>;1563961485.109;359.46000000000004;354.76;301.56;301.36;297.96000000000004;277.56;274.69669130483857;290.66;277.46000000000004;268.86;278.66;352.56000000000006;303.46000000000004;268.66;271.26000000000005;295.26000000000005;290.26000000000005;298.56;348.56000000000006;296.36;290.56;348.66;350.46000000000004;271.96000000000004;239.4893008659735;265.3697278774862;274.69669130483857;302.56;8380000.0;3629999.9999999995;3390000.0;1260000.0;3660000.0;2820000.0;8280000.0;0.33083333333333337;0.0;0.3448333333333334;0.0275;0.0;0.33083333333333337;3.042650868312762;27864.96875;29059.943359375;2233.4091796875;66917.6796875;497526.791665082;491399.6269709303;274459.877638887;273651.91403771966;261203.48070908236;429947.3805835815;459550.392653758;439740.59669076424;475940.6228710734;534781.7139576395;482699.8333158328;439446.05006468063;443201.412494839;461518.9443161543;455098.7016729525;262833.94723927596;481672.8356554617;466938.01097833767;459417.496179677;316620.98725437425;324168.52440917626;469480.2634792549;203549.28768021477;203549.28768021477;274.5991639966259;3550347.3746400196;1657232.240574722;242854.05984079372;1173582.1472064746;0;144;145;236;212;218;166;1;162;166;1263708284310.1006;494757517205.08215;1091036439900.3574;81446.63639047116;7313.101834473605;-0.0;84649.73231190543;5181742.135766957;891117.3692225538;0.0;6021204.765358762;2.9312777434898423;0.18985056432942488
5972;2019-07-24 11:45:45.160;879;826;282;281;245;42;180;40;-51;53;794;302;-53;-31;222;169;255;768;289;226;179;-10;832;358;340;133;361;286;827;1295.0;-1.0;1780.0;0.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;51827.48046875;16161.0517578125;28881.271484375;1318.62707519531;780.0;299268;761.0;1221.0;Calculated values ==>;1563961545.16;361.06000000000006;355.76;301.36;301.26000000000005;297.66;277.36;274.1680685717883;291.16;277.16;268.06;278.46000000000004;352.56000000000006;303.36;267.86;270.06;295.36;290.06;298.66;349.96000000000004;295.76000000000005;291.06;349.26;351.16;272.16;241.05796691057077;265.87368984753493;274.1680685717883;302.06;8320000.0;3579999.9999999995;3400000.0;1330000.0;3610000.0;2860000.0;8270000.0;0.21583333333333332;0.0;0.2966666666666667;0.0;0.0;0.21583333333333332;3.0463031189619216;16161.0517578125;28881.271484375;1318.62707519531;51827.48046875;500423.6746273015;493014.81051927956;273715.1009391268;273314.0917663535;260234.50323898095;430280.9020939914;460056.87564939685;437656.77407417184;474859.9745847684;534487.7629224958;482115.4425363093;437352.6162494512;440637.9582033171;462413.7112240227;455654.961665661;263430.3082803187;484024.3208690862;466032.3660018306;459924.3028570762;319136.5849023705;327104.2899505934;468719.2324627281;202496.42290420205;202496.42290420205;274.1680685717883;3551337.758754823;1657599.4359306553;242883.6853032329;1174065.401081396;0;144;145;236;212;218;166;1;162;166;1263912157455.502;494835283250.2353;1091206984740.6932;69764.23751375772;0.0;-0.0;55561.517423162004;5183003.297462333;891178.3635390992;0.0;6022374.185605209;2.7032611298722546;0.17092563586626383
5973;2019-07-24 11:46:45.100;891;830;283;282;241;32;182;33;-35;52;800;300;-36;-23;222;166;255;769;304;223;181;-8;834;348;337;135;352;295;829;4480.0;0.0;1706.0;20.0;0.0;73;100;100;1;0;0;1;0;1;0;1;0;0;1;0;48980.96875;16248.099609375;27858.78125;1347.15100097656;781.0;299269;764.0;1223.0;Calculated values ==>;1563961605.1;362.26;356.16;301.46000000000004;301.36;297.26000000000005;276.36;273.0942459734351;291.36;276.46000000000004;269.66;278.36;353.16;303.16;269.56;270.86;295.36;289.76000000000005;298.66;350.06000000000006;295.46000000000004;291.26000000000005;349.56000000000006;351.26;272.36;241.49495122638035;266.98899913490544;273.0942459734351;303.56;8340000.000000001;3479999.9999999995;3370000.0000000005;1350000.0;3520000.0000000005;2950000.0;8290000.000000001;0.7466666666666666;0.0;0.2843333333333333;0.0033333333333333335;0.0;0.7466666666666666;3.051100612620905;16248.099609375;27858.78125;1347.15100097656;48980.96875;501992.9719119568;493428.02627293253;273990.7157873209;273589.06419422827;258833.16528838756;430925.7729439634;460787.259434792;438061.7010123639;474507.02969162643;534445.956369951;480815.32153312967;437908.2206076997;439881.0710844629;463761.73777380685;456892.2160557466;263344.90849164134;483974.1797422411;466082.2631069576;460655.80620082654;320394.4760798638;327523.71359711495;468640.9058032574;199845.04045399345;199845.04045399345;273.08680445480803;3552176.989092032;1657869.2421149716;242905.87790564995;1174537.7620189819;0;144;145;236;212;218;166;1;162;166;1264115054354.8887;494915602849.9925;1091381110440.1669;67732.93715209665;895.98621783088;-0.0;194738.7050909687;5184147.961437966;891185.8226243401;0.0;6024457.93495134;5.794153294696511;0.2331702382195984
5974;2019-07-24 11:47:45.101;897;832;288;287;245;23;186;24;-32;48;807;298;-33;-18;223;166;255;772;311;221;185;-6;836;338;334;136;341;296;833;2610.0;-1.0;1609.0;37.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45342.94921875;16287.4638671875;24589.93359375;1353.24609375;782.0;299270;765.0;1222.0;Calculated values ==>;1563961665.101;362.86;356.36;301.96000000000004;301.86;297.66;275.46000000000004;271.99741764416325;291.76000000000005;275.56;269.96000000000004;277.96000000000004;353.86;302.96000000000004;269.86;271.36;295.46000000000004;289.76000000000005;298.66;350.36;295.26000000000005;291.66;349.66;351.36;272.56;241.71165711629368;267.1113755279542;271.99741764416325;304.26000000000005;8359999.999999999;3379999.9999999995;3340000.0;1360000.0;3410000.0;2960000.0;8330000.0;0.435;0.0;0.26816666666666666;0.006166666666666667;0.0;0.435;3.048413486221894;16287.4638671875;24589.93359375;1353.24609375;45342.94921875;502687.1599982331;493349.0919485514;275767.07972107315;275355.93968096405;260004.06555053248;431541.1909327263;461771.05650871864;438296.42880847026;473988.9803413144;535097.8035276106;480466.9300689658;438143.1473471288;440412.6427301566;465504.60677079705;458509.75128651265;263260.1413393299;484034.26467846404;466259.770713164;461640.91301602946;320813.78693149507;327943.14443680964;468700.2933942656;197154.84859022265;197154.84859022265;271.9790812169139;3552963.03484449;1658140.3763301878;242928.38158989005;1174974.8419284322;0;144;145;236;212;218;166;1;162;166;1264316357710.4453;494996904205.21735;1091558413395.6572;64666.13376186007;1674.5302429582648;-0.0;115051.43802522596;5185251.305420727;891207.243951922;0.0;6027039.562510856;4.295272029069285;0.22932248536799776
5975;2019-07-24 11:48:45.141;904;832;292;291;250;15;190;15;-33;44;810;298;-34;-17;223;170;255;768;308;220;189;-4;783;337;340;135;342;295;786;2936.0;-1.0;2669.0;505.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20031.390625;15344.1220703125;0.0;1345.23828125;779.0;299271;765.0;1223.0;Calculated values ==>;1563961725.141;363.56000000000006;356.36;302.36;302.26000000000005;298.16;274.66;271.8864255623528;292.16;274.66;269.86;277.56;354.16;302.96000000000004;269.76000000000005;271.46000000000004;295.46000000000004;290.16;298.66;349.96000000000004;295.16;292.06;349.66;351.06000000000006;272.76000000000005;241.49495122638035;266.98899913490544;271.8864255623528;303.96000000000004;7830000.0;3370000.0000000005;3400000.0;1350000.0;3420000.0000000005;2950000.0;7859999.999999999;0.48933333333333334;0.0;0.44483333333333336;0.08416666666666667;0.0;0.48933333333333334;3.0514851636920133;15344.1220703125;0.0;1345.23828125;20031.390625;508227.99805108435;497767.84991798666;281448.5428327577;280944.48734490643;263748.9354286235;431601.1154718507;461375.94141383655;438367.77478847804;473728.41363301896;535481.5688943913;480587.51203868905;438214.884849924;440776.0847907618;465359.49642515596;459201.84842438984;265751.340476102;488257.2382998044;465265.6274682859;461244.56989116676;320813.78693149507;326684.87348024134;469034.0285436012;196544.7331502485;196544.7331502485;271.7313363412853;3553508.184200285;1658404.1486105323;242950.8839512473;1175179.8946523254;0;144;145;236;212;218;166;1;162;166;1264518692510.3167;495078258405.16565;1091735831595.5446;107570.94968873911;22934.51569560719;-0.0;129526.45344522265;5186687.571321255;891412.456051535;0.0;6029079.0703712115;15.580700119835576;1.1407644203712628
5976;2019-07-24 11:49:45.112;893;810;291;291;266;19;193;13;-33;39;809;298;-34;-18;222;172;255;690;309;219;192;-2;801;344;345;135;349;295;803;-1.0;-1.0;1971.0;448.0;0.0;1;100;90;1;0;0;0;0;0;0;1;0;0;1;0;18758.623046875;14792.1962890625;0.0;1355.79602050781;764.0;299272;754.0;1223.0;Calculated values ==>;1563961785.112;362.46000000000004;354.16;302.26000000000005;302.26000000000005;299.76000000000005;275.06;272.6583383277491;292.46000000000004;274.46000000000004;269.86;277.06;354.06000000000006;302.96000000000004;269.76000000000005;271.36;295.36;290.36;298.66;342.16;295.06;292.36;348.56000000000006;349.56000000000006;272.96000000000004;241.49495122638035;266.98899913490544;272.6583383277491;304.06;8009999.999999999;3440000.0;3450000.0;1350000.0;3490000.0;2950000.0;8030000.0;0.0;0.0;0.3285;0.07466666666666667;0.0;0.0;3.0543487479255305;14792.1962890625;0.0;1355.79602050781;18758.623046875;505153.6077510127;492916.4909664415;279365.31669305934;279365.31669305934;268851.8394898162;431175.4696738307;461002.403540153;438367.77478847804;473241.2657668606;535378.0392960672;480587.51203868905;438214.884849924;440627.5626020247;464205.6311846254;458354.9380124236;264842.79065383045;473921.82103651314;464405.47859721724;460869.95606622874;316201.74473053816;320394.4760798638;469230.471024758;198059.71543026774;196544.7331502485;272.36376675934633;3553831.2780764257;1658655.1632142833;242973.3816912462;1175179.8946523254;0;144;145;236;212;218;166;1;162;166;1264724093185.1665;495159219255.10645;1091912746045.4152;78941.19749917209;20247.416417721943;-0.0;0.0;5188241.087983869;891772.131558323;0.0;6030157.935778695;6.142473442850767;0.817354093920269
5977;2019-07-24 11:50:45.122;873;794;299;298;283;28;196;14;-30;36;808;299;-32;-16;221;175;255;699;316;217;195;0;831;355;352;136;360;299;834;1048.0;0.0;2017.0;311.0;0.0;1;100;88;1;0;0;0;0;0;0;1;0;0;1;0;18996.375;15032.98046875;0.0;1365.13586425781;753.0;299273;744.0;1222.0;Calculated values ==>;1563961845.122;360.46000000000004;352.56000000000006;303.06;302.96000000000004;301.46000000000004;275.96000000000004;273.8482719121499;292.76000000000005;274.56;270.16;276.76000000000005;353.96000000000004;303.06;269.96000000000004;271.56;295.26000000000005;290.66;298.66;343.06000000000006;294.86;292.66;347.56000000000006;348.46000000000004;273.16;241.71165711629368;267.47669482898436;273.8482719121499;304.76000000000005;8309999.999999999;3550000.0;3520000.0000000005;1360000.0;3600000.0;2990000.0;8340000.000000001;0.17466666666666666;0.0;0.33616666666666667;0.05183333333333333;0.0;0.17466666666666666;3.053926398692131;15032.98046875;0.0;1365.13586425781;18996.375;499635.7445678668;487407.1179398178;280416.2176930164;279970.2203837679;273676.58238842565;430477.46260093397;460317.26658201264;437928.15255369636;472818.15071447083;534981.8960919277;480218.74812698876;437618.306812844;440064.06874895684;462431.52345146996;456983.74854416;263473.248411801;471789.2157792518;463105.5069138693;460183.1353502939;312009.6876057385;315782.5089487807;469290.60212070297;201384.78737436765;201384.78737436765;273.72142408973303;3554145.955497597;1658903.7477777489;242996.0599026877;1175179.8946523254;0;144;145;236;212;218;166;1;162;166;1264933228035.1333;495240532805.0935;1092090975745.3868;79517.994594451;13886.451397685047;-0.0;45203.444779795114;5189561.8013333175;892056.6278648893;0.0;6030534.693934362;8.452671511600817;0.7936288985178317
5978;2019-07-24 11:51:45.103;862;781;298;298;285;47;203;22;-21;34;807;302;-23;-12;219;180;255;706;320;216;203;1;817;378;369;140;383;312;820;1533.0;-1.0;2186.0;276.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;1;0;19644.265625;15899.8525390625;0.0;1420.18615722656;746.0;299274;736.0;1220.0;Calculated values ==>;1563961905.103;359.36;351.26;302.96000000000004;302.96000000000004;301.66;277.86;276.25090830309495;293.46000000000004;275.36;271.06;276.56;353.86;303.36;270.86;271.96000000000004;295.06;291.16;298.66;343.76;294.76000000000005;293.46000000000004;346.76;347.76;273.26000000000005;242.56692532238324;269.02936301313275;276.25090830309495;305.16;8170000.0;3779999.9999999995;3690000.0;1400000.0;3829999.9999999995;3120000.0;8200000.0;0.2555;0.0;0.36433333333333334;0.046;0.0;0.2555;3.050236229126674;15899.8525390625;0.0;1420.18615722656;19644.265625;499290.83718229143;486796.8352784126;281143.2175563311;281143.2175563311;275408.94717721967;428902.12800615287;458590.48981361865;436358.2958584717;472096.9026672395;533922.4530219407;478981.1476395048;436034.98378383217;437795.822197091;458587.2617877689;453841.51222014584;264091.9839337991;474635.1092612784;460377.2924585903;458590.48981361865;308656.51637580903;312848.0458788934;468842.2228851183;207454.3202266265;207454.3202266265;276.16596007500937;3554467.858867495;1659161.4397576086;243019.2635693574;1175179.8946523254;0;144;145;236;212;218;166;1;162;166;1265149459539.9407;495323306585.0198;1092274217700.2236;83397.34845520227;12023.843522290621;-0.0;64165.291329476495;5190918.999275368;892272.4786146409;0.0;6031445.811455852;9.213979605089563;0.7879908611626188
5979;2019-07-24 11:52:45.103;849;771;295;294;265;79;213;54;2;38;810;305;6;6;219;187;255;706;315;217;212;3;820;390;375;146;395;339;822;758.0;0.0;1757.0;255.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19512.6875;16014.716796875;0.0;1533.52587890625;740.0;299275;731.0;1221.0;Calculated values ==>;1563961965.103;358.06000000000006;350.26;302.66;302.56;299.66;281.06;277.46169734231523;294.46000000000004;278.56;273.36;276.96000000000004;354.16;303.66;273.76000000000005;273.76000000000005;295.06;291.86;298.66;343.76;294.86;294.36;346.26;347.16;273.46000000000004;243.81672145450628;272.10816812424576;277.46169734231523;304.66;8200000.0;3900000.0;3750000.0;1460000.0;3950000.0;3390000.0;8220000.0;0.12633333333333333;0.0;0.29283333333333333;0.042499999999999996;0.0;0.12633333333333333;3.053852151209124;16014.716796875;0.0;1533.52587890625;19512.6875;497108.6189751312;485021.3084360831;279597.3565208669;279148.5646077377;267462.3706522957;428017.0890761298;459021.8945046417;433714.22188037535;471698.3107888524;532236.3838712253;475966.1792575071;434411.25452034426;434411.25452034426;456645.2693268283;452796.9729619235;263956.54844210704;474402.7312955239;459576.05396648473;458882.9861683954;306560.99450073834;310333.04987691523;468214.70448672946;210421.6757669896;210421.6757669896;277.3426615940116;3554794.1668102033;1659427.3945020747;243043.87783632518;1175179.8946523254;0;144;145;236;212;218;166;1;162;166;1265372659539.9407;495409106585.0198;1092469517700.2236;65387.5005868698;10956.203720588943;-0.0;31388.945547377596;5192158.873017385;892463.9790083315;0.0;6032242.096763159;6.139227263110554;0.5958111466750664
5980;2019-07-24 11:53:45.124;829;770;303;302;272;91;91;72;1;46;818;305;2;17;219;196;255;717;321;209;93;5;867;406;373;144;410;327;861;2657.0;-1.0;2390.0;74.0;2.0;100;100;33;1;1;0;1;0;0;0;1;0;0;1;0;44074.69140625;31571.873046875;9369.34765625;1472.69274902344;742.0;299276;729.0;1220.0;Calculated values ==>;1563962025.124;356.06000000000006;350.16;303.46000000000004;303.36;300.36;282.26000000000005;279.03374662543837;282.26000000000005;280.36;273.26000000000005;277.76000000000005;354.96000000000004;303.66;273.36;274.86;295.06;292.76000000000005;298.66;344.86;294.06;282.46000000000004;346.06000000000006;347.36;273.66;243.40439225979637;270.7629442988711;279.03374662543837;305.26000000000005;8670000.0;4060000.0;3729999.9999999995;1440000.0;4100000.0;3270000.0000000005;8610000.0;0.44283333333333336;0.0;0.3983333333333333;0.012333333333333333;0.0003333333333333333;0.4431666666666667;3.050980096075974;31571.873046875;9369.34765625;1472.69274902344;44074.69140625;489609.74333478033;480751.40337048983;280077.0952819965;279653.77386177116;268090.59282299754;426768.0553449161;441039.6460166929;436437.11046808155;472753.25497100636;533971.2435368396;477477.51338170044;436601.97927276284;439031.41339649435;454136.55762968236;451338.3320638018;262020.69268858252;471737.6009097206;458784.4168089009;441370.7024375161;305722.83045113535;311171.3556482807;468689.9516013245;214721.49243321878;214770.65046469585;279.0125209870906;3555324.247098908;1659824.0882126302;243068.93842642359;1175257.999876916;0;145;145;237;212;218;166;1;162;166;1265597138080.49;495496137035.2327;1092669387630.7126;88316.721183887;3132.2776630733038;-0.0;100421.58969928819;5193440.189839256;892581.4241115535;0.0;6033340.902340298;4.523765267798685;0.3090479853817852
5981;2019-07-24 11:54:45.114;832;782;318;319;285;81;93;77;2;54;823;306;0;10;220;200;255;728;328;189;92;6;875;397;363;144;399;325;858;2747.0;-1.0;914.0;0.0;0.0;48;100;95;1;1;0;1;1;0;0;1;0;0;0;0;79917.3515625;37424.55078125;27676.822265625;1467.94470214844;751.0;299277;735.0;1221.0;Calculated values ==>;1563962085.114;356.36;351.36;304.96000000000004;305.06;301.66;281.26000000000005;278.1552637130107;282.46000000000004;280.86;273.36;278.56;355.46000000000004;303.76000000000005;273.16;274.16;295.16;293.16;298.66;345.96000000000004;292.06;282.36;346.66;348.26;273.76000000000005;243.40439225979637;270.5352231155435;278.1552637130107;305.96000000000004;8750000.0;3970000.0000000005;3629999.9999999995;1440000.0;3990000.0;3250000.0;8580000.0;0.4578333333333333;0.0;0.15233333333333335;0.0;0.0;0.4578333333333333;3.051802136772321;37424.55078125;27676.822265625;1467.94470214844;79917.3515625;489300.1217587423;483030.94514320063;287145.3034456893;287636.4734555023;273034.24744794355;427480.44529683504;443455.44472579175;437066.2422869085;473542.2296172119;534644.3357542921;477845.30887300015;436739.2979146984;438359.65461956046;456131.4204784285;453520.37897341256;261721.49316105086;474002.66624001454;457617.00745002116;443296.4455426071;308237.3991652946;314944.0575458753;468789.48013398366;212515.03087639378;212515.03087639378;278.1552637130107;3556357.3419126407;1660398.962582923;243093.4396543019;1175566.6665066336;0;145;145;237;213;218;166;1;162;166;1265817901280.5251;495582522635.24646;1092864955030.7438;34206.634538201746;0.0;-0.0;105659.42434801467;5194461.047632442;892607.522075031;0.0;6035057.957900668;2.1010589204704333;0.09785420123933837
5982;2019-07-24 11:55:45.125;843;798;310;309;275;55;91;60;-17;58;823;305;-20;-3;221;186;256;739;336;197;91;8;859;372;337;147;375;303;845;2654.0;-1.0;1415.0;76.0;0.0;81;100;68;1;1;0;1;1;0;0;1;0;0;1;0;81541.96875;34239.89453125;28991.744140625;1348.21472167969;764.0;299278;746.0;1218.0;Calculated values ==>;1563962145.125;357.46000000000004;352.96000000000004;304.16;304.06;300.66;278.66;275.63479819532273;282.26000000000005;279.16;271.46000000000004;278.96000000000004;355.46000000000004;303.66;271.16;272.86;295.26000000000005;291.76000000000005;298.76000000000005;347.06000000000006;292.86;282.26000000000005;347.76;349.56000000000006;273.96000000000004;244.02132995426717;267.9596281332873;275.63479819532273;306.76000000000005;8590000.0;3720000.0000000005;3370000.0000000005;1470000.0;3750000.0;3030000.0;8450000.0;0.4423333333333333;0.0;0.23583333333333334;0.012666666666666666;0.0;0.4423333333333333;3.041861631212834;34239.89453125;28991.744140625;1348.21472167969;81541.96875;492550.4490701645;486924.5500013702;284536.09972935956;284062.5287718001;269976.40542545245;429328.3091220336;448241.7574880024;439035.45894700487;473547.9279476381;536247.8747977065;480423.5142953391;438573.70663450175;441156.6256199011;460127.8967075838;455717.9693471858;262661.5774406761;477345.391251023;462745.2654695482;448241.7574880024;312848.0458788934;320394.4760798638;468576.4402621359;206043.9198409009;206043.9198409009;275.60007592097185;3557703.082920701;1660996.2757803912;243116.9119519342;1176038.99113635;0;145;145;237;213;218;166;1;162;166;1266027939780.238;495669838640.12714;1093053389570.4862;54947.17130585619;3325.4119253356434;-0.0;107132.17685256789;5195204.132220663;892635.238921528;0.0;6036831.546339861;2.561243969938584;0.15829475601381046
5983;2019-07-24 11:56:45.095;863;816;289;286;254;47;129;47;-33;57;799;304;-36;-15;222;176;256;752;324;201;129;9;847;365;337;141;368;290;836;2775.0;-2.0;2521.0;82.0;0.0;71;0;27;1;1;0;1;1;0;0;1;1;0;1;0;70054.0;30328.611328125;27777.751953125;2248.98315429688;775.0;299279;756.0;1218.0;Calculated values ==>;1563962205.095;359.46000000000004;354.76;302.06;301.76000000000005;298.56;277.86;274.9066339382667;286.06;277.86;269.86;278.86;353.06000000000006;303.56;269.56;271.66;295.36;290.76000000000005;298.76000000000005;348.36;293.26000000000005;286.06;348.76;350.66;274.06;242.77792619122317;266.37251300914875;274.9066339382667;305.56;8470000.0;3650000.0;3370000.0000000005;1410000.0;3679999.9999999995;2900000.0;8359999.999999999;0.4625;0.0;0.4201666666666667;0.013666666666666666;0.0;0.4625;3.0397737905178746;30328.611328125;27777.751953125;2248.98315429688;70054.0;496701.9546800469;490619.80079510604;275977.1189921848;274753.23624732636;262917.1019577501;429811.8947417682;453639.6656137461;439475.67851534626;474224.73878266284;534709.8954983768;481866.2994691109;439026.1125350663;442124.85029594507;461347.6590963403;455469.771500397;263143.9145126467;480485.6770808063;463263.18778806867;453639.6656137461;317040.2365367038;325007.27902157017;469497.271648461;204250.16635068308;204250.16635068308;274.87890445233415;3558965.751011017;1661534.077627368;243146.87361259048;1176511.833731123;0;145;145;237;213;218;166;1;163;166;1266230038680.3345;495756195440.16833;1093231200620.571;98833.91936118598;3625.0437724029644;-0.0;115342.64340916665;5196485.000555621;892693.1304254713;0.0;6038684.576197842;3.6086547324410545;0.24825885390776095
5984;2019-07-24 11:57:45.096;879;827;287;286;251;44;166;42;-43;53;760;303;-45;-22;222;173;256;766;331;203;166;9;850;364;342;133;367;282;840;1880.0;-1.0;2128.0;76.0;0.0;76;0;1;1;1;0;1;1;0;0;1;1;0;1;0;65832.6484375;28242.359375;28276.234375;2219.82788085938;782.0;299280;763.0;1219.0;Calculated values ==>;1563962265.096;361.06000000000006;355.86;301.86;301.76000000000005;298.26000000000005;277.56;274.8017692304317;289.76000000000005;277.36;268.86;278.46000000000004;349.16;303.46000000000004;268.66;270.96000000000004;295.36;290.46000000000004;298.76000000000005;349.76;293.46000000000004;289.76000000000005;349.46000000000004;351.36;274.06;241.05796691057077;265.3697278774862;274.8017692304317;306.26000000000005;8500000.0;3640000.0;3420000.0000000005;1330000.0;3670000.0000000005;2820000.0;8400000.0;0.31333333333333335;0.0;0.3546666666666667;0.012666666666666666;0.0;0.31333333333333335;3.04092965605932;28242.359375;28276.234375;2219.82788085938;65832.6484375;498810.7976698829;491918.02834373625;274900.1538530676;274498.9319000139;261736.32774678365;429879.7862731237;457867.37683749734;439740.59669076424;474859.9745847684;531279.625921831;482699.8333158328;439446.05006468063;442775.8141066673;461500.9224690353;455213.39265390526;263021.4156231807;482333.5701549466;462773.1128706931;457867.37683749734;319975.17213553557;327943.14443680964;470578.4057836597;203982.55318870826;203982.55318870826;274.77107407474386;3560098.1586197736;1662022.1771841615;243184.11432517334;1176978.958068569;0;145;145;237;213;218;166;1;163;166;1266433742075.0884;495838396810.06903;1093402803480.3638;83615.5194287292;3376.8807995360517;-0.0;79550.57807662059;5198005.4378839005;892751.4807693232;0.0;6040308.713443431;2.8353328823086597;0.21735670032200227
5985;2019-07-24 11:58:45.066;893;837;288;288;251;44;182;41;-51;51;747;304;-53;-30;223;173;256;779;338;209;181;9;864;362;343;128;366;276;854;1817.0;-1.0;2435.0;121.0;3.0;83;100;1;1;0;0;1;1;0;0;1;0;0;0;0;53798.3125;22230.421875;29141.16796875;1287.79870605469;789.0;299281;769.0;1220.0;Calculated values ==>;1563962325.066;362.46000000000004;356.86;301.96000000000004;301.96000000000004;298.26000000000005;277.56;274.5913991737795;291.36;277.26000000000005;268.06;278.26000000000005;347.86;303.56;267.86;270.16;295.46000000000004;290.46000000000004;298.76000000000005;351.06000000000006;294.06;291.26000000000005;350.06000000000006;352.06000000000006;274.06;239.943914813709;264.60387354146746;274.5913991737795;306.96000000000004;8640000.0;3620000.0000000005;3429999.9999999995;1280000.0;3660000.0;2760000.0;8540000.0;0.30283333333333334;0.0;0.4058333333333334;0.020166666666666666;0.0005;0.30333333333333334;3.0420754828545475;22230.421875;29141.16796875;1287.79870605469;53798.3125;499634.4396012863;492106.11251428;274428.4546492715;274428.4546492715;261193.35433129294;430014.67791919125;459852.92717603117;439875.10657018016;475303.1844290284;530394.8759864684;483514.1541642649;439583.98390362394;442876.6773770509;461788.64601299;455548.371065044;262466.44000724074;482963.0198899783;463404.4787160039;459719.70858421666;322491.0997442508;330879.36315565393;471246.61075866234;203429.1448580509;203546.17668737707;274.54803210094144;3561094.584832391;1662442.5733915234;243213.32993163413;1177457.1971824854;0;145;145;237;213;218;166;1;163;166;1266639139325.1863;495916657660.1064;1093570119780.4436;95957.65279483914;5400.985562328998;-0.0;77705.97134204135;5199501.132764926;892824.5930812637;0.0;6041618.529453589;3.400430856310686;0.2868690485735434
5986;2019-07-24 11:59:45.097;902;840;289;288;246;36;186;36;-33;50;759;305;-35;-23;224;171;256;781;326;213;186;11;846;353;337;130;356;298;841;3559.0;-1.0;2015.0;55.0;0.0;38;90;100;1;0;0;1;1;0;0;1;0;0;1;0;48278.2109375;16461.876953125;26505.587890625;1305.91149902344;789.0;299282;772.0;1223.0;Calculated values ==>;1563962385.097;363.36;357.16;302.06;301.96000000000004;297.76000000000005;276.76000000000005;273.6339639331285;291.76000000000005;276.76000000000005;269.86;278.16;349.06000000000006;303.66;269.66;270.86;295.56;290.26000000000005;298.76000000000005;351.26;294.46000000000004;291.76000000000005;350.36;352.06000000000006;274.26000000000005;240.39332010688793;267.35522164206344;273.6339639331285;305.76000000000005;8460000.0;3529999.9999999995;3370000.0000000005;1300000.0;3560000.0;2980000.0;8410000.0;0.5931666666666667;0.0;0.3358333333333333;0.009166666666666667;0.0;0.5931666666666667;3.0495559963369763;16461.876953125;26505.587890625;1305.91149902344;48278.2109375;502540.33187652915;493800.4631298118;275644.7453738258;275239.2733264154;260033.0252102102;430607.02586249536;461311.89990299684;437690.7340488345;474952.33334166766;529963.9518579623;481025.0670660004;437380.45514979976;439224.0832595134;463429.53646658803;456759.7250202339;263185.03990674985;484638.27535488614;464806.88310618926;461311.89990299684;323749.15769815433;330879.36315565393;471174.39379848284;201146.9439143008;201146.9439143008;273.6195291675685;3561945.6620224128;1662765.1758063901;243234.9553506701;1177921.1597373977;0;145;145;237;213;218;166;1;163;166;1266843244724.8425;495994097649.97595;1093742408750.1534;79439.28952018089;2475.251623938336;-0.0;154321.1797272949;5200963.529129702;892890.2623026154;0.0;6043553.088048365;5.335841545998872;0.3033865143659804
5987;2019-07-24 12:00:45.097;904;839;290;289;248;30;191;30;-27;49;782;305;-29;-16;225;171;256;782;333;219;190;12;846;345;348;133;348;300;841;190.0;-1.0;1351.0;193.0;0.0;0;79;100;1;0;0;1;1;0;0;1;0;0;1;0;45374.84765625;16451.5234375;24819.0078125;1241.01013183594;788.0;299283;771.0;1223.0;Calculated values ==>;1563962445.097;363.56000000000006;357.06000000000006;302.16;302.06;297.96000000000004;276.16;272.7676641592781;292.26000000000005;276.16;270.46000000000004;278.06;351.36;303.66;270.26000000000005;271.56;295.66;290.26000000000005;298.76000000000005;351.36;295.06;292.16;350.26;351.96000000000004;274.36;241.05796691057077;267.5978703862781;272.7676641592781;306.46000000000004;8460000.0;3450000.0;3479999.9999999995;1330000.0;3479999.9999999995;3000000.0;8410000.0;0.03166666666666666;0.0;0.22516666666666665;0.03216666666666666;0.0;0.03166666666666666;3.049749633349544;16451.5234375;24819.0078125;1241.01013183594;45374.84765625;502830.9069784916;493648.98327858135;276052.92585441953;275644.7453738258;260694.7302453541;431113.4868728058;460271.4388147236;438165.9764317512;474471.99884926213;532206.5685137952;480784.9335413333;437856.56215164;439846.68438734236;464742.27432137955;458059.3903562432;263185.03990674985;484797.7136787526;463962.77610603505;460137.86306112877;323329.7980282076;330459.8814860452;470871.3547390081;198667.5783412373;198667.5783412373;272.6091031830445;3562726.104177361;1663039.4541429786;243256.1796975939;1178348.8647015905;0;145;145;237;213;218;166;1;163;166;1267048744724.8425;496072997649.97595;1093921808750.1534;53927.05597004738;8755.888140794961;-0.0;8279.892349463229;5202074.91534212;892983.8551339882;0.0;6044908.096982338;1.669260491472702;0.20481230682415993
5988;2019-07-24 12:01:45.148;908;839;297;297;254;23;195;22;-26;46;795;303;-28;-13;225;174;256;783;348;224;195;13;848;336;341;135;340;301;845;356.0;-1.0;604.0;72.0;0.0;0;81;100;1;0;0;1;1;0;0;1;0;0;1;0;45424.02734375;16491.458984375;24931.44140625;1251.25439453125;789.0;299284;771.0;1225.0;Calculated values ==>;1563962505.148;363.96000000000004;357.06000000000006;302.86;302.86;298.56;275.46000000000004;271.77519066394296;292.66;275.36;270.56;277.76000000000005;352.66;303.46000000000004;270.36;271.86;295.66;290.56;298.76000000000005;351.46000000000004;295.56;292.66;350.26;352.06000000000006;274.46000000000004;241.49495122638035;267.7187500070086;271.77519066394296;307.96000000000004;8480000.0;3360000.0;3410000.0;1350000.0;3400000.0;3010000.0;8450000.0;0.059333333333333335;0.0;0.10066666666666667;0.012;0.0;0.059333333333333335;3.0545430053252622;16491.458984375;24931.44140625;1251.25439453125;45424.02734375;503237.9382244649;493269.634299403;278696.32122250804;278696.32122250804;262547.5811501241;431660.74602318485;461878.89145748457;438095.2167564963;473923.1613037276;533484.237901464;480435.40851404687;437785.01000687695;440082.7283948907;465904.82006691274;459889.13271561184;263102.9360308876;484543.74886089476;465632.59387845;461878.89145748457;323329.7980282076;330879.36315565393;470701.3423759907;196439.52187466758;196439.52187466758;271.68527179056565;3563483.404629217;1663314.2123431608;243276.9662222283;1178763.8041782458;0;145;145;237;213;218;166;1;163;166;1267255620420.25;496153465990.1344;1094102262005.5088;24326.673284770757;3291.141846015877;-0.0;15749.40259524714;5202727.584051112;893084.3323838719;0.0;6045108.511314778;1.016240812369144;0.10096149405825489
5989;2019-07-24 12:02:45.138;915;837;299;298;259;16;198;16;-28;43;800;302;-30;-13;226;178;256;762;351;227;198;13;799;337;342;136;342;298;802;-1.0;-1.0;2045.0;186.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;1;0;19686.80859375;15650.75390625;0.0;1236.06298828125;783.0;299285;771.0;1224.0;Calculated values ==>;1563962565.138;364.66;356.86;303.06;302.96000000000004;299.06;274.76000000000005;271.8864255623528;292.96000000000004;274.76000000000005;270.36;277.46000000000004;353.16;303.36;270.16;271.86;295.76000000000005;290.96000000000004;298.76000000000005;349.36;295.86;292.96000000000004;350.26;351.46000000000004;274.46000000000004;241.71165711629368;267.35522164206344;271.8864255623528;308.26000000000005;7990000.000000001;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;2980000.0;8020000.0;0.0;0.0;0.3408333333333333;0.031000000000000003;0.0;0.0;3.0532098720391483;15650.75390625;0.0;1236.06298828125;19686.80859375;508408.04792159994;497011.0805538315;283356.909684164;282849.12174531113;266261.90204763564;431601.1154718507;462119.7651500793;438461.08877795865;473501.42000396166;534225.1721736977;480682.574122023;438153.8488135099;440729.25174775714;465743.9053458563;460260.73255691153;265306.250827023;485687.0336721024;465871.8443297695;462119.7651500793;323329.7980282076;328362.5824867039;470567.18631662737;196688.10153375467;196439.52187466758;271.78868389382774;3564025.904497066;1663582.0194753294;243297.6904124809;1178971.5315629956;0;145;145;237;213;218;166;1;163;166;1267460486270.2825;496234752440.14734;1094281932055.5374;82404.29315239952;8490.251628269054;-0.0;0.0;5203616.860534109;893182.4942997934;0.0;6045239.734462256;5.382574190764426;0.7415647729985723
5990;2019-07-24 12:03:45.139;896;814;300;300;282;21;199;14;-31;39;798;302;-32;-13;226;180;256;687;348;226;198;14;829;340;344;139;345;297;831;-2.0;0.0;1914.0;225.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;19902.73828125;16198.0576171875;0.0;1290.21765136719;768.0;299286;758.0;1223.0;Calculated values ==>;1563962625.139;362.76;354.56000000000006;303.16;303.16;301.36;275.26000000000005;272.21867820750657;293.06;274.56;270.06;277.06;352.96000000000004;303.36;269.96000000000004;271.86;295.76000000000005;291.16;298.76000000000005;341.86;295.76000000000005;292.96000000000004;348.96000000000004;349.96000000000004;274.56;242.35481222062532;267.23344911666527;272.21867820750657;307.96000000000004;8290000.000000001;3400000.0;3440000.0;1390000.0;3450000.0;2970000.0;8309999.999999999;0.0;0.0;0.319;0.0375;0.0;0.0;3.053588681215262;16198.0576171875;0.0;1290.21765136719;19902.73828125;503153.23968742386;490801.3745132765;281117.14688390784;281117.14688390784;273464.3605203936;431420.45991060114;461946.9247618793;438225.1199557825;472719.2527797885;534091.3630279967;480802.8618932953;438071.4457414646;440942.940866945;465309.13099486736;460056.87564939685;263907.7269961151;470052.5095226802;465454.3355715369;461815.4734546952;317878.7554427003;322071.7610967587;470261.8752935162;197477.53392502028;196439.52187466758;272.11578865674693;3564355.8228858407;1663847.4306611503;243318.74310199154;1178971.5315629956;0;145;145;237;213;218;166;1;163;166;1267666289700.034;496317253815.04767;1094460435030.3218;76798.47994381314;10229.412801318598;-0.0;0.0;5204943.5724198045;893338.4941031382;0.0;6045239.734462256;4.976356525083683;0.6919504425391603
5991;2019-07-24 12:04:45.149;878;799;306;306;295;28;199;15;-29;36;792;302;-30;-14;226;182;256;701;343;226;199;16;838;350;353;143;355;300;841;136.0;-1.0;2113.0;263.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20110.86328125;16376.0693359375;0.0;1346.07629394531;758.0;299287;749.0;1221.0;Calculated values ==>;1563962685.149;360.96000000000004;353.06000000000006;303.76000000000005;303.76000000000005;302.66;275.96000000000004;273.3108153835814;293.06;274.66;270.26000000000005;276.76000000000005;352.36;303.36;270.16;271.76000000000005;295.76000000000005;291.36;298.76000000000005;343.26;295.76000000000005;293.06;348.06000000000006;348.96000000000004;274.76000000000005;243.1966462407574;267.5978703862781;273.3108153835814;307.46000000000004;8380000.0;3500000.0;3529999.9999999995;1430000.0;3550000.0;3000000.0;8410000.0;0.02266666666666667;0.0;0.35216666666666663;0.04383333333333333;0.0;0.02266666666666667;3.050487273505034;16376.0693359375;0.0;1346.07629394531;20110.86328125;499740.8475468196;487484.9286028333;283017.25097223;283017.25097223;278136.92548592645;430799.1582183253;460563.8850680069;437856.56215164;471897.7078724963;533246.4584118023;480441.5090216997;437701.3939996297;440148.60326349793;463841.32483867806;458746.76778394415;263519.4617966648;471303.05130347883;464137.216870198;460563.8850680069;314105.63291466556;317878.7554427003;469919.0881636273;200185.65501555306;200185.65501555306;273.2294397757526;3564689.3251399216;1664118.9269608927;243340.71587971837;1178971.5315629956;0;145;145;237;213;218;166;1;163;166;1267875424550.0007;496401867915.03424;1094639564880.2933;83699.77112975862;11823.31548632392;-0.0;5901.90654785562;5206281.280759443;893522.2974676286;0.0;6045288.925213906;5.723065100701852;0.7520675831623544
5992;2019-07-24 12:05:45.110;871;787;304;304;297;39;201;18;-23;34;784;302;-25;-12;225;185;256;711;338;226;200;18;836;363;362;149;368;306;838;670.0;-1.0;2260.0;231.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19931.931640625;16384.87890625;0.0;1365.95043945312;752.0;299288;742.0;1219.0;Calculated values ==>;1563962745.11;360.26;351.86;303.56;303.56;302.86;277.06;274.69669130483857;293.26000000000005;274.96000000000004;270.86;276.56;351.56000000000006;303.36;270.66;271.96000000000004;295.66;291.66;298.76000000000005;344.26;295.76000000000005;293.16;347.36;348.36;274.96000000000004;244.42749628697553;268.3187672390254;274.69669130483857;306.96000000000004;8359999.999999999;3629999.9999999995;3620000.0000000005;1490000.0;3679999.9999999995;3060000.0;8380000.0;0.11166666666666666;0.0;0.3766666666666667;0.0385;0.0;0.11166666666666666;3.046616238672031;16384.87890625;0.0;1365.95043945312;19931.931640625;498891.360932579;485899.8256576739;282353.5465366682;282353.5465366682;279218.8033256594;429947.3805835815;459426.34033382544;437427.84448784514;470900.7917309485;531965.9383151307;479714.3525666072;437112.3332710247;439140.46268488537;461753.3754652989;457061.7909713768;263604.6135882256;473391.5975935842;462796.2276784706;459289.8238943861;311171.3556482807;315363.2798926983;469302.4684711461;203685.14205127538;203685.14205127538;274.65162515144124;3565022.7981989407;1664391.7574076185;243363.30141233894;1178971.5315629956;0;145;145;237;213;218;166;1;163;166;1268089785124.878;496489410974.98413;1094821246710.1893;88043.08458444128;10226.267067165023;-0.0;28542.52280581403;5207711.540949107;893705.9245535637;0.0;6045575.77555103;7.143997161356139;0.7839316232171323
5993;2019-07-24 12:06:45.140;866;779;296;295;282;62;209;36;-11;35;774;302;-13;-2;225;190;256;713;343;231;208;19;832;383;374;147;388;324;834;546.0;0.0;1214.0;393.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;1;0;20471.30859375;16380.9453125;0.0;2574.49291992188;747.0;299289;738.0;1219.0;Calculated values ==>;1563962805.14;359.76;351.06000000000006;302.76000000000005;302.66;301.36;279.36;276.758820704277;294.06;276.76000000000005;272.06;276.66;350.56000000000006;303.36;271.86;272.96000000000004;295.66;292.16;298.76000000000005;344.46000000000004;296.26000000000005;293.96000000000004;346.96000000000004;347.86;275.06;244.02132995426717;270.42097587401844;276.758820704277;307.46000000000004;8320000.0;3829999.9999999995;3740000.0;1470000.0;3879999.9999999995;3240000.0;8340000.000000001;0.091;0.0;0.20233333333333334;0.0655;0.0;0.091;3.047549811466795;16380.9453125;0.0;2574.49291992188;20471.30859375;498517.04920061113;485044.14889655256;279089.3556246361;278654.275397518;273279.7399497874;428538.6833535345;458625.0738315415;435154.6039959222;471267.55247380707;529556.3926460843;477496.020430034;434819.119058715;436644.4339974947;458635.000136342;454442.6153014026;263776.8384143612;474199.68327442533;461650.62628225127;458485.8902098911;309494.7701623936;313267.23492439475;469674.7724563722;208668.67752551797;208668.67752551797;276.64976542285245;3565359.660215572;1664664.942467997;243396.15485896255;1178971.5315629956;0;145;145;237;213;218;166;1;164;166;1268310695525.65;496578255375.2947;1095010341210.8502;45825.65245584512;17095.899217970953;-0.0;22733.366354277954;5208827.671548082;893933.7231157622;0.0;6046003.288278397;4.518751662601375;0.5391935327284063
5994;2019-07-24 12:07:45.121;852;775;309;308;272;86;218;63;6;43;754;303;6;24;225;197;256;718;332;238;217;17;882;403;381;145;408;328;879;2992.0;-1.0;2925.0;187.0;0.0;0;2;22;1;0;1;1;0;0;0;1;1;0;0;0;39945.4921875;31345.185546875;4784.40966796875;2555.14526367188;745.0;299290;734.0;1218.0;Calculated values ==>;1563962865.121;358.36;350.66;304.06;303.96000000000004;300.36;281.76000000000005;278.7425449866603;294.96000000000004;279.46000000000004;273.76000000000005;277.46000000000004;348.56000000000006;303.46000000000004;273.76000000000005;275.56;295.66;292.86;298.76000000000005;344.96000000000004;296.96000000000004;294.86;346.56000000000006;347.66;274.86;243.61107973660833;270.87642091645444;278.7425449866603;306.36;8820000.0;4029999.9999999995;3810000.0;1450000.0;4079999.9999999995;3279999.9999999995;8790000.0;0.4986666666666667;0.0;0.4875;0.03116666666666667;0.0;0.4986666666666667;3.0454217494867155;31345.185546875;4784.40966796875;2555.14526367188;39945.4921875;491754.75788677245;479654.4974244924;281301.09783250425;280881.16170440475;267270.8606970422;427008.3447886777;458765.72630205296;437026.99297435075;472325.57890635525;527132.3157359466;477114.4325124934;437026.99297435075;439921.41893535247;455370.00363524654;452023.1312717239;261790.23516564906;469782.12384150154;461536.62881426344;458625.6300159964;307818.28838856175;312428.86344474956;469747.2219256856;213947.82349048273;213947.82349048273;278.71384797725216;3565862.9741217433;1665062.534280848;243438.88830724257;1179011.389018001;0;145;146;238;213;218;166;1;164;166;1268537123800.4482;496665827635.2167;1095205879270.6761;108751.09512338566;7972.414584563823;-0.0;122012.66618738949;5210115.403199234;894142.5595781027;0.0;6047209.123246474;6.1713268059256094;0.46311273222960525
5995;2019-07-24 12:08:45.131;839;777;320;319;291;88;139;77;3;54;757;305;0;16;226;209;257;705;318;238;138;16;819;402;374;144;406;326;814;316.0;-2.0;1137.0;281.0;0.0;98;12;86;1;0;1;1;0;0;0;1;1;0;1;0;63570.7890625;34582.4609375;8681.607421875;2619.009765625;750.0;299291;738.0;1219.0;Calculated values ==>;1563962925.131;357.06000000000006;350.86;305.16;305.06;302.26000000000005;281.96000000000004;278.64511892235623;287.06;280.86;273.46000000000004;278.56;348.86;303.66;273.16;274.76000000000005;295.76000000000005;294.06;298.86;343.66;296.96000000000004;286.96000000000004;346.96000000000004;348.16;274.76000000000005;243.40439225979637;270.64921214262944;278.64511892235623;304.96000000000004;8190000.000000001;4020000.0000000005;3740000.0;1440000.0;4060000.0;3260000.0;8140000.000000001;0.05266666666666667;0.0;0.18949999999999997;0.04683333333333333;0.0;0.05266666666666667;3.0469901578664214;34582.4609375;8681.607421875;2619.009765625;63570.7890625;495720.509715484;486786.4727239474;293860.360533791;293208.89892006223;278448.8569924758;427087.8111062005;448458.0374041338;436998.37936865434;473542.2296172119;527605.294363291;477602.2691519931;436506.1589953227;439094.1286202848;455851.1253874295;454004.4868168665;264710.4281618866;475161.96290291735;462599.4878831673;448305.4947757122;309494.7701623936;314524.84189198195;469783.5483368761;213166.2127123663;213166.2127123663;278.42299129837943;3566725.7535713026;1665612.0229009727;243482.01345213962;1179123.6245298667;0;145;146;238;213;218;166;1;164;166;1268763661550.4124;496752542085.2029;1095402111970.645;42416.19558136658;12018.24521841454;-0.0;12384.00218866955;5211375.340576144;894309.1761745729;0.0;6048329.282144803;1.4562763815979416;0.169018909481668
5996;2019-07-24 12:09:45.122;829;783;308;307;273;69;101;71;-3;61;771;306;-6;7;226;201;257;704;320;239;101;14;890;387;351;141;390;316;875;1958.0;0.0;981.0;139.0;0.0;41;14;98;1;0;1;1;0;1;0;1;1;0;1;0;85777.3359375;38434.43359375;27776.953125;2552.681640625;756.0;299292;740.0;1219.0;Calculated values ==>;1563962985.122;356.06000000000006;351.46000000000004;303.96000000000004;303.86;300.46000000000004;280.06;277.16162083772156;283.26000000000005;280.26000000000005;272.86;279.26000000000005;350.26;303.76000000000005;272.56;273.86;295.76000000000005;293.26000000000005;298.86;343.56000000000006;297.06;283.26000000000005;347.16;348.76;274.56;242.77792619122317;269.49753711883926;277.16162083772156;305.16;8900000.0;3870000.0000000005;3510000.0;1410000.0;3900000.0;3160000.0;8750000.0;0.3263333333333333;0.0;0.1635;0.023166666666666665;0.0;0.3263333333333333;3.0458664440239644;38434.43359375;27776.953125;2552.681640625;85777.3359375;487351.49131426663;481409.2940324346;281170.82090469525;280749.1439678874;267797.13379746093;428242.4622021849;447064.9768881196;438314.9035921415;474616.8195331974;529849.5305759095;478957.01716680237;437839.01582542656;439880.5001440809;458457.2204155523;455365.3395101726;261824.40037391262;467729.4718121966;466116.49786128954;447064.9768881196;310333.04987691523;317040.2365367038;469991.7955662279;209770.6867610698;209770.6867610698;277.0837719651504;3567970.1345931743;1666220.40575031;243525.1044158656;1179427.400294238;0;145;146;238;213;219;166;1;164;166;1268981128925.184;496838029260.11316;1095594683080.443;37366.97945188022;6028.455687319496;-0.0;77437.03667812725;5212040.100638421;894459.5427902534;0.0;6049077.678524942;1.7572036486531295;0.10515853737603151
5997;2019-07-24 12:10:45.092;852;809;292;289;256;56;136;57;-21;62;782;306;-24;-5;227;180;257;738;332;245;136;10;857;376;344;140;378;300;841;2964.0;-2.0;2699.0;45.0;0.0;98;15;81;1;0;1;1;0;1;0;1;1;0;1;0;84414.265625;35226.171875;29629.849609375;2427.408203125;773.0;299293;753.0;1218.0;Calculated values ==>;1563963045.092;358.36;354.06000000000006;302.36;302.06;298.76000000000005;278.76000000000005;276.0463484220469;286.76000000000005;278.86;271.06;279.36;351.36;303.76000000000005;270.76000000000005;272.66;295.86;291.16;298.86;346.96000000000004;297.66;286.76000000000005;348.46000000000004;350.46000000000004;274.16;242.56692532238324;267.5978703862781;276.0463484220469;306.36;8570000.0;3760000.0;3440000.0;1400000.0;3779999.9999999995;3000000.0;8410000.0;0.494;0.0;0.4498333333333333;0.007500000000000001;0.0;0.494;3.0401548462714887;35226.171875;29629.849609375;2427.408203125;84414.265625;494114.76847694354;489045.9998587897;276877.68591518275;275644.7453738258;263392.9081133295;429045.3911783415;453409.41468891036;439087.04160892795;474842.6477576156;532206.5685137952;480899.31561383826;438627.8345891578;441494.1431799284;460487.1446003908;454183.5661384351;263076.3736885324;477623.8824719446;467877.9947447325;453409.41468891036;315782.5089487807;324168.52440917626;469732.021654708;207125.15068865148;207125.15068865148;276.03109244183617;3569387.6888085315;1666833.9372103196;243566.58441420895;1179905.5511222412;0;145;146;238;213;219;166;1;164;166;1269189524675.2834;496922287110.1534;1095779390680.5311;104344.19059897102;1969.5515322454241;-0.0;121664.42641612788;5213220.436592867;894526.1595254182;0.0;6050736.027795423;3.388325619044631;0.2385669459283516
5998;2019-07-24 12:11:45.133;874;827;288;287;253;51;169;50;-33;60;783;308;-36;-18;228;171;257;754;331;251;169;8;853;370;342;137;373;291;840;2888.0;1.0;2427.0;82.0;0.0;98;11;50;1;0;1;1;0;1;0;1;1;0;1;0;71485.6640625;32325.544921875;29468.0390625;2336.84838867188;784.0;299294;765.0;1220.0;Calculated values ==>;1563963105.133;360.56000000000006;355.86;301.96000000000004;301.86;298.46000000000004;278.26000000000005;275.4277932560699;290.06;278.16;269.86;279.16;351.46000000000004;303.96000000000004;269.56;271.36;295.96000000000004;290.26000000000005;298.86;348.56000000000006;298.26000000000005;290.06;349.66;351.56000000000006;273.96000000000004;241.92719264551067;266.49643012054327;275.4277932560699;306.26000000000005;8530000.0;3700000.0;3420000.0000000005;1370000.0;3729999.9999999995;2910000.0;8400000.0;0.48133333333333334;0.00016666666666666666;0.40449999999999997;0.013666666666666666;0.0;0.48133333333333334;3.0430396979799648;32325.544921875;29468.0390625;2336.84838867188;71485.6640625;497796.56334862136;491918.02834373625;275303.98271362163;274900.1538530676;262411.69296061166;429467.9694778635;458271.59438514727;439256.0841576434;475030.1794768728;532981.5845737092;482199.3985165137;438804.5743133056;441478.28713638685;461395.4704910207;453910.4172525164;263237.8359903519;480380.0255250318;468914.1274078467;458271.59438514727;320813.78693149507;328782.02776382567;469941.3943347461;205541.08651932594;205541.08651932594;275.39825861215843;3570687.742650354;1667397.2528520874;243606.3136821952;1180398.3700565759;0;145;146;238;213;219;166;1;164;166;1269395465304.904;497005443895.0002;1095956811835.2042;94537.71654469939;3613.470873477409;0.0;121647.617786082;5214878.918337979;894572.7165042576;0.0;6052765.013686955;3.4273713285712564;0.2361371625756439
