;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5999;2019-07-24 12:12:48.113;886;836;291;290;254;50;175;47;-40;57;779;309;-42;-23;229;170;257;769;343;254;174;6;856;370;344;132;373;288;844;2440.0;-1.0;2484.0;274.0;0.0;98;1;10;1;0;1;1;0;1;0;1;1;0;1;0;66480.25;29188.109375;29657.4453125;2272.24853515625;790.0;299295;771.0;1221.0;Calculated values ==>;1563963168.113;361.76;356.76;302.26000000000005;302.16;298.56;278.16;275.4277932560699;290.66;277.86;269.16;278.86;351.06000000000006;304.06;268.96000000000004;270.86;296.06;290.16;298.86;350.06000000000006;298.56;290.56;350.26;352.16;273.76000000000005;240.83765695389522;266.1237361191953;275.4277932560699;307.46000000000004;8560000.0;3700000.0;3440000.0;1320000.0;3729999.9999999995;2880000.0;8440000.0;0.4066666666666666;0.0;0.414;0.04566666666666667;0.0;0.4066666666666666;3.0443755075669454;29188.109375;29657.4453125;2272.24853515625;66480.25;499309.7556216809;492908.1440531843;276262.5303886194;275854.7600812655;262588.053804571;429467.9694778635;458758.63130759384;438868.18837745173;475374.69832492014;532791.2689896255;482666.1783690688;438567.5464853322;441381.467407342;461531.51655872667;453766.337837709;263116.52712185367;482395.5581506623;469014.35682557547;458624.200344335;323329.7980282076;331298.85215519386;470419.8627123917;205357.22144067672;205357.22144067672;275.32795982456463;3571894.561160116;1667935.326456086;243646.6304772439;1180915.553807557;0;145;146;238;213;219;166;1;164;166;1269611486704.9695;497090151995.0258;1096139138935.2594;96673.54031182485;12104.52728474165;-0.0;102995.23808748768;5216551.4856936;894710.2053270777;0.0;6054730.014668511;3.465001922803898;0.28989991555289074
6000;2019-07-24 12:13:45.104;887;839;301;301;264;51;178;48;-41;55;778;310;-43;-25;230;171;257;781;333;259;178;3;864;371;347;130;373;286;850;2165.0;-1.0;2377.0;234.0;0.0;13;1;1;1;0;1;1;0;0;1;1;1;0;1;0;73602.7734375;28653.591796875;37064.73828125;2272.65258789062;792.0;299296;774.0;1220.0;Calculated values ==>;1563963225.104;361.86;357.06000000000006;303.26000000000005;303.26000000000005;299.56;278.26000000000005;275.5313989812953;290.96000000000004;277.96000000000004;269.06;278.66;350.96000000000004;304.16;268.86;270.66;296.16;290.26000000000005;298.86;351.26;299.06;290.96000000000004;350.56000000000006;352.36;273.46000000000004;240.39332010688793;265.87368984753493;275.5313989812953;306.46000000000004;8640000.0;3710000.0;3470000.0000000005;1300000.0;3729999.9999999995;2860000.0;8500000.0;0.3608333333333333;0.0;0.39616666666666667;0.039;0.0;0.3608333333333333;3.0414950413972437;28653.591796875;37064.73828125;2272.65258789062;73602.7734375;498742.2311851993;492794.27219702984;280040.3727826342;280040.3727826342;265772.6796709738;429398.2889081932;458684.4673366904;439160.62003349565;475435.0750762394;532836.9830323363;483013.45284702216;438862.0444890277;441512.53367461916;461667.43032320484;453738.86632079346;262799.1603572746;483703.8903296339;469229.4929530001;458684.4673366904;324587.8981780222;332137.8522128359;470396.44765817915;205629.9970196892;205629.9970196892;275.4371763990774;3573003.376661964;1668393.16762298;243682.60526345237;1181443.6876932376;0;145;146;238;213;219;167;1;164;166;1269808390610.5757;497164810205.2557;1096302703105.7631;92517.04848396966;10325.891574901107;-0.0;91310.48803938458;5218049.0080379415;894887.7514389063;0.0;6056268.02545626;2.8555761438538574;0.23220035374631331
6001;2019-07-24 12:14:45.114;893;844;301;300;264;48;179;46;-44;54;779;311;-46;-28;230;172;257;791;332;261;178;0;872;368;345;127;370;283;858;2298.0;-1.0;2466.0;102.0;0.0;35;1;1;1;0;1;1;0;0;1;1;1;0;0;0;74508.78125;28752.5234375;38346.8359375;2265.376953125;798.0;299297;778.0;1223.0;Calculated values ==>;1563963285.114;362.46000000000004;357.56000000000006;303.26000000000005;303.16;299.56;277.96000000000004;275.2199585193972;291.06;277.76000000000005;268.76000000000005;278.56;351.06000000000006;304.26000000000005;268.56;270.36;296.16;290.36;298.86;352.26;299.26000000000005;290.96000000000004;350.96000000000004;352.96000000000004;273.16;239.71726792356844;265.49620691782997;275.2199585193972;306.36;8720000.0;3679999.9999999995;3450000.0;1270000.0;3700000.0;2830000.0;8580000.0;0.383;0.0;0.411;0.017;0.0;0.383;3.0478060892035654;28752.5234375;38346.8359375;2265.376953125;74508.78125;498921.9335529457;492798.86197118;279448.26705958304;279027.43053430767;265420.9697124992;429606.4342157736;459136.8242272992;439374.6452078505;475718.4198047651;533163.3353038956;483476.2669293095;439078.3305993717;441709.50172053644;462124.13199085207;454395.29002246103;262490.3242461338;484484.5611595508;469756.26828154665;459002.611014268;326265.46416910045;334655.03009724553;470508.18620455376;204991.50267107674;204991.50267107674;275.17811537155063;3574237.8453279897;1668871.6316472392;243720.42847910695;1182072.2222165915;0;145;146;238;213;219;167;1;164;166;1270016025210.5427;497241923055.2434;1096473431555.736;96331.471582614;4513.78362006911;-0.0;97286.25449544226;5219623.007994524;895011.4360095047;0.0;6057839.926917054;2.8563722748238844;0.21695671793477384
6002;2019-07-24 12:15:45.145;906;854;297;296;259;45;183;45;-38;54;781;310;-40;-29;231;169;257;800;335;262;182;0;850;364;344;133;367;297;839;2434.0;-1.0;2055.0;48.0;0.0;47;100;100;1;0;0;1;0;0;1;1;0;0;1;0;59645.03125;16542.654296875;37909.140625;1385.20471191406;804.0;299298;785.0;1223.0;Calculated values ==>;1563963345.145;363.76;358.56000000000006;302.86;302.76000000000005;299.06;277.66;274.8017692304317;291.46000000000004;277.66;269.36;278.56;351.26;304.16;269.16;270.26000000000005;296.26000000000005;290.06;298.86;353.16;299.36;291.36;351.66;353.56000000000006;273.16;241.05796691057077;267.23344911666527;274.8017692304317;306.66;8500000.0;3640000.0;3440000.0;1330000.0;3670000.0000000005;2970000.0;8390000.0;0.4056666666666667;0.0;0.3425;0.008;0.0;0.4056666666666667;3.0466323341831556;16542.654296875;37909.140625;1385.20471191406;59645.03125;502774.08907652745;496094.1364840854;279142.74990648124;278710.9443324416;264514.6812593019;429879.7862731237;459829.3746920677;437143.01167999435;474956.93190324656;532326.8966954321;481714.0446377464;436831.0312585343;438531.5804257387;462712.0400004629;454646.46748895606;263360.4388291299;487842.4109194023;470018.5112375547;459695.98217179126;329201.48028520535;337172.47746341303;469698.58458213514;204006.59816482884;204006.59816482884;274.7803390559016;3575356.371370299;1669249.2864819604;243750.8657107132;1182708.0170112185;0;145;146;238;213;219;167;1;164;166;1270222832005.1946;497319963355.112;1096647521455.4427;79849.22162894419;2125.5358913384503;-0.0;103724.66011215776;5221091.938991243;895066.7922579655;0.0;6059515.883332955;3.325741333709964;0.2304857910156346
6003;2019-07-24 12:16:45.095;906;863;305;305;264;40;192;41;-25;53;791;310;-27;-16;232;167;257;801;343;260;191;0;857;359;342;138;361;304;848;2748.0;-2.0;1687.0;45.0;0.0;31;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59381.734375;16733.306640625;37709.6171875;1411.00634765625;803.0;299299;785.0;14.0;Calculated values ==>;1563963405.095;363.76;359.46000000000004;303.66;303.66;299.56;277.16;274.27422755570615;292.36;277.26000000000005;270.66;278.46000000000004;352.26;304.16;270.46000000000004;271.56;296.36;289.86;298.86;353.26;299.16;292.26000000000005;351.66;353.46000000000004;273.16;242.14157278889297;268.0796299477929;274.27422755570615;307.46000000000004;8570000.0;3590000.0;3420000.0000000005;1380000.0;3610000.0;3040000.0;8480000.0;0.458;0.0;0.2811666666666667;0.007500000000000001;0.0;0.458;0.03487783890892229;16733.306640625;37709.6171875;1411.00634765625;59381.734375;502165.32063259924;496610.0718817223;281961.76835806004;281961.76835806004;265862.29262997484;430214.79039162316;461331.9813647855;437570.5891863215;474219.25169277115;532845.209492113;480877.2733069768;437256.7094276882;438967.53409683413;463741.9828368515;455207.12558952876;263076.3736885324;487094.8104980253;470041.7564681216;461200.2757889148;329201.48028520535;336752.88402864704;469017.4129134338;202705.83054671565;202705.83054671565;274.2539601889589;3576347.4345098673;1669526.355073598;243774.1480514291;1183337.6481965608;0;145;146;238;213;219;167;1;164;166;1270428460505.3582;497401195605.17664;1096827671205.586;66036.14130416917;1997.3368677503863;-0.0;118390.45592092723;5222306.637257187;895101.1208999244;0.0;6061365.300168618;3.3377048581208313;0.21540585862856668
6004;2019-07-24 12:17:45.116;908;896;308;307;266;32;200;34;-22;52;799;310;-23;-11;232;169;257;824;339;255;199;1;853;351;339;140;353;305;844;3581.0;-1.0;1298.0;115.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57959.1953125;16665.6796875;36327.0859375;1407.5830078125;806.0;299300;783.0;16.0;Calculated values ==>;1563963465.116;363.96000000000004;362.76;303.96000000000004;303.86;299.76000000000005;276.36;273.4187578820637;293.16;276.56;270.96000000000004;278.36;353.06000000000006;304.16;270.86;272.06;296.36;290.06;298.86;355.56000000000006;298.66;293.06;351.46000000000004;353.76;273.26000000000005;242.56692532238324;268.19934244402924;273.4187578820637;307.06;8530000.0;3510000.0;3390000.0;1400000.0;3529999.9999999995;3050000.0;8440000.0;0.5968333333333333;0.0;0.21633333333333335;0.019166666666666665;0.0;0.5968333333333333;0.03985268769619107;16665.6796875;36327.0859375;1407.5830078125;57959.1953125;502804.81041374675;501841.83925927745;283683.20175286534;283216.7835178503;266752.8549506439;430735.4089219946;462833.8357648941;437812.597326149;473863.56441634416;533604.5547525003;480757.09283362725;437656.05685647397;439514.2332620205;464919.9936635114;456812.3516013391;263237.8359903519;491071.23616610945;469828.3005867451;462703.87221755495;328362.5824867039;338011.6871214325;468842.2228851183;200541.16183451892;200541.16183451892;273.3734093857269;3577325.6178334826;1669804.7773729512;243797.64451690778;1183954.8366620452;0;145;146;238;213;219;167;1;164;166;1270632832010.0464;497484624795.0494;1097010435150.3073;51329.72054468931;5142.43700346982;-0.0;156467.4443136087;5223285.028421531;895160.6398397676;0.0;6063656.584335953;3.9143058309984737;0.21423254318323037
6005;2019-07-24 12:18:45.086;912;910;303;301;260;28;207;28;-23;49;801;308;-24;-9;233;169;257;834;326;249;206;2;864;343;340;141;346;304;858;4055.0;-1.0;745.0;96.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57615.35546875;16848.791015625;36797.3203125;1402.76916503906;839.0;299301;781.0;15.0;Calculated values ==>;1563963525.086;364.36;364.16;303.46000000000004;303.26000000000005;299.16;275.96000000000004;272.5487779782249;293.86;275.96000000000004;270.86;278.06;353.26;303.96000000000004;270.76000000000005;272.26000000000005;296.46000000000004;290.06;298.86;356.56000000000006;298.06;293.76000000000005;351.26;357.06000000000006;273.36;242.77792619122317;268.0796299477929;272.5487779782249;305.76000000000005;8640000.0;3429999.9999999995;3400000.0;1410000.0;3460000.0;3040000.0;8580000.0;0.6758333333333333;0.0;0.12416666666666668;0.016;0.0;0.6758333333333333;0.03728134785266521;16848.791015625;36797.3203125;1402.76916503906;57615.35546875;502435.12998752197;502662.8506679831;280299.15476339165;279448.26705958304;264050.21411191334;431237.1583312671;463591.9370055364;437883.18805776763;473439.7637257255;533886.7406397228;480647.5919849584;437727.04723144654;440037.4285321836;466064.0679339479;458111.00338702276;262799.1603572746;491259.8601819004;468940.2694519013;463462.4626941002;327523.71359711495;351863.15629032685;468804.0567466073;198445.47842639312;198445.47842639312;272.5127552842015;3578288.257529824;1670083.9249853159;243821.05240855867;1184563.902029393;0;145;146;238;213;219;167;1;164;166;1270836430160.1436;497568882645.0896;1097193043800.3944;29730.182279229004;4325.737253123427;-0.0;179107.31186759204;5223960.189862458;895239.5018412174;0.0;6066451.642410645;3.8722537041677887;0.15345394562701697
6006;2019-07-24 12:19:45.137;917;918;304;303;261;24;213;23;-23;46;799;306;-24;-9;233;170;257;846;332;245;212;3;854;342;340;141;345;304;849;1576.0;-1.0;1351.0;200.0;0.0;73;100;100;1;0;0;1;0;1;0;1;0;0;1;0;48671.4609375;16607.890625;28271.033203125;1402.01403808594;874.0;299302;779.0;-1.0;Calculated values ==>;1563963585.137;364.86;364.96000000000004;303.56;303.46000000000004;299.26000000000005;275.56;272.43898195401505;294.46000000000004;275.46000000000004;270.86;277.76000000000005;353.06000000000006;303.76000000000005;270.76000000000005;272.26000000000005;296.46000000000004;290.16;298.86;357.76;297.66;294.36;351.06000000000006;360.56000000000006;273.46000000000004;242.77792619122317;268.0796299477929;272.43898195401505;306.36;8540000.0;3420000.0000000005;3400000.0;1410000.0;3450000.0;3040000.0;8490000.0;0.26266666666666666;0.0;0.22516666666666665;0.03333333333333333;0.0;0.26266666666666666;-0.0024795771502897695;16607.890625;28271.033203125;1402.01403808594;48671.4609375;504025.61510950164;504598.2169514648;281433.2942414037;280990.80769701913;264773.3999339268;431298.55289687274;464366.5696184628;437883.18805776763;473145.1120115388;533678.499032407;480417.72089520795;437727.04723144654;440037.4285321836;466207.81771921174;458406.0642754178;263197.25727852416;493954.9149485455;468437.9641909981;464237.7249127578;326684.87348024134;366563.90641716385;468903.15145096794;197998.60175924015;197998.60175924015;272.33126205013286;3579174.7338665714;1670362.9676510321;243844.44546917846;1185106.599210596;0;145;146;238;213;220;167;1;164;166;1271040603560.5457;497653554555.25635;1097375598840.7539;54014.01268155177;9030.151656390926;-0.0;69932.14301499064;5224658.651343221;895350.8955198958;0.0;6068528.735234896;2.8732414139346445;0.22120711236722643
6007;2019-07-24 12:20:45.127;919;920;310;310;268;20;216;19;-23;42;796;304;-25;-8;234;176;257;845;329;242;215;4;856;336;335;141;339;304;853;652.0;-2.0;800.0;85.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45457.625;16684.873046875;25077.650390625;1393.92431640625;887.0;299303;777.0;-1.0;Calculated values ==>;1563963645.127;365.06000000000006;365.16;304.16;304.16;299.96000000000004;275.16;271.77519066394296;294.76000000000005;275.06;270.86;277.36;352.76;303.56;270.66;272.36;296.56;290.76000000000005;298.86;357.66;297.36;294.66;350.86;361.86;273.56;242.77792619122317;268.0796299477929;271.77519066394296;306.06;8560000.0;3360000.0;3350000.0;1410000.0;3390000.0;3040000.0;8530000.0;0.10866666666666666;0.0;0.13333333333333333;0.014166666666666666;0.0;0.10866666666666666;-0.002477366796356517;16684.873046875;25077.650390625;1393.92431640625;45457.625;504143.99372788775;504545.1903978257;283813.69474976906;283813.69474976906;267044.0701577337;431660.74602318485;465481.12483313313;437883.18805776763;472751.9947874012;533366.0764220377;480187.65850458475;437570.5891863215;440189.142420014;467191.20752774295;460153.0124059576;263116.52712185367;493425.3541163038;468758.0402674417;465353.84072849737;325846.0620002231;372026.91153845954;469002.22466039064;196456.92813666348;196456.92813666348;271.69223907118595;3579959.0121813337;1670640.3611083922;243867.7410722219;1185551.097478554;0;145;146;238;213;220;167;1;164;166;1271243069810.578;497738140455.2698;1097557968440.783;32190.167989480553;3861.0583674194672;-0.0;29220.13116831261;5225376.899787565;895458.304365653;0.0;6069354.866475062;1.5124358218130842;0.125067874493069
6008;2019-07-24 12:21:45.108;925;922;310;309;269;14;217;15;-24;38;792;304;-25;-9;233;181;257;819;341;241;216;5;780;338;343;141;343;303;782;-2.0;-1.0;2006.0;447.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;35204.53515625;15342.0537109375;0.0;1390.20446777344;894.0;299304;774.0;-1.0;Calculated values ==>;1563963705.108;365.66;365.36;304.16;304.06;300.06;274.56;271.99741764416325;294.86;274.66;270.76000000000005;276.96000000000004;352.36;303.56;270.66;272.26000000000005;296.46000000000004;291.26000000000005;298.86;355.06000000000006;297.26000000000005;294.76000000000005;350.56000000000006;362.56000000000006;273.66;242.77792619122317;267.9596281332873;271.99741764416325;307.26000000000005;7800000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;3030000.0;7820000.0;0.0;0.0;0.3343333333333333;0.0745;0.0;0.0;-0.002476167944082872;15342.0537109375;0.0;1390.20446777344;35204.53515625;511365.3267940735;510790.1106000627;292715.6875599474;292002.04601513845;271321.82650944113;431541.1909327263;464441.0566038812;437953.82195464283;472358.58907936385;533023.7198322034;480308.6167631434;437798.07955487026;440254.13072146993;466494.5028550329;460500.6573134185;266672.1222835017;496250.56716919167;467511.89528776094;464311.85428078606;324587.8981780222;374969.1661348347;469101.2764714543;196607.25982143625;196456.92813666348;271.7603178025273;3580630.983990226;1670907.1676489685;243890.93479839622;1185760.0117211568;0;145;146;238;213;220;167;1;164;166;1271446405400.3967;497822713665.19446;1097740010775.6208;80690.20060653539;20300.804240426343;-0.0;0.0;5226317.271646277;895659.5894600684;0.0;6069598.290459235;6.035706822612638;0.8732685329845956
6009;2019-07-24 12:22:45.128;901;903;310;309;280;17;216;15;-24;35;788;305;-25;-10;231;183;257;729;342;241;216;6;842;336;341;140;341;303;845;-2.0;-1.0;1082.0;222.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35564.15234375;16434.810546875;0.0;1400.1071777343802;895.0;299305;772.0;0.0;Calculated values ==>;1563963765.128;363.26;363.46000000000004;304.16;304.06;301.16;274.86;271.77519066394296;294.76000000000005;274.66;270.76000000000005;276.66;351.96000000000004;303.66;270.66;272.16;296.26000000000005;291.46000000000004;298.86;346.06000000000006;297.26000000000005;294.76000000000005;350.36;362.66;273.76000000000005;242.56692532238324;267.9596281332873;271.77519066394296;307.36;8420000.0;3360000.0;3410000.0;1400000.0;3410000.0;3030000.0;8450000.0;0.0;0.0;0.18033333333333335;0.037000000000000005;0.0;0.0;0.0;16434.810546875;0.0;1400.1071777343802;35564.15234375;502743.5413247269;502772.6603596629;284536.09972935956;284062.5287718001;271858.84485545714;431660.74602318485;464605.90070032683;437953.82195464283;472195.2020149266;532607.1488387903;480423.5142953391;437798.07955487026;440102.7751569699;466525.7777655809;461072.8280474078;263693.9213767783;475659.34664702107;467793.7251024734;464605.90070032683;323749.15769815433;375389.52513885277;469336.76393192314;196177.66400808454;196456.92813666348;271.5803722993545;3581220.9196322258;1671172.0631201002;243914.19514630042;1185760.0117211568;0;145;146;238;213;220;167;1;164;166;1271651673800.3315;497907041765.16766;1097921871375.5631;43600.30048302935;10106.88669718203;-0.0;0.0;5227353.371073086;895913.071350276;0.0;6069598.290459235;3.0113504311883603;0.4330067348048771
6010;2019-07-24 12:23:45.109;877;893;318;319;301;23;216;15;-24;33;785;307;-25;-10;230;185;257;763;332;240;215;7;867;344;346;141;349;303;869;195.0;-1.0;1716.0;358.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35965.4140625;16836.408203125;0.0;1399.23486328125;894.0;299306;770.0;-1.0;Calculated values ==>;1563963825.109;360.86;362.46000000000004;304.96000000000004;305.06;303.26000000000005;275.46000000000004;272.6583383277491;294.76000000000005;274.66;270.76000000000005;276.46000000000004;351.66;303.86;270.66;272.16;296.16;291.66;298.86;349.46000000000004;297.16;294.66;350.16;362.56000000000006;273.86;242.77792619122317;267.9596281332873;272.6583383277491;306.36;8670000.0;3440000.0;3460000.0;1410000.0;3490000.0;3030000.0;8690000.0;0.0325;0.0;0.286;0.059666666666666666;0.0;0.0325;-0.002476167944082872;16836.408203125;0.0;1399.23486328125;35965.4140625;496973.75488371553;499189.4315063597;286100.98200522707;286570.74519738427;278678.529618083;431175.4696738307;463868.5790207297;437953.82195464283;471866.4182417926;532294.6338887725;480653.1668304843;437798.07955487026;440102.7751569699;465243.6388485805;460095.7809635917;262682.37170022377;478725.1803394488;466959.65225406125;463738.48860894126;322910.4453824919;374969.1661348347;469299.3162826378;198397.48244952824;198397.48244952824;272.4978773655693;3581816.810593169;1671449.235477054;243937.51560946886;1185760.0117211568;0;145;146;238;213;220;167;1;164;166;1271857708535.1482;497991315070.09265;1098103613805.4012;68513.11309846277;16163.809418708872;-0.0;8623.582700180923;5228287.353663925;896131.9244922654;0.0;6069670.130891663;5.116381411809436;0.6630445275307317
6011;2019-07-24 12:24:45.109;872;885;297;298;302;34;217;18;-22;31;782;307;-23;-9;228;188;258;784;324;240;216;9;851;360;362;144;365;307;854;530.0;-1.0;1795.0;301.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35611.16796875;16632.615234375;0.0;1408.09899902344;891.0;299307;768.0;0.0;Calculated values ==>;1563963885.109;360.36;361.66;302.86;302.96000000000004;303.36;276.56;274.38016830617;294.86;274.96000000000004;270.96000000000004;276.26000000000005;351.36;303.86;270.86;272.26000000000005;295.96000000000004;291.96000000000004;298.96000000000004;351.56000000000006;297.16;294.76000000000005;349.96000000000004;362.26;274.06;243.40439225979637;268.43790593516167;274.38016830617;305.56;8510000.0;3600000.0;3620000.0000000005;1440000.0;3650000.0;3070000.0;8540000.0;0.08833333333333333;0.0;0.29916666666666664;0.050166666666666665;0.0;0.08833333333333333;0.0;16632.615234375;0.0;1408.09899902344;35611.16796875;497680.08430236636;499340.5106987511;278056.33478109125;278472.9257111929;280169.55819140957;430148.3826014536;461592.2958648185;437356.53477473935;471270.65844568226;531682.1426000599;480170.23701956193;437198.53567211574;439381.6388549594;462611.58588635;457963.5371873117;263659.32276008104;483771.2502122718;464649.81302044657;461457.9028561018;322071.7610967587;373708.1446590356;469087.9315675536;202769.2693733003;202769.2693733003;274.2831927227308;3582413.2821100964;1671728.1440056998;243960.9100583214;1185760.0117211568;0;145;146;238;213;220;167;1;164;166;1272070108535.1482;498076815070.09265;1098286613805.4012;70180.69023259718;13360.319553411706;-0.0;22850.829290980797;5229443.13535835;896377.9589003664;0.0;6069932.417658256;5.897318570682109;0.6491534105590852
6012;2019-07-24 12:25:45.120;871;879;284;283;276;51;223;38;-13;33;771;307;-15;1;227;192;258;778;316;243;222;9;829;376;376;139;381;319;831;927.0;-1.0;1549.0;176.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;1;0;27710.70703125;16260.314453125;0.0;2510.81274414062;889.0;299308;767.0;-1.0;Calculated values ==>;1563963945.12;360.26;361.06000000000006;301.56;301.46000000000004;300.76000000000005;278.26000000000005;276.0463484220469;295.46000000000004;276.96000000000004;271.86;276.46000000000004;350.26;303.86;271.66;273.26000000000005;295.86;292.36;298.96000000000004;350.96000000000004;297.46000000000004;295.36;349.86;362.06000000000006;274.06;242.35481222062532;269.84581860846123;276.0463484220469;304.76000000000005;8290000.000000001;3760000.0;3760000.0;1390000.0;3810000.0;3190000.0;8309999.999999999;0.1545;0.0;0.25816666666666666;0.029333333333333333;0.0;0.1545;-0.002477024884313491;16260.314453125;0.0;2510.81274414062;27710.70703125;499522.72825169965;500512.86468314397;274266.3508966794;273864.05841315025;271117.3808119976;429045.3911783415;460247.32436080877;436014.2196675178;472130.5325463717;529621.1099892524;478705.40859989554;435685.58627173124;438273.76281497243;460019.8012612785;455906.3432239041;264608.55948021705;485195.6830611876;462974.1465916834;460109.55267343385;321652.42942325486;372867.5097577542;469768.9665190196;207008.71584154706;207008.71584154706;275.98697973324397;3582941.0611427953;1672002.3020058079;243993.57364336273;1185760.0117211568;0;145;146;238;213;220;167;1;164;167;1272291549124.8455;498161730634.9766;1098474448235.1445;59121.587571071446;7707.634019872528;-0.0;39104.07929052651;5230520.851883722;896553.5573670551;0.0;6070448.803215729;5.643417135700925;0.491199335059329
6013;2019-07-24 12:26:45.130;859;873;284;284;252;80;232;60;1;40;732;309;-1;17;226;198;258;783;329;246;231;9;864;397;388;138;401;331;863;788.0;-1.0;1626.0;136.0;0.0;0;0;22;1;1;0;0;0;0;0;1;0;1;1;0;38227.88671875;30635.03515625;0.0;2605.38061523438;887.0;299309;764.0;-1.0;Calculated values ==>;1563964005.13;359.06000000000006;360.46000000000004;301.56;301.56;298.36;281.16;278.1552637130107;296.36;279.16;273.26000000000005;277.16;346.36;304.06;273.06;274.86;295.76000000000005;292.96000000000004;298.96000000000004;351.46000000000004;297.76000000000005;296.26000000000005;349.56000000000006;361.86;274.06;242.14157278889297;271.215330690691;278.1552637130107;306.06;8640000.0;3970000.0000000005;3879999.9999999995;1380000.0;4010000.0;3310000.0;8630000.0;0.13133333333333333;0.0;0.271;0.02266666666666667;0.0;0.13133333333333333;-0.002477366796356517;30635.03515625;0.0;2605.38061523438;38227.88671875;494525.63539406325;496736.4723897825;272377.19141151005;272377.19141151005;261184.70997521168;427480.44529683504;459619.74530871696;435491.26617250365;472947.9820155742;524558.4057657336;477454.3494015488;435153.6592193385;438135.07660073455;456676.2800670982;453221.93203114043;263133.1206859688;482670.53973027243;461567.2314682609;459479.5299250806;320394.4760798638;372026.91153845954;469904.45810332865;212352.70960107402;212352.70960107402;278.0957030031563;3583490.6410075217;1672393.1617198067;244036.21569401093;1185760.0117211568;0;146;146;238;213;220;167;1;164;167;1272520787325.7197;498244844485.29364;1098669480735.8884;60470.548830857435;5837.8396327177725;-0.0;32455.98906921953;5231517.619124396;896666.4551277484;0.0;6071045.236509985;2.9712136638652016;0.28013289605103037
6014;2019-07-24 12:27:45.121;845;858;292;292;259;92;232;77;0;51;731;313;-3;14;226;202;258;795;320;244;231;9;846;411;394;136;414;327;839;2970.0;-1.0;1952.0;0.0;0.0;98;0;70;1;1;0;1;0;0;0;1;0;1;1;0;49976.69921875;34093.4296875;8973.9189453125;2569.68627929688;883.0;299310;763.0;-1.0;Calculated values ==>;1563964065.121;357.66;358.96000000000004;302.36;302.36;299.06;282.36;279.51553776612565;296.36;280.86;273.16;278.26000000000005;346.26;304.46000000000004;272.86;274.56;295.76000000000005;293.36;298.96000000000004;352.66;297.56;296.26000000000005;349.46000000000004;361.46000000000004;274.06;241.71165711629368;270.7629442988711;279.51553776612565;305.16;8460000.0;4110000.0;3940000.0;1360000.0;4140000.0;3270000.0000000005;8390000.0;0.495;0.0;0.3253333333333333;0.0;0.0;0.495;-0.002478049136570085;34093.4296875;8973.9189453125;2569.68627929688;49976.69921875;494085.8266612732;496691.3306413117;277016.0785742486;277016.0785742486;264514.6812593019;426361.23050281336;458670.4146124579;436271.85731132084;474281.32534014026;524768.8261429267;478426.3451131497;435773.7515257546;438551.79229707876;454509.4082165432;451372.11771946005;263868.2876301724;487058.8199426589;460364.141788229;458528.2439524125;319975.17213553557;370345.824517361;470174.7356409916;216032.3617244932;216032.3617244932;279.51553776612565;3584225.568967164;1672932.4846823576;244079.3347825865;1185834.7831615573;0;146;146;239;213;220;167;1;164;167;1272755352135.4736;498327032155.2074;1098866851125.6814;71651.24923091459;0.0;-0.0;120035.46170282004;5232618.468954842;896715.0964940038;0.0;6072315.807984105;4.200244632520424;0.23683035919589734
6015;2019-07-24 12:28:45.141;844;857;295;295;258;79;214;78;4;60;750;314;2;13;226;187;258;802;317;225;213;8;899;400;378;137;401;329;880;3912.0;-1.0;247.0;127.0;0.0;98;0;98;1;1;0;1;1;0;0;1;0;1;1;0;75786.59375;38878.4921875;31112.654296875;2579.31518554688;880.0;299311;762.0;-1.0;Calculated values ==>;1563964125.141;357.56000000000006;358.86;302.66;302.66;298.96000000000004;281.06;278.44972407329936;294.56;280.96000000000004;273.56;279.16;348.16;304.56;273.36;274.46000000000004;295.76000000000005;291.86;298.96000000000004;353.36;295.66;294.46000000000004;349.36;361.16;273.96000000000004;241.92719264551067;270.9896433162861;278.44972407329936;304.86;8990000.0;4000000.0;3779999.9999999995;1370000.0;4010000.0;3290000.0;8800000.0;0.6519999999999999;0.0;0.04116666666666667;0.021166666666666667;0.0;0.6519999999999999;-0.0024785595914256766;38878.4921875;31112.654296875;2579.31518554688;75786.59375;488863.78591495915;492719.50997709524;275602.1093374529;275602.1093374529;262516.856103642;427245.8023896546;458684.18312000646;436464.90662203147;475030.1794768728;526630.0264998398;478297.7329610042;436133.0924035042;437939.34442901943;456676.2800670982;451029.9104008056;261825.51586077161;484002.46143501234;460211.3620386878;458544.45361967396;319555.8750819185;369085.1043753622;469941.3943347461;213120.98494976712;213120.98494976712;278.3946613083291;3585273.9457507175;1673540.7867309058;244122.25743089506;1186168.9492900616;0;146;146;239;214;220;167;1;164;167;1272987029335.4;498408959455.18134;1099063716725.6189;9194.324775508216;5436.031998648722;-0.0;160016.10157277924;5233292.406642387;896760.4118607336;0.0;6074650.348931669;2.406577749791573;0.07281465086301488
6016;2019-07-24 12:29:45.132;858;869;300;300;264;65;192;67;-3;64;772;311;-6;6;228;170;258;815;321;199;192;8;891;386;363;136;386;318;864;3707.0;-1.0;1823.0;97.0;0.0;89;0;98;1;1;0;1;0;0;1;1;0;1;1;0;85586.4375;38552.953125;42019.0625;2486.01196289062;875.0;299312;760.0;-1.0;Calculated values ==>;1563964185.132;358.96000000000004;360.06000000000006;303.16;303.16;299.56;279.66;277.0612115527968;292.36;279.86;272.86;279.56;350.36;304.26000000000005;272.56;273.76000000000005;295.96000000000004;290.16;298.96000000000004;354.66;293.06;292.36;349.16;360.66;273.96000000000004;241.71165711629368;269.7299932089509;277.0612115527968;305.26000000000005;8910000.0;3860000.0;3629999.9999999995;1360000.0;3860000.0;3180000.0;8640000.0;0.6178333333333333;0.0;0.30383333333333334;0.016166666666666666;0.0;0.6178333333333333;-0.0024794078678241358;38552.953125;42019.0625;2486.01196289062;85586.4375;491836.18573884986;496041.90092701034;278608.4082235099;278608.4082235099;265163.9855492479;428316.9747201074;458031.83721652924;437862.8287068028;475546.5491119254;529802.5180978434;479296.76711007;437382.54774716764;439285.7863390883;459374.1374956838;450957.76669123163;262111.55083918976;487703.09429183666;458994.64414827694;458031.83721652924;318717.3015803363;366984.0837685546;470076.5757111503;209630.55291016787;209630.55291016787;277.02602770752685;3586618.5192934345;1674185.951985193;244164.46215876215;1186778.2888480835;0;146;146;239;214;220;168;1;164;167;1273209295990.1667;498490847170.0954;1099257787610.4153;69344.57312954425;4210.544035282549;-0.0;153470.59348728028;5233946.799283953;896840.7879360453;0.0;6077262.34619606;2.733338573587872;0.14680684010967973
6017;2019-07-24 12:30:45.092;876;886;314;315;279;59;186;59;-16;64;787;306;-19;-4;229;165;258;829;326;189;185;7;877;380;357;133;380;305;852;4881.0;-3.0;2207.0;29.0;0.0;98;0;98;1;1;0;1;0;0;1;1;0;1;1;0;85724.5625;37806.19921875;41762.9375;2401.30102539062;871.0;299313;758.0;-1.0;Calculated values ==>;1563964245.092;360.76;361.76;304.56;304.66;301.06;279.06;276.4546675782219;291.76000000000005;279.06;271.56;279.56;351.86;303.76000000000005;271.26000000000005;272.76000000000005;296.06;289.66;298.96000000000004;356.06000000000006;292.06;291.66;348.96000000000004;360.26;273.86;241.05796691057077;268.19934244402924;276.4546675782219;305.76000000000005;8770000.0;3800000.0;3570000.0000000005;1330000.0;3800000.0;3050000.0;8520000.0;0.8135;0.0;0.36783333333333335;0.004833333333333333;0.0;0.8135;-0.002480084250927712;37806.19921875;41762.9375;2401.30102539062;85724.5625;495909.79844549205;499667.0392353553;285789.8179908281;286273.478966014;271096.7697857733;428757.65804586536;458171.54992489325;438745.2800241919;475925.7181780778;532353.7115583889;480296.91339241684;438280.32711488655;440578.77906221413;460452.369005186;451282.0695752118;262629.9197019724;491066.79729353177;458581.8320255698;458034.50368877524;317878.7554427003;365303.4275551246;470383.01723186334;208169.37857046176;208169.37857046176;276.44616645957524;3588045.159233231;1674821.8540376157;244205.1626152849;1187476.0067263052;0;146;146;239;214;220;168;1;164;167;1273425151990.3042;498571493370.1467;1099444563010.534;84813.50241806374;1267.3659201967741;-0.0;203265.279283748;5235230.5934805805;896886.4067528703;0.0;6080233.163271748;3.529884133657581;0.18167975320030452
6018;2019-07-24 12:31:45.113;883;890;309;309;271;50;180;53;-29;62;794;305;-32;-15;229;162;259;826;319;184;179;5;889;372;348;131;372;293;863;3758.0;-1.0;2001.0;13.0;0.0;20;0;98;1;1;0;1;1;1;0;1;0;1;1;0;105359.03125;37969.3203125;48116.28125;2321.22290039062;867.0;299314;757.0;-1.0;Calculated values ==>;1563964305.113;361.46000000000004;362.16;304.06;304.06;300.26000000000005;278.16;275.63479819532273;291.16;278.46000000000004;270.26000000000005;279.36;352.56000000000006;303.66;269.96000000000004;271.66;296.06;289.36;299.06;355.76;291.56;291.06;348.86;359.86;273.66;240.61611355647437;266.74333088950624;275.63479819532273;305.06;8890000.0;3720000.0000000005;3479999.9999999995;1310000.0;3720000.0000000005;2930000.0;8630000.0;0.6263333333333333;0.0;0.3335;0.0021666666666666666;0.0;0.6263333333333333;-0.0024807586403029066;37969.3203125;48116.28125;2321.22290039062;105359.03125;495879.03001062036;499278.0539594784;282523.3843572609;282523.3843572609;267642.6057356782;429328.3091220336;458795.0017298935;439417.3256371076;475984.447332374;533971.9487248645;481622.59175630024;438965.2031188064;441495.94083570276;461684.3631077792;452256.251021227;262509.06574193895;489531.04701059224;459333.7169838635;458659.98869954434;317459.4925940039;363622.9124696232;470456.773871109;206122.62406174804;206122.62406174804;275.63005716852985;3589638.0798392;1675453.5377113447;244244.53075530115;1188225.2623624671;0;146;146;239;215;221;168;1;164;167;1273636726014.9814;498650721090.0259;1099624025800.2603;77803.78297538242;572.7239912536154;-0.0;158172.5693848064;5236586.211823874;896901.7462023712;0.0;6083246.199533116;2.675687966269341;0.1395480926795018
6019;2019-07-24 12:32:45.133;902;912;295;292;257;49;173;48;-42;60;796;306;-45;-25;230;154;259;846;319;175;173;4;870;370;348;130;370;282;844;4138.0;-1.0;2696.0;36.0;0.0;51;100;69;1;1;0;1;1;1;0;1;0;0;1;0;101079.2578125;34388.10546875;48601.71875;1314.48461914062;863.0;299315;754.0;-1.0;Calculated values ==>;1563964365.133;363.36;364.36;302.66;302.36;298.86;278.06;275.4277932560699;290.46000000000004;277.96000000000004;268.96000000000004;279.16;352.76;303.76000000000005;268.66;270.66;296.16;288.56;299.06;357.76;290.66;290.46000000000004;348.56000000000006;359.46000000000004;273.56;240.39332010688793;265.3697278774862;275.4277932560699;305.06;8700000.0;3700000.0;3479999.9999999995;1300000.0;3700000.0;2820000.0;8440000.0;0.6896666666666668;0.0;0.44933333333333336;0.006;0.0;0.6896666666666668;-0.002481431031848443;34388.10546875;48601.71875;1314.48461914062;101079.2578125;500437.92436228046;504161.3776025539;277921.8889515586;276673.0574932326;263609.6391362866;429467.9694778635;457847.04229374346;439887.49312191346;475917.4785802965;534987.4820809767;483035.01707518013;439446.05006468063;442348.30763393355;462124.13199085207;451435.20588761574;263230.7311239318;494425.2427364925;458118.576123233;457847.04229374346;316201.74473053816;361942.53728597105;470493.75053752644;205589.98233570028;205589.98233570028;275.41693834557685;3591358.9723538654;1676056.7172521795;244274.83841714184;1189031.5143566553;0;146;146;239;215;221;168;1;164;167;1273845595614.915;498729047190.001;1099796583300.2053;105277.6815132718;1589.4226092109568;-0.0;173973.28568439715;5238112.399253751;896919.7700966655;0.0;6086015.004285188;3.3312697023222144;0.19070154777992918
6020;2019-07-24 12:33:45.114;914;924;293;292;254;45;171;44;-48;59;798;306;-50;-34;230;152;259;861;312;169;170;5;872;366;344;131;367;280;850;5469.0;-2.0;2471.0;74.0;0.0;59;90;1;1;1;0;1;1;1;0;1;0;0;0;0;95824.265625;28840.97265625;49119.29296875;1242.42712402344;860.0;299316;752.0;-1.0;Calculated values ==>;1563964425.114;364.56000000000006;365.56000000000006;302.46000000000004;302.36;298.56;277.66;275.0112864084945;290.26000000000005;277.56;268.36;279.06;352.96000000000004;303.76000000000005;268.16;269.76000000000005;296.16;288.36;299.06;359.26;290.06;290.16;348.36;359.16;273.66;240.61611355647437;265.11578078379944;275.0112864084945;304.36;8720000.0;3660000.0;3440000.0;1310000.0;3670000.0000000005;2800000.0;8500000.0;0.9115;0.0;0.41183333333333333;0.012333333333333333;0.0;0.9115;-0.002481934011934272;28840.97265625;49119.29296875;1242.42712402344;95824.265625;502034.90960914455;505377.0809556515;276680.94066890137;276273.99761370645;262347.34062773193;429743.705733735;458220.105081558;439442.03977320495;475694.71030752023;535339.5286866787;483269.2297495095;439147.4585329768;441476.7904657485;462577.97297337826;451852.33860241564;263152.6036437045;496126.08772633085;457950.0317343636;458085.1365881673;315363.2798926983;360682.3469749009;470456.773871109;204533.63366849403;204533.63366849403;274.99270759558834;3592999.3154477174;1676583.4593836674;244296.13926766126;1189845.5982485972;0;146;146;239;215;221;168;1;164;167;1274053129875.5552;498807322395.24243;1099965129910.725;96743.11191412344;3279.718729165584;-0.0;231112.19491128216;5239795.37276041;896960.3334254874;0.0;6089389.647658321;4.180855651005048;0.1991565819759417
6021;2019-07-24 12:34:45.104;919;927;292;290;253;44;173;43;-53;58;798;305;-57;-38;231;151;259;870;319;171;172;7;875;365;344;132;366;272;853;4839.0;-1.0;2280.0;98.0;0.0;73;82;1;1;0;0;1;1;1;0;1;0;0;0;0;86630.96875;28697.37890625;49583.01171875;1148.93395996094;856.0;299317;750.0;-1.0;Calculated values ==>;1563964485.104;365.06000000000006;365.86;302.36;302.16;298.46000000000004;277.56;274.9066339382667;290.46000000000004;277.46000000000004;267.86;278.96000000000004;352.96000000000004;303.66;267.46000000000004;269.36;296.26000000000005;288.26000000000005;299.06;360.16;290.26000000000005;290.36;348.16;358.76;273.86;240.83765695389522;264.08650396036035;274.9066339382667;305.06;8750000.0;3650000.0;3440000.0;1320000.0;3660000.0;2720000.0;8530000.0;0.8065;0.0;0.38;0.01633333333333333;0.0;0.8065;-0.0024826028972466923;28697.37890625;49583.01171875;1148.93395996094;86630.96875;502510.6924237842;505554.2775091307;276079.3308147829;275279.2087619861;261895.0936684918;429811.8947417682;458489.6361718771;440448.98964473594;475471.4577043129;535923.3168254582;484089.8377881238;439873.49784899707;442575.5822565057;462862.4135483707;451883.41264742217;263036.3958859555;497199.35932490416;458220.105081558;458354.9380124236;314524.84189198195;359002.21368891856;470517.4266440292;204254.97644560022;204254.97644560022;274.8807553078382;3594519.5223243698;1677062.8657323874;244316.0639553628;1190667.980367923;0;146;146;239;215;221;168;1;164;167;1274259495475.588;498886209245.25494;1100130702310.7515;89753.72501567157;4348.953353241007;-0.0;204931.61900364305;5241349.254045021;897023.8950974729;0.0;6093022.740491781;3.7647845922785863;0.19473124198790304
6022;2019-07-24 12:35:45.095;916;924;288;286;246;40;173;41;-37;57;793;305;-39;-28;232;147;259;870;326;173;172;8;865;361;341;133;361;294;848;4450.0;-1.0;1485.0;0.0;0.0;68;75;100;1;0;0;1;1;1;0;1;0;0;1;0;71002.046875;16752.615234375;48990.72265625;1213.90185546875;853.0;299318;750.0;-1.0;Calculated values ==>;1563964545.095;364.76;365.56000000000006;301.96000000000004;301.76000000000005;297.76000000000005;277.16;274.4858918419099;290.46000000000004;277.26000000000005;269.46000000000004;278.86;352.46000000000004;303.66;269.26000000000005;270.36;296.36;287.86;299.06;360.16;290.46000000000004;290.36;348.16;358.46000000000004;273.96000000000004;241.05796691057077;266.86631818009863;274.4858918419099;305.76000000000005;8650000.0;3610000.0;3410000.0;1330000.0;3610000.0;2940000.0;8480000.0;0.7416666666666667;0.0;0.2475;0.0;0.0;0.7416666666666667;-0.0024831032428049484;16752.615234375;48990.72265625;1213.90185546875;71002.046875;502933.8917455093;505546.7187479257;274795.8695726117;274006.0527339188;259774.07037796316;430081.6785162784;458967.64206615655;437980.7824831898;475247.7170733161;533794.528853359;481503.40548543126;437673.7217062768;439348.1850569723;463741.9828368515;452009.00334685703;263428.3966386827;497655.0300101837;458967.64206615655;458833.8796392148;314524.84189198195;357742.2034104033;470480.72048741754;203280.56203811016;203280.56203811016;274.4858918419099;3595832.933745264;1677441.5588706692;244335.7513002593;1191489.3049363515;0;146;146;239;215;221;168;1;164;167;1274464964650.3723;498965697320.1716;1100300476840.5732;58088.3045601572;0.0;-0.0;189535.37722081927;5242581.086154323;897060.1309391869;0.0;6096309.472373125;3.698236108895494;0.1661184303276468
6023;2019-07-24 12:36:45.095;912;921;298;298;255;36;174;37;-31;55;794;304;-33;-20;233;149;259;870;335;176;174;10;863;356;338;135;357;297;848;3824.0;-1.0;1239.0;167.0;0.0;50;72;100;1;0;0;1;1;1;0;1;0;0;0;0;69896.3203125;16765.533203125;48064.5078125;1199.60766601562;849.0;299319;749.0;-1.0;Calculated values ==>;1563964605.095;364.36;365.26;302.96000000000004;302.96000000000004;298.66;276.76000000000005;273.955091788801;290.56;276.86;270.06;278.66;352.56000000000006;303.56;269.86;271.16;296.46000000000004;288.06;299.06;360.16;290.76000000000005;290.56;348.06000000000006;358.06000000000006;274.16;241.49495122638035;267.23344911666527;273.955091788801;306.66;8630000.0;3560000.0;3379999.9999999995;1350000.0;3570000.0000000005;2970000.0;8480000.0;0.6373333333333334;0.0;0.20650000000000002;0.02783333333333333;0.0;0.6373333333333334;-0.0024837686088665673;16765.533203125;48064.5078125;1199.60766601562;69896.3203125;502521.80206043;505115.59544147627;278902.8336628648;278902.8336628648;262764.3128148683;430412.23801567365;459575.0654179985;438225.1199557825;474798.75670687103;533676.3933369782;481030.9270824074;437917.4719433092;439896.51200335834;464464.4457187545;453171.10944888456;263508.42093381897;497655.0300101837;459840.13305871404;459575.0654179985;314105.63291466556;356062.3083226806;470407.50630016084;201832.04106476094;201832.04106476094;273.9004643872663;3597007.0868051597;1677720.876774315;244355.863879605;1192298.0985235912;0;146;146;239;215;221;168;1;164;167;1274668664650.3723;499046097320.1716;1100477776840.5732;48815.17079099595;7475.350449051964;-0.0;164268.22085446343;5243471.948448916;897122.4255262624;0.0;6099257.835690419;3.340298585532792;0.17817343976798034
6024;2019-07-24 12:37:45.126;912;922;304;303;262;30;181;32;-30;53;795;304;-32;-17;233;153;259;870;345;183;180;11;857;350;335;139;351;296;844;3163.0;-2.0;1416.0;56.0;0.0;9;84;100;1;0;0;1;1;1;0;1;0;0;1;0;68119.34375;16724.30859375;45893.71484375;1251.52465820312;844.0;299320;747.0;-1.0;Calculated values ==>;1563964665.126;364.36;365.36;303.56;303.46000000000004;299.36;276.16;273.3108153835814;291.26000000000005;276.36;270.16;278.46000000000004;352.66;303.56;269.96000000000004;271.46000000000004;296.46000000000004;288.46000000000004;299.06;360.16;291.46000000000004;291.16;347.86;357.56000000000006;274.26000000000005;242.35481222062532;267.1113755279542;273.3108153835814;307.66;8570000.0;3500000.0;3350000.0;1390000.0;3510000.0;2960000.0;8440000.0;0.5271666666666667;0.0;0.23600000000000002;0.009333333333333334;0.0;0.5271666666666667;-0.002484597479580314;16724.30859375;45893.71484375;1251.52465820312;68119.34375;503041.0396056227;505599.089514189;281842.85767578793;281392.9039594916;265340.6912582974;430799.1582183253;460965.0804714828;438602.1121803833;474090.5016230326;533854.0325120827;481150.7446382626;438296.42880847026;440561.7739685301;465341.18827288446;454762.4379552217;263751.878639831;498018.74858282955;461226.72529152135;460834.0843691127;313267.23492439475;353962.6284160805;469966.18980854325;200342.981584947;200342.981584947;273.29125071793544;3598157.8115711855;1678000.1029811932;244376.30053575878;1193081.4882534216;0;146;146;239;215;221;168;1;164;167;1274870668965.0322;499128339790.0331;1100655768755.2734;56229.15482052297;2516.483276753565;-0.0;137322.22635105267;5244347.770101717;897205.7338275657;0.0;6101772.387927323;3.069817625052522;0.18125542204862705
6025;2019-07-24 12:38:45.096;917;928;307;306;264;24;188;26;-31;50;793;304;-33;-15;234;155;259;872;349;191;187;12;859;342;332;140;343;296;847;3509.0;-1.0;1072.0;38.0;2.0;1;92;96;1;0;0;1;1;1;0;1;0;0;1;0;67609.1953125;16355.3212890625;45743.40234375;1298.68994140625;840.0;299321;746.0;-1.0;Calculated values ==>;1563964725.096;364.86;365.96000000000004;303.86;303.76000000000005;299.56;275.56;272.43898195401505;291.96000000000004;275.76000000000005;270.06;278.16;352.46000000000004;303.56;269.86;271.66;296.56;288.66;299.06;360.36;292.26000000000005;291.86;347.76;357.16;274.36;242.56692532238324;267.1113755279542;272.43898195401505;308.06;8590000.0;3420000.0000000005;3320000.0000000005;1400000.0;3429999.9999999995;2960000.0;8470000.0;0.5848333333333334;0.0;0.17866666666666667;0.006333333333333333;0.0003333333333333333;0.5851666666666667;-0.002485258301285588;16355.3212890625;45743.40234375;1298.68994140625;67609.1953125;503596.3534720482;506204.64864757116;282954.81161794654;282497.72188169335;265907.3591885301;431298.55289687274;462334.379480256;438449.4162088901;473667.5473979283;533646.6344859104;481150.7446382626;438143.1473471288;440859.26426576136;466622.0073980568;456374.5658967448;263670.1540088931;498043.3484270349;462721.8518872203;462205.00649444934;312848.0458788934;352283.03420395456;469929.52753194683;198239.16132125971;198287.41859855776;272.42678105345703;3599288.3171949997;1678275.6287318903;244397.54169820482;1193844.7490756933;0;146;146;239;215;221;168;1;164;167;1275070668915.1277;499211997940.073;1100833279955.3582;42917.56553992329;1720.705652667685;-0.0;154435.7751837459;5245173.579660446;897241.0260803738;0.0;6104202.488949599;3.140097287143785;0.16522397439161957
6026;2019-07-24 12:39:45.107;924;933;306;305;260;12;192;15;-31;45;788;305;-33;-15;233;157;259;864;347;195;192;13;792;340;329;140;345;296;791;2953.0;0.0;2925.0;679.0;0.0;1;97;88;1;0;0;0;0;0;0;1;0;0;1;0;19684.3515625;14343.8486328125;0.0;1335.60046386719;834.0;299322;744.0;-1.0;Calculated values ==>;1563964785.107;365.56000000000006;366.46000000000004;303.76000000000005;303.66;299.16;274.36;272.21867820750657;292.36;274.66;270.06;277.66;351.96000000000004;303.66;269.86;271.66;296.46000000000004;288.86;299.06;359.56000000000006;292.66;292.36;347.56000000000006;356.56000000000006;274.46000000000004;242.56692532238324;267.1113755279542;272.21867820750657;307.86;7920000.0;3400000.0;3290000.0;1400000.0;3450000.0;2960000.0;7909999.999999999;0.4921666666666667;0.0;0.4875;0.11316666666666667;0.0;0.4921666666666667;-0.0024862457319068474;14343.8486328125;0.0;1335.60046386719;19684.3515625;510238.08388639276;511557.4978982088;288583.933686173;287981.50078083435;267217.28940071387;431420.45991060114;463300.26030339825;438449.4162088901;473177.20506292465;533128.0076173926;481264.5561233462;438143.1473471288;440859.26426576136;466207.81771921174;456975.0670362751;266783.74773395865;501915.59754712466;463684.09236753517;463300.26030339825;312009.6876057385;349763.88963852916;470028.2500469368;197409.93867351586;197409.93867351586;272.08885706047454;3600015.8967859955;1678531.5020500824;244419.49814291633;1194226.013981972;0;146;146;239;215;221;168;1;164;167;1275269005270.6445;499296013340.292;1101010912515.821;117506.74529849493;30851.30557042547;-0.0;130862.35329550713;5246510.694013615;897512.5092707353;0.0;6106580.409231931;17.80804940548299;1.6396220261972045
