;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6027;2019-07-24 12:40:45.117;911;910;293;292;267;40;201;17;-24;41;783;307;-26;-13;223;165;259;732;336;203;201;13;760;373;362;143;378;309;762;2005.0;-2.0;2398.0;321.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18499.939453125;14874.611328125;0.0;1414.16467285156;828.0;299323;744.0;-1.0;Calculated values ==>;1563964845.117;364.26;364.16;302.46000000000004;302.36;299.86;277.16;275.73799182748917;293.26000000000005;274.86;270.76000000000005;277.26000000000005;351.46000000000004;303.86;270.56;271.86;295.46000000000004;289.66;299.06;346.36;293.46000000000004;293.26000000000005;347.56000000000006;355.96000000000004;274.46000000000004;243.1966462407574;268.67533136820026;275.73799182748917;306.76000000000005;7600000.0;3729999.9999999995;3620000.0000000005;1430000.0;3779999.9999999995;3090000.0;7620000.0;0.33416666666666667;0.0;0.39966666666666667;0.0535;0.0;0.33416666666666667;-0.0024872285865471908;14874.611328125;0.0;1414.16467285156;18499.939453125;511110.90745849314;510809.25505062303;284818.1349304317;284226.6881774754;271852.3871610097;429258.0297950786;459426.34033382544;436576.71966357325;472391.1323836129;531636.529601254;479927.7823896719;436255.9770298759;438316.55718940246;459935.009312581;452519.98893644;268636.4079067082;485241.66692153446;459698.9584401166;459426.34033382544;312009.6876057385;347245.03765724396;469621.5870000597;206204.84080343944;206204.84080343944;275.6663842502601;3600334.152244813;1678775.0297975792;244442.4166715036;1194226.013981972;0;146;146;239;215;221;168;1;164;167;1275476339820.6116;499380927490.2785;1101192442765.7922;92071.96091776682;14092.795921519184;-0.0;84618.184426404;5248257.474313343;897887.1058721385;0.0;6108376.379657852;11.712540049310764;1.0192361416100362
6028;2019-07-24 12:41:45.128;869;891;298;297;259;75;208;40;1;40;785;308;46;12;219;172;259;712;340;209;208;14;774;390;375;150;395;341;774;695.0;-1.0;765.0;365.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;0;0;0;22747.8125;15077.716796875;4156.29638671875;1535.91345214844;815.0;299324;748.0;-1.0;Calculated values ==>;1563964905.128;360.06000000000006;362.26;302.96000000000004;302.86;299.06;280.66;277.46169734231523;293.96000000000004;277.16;273.26000000000005;277.16;351.66;303.96000000000004;277.76000000000005;274.36;295.06;290.36;299.06;344.36;294.06;293.96000000000004;347.96000000000004;354.66;274.56;244.62907804385475;272.3289490889957;277.46169734231523;307.16;7740000.000000001;3900000.0;3750000.0;1500000.0;3950000.0;3410000.0;7740000.000000001;0.11583333333333333;0.0;0.1275;0.06083333333333333;0.0;0.11583333333333333;-0.0024893423318849872;15077.716796875;4156.29638671875;1535.91345214844;22747.8125;504126.6545762348;507192.5060565078;286157.00358691724;285564.6215938008;267788.12808035297;428017.0890761298;458325.85225689027;433037.0054182988;471365.6384454818;529427.5669110875;476075.41416568396;440592.37738989416;434961.8985086628;456645.2693268283;450540.15548443206;267788.12808035297;480825.08137145435;458465.36263032205;458325.85225689027;313686.43059754226;341788.5100793522;468764.65549056843;210222.1721749388;210222.1721749388;277.26846177685354;3600677.946528018;1679024.6782921143;244467.00516290878;1194260.6561350445;0;146;146;240;215;221;168;1;164;167;1275697480355.3093;499468843605.1583;1101387478515.5256;28408.891238528402;15728.001068367468;-0.0;28738.676276159378;5249261.665481241;898135.6580729322;0.0;6109321.193346509;3.508706114428272;0.37623003574544683
6029;2019-07-24 12:42:45.088;827;859;315;316;282;89;92;70;2;48;789;307;3;29;217;185;259;747;345;213;94;15;839;404;377;147;408;329;835;2662.0;0.0;2290.0;340.0;0.0;98;1;35;1;0;1;1;0;0;0;1;1;0;0;0;54823.76171875;30943.677734375;8926.744140625;2561.68041992188;801.0;299325;770.0;-1.0;Calculated values ==>;1563964965.088;355.86;359.06000000000006;304.66;304.76000000000005;301.36;282.06;278.83979113501977;282.36;280.16;273.36;277.96000000000004;352.06000000000006;303.86;273.46000000000004;276.06;294.86;291.66;299.06;347.86;294.46000000000004;282.56;350.16;353.26;274.66;244.02132995426717;270.9896433162861;278.83979113501977;307.66;8390000.0;4040000.0;3770000.0000000005;1470000.0;4079999.9999999995;3290000.0;8350000.0;0.4436666666666667;0.0;0.38166666666666665;0.056666666666666664;0.0;0.4436666666666667;-0.002491594378541043;30943.677734375;8926.744140625;2561.68041992188;54823.76171875;492014.3512586553;497207.93797476013;288060.4114195952;288590.3039007383;273218.8348367157;426928.5638294032;440345.0299505442;436133.0924035042;472557.74337227154;530762.0234421438;477465.71482076164;436299.19516748376;440491.25478319096;454177.1456096921;449998.460087377;264514.6812593019;479775.3670633662;458703.9662816614;440680.8841644902;322910.4453824919;335913.7198600519;469275.6989400007;214067.26041495972;214067.26041495972;278.7632663693887;3601323.945360395;1679407.9342390378;244501.12901412067;1194369.6087892833;0;146;147;240;215;221;168;1;165;167;1275922929955.4526;499557884205.21497;1101588344515.6533;84755.1258756278;14461.811516418986;-0.0;100540.91107020837;5250204.070268808;898387.0721234509;0.0;6110397.805021817;4.7077056676063265;0.39644812502514515
6030;2019-07-24 12:43:45.089;822;839;309;309;271;70;80;71;0;57;761;308;0;26;216;191;259;756;340;215;81;14;892;388;353;145;391;320;879;708.0;-1.0;1478.0;142.0;0.0;29;7;81;1;0;1;1;1;0;0;1;1;0;1;0;83980.7578125;36771.23046875;27407.005859375;2521.19848632812;790.0;299326;803.0;-1.0;Calculated values ==>;1563965025.089;355.36;357.06000000000006;304.06;304.06;300.26000000000005;280.16;277.2618376815202;281.16;280.26000000000005;273.16;278.86;349.26;303.96000000000004;273.16;275.76000000000005;294.76000000000005;292.26000000000005;299.06;348.76;294.66;281.26000000000005;353.46000000000004;352.16;274.56;243.61107973660833;269.9613774848165;277.2618376815202;307.16;8920000.0;3879999.9999999995;3529999.9999999995;1450000.0;3910000.0;3200000.0;8790000.0;0.11800000000000001;0.0;0.24633333333333332;0.023666666666666666;0.0;0.11800000000000001;-0.0024933460340433623;36771.23046875;27407.005859375;2521.19848632812;83980.7578125;486027.7221675376;490011.31663786847;281301.09783250425;281301.09783250425;266925.42368405615;428167.64408090734;443448.77829728456;437888.12408850214;473708.40208709566;528490.7750053364;478699.7319534204;437888.12408850214;441942.7702318727;456868.30642171454;453735.05020929564;262399.1402854561;476441.4515119085;462691.76546004;443605.36464237166;336752.88402864704;331298.85215519386;469448.80467432167;209974.21503836152;209974.21503836152;277.1651237172025;3602480.6689668302;1679972.2345448972;244543.48704424367;1194672.3950852717;0;146;147;240;216;221;168;1;165;167;1276141933605.188;499645485665.10913;1101783047760.4182;56142.7929293513;6140.89862138439;-0.0;27568.4756532732;5251378.23915992;898558.7642358794;0.0;6111465.401036194;1.3471203684703306;0.13640348476425443
6031;2019-07-24 12:44:45.129;848;864;286;283;250;58;143;58;-14;60;755;308;-12;5;218;176;260;788;338;217;142;13;871;380;352;142;382;307;855;2920.0;-1.0;2925.0;11.0;0.0;98;8;66;1;0;1;1;1;0;0;1;1;0;1;0;76395.390625;34422.234375;30211.841796875;2427.79418945312;785.0;299327;815.0;-1.0;Calculated values ==>;1563965085.129;357.96000000000004;359.56000000000006;301.76000000000005;301.46000000000004;298.16;278.96000000000004;276.4546675782219;287.46000000000004;278.96000000000004;271.76000000000005;279.16;348.66;303.96000000000004;271.96000000000004;273.66;294.96000000000004;290.76000000000005;299.16;351.96000000000004;294.86;287.36;354.66;351.66;274.46000000000004;242.98782864720522;268.43790593516167;276.4546675782219;306.96000000000004;8710000.0;3800000.0;3520000.0000000005;1420000.0;3820000.0000000005;3070000.0;8550000.0;0.48666666666666664;0.0;0.4875;0.0018333333333333333;0.0;0.48666666666666664;-0.0024941370279969225;34422.234375;30211.841796875;2427.79418945312;76395.390625;492179.78048007656;496116.0914607725;273590.84423773043;272441.101290361;260826.29802687015;428757.65804586536;453011.52196117316;438608.925445803;474390.4848532673;528858.648623613;480285.62159438245;438918.9086401352;441507.3586842071;458606.37894985615;452911.2609775358;263524.9911800354;484311.65050832264;463105.5069138693;452869.380961343;341788.5100793522;329201.48028520535;469757.3781218893;208183.26079587897;208183.26079587897;276.4513919433975;3603818.027848229;1680565.908937467;244584.75614425272;1195152.8722534776;0;146;147;240;216;221;168;1;165;167;1276353574605.0535;499731643065.0544;1101971273160.2986;112332.51151683794;479.5525484310189;-0.0;119080.57848052582;5252783.136003326;898613.9714425438;0.0;6112688.291203499;3.4578910682979984;0.25528288516237346
6032;2019-07-24 12:45:45.110;871;886;286;285;248;55;169;55;-22;60;760;308;-25;-5;219;164;260;811;342;220;168;11;878;376;350;139;377;301;858;3074.0;-1.0;1818.0;126.0;0.0;24;6;54;1;0;1;1;0;0;1;1;1;0;1;0;79606.765625;33585.39453125;38109.1484375;2371.71875;783.0;299328;812.0;-1.0;Calculated values ==>;1563965145.11;360.26;361.76;301.76000000000005;301.66;297.96000000000004;278.66;276.0463484220469;290.06;278.66;270.96000000000004;279.16;349.16;303.96000000000004;270.66;272.66;295.06;289.56;299.16;354.26;295.16;289.96000000000004;354.36;351.46000000000004;274.26000000000005;242.35481222062532;267.7187500070086;276.0463484220469;307.36;8780000.0;3760000.0;3500000.0;1390000.0;3770000.0000000005;3010000.0;8580000.0;0.5123333333333333;0.0;0.303;0.021;0.0;0.5123333333333333;-0.0024944525098359056;33585.39453125;38109.1484375;2371.71875;79606.765625;495056.62094764906;499130.85957491974;273417.2048978084;273034.24744794355;260062.26060761596;429045.3911783415;456976.06166527286;438711.9858211006;474774.90065278165;529839.7408841682;481008.0964784129;438249.86041294545;441282.59110265225;459538.1508343095;451844.7877955834;263251.76256161364;487669.249524052;463796.86937508755;456838.85020633845;340529.4996700694;328362.5824867039;469966.18980854325;207044.69635688196;207044.69635688196;276.0006152896837;3605117.6341434647;1681132.4597132718;244624.73941999787;1195722.0335467553;0;146;147;240;216;221;169;1;165;167;1276564107914.866;499815916369.9794;1102153615400.1362;70195.18870765825;5521.351362484888;-0.0;127977.87148887153;5254303.7185001895;898663.9631393716;0.0;6114746.459658279;2.7501646070986876;0.18280170927424352
6033;2019-07-24 12:46:45.120;887;899;293;293;256;52;155;51;-30;58;765;310;-32;-12;221;160;260;832;344;221;154;9;870;373;349;136;374;295;852;4917.0;0.0;2261.0;241.0;0.0;80;1;33;1;0;1;1;0;0;1;1;1;0;1;0;79168.4140625;31415.591796875;40578.44921875;2309.68969726562;779.0;299329;808.0;-1.0;Calculated values ==>;1563965205.12;361.86;363.06000000000006;302.46000000000004;302.46000000000004;298.76000000000005;278.36;275.73799182748917;288.66;278.26000000000005;270.16;278.96000000000004;349.66;304.16;269.96000000000004;271.96000000000004;295.26000000000005;289.16;299.16;356.36;295.26000000000005;288.56;353.96000000000004;351.06000000000006;274.06;241.71165711629368;266.98899913490544;275.73799182748917;307.56;8700000.0;3729999.9999999995;3490000.0;1360000.0;3740000.0;2950000.0;8520000.0;0.8195;0.0;0.3768333333333333;0.04016666666666667;0.0;0.8195;-0.00249508189999347;31415.591796875;40578.44921875;2309.68969726562;79168.4140625;498203.7351078769;501578.2251731063;276548.7681789812;276548.7681789812;262940.47043952567;429258.0297950786;455209.4731906658;438824.7073392465;474962.91870186524;530815.4387148755;481951.6959688745;438520.37345905404;441514.93198774563;460283.8095151397;451785.9199730986;263564.5565430923;491529.24107242824;464075.4014005335;455070.4682098209;338850.9272812574;326684.87348024134;470174.7356409916;206237.4937589865;206237.4937589865;275.67881551083764;3606440.981161733;1681674.224878401;244663.7576590084;1196377.87281545;0;146;147;240;216;221;169;1;165;167;1276773842864.8325;499898430119.96625;1102332445200.108;87646.61498416131;10601.479215593874;-0.0;203918.6225624588;5255619.286088807;898798.3424536545;0.0;6117512.724742287;4.066642601429868;0.2577957423409495
6034;2019-07-24 12:47:45.131;899;909;297;296;257;50;160;49;-36;57;769;312;-38;-18;222;159;260;847;348;219;160;7;878;372;349;130;374;290;860;4264.0;-1.0;2680.0;180.0;0.0;98;1;4;1;0;1;1;0;0;1;1;1;0;1;0;77616.0234375;29352.912109375;41767.38671875;2294.51416015625;775.0;299330;804.0;-1.0;Calculated values ==>;1563965265.131;363.06000000000006;364.06000000000006;302.86;302.76000000000005;298.86;278.16;275.63479819532273;289.16;278.06;269.56;278.86;350.06000000000006;304.36;269.36;271.36;295.36;289.06;299.16;357.86;295.06;289.16;353.56000000000006;350.66;273.86;240.39332010688793;266.37251300914875;275.63479819532273;307.96000000000004;8780000.0;3720000.0000000005;3490000.0;1300000.0;3740000.0;2900000.0;8600000.0;0.7106666666666667;0.0;0.44666666666666666;0.030000000000000002;0.0;0.7106666666666667;-0.0024957091876173024;29352.912109375;41767.38671875;2294.51416015625;77616.0234375;499284.29582942557;502343.1543150749;277647.7737410207;277240.46618292725;262956.7482688786;429328.3091220336;455902.1451604942;439026.1125350663;475628.0766149972;531607.2250143676;482768.3658045451;438725.04157221253;441688.7834509893;460421.10785355425;451815.85364565556;263251.76256161364;493068.9563109217;463814.61642210756;455902.1451604942;337172.47746341303;325007.27902157017;470785.5563514222;206012.71925015858;206012.71925015858;275.5881859306151;3607747.757676085;1682180.7219197096;244702.13305878727;1197064.2139228561;0;146;147;240;216;221;169;1;165;167;1276983281255.3784;499978244750.17426;1102507977375.5654;104079.3156672588;7943.18511303791;-0.0;177588.08534694518;5257217.29509635;898952.9096555887;0.0;6120692.530173956;3.944852194521978;0.27638170018661795
6035;2019-07-24 12:48:45.121;906;915;299;299;262;54;169;50;-40;56;775;312;-43;-23;223;162;260;857;349;215;168;3;863;378;356;127;379;285;845;4426.0;-2.0;2925.0;149.0;0.0;98;100;1;1;0;1;1;0;0;1;1;0;0;1;0;74617.46875;28718.4453125;41051.05078125;1333.74169921875;770.0;299331;799.0;-1.0;Calculated values ==>;1563965325.121;363.76;364.66;303.06;303.06;299.36;278.56;276.25090830309495;290.06;278.16;269.16;278.76000000000005;350.66;304.36;268.86;270.86;295.46000000000004;289.36;299.16;358.86;294.66;289.96000000000004;353.06000000000006;350.16;273.46000000000004;239.71726792356844;265.74818594083865;276.25090830309495;308.06;8630000.0;3779999.9999999995;3560000.0;1270000.0;3790000.0;2850000.0;8450000.0;0.7376666666666666;0.0;0.4875;0.024833333333333332;0.0;0.7376666666666666;-0.002496490332126968;28718.4453125;41051.05078125;1333.74169921875;74617.46875;501642.003983496;504508.0130957714;279554.3134622792;279554.3134622792;265296.1989905036;428902.12800615287;455987.71266879217;439528.69999165187;475910.61690415384;532601.9124633281;483354.4754294138;439083.15219121694;442011.263979721;459778.3317937733;451192.1206644818;263845.37189685524;495987.8451028515;462238.51792549907;455848.44397559477;335074.5858427641;322910.4453824919;470798.7943030168;207577.6193233825;207577.6193233825;276.21255866123516;3609016.158675777;1682664.569243639;244732.36348504262;1197754.2525431914;0;146;147;240;216;221;169;1;165;167;1277194746005.412;500055331900.1865;1102680448625.5928;113076.15182578131;6536.659178660918;-0.0;183141.1116517819;5259026.622387597;899073.5549138105;0.0;6123698.105803316;4.257948471175848;0.30079729966865937
6036;2019-07-24 12:49:45.102;901;909;306;306;270;54;164;53;-44;57;784;311;-46;-31;222;164;260;854;345;209;163;4;885;377;356;136;377;283;861;3014.0;-1.0;2367.0;228.0;0.0;87;100;1;1;0;1;1;1;1;0;1;0;0;0;0;85365.203125;29198.31640625;51202.03515625;1298.76647949219;766.0;299332;796.0;-1.0;Calculated values ==>;1563965385.102;363.26;364.06000000000006;303.76000000000005;303.76000000000005;300.16;278.56;276.14872888175563;289.56;278.46000000000004;268.76000000000005;278.86;351.56000000000006;304.26000000000005;268.56;270.06;295.36;289.56;299.16;358.56000000000006;294.06;289.46000000000004;352.76;349.76;273.56;241.71165711629368;265.49620691782997;276.14872888175563;307.66;8850000.0;3770000.0000000005;3560000.0;1360000.0;3770000.0000000005;2830000.0;8610000.0;0.5023333333333333;0.0;0.3945;0.038;0.0;0.5023333333333333;-0.0024971128689672915;29198.31640625;51202.03515625;1298.76647949219;85365.203125;498962.38026062434;502256.2571139214;281365.9839196485;281365.9839196485;267381.77873459144;428973.91024759493;455289.7775501878;439374.6452078505;474865.594289118;533678.4821227834;483476.2669293095;439078.3305993717;441276.35080961674;459953.2584904203;451667.5286254721;262984.8469346034;494044.34765362774;461439.12787311134;455149.7080012845;333815.9410454577;321233.1047070471;469683.74434536137;207211.78993948307;207211.78993948307;276.0690392039037;3610348.925430387;1683147.0560883;244754.29410628244;1198522.7848130094;0;146;147;240;217;222;169;1;165;167;1277408278365.222;500134206915.1163;1102850794665.4412;91588.24640337095;9973.934267423376;-0.0;124547.48083971158;5260731.618951382;899211.0996227837;0.0;6126261.365449122;2.7675899927620855;0.21246932128954824
6037;2019-07-24 12:50:45.072;906;914;308;308;269;48;152;51;-34;58;786;311;-36;-26;222;159;260;857;346;202;152;5;860;369;348;144;369;299;842;3265.0;0.0;1614.0;59.0;0.0;99;100;100;1;0;0;1;1;1;0;1;0;0;1;0;72216.84375;16787.55859375;50355.33203125;1361.85961914062;763.0;299333;794.0;-1.0;Calculated values ==>;1563965445.072;363.76;364.56000000000006;303.96000000000004;303.96000000000004;300.06;277.96000000000004;275.3239800832674;288.36;278.26000000000005;269.76000000000005;278.96000000000004;351.76;304.26000000000005;269.56;270.56;295.36;289.06;299.16;358.86;293.36;288.36;352.56000000000006;349.46000000000004;273.66;243.40439225979637;267.47669482898436;275.3239800832674;307.76000000000005;8600000.0;3690000.0;3479999.9999999995;1440000.0;3690000.0;2990000.0;8420000.0;0.5441666666666667;0.0;0.269;0.009833333333333333;0.0;0.5441666666666667;-0.002497578380304119;16787.55859375;50355.33203125;1361.85961914062;72216.84375;501903.8371064092;504620.9963987366;283864.67681869393;283864.67681869393;267926.7736984397;429537.3511455088;454960.76788432384;437307.21681225864;473936.2801809159;532697.1479928264;481589.76427646744;436994.8591042781;438544.20172432164;461194.0671242244;452344.9155983754;263967.8412146987;496265.23882523837;461732.5941255692;454960.76788432384;332976.8817968329;319975.17213553557;468689.9516013245;205297.00507642172;205297.00507642172;275.30000227265975;3611661.4525631093;1683530.0801056703;244776.45490450622;1199368.6730509456;0;146;147;240;217;222;169;1;165;167;1277619372765.3228;500218164915.1563;1103025307365.5244;62410.74695694014;2590.0306408282104;-0.0;135858.6975946334;5262014.3022341905;899315.7469805486;0.0;6128430.331911366;2.9320517843882183;0.18103706992671692
6038;2019-07-24 12:51:45.113;903;910;310;309;268;40;162;44;-25;58;782;310;-27;-13;224;157;260;853;343;192;161;7;867;360;340;142;361;305;850;4431.0;0.0;1634.0;51.0;0.0;94;100;100;1;0;0;1;1;1;0;1;0;0;0;0;72238.1015625;16941.28515625;50466.4296875;1396.2883300781198;759.0;299334;792.0;-1.0;Calculated values ==>;1563965505.113;363.46000000000004;364.16;304.16;304.06;299.96000000000004;277.16;274.38016830617;289.36;277.56;270.66;278.96000000000004;351.36;304.16;270.46000000000004;271.86;295.56;288.86;299.16;358.46000000000004;292.36;289.26000000000005;352.36;349.06000000000006;273.86;242.98782864720522;268.19934244402924;274.38016830617;307.46000000000004;8670000.0;3600000.0;3400000.0;1420000.0;3610000.0;3050000.0;8500000.0;0.7385;0.0;0.2723333333333333;0.0085;0.0;0.7385;-0.0024981972024780085;16941.28515625;50466.4296875;1396.2883300781198;72238.1015625;500849.7182595854;503355.1366723719;284079.55547933496;283615.00361894735;267183.8888521333;430148.3826014536;457651.0229930604;437342.01223029394;474194.1532138216;531832.1696625018;480757.09283362725;437026.66223005543;439207.5311587726;462680.31809272245;453621.0436104021;263684.0717185298;494921.1758371559;461638.33557601745;457516.10831726174;332137.8522128359;318298.0250993184;469162.7822548786;202977.50456468583;202977.50456468583;274.36391719063795;3612866.066362488;1683811.3458700955;244799.45517682759;1200209.4285209738;0;146;147;240;217;222;169;1;165;167;1277825913804.9421;500304023544.9981;1103206631185.1904;63825.2675876006;2262.574860366639;-0.0;187976.75887127733;5263066.987864094;899356.2129925431;0.0;6131130.80477329;3.692584582286143;0.19978554207352056
6039;2019-07-24 12:52:45.083;907;915;310;309;269;34;175;36;-20;55;783;309;-22;-10;225;157;260;860;338;188;175;8;864;354;338;139;354;307;848;3877.0;-1.0;1561.0;116.0;0.0;58;100;100;1;0;0;1;1;1;0;1;0;0;1;0;70011.8671875;16863.953125;48477.71484375;1413.39611816406;756.0;299335;790.0;-1.0;Calculated values ==>;1563965565.083;363.86;364.66;304.16;304.06;300.06;276.56;273.7412296467126;290.66;276.76000000000005;271.16;278.66;351.46000000000004;304.06;270.96000000000004;272.16;295.66;288.86;299.16;359.16;291.96000000000004;290.66;352.16;348.76;273.96000000000004;242.35481222062532;268.43790593516167;273.7412296467126;306.96000000000004;8640000.0;3540000.0;3379999.9999999995;1390000.0;3540000.0;3070000.0;8480000.0;0.6461666666666667;0.0;0.26016666666666666;0.01933333333333333;0.0;0.6461666666666667;-0.0024986599212665833;16863.953125;48477.71484375;1413.39611816406;70011.8671875;501701.6439988732;504250.9151381787;284260.10225683916;283792.02359188;267636.01470607915;430542.39183029096;459707.6612120414;437671.5478804793;474286.1255445445;531786.5888988876;480400.95739200833;437356.53477473935;439227.691140826;463858.3109733812;454645.50595756964;263804.8353859333;496160.556710769;461420.3758375388;459707.6612120414;331298.85215519386;317040.2365367038;469670.3247129736;201350.54362654168;201350.54362654168;273.70357486279914;3614050.8900611;1684092.9153340808;244822.8575068889;1201033.5507918585;0;146;147;240;217;222;169;1;165;167;1278029212105.039;500388281395.0383;1103390139385.278;61482.8479400661;5187.515767671017;-0.0;166941.7574798304;5264110.700043508;899418.2660390955;0.0;6134086.980250474;3.499541561122736;0.19656022396092648
6040;2019-07-24 12:53:45.113;912;922;310;309;267;29;184;31;-20;52;790;307;-22;-8;226;157;260;865;335;190;183;9;866;347;335;143;349;306;853;3686.0;1.0;1043.0;124.0;0.0;13;100;100;1;0;0;1;1;1;0;1;0;0;0;0;67774.5546875;16924.40625;46592.72265625;1395.77160644531;753.0;299336;789.0;-1.0;Calculated values ==>;1563965625.113;364.36;365.36;304.16;304.06;299.86;276.06;272.9856168485579;291.56;276.26000000000005;271.16;278.36;352.16;303.86;270.96000000000004;272.36;295.76000000000005;288.86;299.16;359.66;292.16;291.46000000000004;352.06000000000006;348.46000000000004;274.06;243.1966462407574;268.3187672390254;272.9856168485579;306.66;8660000.0;3470000.0000000005;3350000.0;1430000.0;3490000.0;3060000.0;8530000.0;0.6143333333333333;0.00016666666666666666;0.17383333333333334;0.020666666666666667;0.0;0.6143333333333333;-0.0024991214391915963;16924.40625;46592.72265625;1395.77160644531;67774.5546875;502261.6723164899;504833.9542806787;283813.69474976906;283354.2435157153;266690.6243623996;430988.63858405815;461357.37527618377;437898.67151236854;473475.02505547635;532592.0204643909;480291.21596911066;437585.1090581189;439754.1946057891;464725.47885546635;455820.60020593;263724.1862744486;496450.3493651881;462138.90036546055;461226.72529152135;330879.36315565393;315782.5089487807;469224.6196281288;199490.45080915955;199490.45080915955;272.9427988484534;3615199.6843529353;1684374.6257802355;244846.27894278165;1201826.200564137;0;146;147;240;217;222;169;1;165;167;1278231213054.9429;500472923694.998;1103574131335.1904;41443.29569890783;5574.506155592032;0.0;160793.31795699758;5264968.846765689;899507.9943968379;0.0;6136819.471440626;3.2013839802283197;0.15949037268094718
6041;2019-07-24 12:54:45.114;920;930;308;307;266;22;189;25;-21;48;791;305;-23;-6;227;157;261;871;340;194;189;10;866;339;332;144;341;305;854;980.0;-1.0;596.0;0.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;66689.265625;16895.66796875;46156.66796875;1386.18701171875;750.0;299337;787.0;-1.0;Calculated values ==>;1563965685.114;365.16;366.16;303.96000000000004;303.86;299.76000000000005;275.36;272.10816812424576;292.06;275.66;271.06;277.96000000000004;352.26;303.66;270.86;272.56;295.86;288.86;299.26000000000005;360.26;292.56;292.06;351.86;348.16;274.16;243.40439225979637;268.19934244402924;272.10816812424576;307.16;8660000.0;3390000.0;3320000.0000000005;1440000.0;3410000.0;3050000.0;8540000.0;0.16333333333333336;0.0;0.09933333333333333;0.0;0.0;0.16333333333333336;-0.002499581753787056;16895.66796875;46156.66796875;1386.18701171875;66689.265625;503431.9608668626;505901.0556694886;282814.7491429196;282364.81729549577;266293.6186502403;431480.97241316177;462463.6443240184;437968.82056851813;472950.60946461116;532770.7922627424;480181.74833911326;437656.05685647397;440276.00903072825;466015.96714176773;457138.366296076;264061.0616310756;497257.6815157135;463108.3664388462;462463.6443240184;330040.4071292106;314524.84189198195;469187.37098983396;197468.58989117702;197468.58989117702;272.10816812424576;3616320.2348675025;1684656.4644300705;244869.4623177136;1202599.125036676;0;146;147;240;217;222;169;1;165;167;1278431316390.4963;500559025130.2361;1103757434390.6973;23889.689580615883;0.0;-0.0;43282.5255573641;5265513.297385216;899554.4493891665;0.0;6138520.131818484;1.0424232596224394;0.06414548777748341
6042;2019-07-24 12:55:45.145;926;937;310;309;265;13;193;16;-22;44;787;304;-23;-7;227;159;261;872;335;196;192;11;851;329;328;144;332;304;844;1273.0;-1.0;329.0;71.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56547.3203125;16609.71875;36194.84375;1385.2648925781198;748.0;299338;784.0;-1.0;Calculated values ==>;1563965745.145;365.76;366.86;304.16;304.06;299.66;274.46000000000004;270.9896433162861;292.46000000000004;274.76000000000005;270.96000000000004;277.56;351.86;303.56;270.86;272.46000000000004;295.86;289.06;299.26000000000005;360.36;292.76000000000005;292.36;351.56000000000006;347.96000000000004;274.26000000000005;243.40439225979637;268.0796299477929;270.9896433162861;306.66;8510000.0;3290000.0;3279999.9999999995;1440000.0;3320000.0000000005;3040000.0;8440000.0;0.21216666666666667;0.0;0.05483333333333333;0.011833333333333333;0.0;0.21216666666666667;-0.0024998879604399356;16609.71875;36194.84375;1385.2648925781198;56547.3203125;505579.81868954806;507739.20304514654;284629.52563155146;284154.0673267332;266397.43221703655;432069.9255137471;463577.25035800657;438039.0146135774;472555.8254779879;532428.367393288;480187.65850458475;437883.18805776763;440340.5815783672;467300.8978854515;459013.7788542735;264687.2856844855;498315.32365777664;463960.00182945636;463449.46532006224;328782.02776382567;313686.43059754226;469286.7883828044;194636.94565251764;194636.94565251764;270.9336706086519;3617347.7370172185;1684935.8202448937;244892.56968285065;1203285.7422021849;0;146;147;240;217;222;170;1;165;167;1278629418690.1628;500645469770.0905;1103940228785.3894;13346.546781364776;3250.0231389750597;-0.0;57033.05625613072;5265823.759677061;899581.5469084342;0.0;6139356.526913165;1.3587352039906098;0.06989258935631507
6043;2019-07-24 12:56:45.115;915;916;301;299;275;30;200;16;-21;39;781;303;-23;-8;221;163;261;757;346;201;199;12;777;360;359;145;365;308;779;1507.0;-1.0;2116.0;443.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18723.892578125;15285.3525390625;0.0;1402.31896972656;747.0;299339;780.0;0.0;Calculated values ==>;1563965805.115;364.66;364.76;303.26000000000005;303.06;300.66;276.16;274.38016830617;293.16;274.76000000000005;271.06;277.06;351.26;303.46000000000004;270.86;272.36;295.26000000000005;289.46000000000004;299.26000000000005;348.86;293.26000000000005;293.06;351.16;347.86;274.36;243.61107973660833;268.5567601203482;274.38016830617;307.76000000000005;7770000.0;3600000.0;3590000.0;1450000.0;3650000.0;3080000.0;7790000.000000001;0.25116666666666665;0.0;0.3526666666666667;0.07383333333333333;0.0;0.25116666666666665;0.0;15285.3525390625;0.0;1402.31896972656;18723.892578125;510245.38361864496;510216.26236954564;287263.8419963388;286069.5326701369;274080.7782691824;430148.3826014536;459762.3043333631;437285.26766895736;471929.7997510953;531502.5558199151;479586.42249872966;436968.1147638701;439315.4269074652;461671.84584197105;454473.8613734468;268400.6917747311;487294.9878325265;459897.8941259199;459626.5796145048;327104.2899505934;313267.23492439475;469249.7498014296;202727.46250592676;202727.46250592676;274.266972588851;3617974.683494886;1685201.4796096322;244915.78793344818;1203587.2150883963;0;146;147;240;217;222;170;1;165;167;1278835415640.2612;500732126420.13184;1104123736985.477;82720.71928749546;19678.228878651295;-0.0;64524.49491377119;5266623.919947742;899772.5201409555;0.0;6140369.000016934;10.002800150518468;1.0051695063388155
6044;2019-07-24 12:57:45.155;877;896;306;305;276;57;207;26;-6;36;761;304;7;10;216;171;261;727;348;209;207;12;804;385;378;139;389;330;807;2760.0;-1.0;1830.0;-3.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20254.61328125;15814.5458984375;0.0;2599.73364257812;748.0;299340;775.0;-1.0;Calculated values ==>;1563965865.155;360.86;362.76;303.76000000000005;303.66;300.76000000000005;278.86;276.9606089950914;293.86;275.76000000000005;272.56;276.76000000000005;349.26;303.56;273.86;274.16;294.76000000000005;290.26000000000005;299.26000000000005;345.86;294.06;293.86;350.66;347.96000000000004;274.36;242.35481222062532;271.1026128081217;276.9606089950914;307.96000000000004;8040000.000000001;3850000.0;3779999.9999999995;1390000.0;3890000.0;3300000.0;8070000.0;0.46;0.0;0.305;0.0;0.0;0.46;-0.0024998879604399356;15814.5458984375;0.0;2599.73364257812;20254.61328125;502618.87454515445;505060.1563907347;286492.4174078999;285950.59245829686;272564.59072472306;428391.1821097931;457702.8289879699;434546.56026646163;472424.9728513876;527719.9673017461;476982.7686491373;436727.5653031922;437221.3552830678;457194.79549835203;451287.27458407875;266902.95399615617;479585.6709151429;457983.99542935885;457702.8289879699;325007.27902157017;313686.43059754226;470064.77147337084;209469.92445845588;209469.92445845588;276.9606089950914;3618299.7209240957;1685460.8182069934;244949.1606054885;1203587.2150883963;0;146;147;240;217;222;170;1;165;168;1279056663040.1206;500817383220.07764;1104315264585.3555;68648.37392144176;0.0;-0.0;114187.13608357645;5267886.169996421;899936.6147050004;0.0;6141859.256450026;9.92900697514523;0.657713107746746
6045;2019-07-24 12:58:45.126;842;871;317;317;279;88;214;66;0;44;743;308;3;27;214;181;261;762;336;216;213;12;831;403;392;140;407;324;829;1361.0;-2.0;1670.0;113.0;0.0;100;1;33;1;1;0;1;0;0;0;1;0;1;0;0;60281.8046875;30519.771484375;8946.2275390625;2532.7529296875;759.0;299341;771.0;-1.0;Calculated values ==>;1563965925.126;357.36;360.26;304.86;304.86;301.06;281.96000000000004;278.7425449866603;294.56;279.76000000000005;273.16;277.56;347.46000000000004;303.96000000000004;273.46000000000004;275.86;294.56;291.26000000000005;299.26000000000005;349.36;294.76000000000005;294.46000000000004;350.26;349.06000000000006;274.36;242.56692532238324;270.42097587401844;278.7425449866603;306.76000000000005;8309999.999999999;4029999.9999999995;3920000.0000000005;1400000.0;4070000.0000000005;3240000.0;8290000.000000001;0.22683333333333333;0.0;0.2783333333333333;0.01883333333333333;0.0;0.22683333333333333;-0.0024981972024780085;30519.771484375;8946.2275390625;2532.7529296875;60281.8046875;495043.7410355588;499522.72825169965;289864.6625072235;289864.6625072235;272399.3754070709;427008.3447886777;456415.9387910853;436971.2908353925;473079.08457772195;526278.1072170283;478205.9464124281;437458.8353294918;441251.15985427523;453897.7868833246;449558.4851533279;265578.6994384035;482854.71610079525;456704.4710987193;456271.4077211719;323329.7980282076;318298.0250993184;469929.52753194683;213913.6134008809;213913.6134008809;278.70141361378404;3618970.5333572165;1685846.7508939006;244991.9106543774;1203661.7309510843;0;147;147;241;217;222;170;1;165;168;1279287551389.9517;500901042765.0164;1104511369755.212;62084.38688593906;4821.633049468408;-0.0;54974.82634498602;5268975.08310651;899976.7755599169;0.0;6143268.25812244;2.902011145865126;0.2406103784616272
6046;2019-07-24 12:59:45.126;836;854;295;293;263;89;128;79;4;55;752;311;4;32;213;190;261;781;326;188;127;11;901;402;374;142;404;332;888;333.0;-1.0;0.0;319.0;0.0;10;1;98;1;1;0;1;0;1;0;1;0;1;0;0;85424.171875;38991.65625;26722.376953125;2575.34497070312;774.0;299342;768.0;-1.0;Calculated values ==>;1563965985.126;356.76;358.56000000000006;302.66;302.46000000000004;299.46000000000004;282.06;278.64511892235623;285.96000000000004;281.06;273.56;278.66;348.36;304.26000000000005;273.56;276.36;294.46000000000004;292.16;299.26000000000005;351.26;291.96000000000004;285.86;349.96000000000004;350.56000000000006;274.26000000000005;242.98782864720522;271.32779825182536;278.64511892235623;305.76000000000005;9010000.0;4020000.0000000005;3740000.0;1420000.0;4040000.0;3320000.0000000005;8880000.0;0.0555;0.0;0.0;0.05316666666666667;0.0;0.0555;-0.0024958656803633697;38991.65625;26722.376953125;2575.34497070312;85424.171875;487389.3525710796;491496.31354577286;275141.49940122524;274387.2687947429;263858.26025949453;427087.8111062005;446766.4132714448;435757.6098051501;473899.5273185741;526608.6577837293;477568.20888694504;435757.6098051501;440314.90775534784;454260.0874550124;451131.50862835435;262719.4916244331;479696.4121014502;455669.2051766602;446611.09640472464;322071.7610967587;324587.8981780222;469559.26427123055;211651.78489479763;211651.78489479763;277.86599208885394;3620184.7498285705;1686426.0127916872;245034.47813688064;1203958.9693218525;0;147;147;241;217;223;170;1;165;168;1279517351389.9517;500985642765.0164;1104708169755.212;0.0;13712.080986847017;-0.0;13040.24178880095;5269492.452997226;900131.2231768862;0.0;6143835.050356888;0.39174939779874557;0.04787989435936208
6047;2019-07-24 13:00:45.107;853;869;284;281;247;64;119;65;-4;61;769;310;-6;12;215;170;261;804;330;114;118;9;880;385;359;141;387;316;862;4032.0;0.0;2624.0;79.0;0.0;98;1;98;1;1;0;1;0;1;0;1;0;1;1;0;78249.84375;37972.88671875;30392.310546875;2452.15063476562;785.0;299343;765.0;-1.0;Calculated values ==>;1563966045.107;358.46000000000004;360.06000000000006;301.56;301.26000000000005;297.86;279.56;276.9606089950914;285.06;279.66;272.76000000000005;279.26000000000005;350.06000000000006;304.16;272.56;274.36;294.66;290.16;299.26000000000005;353.56000000000006;284.56;284.96000000000004;349.66;351.66;274.06;242.77792619122317;269.49753711883926;276.9606089950914;306.16;8800000.0;3850000.0;3590000.0;1410000.0;3870000.0000000005;3160000.0;8620000.0;0.672;0.0;0.4373333333333333;0.013166666666666667;0.0;0.672;-0.0024941370279969225;37972.88671875;30392.310546875;2452.15063476562;78249.84375;492099.9212649407;496225.5633761815;272431.9260008496;271310.37655934994;259595.3891685809;428391.1821097931;448247.76469897863;438156.60372686957;474616.8195331974;529639.2946483564;479424.26533197385;437839.01582542656;440651.9951771629;457377.29962476913;451137.0346967768;263505.63578459417;486157.5713212961;447495.3218870754;448097.7416361935;320813.78693149507;329201.48028520535;469497.271648461;209409.87333998608;209409.87333998608;276.9381709244792;3621548.2680454436;1687067.1808841939;245076.3606667198;1204434.7743331727;0;147;147;241;217;223;170;1;165;168;1279737181755.6296;501070515880.2782;1104902508195.8113;100038.57008919703;3424.484077728253;-0.0;160398.2474950514;5270325.843759869;900273.9826647069;0.0;6145279.913420475;3.725941587548794;0.2343817105742479
6048;2019-07-24 13:01:45.117;869;883;286;285;250;58;156;58;-19;62;779;309;-21;-3;216;158;261;817;338;141;155;6;875;380;357;140;380;302;851;3231.0;-1.0;1605.0;123.0;0.0;74;1;98;1;1;0;1;0;0;1;1;0;1;1;0;85537.171875;37652.48046875;40374.8828125;2348.07543945312;795.0;299344;761.0;0.0;Calculated values ==>;1563966105.117;360.06000000000006;361.46000000000004;301.76000000000005;301.66;298.16;278.96000000000004;276.4546675782219;288.76000000000005;278.96000000000004;271.26000000000005;279.36;351.06000000000006;304.06;271.06;272.86;294.76000000000005;288.96000000000004;299.26000000000005;354.86;287.26000000000005;288.66;349.26;352.66;273.76000000000005;242.56692532238324;267.8393353686513;276.4546675782219;306.96000000000004;8750000.0;3800000.0;3570000.0000000005;1400000.0;3800000.0;3020000.0;8510000.0;0.5385000000000001;0.0;0.2675;0.0205;0.0;0.5385000000000001;0.0;37652.48046875;40374.8828125;2348.07543945312;85537.171875;495028.4867361459;499313.1088721757;273826.3415794681;273437.59364621213;260976.6277251908;428757.65804586536;453993.70447563543;438950.1900821458;474842.6477576156;531744.4377471372;481002.6432775527;438642.8229465016;441368.7326958178;458645.0146345179;450231.914488321;263700.9583394361;489303.4968875947;451848.18288157607;453851.92248961725;319136.5849023705;333396.4077044029;469336.76393192314;208055.3991228531;208055.3991228531;276.40324280156966;3622913.3873240678;1687697.497312555;245116.3692176459;1205024.5992321756;0;147;147;241;217;223;171;1;165;168;1279952017555.5955;501154829930.2648;1105087939095.7817;61764.3565816108;5356.267978585936;-0.0;132361.42783300253;5271674.426208199;900347.1677939869;0.0;6147719.983991815;2.481878240022802;0.15291904747858698
6049;2019-07-24 13:02:45.098;884;895;293;292;255;54;160;53;-31;61;781;310;-34;-14;218;155;261;833;339;178;160;3;878;374;351;136;375;293;856;5238.0;-1.0;1806.0;77.0;0.0;98;0;82;1;1;0;1;0;0;1;1;0;1;0;0;84502.328125;35857.36328125;41774.76171875;2276.6083984375;802.0;299345;758.0;0.0;Calculated values ==>;1563966165.098;361.56000000000006;362.66;302.46000000000004;302.36;298.66;278.56;275.84098080016133;289.16;278.46000000000004;270.06;279.26000000000005;351.26;304.16;269.76000000000005;271.76000000000005;294.96000000000004;288.66;299.26000000000005;356.46000000000004;290.96000000000004;289.16;348.96000000000004;353.36;273.46000000000004;241.71165711629368;266.74333088950624;275.84098080016133;307.06;8780000.0;3740000.0;3510000.0;1360000.0;3750000.0;2930000.0;8560000.0;0.873;0.0;0.301;0.012833333333333334;0.0;0.873;0.0;35857.36328125;41774.76171875;2276.6083984375;84502.328125;497030.6281005227;500638.97463644575;276288.6941491224;275887.75979114004;262445.3023734544;429187.4505931623;455568.9639010048;439116.185694671;475254.801217369;532625.5137253758;482188.72191634675;438662.4006545466;441642.5381575821;459714.2297114683;450867.1706765105;263583.36984299833;491298.0890362504;458043.7097154469;455568.9639010048;317878.7554427003;336333.2981666971;469585.4881537126;206589.44420332648;206589.44420332648;275.817699160228;3624329.9344407925;1688309.88535895;245154.89604556723;1205708.962818876;0;147;147;241;217;223;171;1;165;168;1280164350295.4065;501237603710.19104;1105266382570.6228;69990.5491888947;3375.1158973632887;-0.0;217359.1206960732;5272772.036068752;900419.9062850698;0.0;6150633.39901996;3.638210411028939;0.1900618036193768
6050;2019-07-24 13:03:45.128;895;906;296;295;259;51;163;50;-39;59;779;312;-41;-21;219;156;261;846;333;190;162;0;861;373;351;133;374;287;841;4519.0;-1.0;1954.0;159.0;0.0;98;0;41;1;1;0;1;0;0;1;1;0;1;1;0;79034.703125;31606.966796875;41013.984375;2242.67700195312;808.0;299346;755.0;0.0;Calculated values ==>;1563966225.128;362.66;363.76;302.76000000000005;302.66;299.06;278.26000000000005;275.73799182748917;289.46000000000004;278.16;269.26000000000005;279.06;351.06000000000006;304.36;269.06;271.06;295.06;288.76000000000005;299.26000000000005;357.76;292.16;289.36;348.66;353.96000000000004;273.16;241.05796691057077;265.9988726020314;275.73799182748917;306.46000000000004;8610000.0;3729999.9999999995;3510000.0;1330000.0;3740000.0;2870000.0;8410000.0;0.7531666666666667;0.0;0.32566666666666666;0.026500000000000003;0.0;0.7531666666666667;0.0;31606.966796875;41013.984375;2242.67700195312;79034.703125;500196.7924348495;503553.99384406285;278562.88071311376;278136.92548592645;264427.39110018045;429258.0297950786;455984.8042817656;439238.6079225946;475441.5022075274;532865.7576862643;483120.48443746724;438939.81103614205;441882.11367112235;460008.79214780434;451195.00130744517;264266.0644288156;494706.83226053306;459667.8951279517;455846.3461254813;316620.98725437425;338850.9272812574;469698.58458213514;206255.34932959153;206255.34932959153;275.68561207506207;3625693.4244381897;1688872.3692107082;245192.57558757503;1206399.2139891037;0;147;147;241;217;223;171;1;165;168;1280375055595.3062;501318344060.1526;1105440469570.5398;75874.88121512134;6981.2457341924055;-0.0;187983.61908677098;5273988.189094166;900506.2524501317;0.0;6154012.944111289;3.6177747811956658;0.205490588766706
6051;2019-07-24 13:04:45.089;896;905;295;294;257;53;163;51;-43;58;777;310;-45;-23;220;157;262;847;314;193;162;-1;870;373;352;131;373;284;851;2933.0;-1.0;1449.0;181.0;0.0;27;0;1;1;1;0;1;1;1;0;1;0;1;0;0;81402.9140625;28914.525390625;47395.77734375;2226.81469726562;812.0;299347;752.0;-1.0;Calculated values ==>;1563966285.089;362.76;363.66;302.66;302.56;298.86;278.46000000000004;275.73799182748917;289.46000000000004;278.26000000000005;268.86;278.96000000000004;350.86;304.16;268.66;270.86;295.16;288.86;299.36;357.86;292.46000000000004;289.36;348.36;354.36;273.06;240.61611355647437;265.62235894841564;275.73799182748917;304.56;8700000.0;3729999.9999999995;3520000.0000000005;1310000.0;3729999.9999999995;2840000.0;8510000.0;0.4888333333333333;0.0;0.2415;0.030166666666666668;0.0;0.4888333333333333;-0.0024898270409722863;28914.525390625;47395.77734375;2226.81469726562;81402.9140625;499547.13310773694;502541.6257811929;277434.6390617948;277023.27786134294;263319.4257370822;429258.0297950786;455818.6316555157;439303.27157206414;475598.1042446461;532882.7741325146;483247.7199392371;439006.20571697084;442219.5087923959;460302.2473299227;451343.0419966532;264235.9761745593;493918.4217869586;459914.4856856361;455679.82391596405;315363.2798926983;340529.4996700694;469871.8556297344;206165.89142460228;206165.89142460228;275.65155216369493;3627029.535543561;1689376.3871538995;245229.79714196717;1207135.4831167958;0;147;147;241;218;224;171;1;165;168;1280585818510.1855;501397492580.1073;1105611658225.442;56302.67730561204;7955.129920188152;-0.0;121970.72733286067;5275088.9527861;900630.6413418122;0.0;6156594.218077266;2.3712168290459066;0.13206347349578632
6052;2019-07-24 13:05:45.109;897;906;299;298;262;51;154;50;-49;57;776;306;-52;-26;220;154;262;852;330;191;153;-1;873;373;351;132;373;277;849;4854.0;-1.0;2229.0;150.0;0.0;81;0;1;1;1;0;1;1;1;0;1;0;1;1;0;83622.71875;28666.05859375;50231.140625;2176.34375;812.0;299348;750.0;0.0;Calculated values ==>;1563966345.109;362.86;363.76;303.06;302.96000000000004;299.36;278.26000000000005;275.73799182748917;288.56;278.16;268.26000000000005;278.86;350.76;303.76000000000005;267.96000000000004;270.56;295.16;288.56;299.36;358.36;292.26000000000005;288.46000000000004;348.16;354.36;273.06;240.83765695389522;264.73235714968143;275.73799182748917;306.16;8730000.0;3729999.9999999995;3510000.0;1320000.0;3729999.9999999995;2770000.0;8490000.0;0.8089999999999999;0.0;0.3715;0.025;0.0;0.8089999999999999;0.0;28666.05859375;50231.140625;2176.34375;83622.71875;499429.68270195083;502860.9005797572;279255.6623865378;278830.10939078836;265119.91761593043;429258.0297950786;454733.0192483894;439949.0885931206;475374.69832492014;533300.4554355973;483619.4226389025;439511.66770100145;443234.33503425115;460302.2473299227;450898.2890335693;264115.02005391696;494863.4489209011;459802.3731094622;454593.1307186433;314524.84189198195;340529.4996700694;469736.4133710638;206276.10552631537;206276.10552631537;275.693511665655;3628405.2075544302;1689856.3852996833;245266.50236001174;1207949.31195216;0;147;147;241;218;224;171;1;165;168;1280796788810.1184;501476418880.0822;1105780014325.3884;86809.51320931816;6586.507696118712;-0.0;200888.4733805933;5276281.951907208;900751.8620486808;0.0;6159285.608246802;3.629846229854083;0.20525763758645812
6053;2019-07-24 13:06:45.140;902;910;309;309;270;45;147;48;-39;56;773;306;-41;-14;222;156;262;850;333;188;146;-1;850;366;345;132;366;293;833;3792.0;-1.0;905.0;5.0;0.0;93;0;100;1;0;0;1;1;1;0;1;0;1;0;0;71792.4375;16570.943359375;49352.43359375;2299.87475585938;811.0;299349;747.0;-1.0;Calculated values ==>;1563966405.14;363.36;364.16;304.06;304.06;300.16;277.66;275.0112864084945;287.86;277.96000000000004;269.26000000000005;278.76000000000005;350.46000000000004;303.76000000000005;269.06;271.76000000000005;295.36;288.76000000000005;299.36;358.16;291.96000000000004;287.76000000000005;347.86;354.26;273.06;240.83765695389522;266.74333088950624;275.0112864084945;306.46000000000004;8500000.0;3660000.0;3450000.0;1320000.0;3660000.0;2930000.0;8330000.0;0.632;0.0;0.15083333333333335;0.0008333333333333334;0.0;0.632;-0.0024899883532851544;16570.943359375;49352.43359375;2299.87475585938;71792.4375;502191.51153925614;504818.1272859508;285210.2140905992;285210.2140905992;268746.3259070112;429743.705733735;454772.68936406344;437900.39328309713;475277.9249437056;531796.3043821068;481735.9037231009;437593.53540299827;441642.5381575821;461653.8592145803;452434.7666587773;265076.26274696534;496053.19052344095;460338.9438065274;454633.8510839444;313267.23492439475;340109.845020078;469736.4133710638;204576.10722201856;204576.10722201856;275.00902318035884;3629701.003008067;1690233.5550872472;245303.82345358672;1208779.6038351601;0;147;147;241;218;224;171;1;165;168;1281005696690.5962;501555659800.2635;1105951102675.7798;35193.07981421269;220.96692179087106;-0.0;158036.49412073713;5277299.1654736735;900808.6203139201;0.0;6162278.195020881;2.8355514580561256;0.12022499966617231
6054;2019-07-24 13:07:45.120;899;907;308;306;267;38;150;40;-33;54;774;307;-34;-1;223;156;262;850;335;187;149;-2;851;357;337;130;358;296;835;3958.0;-1.0;1288.0;56.0;0.0;58;0;100;1;0;0;1;1;1;0;1;0;1;1;0;70227.25;16556.556640625;47823.53125;2322.31884765625;811.0;299350;745.0;0.0;Calculated values ==>;1563966465.12;363.06000000000006;363.86;303.96000000000004;303.76000000000005;299.86;276.96000000000004;274.0616903277293;288.16;277.16;269.86;278.56;350.56000000000006;303.86;269.76000000000005;273.06;295.46000000000004;288.76000000000005;299.36;358.16;291.86;288.06;347.66;354.26;272.96000000000004;240.39332010688793;267.1113755279542;274.0616903277293;306.66;8510000.0;3570000.0000000005;3370000.0000000005;1300000.0;3579999.9999999995;2960000.0;8350000.0;0.6596666666666666;0.0;0.21466666666666667;0.009333333333333334;0.0;0.6596666666666666;0.0;16556.556640625;47823.53125;2322.31884765625;70227.25;501665.91276723315;504215.9178734993;284522.4828380984;283560.3925848974;267544.8068326057;430346.717906069;456518.47675580485;438143.1473471288;475338.5540459908;531674.8228942001;481492.0456081343;437989.56915575906;442914.171103171;462998.3561934723;453993.70447563543;265032.771543158;495867.3712703813;461442.77011433174;456382.87381276704;312428.86344474956;340109.845020078;469909.67259303824;202177.14279371093;202177.14279371093;274.03938751740657;3630884.1059004418;1690509.5255654047;245342.32889404852;1209589.1336059952;0;147;147;241;218;224;171;1;165;168;1281210228489.8481;501634233599.97614;1106127743775.1338;50654.0356441337;2498.8369447937216;-0.0;167691.047228904;5278014.319635668;900831.277791048;0.0;6164991.686390145;3.31088382889019;0.16455664258111982
