;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6055;2019-07-24 13:08:45.101;903;912;304;303;261;30;165;33;-32;51;780;308;-34;-2;224;154;262;854;337;190;164;-1;856;350;331;135;351;295;843;3805.0;-1.0;1565.0;62.0;0.0;10;100;100;1;0;0;1;1;1;0;1;0;0;0;0;66741.546875;16658.71875;45963.48828125;1360.220703125;809.0;299351;742.0;0.0;Calculated values ==>;1563966525.101;363.46000000000004;364.36;303.56;303.46000000000004;299.26000000000005;276.16;273.3108153835814;289.66;276.46000000000004;269.96000000000004;278.26000000000005;351.16;303.96000000000004;269.76000000000005;272.96000000000004;295.56;288.56;299.36;358.56000000000006;292.16;289.56;347.36;354.06000000000006;273.06;241.49495122638035;266.98899913490544;273.3108153835814;306.86;8560000.0;3500000.0;3310000.0;1350000.0;3510000.0;2950000.0;8430000.0;0.6341666666666667;0.0;0.26083333333333336;0.010333333333333333;0.0;0.6341666666666667;0.0;16658.71875;45963.48828125;1360.220703125;66741.546875;501813.5701831691;504247.29230742075;281926.47305713216;281474.96398091526;265035.6537858542;430799.1582183253;459487.96852453414;438520.37345905404;474409.7568972218;532372.5379913967;481724.7727839885;438214.884849924;442974.6029205164;464171.182377635;454901.96289435565;264817.72777328745;495723.2051510403;462743.46785534796;459356.2384819011;311171.3556482807;339270.558843327;469328.6628582418;200334.81664386077;200334.81664386077;273.28804434254874;3632025.15109915;1690786.2318764254;245373.00700592028;1210370.4446109752;0;147;147;241;218;224;171;1;165;168;1281410565030.466;501713708425.22125;1106304987630.6804;62126.73273596292;2779.6030775486042;-0.0;164262.75168229057;5278953.86175915;900875.2508621531;0.0;6167757.092067077;3.5817504213376297;0.19563661233434648
6056;2019-07-24 13:09:45.131;911;922;306;305;263;25;177;26;-34;48;791;307;-35;-10;225;154;262;862;344;195;177;0;856;342;330;139;343;294;844;3140.0;-1.0;931.0;51.0;0.0;1;100;86;1;0;0;1;1;1;0;1;0;0;1;0;64662.53125;15318.734375;45549.15625;1349.17224121094;807.0;299352;739.0;0.0;Calculated values ==>;1563966585.131;364.26;365.36;303.76000000000005;303.66;299.46000000000004;275.66;272.43898195401505;290.86;275.76000000000005;269.76000000000005;277.96000000000004;352.26;303.86;269.66;272.16;295.66;288.56;299.36;359.36;292.66;290.86;347.06000000000006;353.86;273.16;242.35481222062532;266.86631818009863;272.43898195401505;307.56;8560000.0;3420000.0000000005;3300000.0;1390000.0;3429999.9999999995;2940000.0;8440000.0;0.5233333333333333;0.0;0.15516666666666667;0.0085;0.0;0.5233333333333333;0.0;15318.734375;45549.15625;1349.17224121094;64662.53125;502981.84689246485;505599.089514189;282754.67396579153;282296.7407905508;265691.3777254467;431298.55289687274;461213.3715620622;438439.1573181969;473601.1518756995;533587.334764122;481730.2879789916;438286.6576737402;442018.0725426571;465470.9747394851;456237.9984248948;264817.72777328745;496828.1072765455;463535.36434578145;461213.3715620622;309913.9067706182;338431.30337983277;468880.45426275564;198211.50612871462;198211.50612871462;272.4158069929846;3633120.732599995;1691052.843891728;245395.5965695829;1211133.4312843909;0;147;147;241;218;224;171;1;165;168;1281608964180.3716;501795949525.18207;1106481775980.5962;37275.32387623467;2300.686059139349;-0.0;137637.64291011853;5279782.62640576;900917.60777281;0.0;6170274.186605792;2.848312740615314;0.1459712782167564
6057;2019-07-24 13:10:45.092;919;930;311;310;266;12;184;16;-34;44;796;307;-35;-12;225;159;262;857;345;198;183;1;836;328;324;141;331;294;830;3768.0;0.0;1131.0;44.0;0.0;1;100;74;1;0;0;0;0;0;0;1;0;0;1;0;18371.421875;13678.234375;0.0;1343.64270019531;805.0;299353;737.0;-1.0;Calculated values ==>;1563966645.092;365.06000000000006;366.16;304.26000000000005;304.16;299.76000000000005;274.36;270.87642091645444;291.56;274.76000000000005;269.76000000000005;277.56;352.76;303.86;269.66;271.96000000000004;295.66;289.06;299.36;358.86;292.96000000000004;291.46000000000004;346.86;353.66;273.26000000000005;242.77792619122317;266.86631818009863;270.87642091645444;307.66;8359999.999999999;3279999.9999999995;3240000.0;1410000.0;3310000.0;2940000.0;8300000.0;0.628;0.0;0.1885;0.007333333333333333;0.0;0.628;-0.002490953519246617;13678.234375;0.0;1343.64270019531;18371.421875;505848.92469305854;507915.5477966717;286532.0142793043;286020.7145582748;267427.7644534493;432127.2027000197;463025.64589763567;438439.1573181969;472948.58913472976;534105.26508329;481730.2879789916;438286.6576737402;441725.4005523725;467191.6253342626;459172.24426951935;265702.91538329236;497370.48807522934;464802.35229213047;462897.9944272;309075.640036128;337592.078488485;468704.9404502916;194466.69639602656;194466.69639602656;270.86116599759026;3633812.232441728;1691294.3282309256;245418.02210800085;1211512.7608616606;0;147;147;241;218;224;171;1;165;168;1281805036650.2593;501879894925.13403;1106658061320.4954;45988.80888382911;2011.0804563979439;-0.0;168574.8551635769;5280476.043164311;900953.515805017;0.0;6172824.298770581;14.417289092414444;0.7361438044175793
6058;2019-07-24 13:11:45.102;912;906;299;297;273;35;194;16;-28;40;793;308;-30;-11;218;165;262;716;343;204;193;2;746;367;360;143;372;304;748;1722.0;-1.0;2284.0;326.0;0.0;1;100;84;1;0;0;0;0;0;0;1;0;0;0;0;16981.10546875;13420.677734375;0.0;1377.77136230469;802.0;299354;736.0;0.0;Calculated values ==>;1563966705.102;364.36;363.76;303.06;302.86;300.46000000000004;276.66;275.1157276137837;292.56;274.76000000000005;270.36;277.16;352.46000000000004;303.96000000000004;270.16;272.06;294.96000000000004;289.66;299.36;344.76;293.56;292.46000000000004;346.76;353.36;273.36;243.1966462407574;268.0796299477929;275.1157276137837;307.46000000000004;7459999.999999999;3670000.0000000005;3600000.0;1430000.0;3720000.0000000005;3040000.0;7480000.0;0.287;0.0;0.38066666666666665;0.05433333333333333;0.0;0.287;0.0;13420.677734375;0.0;1377.77136230469;16981.10546875;512401.5775017799;511429.4374905206;291367.81907469494;289797.89198317355;275705.3600777809;429675.2189834977;458786.89483575965;437099.2815960797;472292.48545527144;533053.5808363105;480647.5919849584;436783.4343868452;439733.1669821983;460183.710344599;453562.05795503774;270841.8280406781;484280.09512104164;460147.9425315409;458650.0266283497;308656.51637580903;336333.2981666971;468529.08662627725;204558.27895437082;204558.27895437082;275.0070050149471;3634106.8859369447;1691520.1901358457;245440.70433825982;1211512.7608616606;0;147;147;241;218;224;171;1;165;168;1282010270850.2266;501965109125.1205;1106837491220.4668;88520.60833894384;14342.413883506915;-0.0;72924.33158243193;5281597.141792958;901089.8176376811;0.0;6174837.127408682;11.878768690992347;1.1055476029837832
6059;2019-07-24 13:12:45.113;874;888;299;298;269;66;202;25;-8;38;792;309;19;2;215;172;262;666;344;209;201;3;765;387;372;149;392;330;767;1886.0;-1.0;2093.0;216.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18238.96875;14944.54296875;0.0;1495.40234375;799.0;299355;735.0;-1.0;Calculated values ==>;1563966765.113;360.56000000000006;361.96000000000004;303.06;302.96000000000004;300.06;279.76000000000005;277.16162083772156;293.36;275.66;272.36;276.96000000000004;352.36;304.06;275.06;273.36;294.66;290.36;299.36;339.76;294.06;293.26000000000005;346.66;353.06000000000006;273.46000000000004;244.42749628697553;271.1026128081217;277.16162083772156;307.56;7650000.0;3870000.0000000005;3720000.0000000005;1490000.0;3920000.0000000005;3300000.0;7670000.0;0.3143333333333333;0.0;0.34883333333333333;0.036000000000000004;0.0;0.3143333333333333;-0.0024919140308959638;14944.54296875;0.0;1495.40234375;18238.96875;505610.35689704196;507375.897829221;287810.36818432814;287170.4316516148;272355.33324531757;428242.4622021849;457970.49798369827;434204.67877361627;471299.48975746526;531003.866493601;477579.1292432308;438683.0616799449;435896.8722496881;456560.29287289345;451079.99632807984;269545.1084608727;474179.0613818221;458943.3939490466;457830.9065929275;308237.3991652946;335074.5858427641;467798.63539884734;209799.2905850195;209799.2905850195;277.09444068246086;3634400.44036348;1691756.610310469;245464.65184201516;1211512.7608616606;0;147;147;241;218;224;171;1;165;168;1282229911109.9263;502052725185.00073;1107027726090.2068;78280.07957978883;9287.976413297803;-0.0;77964.60463181908;5282987.402358098;901286.7736585372;0.0;6176094.765733513;10.068930125883332;0.8600559782362589
6060;2019-07-24 13:13:45.103;831;866;323;325;281;87;192;61;5;43;782;309;7;37;213;181;262;716;349;214;191;2;827;403;378;143;407;329;823;1810.0;0.0;2341.0;209.0;0.0;98;1;6;1;0;1;1;0;0;0;1;1;0;1;0;58710.08984375;28244.986328125;8761.3642578125;2556.43115234375;793.0;299356;736.0;-1.0;Calculated values ==>;1563966825.103;356.26;359.76;305.46000000000004;305.66;301.26000000000005;281.86;278.7425449866603;292.36;279.26000000000005;273.66;277.46000000000004;351.36;304.06;273.86;276.86;294.46000000000004;291.26000000000005;299.36;344.76;294.56;292.26000000000005;346.76;352.46000000000004;273.36;243.1966462407574;270.9896433162861;278.7425449866603;308.06;8270000.0;4029999.9999999995;3779999.9999999995;1430000.0;4070000.0000000005;3290000.0;8230000.0;0.3016666666666667;0.0;0.39016666666666666;0.034833333333333334;0.0;0.3016666666666667;-0.0024928698711336947;28244.986328125;8761.3642578125;2556.43115234375;58710.08984375;493769.2204630601;499332.25146744034;294322.8972125824;295639.23031889455;273566.2786027431;427008.3447886777;455573.27462539345;436630.23079558025;472588.3698738022;530021.6417625393;477703.7297328335;436959.73308574886;441737.2049249973;453747.5368736465;449558.4851533279;266124.4393449772;475973.115443387;458684.18312000646;455429.9486303088;308656.51637580903;332557.3633054275;468529.08662627725;213832.22822134107;213832.22822134107;278.67181840403714;3635041.575644837;1692116.4630692096;245498.41149360812;1211585.7600619257;0;147;148;242;218;224;171;1;166;168;1282454873609.962;502140310585.01465;1107225393140.2383;86928.35400438232;8871.940567771944;-0.0;72881.97899003861;5284363.909848694;901438.0810779632;0.0;6177351.611088084;4.26366059591241;0.38649973966464624
6061;2019-07-24 13:14:45.104;813;833;305;305;276;81;58;73;0;53;769;309;1;22;212;193;262;720;318;217;58;0;851;393;364;142;396;324;838;1344.0;-1.0;424.0;339.0;0.0;2;1;57;1;0;1;1;0;1;0;1;1;0;1;0;77872.3203125;33351.640625;24876.392578125;2523.11596679688;781.0;299357;744.0;-1.0;Calculated values ==>;1563966885.104;354.46000000000004;356.46000000000004;303.66;303.66;300.76000000000005;281.26000000000005;277.76006397333236;278.96000000000004;280.46000000000004;273.16;278.46000000000004;350.06000000000006;304.06;273.26000000000005;275.36;294.36;292.46000000000004;299.36;345.16;294.86;278.96000000000004;347.56000000000006;351.26;273.16;242.98782864720522;270.42097587401844;277.76006397333236;304.96000000000004;8510000.0;3929999.9999999995;3640000.0;1420000.0;3960000.0;3240000.0;8380000.0;0.224;0.0;0.07066666666666667;0.0565;0.0;0.224;-0.0024947674673923997;33351.640625;24876.392578125;2523.11596679688;77872.3203125;488679.1322811611;493023.9893246324;282817.4343398687;282817.4343398687;270726.8824120559;427788.9520696689;437462.6136341284;436971.2908353925;473703.0235228166;529028.3639039232;478324.066642393;437134.1674533448;440475.8762896069;455461.51986211166;453168.7886718567;265032.771543158;474930.38189238973;461285.8025028249;437462.6136341284;312009.6876057385;327523.71359711495;468468.1067229894;210661.04107229412;210661.04107229412;277.4482465818774;3636179.7813690663;1692629.7768503258;245540.74175854403;1211866.0793749113;0;147;148;242;218;225;171;1;166;168;1282677477320.5776;502225812010.2511;1107421296405.78;15992.590983258951;14566.099209264285;-0.0;50803.55225385088;5285221.598687205;901633.4013319287;0.0;6178382.341029846;1.3392708378042808;0.09826938542719624
6062;2019-07-24 13:15:45.115;825;842;280;276;246;60;117;61;-13;58;774;306;-11;4;213;175;263;756;310;218;116;-1;861;381;351;140;383;308;846;3399.0;-1.0;1889.0;114.0;0.0;98;1;45;1;0;1;1;0;1;0;1;1;0;1;0;72365.3828125;32379.970703125;29707.96484375;2395.91967773438;773.0;299358;758.0;-1.0;Calculated values ==>;1563966945.115;355.66;357.36;301.16;300.76000000000005;297.76000000000005;279.16;276.55624918942954;284.86;279.26000000000005;271.86;278.96000000000004;350.56000000000006;303.76000000000005;272.06;273.56;294.46000000000004;290.66;299.46000000000004;348.76;294.96000000000004;284.76000000000005;348.96000000000004;350.46000000000004;273.06;242.56692532238324;268.5567601203482;276.55624918942954;304.16;8610000.0;3810000.0;3510000.0;1400000.0;3829999.9999999995;3080000.0;8460000.0;0.5665;0.0;0.31483333333333335;0.019;0.0;0.5665;-0.0024960220412737996;32379.970703125;29707.96484375;2395.91967773438;72365.3828125;489570.34934866225;493630.7937351129;271802.80852958333;270295.87301141396;259847.45074808647;428684.9695293014;449439.0364241475;438540.82570523745;474451.2123485108;530770.6932317939;479933.49979820376;438851.5721092266;441144.9977105962;457741.3083985173;452589.5251126489;264948.4908399825;480058.91498527577;463386.3092251209;449292.2932193534;317878.7554427003;324168.52440917626;468644.2581567397;208325.46424650456;208325.46424650456;276.5101740622639;3637431.991756554;1693177.6407006064;245581.74123738578;1212321.03241224;0;147;148;242;218;225;171;1;166;168;1282892016645.2844;502310427520.13544;1107610931165.5208;72479.46963259108;4946.057084294467;-0.0;136507.70861311888;5285959.001023645;901796.0324443915;0.0;6179943.554371586;3.31762476956185;0.17924671432663933
6063;2019-07-24 13:16:45.125;852;867;279;277;242;55;166;55;-22;59;781;304;-25;-4;215;162;263;784;313;218;166;-4;851;377;350;139;380;301;838;3315.0;-1.0;2141.0;144.0;0.0;0;1;30;1;0;1;1;0;0;1;1;1;0;1;0;83186.75;30672.642578125;44980.67578125;2336.97216796875;765.0;299359;766.0;-1.0;Calculated values ==>;1563967005.125;358.36;359.86;301.06;300.86;297.36;278.66;276.14872888175563;289.76000000000005;278.66;270.96000000000004;279.06;351.26;303.56;270.66;272.76000000000005;294.66;289.36;299.46000000000004;351.56000000000006;294.96000000000004;289.76000000000005;349.76;349.66;272.76000000000005;242.35481222062532;267.7187500070086;276.14872888175563;304.46000000000004;8510000.0;3770000.0000000005;3500000.0;1390000.0;3800000.0;3010000.0;8380000.0;0.5525;0.0;0.35683333333333334;0.024;0.0;0.5525;-0.0024972681720641034;30672.642578125;44980.67578125;2336.97216796875;83186.75;494676.5747447133;498119.53092303086;271872.4610782438;271106.60545253387;258831.9570114309;428973.91024759493;456563.9833628716;438711.9858211006;474677.1778713165;532027.6715589184;480550.0394963485;438249.86041294545;441431.40639256994;458504.93765575404;451370.743019013;265379.71180017194;485424.845221079;463535.3357554476;456563.9833628716;321233.1047070471;320813.78693149507;468485.0186495222;207263.19978378247;207263.19978378247;276.088500069646;3638728.4755744147;1693703.1667176073;245621.18857622126;1212943.5414849059;0;147;148;242;218;225;172;1;166;168;1283102351695.251;502394141470.12213;1107793661615.4917;82588.64181764968;6269.3236527777535;-0.0;137738.68292744673;5287251.450657901;901889.5095274366;0.0;6182229.32186516;2.9054469071176023;0.16979586587656523
6064;2019-07-24 13:17:45.115;867;880;290;290;252;52;190;52;-31;58;784;305;-34;-10;217;159;263;807;329;215;189;-6;861;373;349;137;375;294;844;3732.0;-1.0;1791.0;103.0;0.0;48;1;4;1;0;1;1;0;0;1;1;1;0;1;0;73759.609375;28850.9296875;38375.26953125;2296.46899414062;757.0;299360;766.0;-1.0;Calculated values ==>;1563967065.115;359.86;361.16;302.16;302.16;298.36;278.36;275.73799182748917;292.16;278.36;270.06;278.96000000000004;351.56000000000006;303.66;269.76000000000005;272.16;294.86;289.06;299.46000000000004;353.86;294.66;292.06;349.76;348.86;272.56;241.92719264551067;266.86631818009863;275.73799182748917;306.06;8610000.0;3729999.9999999995;3490000.0;1370000.0;3750000.0;2940000.0;8440000.0;0.622;0.0;0.2985;0.017166666666666667;0.0;0.622;-0.0024985058149785554;28850.9296875;38375.26953125;2296.46899414062;73759.609375;496015.7904574824;499497.3852734461;275854.7600812655;275854.7600812655;261913.72989417627;429258.0297950786;459981.5583854159;438894.9354646668;474835.29130679875;532861.9211829499;481503.40548543126;438439.1573181969;442018.0725426571;459576.05396648473;451638.4998739686;264948.4908399825;488436.5801144241;463291.72860536695;459847.555556365;321233.1047070471;317459.4925940039;468562.83405567316;206278.19862808098;206278.19862808098;275.6943082142751;3640036.143921693;1694199.113814938;245659.7941505767;1213638.058590474;0;147;148;242;218;225;172;1;166;168;1283312016745.2844;502476927670.1353;1107972131865.52;69436.09594572087;4502.552908173666;-0.0;157720.14000939266;5288518.112327328;901979.2602045191;0.0;6184691.068363882;3.3321331706359034;0.18689503909047803
6065;2019-07-24 13:18:45.136;881;892;294;293;255;50;192;50;-40;57;783;308;-42;-17;218;158;263;825;330;211;191;-9;874;371;347;132;373;285;858;3450.0;-1.0;1846.0;75.0;0.0;89;0;1;1;0;1;1;0;0;1;1;1;0;0;0;76131.7734375;28958.771484375;41197.22265625;2238.17333984375;751.0;299361;763.0;-1.0;Calculated values ==>;1563967125.136;361.26;362.36;302.56;302.46000000000004;298.66;278.16;275.5313989812953;292.36;278.16;269.16;278.86;351.46000000000004;303.96000000000004;268.96000000000004;271.46000000000004;294.96000000000004;288.96000000000004;299.46000000000004;355.66;294.26000000000005;292.26000000000005;349.46000000000004;348.26;272.26000000000005;240.83765695389522;265.74818594083865;275.5313989812953;306.16;8740000.0;3710000.0;3470000.0000000005;1320000.0;3729999.9999999995;2850000.0;8580000.0;0.575;0.0;0.3076666666666667;0.0125;0.0;0.575;-0.00249942844944498;28958.771484375;41197.22265625;2238.17333984375;76131.7734375;496940.36702876864;500019.3729206694;276562.24738459877;276160.72843708337;262366.91965165426;429398.2889081932;460560.252468381;439528.69999165187;475374.69832492014;533427.2198841388;482906.69078538095;439231.9296735248;442871.4920486503;460027.5642950743;451845.9206735896;264410.7950650144;489863.52471855184;463067.35107743245;460427.0983748652;319975.17213553557;314944.0575458753;468954.22625790193;205787.2097413296;205787.2097413296;275.4971989249225;3641285.6759597575;1694681.029935597;245697.5960626757;1214301.3947774603;0;147;148;242;218;225;172;1;166;168;1283520889824.9658;502557655915.0122;1108145892660.255;71914.46516701582;3289.587706457154;-0.0;146417.93596428295;5289696.445940606;902044.2174366188;0.0;6187226.43939585;3.0613238131034164;0.17739499763138936
6066;2019-07-24 13:19:45.106;893;904;292;291;256;51;192;49;-50;55;782;307;-52;-25;219;160;263;841;310;206;191;-11;857;373;350;129;375;282;842;3355.0;-1.0;1964.0;158.0;0.0;98;0;100;1;0;0;1;0;0;1;1;1;0;1;0;56650.05078125;11241.8994140625;40495.44921875;2244.49755859375;745.0;299362;756.0;0.0;Calculated values ==>;1563967185.106;362.46000000000004;363.56000000000006;302.36;302.26000000000005;298.76000000000005;278.26000000000005;275.73799182748917;292.36;278.06;268.16;278.66;351.36;303.86;267.96000000000004;270.66;295.06;289.16;299.46000000000004;357.26;293.76000000000005;292.26000000000005;348.76;347.66;272.06;240.16925963744896;265.3697278774862;275.73799182748917;304.16;8570000.0;3729999.9999999995;3500000.0;1290000.0;3750000.0;2820000.0;8420000.0;0.5591666666666666;0.0;0.32733333333333337;0.026333333333333334;0.0;0.5591666666666666;0.0;11241.8994140625;40495.44921875;2244.49755859375;56650.05078125;500255.72485523316;503178.1939757897;276809.0865372092;276396.38750310114;263351.03200138337;429258.0297950786;460093.12463240925;438705.1868052297;475561.75163984747;533546.5689672707;483146.6671491079;438406.99647124996;442348.30763393355;459852.2615219454;451785.9199730986;265119.06482011545;493857.3363044462;461956.6280905659;459959.07838641404;317040.2365367038;312428.86344474956;469168.92592566175;206208.61421732593;206208.61421732593;275.66782096687024;3642391.637904507;1695015.8680237816;245734.9329757184;1214981.826657277;0;147;148;242;218;225;172;1;166;168;1283729885275.0654;502635916765.04956;1108315907610.336;76103.87809377383;6924.621541652843;-0.0;141888.8012145484;5290929.315391937;902129.2932878551;0.0;6189627.79426208;4.16653591380469;0.2311466348684226
6067;2019-07-24 13:20:48.127;893;903;298;298;260;52;191;50;-35;55;783;306;-37;-9;221;160;263;837;331;201;190;-13;847;373;352;128;375;296;835;2784.0;-1.0;1545.0;133.0;0.0;99;0;100;1;0;0;1;0;0;1;1;1;0;0;0;61810.5078125;16588.89453125;40427.49609375;2348.77197265625;738.0;299363;750.0;-1.0;Calculated values ==>;1563967248.127;362.46000000000004;363.46000000000004;302.96000000000004;302.96000000000004;299.16;278.36;275.73799182748917;292.26000000000005;278.16;269.66;278.66;351.46000000000004;303.76000000000005;269.46000000000004;272.26000000000005;295.26000000000005;289.16;299.46000000000004;356.86;293.26000000000005;292.16;348.16;346.96000000000004;271.86;239.943914813709;267.1113755279542;275.73799182748917;306.26000000000005;8470000.0;3729999.9999999995;3520000.0000000005;1280000.0;3750000.0;2960000.0;8350000.0;0.464;0.0;0.2575;0.022166666666666668;0.0;0.464;-0.0025014109287799895;16588.89453125;40427.49609375;2348.77197265625;61810.5078125;501139.78206905077;503640.4286072632;279890.7294088879;279890.7294088879;265042.2680552674;429258.0297950786;459645.3148129146;437835.6915274192;475688.2345505373;532609.1894930797;481378.32305433473;437527.02693841065;441745.70922039944;460127.8967075838;451785.9199730986;265556.7815266494;493914.7550388962;460986.0157669899;459510.5320478229;314524.84189198195;309494.7701623936;469110.7402285309;206196.97678251876;206196.97678251876;275.6633899244622;3643428.5133045814;1695259.4686445198;245775.13748124667;1215690.1384556692;0;147;148;242;218;225;172;1;166;168;1283951088985.5808;502716898750.2383;1108498038300.7605;59646.969046811864;5827.921756386603;-0.0;117537.48964310113;5292117.531247158;902240.915236891;0.0;6191898.530972391;3.0828245462183737;0.19038964462275765
6068;2019-07-24 13:21:45.117;884;894;307;307;266;51;188;50;-29;56;792;307;-31;-7;221;163;263;837;335;196;187;-12;864;371;350;137;372;300;849;2631.0;-1.0;1313.0;15.0;0.0;25;100;100;1;0;0;1;1;1;0;1;0;0;1;0;68176.2890625;16853.654296875;46948.515625;1395.82958984375;735.0;299364;745.0;0.0;Calculated values ==>;1563967305.117;361.56000000000006;362.56000000000006;303.86;303.86;299.76000000000005;278.26000000000005;275.5313989812953;291.96000000000004;278.16;270.26000000000005;278.76000000000005;352.36;303.86;270.06;272.46000000000004;295.26000000000005;289.46000000000004;299.46000000000004;356.86;292.76000000000005;291.86;347.66;346.66;271.96000000000004;241.92719264551067;267.5978703862781;275.5313989812953;306.66;8640000.0;3710000.0;3500000.0;1370000.0;3720000.0000000005;3000000.0;8490000.0;0.4385;0.0;0.21883333333333335;0.0025;0.0;0.4385;0.0;16853.654296875;46948.515625;1395.82958984375;68176.2890625;498294.67485785286;501109.8588659958;282783.2799016405;282783.2799016405;266520.9795229702;429398.2889081932;459556.16276525194;437856.56215164;474640.34120885096;533246.4584118023;481013.6516115455;437545.9146967623;441196.9397310966;460594.60868930205;452577.8509024037;264822.182466134;492583.9175795969;460628.03431206016;459421.59611363866;312428.86344474956;308237.3991652946;467970.7931639327;205851.5946226064;205851.5946226064;275.52176161246126;3644457.394909463;1695524.1757081356;245804.77704278592;1216381.7438596531;0;147;148;242;219;226;172;1;166;168;1284151123885.6143;502792410500.2509;1108667868500.7888;50770.42039427019;655.2979963533157;-0.0;111190.44565381765;5292991.515556227;902292.231722137;0.0;6193708.976116107;2.4941894730253553;0.14056750124725395
6069;2019-07-24 13:22:45.098;884;893;305;304;265;46;184;47;-26;56;804;308;-28;-10;221;160;263;839;319;191;183;-10;857;367;346;142;368;301;842;4391.0;0.0;1565.0;51.0;0.0;42;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68146.8828125;16740.294921875;47291.55859375;1384.24450683594;739.0;299365;740.0;0.0;Calculated values ==>;1563967365.098;361.56000000000006;362.46000000000004;303.66;303.56;299.66;277.76000000000005;275.1157276137837;291.56;277.86;270.56;278.76000000000005;353.56000000000006;303.96000000000004;270.36;272.16;295.26000000000005;289.16;299.46000000000004;357.06000000000006;292.26000000000005;291.46000000000004;347.16;347.06000000000006;272.16;242.98782864720522;267.7187500070086;275.1157276137837;305.06;8570000.0;3670000.0000000005;3460000.0;1420000.0;3679999.9999999995;3010000.0;8420000.0;0.7318333333333332;0.0;0.26083333333333336;0.0085;0.0;0.7318333333333332;0.0;16740.294921875;47291.55859375;1384.24450683594;68146.8828125;498923.5552551644;501580.2700059696;282467.7986618763;282010.67600914853;266490.31465849426;429675.2189834977;459648.89065656747;438095.2167564963;473997.7531785998;534419.7814663418;481008.0964784129;437785.01000687695;440534.6557395019;461212.1597545428;452840.1160176844;265119.06482011545;493554.22435824265;460582.41373364284;459515.0218183714;310333.04987691523;309913.9067706182;467473.8173582061;204786.10065073313;204786.10065073313;275.0944807095679;3645593.06159904;1695804.03663401;245827.93699059766;1217166.8291216923;0;147;148;242;219;226;172;1;166;168;1284359857765.4285;502876083995.1764;1108848111405.6284;60854.79445091989;2232.84559201352;-0.0;186419.11547451655;5293921.43111257;902316.2919638619;0.0;6196188.270431405;3.814149162974848;0.17230272716557965
6070;2019-07-24 13:23:45.088;892;903;305;304;265;40;182;42;-24;56;807;306;-25;-9;222;158;263;847;312;189;181;-7;865;362;343;144;362;304;850;4373.0;-2.0;1428.0;29.0;0.0;28;100;100;1;0;0;1;1;1;0;1;0;0;1;0;67726.40625;16881.49609375;47142.28125;1396.1247558593802;752.0;299366;736.0;-1.0;Calculated values ==>;1563967425.088;362.36;363.46000000000004;303.66;303.56;299.66;277.16;274.5913991737795;291.36;277.36;270.76000000000005;278.76000000000005;353.86;303.76000000000005;270.66;272.26000000000005;295.36;288.96000000000004;299.46000000000004;357.86;292.06;291.26000000000005;346.76;348.36;272.46000000000004;243.40439225979637;268.0796299477929;274.5913991737795;304.36;8650000.0;3620000.0000000005;3429999.9999999995;1440000.0;3620000.0000000005;3040000.0;8500000.0;0.7288333333333333;0.0;0.238;0.004833333333333333;0.0;0.7288333333333333;-0.0024992750112157757;16881.49609375;47142.28125;1396.1247558593802;67726.40625;499396.9650490986;502337.30062508176;281797.71359866136;281353.02695118554;266123.14608931844;430014.67791919125;459852.92717603117;437727.04723144654;473739.29075295;534511.2754959868;480417.72089520795;437570.5891863215;440037.4285321836;462262.3786986088;453419.23222524277;264780.38268946984;494012.55442380375;460781.9733125516;459719.70858421666;308656.51637580903;315363.2798926983;467493.82274924906;203510.32275690947;203510.32275690947;274.5793994263009;3646725.150295173;1696084.1715289194;245851.10287283317;1217953.646629071;0;147;148;242;219;226;172;1;166;168;1284566523315.4614;502961869695.19;1109029581155.6572;55743.58042493982;1275.9202499629744;-0.0;186733.9407038024;5294892.922294502;902345.5268059304;0.0;6199297.360965252;3.725982973920724;0.1512035456134583
6071;2019-07-24 13:24:45.139;900;910;312;311;272;40;184;39;-24;54;804;303;-25;-8;224;159;264;853;321;191;183;-5;861;360;343;144;360;303;847;3048.0;-1.0;727.0;43.0;0.0;27;100;100;1;0;0;1;1;1;0;1;0;0;0;0;67649.4140625;16800.84375;46975.4921875;1388.2136230468802;763.0;299367;732.0;0.0;Calculated values ==>;1563967485.139;363.16;364.16;304.36;304.26000000000005;300.36;277.16;274.38016830617;291.56;277.06;270.76000000000005;278.56;353.56000000000006;303.46000000000004;270.66;272.36;295.56;289.06;299.56;358.46000000000004;292.26000000000005;291.46000000000004;346.36;349.46000000000004;272.66;243.40439225979637;267.9596281332873;274.38016830617;305.26000000000005;8610000.0;3600000.0;3429999.9999999995;1440000.0;3600000.0;3030000.0;8470000.0;0.508;0.0;0.12116666666666666;0.007166666666666667;0.0;0.508;0.0;16800.84375;46975.4921875;1388.2136230468802;67649.4140625;500934.589727042;503614.11367083073;285304.93202767294;284825.82145908655;268769.9662009491;430148.3826014536;460118.98756283213;437953.82195464283;473542.2296172119;534272.6588679618;480193.67146545666;437798.07955487026;440405.2139601131;462830.7780603107;453906.01539497345;265291.76911148947;495200.8680453096;461046.31597295956;459986.0199319998;306980.0860723078;319975.17213553557;467693.41038221505;202953.58809595928;202953.58809595928;274.354651339661;3647854.2410409115;1696365.0962769624;245874.32541500777;1218738.628073708;0;147;148;242;219;226;172;1;166;168;1284772498245.0493;503048343135.01697;1109211835940.2925;28474.195002543824;1897.3020597181664;-0.0;130572.47537270858;5295595.333630902;902371.9928021162;0.0;6201943.8286810415;2.4698087153265957;0.09856467264441705
6072;2019-07-24 13:25:45.089;901;910;311;310;264;28;186;34;-24;52;798;303;-25;-8;225;157;264;845;319;193;185;-4;839;345;332;144;346;302;828;2839.0;-1.0;227.0;445.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;80090.1796875;16502.84375;44701.05078125;1392.0861816406198;773.0;299368;728.0;-1.0;Calculated values ==>;1563967545.089;363.26;364.16;304.26000000000005;304.16;299.56;275.96000000000004;272.7676641592781;291.76000000000005;276.56;270.76000000000005;278.36;352.96000000000004;303.46000000000004;270.66;272.36;295.66;288.86;299.56;357.66;292.46000000000004;291.66;345.96000000000004;350.46000000000004;272.76000000000005;243.40439225979637;267.8393353686513;272.7676641592781;305.06;8390000.0;3450000.0;3320000.0000000005;1440000.0;3460000.0;3020000.0;8280000.0;0.4731666666666667;0.0;0.03783333333333334;0.07416666666666667;0.0;0.4731666666666667;-0.0024960220412737996;16502.84375;44701.05078125;1392.0861816406198;80090.1796875;503004.60496735486;505246.3180555554;286749.91427556425;286233.5148028841;266798.59238416806;431113.4868728058;462075.5247856209;438179.53515710204;473345.09612660937;533722.2623946747;480314.62239911756;438024.4983934438;440620.3661345886;465034.60747045826;456152.5074520586;266274.31849901984;495772.75696401997;462979.6337440989;461945.9337683183;305303.7579410727;324168.52440917626;467793.16880441434;198364.66572622923;198364.66572622923;272.48900194768595;3649084.378353739;1696642.395730742;245897.47527242772;1219501.9626230618;0;147;148;242;219;226;172;1;166;168;1284974829495.2102;503134671135.08563;1109393184690.4368;9072.995893468022;19982.613978298734;-0.0;124717.86999524847;5295907.966144236;902554.1734920499;0.0;6204069.475377845;2.4566030936128156;0.12481905301953565
6073;2019-07-24 13:26:45.150;904;914;287;285;242;15;188;21;-27;48;792;302;-28;-9;225;151;264;848;311;195;187;-2;853;332;326;144;334;300;846;3227.0;-1.0;531.0;72.0;0.0;5;100;100;1;0;0;1;0;0;1;1;0;0;0;0;64725.98046875;16639.017578125;36499.04296875;1377.41662597656;782.0;299369;724.0;0.0;Calculated values ==>;1563967605.15;363.56000000000006;364.56000000000006;301.86;301.66;297.36;274.66;271.32779825182536;291.96000000000004;275.26000000000005;270.46000000000004;277.96000000000004;352.36;303.36;270.36;272.26000000000005;295.66;288.26000000000005;299.56;357.96000000000004;292.66;291.86;345.56000000000006;351.36;272.96000000000004;243.40439225979637;267.5978703862781;271.32779825182536;304.26000000000005;8530000.0;3320000.0000000005;3260000.0;1440000.0;3340000.0;3000000.0;8460000.0;0.5378333333333334;0.0;0.0885;0.012;0.0;0.5378333333333334;0.0;16639.017578125;36499.04296875;1377.41662597656;64725.98046875;502221.64603641024;504278.137287804;274522.9047429936;273734.2508038611;258546.3035670883;431896.3278553544;463236.89003087144;438165.9764317512;472950.60946461116;533246.4584118023;480441.5090216997;438011.42202021845;440898.71900803724;466765.10631821735;457470.299962732;265639.54052576114;494539.7788884403;464128.46955776797;463109.1198762553;303627.53096179874;327943.14443680964;467992.6153874112;195493.96893490278;195493.96893490278;271.29033913933677;3650292.4066052516;1696918.8586941909;245920.57792637625;1220179.3180174434;0;147;148;242;219;226;173;1;166;168;1285172430185.5679;503221158975.2422;1109573968300.764;21476.472663471086;3269.983757430101;-0.0;143932.34868129075;5296162.803871225;902748.1421413741;0.0;6206310.5032685585;3.0941452565363057;0.10265228152195384
6074;2019-07-24 13:27:45.110;908;904;267;266;238;31;195;17;-27;42;786;301;-29;-11;217;152;264;771;316;200;194;-1;737;367;359;142;371;303;740;2479.0;-1.0;2292.0;457.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20159.341796875;14542.689453125;0.0;1396.9094238281198;788.0;299370;720.0;0.0;Calculated values ==>;1563967665.11;363.96000000000004;363.56000000000006;299.86;299.76000000000005;296.96000000000004;276.26000000000005;275.1157276137837;292.66;274.86;270.46000000000004;277.36;351.76;303.26000000000005;270.26000000000005;272.06;294.86;288.36;299.56;350.26;293.16;292.56;345.16;351.96000000000004;273.06;242.98782864720522;267.9596281332873;275.1157276137837;304.76000000000005;7370000.0;3670000.0000000005;3590000.0;1420000.0;3710000.0;3030000.0;7400000.0;0.4131666666666666;0.0;0.382;0.07616666666666667;0.0;0.4131666666666666;0.0;14542.689453125;0.0;1396.9094238281198;20159.341796875;512606.3378445766;511823.2028017874;273557.72644270427;273093.9511590074;261591.7995703445;429675.2189834977;459082.3157024968;437485.64907481754;472620.9849758201;532398.8138589857;479963.63680027163;437171.9378037978;439951.1449090409;460202.574293271;451675.0784720925;272419.2469787556;493302.1933263555;459762.3043333631;458945.90446274553;301951.40411888575;330459.8814860452;468368.779352971;204469.7875014183;204469.7875014183;274.9729908455178;3650999.312703314;1697178.5330202116;245943.68189712494;1220483.2739353734;0;147;148;242;219;226;173;1;166;168;1285377793184.8818;503306901774.9558;1109754747700.1602;89012.05912103852;20100.3065460266;-0.0;105141.04899118836;5297082.927807846;902942.7647249734;0.0;6208384.731167803;13.441581329128677;1.039118077609868
6075;2019-07-24 13:28:45.111;872;880;268;267;232;74;205;36;-6;41;785;302;29;3;210;161;264;677;328;208;204;0;741;393;380;139;397;335;745;2501.0;-1.0;1023.0;202.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19391.125;14510.642578125;0.0;2727.4765625;796.0;299371;717.0;0.0;Calculated values ==>;1563967725.111;360.36;361.16;299.96000000000004;299.86;296.36;280.56;277.76006397333236;293.66;276.76000000000005;272.56;277.26000000000005;351.66;303.36;276.06;273.46000000000004;294.16;289.26000000000005;299.56;340.86;293.96000000000004;293.56;344.86;352.76;273.16;242.35481222062532;271.6637117239857;277.76006397333236;305.96000000000004;7409999.999999999;3929999.9999999995;3800000.0;1390000.0;3970000.0000000005;3350000.0;7450000.0;0.41683333333333333;0.0;0.1705;0.033666666666666664;0.0;0.41683333333333333;0.0;14510.642578125;0.0;2727.4765625;19391.125;507409.6728186943;508157.90401205426;273605.5844107211;273146.00740102155;259167.56038710085;427788.9520696689;457095.5118301208;433310.7784102416;472915.35137376806;529883.9973752478;476111.87401096005;439179.27001432213;434868.5285885845;455000.5049027757;448292.1674796604;272102.33198216837;478530.24085257534;457520.0193194767;456953.682054251;300694.37409284414;333815.9410454577;468880.45426275564;211284.55225255725;211284.55225255725;277.67927626484203;3651328.905420653;1697420.6481563267;245978.0523532708;1220483.2739353734;0;147;148;242;219;226;173;1;166;169;1285599496880.4949;503391203180.18896;1109946150890.6895;37855.47155988518;8672.395367676678;-0.0;102403.08227233935;5298140.1748536015;903182.5412377926;0.0;6210114.294425355;8.639628719638925;0.5088070293416471
6076;2019-07-24 13:29:45.121;823;849;290;291;255;93;201;72;2;49;765;304;5;27;208;172;264;709;333;214;200;0;818;411;388;137;414;331;813;2713.0;-1.0;1812.0;34.0;0.0;100;1;36;1;1;0;1;0;0;0;1;0;1;1;0;43716.21484375;30235.322265625;8695.8056640625;2601.02563476562;795.0;299372;717.0;0.0;Calculated values ==>;1563967785.121;355.46000000000004;358.06000000000006;302.16;302.26000000000005;298.66;282.46000000000004;279.51553776612565;293.26000000000005;280.36;273.36;278.06;349.66;303.56;273.66;275.86;293.96000000000004;290.36;299.56;344.06000000000006;294.56;293.16;344.86;352.66;273.16;241.92719264551067;271.215330690691;279.51553776612565;306.46000000000004;8180000.0;4110000.0;3879999.9999999995;1370000.0;4140000.0;3310000.0;8130000.0;0.45216666666666666;0.0;0.302;0.005666666666666667;0.0;0.45216666666666666;0.0;30235.322265625;8695.8056640625;2601.02563476562;43716.21484375;493424.20077199035;497753.82389420475;278082.35166416405;278529.2344755933;264275.10081745416;426361.23050281336;455197.69078778435;435659.4439450678;473957.519860846;528067.2610171849;476857.1111380571;436161.5273541346;439740.5682634131;451766.4094418866;446620.38118170353;267296.6961545167;475946.9830030489;457071.74136237963;455052.2762773418;300694.37409284414;333396.4077044029;469154.1284428507;215996.5391080835;215996.5391080835;279.5026962138615;3651854.8875683504;1697793.5933438055;246022.46393893845;1220555.7510600702;0;148;148;243;219;226;173;1;166;169;1285829935280.4583;503474016980.1758;1110145984190.6577;66338.19726076926;1434.5596728970145;-0.0;108093.0358233663;5299008.600140397;903266.7799005549;0.0;6211868.72109826;4.234449159591715;0.2659882928791915
6077;2019-07-24 13:30:45.122;811;828;305;306;268;78;101;78;7;59;761;307;5;35;208;178;264;747;314;209;101;0;882;397;366;139;397;329;863;1925.0;-1.0;200.0;158.0;0.0;71;1;98;1;1;0;1;1;0;0;1;0;1;0;0;72614.65625;38245.55859375;29245.091796875;2571.52758789062;790.0;299373;714.0;-1.0;Calculated values ==>;1563967845.122;354.26;355.96000000000004;303.66;303.76000000000005;299.96000000000004;280.96000000000004;278.1552637130107;283.26000000000005;280.96000000000004;273.86;279.06;349.26;303.86;273.66;276.66;293.96000000000004;290.96000000000004;299.56;347.86;294.06;283.26000000000005;344.56000000000006;352.16;273.16;242.35481222062532;270.9896433162861;278.1552637130107;304.56;8820000.0;3970000.0000000005;3660000.0;1390000.0;3970000.0000000005;3290000.0;8630000.0;0.32083333333333336;0.0;0.03333333333333333;0.026333333333333334;0.0;0.32083333333333336;-0.0024933460340433623;38245.55859375;29245.091796875;2571.52758789062;72614.65625;485257.65906049317;489843.4879447147;280782.3125926326;281212.5770813207;266589.6928760507;427480.44529683504;444114.1182093076;436959.73308574886;474677.1778713165;527797.2346649463;477465.71482076164;436630.23079558025;441427.4714188367;454706.0579166499;450189.6043493425;264425.38341415016;476687.62160964665;459889.70471773524;444114.1182093076;299437.39939995663;331298.85215519386;468880.45426275564;212113.85596174086;212113.85596174086;278.007920101772;3652824.327650026;1698364.2768615112;246065.56926748535;1220871.9304747651;0;148;148;243;220;226;173;1;166;169;1286056139050.185;503556818360.07574;1110343987490.4185;7494.862570800266;6761.5204219267225;-0.0;74433.41747109433;5299623.885892842;903335.0817062737;0.0;6213389.800224773;1.2658727293778649;0.05203750351785904
6078;2019-07-24 13:31:45.142;835;850;306;305;270;62;141;65;-4;63;774;306;-3;15;211;170;264;779;309;190;141;0;876;382;350;140;383;315;854;3263.0;0.0;1086.0;0.0;0.0;9;1;98;1;1;0;1;0;0;1;1;0;1;1;0;80277.203125;37894.6015625;37341.66796875;2456.28369140625;783.0;299374;713.0;0.0;Calculated values ==>;1563967905.142;356.66;358.16;303.76000000000005;303.66;300.16;279.36;276.6576332772354;287.26000000000005;279.66;272.76000000000005;279.46000000000004;350.56000000000006;303.76000000000005;272.86;274.66;294.26000000000005;290.16;299.56;351.06000000000006;292.16;287.26000000000005;344.46000000000004;351.46000000000004;273.16;242.56692532238324;269.38090353596624;276.6576332772354;304.06;8760000.0;3820000.0000000005;3500000.0;1400000.0;3829999.9999999995;3150000.0;8540000.0;0.5438333333333334;0.0;0.181;0.0;0.0;0.5438333333333334;0.0;37894.6015625;37341.66796875;2456.28369140625;80277.203125;489674.264949851;494092.1884637725;281918.6497889444;281476.1400891043;267708.3481501222;428611.97810654406;453075.1943286226;438381.7841653748;474940.4660596492;530240.6827027632;479079.67205410893;438539.3730486444;441324.0648892348;457458.0422380209;451671.75673084694;264666.41935321025;482963.0198899783;459824.9031534897;453075.1943286226;299018.4200587347;328362.5824867039;468743.2512102924;208703.82722858022;208703.82722858022;276.6576332772354;3654098.8511773553;1698998.9896963898;246107.48166094194;1221427.0051025238;0;148;148;243;220;226;174;1;166;169;1286271010650.1167;503640546260.04913;1110537251890.357;41571.71020555982;0.0;-0.0;132897.29514123974;5300032.910295217;903391.446491773;0.0;6215118.132081306;2.245633566022669;0.08862591180713915
6079;2019-07-24 13:32:45.112;862;875;311;311;275;55;167;55;-23;63;783;303;-24;-1;213;165;264;805;313;180;167;0;876;375;347;139;375;298;853;5050.0;-1.0;1894.0;103.0;0.0;84;1;98;1;1;0;1;0;0;1;1;0;1;1;0;83448.3359375;37606.39453125;40870.79296875;2324.9287109375;776.0;299375;713.0;-1.0;Calculated values ==>;1563967965.112;359.36;360.66;304.26000000000005;304.26000000000005;300.66;278.66;275.94376602880345;289.86;278.66;270.86;279.46000000000004;351.46000000000004;303.46000000000004;270.76000000000005;273.06;294.46000000000004;289.66;299.56;353.66;291.16;289.86;344.46000000000004;350.76;273.16;242.35481222062532;267.35522164206344;275.94376602880345;304.46000000000004;8760000.0;3750000.0;3470000.0000000005;1390000.0;3750000.0;2980000.0;8530000.0;0.8416666666666667;0.0;0.3156666666666667;0.017166666666666667;0.0;0.8416666666666667;-0.002495552563121636;37606.39453125;40870.79296875;2324.9287109375;83448.3359375;493864.8948859476;497945.58973417996;284277.3161105595;284277.3161105595;269564.23655863444;429116.5711722346;457192.23189894925;439224.0832595134;475067.9734501518;532459.9673767688;480796.7841406506;439072.0574886922;442501.50166700664;459021.8945046417;452168.78586057626;264666.41935321025;487222.9526422491;458954.00245643134;457192.23189894925;299018.4200587347;325426.6669566859;468880.45426275564;206817.77764529648;206817.77764529648;275.90946576631944;3655462.5484804474;1699627.850076654;246147.30517592878;1222078.4497253932;0;148;148;243;220;226;174;1;166;169;1286480006100.2163;503724204410.08905;1110721059940.4446;73362.9238055545;4498.742615266382;-0.0;210731.83233015775;5300990.220018125;903428.9172688238;0.0;6217980.276356902;3.5716081741917813;0.16218318708411303
6080;2019-07-24 13:33:45.113;883;893;308;306;269;45;165;49;-38;60;783;303;-40;-14;215;162;264;814;305;185;164;0;839;364;340;138;365;285;821;3927.0;-1.0;1121.0;45.0;0.0;82;1;52;1;1;0;1;0;0;1;1;0;1;1;0;90603.3046875;31906.09765625;39044.58203125;2212.0078125;768.0;299376;712.0;0.0;Calculated values ==>;1563968025.113;361.46000000000004;362.46000000000004;303.96000000000004;303.76000000000005;300.06;277.66;274.8017692304317;289.66;278.06;269.36;279.16;351.46000000000004;303.46000000000004;269.16;271.76000000000005;294.66;289.36;299.56;354.56000000000006;291.66;289.56;344.36;349.96000000000004;273.16;242.14157278889297;265.74818594083865;274.8017692304317;303.66;8390000.0;3640000.0;3400000.0;1380000.0;3650000.0;2850000.0;8209999.999999999;0.6545000000000001;0.0;0.18683333333333335;0.007500000000000001;0.0;0.6545000000000001;0.0;31906.09765625;39044.58203125;2212.0078125;90603.3046875;500384.67460197513;503419.1151108973;285959.3481528757;284934.1357163716;269005.42719939677;429879.7862731237;458054.95045220194;439824.4387551893;474902.6392957547;533427.2198841388;482346.0666073592;439528.69999165187;443298.6890326715;460861.3903087613;453647.6657075979;266274.31849901984;491775.57331678557;460717.9058045354;457920.44326150423;298599.4468028795;322071.7610967587;469017.4129134338;204010.2299469484;204010.2299469484;274.7817383197949;3656913.002991076;1700207.1304986961;246185.11361037515;1222744.4222822797;0;148;148;243;220;226;174;1;166;169;1286686109534.9673;503807305794.98865;1110895962855.2334;44057.95467900635;1987.5538722486406;-0.0;166184.2346143768;5301968.743646103;903482.9706403624;0.0;6221121.295927099;2.9007920624243306;0.1071870347447043
6081;2019-07-24 13:34:45.144;889;898;288;285;248;43;163;42;-48;56;775;303;-50;-23;216;157;264;824;316;195;162;-1;852;363;340;135;365;278;836;3505.0;-1.0;2083.0;215.0;0.0;87;0;1;1;1;0;1;0;0;1;1;0;1;1;0;80233.2421875;28179.345703125;39967.234375;2156.171875;761.0;299377;712.0;0.0;Calculated values ==>;1563968085.144;362.06000000000006;362.96000000000004;301.96000000000004;301.66;297.96000000000004;277.46000000000004;274.69669130483857;289.46000000000004;277.36;268.36;278.76000000000005;350.66;303.46000000000004;268.16;270.86;294.76000000000005;288.86;299.56;355.56000000000006;292.66;289.36;344.36;349.26;273.06;241.49495122638035;264.86050150153983;274.69669130483857;304.76000000000005;8520000.0;3629999.9999999995;3400000.0;1350000.0;3650000.0;2780000.0;8359999.999999999;0.5841666666666666;0.0;0.3471666666666666;0.035833333333333335;0.0;0.5841666666666666;0.0;28179.345703125;39967.234375;2156.171875;80233.2421875;500109.6098435461;502831.8383699129;275566.3956124074;274350.6660736063;260887.70079288897;429947.3805835815;457785.8010403272;439877.90008030913;474895.968824006;533123.3906751337;483169.38165153196;439585.79798941436;443451.9328866038;460996.79165053053;453102.6013730457;265683.7512941736;491845.46553823224;462031.0640981924;457651.0229930604;298599.4468028795;319136.5849023705;469328.6628582418;203595.67695920757;203595.67695920757;274.61708288847944;3658337.376431203;1700708.1012290514;246221.53391529463;1223403.1942769373;0;148;148;243;220;226;174;1;166;169;1286890214935.434;503889248110.1761;1111064950120.6199;82029.31179354241;9522.09866138206;-0.0;148410.66464144236;5303020.013744843;903578.9339671439;0.0;6223744.274599381;3.4132671684938267;0.2035267550673156
6082;2019-07-24 13:35:45.134;897;907;286;285;246;44;174;42;-53;53;766;305;-54;-25;217;154;264;842;317;202;173;-1;854;363;342;130;365;284;843;3103.0;-1.0;1835.0;162.0;0.0;99;0;98;1;0;0;1;0;0;1;1;0;1;0;0;66030.6328125;16408.095703125;40692.1328125;2245.37451171875;755.0;299378;710.0;0.0;Calculated values ==>;1563968145.134;362.86;363.86;301.76000000000005;301.66;297.76000000000005;277.56;274.69669130483857;290.56;277.36;267.86;278.46000000000004;349.76;303.66;267.76000000000005;270.66;294.86;288.56;299.56;357.36;293.36;290.46000000000004;344.16;348.66;273.06;240.39332010688793;265.62235894841564;274.69669130483857;304.86;8540000.0;3629999.9999999995;3420000.0000000005;1300000.0;3650000.0;2840000.0;8430000.0;0.5171666666666667;0.0;0.30583333333333335;0.027000000000000003;0.0;0.5171666666666667;0.0;16408.095703125;40692.1328125;2245.37451171875;66030.6328125;501109.3467509102;503525.57476903417;274311.70781950076;273915.84808988887;259958.42743498896;429947.3805835815;458942.61813365493;437807.18768098013;475242.0194224227;531748.0447064416;482688.2199243051;437656.06136983744;441932.10171492817;461132.061841229;452670.27477815334;265595.4969773767;493914.3093903404;462642.6675000953;458808.67699053127;297761.5184850505;316620.98725437425;470007.06263144274;203635.6576791751;203635.6576791751;274.63252189514924;3659556.038912126;1701079.6013138273;246258.20735526425;1224075.2436433744;0;148;148;243;220;226;174;1;166;169;1287094780835.4666;503968734860.1887;1111233522020.6467;71617.4595922187;7192.027933711227;-0.0;131966.97982052303;5304300.190108301;903718.1951413937;0.0;6226080.365556873;3.5516779103135367;0.2084576313423951
