;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6083;2019-07-24 13:36:45.115;901;911;291;290;248;40;174;40;-37;51;764;310;-38;-8;218;153;265;852;326;205;174;-1;862;360;344;126;361;294;850;2298.0;-1.0;1443.0;93.0;0.0;98;0;98;1;0;0;1;0;0;1;1;0;1;1;0;65442.49609375;16584.9609375;41150.375;2344.88110351562;749.0;299379;708.0;0.0;Calculated values ==>;1563968205.115;363.26;364.26;302.26000000000005;302.16;297.96000000000004;277.16;274.38016830617;290.56;277.16;269.46000000000004;278.26000000000005;349.56000000000006;304.16;269.36;272.36;294.96000000000004;288.46000000000004;299.66;358.36;293.66;290.56;343.96000000000004;348.06000000000006;273.06;239.4893008659735;266.86631818009863;274.38016830617;305.76000000000005;8620000.0;3600000.0;3440000.0;1260000.0;3610000.0;2940000.0;8500000.0;0.383;0.0;0.2405;0.015500000000000002;0.0;0.383;0.0;16584.9609375;41150.375;2344.88110351562;65442.49609375;500993.988088035;503500.1622094814;275869.7077753049;275468.00858705305;260355.4830707582;430148.3826014536;458624.200344335;437980.7824831898;475556.67867048696;530787.225115116;482070.2868307961;437827.4016405683;442309.802184626;461879.0317285414;453048.95603481703;265593.19875642774;494770.0364811097;462733.2244726581;458624.200344335;296923.61432157;314105.63291466556;470545.56200777774;202897.90716982057;202897.90716982057;274.3330734825335;3660651.301375724;1701354.456387244;246296.44737218262;1224757.0485679205;0;148;148;243;220;226;174;1;166;169;1287300515665.2834;504045510540.12036;1111406867110.4924;56537.431512865296;4148.538649988337;-0.0;97943.17028583903;5305367.8093467085;903812.6699363453;0.0;6227995.67676538;2.640289071199586;0.1633802720927233
6084;2019-07-24 13:37:45.105;903;912;292;291;251;39;176;38;-34;51;775;313;-35;-10;219;154;265;852;331;206;175;1;855;358;340;136;359;295;845;2316.0;-1.0;1370.0;22.0;0.0;97;100;96;1;0;0;1;0;0;1;1;0;0;0;0;62621.34765625;16254.349609375;40765.2890625;1373.1611328125;744.0;299380;707.0;0.0;Calculated values ==>;1563968265.105;363.46000000000004;364.36;302.36;302.26000000000005;298.26000000000005;277.06;274.1680685717883;290.76000000000005;276.96000000000004;269.76000000000005;278.26000000000005;350.66;304.46000000000004;269.66;272.16;295.06;288.56;299.66;358.36;293.76000000000005;290.66;343.86;347.56000000000006;273.26000000000005;241.71165711629368;266.98899913490544;274.1680685717883;306.26000000000005;8550000.0;3579999.9999999995;3400000.0;1360000.0;3590000.0;2950000.0;8450000.0;0.386;0.0;0.22833333333333333;0.0036666666666666666;0.0;0.386;0.0;16254.349609375;40765.2890625;1373.1611328125;62621.34765625;501900.9569813745;504075.4250180126;276605.61842921004;276196.15935346123;261539.41558122094;430280.9020939914;459525.8384748202;438214.884849924;474281.32534014026;531853.7050642244;482291.75664741;438061.7010123639;441808.75248741097;462316.2933191314;453537.8608862984;265899.40232962015;495236.6059499796;463462.4626941002;459392.7659864962;296504.67125881097;312009.6876057385;469388.9171306721;202467.3956710283;202467.3956710283;274.1567946841437;3661718.3222073605;1701628.0716983578;246327.42589354274;1225439.5653301275;0;148;148;243;220;226;174;1;166;169;1287505681465.3162;504124097440.1329;1111583537660.5205;53829.01002918119;978.7122453520273;-0.0;99173.1929417706;5306287.376406314;903855.3899059648;0.0;6229638.039353145;2.636984623640926;0.15578547663229114
6085;2019-07-24 13:38:45.115;903;913;294;293;251;35;183;35;-30;50;793;315;-31;-11;221;154;265;855;330;206;182;4;859;355;341;140;357;298;848;2419.0;-2.0;1472.0;41.0;0.0;78;100;96;1;0;0;1;0;0;1;1;0;0;1;0;61037.76953125;16294.8359375;39826.33203125;1372.84716796875;744.0;299381;704.0;0.0;Calculated values ==>;1563968325.115;363.46000000000004;364.46000000000004;302.56;302.46000000000004;298.26000000000005;276.66;273.8482719121499;291.46000000000004;276.66;270.16;278.16;352.46000000000004;304.66;270.06;272.06;295.26000000000005;288.56;299.66;358.66;293.76000000000005;291.36;343.56000000000006;347.56000000000006;273.56;242.56692532238324;267.35522164206344;273.8482719121499;306.16;8590000.0;3550000.0;3410000.0;1400000.0;3570000.0000000005;2980000.0;8480000.0;0.4031666666666667;0.0;0.24533333333333335;0.006833333333333333;0.0;0.4031666666666667;0.0;16294.8359375;39826.33203125;1372.84716796875;61037.76953125;501551.1736610836;503961.9574289762;277226.3908771231;276814.5815985684;261422.88622812906;430477.46260093397;460298.2592576188;438153.8488135099;473667.5473979283;533498.5928320066;482163.78629329655;437999.7806145802;441027.11322848866;462883.5339337955;454052.7954130459;265723.4463753161;495409.0843751404;463313.2772937481;460165.7600647848;295247.87795992935;312009.6876057385;469139.01059756253;201662.52791371627;201662.52791371627;273.82985594736726;3662748.9865992;1701899.3601184075;246350.31310994603;1226111.2741052757;0;148;148;243;220;226;174;1;166;169;1287710015515.2837;504206911240.1197;1111761467310.4922;58019.20406074938;1827.7559650062826;-0.0;104219.8864289058;5307219.600201657;903878.7810389199;0.0;6231333.264171353;2.853633479319826;0.17139369794108097
6086;2019-07-24 13:39:45.116;907;916;298;298;254;34;189;34;-29;49;798;315;-31;-11;222;157;265;859;331;207;188;7;862;353;340;143;355;299;851;2468.0;0.0;1291.0;94.0;0.0;67;100;91;1;0;0;1;0;0;1;1;0;0;0;0;59625.1875;15818.4375;39538.67578125;1365.96057128906;746.0;299382;702.0;0.0;Calculated values ==>;1563968385.116;363.86;364.76;302.96000000000004;302.96000000000004;298.56;276.56;273.6339639331285;292.06;276.56;270.26000000000005;278.06;352.96000000000004;304.66;270.06;272.06;295.36;288.86;299.66;359.06000000000006;293.86;291.96000000000004;343.36;347.76;273.86;243.1966462407574;267.47669482898436;273.6339639331285;306.26000000000005;8620000.0;3529999.9999999995;3400000.0;1430000.0;3550000.0;2990000.0;8510000.0;0.41133333333333333;0.0;0.21516666666666667;0.015666666666666666;0.0;0.41133333333333333;0.0;15818.4375;39538.67578125;1365.96057128906;59625.1875;501876.0866503583;504138.1500964438;278685.9647635614;278685.9647635614;262307.7101936906;430607.02586249536;461244.56989116676;438082.61597026663;473179.6374401198;533943.8322527367;482045.32236558385;437773.3837767312;440813.73739064514;463315.15122866345;454814.6796413608;265593.19875642774;495733.01295044547;463591.9370055364;461113.081219121;294410.04551340896;312848.0458788934;469026.00599727634;201082.5231406667;201082.5231406667;273.59432984895915;3663754.5279986565;1702166.9751902402;246373.13688813557;1226772.6601924987;0;148;148;243;220;226;174;1;166;169;1287914318920.0369;504291812655.01715;1111940570295.276;50994.51997383559;4197.781231420217;-0.0;106959.23622293754;5308128.063041643;903928.9946857097;0.0;6233093.119521759;2.8586521571403707;0.17002925535282395
6087;2019-07-24 13:40:45.137;911;920;305;305;262;32;194;32;-28;47;795;314;-29;-11;223;159;265;863;336;208;193;9;863;348;355;145;351;300;856;1544.0;-1.0;902.0;2.0;0.0;42;100;91;1;0;0;1;0;0;1;1;0;0;1;0;58842.7734375;15868.8779296875;38599.1875;1367.912109375;749.0;299383;700.0;0.0;Calculated values ==>;1563968445.137;364.26;365.16;303.66;303.66;299.36;276.36;273.0942459734351;292.56;276.36;270.36;277.86;352.66;304.56;270.26000000000005;272.06;295.46000000000004;289.06;299.66;359.46000000000004;293.96000000000004;292.46000000000004;343.16;348.06000000000006;274.06;243.61107973660833;267.5978703862781;273.0942459734351;306.76000000000005;8630000.0;3479999.9999999995;3550000.0;1450000.0;3510000.0;3000000.0;8560000.0;0.2573333333333333;0.0;0.15033333333333332;0.0003333333333333333;0.0;0.2573333333333333;0.0;15868.8779296875;38599.1875;1367.912109375;58842.7734375;502375.4154561564;504288.84017676703;281318.4992252954;281318.4992252954;264817.72777328745;430925.7729439634;459578.3138943328;438011.42202021845;472721.04826189426;533558.2703403217;481812.72882845596;437856.56215164;440599.4639057141;464040.6454654783;455930.2288962042;265550.10385734815;495873.3209595202;461458.8535005051;459443.0104646142;293572.2367247113;314105.63291466556;468951.0004552658;199860.86503500448;199860.86503500448;273.0930336003124;3664742.1065404383;1702431.1285741373;246395.92713432552;1227424.036956871;0;148;148;243;220;226;174;1;166;169;1288122891895.547;504378242895.22864;1112120333190.7158;35801.967066777164;89.69671180675377;-0.0;66799.13875721957;5308851.620258506;903964.7361738014;0.0;6234541.612778733;1.8391511541812204;0.1096861569222406
6088;2019-07-24 13:41:45.127;916;924;307;307;262;22;196;25;-25;45;789;314;-27;-10;224;162;265;856;336;208;195;10;857;340;337;145;343;303;849;3207.0;-1.0;1658.0;41.0;0.0;1;100;91;1;0;0;1;0;0;1;1;0;0;1;0;56513.2890625;15848.66796875;36490.23046875;1383.21838378906;752.0;299384;697.0;0.0;Calculated values ==>;1563968505.127;364.76;365.56000000000006;303.86;303.86;299.36;275.36;272.21867820750657;292.76000000000005;275.66;270.66;277.66;352.06000000000006;304.56;270.46000000000004;272.16;295.56;289.36;299.66;358.76;293.96000000000004;292.66;342.86;348.36;274.16;243.61107973660833;267.9596281332873;272.21867820750657;306.76000000000005;8570000.0;3400000.0;3370000.0000000005;1450000.0;3429999.9999999995;3030000.0;8490000.0;0.5345;0.0;0.2763333333333333;0.006833333333333333;0.0;0.5345;0.0;15848.66796875;36490.23046875;1383.21838378906;56513.2890625;503622.93270548386;505461.9178579179;282783.2799016405;282783.2799016405;265119.91761593043;431420.45991060114;462615.51467525994;437798.07955487026;472523.35196359537;532711.3039111078;481455.4739977509;437485.64907481754;440102.7751569699;465342.58980545646;457651.0229930604;265811.09270785394;495466.7730352074;464165.477575563;462485.6546365705;292315.56762988004;315363.2798926983;469050.60597520845;197707.001709722;197707.001709722;272.2071340597943;3665703.2468446707;1702695.3974045191;246418.84940075764;1228049.6778158518;0;148;148;243;220;226;174;1;166;169;1288330457295.58;504465228395.2425;1112301203040.7446;66345.16784454262;1854.1812958141575;-0.0;141524.1899894005;5309702.704511882;903980.9324573702;0.0;6236277.351180607;3.9038584392982774;0.2266153619447521
6089;2019-07-24 13:42:45.157;919;929;306;305;262;18;199;19;-23;41;784;315;-24;-9;225;166;265;856;334;208;199;11;844;336;341;142;340;304;841;4136.0;-1.0;2091.0;165.0;0.0;36;1;96;1;0;0;1;1;0;0;1;1;0;1;0;47616.6015625;16065.349609375;26217.83984375;2892.451171875;755.0;299385;694.0;0.0;Calculated values ==>;1563968565.157;365.06000000000006;366.06000000000006;303.76000000000005;303.66;299.36;274.96000000000004;271.77519066394296;293.06;275.06;270.86;277.26000000000005;351.56000000000006;304.66;270.76000000000005;272.26000000000005;295.66;289.76000000000005;299.66;358.76;293.96000000000004;293.06;342.56000000000006;348.66;274.26000000000005;242.98782864720522;268.0796299477929;271.77519066394296;306.56;8440000.0;3360000.0;3410000.0;1420000.0;3400000.0;3040000.0;8410000.0;0.6893333333333334;0.0;0.3485;0.0275;0.0;0.6893333333333334;0.0;16065.349609375;26217.83984375;2892.451171875;47616.6015625;505168.7177236573;506852.39296887256;283017.25097223;282554.25286037533;265475.2019042598;431660.74602318485;462402.04767640535;437883.18805776763;472522.5091947854;532115.6478452821;481450.6562953655;437727.04723144654;440037.4285321836;465904.82006691274;458828.6807071776;266397.43221703655;496208.10704164725;463572.6479362492;462402.04767640535;291058.95107146574;316620.98725437425;469559.26427123055;196587.8081664919;196587.8081664919;271.744604509793;3666571.429807343;1702961.48052595;246454.497795661;1228572.506351833;0;148;148;243;221;226;174;1;167;169;1288533958995.4832;504551371445.2014;1112483394090.6577;84091.4398921096;7506.7150428803125;-0.0;183234.6157688337;5310956.969728288;904058.9789305569;0.0;6238985.027722326;6.083649659452363;0.3648086365381979
6090;2019-07-24 13:43:45.118;918;925;308;307;264;13;202;13;-21;35;763;317;-23;5;226;172;265;850;339;209;201;11;808;338;341;131;343;305;809;2285.0;0.0;2925.0;597.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20585.25;15669.859375;0.0;2430.25439453125;760.0;299386;692.0;0.0;Calculated values ==>;1563968625.118;364.96000000000004;365.66;303.96000000000004;303.86;299.56;274.46000000000004;271.99741764416325;293.36;274.46000000000004;271.06;276.66;349.46000000000004;304.86;270.86;273.66;295.76000000000005;290.36;299.66;358.16;294.06;293.26000000000005;342.36;349.16;274.26000000000005;240.61611355647437;268.19934244402924;271.99741764416325;307.06;8080000.0;3379999.9999999995;3410000.0;1310000.0;3429999.9999999995;3050000.0;8090000.000000001;0.38083333333333336;0.0;0.4875;0.09949999999999999;0.0;0.38083333333333336;0.0;15669.859375;0.0;2430.25439453125;20585.25;508071.25881427445;508965.3408827638;287350.4692874794;286799.53541668;267764.1174933566;431541.1909327263;462793.23543968034;437968.82056851813;473372.2673856561;529848.3059433332;481560.5853338105;437656.05685647397;441928.13359203225;465599.25984916283;459309.4991672728;268194.82220705226;498267.6135358954;463702.17268927145;462662.95063466055;290221.2356813373;318717.3015803363;471041.0630420859;196961.16234179397;196961.16234179397;271.9017828030474;3667139.4091433426;1703225.7687016197;246498.82484403386;1228790.8463371068;0;148;148;243;221;226;174;1;167;169;1288738426005.366;504633218210.15454;1112665975335.5532;117491.23338552803;27270.950119679048;-0.0;101188.09770820002;5312635.733431827;904348.6044277261;0.0;6241353.676376914;13.588327915785063;1.2890738196477471
6091;2019-07-24 13:44:48.099;907;913;304;303;281;27;207;16;-19;31;755;317;-21;7;222;177;265;756;326;213;206;9;817;355;355;130;360;309;820;1049.0;-1.0;2357.0;348.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19433.60546875;15990.8056640625;0.0;1447.69677734375;763.0;299387;690.0;0.0;Calculated values ==>;1563968688.099;363.86;364.46000000000004;303.56;303.46000000000004;301.26000000000005;275.86;273.8482719121499;293.86;274.76000000000005;271.26000000000005;276.26000000000005;348.66;304.86;271.06;273.86;295.36;290.86;299.66;348.76;294.46000000000004;293.76000000000005;342.16;349.46000000000004;274.06;240.39332010688793;268.67533136820026;273.8482719121499;305.76000000000005;8170000.0;3550000.0;3550000.0;1300000.0;3600000.0;3090000.0;8200000.0;0.17483333333333334;0.0;0.3928333333333333;0.058;0.0;0.17483333333333334;0.0;15990.8056640625;0.0;1447.69677734375;19433.60546875;505760.1426192784;506354.47120375175;284032.64898315235;283538.15500720026;273759.0393266954;430477.46260093397;461325.3556324736;437372.52749135875;473114.68441337737;528705.1255896904;481082.60070223705;437055.2244796515;441384.9092064438;462564.72855843324;457259.30272698647;267718.6647363979;482848.4971773698;462124.50259435363;461191.73348062916;289383.54333396035;319975.17213553557;470980.00866618974;201511.86133005508;201511.86133005508;273.77105851920567;3667489.468523084;1703502.7159714994;246532.74668327675;1228790.8463371068;0;148;148;243;221;226;174;1;167;169;1288957599885.1802;504715408415.08484;1112859327005.3892;92653.93169036545;15629.152545495812;-0.0;45400.6976476587;5314473.949074942;904723.8671171239;0.0;6242635.941503647;8.812900213186358;0.8867192483569174
6092;2019-07-24 13:45:45.139;883;902;312;312;286;46;212;25;-9;31;777;317;-11;3;219;182;265;758;333;217;212;10;836;377;373;140;382;323;837;394.0;-1.0;2100.0;392.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;1;0;19847.732421875;16225.5888671875;0.0;1485.20275878906;764.0;299388;689.0;0.0;Calculated values ==>;1563968745.139;361.46000000000004;363.36;304.36;304.36;301.76000000000005;277.76000000000005;276.14872888175563;294.36;275.66;272.26000000000005;276.26000000000005;350.86;304.86;272.06;273.46000000000004;295.06;291.36;299.66;348.96000000000004;294.86;294.36;342.06000000000006;349.56000000000006;274.16;242.56692532238324;270.30646906291605;276.14872888175563;306.46000000000004;8359999.999999999;3770000.0000000005;3729999.9999999995;1400000.0;3820000.0000000005;3229999.9999999995;8370000.0;0.06566666666666666;0.0;0.35;0.06533333333333333;0.0;0.06566666666666666;0.0;16225.5888671875;0.0;1485.20275878906;19847.732421875;500651.6012661233;503322.8657567928;286299.90605804446;286299.90605804446;274689.1481620611;428973.91024759493;459200.10577360407;435726.5539249417;471801.8942764967;529949.0838156454;479389.2087990797;435394.4069629284;437687.41104188206;458746.64800815086;454302.45103706483;266773.49227580306;481356.0335320625;459890.0117690401;459200.10577360407;288964.7057630673;320394.4760798638;469732.021654708;207141.27979558078;207141.27979558078;276.0423363955342;3667800.6640108316;1703757.9414080041;246555.9817651419;1228790.8463371068;0;148;148;243;221;226;174;1;167;169;1289165225485.0413;504792412415.0333;1113039573405.2686;80004.84594527632;17155.928468129645;-0.0;16551.862905890197;5315841.790279074;904983.5978143137;0.0;6243126.743455259;6.42052821357307;0.7870376813307243
6093;2019-07-24 13:46:45.099;857;882;310;309;272;78;219;59;8;38;804;316;13;24;218;189;265;758;330;223;218;11;841;397;384;147;401;329;839;1428.0;-1.0;2680.0;193.0;0.0;1;100;14;1;0;1;1;0;0;0;1;0;0;0;0;53047.890625;29208.564453125;4606.15234375;1503.37939453125;760.0;299389;690.0;0.0;Calculated values ==>;1563968805.099;358.86;361.36;304.16;304.06;300.36;280.96000000000004;278.1552637130107;295.06;279.06;273.96000000000004;276.96000000000004;353.56000000000006;304.76000000000005;274.46000000000004;275.56;294.96000000000004;292.06;299.66;348.96000000000004;295.46000000000004;294.96000000000004;342.16;349.16;274.26000000000005;244.02132995426717;270.9896433162861;278.1552637130107;306.16;8410000.0;3970000.0000000005;3840000.0;1470000.0;4010000.0;3290000.0;8390000.0;0.238;0.0;0.44666666666666666;0.03216666666666666;0.0;0.238;0.0;29208.564453125;4606.15234375;1503.37939453125;53047.890625;496357.6071827108;500238.188698899;285107.9134375938;284622.56074344955;269176.5228679933;427480.44529683504;458427.5082104092;437123.91893603106;471565.593789997;532346.8139695583;478534.92580446554;437939.34442901943;439702.71948411514;455506.14626684657;451868.4353716085;266537.0351360441;481141.4053594439;458989.65629021387;458286.5801864165;289383.54333396035;318717.3015803363;468876.2613342076;212394.35169388566;212394.35169388566;278.11099013970795;3668407.722560925;1704136.306940618;246580.87001320123;1228829.2053502605;0;148;149;244;221;226;174;1;167;169;1289392174085.1855;504878455015.0881;1113235043005.3928;100379.20670149161;8250.168093430355;-0.0;58522.35038122234;5317343.988585127;905195.1741408138;0.0;6243751.944820753;4.732750153639833;0.43346544281074045
6094;2019-07-24 13:47:45.130;835;853;295;293;264;92;204;77;6;48;814;315;6;22;218;197;265;772;336;215;202;11;855;409;386;144;412;334;848;1026.0;-1.0;1001.0;233.0;0.0;98;1;96;1;0;1;1;0;0;0;1;1;0;1;0;66180.9921875;36991.92578125;9115.3427734375;2596.48291015625;753.0;299390;695.0;0.0;Calculated values ==>;1563968865.13;356.66;358.46000000000004;302.66;302.46000000000004;299.56;282.36;279.32334874229014;293.56;280.86;273.76000000000005;277.96000000000004;354.56000000000006;304.66;273.76000000000005;275.36;294.96000000000004;292.86;299.66;350.36;294.66;293.36;342.66;348.46000000000004;274.26000000000005;243.40439225979637;271.55198750734434;279.32334874229014;306.76000000000005;8550000.0;4090000.0;3860000.0;1440000.0;4120000.0000000005;3340000.0;8480000.0;0.17099999999999999;0.0;0.16683333333333333;0.03883333333333334;0.0;0.17099999999999999;0.0;36991.92578125;9115.3427734375;2596.48291015625;66180.9921875;491702.670413493;495107.6863625989;277641.04638824385;276814.5815985684;265862.29262997484;426524.91600443306;455965.49546151474;435618.5946871743;472950.60946461116;533031.8808862712;477796.75465758273;435618.5946871743;438269.8742769804;453643.55467588536;450956.20180146815;265899.40232962015;482459.1064097804;457539.53042639396;455677.0537563929;291477.81744585035;315782.5089487807;469286.7883828044;215154.28368827116;215154.28368827116;279.18729088355184;3669401.8099332154;1704688.2627237223;246615.05318467008;1228943.610221825;0;148;149;244;221;226;174;1;168;169;1289623293435.7144;504965800120.2879;1113434045770.8481;36780.79588498367;9868.812265637709;-0.0;41129.39368164881;5318487.579159308;905346.2436564282;0.0;6244582.805079298;1.8023047340743859;0.15927263267601613
6095;2019-07-24 13:48:45.120;835;849;285;283;250;73;149;73;6;58;802;315;4;15;218;179;266;788;322;143;148;10;888;393;366;140;394;328;869;4467.0;0.0;2669.0;134.0;0.0;98;0;98;1;0;1;1;0;1;0;1;1;0;1;0;77904.5390625;38479.95703125;30662.6953125;2529.015625;745.0;299391;707.0;0.0;Calculated values ==>;1563968925.12;356.66;358.06000000000006;301.66;301.46000000000004;298.16;280.46000000000004;277.76006397333236;288.06;280.46000000000004;273.76000000000005;278.96000000000004;353.36;304.66;273.56;274.66;294.96000000000004;291.06;299.76000000000005;351.96000000000004;287.46000000000004;287.96000000000004;343.86;347.66;274.16;242.56692532238324;270.87642091645444;277.76006397333236;305.36;8880000.0;3929999.9999999995;3660000.0;1400000.0;3940000.0;3279999.9999999995;8690000.0;0.7445;0.0;0.44483333333333336;0.022333333333333334;0.0;0.7445;0.0;38479.95703125;30662.6953125;2529.015625;77904.5390625;488504.55739722203;492523.9511994988;272426.56918542593;271683.13856967795;260315.32427045738;427788.9520696689;451413.44454563194;437026.99297435075;474451.2123485108;532210.2945313492;478539.7534935148;436698.31751935295;438488.02154189727;456664.86366905895;451064.2556023141;264854.76975583;482859.0401927936;450530.16235338734;451266.74431298993;296504.67125881097;312428.86344474956;469732.021654708;211416.31498003018;211416.31498003018;277.72795557597306;3670602.3225702583;1705317.0902560344;246657.75855355215;1229275.0386240017;0;148;149;244;221;227;174;1;168;169;1289848855834.8538;505050985919.9629;1113632612670.0906;100359.14992780694;5769.050782401138;-0.0;178568.64463838856;5319630.221564575;905476.5374620771;0.0;6246413.31692215;3.972236916165102;0.2342140755959364
6096;2019-07-24 13:49:45.131;853;866;293;292;255;61;164;63;-6;61;804;313;-7;6;220;163;266;807;333;156;164;8;894;383;360;140;383;314;869;3530.0;-1.0;1516.0;25.0;0.0;83;0;98;1;0;1;1;0;0;1;1;1;0;1;0;87335.6953125;38612.8828125;41776.7109375;2421.04663085938;737.0;299392;720.0;0.0;Calculated values ==>;1563968985.131;358.46000000000004;359.76;302.46000000000004;302.36;298.66;279.26000000000005;276.758820704277;289.56;279.46000000000004;272.56;279.26000000000005;353.56000000000006;304.46000000000004;272.46000000000004;273.76000000000005;295.16;289.46000000000004;299.76000000000005;353.86;288.76000000000005;289.56;345.16;346.86;273.96000000000004;242.56692532238324;269.2639976450953;276.758820704277;306.46000000000004;8940000.0;3829999.9999999995;3600000.0;1400000.0;3829999.9999999995;3140000.0;8690000.0;0.5883333333333333;0.0;0.25266666666666665;0.004166666666666667;0.0;0.5883333333333333;0.0;38612.8828125;41776.7109375;2421.04663085938;87335.6953125;490768.16335735883;495126.3559658474;275480.105910434;275090.99618335266;261945.15572428118;428538.6833535345;454615.39246030693;438291.20036355284;474744.81330947205;533460.8959512515;480017.0066282753;438133.3540863325;440161.0260143484;458727.70350923605;450442.30898718437;264618.2593223451;485929.1877442485;453478.29148776946;454615.39246030693;301951.40411888575;309075.640036128;469534.43403505563;208933.7300738638;208933.7300738638;276.7491950198724;3671979.5769773307;1705959.6483704678;246699.01663505362;1229878.8110156404;0;148;149;244;221;227;175;1;168;169;1290066695765.4214;505135001320.1819;1113825247980.5925;57950.98749319476;1085.836266504966;-0.0;144542.7113706907;5320949.714575899;905533.671993711;0.0;6249106.405204927;2.4583741194862836;0.13087869467827828
6097;2019-07-24 13:50:45.121;877;889;305;305;268;57;167;56;-19;61;807;315;-22;-4;222;160;266;828;339;178;166;6;879;378;355;138;378;303;855;4070.0;-1.0;2426.0;136.0;0.0;99;0;98;1;0;1;1;0;0;1;1;1;0;1;0;87095.6015625;37833.0546875;41742.171875;2350.64624023438;729.0;299393;722.0;0.0;Calculated values ==>;1563969045.121;360.86;362.06000000000006;303.66;303.66;299.96000000000004;278.86;276.25090830309495;289.86;278.76000000000005;271.26000000000005;279.26000000000005;353.86;304.66;270.96000000000004;272.76000000000005;295.36;289.16;299.76000000000005;355.96000000000004;290.96000000000004;289.76000000000005;345.36;346.06000000000006;273.76000000000005;242.14157278889297;267.9596281332873;276.25090830309495;307.06;8790000.0;3779999.9999999995;3550000.0;1380000.0;3779999.9999999995;3030000.0;8550000.0;0.6783333333333333;0.0;0.4043333333333334;0.02266666666666667;0.0;0.6783333333333333;0.0;37833.0546875;41742.171875;2350.64624023438;87095.6015625;495878.67707546166;499842.7873350416;281397.0636142401;281397.0636142401;266951.77566432866;428902.12800615287;455875.4665706301;438727.9205961053;475000.2028964463;534584.7165686457;481569.9042740152;438264.37560948916;441006.86972331285;459796.6170405434;450893.62153194594;265218.7534241168;490621.5319635105;457396.8574222039;455736.23341735575;302789.4550866088;305722.83045113535;469608.95739645907;207568.61789809365;207568.61789809365;276.20915814221996;3673432.9288524967;1706596.5916748226;246738.77411496785;1230574.6857074068;0;148;149;244;221;227;175;1;168;169;1290281160015.4556;505218387420.1951;1114010317130.622;93465.41139089604;5939.581028629616;-0.0;168340.36586056612;5322211.30759958;905592.2073803224;0.0;6251713.329622439;3.2681416641698013;0.21210179075585683
6098;2019-07-24 13:51:45.112;891;901;304;303;267;55;160;53;-29;60;807;317;-32;-14;223;160;266;841;322;177;159;3;897;376;353;131;375;295;871;5201.0;-1.0;2391.0;52.0;0.0;32;0;98;1;0;1;1;1;1;0;1;1;0;1;0;94185.765625;38397.7578125;49149.125;2318.23803710938;722.0;299394;720.0;0.0;Calculated values ==>;1563969105.112;362.26;363.26;303.56;303.46000000000004;299.86;278.66;276.0463484220469;289.16;278.46000000000004;270.26000000000005;279.16;353.86;304.86;269.96000000000004;271.76000000000005;295.46000000000004;289.16;299.76000000000005;357.26;290.86;289.06;345.16;345.36;273.46000000000004;240.61611355647437;266.98899913490544;276.0463484220469;305.36;8970000.0;3760000.0;3529999.9999999995;1310000.0;3750000.0;2950000.0;8710000.0;0.8668333333333333;0.0;0.3985;0.008666666666666666;0.0;0.8668333333333333;0.0;38397.7578125;49149.125;2318.23803710938;94185.765625;496373.3249797968;500201.50950020197;279779.4770734222;279364.77800429455;265894.57515295834;429045.3911783415;455234.082041154;438976.4476318292;475791.3028002259;535170.9591933818;482744.57301097666;438520.37345905404;441220.1376046407;460402.96618755895;451252.0834257805;264501.7747779324;491094.6709164993;457584.16119662166;455094.4432237686;301951.40411888575;302789.4550866088;470261.8718852021;207127.8260124693;207127.8260124693;276.0321055883733;3674943.380309099;1707231.7531564739;246777.67564779954;1231331.9995664496;0;148;149;244;222;228;175;1;168;169;1290493528155.2327;505299075315.1105;1114189690220.4338;92391.67571531492;2280.495064230351;-0.0;214945.7293526613;5323759.884335815;905660.6977392626;0.0;6254906.901304913;3.445362307478079;0.17636581247832117
6099;2019-07-24 13:52:45.122;905;914;307;307;270;52;153;51;-36;59;806;316;-39;-21;223;155;266;855;318;173;152;0;892;375;353;129;374;288;861;3846.0;-2.0;2925.0;183.0;0.0;98;0;98;1;0;1;1;1;1;0;1;1;0;1;0;96153.3203125;37934.72265625;52105.80078125;2265.08764648438;714.0;299395;712.0;0.0;Calculated values ==>;1563969165.122;363.66;364.56000000000006;303.86;303.86;300.16;278.36;275.94376602880345;288.46000000000004;278.26000000000005;269.56;279.06;353.76;304.76000000000005;269.26000000000005;271.06;295.46000000000004;288.66;299.76000000000005;358.66;290.46000000000004;288.36;344.36;344.56000000000006;273.16;240.16925963744896;266.1237361191953;275.94376602880345;304.96000000000004;8920000.0;3750000.0;3529999.9999999995;1290000.0;3740000.0;2880000.0;8610000.0;0.641;0.0;0.4875;0.030500000000000003;0.0;0.641;0.0;37934.72265625;52105.80078125;2265.08764648438;96153.3203125;498942.5604882407;502987.063901135;281802.2058851856;281802.2058851856;267381.77873459144;429116.5711722346;454253.17960637755;439466.2227541257;475947.1467426406;535578.9050056401;483452.147548413;439018.0996395069;441672.4669810947;460558.2670446735;450687.0648884799;264696.5656949315;494196.7161233254;457035.12758347794;454112.3874095661;298599.4468028795;299437.39939995663;470239.2504615189;206758.00754904948;206758.00754904948;275.88678468628973;3676529.8037181674;1707867.963177613;246815.8763942202;1232175.931246334;0;148;149;244;222;228;175;1;168;169;1290705363455.199;505377088315.0981;1114364619370.406;113445.25491247466;8036.177908830318;-0.0;158554.15749059114;5325475.4779754;905746.684342737;0.0;6258019.919111288;3.0337872966043786;0.19514063850698943
6100;2019-07-24 13:53:45.123;919;927;316;316;278;47;138;49;-43;58;806;314;-45;-26;224;158;266;867;322;161;138;0;869;367;345;134;367;283;845;3945.0;-1.0;2101.0;31.0;0.0;98;100;44;1;0;1;1;1;1;0;1;0;0;1;0;102136.9375;32219.35546875;51029.39453125;1317.6455078125;710.0;299396;703.0;0.0;Calculated values ==>;1563969225.123;365.06000000000006;365.86;304.76000000000005;304.76000000000005;300.96000000000004;277.86;275.1157276137837;286.96000000000004;278.06;268.86;278.96000000000004;353.76;304.56;268.66;270.56;295.56;288.96000000000004;299.76000000000005;359.86;289.26000000000005;286.96000000000004;343.46000000000004;344.16;273.16;241.2770596917726;265.49620691782997;275.1157276137837;305.36;8690000.0;3670000.0000000005;3450000.0;1340000.0;3670000.0000000005;2830000.0;8450000.0;0.6575000000000001;0.0;0.3501666666666667;0.005166666666666667;0.0;0.6575000000000001;0.0;32219.35546875;51029.39453125;1317.6455078125;102136.9375;503027.9035426869;506230.27502575563;287481.4591773027;287481.4591773027;271099.79404185386;429675.2189834977;453517.3108807604;439522.4155317672;475217.58053522854;535943.1991213261;483810.95421498944;439226.6176244349;441997.13681324857;461770.94730187;452550.02064573544;265636.92301099224;497481.84087127;456700.2072447995;453517.3108807604;294828.9587717387;297761.5184850505;469562.8289471395;204812.64345902685;204812.64345902685;275.10466341219404;3678182.250071589;1708452.590238237;246845.73300140508;1233035.405530566;0;148;149;244;222;228;175;1;168;169;1290914766944.946;505455989630.00275;1114535922225.199;82187.53852080458;1367.8759583552485;-0.0;163523.31882978982;5327105.778423263;905825.0527643207;0.0;6260703.942810365;2.921712954954119;0.1582354652037287
6101;2019-07-24 13:54:45.133;923;928;302;300;264;43;141;43;-48;57;804;314;-50;-35;225;157;266;869;325;160;140;0;868;364;341;137;364;279;845;5244.0;-1.0;2921.0;46.0;0.0;98;100;1;1;0;1;1;1;1;0;1;0;0;1;0;97856.6171875;28744.875;50873.09765625;1285.69958496094;744.0;299397;696.0;0.0;Calculated values ==>;1563969285.133;365.46000000000004;365.96000000000004;303.36;303.16;299.56;277.46000000000004;274.8017692304317;287.26000000000005;277.46000000000004;268.36;278.86;353.56000000000006;304.56;268.16;269.66;295.66;288.86;299.76000000000005;360.06000000000006;289.16;287.16;342.76;347.56000000000006;273.16;241.92719264551067;264.9883086891361;274.8017692304317;305.66;8680000.0;3640000.0;3410000.0;1370000.0;3640000.0;2790000.0;8450000.0;0.874;0.0;0.48683333333333334;0.007666666666666667;0.0;0.874;0.0;28744.875;50873.09765625;1285.69958496094;97856.6171875;503698.0767308071;506373.2239040366;280866.7465909732;279988.30371781025;265998.01933490596;429879.7862731237;454618.60417715047;439660.4468746726;474737.82403454185;536028.6930273445;484274.8301136339;439367.1133590266;441543.69115116075;462361.0238596793;452928.8433368577;265679.5739648639;497779.31362743705;457218.3431867605;454480.2617820748;291896.6896268761;312009.6876057385;469154.1284428507;204030.94857956108;204030.94857956108;274.78972020386544;3679849.140795879;1708960.710164605;246867.4311595985;1233884.734496566;0;148;149;244;222;228;175;1;168;169;1291120601244.9133;505537303179.9898;1114704550325.172;114712.29408667012;2032.611045618554;-0.0;218892.699738997;5328746.883833387;905853.3948789147;0.0;6263891.274097958;4.1486077896513285;0.23308651536189956
6102;2019-07-24 13:55:45.124;924;929;296;294;255;37;155;39;-53;56;796;314;-55;-38;226;151;266;871;319;173;154;1;865;356;336;138;356;284;850;4557.0;-1.0;2309.0;36.0;0.0;92;100;100;1;0;0;1;1;1;0;1;0;0;0;0;83688.484375;14673.0205078125;50356.82421875;1314.22839355469;799.0;299398;688.0;0.0;Calculated values ==>;1563969345.124;365.56000000000006;366.06000000000006;302.76000000000005;302.56;298.66;276.86;273.955091788801;288.66;277.06;267.86;278.76000000000005;352.76;304.56;267.66;269.36;295.76000000000005;288.26000000000005;299.76000000000005;360.26;290.46000000000004;288.56;341.96000000000004;353.06000000000006;273.26000000000005;242.14157278889297;265.62235894841564;273.955091788801;305.06;8650000.0;3560000.0;3360000.0;1380000.0;3560000.0;2840000.0;8500000.0;0.7595;0.0;0.3848333333333333;0.006;0.0;0.7595;0.0;14673.0205078125;50356.82421875;1314.22839355469;83688.484375;504100.208179404;506094.9087970059;277918.35208347574;277090.6019429101;262683.72300218133;430412.23801567365;457357.14302941575;437807.18768098013;474512.22762068186;534840.8075672656;483694.61760505;437504.6492559327;440041.42810733936;463692.9327583057;453455.83774682117;265808.467890326;497621.9877836187;459757.0103075318;457222.56634317833;288545.87390705565;335074.5858427641;469116.05455528694;201944.11302374463;201944.11302374463;273.94413043450317;3681361.7897152808;1709322.471689192;246889.0939762395;1234728.1906439224;0;148;149;244;222;228;175;1;168;169;1291323670780.5073;505619790805.2311;1114873424990.666;90767.97323059279;1603.031649189254;-0.0;193883.9852961099;5330458.962549038;905883.6873569067;0.0;6267330.563845787;4.314703284159565;0.22275059539018524
6103;2019-07-24 13:56:45.124;928;933;285;283;242;25;165;28;-30;53;788;314;-32;-23;226;144;267;873;308;182;164;2;869;342;327;137;344;300;856;4147.0;-2.0;1596.0;0.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;69969.5546875;16881.65234375;46070.1796875;1388.47521972656;847.0;299399;681.0;0.0;Calculated values ==>;1563969405.124;365.96000000000004;366.46000000000004;301.66;301.46000000000004;297.36;275.66;272.43898195401505;289.66;275.96000000000004;270.16;278.46000000000004;351.96000000000004;304.56;269.96000000000004;270.86;295.76000000000005;287.56;299.86;360.46000000000004;291.36;289.56;341.26;357.86;273.36;241.92719264551067;267.5978703862781;272.43898195401505;303.96000000000004;8690000.0;3420000.0000000005;3270000.0000000005;1370000.0;3440000.0;3000000.0;8560000.0;0.6911666666666666;0.0;0.266;0.0;0.0;0.6911666666666666;0.0;16881.65234375;46070.1796875;1388.47521972656;69969.5546875;504340.9759304077;506163.5411049867;273148.11163912795;272385.3432209114;258199.23888280493;431298.55289687274;460115.4064505578;437701.3939996297;474347.79869132163;532830.5987171864;481812.72882845596;437390.1213337467;438781.1946434162;465454.3355715369;454864.10656491184;265980.40091501735;497374.6123658997;462317.49616507784;459984.85684798297;285614.20965156396;355222.41127806646;469351.06416570285;198269.91359554144;198269.91359554144;272.43898195401505;3682642.273374135;1709585.4272962885;246911.61650635017;1235531.7490098078;0;148;149;244;222;228;175;1;168;169;1291522570780.5073;505702290805.2311;1115048624990.666;63688.77378748749;0.0;-0.0;180888.6449446458;5331746.102107522;905897.0459539833;0.0;6270453.669097793;3.8013094618602565;0.15685773034511355
6104;2019-07-24 13:57:45.135;933;938;285;284;239;11;175;17;-26;48;794;311;-27;-15;227;142;267;875;318;188;174;3;817;337;325;135;342;302;814;1664.0;-1.0;2925.0;486.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21043.287109375;15869.6728515625;0.0;1397.3181152343802;878.0;299400;674.0;0.0;Calculated values ==>;1563969465.135;366.46000000000004;366.96000000000004;301.66;301.56;297.06;274.26000000000005;271.8864255623528;290.66;274.86;270.56;277.96000000000004;352.56000000000006;304.26000000000005;270.46000000000004;271.66;295.86;287.36;299.86;360.66;291.96000000000004;290.56;340.56000000000006;360.96000000000004;273.46000000000004;241.49495122638035;267.8393353686513;271.8864255623528;304.96000000000004;8170000.0;3370000.0000000005;3250000.0;1350000.0;3420000.0000000005;3020000.0;8140000.000000001;0.2773333333333333;0.0;0.4875;0.081;0.0;0.2773333333333333;0.0;15869.6728515625;0.0;1397.3181152343802;21043.287109375;509417.5173076786;510361.3419534457;275831.7471403873;275407.6797461588;258732.6495986653;431601.1154718507;461720.5801195683;437869.15320432716;474117.84615207044;533306.1214778391;481231.61051613704;437713.4967235476;439561.4401127939;465871.8443297695;455429.61057016015;268466.5587100391;501446.09152425744;463386.2195420056;461591.71700719075;282682.81946839223;368244.6692852564;469721.2362203577;196511.6956475909;196511.6956475909;271.7181145395928;3683400.852768803;1709858.4050426232;246934.83570684958;1235915.7375583423;0;148;149;244;222;228;175;1;168;169;1291718206640.24;505783905765.1195;1115229258100.4192;117661.76055890892;22129.97278639411;-0.0;73515.52592372902;5333257.633621659;906081.4962032984;0.0;6272574.09252517;12.35347025310929;1.1508477424685688
6105;2019-07-24 13:58:45.105;918;908;281;279;248;45;188;20;-17;43;803;309;-19;-11;214;150;266;741;330;197;188;4;756;380;367;134;385;318;757;1934.0;-2.0;2007.0;464.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18515.748046875;14842.4765625;0.0;1475.6911621093802;897.0;299401;667.0;0.0;Calculated values ==>;1563969525.105;364.96000000000004;363.96000000000004;301.26000000000005;301.06;297.96000000000004;277.66;276.4546675782219;291.96000000000004;275.16;271.46000000000004;277.46000000000004;353.46000000000004;304.06;271.26000000000005;272.06;294.56;288.16;299.76000000000005;347.26;292.86;291.96000000000004;339.86;362.86;273.56;241.2770596917726;269.7299932089509;276.4546675782219;306.16;7559999.999999999;3800000.0;3670000.0000000005;1340000.0;3850000.0;3180000.0;7570000.0;0.3223333333333333;0.0;0.3345;0.07733333333333332;0.0;0.3223333333333333;0.0;14842.4765625;0.0;1475.6911621093802;18515.748046875;512387.0535963504;510953.038647725;278808.35867348214;277801.6984878346;264479.14658455626;428757.65804586536;456826.1663793063;435594.03797177714;473760.40514917683;533059.6977629554;479062.6981394844;435263.9590661411;436575.08484221715;457559.4701794515;449018.15704856935;271854.05145354895;487137.78320653195;458079.93939307623;456826.1663793063;279751.69817897916;376230.27103398804;469954.68261704803;207791.0884947002;207791.0884947002;276.30356864431;3683730.3465659493;1710114.2116539066;246958.76547996688;1235915.7375583423;0;148;149;244;222;228;175;1;168;169;1291925702840.3389;505864565415.15796;1115415165100.5078;76200.08660008224;20273.984612128228;-0.0;80272.30677147135;5334872.341257725;906434.6858319655;0.0;6273855.017015605;10.831263715786616;0.9517255585624579
6106;2019-07-24 13:59:45.126;867;875;300;301;259;81;196;54;3;45;818;311;5;15;210;159;266;677;336;203;196;6;810;398;372;139;402;323;808;124.0;-1.0;1524.0;13.0;0.0;0;100;11;1;1;0;1;0;0;0;1;0;0;1;0;36000.86328125;28088.40234375;4311.38037109375;1481.7917480468802;907.0;299402;662.0;0.0;Calculated values ==>;1563969585.126;359.86;360.66;303.16;303.26000000000005;299.06;281.26000000000005;278.25360059004004;292.76000000000005;278.56;273.46000000000004;277.66;354.96000000000004;304.26000000000005;273.66;274.66;294.16;289.06;299.76000000000005;340.86;293.46000000000004;292.76000000000005;339.36;363.86;273.76000000000005;242.35481222062532;270.30646906291605;278.25360059004004;306.76000000000005;8100000.0;3979999.9999999995;3720000.0000000005;1390000.0;4020000.0000000005;3229999.9999999995;8080000.0;0.020666666666666667;0.0;0.254;0.0021666666666666666;0.0;0.020666666666666667;0.0;28088.40234375;4311.38037109375;1481.7917480468802;36000.86328125;500647.80964894174;501978.6575210124;283244.7998569685;283750.00965282123;265959.871990382;427402.5427163942;457130.6155201526;437687.41104188206;473307.3401624125;534265.5081496311;478683.3392237528;438009.1633433454;439597.87819161697;454153.56234456424;447028.29738945223;268465.4609299774;471105.43234037154;458109.9359737484;457130.6155201526;277658.20189090865;380434.5634326986;469472.9803218919;212737.46053654942;212737.46053654942;278.24261224352944;3684184.81066644;1710472.094192643;246983.41979683907;1235951.678302906;0;149;149;245;222;228;175;1;168;169;1292147480435.0005;505946494080.03296;1115607532405.2144;57137.287428354495;556.260292868242;-0.0;5050.791869661132;5335983.874940274;906608.33196079;0.0;6274566.291695568;1.851872015558358;0.21492995621750494
6107;2019-07-24 14:00:45.126;829;840;312;313;281;86;68;73;-1;51;831;311;-3;13;208;181;267;723;334;207;69;7;825;403;370;143;406;324;818;2104.0;-1.0;1673.0;31.0;0.0;98;100;58;1;1;0;1;0;0;0;1;0;0;1;0;45544.57421875;32140.423828125;8754.0517578125;1476.2097167968802;813.0;299403;567.0;807.0;Calculated values ==>;1563969645.126;356.06000000000006;357.16;304.36;304.46000000000004;301.26000000000005;281.76000000000005;278.7425449866603;279.96000000000004;280.46000000000004;273.06;278.26000000000005;356.26;304.26000000000005;272.86;274.46000000000004;293.96000000000004;291.26000000000005;299.86;345.46000000000004;293.86;280.06;329.86;354.46000000000004;273.86;243.1966462407574;270.42097587401844;278.7425449866603;306.56;8250000.0;4029999.9999999995;3700000.0;1430000.0;4060000.0;3240000.0;8180000.0;0.3506666666666666;0.0;0.2788333333333333;0.005166666666666667;0.0;0.3506666666666666;2.009160139132972;32140.423828125;8754.0517578125;1476.2097167968802;45544.57421875;493658.4251010123;495962.47840629367;288457.7918934593;289018.71207927645;273889.3319571729;427008.3447886777;437812.08786013443;436808.04758573585;473376.58053365286;535558.0755767539;478560.1371615692;436480.4463037642;439061.36250025535;453166.44097103836;449558.4851533279;268047.84516590956;477704.63729743724;458984.31781305023;437984.470497048;237904.88540968279;340949.162051476;469026.00599727634;213991.3961622307;213991.3961622307;278.7296802844512;3684864.35597894;1710974.0010774087;247008.0698090461;1236060.5569039802;0;149;149;245;222;228;175;1;168;169;1292370080435.0005;506031094080.03296;1115801632405.2144;62128.70963858735;1317.6788174810692;-0.0;78546.90473340926;5336977.7582491655;906623.9481200429;0.0;6275262.93916726;3.351215402227969;0.23213052601546544
6108;2019-07-24 14:01:45.127;827;772;313;314;276;65;77;68;-7;58;832;311;-10;4;209;184;267;725;332;208;77;8;886;383;344;146;386;313;873;2698.0;-1.0;1884.0;120.0;0.0;49;100;73;1;1;0;1;0;1;0;1;0;0;1;0;83001.1875;35577.0703125;27914.69140625;1416.71923828125;639.0;299404;626.0;116.0;Calculated values ==>;1563969705.127;355.86;350.36;304.46000000000004;304.56;300.76000000000005;279.66;276.758820704277;280.86;279.96000000000004;272.46000000000004;278.96000000000004;356.36;304.26000000000005;272.16;273.56;294.06;291.56;299.86;345.66;293.96000000000004;280.86;335.76000000000005;337.06;273.96000000000004;243.81672145450628;269.14681796795327;276.758820704277;306.36;8860000.0;3829999.9999999995;3440000.0;1460000.0;3860000.0;3130000.0;8730000.0;0.44966666666666666;0.0;0.314;0.02;0.0;0.44966666666666666;0.2918261626154627;35577.0703125;27914.69140625;1416.71923828125;83001.1875;487427.24034563714;479797.4802103803;283486.3011901247;283930.0636011054;268947.0642859883;428538.6833535345;444802.1976528518;438358.5854627292;473677.5856643159;536460.8854593055;479905.9512926624;437885.24362152646;440070.1442045368;456683.52754844184;453566.37884540565;265270.1629105984;471738.56121515174;463124.853902195;444802.1976528518;262588.8327430989;268029.79939014546;468714.0295771377;208832.74202560956;208832.74202560956;276.7113342035002;3685935.5885164705;1711538.3229353488;247032.1779522008;1236366.1348574068;0;149;149;245;222;229;175;1;168;169;1292584284005.5928;506117795525.27277;1115992735590.743;72071.11483925558;5197.625751030563;-0.0;106107.59854704993;5338096.108761772;906678.2432298341;0.0;6276801.752345311;2.8251522209975817;0.1920006521159314
6109;2019-07-24 14:02:45.087;856;828;303;301;265;52;140;54;-22;60;822;310;-25;-10;211;177;267;749;315;210;140;8;869;372;340;146;375;300;857;3276.0;0.0;2307.0;53.0;0.0;78;100;45;1;1;0;1;0;1;0;1;0;0;1;0;79989.921875;32463.9140625;28981.501953125;1359.04577636719;659.0;299405;651.0;28.0;Calculated values ==>;1563969765.087;358.76;355.96000000000004;303.46000000000004;303.26000000000005;299.66;278.36;275.63479819532273;287.16;278.56;270.96000000000004;279.16;355.36;304.16;270.66;272.16;294.26000000000005;290.86;299.86;348.06000000000006;294.16;287.16;338.26;339.06000000000006;273.96000000000004;243.81672145450628;267.5978703862781;275.63479819532273;304.66;8690000.0;3720000.0000000005;3400000.0;1460000.0;3750000.0;3000000.0;8570000.0;0.5459999999999999;0.0;0.3845;0.008833333333333334;0.0;0.5459999999999999;0.07036285660423798;32463.9140625;28981.501953125;1359.04577636719;79989.921875;493599.87660679943;490427.3524901812;280374.0846874924;279520.7171514612;265811.09270785394;429328.3091220336;454649.84073306376;438934.26278453245;473875.09620967973;536361.5185877414;481356.384989998;438474.17998885084;440749.2218407172;458743.9286767682;454432.12160033715;265980.40091501735;477691.2310218417;463979.72426501196;454649.84073306376;273052.9745269728;276402.16793126165;468714.0295771377;206086.53997058966;206086.53997058966;275.61631350120183;3687292.942250565;1712104.9531311125;247055.2939063289;1236839.9537105225;0;149;149;245;222;229;175;1;168;169;1292789347204.908;506205337124.98035;1116176512990.1292;89529.949421961;2319.876158191175;-0.0;135715.56221631085;5339441.886509096;906740.847314969;0.0;6278815.601882942;3.6233952382261876;0.2121183886335612
6110;2019-07-24 14:03:45.118;880;868;296;295;258;52;178;50;-32;59;803;308;-35;-19;212;172;267;784;311;214;177;9;861;372;344;139;375;293;849;2755.0;-2.0;1828.0;122.0;0.0;98;0;20;1;1;0;1;0;1;0;1;0;1;1;0;79163.6328125;30078.8671875;29705.943359375;2344.41479492188;811.0;299406;658.0;30.0;Calculated values ==>;1563969825.118;361.16;359.96000000000004;302.76000000000005;302.66;298.96000000000004;278.36;275.63479819532273;290.96000000000004;278.16;269.96000000000004;279.06;353.46000000000004;303.96000000000004;269.66;271.26000000000005;294.36;290.36;299.86;351.56000000000006;294.56;290.86;338.96000000000004;354.26;274.06;242.35481222062532;266.74333088950624;275.63479819532273;304.26000000000005;8610000.0;3720000.0000000005;3440000.0;1390000.0;3750000.0;2930000.0;8490000.0;0.45916666666666667;0.0;0.3046666666666667;0.02033333333333333;0.0;0.45916666666666667;0.07469965059855463;30078.8671875;29705.943359375;2344.41479492188;79163.6328125;497967.6582606524;497265.7287030823;277988.2821849353;277571.849840577;263742.4542188082;429328.3091220336;459161.1326224104;438965.2031188064;474677.1778713165;534903.3777875542;481962.39841518307;438510.57582547225;440907.12006471603;458882.9861683954;453711.5272209648;266330.1309286359;484289.87438973936;463905.15235710976;459027.0966850493;275983.5004908252;340109.845020078;469768.9665190196;206007.80453445966;206007.80453445966;275.58631278340386;3688619.907120468;1712626.4122574746;247086.17202328218;1237329.268437969;0;149;149;245;222;229;175;1;168;170;1292994653225.3777;506290881300.176;1116354504905.5364;70974.35410203098;5363.143627019385;-0.0;116178.02497914575;5340780.113435053;906804.9055596609;0.0;6280915.79965621;3.0986306629302685;0.18030429539931672
