;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6111;2019-07-24 14:04:45.108;890;880;291;290;254;54;188;50;-38;57;756;308;-41;-20;213;170;267;802;320;218;187;7;871;375;348;134;378;288;860;2641.0;-1.0;2177.0;187.0;0.0;99;0;1;1;1;0;1;0;1;0;1;0;1;1;0;67140.0390625;28842.65234375;30028.5;2259.9873046875;868.0;299407;657.0;25.0;Calculated values ==>;1563969885.108;362.16;361.16;302.26000000000005;302.16;298.56;278.56;275.94376602880345;291.96000000000004;278.16;269.36;278.86;348.76;303.96000000000004;269.06;271.16;294.46000000000004;290.16;299.86;353.36;294.96000000000004;291.86;338.86;359.96000000000004;273.86;241.2770596917726;266.1237361191953;275.94376602880345;305.16;8710000.0;3750000.0;3479999.9999999995;1340000.0;3779999.9999999995;2880000.0;8600000.0;0.44016666666666665;0.0;0.36283333333333334;0.03116666666666667;0.0;0.44016666666666665;0.062014755752363274;28842.65234375;30028.5;2259.9873046875;67140.0390625;498562.98130356026;498057.99024878157;275242.2409186506;274849.8594097497;261957.0897742841;429116.5711722346;459870.3299684906;439167.74091778934;475120.5399102006;530412.485601742;482553.73571898276;438718.0047853262;441817.617016044;458544.45361967396;452901.9856157607;265894.57515295834;486041.18875209603;463832.4839081923;459736.37117728806;275564.83829863765;364043.02807740064;470248.3765585316;206726.17847344116;206726.17847344116;275.87470251600405;3689838.901186743;1713117.3430848692;247124.5356457821;1237826.9725015382;0;149;149;245;222;229;175;1;168;170;1293202218625.4106;506372767650.189;1116528775855.564;84337.546906891;8213.10850698532;-0.0;111366.65315514327;5342074.163566027;906918.0221382232;0.0;6282811.689273355;3.335735432739175;0.22716734129390279
6112;2019-07-24 14:05:45.129;897;889;295;294;256;54;186;51;-43;56;730;311;-46;-23;215;166;267;822;327;221;186;4;888;375;349;124;376;284;872;2716.0;-1.0;2619.0;133.0;0.0;60;0;1;1;1;0;1;0;0;1;1;0;1;1;0;76148.0703125;29263.89453125;40313.59375;2259.3125;881.0;299408;652.0;19.0;Calculated values ==>;1563969945.129;362.86;362.06000000000006;302.66;302.56;298.76000000000005;278.56;275.94376602880345;291.76000000000005;278.26000000000005;268.86;278.76000000000005;346.16;304.26000000000005;268.56;270.86;294.66;289.76000000000005;299.86;355.36;295.26000000000005;291.76000000000005;338.36;361.26;273.56;239.02933182858504;265.62235894841564;275.94376602880345;305.86;8880000.0;3750000.0;3490000.0;1240000.0;3760000.0;2840000.0;8720000.0;0.45266666666666666;0.0;0.4365;0.022166666666666668;0.0;0.45266666666666666;0.04708940171159453;29263.89453125;40313.59375;2259.3125;76148.0703125;498093.3401660611;498323.6831267195;276080.71546482085;275689.6940157708;262160.96765453985;429116.5711722346;459444.769709459;439303.27157206414;476287.92931682063;528028.0442413804;483359.5024293383;438857.2775796811;442219.5087923959;459141.12553205836;452315.8239965997;265189.36580202647;488016.84640932566;464075.4014005335;459444.769709459;273471.60554148915;369505.33540232555;471295.47187581554;206786.78212725732;206786.78212725732;275.89770503557213;3691033.386686698;1713601.733785517;247162.20965872146;1238413.3617796672;0;149;149;245;222;229;176;1;168;170;1293411391810.0916;506450194740.0709;1116700435915.3022;101493.44764265818;5863.275956093041;-0.0;114369.84904554329;5343623.2971919775;907035.3663980245;0.0;6284693.485186955;3.086531836509164;0.2226787906804177
6113;2019-07-24 14:06:45.129;911;907;301;301;263;53;184;51;-45;57;739;312;-47;-31;216;165;267;841;321;222;183;5;861;373;350;134;375;292;849;2522.0;-1.0;2406.0;151.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;63393.98828125;16740.3125;40912.13671875;1357.40161132812;890.0;299409;646.0;13.0;Calculated values ==>;1563970005.129;364.26;363.86;303.26000000000005;303.26000000000005;299.46000000000004;278.46000000000004;275.73799182748917;291.56;278.26000000000005;268.66;278.86;347.06000000000006;304.36;268.46000000000004;270.06;294.76000000000005;289.66;299.86;357.26;295.36;291.46000000000004;337.76;362.16;273.66;241.2770596917726;266.62003547228215;275.73799182748917;305.26000000000005;8610000.0;3729999.9999999995;3500000.0;1340000.0;3750000.0;2920000.0;8490000.0;0.42033333333333334;0.0;0.40099999999999997;0.025166666666666667;0.0;0.42033333333333334;0.03219909865924762;16740.3125;40912.13671875;1357.40161132812;63393.98828125;502548.8716736304;503006.19261310395;280116.46753532;280116.46753532;265467.90937738057;429258.0297950786;459017.101218469;437206.02649053157;475120.5399102006;528343.5019883377;482532.8589632872;436896.94133627997;439336.4473106853;459437.73343576456;452519.98893644;266330.1309286359;493194.4827876529;464057.96313179616;458882.002038489;270959.89632461156;373287.8226132754;470052.5991512875;206242.36266872464;206242.36266872464;275.68066890254266;3692196.2371749794;1713985.1021774441;247192.34894298253;1239090.2428669068;0;149;149;245;222;229;176;1;168;170;1293621091810.0916;506527594740.0709;1116873235915.3022;92616.42919254457;6639.2242848111655;-0.0;106192.86174842427;5345240.879498937;907139.5539000321;0.0;6286531.507776905;3.4815969255265453;0.24549846527816868
6114;2019-07-24 14:07:45.119;910;908;306;305;265;47;185;48;-30;57;764;314;-31;-18;217;166;267;840;311;219;184;5;863;369;345;137;370;299;851;2897.0;-1.0;2059.0;41.0;0.0;99;100;100;1;0;0;1;0;0;1;1;0;0;1;0;63048.79296875;16841.685546875;41004.49609375;1378.7275390625;887.0;299410;628.0;599.0;Calculated values ==>;1563970065.119;364.16;363.96000000000004;303.76000000000005;303.66;299.66;277.86;275.3239800832674;291.66;277.96000000000004;270.16;278.86;349.56000000000006;304.56;270.06;271.36;294.86;289.76000000000005;299.86;357.16;295.06;291.56;335.96000000000004;361.86;273.66;241.92719264551067;267.47669482898436;275.3239800832674;304.26000000000005;8630000.0;3690000.0;3450000.0;1370000.0;3700000.0;2990000.0;8510000.0;0.48283333333333334;0.0;0.3431666666666667;0.006833333333333333;0.0;0.48283333333333334;1.4839427110175536;16841.685546875;41004.49609375;1378.7275390625;63048.79296875;502228.9307882891;502978.1771132189;282163.4332329633;281716.51499158586;266078.0526463084;429537.3511455088;459939.38176432956;437928.15255369636;474737.82403454185;530408.5386915257;481931.4993436226;437773.3837767312;439762.32941320183;460358.3377583031;453361.210212964;266241.714978081;492851.8987531234;464405.47859721724;459805.94249866816;263425.85118522606;372026.91153845954;469646.3180116958;205317.91362010795;205317.91362010795;275.3080013418782;3693249.751403923;1714264.9055195486;247215.14621906003;1239772.767700685;0;149;149;245;222;229;176;1;168;170;1293829557060.1248;506608881190.08386;1117050506365.3303;79824.08032737642;1806.24409667585;-0.0;122875.30327686481;5346677.644244458;907209.9210734051;0.0;6288440.09100219;3.453034044855181;0.19539625623968934
6115;2019-07-24 14:08:48.100;912;840;308;307;265;42;189;43;-24;56;781;313;-26;-12;219;164;267;815;318;214;188;6;882;363;341;137;364;304;871;3158.0;-1.0;2213.0;8.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;63798.76953125;17141.84765625;42061.26953125;1404.2468261718802;698.0;299411;667.0;1125.0;Calculated values ==>;1563970128.1;364.36;357.16;303.96000000000004;303.86;299.66;277.36;274.69669130483857;292.06;277.46000000000004;270.76000000000005;278.76000000000005;351.26;304.46000000000004;270.56;271.96000000000004;295.06;289.56;299.86;354.66;294.56;291.96000000000004;339.86;342.96000000000004;273.76000000000005;241.92719264551067;268.0796299477929;274.69669130483857;304.96000000000004;8820000.0;3629999.9999999995;3410000.0;1370000.0;3640000.0;3040000.0;8710000.0;0.5263333333333333;0.0;0.3688333333333333;0.0013333333333333333;0.0;0.5263333333333333;2.820787539380588;17141.84765625;42061.26953125;1404.2468261718802;63798.76953125;500868.5659869482;490939.1242044656;281467.43546284875;281040.92437221383;265210.9543308254;429947.3805835815;461090.70703611366;437727.04723144654;474640.34120885096;531802.8519403378;481221.4427898432;437413.810930519;439580.6144452378;461555.367892846;454104.9658933827;265433.44761589036;487005.1642942779;464348.21314709936;460958.93229944515;279751.69817897916;292734.4514702754;469744.696391452;203794.6634193337;203794.6634193337;274.6938830417256;3694359.332838234;1714562.1717560557;247239.48990077505;1240499.3739479617;0;149;149;245;222;229;176;1;168;170;1294045581889.9417;506695165160.0107;1117240394080.1692;86282.06089603428;354.6000439628244;-0.0;135354.12685389866;5348130.63464328;907228.8227573921;0.0;6290698.917075144;3.6627692262580305;0.21041764207421032
6116;2019-07-24 14:09:45.130;919;818;309;308;267;40;194;40;-23;55;793;311;-25;-9;220;165;268;794;331;211;193;7;877;362;343;139;363;303;866;2712.0;0.0;2011.0;70.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;62968.01171875;17068.638671875;41771.28515625;1399.0109863281198;708.0;299412;674.0;1226.0;Calculated values ==>;1563970185.13;365.06000000000006;354.96000000000004;304.06;303.96000000000004;299.86;277.16;274.5913991737795;292.56;277.16;270.86;278.66;352.46000000000004;304.26000000000005;270.66;272.26000000000005;295.16;289.66;299.96000000000004;352.56000000000006;294.26000000000005;292.46000000000004;340.56000000000006;343.96000000000004;273.86;242.35481222062532;267.9596281332873;274.5913991737795;306.26000000000005;8770000.0;3620000.0000000005;3429999.9999999995;1390000.0;3629999.9999999995;3030000.0;8660000.0;0.452;0.0;0.33516666666666667;0.011666666666666665;0.0;0.452;3.072231406581908;17068.638671875;41771.28515625;1399.0109863281198;62968.01171875;502337.9953391108;487978.4857165087;282284.76484628057;281848.54377550347;266110.32959276746;430014.67791919125;461441.93428030465;438109.25301780854;474286.1255445445;533127.8421441218;481111.9070982016;437798.07955487026;440254.13072146993;461842.5002642921;454417.6614094304;265981.7394440903;484144.22691218276;463664.2629044625;461310.1800563668;282682.81946839223;296923.61432157;469571.6626778283;203472.53641326737;203472.53641326737;274.5648008010889;3695363.4313884126;1714833.1473175099;247261.6940387799;1241163.3976439917;0;149;149;245;222;229;176;1;168;170;1294240624490.6592;506773866560.30023;1117413480130.806;78642.40618195539;3104.489806419877;-0.0;116542.61492668094;5349436.9738644;907256.2216316828;0.0;6292694.149191338;3.2917167530572047;0.2155383858152644
6117;2019-07-24 14:10:45.121;923;818;316;316;270;38;198;39;-22;54;798;311;-24;-8;221;166;268;786;342;209;197;9;854;355;342;139;357;305;845;2432.0;-1.0;981.0;89.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;77046.8671875;16741.791015625;40789.39453125;1400.1667480468802;719.0;299413;685.0;1232.0;Calculated values ==>;1563970245.121;365.46000000000004;354.96000000000004;304.76000000000005;304.76000000000005;300.16;276.96000000000004;273.8482719121499;292.96000000000004;277.06;270.96000000000004;278.56;352.96000000000004;304.26000000000005;270.76000000000005;272.36;295.26000000000005;289.76000000000005;299.96000000000004;351.76;294.06;292.86;341.66;345.06000000000006;274.06;242.35481222062532;268.19934244402924;273.8482719121499;307.36;8540000.0;3550000.0;3420000.0000000005;1390000.0;3570000.0000000005;3050000.0;8450000.0;0.4053333333333333;0.0;0.1635;0.014833333333333334;0.0;0.4053333333333333;3.0852572701609415;16741.791015625;40789.39453125;1400.1667480468802;77046.8671875;504893.11096837645;490047.897518131;287481.4591773027;287481.4591773027;268142.0051227195;430477.46260093397;462119.7651500793;437812.597326149;474188.32179244753;533500.3631288704;480872.0184646302;437499.1961693786;439972.1399166299;462883.5339337955;455736.23341735575;266997.83209776843;485022.665456155;463553.4770937582;461988.7563004571;287289.4124756198;301532.38793589;469768.9665190196;201597.43444813407;201597.43444813407;273.80446026412824;3696530.047026142;1715114.8586349064;247285.01702090306;1241851.3001064828;0;149;149;245;222;229;176;1;168;170;1294446093665.4436;506857254050.21277;1117595852770.6145;38621.17913055544;3977.8777257181355;-0.0;105545.28245747494;5350414.023828164;907315.232508096;0.0;6294544.6040577255;2.5138459163869236;0.14633865736593202
6118;2019-07-24 14:11:45.121;926;821;304;303;260;24;199;30;-23;51;799;313;-24;-7;222;163;268;777;334;208;199;10;868;343;331;137;346;303;859;2540.0;-1.0;2127.0;222.0;0.0;25;100;100;1;0;0;1;0;0;1;1;0;0;1;0;73663.625;16924.080078125;37847.94140625;1395.95397949219;726.0;299414;693.0;1234.0;Calculated values ==>;1563970305.121;365.76;355.26;303.56;303.46000000000004;299.16;275.56;272.5487779782249;293.06;276.16;270.86;278.26000000000005;353.06000000000006;304.46000000000004;270.76000000000005;272.46000000000004;295.36;289.46000000000004;299.96000000000004;350.86;293.96000000000004;293.06;342.46000000000004;345.76;274.16;241.92719264551067;267.9596281332873;272.5487779782249;306.56;8680000.0;3429999.9999999995;3310000.0;1370000.0;3460000.0;3030000.0;8590000.0;0.4233333333333333;0.0;0.3545;0.037000000000000005;0.0;0.4233333333333333;3.0889742789179317;16924.080078125;37847.94140625;1395.95397949219;73663.625;504135.1495597801;489141.13480495004;280653.6182313755;280224.6838471242;264008.95430523733;431237.1583312671;463898.764508968;438109.25301780854;474152.6912541529;533752.4067236419;481340.99783200695;437953.82195464283;440556.0271991494;464646.87672115554;457299.4093329457;266368.93577831093;482112.1540867688;465045.8800973345;463898.764508968;290640.09048841946;304465.6318710359;470138.0144479632;198354.0759607589;198354.0759607589;272.47651209391745;3697785.9677943713;1715395.4075606875;247308.3180269659;1242506.6112392952;0;149;149;245;222;229;176;1;168;170;1294647993665.4436;506940054050.21277;1117778252770.6145;84993.2102667241;10056.005724026561;-0.0;112413.91815207517;5351444.143739807;907432.1815368439;0.0;6296360.930729472;3.69361958357012;0.2741590495098761
6119;2019-07-24 14:12:45.122;938;827;291;289;244;16;200;19;-23;47;800;313;-25;-8;223;158;268;777;322;206;199;10;866;333;331;135;337;303;862;3560.0;-1.0;2091.0;0.0;0.0;79;100;100;1;0;0;1;1;0;0;1;0;0;1;0;64622.21875;16869.869140625;28864.296875;1406.3330078125;732.0;299415;700.0;1230.0;Calculated values ==>;1563970365.122;366.96000000000004;355.86;302.26000000000005;302.06;297.56;274.76000000000005;271.4400167685773;293.16;275.06;270.86;277.86;353.16;304.46000000000004;270.66;272.36;295.46000000000004;288.96000000000004;299.96000000000004;350.86;293.76000000000005;293.06;343.16;346.36;274.16;241.49495122638035;267.9596281332873;271.4400167685773;305.36;8660000.0;3329999.9999999995;3310000.0;1350000.0;3370000.0000000005;3030000.0;8620000.0;0.5933333333333334;0.0;0.3485;0.0;0.0;0.5933333333333334;3.077851423574619;16869.869140625;28864.296875;1406.3330078125;64622.21875;506042.9772236973;489784.9331937382;275120.56920258893;274341.5715302737;258632.65210649383;431837.87352777255;464026.6188076216;438109.25301780854;474020.51154441346;533856.4728902216;481340.99783200695;437798.07955487026;440405.2139601131;466082.2631069576;458243.1273553584;266456.7411157157;481795.4516787071;464791.65316438716;463898.764508968;293572.2367247113;306980.0860723078;470407.50630016084;195856.97145362291;195856.97145362291;271.4400167685773;3698938.369030596;1715677.028497441;247331.6708077051;1243062.5558232227;0;149;149;245;223;229;176;1;168;170;1294846596975.2036;507021655410.1142;1117960055800.3948;84424.92012511869;0.0;-0.0;159038.13054617142;5352855.985021663;907515.9829811103;0.0;6298623.068834231;5.164626079801238;0.2812205476756246
6120;2019-07-24 14:13:45.102;932;804;280;278;249;28;205;17;-25;42;802;312;-26;-9;219;161;268;708;326;209;204;11;777;360;356;133;365;304;780;2713.0;-1.0;2244.0;331.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21112.802734375;15380.1259765625;0.0;1410.6081542968802;710.0;299416;693.0;1232.0;Calculated values ==>;1563970425.102;366.36;353.56000000000006;301.16;300.96000000000004;298.06;275.96000000000004;274.38016830617;293.66;274.86;270.66;277.36;353.36;304.36;270.56;272.26000000000005;295.06;289.26000000000005;299.96000000000004;343.96000000000004;294.06;293.56;342.46000000000004;344.16;274.26000000000005;241.05796691057077;268.0796299477929;274.38016830617;305.76000000000005;7770000.0;3600000.0;3560000.0;1330000.0;3650000.0;3040000.0;7800000.0;0.45216666666666666;0.0;0.374;0.05516666666666667;0.0;0.45216666666666666;3.086902954802526;15380.1259765625;0.0;1410.6081542968802;21112.802734375;512564.30154314986;494242.4967549028;276234.99655921105;275331.2800070893;263675.389959832;430148.3826014536;460903.72621589183;437570.5891863215;473792.46676502546;533990.8494949273;481106.76637836575;437413.810930519;440037.4285321836;461402.2117313213;454190.28494814504;271238.5609619331;479520.4262487664;461439.12787311134;460769.5600386277;290640.09048841946;297761.5184850505;470773.7228275629;202830.50314839475;202830.50314839475;274.3069420558317;3699652.5893903556;1715945.6888735166;247355.13749256023;1243303.0114519885;0;149;149;245;223;229;176;1;168;170;1295052628275.269;507102028610.1398;1118142095100.4526;87792.7921781846;14781.53428563411;-0.0;116631.44355720033;5354290.654242112;907639.1213737123;0.0;6300919.549537006;13.055162943599042;0.969124577382816
6121;2019-07-24 14:14:45.113;897;764;283;282;247;64;212;36;-8;41;807;313;5;-1;214;169;268;629;336;215;212;12;790;388;378;136;392;329;792;229.0;-1.0;1152.0;354.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19612.416015625;15527.115234375;0.0;1527.6982421875;689.0;299417;673.0;1226.0;Calculated values ==>;1563970485.113;362.86;349.56000000000006;301.46000000000004;301.36;297.86;279.56;277.2618376815202;294.36;276.76000000000005;272.36;277.26000000000005;353.86;304.46000000000004;273.66;273.06;294.56;290.06;299.96000000000004;336.06;294.66;294.36;340.46000000000004;342.06000000000006;274.36;241.71165711629368;270.9896433162861;277.2618376815202;306.76000000000005;7900000.0;3879999.9999999995;3779999.9999999995;1360000.0;3920000.0000000005;3290000.0;7920000.0;0.03816666666666667;0.0;0.192;0.059000000000000004;0.0;0.03816666666666667;3.0756371431179756;15527.115234375;0.0;1527.6982421875;19612.416015625;506660.0458047322;487030.55307039904;276622.15037919197;276174.83044061397;262389.1676491515;428167.64408090734;458404.5710350236;434449.60560273036;473306.2826088756;532663.4952721985;478179.04950322234;436630.23079558025;435632.39495038195;456415.9387910853;450445.86822080443;270403.9093799787;464654.3376796805;458823.76045810163;458404.5710350236;282264.0715131367;288964.7057630673;470469.1018322894;209655.15284856362;209655.15284856362;277.0460975947547;3699992.0284318924;1716203.2964359852;247379.62786824335;1243303.0114519885;0;149;149;245;223;229;176;1;168;170;1295272868644.968;507182743405.0295;1118332029915.193;43160.534928800014;15388.022990039823;-0.0;9493.93612744989;5355382.132034095;907890.5804430451;0.0;6301970.787057827;3.989635778766905;0.5253344563192591
6122;2019-07-24 14:15:45.124;853;746;299;300;260;90;215;69;0;47;820;315;2;18;212;179;268;655;349;220;214;13;863;409;391;140;413;327;858;544.0;-1.0;1275.0;381.0;0.0;98;100;28;1;0;1;1;0;0;0;1;0;0;1;0;44255.90234375;31263.86328125;9266.046875;1503.470703125;684.0;299418;664.0;1225.0;Calculated values ==>;1563970545.124;358.46000000000004;347.76;303.06;303.16;299.16;282.16;279.32334874229014;294.66;280.06;273.16;277.86;355.16;304.66;273.36;274.96000000000004;294.36;291.06;299.96000000000004;338.66;295.16;294.56;339.56000000000006;341.56000000000006;274.46000000000004;242.56692532238324;270.7629442988711;279.32334874229014;308.06;8630000.0;4090000.0;3910000.0;1400000.0;4129999.9999999995;3270000.0000000005;8580000.0;0.09066666666666667;0.0;0.2125;0.0635;0.0;0.09066666666666667;3.0740137175725297;31263.86328125;9266.046875;1503.470703125;44255.90234375;493704.06913848367;477075.0553534559;278609.5619897758;279027.43053430767;264050.21411191334;426524.91600443306;456724.48343403655;436271.85731132084;473373.3937792042;534181.862532315;478662.9750798736;436601.97927276284;439190.6259787231;452557.2061961485;448128.3753888861;266589.6928760507;460721.38907089556;457441.8808032444;456580.4864968961;278495.58437821403;286870.6033266602;470028.2500469368;214952.69584121322;214952.69584121322;279.1145011076319;3700524.3619962055;1716593.2927441823;247404.8922404727;1243380.2426659418;0;149;150;246;223;229;176;1;168;170;1295503610940.5693;507265558585.2453;1118528865995.706;47030.321812397866;16197.297692063446;-0.0;21907.586352781913;5356133.860300484;908153.8397047665;0.0;6302232.51438706;2.025418943626442;0.24584020635591278
6123;2019-07-24 14:16:45.114;841;755;311;311;272;85;111;81;9;55;828;318;8;19;212;186;268;689;355;180;111;13;917;401;370;144;402;335;900;259.0;-1.0;1529.0;224.0;0.0;47;100;98;1;0;1;1;1;0;0;1;0;0;1;0;72790.3359375;39748.3046875;29116.34375;1527.02697753906;696.0;299419;671.0;1223.0;Calculated values ==>;1563970605.114;357.26;348.66;304.26000000000005;304.26000000000005;300.36;281.66;278.54751220026105;284.26000000000005;281.26000000000005;274.06;278.66;355.96000000000004;304.96000000000004;273.96000000000004;275.06;294.36;291.76000000000005;299.96000000000004;342.06000000000006;291.16;284.26000000000005;340.26;342.76;274.46000000000004;243.40439225979637;271.6637117239857;278.54751220026105;308.66;9170000.0;4010000.0;3700000.0;1440000.0;4020000.0000000005;3350000.0;9000000.0;0.043166666666666666;0.0;0.2548333333333333;0.037333333333333336;0.0;0.043166666666666666;3.0668665906522543;39748.3046875;29116.34375;1527.02697753906;72790.3359375;486622.60858112556;473918.3620328027;280663.85808868805;280663.85808868805;266381.1738216663;427166.96342816413;444891.2202239353;435886.95936300704;473640.76918886637;534438.448115981;478030.9167359834;435718.279242647;437551.75310703105;454451.10538737377;450696.7273852006;264400.3812175113;461764.2847102394;455199.057996161;444891.2202239353;281426.5920051367;291896.6896268761;469485.55747401924;213061.03093919958;213061.03093919958;278.37863926370983;3701499.584751151;1717184.9621826715;247430.14217879102;1243700.0426123252;0;149;150;246;224;229;176;1;168;170;1295731872890.6057;507350744385.25885;1118727432895.7375;56783.47409333359;9573.182323966601;-0.0;10007.336504124425;5356998.831080675;908368.5579126009;0.0;6302498.427751294;1.0848440880426833;0.14053111424559644
6124;2019-07-24 14:17:45.134;856;784;316;316;277;63;118;66;1;61;831;319;0;9;214;176;268;717;351;111;117;14;879;383;354;145;384;319;861;4053.0;0.0;2758.0;171.0;0.0;99;100;98;1;0;1;1;1;0;0;1;0;0;1;0;87311.953125;38090.16796875;30350.798828125;1450.9108886718802;718.0;299420;690.0;1224.0;Calculated values ==>;1563970665.134;358.76;351.56000000000006;304.76000000000005;304.76000000000005;300.86;279.46000000000004;276.758820704277;284.96000000000004;279.76000000000005;273.26000000000005;279.26000000000005;356.26;305.06;273.16;274.06;294.56;290.76000000000005;299.96000000000004;344.86;284.26000000000005;284.86;342.16;344.96000000000004;274.56;243.61107973660833;269.84581860846123;276.758820704277;308.26000000000005;8790000.0;3829999.9999999995;3540000.0;1450000.0;3840000.0;3190000.0;8610000.0;0.6755;0.0;0.4596666666666666;0.0285;0.0;0.6755;3.0654054708702967;38090.16796875;30350.798828125;1450.9108886718802;87311.953125;492659.1480466911;483042.2985595075;285895.80442301853;285895.80442301853;269891.23603002686;428538.6833535345;449032.0033302434;438273.76281497243;474102.829779716;535921.5068312896;480109.88661932474;438114.62492339645;439535.21203143103;457721.2751278025;452387.0973394686;265897.40221214877;471737.6009097206;447992.09976260416;448884.1066992114;289383.54333396035;301113.3779324612;469448.80467432167;208845.4329256919;208845.4329256919;276.7160936289465;3702834.2152214954;1717833.832339247;247454.96659971785;1244195.7673201591;0;149;150;246;224;229;176;1;168;170;1295949145290.5366;507437473285.23126;1118923698295.6753;105460.55563910595;7427.196094835949;-0.0;162146.12413401244;5358351.3153392095;908510.274955986;0.0;6303933.51812688;3.935133594569735;0.28876541013112333
6125;2019-07-24 14:18:45.125;875;806;303;301;265;55;153;55;-19;62;823;319;-21;-4;216;166;269;739;332;138;152;14;892;376;350;146;376;302;872;3394.0;-1.0;2386.0;197.0;0.0;52;100;98;1;0;1;1;0;0;1;1;0;0;1;0;96976.546875;38269.21484375;40122.40625;1361.51135253906;737.0;299421;706.0;1225.0;Calculated values ==>;1563970725.125;360.66;353.76;303.46000000000004;303.26000000000005;299.66;278.66;276.0463484220469;288.46000000000004;278.66;271.26000000000005;279.36;355.46000000000004;305.06;271.06;272.76000000000005;294.76000000000005;289.76000000000005;300.06;347.06000000000006;286.96000000000004;288.36;343.76;346.86;274.56;243.81672145450628;267.8393353686513;276.0463484220469;306.36;8920000.0;3760000.0;3500000.0;1460000.0;3760000.0;3020000.0;8720000.0;0.5656666666666667;0.0;0.39766666666666667;0.03283333333333333;0.0;0.5656666666666667;3.064414042996491;38269.21484375;40122.40625;1361.51135253906;96976.546875;494377.4862775686;485465.0941626123;279295.7721258352;278476.75006866583;265169.245018473;429045.3911783415;454762.4379552217;438950.1900821458;474072.5336258909;536320.3645533719;482145.65347618895;438642.8229465016;441219.5769185515;459279.90952120564;452139.8995820146;265698.7971412817;474302.5969573794;452649.51823674684;454622.75094037293;296085.73418796173;309075.640036128;469312.4599435663;207008.55068927765;207008.55068927765;275.98691713732524;3704369.722359259;1718470.065079455;247478.39993617556;1244782.9559370212;0;149;150;246;224;229;177;1;168;170;1296160313610.315;507524760190.1397;1119109970350.4797;92235.4585985639;8612.311687182477;-0.0;140067.09927536958;5359998.535002777;908643.9174713112;0.0;6306451.5838861205;3.020757457061184;0.20667787710407376
6126;2019-07-24 14:19:45.125;897;827;298;296;259;52;163;51;-31;61;801;319;-34;-17;217;159;269;765;323;176;162;14;893;372;347;139;373;292;872;3538.0;-1.0;2065.0;274.0;0.0;98;1;98;1;0;1;1;0;0;1;1;1;0;1;0;100016.90625;38152.4765625;42647.03125;2287.43896484375;753.0;299422;722.0;1227.0;Calculated values ==>;1563970785.125;362.86;355.86;302.96000000000004;302.76000000000005;299.06;278.36;275.63479819532273;289.46000000000004;278.26000000000005;270.06;279.26000000000005;353.26;305.06;269.76000000000005;271.46000000000004;294.86;289.06;300.06;349.66;290.76000000000005;289.36;345.36;348.46000000000004;274.56;242.35481222062532;266.62003547228215;275.63479819532273;305.46000000000004;8930000.0;3720000.0000000005;3470000.0000000005;1390000.0;3729999.9999999995;2920000.0;8720000.0;0.5896666666666667;0.0;0.3441666666666666;0.04566666666666667;0.0;0.5896666666666667;3.0664220058880898;38152.4765625;42647.03125;2287.43896484375;100016.90625;497645.8774433624;488806.4632768996;277267.7203633535;276474.0265128405;263152.6036437045;429328.3091220336;456645.35178499675;439336.4473106853;474872.6074611502;534769.8357258525;483322.0530289939;438884.6286365988;441413.66752010526;459890.0117690401;451815.85364565556;265658.27323140565;478734.5729413639;458414.39403182844;456508.2662194235;302789.4550866088;315782.5089487807;470261.8752935162;205920.1102555782;205920.1102555782;275.5528790243802;3706011.3344686343;1719106.9125078404;247508.80785548707;1245472.7012495212;0;149;150;246;224;229;177;1;169;170;1296369413610.315;507610260190.1397;1119288170350.4797;80334.12266979934;12071.607270065837;-0.0;147763.48263334745;5361436.61484668;908816.2834626216;0.0;6308850.172068693;2.890576942450631;0.18329801228046042
6127;2019-07-24 14:20:45.116;914;843;300;298;261;52;161;49;-42;58;754;319;-45;-24;218;158;269;783;327;191;160;13;884;373;348;131;374;283;865;4822.0;-1.0;2811.0;149.0;0.0;98;1;53;1;0;1;1;0;0;1;1;1;0;1;0;94534.15625;33288.3046875;42187.359375;2236.52783203125;764.0;299423;733.0;1232.0;Calculated values ==>;1563970845.116;364.56000000000006;357.46000000000004;303.16;302.96000000000004;299.26000000000005;278.36;275.73799182748917;289.26000000000005;278.06;268.96000000000004;278.96000000000004;348.56000000000006;305.06;268.66;270.76000000000005;294.96000000000004;288.96000000000004;300.06;351.46000000000004;292.26000000000005;289.16;346.46000000000004;349.56000000000006;274.46000000000004;240.61611355647437;265.49620691782997;275.73799182748917;305.86;8840000.0;3729999.9999999995;3479999.9999999995;1310000.0;3740000.0;2830000.0;8650000.0;0.8036666666666666;0.0;0.46849999999999997;0.024833333333333332;0.0;0.8036666666666666;3.076825558008384;33288.3046875;42187.359375;2236.52783203125;94534.15625;500991.0239497734;491978.83419282787;278539.95142377936;277722.34483844246;264101.7729964994;429258.0297950786;456205.8309544034;439669.9307504438;475598.1042446461;530584.9850660705;484368.00832412427;439226.6176244349;442283.88260775636;459871.071477066;451490.87436442525;266028.1130675241;482461.02567864134;460271.4388147236;456068.10570371663;307399.1840295507;320394.4760798638;471235.6892988843;206309.50781099327;206309.50781099327;275.70622180552476;3707632.350132272;1719702.1630499894;247546.5019237963;1246179.5484609997;0;149;150;246;224;229;177;1;169;170;1296577882335.0962;507691248040.05475;1119460644475.2988;109329.35814713256;6579.00017361596;-0.0;200722.65983978534;5363016.906772479;908971.6818778967;0.0;6311753.787645244;4.07440596438531;0.2448485152376421
6128;2019-07-24 14:21:45.076;920;847;299;298;258;50;154;49;-45;57;739;321;-48;-30;220;158;269;791;320;194;153;13;893;372;347;129;373;282;877;4429.0;-1.0;2582.0;197.0;0.0;98;100;1;1;0;1;1;0;0;1;1;0;0;1;0;90254.1796875;29318.234375;42621.22265625;1342.15625;768.0;299424;738.0;1239.0;Calculated values ==>;1563970905.076;365.16;357.86;303.06;302.96000000000004;298.96000000000004;278.16;275.63479819532273;288.56;278.06;268.66;278.86;347.06000000000006;305.26000000000005;268.36;270.16;295.16;288.96000000000004;300.06;352.26;292.56;288.46000000000004;346.96000000000004;349.96000000000004;274.46000000000004;240.16925963744896;265.3697278774862;275.63479819532273;305.16;8930000.0;3720000.0000000005;3470000.0000000005;1290000.0;3729999.9999999995;2820000.0;8770000.0;0.7381666666666666;0.0;0.43033333333333335;0.03283333333333333;0.0;0.7381666666666666;3.093537511059451;29318.234375;42621.22265625;1342.15625;90254.1796875;501100.14393103827;491453.23261093476;277348.8367096561;276953.02992865915;262629.9197019724;429328.3091220336;455406.17671928706;439446.05006468063;475754.4753981903;529112.4588186849;484705.775169708;439002.31386423553;441631.4353304271;460302.2473299227;451668.65058194945;265658.27323140565;482515.87717666745;460826.18879335455;455267.7258953789;309494.7701623936;322071.7610967587;471501.512214833;206018.8371303689;206018.8371303689;275.5905175504144;3709171.226330864;1720223.5363950694;247576.3044095873;1246885.8154862537;0;149;150;246;224;229;177;1;169;170;1296786243335.2288;507769196040.1044;1119630031475.4065;100451.51063273216;8716.68116527324;-0.0;183987.22139003823;5364763.915230819;909099.0609131276;0.0;6314957.56604708;4.000395188666665;0.23665727473973788
6129;2019-07-24 14:22:45.107;921;848;295;294;255;53;145;50;-48;57;756;321;-51;-34;219;158;269;797;335;193;144;13;894;374;348;132;374;279;874;2634.0;-1.0;2407.0;211.0;0.0;40;100;1;1;0;1;1;1;1;0;1;0;0;1;0;97044.1796875;29371.25390625;49224.05078125;1305.54064941406;771.0;299425;742.0;1237.0;Calculated values ==>;1563970965.107;365.26;357.96000000000004;302.66;302.56;298.66;278.46000000000004;275.84098080016133;287.66;278.16;268.36;278.86;348.76;305.26000000000005;268.06;269.76000000000005;295.06;288.96000000000004;300.06;352.86;292.46000000000004;287.56;347.36;350.26;274.46000000000004;240.83765695389522;264.9883086891361;275.84098080016133;306.66;8940000.0;3740000.0;3479999.9999999995;1320000.0;3740000.0;2790000.0;8740000.0;0.439;0.0;0.40116666666666667;0.035166666666666666;0.0;0.439;3.087965612278724;29371.25390625;49224.05078125;1305.54064941406;97044.1796875;501162.2779799515;491894.465904605;275959.2961174517;275569.99779190216;261758.46771816202;429187.4505931623;453983.499597099;439660.4468746726;475374.69832492014;531093.8496598011;485050.5381843933;439220.0702651483;441686.9451601903;460008.79214780434;451312.587882572;265617.88843125594;483806.3007979583;460538.212322289;453843.2320624569;311171.3556482807;323329.7980282076;471102.4418883194;206479.10835021525;206479.10835021525;275.7757702463284;3710732.852419386;1720712.8681560515;247598.37995027233;1247651.5882115785;0;149;150;246;225;230;177;1;169;170;1296994851060.706;507847536495.28357;1119798418430.7917;93544.58030472815;9305.920562756663;-0.0;108592.85030967409;5366381.384586612;909249.326858518;0.0;6317396.9930365775;2.6463218290817307;0.20349002591254534
6130;2019-07-24 14:23:45.097;921;849;293;291;251;45;138;47;-38;58;767;319;-40;-29;220;151;269;796;330;190;137;13;872;365;339;132;366;295;859;4992.0;-1.0;1865.0;3.0;0.0;45;97;100;1;0;0;1;1;1;0;1;0;0;1;0;68518.828125;16976.978515625;48407.703125;1360.14196777344;774.0;299426;746.0;1240.0;Calculated values ==>;1563971025.097;365.26;358.06000000000006;302.46000000000004;302.26000000000005;298.26000000000005;277.66;274.9066339382667;286.96000000000004;277.86;269.36;278.96000000000004;349.86;305.06;269.16;270.26000000000005;295.16;288.26000000000005;300.06;352.76;292.16;286.86;347.76;350.56000000000006;274.46000000000004;240.83765695389522;266.98899913490544;274.9066339382667;306.16;8720000.0;3650000.0;3390000.0;1320000.0;3660000.0;2950000.0;8590000.0;0.8320000000000001;0.0;0.3108333333333333;0.0005;0.0;0.8320000000000001;3.0948734436505783;16976.978515625;48407.703125;1360.14196777344;68518.828125;503062.595500087;493469.339061173;276097.2499305742;275303.53905332705;261005.5599680622;429811.8947417682;454543.2614234918;437600.35923496593;475471.4577043129;531023.1571121536;482970.7279660207;437291.27861765196;438976.4476318292;461383.9005954645;451883.41264742217;266540.0384808678;485184.30939239514;461529.1880397757;454405.17064216547;312848.0458788934;324587.8981780222;471102.4418883194;204320.33683011055;204320.33683011055;274.9058990893461;3712112.314197272;1721099.0390522154;247620.59026966052;1248465.0505580355;0;149;150;246;225;230;177;1;169;170;1297200916709.92;507926723294.98145;1119970589730.1348;72511.20696417587;133.3910525291044;-0.0;208070.5817316297;5367764.952175536;909327.9746781902;0.0;6320035.415149867;4.20579701274411;0.20477812313175334
6131;2019-07-24 14:24:45.108;926;853;308;308;267;43;151;42;-27;57;778;318;-28;-16;221;155;269;800;343;189;151;14;906;364;339;134;365;302;889;4216.0;-1.0;2559.0;149.0;0.0;53;90;100;1;0;0;1;1;1;0;1;0;0;1;0;71261.109375;17573.93359375;50410.20703125;1338.55908203125;779.0;299427;750.0;1237.0;Calculated values ==>;1563971085.108;365.76;358.46000000000004;303.96000000000004;303.96000000000004;299.86;277.46000000000004;274.8017692304317;288.26000000000005;277.36;270.46000000000004;278.86;350.96000000000004;304.96000000000004;270.36;271.56;295.26000000000005;288.66;300.06;353.16;292.06;288.26000000000005;348.16;351.06000000000006;274.56;241.2770596917726;267.8393353686513;274.8017692304317;307.46000000000004;9060000.0;3640000.0;3390000.0;1340000.0;3650000.0;3020000.0;8890000.0;0.7026666666666667;0.0;0.4265;0.024833333333333332;0.0;0.7026666666666667;3.0864163102919226;17573.93359375;50410.20703125;1338.55908203125;71261.109375;500868.7224668933;491244.90066413465;280185.2914868006;280185.2914868006;265149.1751957686;429879.7862731237;456324.5675475243;437713.4967235476;475120.5399102006;531640.2589796651;482031.55598474847;437557.52604302316;439409.05671372375;461671.84584197105;452640.01661940204;265143.78789525974;482748.05615019385;461398.0994939729;456324.5675475243;314524.84189198195;326684.87348024134;470933.0218839325;203972.11710886058;203972.11710886058;274.76705239174544;3713277.3605654906;1721387.0161066598;247643.08356814968;1249288.6841166248;0;149;150;246;225;230;177;1;169;170;1297404354000.4502;508006537925.18945;1120149722565.6016;99690.698405664;6629.52913524762;-0.0;177319.65517490104;5369200.231143603;909384.3426788078;0.0;6323247.589256433;4.091587372022727;0.2731301790462169
6132;2019-07-24 14:25:45.128;936;860;327;328;280;30;170;36;-21;55;790;317;-23;-11;223;161;269;796;336;191;169;15;877;346;328;135;348;306;867;3162.0;-2.0;360.0;119.0;0.0;1;93;100;1;0;0;1;1;1;0;1;0;0;1;0;82603.5625;17167.5859375;46617.484375;1380.66174316406;785.0;299428;758.0;1241.0;Calculated values ==>;1563971145.128;366.76;359.16;305.86;305.96000000000004;301.16;276.16;272.8767566201714;290.16;276.76000000000005;271.06;278.66;352.16;304.86;270.86;272.06;295.46000000000004;289.26000000000005;300.06;352.76;292.26000000000005;290.06;348.96000000000004;351.66;274.66;241.49495122638035;268.3187672390254;272.8767566201714;306.76000000000005;8770000.0;3460000.0;3279999.9999999995;1350000.0;3479999.9999999995;3060000.0;8670000.0;0.527;0.0;0.060000000000000005;0.01983333333333333;0.0;0.527;3.0952240517441805;17167.5859375;46617.484375;1380.66174316406;82603.5625;504826.7320131954;494398.4237769508;290720.053397147;291239.7302839191;270683.1020452773;431051.2098666511;460611.53948116134;437742.05038880615;474798.75670687103;532592.0204643909;481441.3274879833;437427.84448784514;439294.3313615184;464482.8673500403;456535.82378903864;266324.0235427658;484364.4789041859;463321.5787976368;460481.27819528343;317878.7554427003;329201.48028520535;470897.14156183373;199206.33584681095;199206.33584681095;272.8264122873445;3714559.9935659077;1721676.625273549;247665.75129507695;1250097.5177327849;0;149;150;246;225;230;177;1;169;170;1297604520700.3865;508087264825.1638;1120332183365.5435;14312.142872519713;5388.534313347951;-0.0;137691.894617645;5370150.571495178;909484.5265910238;0.0;6325873.560535952;2.415265920270322;0.09908423989403795
6133;2019-07-24 14:26:45.109;942;862;309;307;265;14;178;20;-22;51;798;317;-24;-8;223;160;269;792;321;194;177;16;880;331;319;135;333;303;873;3376.0;-1.0;178.0;17.0;0.0;2;87;100;1;0;0;1;0;0;1;1;0;0;0;0;73133.1875;17185.791015625;37398.04296875;1333.30126953125;788.0;299429;762.0;1241.0;Calculated values ==>;1563971205.109;367.36;359.36;304.06;303.86;299.66;274.56;271.215330690691;290.96000000000004;275.16;270.96000000000004;278.26000000000005;352.96000000000004;304.86;270.76000000000005;272.36;295.46000000000004;289.16;300.06;352.36;292.56;290.86;349.36;351.96000000000004;274.76000000000005;241.49495122638035;267.9596281332873;271.215330690691;305.26000000000005;8800000.0;3310000.0;3190000.0;1350000.0;3329999.9999999995;3030000.0;8730000.0;0.5626666666666666;0.0;0.029666666666666668;0.0028333333333333335;0.0;0.5626666666666666;3.094635564175621;17185.791015625;37398.04296875;1333.30126953125;73133.1875;505446.7880307699;494144.74961055076;281745.37555082364;280894.1709145433;265127.6841681348;431954.4880088244;463011.77417971095;438264.37560948916;474409.7568972218;533648.3326277947;481798.6278863163;437953.82195464283;440405.2139601131;466655.53475272475;458828.0908661288;266196.292629982;483095.58054046234;465029.7033645181;462884.83173434646;319555.8750819185;330459.8814860452;470995.0139456755;195300.77196830497;195300.77196830497;271.2087906211956;3715857.388842773;1721962.8127598255;247688.3604916491;1250797.4254190512;0;149;150;246;225;230;178;1;169;170;1297798559235.2136;508168239175.09174;1120514825510.3809;7207.920241355131;781.13368560255;-0.0;150560.63096169266;5370329.848565245;909535.9242099009;0.0;6328274.904247255;2.8354400519396137;0.07315733556763848
6134;2019-07-24 14:27:45.129;936;836;290;288;259;34;187;17;-22;47;801;317;-24;-8;217;165;269;692;329;199;186;17;775;366;355;134;371;308;777;2000.0;-1.0;2217.0;478.0;0.0;1;80;100;1;0;0;0;0;0;0;1;0;0;1;0;34279.1484375;15247.6708984375;0.0;1295.18786621094;766.0;299430;753.0;1240.0;Calculated values ==>;1563971265.129;366.76;356.76;302.16;301.96000000000004;299.06;276.56;275.0112864084945;291.86;274.86;270.96000000000004;277.86;353.26;304.86;270.76000000000005;272.36;294.86;289.66;300.06;342.36;293.06;291.76000000000005;348.46000000000004;349.76;274.86;241.2770596917726;268.5567601203482;275.0112864084945;306.06;7750000.0;3660000.0;3550000.0;1340000.0;3710000.0;3080000.0;7770000.0;0.3333333333333333;0.0;0.36950000000000005;0.07966666666666668;0.0;0.3333333333333333;3.096419957519441;15247.6708984375;0.0;1295.18786621094;34279.1484375;513269.1579166798;499175.68195575784;281359.5085071278;280337.70193672547;267614.4096294991;429743.705733735;458628.33589585364;437126.8590839872;474149.3184965571;533591.2141410534;481202.3357573855;436809.0314453242;439315.4269074652;460202.574293271;453734.09205777035;271792.32950577815;477275.4573559085;460252.8391778579;458492.0736687021;315782.5089487807;321233.1047070471;471226.17219587084;204284.39313833643;204284.39313833643;274.89687088838195;3716752.7900095675;1722233.181701973;247710.27186913203;1251109.1796604777;0;149;150;246;225;230;178;1;169;170;1298000826635.1494;508248966075.0661;1120698186610.3225;86035.29116691797;21266.361731583576;-0.0;84735.89351012188;5371107.134335654;909719.7145813619;0.0;6330236.362218687;11.608486123269184;1.025981259031101
6135;2019-07-24 14:28:45.100;895;797;287;285;254;70;198;36;-4;45;803;317;8;1;213;173;269;596;330;205;197;19;756;385;368;138;390;331;758;503.0;-1.0;911.0;306.0;0.0;1;88;100;1;0;0;0;0;0;0;1;0;0;0;0;22181.986328125;14920.6142578125;0.0;1437.12438964844;744.0;299431;733.0;1237.0;Calculated values ==>;1563971325.1;362.66;352.86;301.86;301.66;298.56;280.16;276.9606089950914;292.96000000000004;276.76000000000005;272.76000000000005;277.66;353.46000000000004;304.86;273.96000000000004;273.26000000000005;294.46000000000004;290.46000000000004;300.06;332.76000000000005;293.66;292.86;346.46000000000004;347.56000000000006;275.06;242.14157278889297;271.215330690691;276.9606089950914;306.16;7559999.999999999;3850000.0;3679999.9999999995;1380000.0;3900000.0;3310000.0;7580000.0;0.08383333333333334;0.0;0.15183333333333332;0.051000000000000004;0.0;0.08383333333333334;3.0931169698499676;14920.6142578125;0.0;1437.12438964844;22181.986328125;509269.5617462786;495330.4503525478;281881.85482786887;280792.6742964726;266752.0385329167;428391.1821097931;458057.79158168816;434644.05151331634;473437.2657590101;532091.9393039696;478406.8022606042;436660.0250231568;435491.26617250365;456600.81882333796;451587.1002672962;273179.1700360451;463264.87255523365;459025.7599915035;457918.9156678938;307399.1840295507;312009.6876057385;470888.190022284;209016.42610064297;209016.42610064297;276.7909101544437;3717223.0720527;1722484.462566943;247733.03013276763;1251109.1796604777;0;149;150;246;225;230;178;1;169;170;1298217621799.9907;508330526635.0065;1120889793955.1824;34257.794458490906;13355.459960003693;-0.0;20866.32537538786;5372109.092201316;910008.0903129101;0.0;6331115.955366486;4.186372045044987;0.4618164740662029
6136;2019-07-24 14:29:45.100;843;776;294;295;261;83;203;63;-7;49;811;315;-6;12;213;181;269;618;338;210;202;20;846;397;370;141;401;317;843;1258.0;-2.0;2422.0;123.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;0;1;0;43080.73046875;28401.8203125;9126.650390625;1458.3024902343802;733.0;299432;720.0;1233.0;Calculated values ==>;1563971385.1;357.46000000000004;350.76;302.56;302.66;299.26000000000005;281.46000000000004;278.1552637130107;293.46000000000004;279.46000000000004;272.46000000000004;278.06;354.26;304.66;272.56;274.36;294.46000000000004;291.26000000000005;300.06;334.96000000000004;294.16;293.36;345.16;346.46000000000004;275.16;242.77792619122317;269.6138998590099;278.1552637130107;306.96000000000004;8460000.0;3970000.0000000005;3700000.0;1410000.0;4010000.0;3170000.0;8430000.0;0.20966666666666667;0.0;0.4036666666666667;0.0205;0.0;0.20966666666666667;3.0851723453204722;28401.8203125;9126.650390625;1458.3024902343802;43080.73046875;493782.59229251737;483629.86784468533;277572.7373478508;277993.1393910382;265035.6537858542;427480.44529683504;458430.6779884332;437451.2908365114;473439.7637257255;533972.5051597442;479885.78934141;437611.324674489;440436.62229776074;454768.66571716365;450650.25782655;267732.13537667185;455516.72599610145;459398.01492848864;458291.8972404618;301951.40411888575;307399.1840295507;470584.5501933917;212422.6850272018;212422.6850272018;278.12138862461507;3717766.9280260075;1722845.482855029;247757.15869009998;1251185.2350803996;0;150;150;247;225;230;178;1;169;170;1298439021799.9907;508414226635.0065;1121084193955.1824;90836.54721169132;5292.318235906892;-0.0;51550.57816071351;5373151.5450485675;910163.4884645428;0.0;6331719.42956262;3.7879370748607104;0.35308059643793827
6137;2019-07-24 14:30:45.091;836;777;299;298;264;84;191;73;-4;55;815;314;-6;7;212;191;269;674;342;214;190;21;849;402;368;141;403;324;849;2422.0;0.0;2601.0;151.0;0.0;0;99;42;1;1;0;1;1;0;0;1;0;0;1;0;65349.66796875;32233.771484375;28365.115234375;1481.1682128906198;735.0;299433;719.0;1235.0;Calculated values ==>;1563971445.091;356.76;350.86;303.06;302.96000000000004;299.56;281.56;278.64511892235623;292.26000000000005;280.46000000000004;272.76000000000005;278.66;354.66;304.56;272.56;273.86;294.36;292.26000000000005;300.06;340.56000000000006;294.56;292.16;345.06000000000006;346.66;275.26000000000005;242.77792619122317;270.42097587401844;278.64511892235623;307.36;8490000.0;4020000.0000000005;3679999.9999999995;1410000.0;4029999.9999999995;3240000.0;8490000.0;0.4036666666666667;0.0;0.43350000000000005;0.025166666666666667;0.0;0.4036666666666667;3.089803508367227;32233.771484375;28365.115234375;1481.1682128906198;65349.66796875;492430.9636478441;483163.20645109215;279255.6623865378;278830.10939078836;265817.3999097702;427087.8111062005;457082.4485768565;436316.0806762432;474028.5976361392;533876.5286397223;478913.821604169;435986.1999911488;438103.9282454791;454281.18841124105;451284.72653225024;267588.248136286;465474.62373683025;460259.9396827633;456942.4933256349;301532.38793589;308237.3991652946;470683.2724168255;213677.6872483323;213677.6872483323;278.6095892502796;3718670.379144298;1723350.7036603242;247781.65060502596;1251497.6195968145;0;150;150;247;226;230;178;1;169;170;1298660388590.6382;508498813945.2539;1121276465110.7449;96513.74355099937;6467.973893407079;-0.0;98197.89338653782;5374712.563288293;910261.4761988752;0.0;6332967.146310241;3.240648080167986;0.2614400320722691
6138;2019-07-24 14:31:48.111;853;799;311;311;274;63;170;65;-9;60;816;314;-12;1;214;183;269;719;358;216;169;21;899;383;348;145;385;312;885;4252.0;0.0;1675.0;76.0;0.0;98;99;47;1;1;0;1;1;0;0;1;0;0;1;0;70029.5703125;33832.23046875;31156.98828125;1413.5773925781198;754.0;299434;731.0;1235.0;Calculated values ==>;1563971508.111;358.46000000000004;353.06000000000006;304.26000000000005;304.26000000000005;300.56;279.46000000000004;276.758820704277;290.16;279.66;272.26000000000005;279.16;354.76;304.56;271.96000000000004;273.26000000000005;294.56;291.46000000000004;300.06;345.06000000000006;294.76000000000005;290.06;346.26;348.56000000000006;275.26000000000005;243.61107973660833;269.02936301313275;276.758820704277;308.96000000000004;8990000.0;3829999.9999999995;3479999.9999999995;1450000.0;3850000.0;3120000.0;8850000.0;0.7086666666666667;0.0;0.2791666666666667;0.012666666666666666;0.0;0.7086666666666667;3.0862251508284104;33832.23046875;31156.98828125;1413.5773925781198;70029.5703125;490290.19326709193;482997.5178638684;281706.9628977576;281706.9628977576;267698.7721722437;428538.6833535345;457438.6886192025;438268.9589085547;474004.24985217134;534862.9090815671;480375.0831360998;437795.822197091;439825.72986527404;457559.4701794515;453419.6649304307;265418.01841080055;469245.63724980474;463571.5722415458;457302.28658491845;306560.99450073834;316201.74473053816;470144.8075853309;208910.55537506766;208910.55537506766;276.74050924107365;3719855.32353234;1723928.9646939111;247806.98767002617;1252018.603341595;0;150;150;247;226;230;178;1;169;170;1298886000190.5698;508588932545.2266;1121476868710.6843;64029.2209864318;3308.9671946633343;-0.0;176026.9401840476;5376117.76018025;910347.0515915396;0.0;6335367.3753389055;3.664983140809256;0.22481488810674463
