;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6139;2019-07-24 14:32:45.102;883;824;313;312;275;55;184;57;-20;61;808;316;-23;-8;216;178;269;746;353;219;183;21;863;374;344;146;376;302;851;3465.0;-1.0;1766.0;39.0;0.0;98;99;29;1;1;0;1;1;0;0;1;0;0;1;0;80330.1171875;31042.228515625;29917.28125;1372.51867675781;768.0;299435;746.0;1231.0;Calculated values ==>;1563971565.102;361.46000000000004;355.56000000000006;304.46000000000004;304.36;300.66;278.66;275.84098080016133;291.56;278.86;271.16;279.26000000000005;353.96000000000004;304.76000000000005;270.86;272.36;294.76000000000005;290.96000000000004;300.06;347.76;295.06;291.46000000000004;347.76;349.96000000000004;275.26000000000005;243.81672145450628;267.8393353686513;275.84098080016133;308.46000000000004;8630000.0;3740000.0;3440000.0;1460000.0;3760000.0;3020000.0;8510000.0;0.5775;0.0;0.29433333333333334;0.006500000000000001;0.0;0.5775;3.073563096137357;31042.228515625;29917.28125;1372.51867675781;80330.1171875;498235.3627555923;490390.84449278185;285405.04164378275;284928.93742980325;269665.94077087316;429187.4505931623;459962.6407174804;438796.6538614502;473973.8240181058;534762.067795075;481803.2265720969;438334.26632045925;440620.3661345886;459279.90952120564;454235.6993950898;266939.15076160507;477851.56727400917;464552.4594382193;459829.3746920677;312848.0458788934;322071.7610967587;470009.608838954;206621.4102878919;206621.4102878919;275.82984053699647;3721045.483107458;1724442.4730672298;247829.04078126396;1252502.0316320134;0;150;150;247;226;230;178;1;169;170;1299083189050.352;508671854450.1351;1121651831080.4912;68336.913358484;1712.0232905819041;-0.0;146227.5994434115;5377165.493284988;910386.7948232659;0.0;6337918.154289965;3.469749685627424;0.22100000558425184
6140;2019-07-24 14:33:45.132;894;835;309;308;269;48;197;49;-32;61;792;318;-35;-18;218;172;270;759;340;220;196;21;888;368;343;145;370;291;875;3217.0;-1.0;2313.0;161.0;0.0;0;99;1;1;1;0;1;0;0;1;1;0;0;1;0;85405.96875;29396.31640625;37538.3671875;1316.01745605469;778.0;299436;755.0;1237.0;Calculated values ==>;1563971625.132;362.56000000000006;356.66;304.06;303.96000000000004;300.06;277.96000000000004;275.2199585193972;292.86;278.06;269.96000000000004;279.26000000000005;352.36;304.96000000000004;269.66;271.36;294.96000000000004;290.36;300.16;349.06000000000006;295.16;292.76000000000005;348.66;350.96000000000004;275.26000000000005;243.61107973660833;266.49643012054327;275.2199585193972;307.16;8880000.0;3679999.9999999995;3429999.9999999995;1450000.0;3700000.0;2910000.0;8750000.0;0.5361666666666667;0.0;0.3855;0.026833333333333334;0.0;0.5361666666666667;3.0866105430804844;29396.31640625;37538.3671875;1316.01745605469;85405.96875;497640.28215731523;489771.39154216065;281595.50264750526;281170.82090469525;266409.9542558558;429606.4342157736;461836.49346927885;439406.042868395;474102.829779716;533912.6762311785;483326.38739195815;438955.35224907694;441478.28713638685;460494.97074365144;454395.29002246103;266200.68115297786;477394.2971842911;464828.04150703945;461705.09034416114;316620.98725437425;326265.46416910045;470144.8075853309;204988.7448509386;204988.7448509386;275.17705837966395;3722427.3077233033;1724946.379435276;247851.4564512606;1253064.443100593;0;150;150;247;226;230;179;1;169;170;1299289392100.2537;508759198100.09344;1121829820030.4065;90367.86838572944;7115.021016706195;-0.0;137642.7472419495;5378488.69440215;910460.3903051428;0.0;6340284.923304326;3.4450288865576124;0.24210722880065336
6141;2019-07-24 14:34:45.104;914;851;307;306;266;47;202;46;-43;59;774;319;-45;-26;219;170;270;783;338;221;201;21;899;369;346;145;371;282;886;2865.0;0.0;2213.0;84.0;0.0;32;99;1;1;1;0;1;0;0;1;1;0;0;1;0;87180.5078125;29419.09765625;39480.87109375;1275.49206542969;790.0;299437;765.0;1236.0;Calculated values ==>;1563971685.104;364.56000000000006;358.26;303.86;303.76000000000005;299.76000000000005;277.86;275.3239800832674;293.36;277.76000000000005;268.86;279.06;350.56000000000006;305.06;268.66;270.56;295.06;290.16;300.16;351.46000000000004;295.26000000000005;293.26000000000005;349.66;352.16;275.26000000000005;243.61107973660833;265.3697278774862;275.3239800832674;306.96000000000004;8990000.0;3690000.0;3460000.0;1450000.0;3710000.0;2820000.0;8860000.0;0.4775;0.0;0.3688333333333333;0.014;0.0;0.4775;3.081775698077595;29419.09765625;39480.87109375;1275.49206542969;87180.5078125;499678.59570266854;491218.08430305903;279980.5334781692;279573.68160708423;264934.6817649993;429537.3511455088;462037.2342125079;439740.59669076424;473905.6519813583;532722.6123423588;484483.4941961742;439446.05006468063;442205.3738271694;460476.3112446427;453937.81769967073;265751.47787011217;480244.3491625714;464517.4248774829;461905.5720509341;320813.78693149507;331298.85215519386;470144.8075853309;205298.4897071063;205298.4897071063;275.30057029206773;3723864.8571946193;1725436.2791601836;247873.042285891;1253705.970568316;0;150;150;247;226;230;179;1;169;170;1299495995640.6743;508846157500.27045;1122001639810.7563;86470.0637924725;3707.848450295145;-0.0;122529.88181917777;5379961.656136896;910550.5387952812;0.0;6342452.016768467;3.0310851056809405;0.2098451313556107
6142;2019-07-24 14:35:45.123;931;864;303;302;264;49;202;47;-45;58;755;320;-47;-30;220;170;270;799;341;220;201;20;866;368;349;143;370;290;856;2170.0;-2.0;2082.0;84.0;0.0;63;100;100;1;0;0;1;0;0;1;1;0;0;1;0;74972.125;16801.9921875;39318.05078125;1334.63488769531;798.0;299438;775.0;1234.0;Calculated values ==>;1563971745.123;366.26;359.56000000000006;303.46000000000004;303.36;299.56;278.06;275.2199585193972;293.36;277.86;268.66;278.96000000000004;348.66;305.16;268.46000000000004;270.16;295.16;290.16;300.16;353.06000000000006;295.16;293.26000000000005;350.66;352.96000000000004;275.16;243.1966462407574;266.37251300914875;275.2199585193972;307.26000000000005;8660000.0;3679999.9999999995;3490000.0;1430000.0;3700000.0;2900000.0;8560000.0;0.36166666666666664;0.0;0.34700000000000003;0.014;0.0;0.36166666666666664;3.07521889949076;16801.9921875;39318.05078125;1334.63488769531;74972.125;505031.13819792174;496023.9626675558;280449.4797139744;280019.9419727456;265507.9064556102;429606.4342157736;461579.78645857313;437662.4167648013;474065.3189060586;530156.9918811341;483667.8111743547;437356.18935687403;439922.85144652287;460767.82771810255;454108.84221906046;267153.93893819634;485968.9842606803;463945.06333759974;461447.2768507042;325007.27902157017;334655.03009724553;470315.4621069152;205028.07359126373;205028.07359126373;275.19213004920545;3725216.5570333377;1725821.5768800143;247894.80023160164;1254362.8361901822;0;150;150;247;226;230;179;1;169;170;1299704561665.0315;508932584860.004;1122173294150.2273;80724.11708121754;3714.0234392191205;-0.0;92738.2785121643;5381355.382180081;910612.4073129983;0.0;6344246.486167786;3.0837596805483636;0.23365281529058848
6143;2019-07-24 14:36:45.114;933;864;301;300;257;42;198;43;-30;56;747;321;-32;-17;221;164;270;800;329;218;198;20;879;361;345;139;363;299;870;3210.0;-1.0;1904.0;134.0;0.0;48;100;100;1;0;0;1;0;0;1;1;0;0;1;0;75101.765625;17057.61328125;39333.484375;1388.3034667968802;800.0;299439;777.0;1240.0;Calculated values ==>;1563971805.114;366.46000000000004;359.56000000000006;303.26000000000005;303.16;298.86;277.36;274.4858918419099;292.96000000000004;277.46000000000004;270.16;278.76000000000005;347.86;305.26000000000005;269.96000000000004;271.46000000000004;295.26000000000005;289.56;300.16;353.16;294.96000000000004;292.96000000000004;350.86;353.16;275.16;242.35481222062532;267.47669482898436;274.4858918419099;306.06;8790000.0;3610000.0;3450000.0;1390000.0;3629999.9999999995;2990000.0;8700000.0;0.535;0.0;0.3173333333333333;0.022333333333333334;0.0;0.535;3.089775294253139;17057.61328125;39333.484375;1388.3034667968802;75101.765625;504219.8109715277;494729.2494362892;278610.89997837954;278203.3065723708;262566.7583433086;430081.6785162784;461662.8410481829;437928.15255369636;474383.9129541356;528637.2110610963;482727.34166560246;437618.306812844;439913.33508480777;461976.67714593874;454445.6974495171;266581.38256088144;484702.61881488044;464275.9694518947;461662.8410481829;325846.0620002231;335494.14909123123;470852.7170844846;203190.39811918233;203190.39811918233;274.451010205353;3726466.9851998403;1726103.697935239;247917.48798094917;1255018.1673373156;0;150;150;247;226;230;179;1;169;170;1299912730435.6404;509017172170.25146;1122349967645.7441;74490.11407388578;5977.791790225084;-0.0;138282.75696701533;5382648.640092367;910693.1603253775;0.0;6346171.3726927815;3.7859627926096926;0.23323059823784528
6144;2019-07-24 14:37:45.104;934;864;293;291;250;39;197;38;-27;54;754;321;-28;-12;222;161;270;806;326;216;196;19;874;359;344;137;361;301;865;3082.0;-1.0;1948.0;114.0;0.0;38;100;100;1;0;0;1;0;0;1;1;0;0;1;0;74398.5703125;16943.23828125;38699.97265625;1399.05944824219;801.0;299440;779.0;1238.0;Calculated values ==>;1563971865.104;366.56000000000006;359.56000000000006;302.46000000000004;302.26000000000005;298.16;277.06;274.27422755570615;292.86;276.96000000000004;270.46000000000004;278.56;348.56000000000006;305.26000000000005;270.36;271.96000000000004;295.36;289.26000000000005;300.16;353.76;294.76000000000005;292.76000000000005;351.06000000000006;353.26;275.06;241.92719264551067;267.7187500070086;274.27422755570615;305.76000000000005;8740000.0;3590000.0;3440000.0;1370000.0;3610000.0;3010000.0;8650000.0;0.5136666666666667;0.0;0.32466666666666666;0.019;0.0;0.5136666666666667;3.084593840633811;16943.23828125;38699.97265625;1399.05944824219;74398.5703125;504789.4122470978;495192.69960825524;275723.2107819455;274940.3247954177;260458.97821176387;430214.79039162316;461683.90579988866;437940.2675631159;474445.32860952517;529213.9030116784;482491.74359616614;437785.01000687695;440233.639942548;462413.7112240227;454360.65208595496;266798.3180861403;486173.43372821796;464164.39160238917;461552.22115826776;326684.87348024134;335913.7198600519;471021.86055166635;202682.2111441754;202682.2111441754;274.2447962399618;3727712.6136934953;1726386.9911415665;247940.71213390748;1255668.3377662112;0;150;150;247;226;230;179;1;169;170;1300119395985.6733;509099958370.26465;1122529937645.7727;76380.44898401602;5098.453338742328;-0.0;132972.89514390545;5383905.685242267;910785.4469844598;0.0;6348431.459716771;3.7595242267963163;0.2308015392282685
6145;2019-07-24 14:38:45.135;937;867;296;296;254;39;198;37;-24;52;765;318;-26;-9;223;160;270;812;336;214;198;19;899;360;347;137;362;303;889;2701.0;-1.0;1988.0;231.0;0.0;45;100;100;1;0;0;1;0;0;1;1;0;0;1;0;61291.5859375;17322.126953125;40101.46875;1412.76477050781;804.0;299441;781.0;1241.0;Calculated values ==>;1563971925.135;366.86;359.86;302.76000000000005;302.76000000000005;298.56;277.06;274.38016830617;292.96000000000004;276.86;270.76000000000005;278.36;349.66;304.96000000000004;270.56;272.26000000000005;295.46000000000004;289.16;300.16;354.36;294.56;292.96000000000004;351.26;353.56000000000006;275.06;241.92719264551067;267.9596281332873;274.38016830617;306.76000000000005;8990000.0;3600000.0;3470000.0000000005;1370000.0;3620000.0000000005;3030000.0;8890000.0;0.4501666666666667;0.0;0.3313333333333333;0.0385;0.0;0.4501666666666667;3.091472384890676;17322.126953125;40101.46875;1412.76477050781;61291.5859375;503107.103497876;493421.7768849908;275464.4297584752;275464.4297584752;260895.4329434833;430148.3826014536;461356.5932634558;437953.82195464283;474250.2529305441;530209.2358670825;481912.92158412206;437642.0229114993;440254.13072146993;462396.02367842785;454048.237377382;265751.47787011217;484710.33717786794;463459.40678997175;461356.5932634558;327523.71359711495;337172.47746341303;471021.86055166635;202867.88311866226;202867.88311866226;274.3214350803941;3728843.94921518;1726672.6833828057;247964.15610882296;1256325.3557274742;0;150;150;247;226;230;179;1;169;170;1300326803090.324;509182200840.12616;1122711231265.4675;77891.80773432156;10323.928131170656;-0.0;116363.0010168479;5385191.951607193;910914.033231746;0.0;6350510.332377496;3.4770800782964972;0.25206077923536646
6146;2019-07-24 14:39:45.125;943;871;310;311;269;43;201;40;-24;51;773;316;-26;-8;225;166;270;818;344;214;200;20;888;365;352;138;367;301;877;2310.0;-1.0;1841.0;236.0;0.0;79;100;100;1;0;0;1;0;0;1;1;0;0;1;0;62399.05078125;17167.142578125;41267.80078125;1398.64453125;807.0;299442;784.0;1241.0;Calculated values ==>;1563971985.125;367.46000000000004;360.26;304.16;304.26000000000005;300.06;277.46000000000004;274.9066339382667;293.26000000000005;277.16;270.76000000000005;278.26000000000005;350.46000000000004;304.76000000000005;270.56;272.36;295.66;289.76000000000005;300.16;354.96000000000004;294.56;293.16;351.56000000000006;353.86;275.16;242.14157278889297;267.7187500070086;274.9066339382667;307.56;8880000.0;3650000.0;3520000.0000000005;1380000.0;3670000.0000000005;3010000.0;8770000.0;0.385;0.0;0.30683333333333335;0.03933333333333333;0.0;0.385;3.0908747011401694;17167.142578125;41267.80078125;1398.64453125;62399.05078125;504920.0708275972;495148.85315991455;281872.71938417794;282301.1031245534;266324.0235427658;429811.8947417682;460986.0157669899;438404.20131815126;474023.85370002396;531194.622265396;481922.0075193948;438095.2167564963;440834.61030177056;461905.7673905278;454048.7298407423;266200.68115297786;486884.29055505525;462710.40465551656;460852.5178084268;328782.02776382567;338431.30337983277;470986.4579689568;204158.84985076945;204158.84985076945;274.8437557850939;3729874.5327287824;1726960.046060515;247987.58061493954;1257003.3199608014;0;150;150;247;226;230;179;1;169;170;1300536468140.3574;509264687090.1393;1122892401065.4963;71874.28200857498;10495.219252648702;-0.0;98827.0621636981;5386439.794346791;911087.4972111563;0.0;6352303.284029198;3.028341936574933;0.23715718920776638
6147;2019-07-24 14:40:45.106;941;871;322;322;273;36;200;39;-24;51;777;316;-26;-8;226;168;270;813;343;212;199;21;878;356;344;138;358;303;870;3277.0;0.0;867.0;76.0;0.0;46;100;100;1;0;0;1;0;0;1;1;0;0;1;0;75286.015625;17032.142578125;39217.7109375;1404.66748046875;808.0;299443;786.0;1241.0;Calculated values ==>;1563972045.106;367.26;360.26;305.36;305.36;300.46000000000004;276.76000000000005;273.955091788801;293.16;277.06;270.76000000000005;278.26000000000005;350.86;304.76000000000005;270.56;272.36;295.76000000000005;289.96000000000004;300.16;354.46000000000004;294.36;293.06;351.76;353.96000000000004;275.26000000000005;242.14157278889297;267.9596281332873;273.955091788801;307.46000000000004;8780000.0;3560000.0;3440000.0;1380000.0;3579999.9999999995;3030000.0;8700000.0;0.5461666666666667;0.0;0.1445;0.012666666666666666;0.0;0.5461666666666667;3.0906751525949945;17032.142578125;39217.7109375;1404.66748046875;75286.015625;505469.49262548634;495793.20896104083;287908.71789853845;287908.71789853845;268025.2939999045;430412.23801567365;462078.26035560475;437953.82195464283;474023.85370002396;531460.8904239582;481684.28884308715;437642.0229114993;440405.2139601131;463395.24800137134;455848.44397559477;266624.4515282445;486786.72071360156;463645.4860267941;461946.9247618793;329620.94006798224;338850.9272812574;471084.70712553355;201919.32631442323;201919.32631442323;273.93447562386194;3731021.544945555;1727244.9498551167;248010.9341507208;1257673.820165538;0;150;150;247;226;230;179;1;169;170;1300745202020.1716;509347460870.06555;1123073543685.335;34106.98462001173;3409.4281569407303;-0.0;142018.4066853856;5387322.691895123;911203.3325799801;0.0;6354309.694036722;3.1139764299577135;0.15599197876901166
6148;2019-07-24 14:41:45.106;942;871;306;304;263;30;199;32;-24;49;779;317;-25;-7;227;168;270;809;336;211;198;22;874;350;341;138;353;303;866;3585.0;0.0;2048.0;60.0;0.0;5;100;100;1;0;0;1;0;0;1;1;0;0;1;0;73106.9375;17009.244140625;37284.67578125;1413.38781738281;809.0;299444;786.0;1244.0;Calculated values ==>;1563972105.106;367.36;360.26;303.76000000000005;303.56;299.46000000000004;276.16;273.3108153835814;293.06;276.36;270.76000000000005;278.06;351.06000000000006;304.86;270.66;272.46000000000004;295.86;289.96000000000004;300.16;354.06000000000006;294.26000000000005;292.96000000000004;351.76;354.06000000000006;275.36;242.14157278889297;267.9596281332873;273.3108153835814;306.76000000000005;8740000.0;3500000.0;3410000.0;1380000.0;3529999.9999999995;3030000.0;8660000.0;0.5975;0.0;0.3413333333333333;0.01;0.0;0.5975;3.0979463756710266;17009.244140625;37284.67578125;1413.38781738281;73106.9375;505950.04557940894;496160.4147771978;280986.0164853005;280136.1437913343;264738.7326062491;430799.1582183253;462402.04767640535;437953.82195464283;473828.3904477336;531669.3773530816;481798.6278863163;437798.07955487026;440556.0271991494;464267.95083290053;456838.85020633845;266798.3180861403;486550.9700653315;463960.90387154784;462271.42832239304;329620.94006798224;339270.558843327;471182.93757713656;200364.9303457178;200364.9303457178;273.29986919400415;3732258.152888263;1727528.628077773;248034.41794486955;1258311.3400548608;0;150;150;247;226;230;179;1;169;170;1300950702020.1716;509430260870.06555;1123255343685.335;81097.00833584642;2708.1800723141873;-0.0;156489.13254106347;5388282.725169755;911254.3126485572;0.0;6356797.256863609;4.313515240656387;0.2613516015281202
6149;2019-07-24 14:42:45.097;946;873;299;297;250;23;200;26;-20;47;781;317;-22;-7;228;163;270;812;334;210;200;22;897;341;337;137;343;307;890;2822.0;-1.0;1340.0;54.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;74180.6015625;17420.2265625;38116.4296875;1437.38195800781;810.0;299445;787.0;1239.0;Calculated values ==>;1563972165.097;367.76;360.46000000000004;303.06;302.86;298.16;275.46000000000004;272.3289490889957;293.16;275.76000000000005;271.16;277.86;351.26;304.86;270.96000000000004;272.46000000000004;295.96000000000004;289.46000000000004;300.16;354.36;294.16;293.16;351.86;354.16;275.36;241.92719264551067;268.43790593516167;272.3289490889957;306.56;8970000.0;3410000.0;3370000.0000000005;1370000.0;3429999.9999999995;3070000.0;8900000.0;0.4703333333333333;0.0;0.22333333333333333;0.009000000000000001;0.0;0.4703333333333333;3.085295276068624;17420.2265625;38116.4296875;1437.38195800781;74180.6015625;504602.30681122054;494254.4554847851;276555.3128732146;275788.0922989166;259589.7189789039;431359.6534126046;463133.86818971863;437671.5478804793;473762.2839209553;531577.6874793656;481321.91115698626;437356.53477473935;439688.66033169616;465855.53262907406;457624.0604174528;265831.8882495479;484608.8410826321;464422.3436978733;463133.86818971863;330040.4071292106;339690.1980837097;471316.13971061294;197971.7997985399;197971.7997985399;272.31650246343446;3733485.364936406;1727815.497296493;248058.17079617732;1258939.5883483926;0;150;150;247;226;230;179;1;169;170;1301154071509.9583;509512748494.979;1123438316235.143;53532.9437382998;2460.0990592086578;-0.0;124714.55949998439;5389404.473148422;911297.3751809258;0.0;6359140.269456877;3.171753450891849;0.17867395885612045
6150;2019-07-24 14:43:45.117;949;873;296;295;249;18;204;19;-19;43;785;317;-21;-6;229;163;271;808;332;211;203;23;877;334;332;136;338;307;876;2740.0;-1.0;997.0;108.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;61752.75;17087.818359375;25761.341796875;1431.7878417968802;807.0;299446;787.0;1242.0;Calculated values ==>;1563972225.117;368.06000000000006;360.46000000000004;302.76000000000005;302.66;298.06;274.96000000000004;271.55198750734434;293.56;275.06;271.26000000000005;277.46000000000004;351.66;304.86;271.06;272.56;296.06;289.46000000000004;300.26000000000005;353.96000000000004;294.26000000000005;293.46000000000004;351.86;353.86;275.46000000000004;241.71165711629368;268.43790593516167;271.55198750734434;306.36;8770000.0;3340000.0;3320000.0000000005;1360000.0;3379999.9999999995;3070000.0;8760000.0;0.45666666666666667;0.0;0.16616666666666668;0.018000000000000002;0.0;0.45666666666666667;3.0933653334537397;17087.818359375;25761.341796875;1431.7878417968802;61752.75;506711.54875023715;495545.51597323245;276228.8857269132;275839.0714298803;259748.17086518172;431779.12508338504;464390.02182120323;437828.56808052456;473501.42000396166;531995.4551614505;481321.91115698626;437514.20447033056;439841.7392340246;466700.3448048009;458748.22081825446;267012.72549999296;485381.3804555735;465281.23310753296;464262.31229917344;330040.4071292106;338431.30337983277;471547.0194386176;196071.52704293941;196071.52704293941;271.52998251064133;3734618.5204628776;1728103.1601942403;248082.08851451255;1259472.0805509626;0;150;150;247;226;231;179;1;169;170;1301354838410.692;509594675795.2784;1123622577635.8164;40171.96165241207;4958.558863122208;-0.0;122473.79193368019;5390185.60765427;911359.2179378878;0.0;6361200.859027332;3.785020873008569;0.2015769906028501
6151;2019-07-24 14:44:45.097;952;866;296;295;251;14;206;13;-19;39;789;317;-21;-5;229;168;271;790;344;212;205;24;815;339;339;135;344;307;818;1826.0;-1.0;2705.0;493.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;35187.6015625;15952.5927734375;0.0;1429.48498535156;800.0;299447;785.0;1241.0;Calculated values ==>;1563972285.097;368.36;359.76;302.76000000000005;302.66;298.26000000000005;274.56;272.10816812424576;293.76000000000005;274.46000000000004;271.26000000000005;277.06;352.06000000000006;304.86;271.06;272.66;296.06;289.96000000000004;300.26000000000005;352.16;294.36;293.66;351.66;353.16;275.56;241.49495122638035;268.43790593516167;272.10816812424576;307.56;8150000.0;3390000.0;3390000.0;1350000.0;3440000.0;3070000.0;8180000.0;0.30433333333333334;0.0;0.45083333333333336;0.08216666666666667;0.0;0.30433333333333334;3.0922670485226984;15952.5927734375;0.0;1429.48498535156;35187.6015625;512218.577544619;499783.5314608878;280388.7169479905;279929.3195465219;262645.7498939584;431480.97241316177;463611.34400118963;437828.56808052456;473241.2657668606;532413.0832545107;481321.91115698626;437514.20447033056;439994.53361340857;465839.3387356851;458617.4452057138;270100.89935953065;488396.88261039526;464385.04372788686;463482.0270334735;329201.48028520535;335494.14909123123;471777.35084692197;197324.93741197124;197324.93741197124;272.0509347038501;3735426.087444191;1728378.405173754;248105.92450667155;1259686.6868392024;0;150;150;247;226;231;179;1;169;170;1301556071309.956;509675948694.98114;1123806716235.143;108427.0534930728;22550.839970571786;-0.0;81000.4742748105;5391423.520000913;911588.3865123338;0.0;6362895.912699909;12.195226064460018;1.2082161600639234
6152;2019-07-24 14:45:45.098;932;834;294;293;269;28;211;18;-18;37;792;317;-20;-6;223;172;271;666;328;215;210;24;849;355;354;134;360;310;852;631.0;-1.0;2179.0;302.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;35782.75390625;16592.78515625;0.0;1447.63806152344;781.0;299448;770.0;1240.0;Calculated values ==>;1563972345.098;366.36;356.56000000000006;302.56;302.46000000000004;300.06;275.96000000000004;273.8482719121499;294.26000000000005;274.96000000000004;271.36;276.86;352.36;304.86;271.16;272.56;295.46000000000004;290.36;300.26000000000005;339.76;294.66;294.16;350.16;351.26;275.56;241.2770596917726;268.7936212382143;273.8482719121499;305.96000000000004;8490000.0;3550000.0;3540000.0;1340000.0;3600000.0;3100000.0;8520000.0;0.10516666666666666;0.0;0.36316666666666664;0.050333333333333334;0.0;0.10516666666666666;3.093511659566576;16592.78515625;0.0;1447.63806152344;35782.75390625;506608.5403912696;491836.8872453927;276956.32802802115;276548.7681789812;267446.10407405114;430477.46260093397;462010.81260629336;437301.7563972805;473176.5657117748;532502.6922613462;480962.7054010587;436983.6325089788;439183.176753574;462697.81320866785;456569.29167028697;268308.02525313233;463603.3995555417;462540.9979189812;461877.967187257;322910.4453824919;327523.71359711495;471909.57779161324;201586.79496220098;201586.79496220098;273.80030834948695;3736017.5169317266;1728649.6211774428;248129.90093172892;1259686.6868392024;0;150;150;247;226;231;179;1;169;170;1301763974775.531;509756650040.20435;1123991819320.655;85603.8168278397;13606.246735747083;-0.0;27373.954945668393;5393040.470873458;911889.7005908707;0.0;6363799.047997914;7.016687856000213;0.769106981695167
6153;2019-07-24 14:46:45.098;902;816;296;297;273;48;217;39;-9;37;797;317;-11;0;220;178;271;682;329;220;216;25;848;379;375;137;384;322;850;1582.0;-1.0;1675.0;337.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;35808.859375;16629.802734375;0.0;1504.67395019531;768.0;299449;757.0;1235.0;Calculated values ==>;1563972405.098;363.36;354.76;302.76000000000005;302.86;300.46000000000004;277.96000000000004;276.35288757459654;294.86;277.06;272.26000000000005;276.86;352.86;304.86;272.06;273.16;295.16;290.96000000000004;300.26000000000005;341.36;295.16;294.76000000000005;348.86;349.96000000000004;275.66;241.92719264551067;270.1917013154234;276.35288757459654;306.06;8480000.0;3790000.0;3750000.0;1370000.0;3840000.0;3220000.0000000005;8500000.0;0.26366666666666666;0.0;0.2791666666666667;0.05616666666666667;0.0;0.26366666666666666;3.0835503035984035;16629.802734375;0.0;1504.67395019531;35808.859375;502366.0007565033;489246.16772606934;277918.35208347574;278336.5842746325;268984.6251951675;428830.04407018964;459576.05396648473;435963.4417070449;472785.1150065333;532131.4429124346;479511.2426981599;435632.96274116664;437431.90375225403;458568.27888098784;453377.8020379663;268357.02525373426;466812.9616542101;459990.1502417857;459437.73343576456;317459.4925940039;322071.7610967587;471610.25455702154;207825.52218807235;207825.52218807235;276.3113469904452;3736614.1137090703;1728926.4760765315;248154.50353182657;1259686.6868392024;0;150;150;247;226;231;179;1;169;170;1301982674775.531;509837950040.20435;1124181419320.655;63688.50253237984;14815.90913472265;-0.0;66341.75303230817;5394284.573534793;912126.5518897913;0.0;6364580.012231064;7.987336343852305;0.6862661250513955
6154;2019-07-24 14:47:45.119;876;803;295;294;256;81;223;62;4;43;805;316;4;17;219;185;271;708;345;226;222;26;919;403;386;143;407;326;922;814.0;-1.0;2220.0;115.0;0.0;1;100;30;1;0;1;1;0;0;0;1;0;0;0;0;41147.4375;33064.61328125;5153.3857421875;1498.21862792969;762.0;299450;750.0;1234.0;Calculated values ==>;1563972465.119;360.76;353.46000000000004;302.66;302.56;298.76000000000005;281.26000000000005;278.7425449866603;295.46000000000004;279.36;273.56;277.46000000000004;353.66;304.76000000000005;273.56;274.86;295.06;291.66;300.26000000000005;343.96000000000004;295.76000000000005;295.36;348.16;349.36;275.76000000000005;243.1966462407574;270.64921214262944;278.7425449866603;307.66;9190000.0;4029999.9999999995;3860000.0;1430000.0;4070000.0000000005;3260000.0;9220000.0;0.13566666666666669;0.0;0.37;0.019166666666666665;0.0;0.13566666666666669;3.0822028740228298;33064.61328125;5153.3857421875;1498.21862792969;41147.4375;492025.16894466017;479808.57483286236;273355.954929771;273000.16602535517;260417.03230170684;427008.3447886777;458671.6762694981;437161.7088350913;472588.3698738022;532675.683428235;478904.0854719836;437161.7088350913;439252.97028236015;454645.9285335636;450180.4347756472;265302.5927705521;462635.59104728844;459093.61603499035;458530.71723617625;314524.84189198195;319555.8750819185;470909.40455562726;213965.49810498525;213965.49810498525;278.7202708065467;3737255.640637916;1729340.74115141;248179.53639504279;1259729.64675103;0;150;151;248;226;231;179;1;169;170;1302211054680.1826;509921979440.0762;1124375887360.3584;82582.59797013925;4924.758206970638;-0.0;33179.34806213158;5395503.925994498;912291.1150276675;0.0;6365409.645008797;3.0387260261951696;0.3143680916707726
6155;2019-07-24 14:48:45.110;873;811;314;314;278;96;208;82;10;52;809;316;13;17;218;195;271;740;365;214;207;27;882;418;392;142;421;355;878;3480.0;-1.0;1950.0;51.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;31046.802734375;17125.23828125;9434.6328125;2824.244140625;770.0;299451;754.0;1235.0;Calculated values ==>;1563972525.11;360.46000000000004;354.26;304.56;304.56;300.96000000000004;282.76000000000005;280.18274942847387;293.96000000000004;281.36;274.16;278.36;354.06000000000006;304.76000000000005;274.46000000000004;274.86;294.96000000000004;292.66;300.26000000000005;347.16;294.56;293.86;348.56000000000006;350.16;275.86;242.98782864720522;273.8482719121499;280.18274942847387;309.66;8820000.0;4179999.9999999995;3920000.0000000005;1420000.0;4210000.0;3550000.0;8780000.0;0.58;0.0;0.325;0.0085;0.0;0.58;3.0831655601768047;17125.23828125;9434.6328125;2824.244140625;31046.802734375;494993.28262457956;485662.00226214004;283525.79680202797;283525.79680202797;269421.4299127944;425778.20413972816;455546.05715269066;431066.0745249116;473604.7454297384;530931.6401440969;475268.0754274007;431626.81855048315;432366.1286144866;452079.1004820893;449002.0860085351;266795.6688041484;473792.1054576476;456415.9387910853;455400.4397574439;316201.74473053816;322910.4453824919;471141.87126780767;217755.52749864024;217755.52749864024;280.1746320526047;3737857.1690631043;1729758.9271766776;248215.55151499782;1259851.1953371684;0;150;151;248;226;231;179;1;169;171;1302444419669.9377;510007466614.98645;1124580156715.144;69325.9277835382;2153.7839220379233;-0.0;137834.0491101061;5396769.640488793;912350.0940305031;0.0;6366834.542883657;7.123364414621427;0.49722678977431883
6156;2019-07-24 14:49:45.120;861;806;335;335;295;70;140;75;56;61;772;321;107;69;219;186;271;711;371;175;140;24;839;387;364;138;389;364;832;1062.0;-1.0;1036.0;99.0;0.0;98;1;98;1;0;0;1;1;0;0;1;0;1;0;0;65474.59765625;16346.15234375;28856.22265625;2841.75341796875;767.0;299452;755.0;1235.0;Calculated values ==>;1563972585.12;359.26;353.76;306.66;306.66;302.66;280.16;277.16162083772156;287.16;280.66;278.76000000000005;279.26000000000005;350.36;305.26000000000005;283.86;280.06;295.06;291.76000000000005;300.26000000000005;344.26;290.66;287.16;348.66;349.86;275.56;242.14157278889297;274.8017692304317;277.16162083772156;310.26000000000005;8390000.0;3870000.0000000005;3640000.0;1380000.0;3890000.0;3640000.0;8320000.0;0.177;0.0;0.17266666666666666;0.0165;0.0;0.177;3.0837424301713794;16346.15234375;28856.22265625;2841.75341796875;65474.59765625;497138.0597598099;489472.21907866205;301036.0920809688;301036.0920809688;278806.3199628363;428242.4622021849;450448.96135751536;437117.7862642755;475000.2028964463;526259.0640162757;474731.3057364297;445454.29801469087;439329.79719206213;457623.14522494166;453169.9136415617;268807.4652821286;474090.5781485141;455495.84257983865;450448.96135751536;316620.98725437425;321652.42942325486;471379.3427040597;209816.3879157486;209816.3879157486;277.1008165823855;3738661.6481237323;1730037.9019198841;248262.77603075298;1260170.338981101;0;150;151;248;227;231;179;1;169;171;1302671257469.9016;510091480614.9731;1124795892665.1099;39247.374781512306;4315.788754007132;-0.0;42591.96549919272;5397674.5688062785;912404.0161216458;0.0;6368338.343596849;1.7932499115227927;0.16504997839142216
6157;2019-07-24 14:50:45.131;848;804;321;321;276;57;132;59;38;63;767;325;52;98;220;179;271;724;358;171;132;22;894;375;348;137;377;355;885;1524.0;-1.0;1204.0;178.0;0.0;0;1;98;1;0;0;1;0;0;1;1;0;1;0;0;75357.1796875;17450.47265625;37820.91015625;2787.43115234375;770.0;299453;754.0;1234.0;Calculated values ==>;1563972645.131;357.96000000000004;353.56000000000006;305.26000000000005;305.26000000000005;300.76000000000005;278.86;275.94376602880345;286.36;279.06;276.96000000000004;279.46000000000004;349.86;305.66;278.36;282.96000000000004;295.16;291.06;300.26000000000005;345.56000000000006;290.26000000000005;286.36;348.56000000000006;350.16;275.36;241.92719264551067;273.8482719121499;275.94376602880345;308.96000000000004;8940000.0;3750000.0;3479999.9999999995;1370000.0;3770000.0000000005;3550000.0;8850000.0;0.254;0.0;0.20066666666666666;0.029666666666666668;0.0;0.254;3.080669069844678;17450.47265625;37820.91015625;2787.43115234375;75357.1796875;489980.7618676988;483815.53497246787;286067.0265671845;286067.0265671845;268393.40239750926;429116.5711722346;452146.6280804448;436107.93194895133;475322.39686015644;526420.9714148183;476373.9633892845;438490.27250877686;445835.2829421667;459676.66503376263;454209.56578100205;266290.44657006644;470147.26618148544;457574.948016997;452146.6280804448;316201.74473053816;322910.4453824919;471316.13971061294;206662.82175589402;206662.82175589402;275.8506444853861;3739835.4614309827;1730319.5920960177;248309.69450243763;1260726.0836238288;0;150;151;248;227;231;180;1;169;171;1302884896630.4585;510173995740.1881;1125011632210.672;46041.98544540683;7851.381765989996;-0.0;62352.886806435905;5398385.443779878;912505.4277983095;0.0;6369213.044367421;2.002215444639002;0.1703114917268482
6158;2019-07-24 14:51:45.121;873;830;305;303;264;56;165;53;8;61;787;325;5;52;222;170;271;760;351;183;164;20;921;375;350;139;376;325;902;3762.0;-1.0;1691.0;90.0;0.0;81;1;23;1;1;0;1;0;0;1;1;0;1;1;0;95157.1328125;32541.59375;42991.14453125;2542.66528320312;788.0;299454;765.0;1232.0;Calculated values ==>;1563972705.121;360.46000000000004;356.16;303.66;303.46000000000004;299.56;278.76000000000005;275.94376602880345;289.66;278.46000000000004;273.96000000000004;279.26000000000005;351.86;305.66;273.66;278.36;295.36;290.16;300.26000000000005;349.16;291.46000000000004;289.56;349.66;351.96000000000004;275.16;242.35481222062532;270.5352231155435;275.94376602880345;308.26000000000005;9210000.0;3750000.0;3500000.0;1390000.0;3760000.0;3250000.0;9020000.0;0.627;0.0;0.2818333333333333;0.015000000000000001;0.0;0.627;3.072192598762583;32541.59375;42991.14453125;2542.66528320312;95157.1328125;491364.3804759164;486323.45474199904;278159.6043825551;277386.7549894974;263656.1653802505;429116.5711722346;456426.3261694534;438038.4003113711;474872.6074611502;530852.6048075893;480085.3708856877;437553.9211165434;444827.5831658944;460109.55267343385;452901.9856157607;265227.0257272682;474569.6361246802;458882.002038489;456288.5185754411;320813.78693149507;330459.8814860452;470852.7170844846;206842.94561222097;206842.94561222097;275.9190134249216;3741256.177209941;1730736.1232160437;248354.10456982921;1261399.4051740335;0;151;151;248;227;231;180;1;169;171;1303094261730.4917;510256781940.2013;1125215598210.7046;65158.585649377135;3960.1465720839547;-0.0;156402.374247939;5399311.960760578;912603.8407962419;0.0;6371035.701049746;2.8885038843664383;0.17981008033079965
6159;2019-07-24 14:52:45.131;903;855;300;298;260;54;174;52;-5;60;802;325;-6;16;223;163;271;784;341;190;173;17;895;375;351;133;375;312;876;3860.0;-1.0;2138.0;124.0;0.0;99;0;25;1;1;0;1;0;0;1;1;0;1;1;0;93881.8828125;31799.046875;42732.14453125;2456.6513671875;804.0;299455;781.0;1236.0;Calculated values ==>;1563972765.131;363.46000000000004;358.66;303.16;302.96000000000004;299.16;278.56;275.94376602880345;290.56;278.36;272.66;279.16;353.36;305.66;272.56;274.76000000000005;295.46000000000004;289.46000000000004;300.26000000000005;351.56000000000006;292.16;290.46000000000004;351.26;353.56000000000006;274.86;241.05796691057077;269.02936301313275;275.94376602880345;307.26000000000005;8950000.0;3750000.0;3510000.0;1330000.0;3750000.0;3120000.0;8760000.0;0.6433333333333333;0.0;0.35633333333333334;0.020666666666666667;0.0;0.6433333333333333;3.0790168152496986;31799.046875;42732.14453125;2456.6513671875;93881.8828125;498374.81577552063;492787.59600981744;277811.1800081326;277015.32512705756;263329.17088822875;429116.5711722346;457497.8828935947;438895.3439655771;475538.37348203297;533399.682487849;481646.54209761793;438739.21713075;442106.86074977124;460402.96618755895;451874.1026038328;266249.30395603477;481468.8983226657;459667.8951279517;457361.0682173694;327523.71359711495;337172.47746341303;471359.25143505377;206823.56798658994;206823.56798658994;275.91166252736514;3742831.7648940873;1731272.3845831677;248395.77248540454;1262113.884976231;0;151;151;248;227;231;180;1;169;171;1303304596780.4583;510338395540.18835;1125406730060.6743;82694.90950717908;5467.070791268252;-0.0;161179.1251484681;5400544.2785720965;912682.4140342815;0.0;6373682.654629711;3.2387075214028935;0.20675532468242006
6160;2019-07-24 14:53:45.092;915;865;300;299;261;54;165;51;-11;58;810;324;-16;2;224;160;271;799;345;188;164;14;893;375;351;128;376;304;875;4008.0;-2.0;2221.0;149.0;0.0;99;0;10;1;1;0;1;0;0;1;1;0;1;1;0;92458.890625;30362.013671875;42606.8515625;2401.89111328125;812.0;299456;790.0;1238.0;Calculated values ==>;1563972825.092;364.66;359.66;303.16;303.06;299.26000000000005;278.56;275.94376602880345;289.66;278.26000000000005;272.06;278.96000000000004;354.16;305.56;271.56;273.36;295.56;289.16;300.26000000000005;353.06000000000006;291.96000000000004;289.56;352.16;354.36;274.56;239.943914813709;268.0796299477929;275.94376602880345;307.66;8930000.0;3750000.0;3510000.0;1280000.0;3760000.0;3040000.0;8750000.0;0.6679999999999999;0.0;0.3701666666666667;0.024833333333333332;0.0;0.6679999999999999;3.0824058767236897;30362.013671875;42606.8515625;2401.89111328125;92458.890625;500354.1017752407;494417.64495028957;277875.67047003005;277475.58978957724;263700.9583394361;429116.5711722346;456261.25946858723;439733.1669821983;475976.88611911354;534823.4375568598;482479.85454032646;438967.53409683413;441691.54992388893;460384.95480068587;451430.5389069013;266331.73297597107;484028.2425631975;459398.5449976466;456123.1084132849;331298.85215519386;340529.4996700694;471730.92005977104;206809.0229748264;206809.0229748264;275.90614421548446;3744383.5953259887;1731790.0567150174;248436.23402228017;1262824.5810237098;0;151;151;248;227;231;180;1;169;171;1303515059890.3376;510416644645.14355;1125591409940.5686;86220.7539733955;6578.893777609458;-0.0;166541.80907289026;5401950.994140452;912782.7318233233;0.0;6376411.887258266;3.440876400757517;0.227026321173318
6161;2019-07-24 14:54:45.112;915;867;305;304;265;53;148;52;-20;58;816;324;-26;-5;223;159;272;807;357;184;148;12;909;375;350;131;375;298;887;3482.0;-1.0;1273.0;112.0;0.0;71;0;1;1;1;0;1;1;1;0;1;0;1;1;0;101070.9140625;30117.498046875;51693.9609375;2348.35278320312;817.0;299457;794.0;1234.0;Calculated values ==>;1563972885.112;364.66;359.86;303.66;303.56;299.66;278.46000000000004;275.94376602880345;287.96000000000004;278.36;271.16;278.96000000000004;354.76;305.56;270.56;272.66;295.46000000000004;289.06;300.36;353.86;291.56;287.96000000000004;352.56000000000006;354.86;274.36;240.61611355647437;267.35522164206344;275.94376602880345;308.86;9090000.0;3750000.0;3500000.0;1310000.0;3750000.0;2980000.0;8870000.0;0.5803333333333334;0.0;0.21216666666666667;0.018666666666666668;0.0;0.5803333333333334;3.0714488904527792;30117.498046875;51693.9609375;2348.35278320312;101070.9140625;498950.4023559903;493608.2642955132;279103.8115752517;278702.9667761133;264560.8521998219;429116.5711722346;454062.3613250452;439678.4812000956;475598.1042446461;535884.5666102094;483184.8974834994;438767.1513630838;441914.665448832;460402.96618755895;451282.2681923283;266019.442657619;484100.1185422115;459017.101218469;454062.3613250452;332976.8817968329;342627.88924589846;471138.3846282677;206805.58773198348;206805.58773198348;275.9048408165851;3745996.8812806625;1732294.2206444906;248475.83258319355;1263610.6830743281;0;151;151;248;228;232;180;1;169;171;1303725429990.2708;510494370545.11884;1125772070140.5112;49407.86556415112;4934.212208730639;-0.0;143491.3476085068;5403081.609382404;912878.7063540289;0.0;6378996.358099669;2.350687593357977;0.14556378043673454
6162;2019-07-24 14:55:45.113;929;881;307;306;268;49;116;50;-35;57;817;324;-36;-10;224;157;272;822;371;180;115;12;904;370;343;133;370;287;882;4460.0;-1.0;1915.0;183.0;0.0;99;0;1;1;1;0;1;1;1;0;1;0;1;1;0;101740.8359375;29765.193359375;52938.08984375;2260.591796875;826.0;299458;802.0;1229.0;Calculated values ==>;1563972945.113;366.06000000000006;361.26;303.86;303.76000000000005;299.96000000000004;278.06;275.4277932560699;284.76000000000005;278.16;269.66;278.86;354.86;305.56;269.56;272.16;295.56;288.86;300.36;355.36;291.16;284.66;353.36;355.76;274.36;241.05796691057077;265.9988726020314;275.4277932560699;310.26000000000005;9040000.0;3700000.0;3429999.9999999995;1330000.0;3700000.0;2870000.0;8820000.0;0.7433333333333334;0.0;0.31916666666666665;0.030500000000000003;0.0;0.7433333333333334;3.0572053225895095;29765.193359375;52938.08984375;2260.591796875;101740.8359375;501490.1661674191;496212.6323218491;280254.54565512383;279843.53238846816;265772.0210641994;429467.9694778635;450750.9572941934;439833.0381233025;475247.7170733161;536785.5378225278;484463.5358350813;439684.8204426395;443460.3718466276;461311.9274164422;451876.1205679041;266219.03746200656;487025.14594405313;459586.36343998555;450607.50293567806;336333.2981666971;346405.4846687502;470871.3547390081;205496.28188774016;205496.28188774016;275.38113628520205;3747687.007363586;1732793.2513893137;248514.241094779;1264482.6313620145;0;151;151;248;228;232;180;1;169;171;1303933333455.0195;510573571865.0232;1125947573065.2993;74792.48136518364;8093.939721963675;-0.0;182199.3409789672;5404116.62952228;912987.2760961191;0.0;6381710.492402771;3.119982016664312;0.22165717201706242
6163;2019-07-24 14:56:45.163;944;892;303;302;263;42;128;44;-47;56;811;325;-48;-21;225;155;272;835;374;181;128;11;912;363;337;134;363;277;892;5139.0;-1.0;2215.0;65.0;0.0;95;100;1;1;1;0;1;1;1;0;1;0;0;0;0;101117.578125;29737.529296875;53156.82421875;1278.70178222656;834.0;299459;809.0;1235.0;Calculated values ==>;1563973005.163;367.56000000000006;362.36;303.46000000000004;303.36;299.46000000000004;277.36;274.69669130483857;285.96000000000004;277.56;268.46000000000004;278.76000000000005;354.26;305.66;268.36;271.06;295.66;288.66;300.36;356.66;291.26000000000005;285.96000000000004;354.06000000000006;356.56000000000006;274.26000000000005;241.2770596917726;264.73235714968143;274.69669130483857;310.56;9120000.0;3629999.9999999995;3370000.0000000005;1340000.0;3629999.9999999995;2770000.0;8920000.0;0.8565;0.0;0.36916666666666664;0.010833333333333334;0.0;0.8565;3.070513478904957;29737.529296875;53156.82421875;1278.70178222656;101117.578125;503040.0402649631;496977.3103192434;277991.0216960237;277599.40842929273;263705.1010137846;429947.3805835815;453500.8752579057;440239.49579926126;475023.48467100254;536891.8090383587;485721.0573016665;440094.4115602598;443933.7588225592;462512.1425119949;452814.5701129408;265901.2829190261;488112.9352190533;460655.80620082654;453500.8752579057;339270.558843327;349763.88963852916;470639.7110939334;203763.53703655457;203763.53703655457;274.6818763357231;3749378.9028918007;1733289.5206263773;248543.75978645956;1265367.4924189157;0;151;151;248;228;232;180;1;169;171;1304137503455.668;510653738615.27783;1126116914065.8372;87299.04144323255;2891.15855228827;-0.0;213900.03018658725;5405468.517852219;913078.8948674336;0.0;6385014.0711963875;3.612679011187915;0.2470937153920259
6164;2019-07-24 14:57:45.144;955;898;298;297;252;32;150;36;-32;55;803;326;-34;-15;226;150;272;835;376;187;150;13;890;350;330;144;351;298;877;3760.0;-1.0;789.0;77.0;0.0;28;100;98;1;0;0;1;1;1;0;1;0;0;1;0;84173.8515625;17083.943359375;48448.8828125;1363.4501953125;836.0;299460;813.0;1233.0;Calculated values ==>;1563973065.144;368.66;362.96000000000004;302.96000000000004;302.86;298.36;276.36;273.3108153835814;288.16;276.76000000000005;269.96000000000004;278.66;353.46000000000004;305.76000000000005;269.76000000000005;271.66;295.76000000000005;288.16;300.36;356.66;291.86;288.16;354.46000000000004;356.76;274.46000000000004;243.40439225979637;267.35522164206344;273.3108153835814;310.76000000000005;8900000.0;3500000.0;3300000.0;1440000.0;3510000.0;2980000.0;8770000.0;0.6266666666666667;0.0;0.1315;0.012833333333333334;0.0;0.6266666666666667;3.0651357794238088;17083.943359375;48448.8828125;1363.4501953125;84173.8515625;506500.8117516571;499223.67212917295;276953.02992865915;276559.5543653009;260675.9503811972;430799.1582183253;457660.8920257083;437845.4099550722;473640.76918886637;534536.450702544;483411.34351051314;437535.75006952346;440430.35674355563;464431.93050373014;454342.8865433985;266796.50696100446;489577.08469078323;462507.641017101;457660.8920257083;340949.162051476;350603.57178935205;469485.55747401924;200323.6477524158;200323.6477524158;273.2836580500529;3750922.5091743274;1733679.576008168;248565.77074724063;1266213.938517251;0;151;151;248;228;232;180;1;169;171;1304337540090.4897;510737112205.2036;1126289359440.6836;31234.11172964932;3454.244508093911;-0.0;161264.67307792997;5406455.981331959;913131.7564814094;0.0;6388139.453702842;2.929206825206609;0.17010149515110726
6165;2019-07-24 14:58:45.124;959;898;300;299;253;20;168;25;-28;51;797;324;-30;-8;227;149;272;831;367;193;167;15;911;332;338;145;333;300;900;2071.0;-2.0;2428.0;131.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;84131.6015625;17528.2578125;48022.66796875;1369.95922851562;837.0;299461;813.0;1237.0;Calculated values ==>;1563973125.124;369.06000000000006;362.96000000000004;303.16;303.06;298.46000000000004;275.16;271.32779825182536;289.96000000000004;275.66;270.36;278.26000000000005;352.86;305.56;270.16;272.36;295.86;288.06;300.36;356.26;292.46000000000004;289.86;354.46000000000004;356.86;274.66;243.61107973660833;267.5978703862781;271.32779825182536;309.86;9110000.0;3320000.0000000005;3379999.9999999995;1450000.0;3329999.9999999995;3000000.0;9000000.0;0.3451666666666667;0.0;0.4046666666666667;0.021833333333333333;0.0;0.3451666666666667;3.0748759508962022;17528.2578125;48022.66796875;1369.95922851562;84131.6015625;505341.10946151096;497170.01225058985;276356.6788853012;275977.8169949007;260201.511376349;431896.3278553544;458776.84794389654;438011.42202021845;473116.2133098127;533766.1059636394;482950.4887002915;437701.3939996297;441047.95758756367;467159.1929247943;457202.51782365685;265940.53844253643;486683.3329792624;462073.845585921;458643.3644864748;340949.162051476;351023.42510137823;469548.2990009042;195486.22441817774;195486.22441817774;271.28722572644966;3752324.587102334;1733967.9148730221;248588.54156630914;1267017.6001308204;0;151;151;248;228;232;180;1;169;171;1304537873290.5535;510823783305.2312;1126468699640.7407;98141.86329629247;5983.688628389527;-0.0;90833.0728469072;5407533.75507981;913210.3797077575;0.0;6390239.567981367;2.9132702704565143;0.26659102648056693
6166;2019-07-24 14:59:45.105;961;883;293;291;257;26;180;16;-27;45;790;323;-29;-8;222;154;272;771;379;198;179;16;765;360;348;145;365;302;767;3168.0;-2.0;2925.0;650.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;1;0;34231.70703125;15036.5263671875;0.0;1385.8942871093802;822.0;299462;809.0;1235.0;Calculated values ==>;1563973185.105;369.26;361.46000000000004;302.46000000000004;302.26000000000005;298.86;275.76000000000005;274.38016830617;291.16;274.76000000000005;270.46000000000004;277.66;352.16;305.46000000000004;270.26000000000005;272.36;295.36;288.56;300.36;350.26;292.96000000000004;291.06;354.06000000000006;355.36;274.76000000000005;243.61107973660833;267.8393353686513;274.38016830617;311.06;7650000.0;3600000.0;3479999.9999999995;1450000.0;3650000.0;3020000.0;7670000.0;0.528;0.0;0.4875;0.10833333333333334;0.0;0.528;3.072935459224662;15036.5263671875;0.0;1385.8942871093802;34231.70703125;517419.2220425814;506685.0255549907;284156.2972802813;283024.52072660584;267409.5524260794;430148.3826014536;458795.0017298935;437713.4967235476;472523.35196359537;532889.852654604;482601.5994544978;437401.2382119444;440620.3661345886;461806.47128588706;453192.24889485224;273821.455159684;490626.56143522286;461202.9738842933;458659.98869954434;339270.558843327;344726.4743306794;469647.7713854179;202742.26485682363;202742.26485682363;274.2727160785578;3753310.6356587843;1734239.202139431;248611.49973986103;1267417.662303719;0;151;151;248;228;232;180;1;169;171;1304743608120.3704;510910755755.15375;1126649242450.58;114548.47553502792;28914.763207264383;-0.0;135124.55818895655;5409305.613302321;913501.1080463256;0.0;6392121.951961242;16.963869261158962;1.7156466668860118
