;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6167;2019-07-24 15:00:45.126;930;842;295;294;260;64;194;28;-8;41;782;323;16;8;215;164;272;653;389;206;193;17;812;387;366;142;392;331;814;1747.0;-1.0;1888.0;265.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20158.6015625;15885.5703125;0.0;2585.21997070312;800.0;299463;789.0;1230.0;Calculated values ==>;1563973245.126;366.16;357.36;302.66;302.56;299.16;279.56;277.16162083772156;292.56;275.96000000000004;272.36;277.26000000000005;351.36;305.46000000000004;274.76000000000005;273.96000000000004;294.66;289.56;300.36;338.46000000000004;293.76000000000005;292.46000000000004;352.06000000000006;353.16;274.86;242.98782864720522;271.215330690691;277.16162083772156;312.06;8120000.0;3870000.0000000005;3660000.0;1420000.0;3920000.0000000005;3310000.0;8140000.000000001;0.29116666666666663;0.0;0.31466666666666665;0.04416666666666667;0.0;0.29116666666666663;3.0648577515575495;15885.5703125;0.0;2585.21997070312;20158.6015625;509413.1299418336;496631.1337382062;280271.0128317858;279809.10277555266;266029.1603636238;428242.4622021849;457825.0308446583;433958.40443115064;472522.5091947854;529869.7502064906;479118.6814908462;437972.6411055474;436660.0250231568;456560.29287289345;449866.4545071172;270663.1711218553;466122.78271113994;459479.34306306764;457686.21237540204;330879.36315565393;335494.14909123123;470153.35528917355;209818.56814644358;209818.56814644358;277.1016295701451;3753764.0468681073;1734496.9764674837;248644.6039410422;1267417.662303719;0;151;151;248;228;232;180;1;170;171;1304957883090.0435;510996885890.02234;1126839208915.2903;70529.33515092115;11498.119765470574;-0.0;72170.79574466507;5410848.468199299;913837.9999414932;0.0;6393850.017852835;8.34822161352137;0.8635254032353402
6168;2019-07-24 15:01:45.106;887;830;330;332;291;89;199;65;1;47;762;325;2;28;212;177;272;705;399;211;199;16;854;405;374;144;409;327;850;2341.0;-1.0;2153.0;188.0;0.0;99;0;33;1;0;1;1;0;0;0;1;1;0;1;0;60699.08984375;31140.9765625;9113.58984375;2541.8681640625;790.0;299464;776.0;1234.0;Calculated values ==>;1563973305.106;361.86;356.16;306.16;306.36;302.26000000000005;282.06;278.93685810410136;293.06;279.66;273.26000000000005;277.86;349.36;305.66;273.36;275.96000000000004;294.36;290.86;300.36;343.66;294.26000000000005;293.06;350.76;352.16;274.76000000000005;243.40439225979637;270.7629442988711;278.93685810410136;313.06;8540000.0;4050000.0;3740000.0;1440000.0;4090000.0;3270000.0000000005;8500000.0;0.39016666666666666;0.0;0.35883333333333334;0.03133333333333333;0.0;0.39016666666666666;3.0767890060095096;31140.9765625;9113.58984375;2541.8681640625;60699.08984375;499636.34893482894;491414.1282912318;294518.6974008226;295722.40345387155;275869.7077753049;426848.4675710149;457226.32384720515;436437.11046808155;472851.94155074406;528057.5537852339;479842.7518967501;436601.97927276284;440765.33659390017;453252.30726684787;448560.26875367836;268425.3899883619;470930.4435003288;458902.9912232653;457226.32384720515;325426.6669566859;331298.85215519386;469783.5483368761;214406.0484303366;214406.0484303366;278.8922339198643;3754437.636358675;1734888.7337289364;248687.31543360068;1267493.583570247;0;151;152;249;228;232;180;1;170;171;1305179809090.114;511082657290.0496;1127036543115.353;79672.14609454414;8001.828330404903;-0.0;94740.37745848154;5412099.729983739;914000.445342488;0.0;6395240.480654489;4.262372641901569;0.4210324865309643
6169;2019-07-24 15:02:45.116;873;823;328;329;292;79;164;72;-1;56;766;328;0;19;212;194;272;713;380;214;162;15;865;396;359;145;400;323;860;1896.0;-1.0;1365.0;288.0;0.0;98;19;77;1;0;1;1;0;0;0;1;1;0;1;0;64752.60546875;35363.67578125;9372.712890625;2617.70336914062;787.0;299465;773.0;1234.0;Calculated values ==>;1563973365.116;360.46000000000004;355.46000000000004;305.96000000000004;306.06;302.36;281.06;278.0567423895505;289.56;280.36;273.06;278.76000000000005;349.76;305.96000000000004;273.16;275.06;294.36;292.56;300.36;344.46000000000004;294.56;289.36;350.46000000000004;351.86;274.66;243.61107973660833;270.30646906291605;278.0567423895505;311.16;8650000.0;3960000.0;3590000.0;1450000.0;4000000.0;3229999.9999999995;8600000.0;0.316;0.0;0.2275;0.048;0.0;0.316;3.077375141819778;35363.67578125;9372.712890625;2617.70336914062;64752.60546875;496553.7425119814;489355.74996049295;292065.75231616315;292611.399697638;275636.97103327326;427558.0369473;454784.6447233047;437039.68698963383;473609.7499013683;528788.1143982974;480678.25186502433;437202.15412221046;440224.46395759424;454789.6286543321;452796.98280129937;267903.45639371895;471151.10180891684;461648.628002798;454502.1527430527;324168.52440917626;330040.4071292106;469548.2990009042;211932.81073134328;211932.81073134328;277.93553610112997;3755483.2413912453;1735443.031532619;248730.3190291088;1267647.6617684294;0;151;152;249;228;232;180;1;170;171;1305399745740.079;511169371740.0358;1127231575615.322;51211.8143487611;12365.543436938924;-0.0;76651.91207570018;5413190.611437204;914170.2017285386;0.0;6396668.98777856;2.961291491766773;0.27787100550032523
6170;2019-07-24 15:03:45.127;880;836;308;306;273;60;148;64;-11;61;778;329;-13;5;214;189;272;751;376;215;147;15;902;378;338;142;381;309;889;2710.0;0.0;1377.0;0.0;0.0;60;16;75;1;0;1;1;0;1;0;1;1;0;1;0;85067.1328125;36376.88671875;29120.576171875;2497.20458984375;798.0;299466;778.0;1234.0;Calculated values ==>;1563973425.127;361.16;356.76;303.96000000000004;303.76000000000005;300.46000000000004;279.16;276.25090830309495;287.96000000000004;279.56;272.06;279.26000000000005;350.96000000000004;306.06;271.86;273.66;294.56;292.06;300.36;348.26;294.66;287.86;350.96000000000004;352.96000000000004;274.66;242.98782864720522;268.67533136820026;276.25090830309495;310.76000000000005;9020000.0;3779999.9999999995;3379999.9999999995;1420000.0;3810000.0;3090000.0;8890000.0;0.4516666666666667;0.0;0.22949999999999998;0.0;0.0;0.4516666666666667;3.07521889949076;36376.88671875;29120.576171875;2497.20458984375;85067.1328125;494226.5741338163;488565.62254415697;280185.2914868006;279375.0725450925;267180.69882362534;428902.12800615287;456081.63879691606;438628.6885954579;474488.62521735067;531113.6018872296;482462.0734553614;438316.55718940246;441083.1268105331;458204.4117295066;455142.7685111298;266299.8279378406;474459.99938139995;464916.765800532;455945.41005762987;326265.46416910045;334655.03009724553;469955.4082113979;207679.1741990584;207679.1741990584;276.25090830309495;3756731.968104777;1736040.9791586478;248772.95107665416;1267968.4979873113;0;151;152;249;228;233;180;1;170;171;1305608884075.6243;511255487525.26025;1127421210375.8162;53002.913553973674;0.0;-0.0;112133.58319612146;5414059.226722269;914273.2668159176;0.0;6398242.488665544;2.4286683481102407;0.17133500452444458
6171;2019-07-24 15:04:45.097;907;858;300;298;260;50;174;51;-26;60;787;328;-28;-7;216;177;272;777;370;218;173;15;893;370;340;140;373;297;881;3386.0;-1.0;2125.0;147.0;0.0;77;17;47;1;0;1;1;0;1;0;1;1;0;1;0;82495.890625;33240.25;29764.3671875;2410.61987304688;811.0;299467;790.0;1028.0;Calculated values ==>;1563973485.097;363.86;358.96000000000004;303.16;302.96000000000004;299.16;278.16;275.4277932560699;290.56;278.26000000000005;270.56;279.16;351.86;305.96000000000004;270.36;272.46000000000004;294.76000000000005;290.86;300.36;350.86;294.96000000000004;290.46000000000004;352.16;354.26;274.66;242.56692532238324;267.23344911666527;275.4277932560699;310.16;8930000.0;3700000.0;3400000.0;1400000.0;3729999.9999999995;2970000.0;8810000.0;0.5643333333333334;0.0;0.3541666666666667;0.0245;0.0;0.5643333333333334;2.559708027177139;33240.25;29764.3671875;2410.61987304688;82495.890625;499154.86306088907;492779.969376113;277493.70530077757;276706.9622960618;263136.6139875115;429467.9694778635;459259.5667902086;438989.0907281145;474646.9626413856;532949.9042129806;483754.02082290995;438684.37198384217;441829.943814551;459752.3174708852;454771.10132512817;266670.3697571905;479774.71668775816;465009.2583793896;459126.2401605501;331298.85215519386;340109.845020078;470225.6346856305;205503.53348555387;205503.53348555387;275.38390788173973;3758127.6284492756;1736620.8318912059;248813.82916443332;1268458.9604929928;0;151;152;249;228;233;180;1;170;171;1305812182374.913;511340045224.9644;1127602919475.1804;82692.80152340689;6485.691479401878;-0.0;143127.74746692288;5415189.458945147;914327.2872210091;0.0;6400368.602824754;3.551255806880501;0.2751027014657724
6172;2019-07-24 15:05:45.128;925;895;299;298;259;46;193;46;-38;57;787;327;-41;-14;217;175;272;801;378;221;192;16;890;365;343;138;369;285;880;3592.0;-1.0;1841.0;260.0;0.0;77;13;1;1;0;1;1;0;1;0;1;1;0;1;0;78064.6796875;29338.86328125;29623.59375;2293.79125976562;813.0;299468;791.0;-1.0;Calculated values ==>;1563973545.128;365.66;362.66;303.06;302.96000000000004;299.06;277.76000000000005;274.9066339382667;292.46000000000004;277.76000000000005;269.36;278.86;351.86;305.86;269.06;271.76000000000005;294.86;290.66;300.36;353.26;295.26000000000005;292.36;352.26;354.46000000000004;274.76000000000005;242.14157278889297;265.74818594083865;274.9066339382667;310.96000000000004;8900000.0;3650000.0;3429999.9999999995;1380000.0;3690000.0;2850000.0;8800000.0;0.5986666666666667;0.0;0.30683333333333335;0.043333333333333335;0.0;0.5986666666666667;-0.0024896655999169415;29338.86328125;29623.59375;2293.79125976562;78064.6796875;502102.26396113716;498507.21286441793;277161.1257435509;276768.01875659096;262845.28168554924;429811.8947417682;461310.1800563668;439824.4387551893;474609.854275098;533839.7083922353;485028.18259094603;439380.4448678508;443298.6890326715;460513.7588782444;455328.4357522933;266796.50696100446;483839.70162621513;464956.83090742014;461178.30750574934;331718.34850182006;340949.162051476;470593.2725848416;204138.80970581694;204138.80970581694;274.8360392325572;3759466.3245073976;1737142.5939409253;248853.0528457333;1268954.1158667698;0;151;152;249;228;233;180;1;170;171;1306017188240.382;511423488315.1553;1127777609685.58;72316.20717998242;11546.36005809107;-0.0;153880.97934955952;5416481.868087197;914477.6319554985;0.0;6402844.954341464;3.8811313657043307;0.3074765258183824
6173;2019-07-24 15:06:45.158;938;931;297;296;257;48;205;45;-50;54;782;326;-52;-22;218;175;272;835;362;223;205;16;898;369;347;134;372;276;889;2065.0;-1.0;2154.0;318.0;0.0;99;1;1;1;0;1;1;0;1;0;1;1;0;1;0;79564.4140625;29355.267578125;31000.87890625;2163.88012695312;832.0;299469;789.0;16.0;Calculated values ==>;1563973605.158;366.96000000000004;366.26;302.86;302.76000000000005;298.86;277.96000000000004;275.3239800832674;293.66;277.66;268.16;278.56;351.36;305.76000000000005;267.96000000000004;270.96000000000004;294.96000000000004;290.66;300.36;356.66;295.46000000000004;293.66;352.06000000000006;356.36;274.76000000000005;241.2770596917726;264.60387354146746;275.3239800832674;309.36;8980000.0;3690000.0;3470000.0000000005;1340000.0;3720000.0000000005;2760000.0;8890000.0;0.3441666666666666;0.0;0.359;0.053000000000000005;0.0;0.3441666666666666;0.03978518174925669;29355.267578125;31000.87890625;2163.88012695312;79564.4140625;503339.95954448753;503074.463364724;275845.74857707537;275464.4297584752;261860.39899180978;429537.3511455088;462280.2023029789;440020.30648913124;474829.3300761035;533990.5405840521;485944.99640003423;439729.66636489774;443995.649042809;460183.710344599;454654.4986981974;266463.08273046836;488406.7325017032;464629.69041619764;462280.2023029789;330879.36315565393;348924.2399968048;471128.47311997804;205100.29460846065;205100.29460846065;275.22468955477626;3760780.5570759117;1737631.956256732;248890.21868090236;1269459.5724073004;0;151;152;249;228;233;180;1;170;171;1306224291740.2834;511505129115.11633;1127945993835.4998;84336.28426516074;14099.493461110422;-0.0;88512.75156486336;5417787.958233998;914691.454259113;0.0;6404865.912071999;2.990218325615059;0.27941185366454596
6174;2019-07-24 15:07:45.119;945;943;295;294;252;49;211;46;-40;53;776;325;-43;-15;219;174;272;848;362;225;210;16;861;368;350;129;372;291;854;1739.0;-1.0;1640.0;198.0;0.0;98;1;98;1;0;0;1;0;1;0;1;1;0;1;0;65917.4921875;16571.931640625;29624.56640625;2316.12915039062;890.0;299470;788.0;14.0;Calculated values ==>;1563973665.119;367.66;367.46000000000004;302.66;302.56;298.36;278.06;275.2199585193972;294.26000000000005;277.76000000000005;269.16;278.46000000000004;350.76;305.66;268.86;271.66;295.06;290.56;300.36;357.96000000000004;295.66;294.16;351.96000000000004;362.16;274.76000000000005;240.16925963744896;266.49643012054327;275.2199585193972;309.36;8610000.0;3679999.9999999995;3500000.0;1290000.0;3720000.0000000005;2910000.0;8540000.0;0.28983333333333333;0.0;0.2733333333333333;0.033;0.0;0.28983333333333333;0.034675952402266674;16571.931640625;29624.56640625;2316.12915039062;65917.4921875;507466.01277819596;507761.51077889296;277231.70807011117;276823.53358314163;261524.21979805225;429606.4342157736;462616.43553779763;438198.6592380364;475368.9749621503;532256.9909587277;484112.8672958217;437741.2089218579;441916.05975842435;460320.8148626427;454681.0290992668;268090.59282299754;493787.998855883;464448.7891454485;462484.7073916963;330459.8814860452;373287.8226132754;471792.4099593072;204902.74249723306;204902.74249723306;275.14408618009963;3761992.118266976;1738014.4341443402;248927.5278248086;1269964.4560634533;0;151;152;249;228;233;180;1;170;171;1306433255825.1638;511583977830.07117;1128115983270.4023;63767.550575819565;8807.359026248445;-0.0;74655.83949191192;5419021.354627862;914882.2206176141;0.0;6406224.766500159;3.0348953994039416;0.2688503520030437
6175;2019-07-24 15:08:45.129;938;937;298;297;250;47;212;45;-33;52;780;325;-35;-2;220;171;272;849;365;225;211;17;886;367;350;130;370;296;880;2739.0;-2.0;1576.0;109.0;0.0;98;1;98;1;0;0;1;0;1;0;1;1;0;1;0;67304.078125;17001.974609375;30625.53515625;2351.1298828125;919.0;299471;785.0;0.0;Calculated values ==>;1563973725.129;366.96000000000004;366.86;302.96000000000004;302.86;298.16;277.86;275.1157276137837;294.36;277.66;269.86;278.36;351.16;305.66;269.66;272.96000000000004;295.16;290.26000000000005;300.36;358.06000000000006;295.66;294.26000000000005;351.66;365.06000000000006;274.86;240.39332010688793;267.1113755279542;275.1157276137837;309.66;8860000.0;3670000.0000000005;3500000.0;1300000.0;3700000.0;2960000.0;8800000.0;0.4565;0.0;0.26266666666666666;0.018166666666666668;0.0;0.4565;0.0;17001.974609375;30625.53515625;2351.1298828125;67304.078125;504357.6384910072;504718.89351992554;276768.01875659096;276377.178429426;259929.4361830533;429675.2189834977;462748.0482769476;438143.1473471288;475145.47114065354;532297.8052571118;483531.6594523398;437835.6915274192;442768.92604114447;460767.82771810255;454422.3492080704;266966.80815465114;491478.23027281975;464448.7891454485;462616.43553779763;329201.48028520535;385480.9739628175;471757.1522973397;204758.00694558682;204758.00694558682;275.0837010229601;3763102.4830493624;1738294.2633268044;248966.42813238333;1270466.6239237576;0;151;152;249;228;233;180;1;170;171;1306643290825.1304;511661690780.05884;1128292112620.3743;61302.49687880502;4850.4844738901775;-0.0;117712.37265234425;5420063.77873155;914996.0549493242;0.0;6407828.102112512;3.6788787229583524;0.2693040157496008
6176;2019-07-24 15:09:45.100;936;936;297;296;253;49;212;46;-31;52;790;325;-32;3;222;172;272;860;356;224;211;17;869;371;354;131;374;296;861;2277.0;-1.0;1683.0;270.0;0.0;98;1;98;1;0;0;1;0;1;0;1;1;0;1;0;66280.9140625;16737.65234375;30004.447265625;2338.38525390625;930.0;299472;784.0;0.0;Calculated values ==>;1563973785.1;366.76;366.76;302.86;302.76000000000005;298.46000000000004;278.06;275.5313989812953;294.36;277.76000000000005;270.06;278.36;352.16;305.66;269.96000000000004;273.46000000000004;295.36;290.36;300.36;359.16;295.56;294.26000000000005;351.56000000000006;366.16;274.86;240.61611355647437;267.1113755279542;275.5313989812953;308.76000000000005;8690000.0;3710000.0;3540000.0;1310000.0;3740000.0;2960000.0;8610000.0;0.3795;0.0;0.28049999999999997;0.045000000000000005;0.0;0.3795;0.0;16737.65234375;30004.447265625;2338.38525390625;66280.9140625;505501.7606260876;506174.60396960884;277580.9988055909;277174.71925531654;261588.44138230587;429398.2889081932;462143.5377314872;438449.4162088901;475018.17925590376;533335.4811071655;483531.6594523398;438296.42880847026;443492.9014857251;460421.10785355425;453883.1487310549;267719.23644848616;494956.7435764424;463727.09145321214;462010.81260629336;328782.02776382567;390108.0857378784;471624.74038647546;205660.26196241105;205660.26196241105;275.44873639714007;3764215.1532661146;1738575.2909888218;249005.48853683588;1270971.6295728078;0;151;152;249;228;233;180;1;170;171;1306854388744.976;511739952935.0016;1128469626780.2444;65297.357766137364;11968.4015290829;-0.0;97285.03396935333;5421118.267603406;915136.1445898446;0.0;6409618.881204606;3.5564194964822136;0.2930547618437184
6177;2019-07-24 15:10:45.140;929;935;300;299;256;46;210;46;-30;52;797;325;-32;5;222;170;273;865;357;222;210;18;887;366;352;132;369;298;877;3254.0;0.0;1386.0;103.0;0.0;0;1;98;1;0;0;1;0;0;1;1;1;0;1;0;73839.328125;16919.7578125;37389.234375;2343.27978515625;930.0;299473;782.0;0.0;Calculated values ==>;1563973845.14;366.06000000000006;366.66;303.16;303.06;298.76000000000005;277.76000000000005;275.0112864084945;294.16;277.76000000000005;270.16;278.36;352.86;305.66;269.96000000000004;273.66;295.36;290.16;300.46000000000004;359.66;295.36;294.16;351.36;366.16;274.96000000000004;240.83765695389522;267.35522164206344;275.0112864084945;308.86;8870000.0;3660000.0;3520000.0000000005;1320000.0;3690000.0;2980000.0;8770000.0;0.5423333333333333;0.0;0.23099999999999998;0.017166666666666667;0.0;0.5423333333333333;0.0;16919.7578125;37389.234375;2343.27978515625;73839.328125;502950.83672518213;504681.1009529342;277747.0262322851;277348.8367096561;261974.10135836134;429743.705733735;462181.9758583779;438153.8488135099;474890.690071897;533913.8264265707;483298.14147376816;437845.4099550722;443374.7637006633;461194.0671242244;454449.53887161263;267266.8235410957;494231.73556043336;463761.73777380685;462181.9758583779;327943.14443680964;390108.0857378784;471589.48105234385;204510.31018011857;204510.31018011857;274.9837462230041;3765383.600400698;1738855.9563933387;249044.52842154185;1271533.6179976966;0;151;152;249;228;233;181;1;170;171;1307066329945.683;511818905535.26495;1128647945580.839;53971.657424313395;4584.859099973201;-0.0;139743.93335284264;5422112.838672284;915274.1803914396;0.0;6411595.439433147;3.5003088662153004;0.22320996970544388
6178;2019-07-24 15:11:45.121;933;942;297;295;254;44;208;43;-28;51;801;325;-30;7;224;167;273;873;363;219;208;19;865;364;350;133;366;300;856;2604.0;-1.0;1992.0;86.0;0.0;0;1;97;1;0;0;1;0;0;1;1;1;0;1;0;72650.7421875;16525.1796875;36579.625;2362.67504882812;927.0;299474;779.0;0.0;Calculated values ==>;1563973905.121;366.46000000000004;367.36;302.86;302.66;298.56;277.56;274.8017692304317;293.96000000000004;277.46000000000004;270.36;278.26000000000005;353.26;305.66;270.16;273.86;295.56;289.86;300.46000000000004;360.46000000000004;295.06;293.96000000000004;351.06000000000006;365.86;275.06;241.05796691057077;267.5978703862781;274.8017692304317;309.46000000000004;8650000.0;3640000.0;3500000.0;1330000.0;3660000.0;3000000.0;8560000.0;0.434;0.0;0.332;0.014333333333333333;0.0;0.434;0.0;16525.1796875;36579.625;2362.67504882812;72650.7421875;505405.1304993604;507452.6283070007;277918.6107378906;277098.2913255573;262111.59409571718;429879.7862731237;462220.9023591974;438011.42202021845;474666.01614662335;534181.6846980681;483064.0258991974;437701.3939996297;443256.9062126748;461923.30542771943;454361.9747345246;268257.93431933667;497374.6123658997;463666.15784065425;462220.9023591974;326684.87348024134;388846.02732287615;471554.28894245124;204005.07290150574;204005.07290150574;274.77975138770563;3766603.96441453;1739134.5759481166;249083.73229329824;1272149.8299630051;0;151;152;249;228;233;181;1;170;171;1307276863255.4956;511898380360.1942;1128827288770.6794;77690.10790741262;3834.8720965868856;-0.0;112065.66998463817;5423209.672608302;915344.32259928;0.0;6413693.188294861;3.4901648841608814;0.27187121502178013
6179;2019-07-24 15:12:45.111;933;944;296;296;249;38;206;39;-25;50;804;325;-26;9;225;164;273;873;367;216;205;19;888;358;346;133;361;304;878;4374.0;-1.0;2175.0;125.0;0.0;0;0;98;1;0;0;1;0;0;1;1;1;0;1;0;74232.2890625;17108.015625;37601.1875;2389.03173828125;924.0;299475;775.0;0.0;Calculated values ==>;1563973965.111;366.46000000000004;367.56000000000006;302.76000000000005;302.76000000000005;298.06;276.96000000000004;274.1680685717883;293.76000000000005;277.06;270.66;278.16;353.56000000000006;305.66;270.56;274.06;295.66;289.56;300.46000000000004;360.46000000000004;294.76000000000005;293.66;350.66;365.56000000000006;275.06;241.05796691057077;268.0796299477929;274.1680685717883;309.86;8880000.0;3579999.9999999995;3460000.0;1330000.0;3610000.0;3040000.0;8780000.0;0.729;0.0;0.3625;0.020833333333333332;0.0;0.729;0.0;17108.015625;37601.1875;2389.03173828125;74232.2890625;503454.24783890124;505904.7600797015;276108.13235645;276108.13235645;259679.27015156782;430280.9020939914;462562.7266266023;437570.5891863215;474569.0148898081;534199.0434599458;482593.9849593297;437413.810930519;442728.0766999201;462813.44064817444;454953.4575107284;267223.6830171411;495361.6179275038;463868.5790207297;462431.5257029987;325007.27902157017;387584.0583475741;471554.28894245124;202439.95890309033;202439.95890309033;274.146136557797;3767827.785670931;1739414.8058629942;249123.323250271;1272767.9003716973;0;151;152;249;228;233;181;1;170;171;1307485628455.5288;511978167060.2069;1129008458570.7083;85234.85347767129;5606.548542486686;-0.0;189533.85219713318;5424567.154335392;915422.9879915339;0.0;6416206.098758549;4.9104014316490705;0.34241579200627625
6180;2019-07-24 15:13:45.132;939;951;295;294;250;38;205;37;-21;48;808;324;-23;9;226;162;273;884;357;215;205;20;869;359;347;132;361;305;859;2860.0;-1.0;2027.0;175.0;0.0;0;0;98;1;0;0;1;0;0;1;1;1;0;1;0;73023.3203125;16773.12890625;36721.4765625;2400.2314453125;921.0;299476;774.0;0.0;Calculated values ==>;1563974025.132;367.06000000000006;368.26;302.66;302.56;298.16;276.96000000000004;274.27422755570615;293.66;276.86;271.06;277.96000000000004;353.96000000000004;305.56;270.86;274.06;295.76000000000005;289.36;300.46000000000004;361.56000000000006;294.66;293.66;350.56000000000006;365.26;275.16;240.83765695389522;268.19934244402924;274.27422755570615;308.86;8690000.0;3590000.0;3470000.0000000005;1320000.0;3610000.0;3050000.0;8590000.0;0.4766666666666667;0.0;0.3378333333333333;0.029166666666666667;0.0;0.4766666666666667;0.0;16773.12890625;36721.4765625;2400.2314453125;73023.3203125;505935.5420979346;508487.85731483623;276900.8856136756;276497.7984938518;260677.93716172865;430214.79039162316;462280.2023029789;437968.82056851813;474503.22582331364;534541.9183601143;482361.8143828436;437656.05685647397;442521.2416164823;462946.4434952612;454502.1527430527;268071.45797645155;498744.0889290223;463589.8710328895;462280.2023029789;324587.8981780222;386322.17825412814;471784.17857572425;202664.08011869434;202664.08011869434;274.2377607328449;3769055.345242711;1739697.247553662;249163.24774542433;1273387.4726790432;0;151;152;249;228;233;181;1;170;171;1307693601220.2117;512057694885.0856;1129191222515.4294;79493.7848152988;7849.336204996705;-0.0;123750.35157450898;5425940.373444267;915535.159610589;0.0;6418817.714198257;3.776618454390656;0.2900617460420606
6181;2019-07-24 15:14:45.112;937;949;297;297;250;36;205;36;-20;46;812;323;-22;10;227;163;273;882;364;214;204;20;887;355;345;132;358;307;878;4075.0;-1.0;1926.0;115.0;0.0;0;0;98;1;0;0;1;0;0;1;1;1;0;1;0;74301.7734375;17141.76171875;37622.34765625;2410.25439453125;918.0;299477;773.0;0.0;Calculated values ==>;1563974085.112;366.86;368.06000000000006;302.86;302.86;298.16;276.76000000000005;273.8482719121499;293.66;276.76000000000005;271.16;277.76000000000005;354.36;305.46000000000004;270.96000000000004;274.16;295.86;289.46000000000004;300.46000000000004;361.36;294.56;293.56;350.46000000000004;364.96000000000004;275.16;240.83765695389522;268.43790593516167;273.8482719121499;309.56;8870000.0;3550000.0;3450000.0;1320000.0;3579999.9999999995;3070000.0;8780000.0;0.6791666666666667;0.0;0.321;0.019166666666666665;0.0;0.6791666666666667;0.0;17141.76171875;37622.34765625;2410.25439453125;74301.7734375;504126.4964605886;506628.3880888893;276498.460668579;276498.460668579;259998.62441151775;430477.46260093397;462582.53247103514;437671.5478804793;474309.40632519417;534811.8379185543;482010.6451329732;437356.53477473935;442253.9184824793;463527.3134515757;455317.5800407417;267266.8235410957;496728.22240556363;463756.871075528;462451.4924933424;324168.52440917626;385060.3864868834;471784.17857572425;201662.26595095417;201662.26595095417;273.8297537659592;3770282.6451213127;1739979.7774342638;249203.32176497512;1274006.7980371069;0;151;152;249;228;233;181;1;170;171;1307901132020.2776;512136868485.1107;1129374761315.4878;75758.97949937757;5177.336658641426;-0.0;177119.349693372;5427233.715222955;915643.6790326182;0.0;6421324.12596045;4.51348557006438;0.3054869593027564
6182;2019-07-24 15:15:45.113;940;952;294;293;250;36;205;35;-19;45;816;323;-20;11;228;162;273;889;358;212;204;20;871;357;346;132;359;307;861;3244.0;-1.0;1754.0;252.0;0.0;0;0;98;1;0;0;1;0;0;1;1;1;0;1;0;73228.9140625;16823.6171875;36833.2734375;2414.677734375;915.0;299478;769.0;-1.0;Calculated values ==>;1563974145.113;367.16;368.36;302.56;302.46000000000004;298.16;276.76000000000005;274.0616903277293;293.66;276.66;271.26000000000005;277.66;354.76;305.46000000000004;271.16;274.26000000000005;295.96000000000004;289.36;300.46000000000004;362.06000000000006;294.36;293.56;350.06000000000006;364.66;275.16;240.83765695389522;268.43790593516167;274.0616903277293;308.96000000000004;8710000.0;3570000.0000000005;3460000.0;1320000.0;3590000.0;3070000.0;8610000.0;0.5406666666666666;0.0;0.29233333333333333;0.042;0.0;0.5406666666666666;-0.0024725352463023324;16823.6171875;36833.2734375;2414.677734375;73228.9140625;505912.24883153226;508465.6188463735;276369.9205627333;275971.2831246316;260604.47928031313;430346.717906069;462431.5257029987;437828.56808052456;474212.47449241596;535228.5765818607;482010.6451329732;437671.5478804793;442402.47668766207;463510.5090081324;454840.80745482986;267979.3091921969;499308.01315542724;463347.5646385912;462300.21040862193;322491.0997442508;383798.68249236845;471784.17857572425;202117.92471822075;202117.92471822075;274.01634557542627;3771512.088006034;1740262.8269755545;249243.5302027969;1274627.2718865303;0;151;152;249;228;233;181;1;170;171;1308108435475.027;512216069805.015;1129558964385.2654;68906.07807624682;11325.982662015149;-0.0;140671.88912994356;5428439.277460331;915781.2089855853;0.0;6423972.43041845;3.9396784561541702;0.2898735509027113
6183;2019-07-24 15:16:45.113;939;950;297;296;250;35;205;34;-19;44;820;324;-20;12;230;161;273;887;357;211;204;19;886;355;346;133;357;308;877;2964.0;-1.0;1382.0;100.0;0.0;0;0;98;1;0;0;1;0;0;1;1;1;0;1;0;74164.7109375;17143.837890625;37497.58984375;2417.59423828125;912.0;299479;768.0;0.0;Calculated values ==>;1563974205.113;367.06000000000006;368.16;302.86;302.76000000000005;298.16;276.66;273.8482719121499;293.66;276.56;271.26000000000005;277.56;355.16;305.56;271.16;274.36;296.16;289.26000000000005;300.46000000000004;361.86;294.26000000000005;293.56;349.96000000000004;364.36;275.06;241.05796691057077;268.5567601203482;273.8482719121499;308.86;8860000.0;3550000.0;3460000.0;1330000.0;3570000.0000000005;3080000.0;8770000.0;0.494;0.0;0.23033333333333333;0.016666666666666666;0.0;0.494;0.0;17143.837890625;37497.58984375;2417.59423828125;74164.7109375;504503.9551954525;506855.9012145734;276559.5543653009;276168.36023850617;260033.37813712505;430477.46260093397;462431.5257029987;437601.09044165985;473986.6944556456;535572.3576366673;482006.76923243294;437443.34373287327;442343.2040964072;464070.7449757509;455037.6728021549;267310.12153908896;497573.5698456743;463217.0371347437;462300.21040862193;322071.7610967587;382537.0657193194;471554.28894245124;201655.03818455327;201655.03818455327;273.82693442979587;3772740.3682143674;1740545.8891012054;249283.79913590234;1275246.6957472074;0;151;152;249;228;233;181;1;170;171;1308316035475.027;512295569805.015;1129743464385.2654;54346.24070322022;4498.320845964966;-0.0;128758.71507868991;5429466.380116827;915913.0781814851;0.0;6426217.685453522;3.28788104215628;0.2158794890018606
6184;2019-07-24 15:17:45.124;941;951;294;293;248;34;205;33;-18;43;823;324;-20;12;231;161;273;890;361;210;204;18;876;354;345;133;356;308;864;3392.0;0.0;1422.0;121.0;0.0;0;0;98;1;0;0;1;0;0;1;1;1;0;1;0;73434.7421875;16894.2265625;36924.79296875;2422.1708984375;908.0;299480;767.0;0.0;Calculated values ==>;1563974265.124;367.26;368.26;302.56;302.46000000000004;297.96000000000004;276.56;273.7412296467126;293.66;276.46000000000004;271.36;277.46000000000004;355.46000000000004;305.56;271.16;274.36;296.26000000000005;289.26000000000005;300.46000000000004;362.16;294.16;293.56;349.86;363.96000000000004;274.96000000000004;241.05796691057077;268.5567601203482;273.7412296467126;309.26000000000005;8760000.0;3540000.0;3450000.0;1330000.0;3560000.0;3080000.0;8640000.0;0.5653333333333334;0.0;0.23700000000000002;0.020166666666666666;0.0;0.5653333333333334;0.0;16894.2265625;36924.79296875;2422.1708984375;73434.7421875;505637.4565784511;508075.6523597836;276180.59726857056;275784.75486925663;259847.24173304328;430542.39183029096;462582.53247103514;437758.51091407164;473889.5882477202;535884.9094608214;482006.76923243294;437443.34373287327;442343.2040964072;464349.45330830896;455205.8324204233;267752.0240956119;499188.8156232644;463236.04670404014;462451.4924933424;321652.42942325486;380855.0447510572;471456.77876420494;201387.2991091624;201387.2991091624;273.71793391188373;3773970.5891594463;1740829.5916416526;249324.1379062324;1275866.9959731242;0;151;152;249;228;233;181;1;170;171;1308523373480.5674;512375384435.223;1129928298265.747;56019.97719776349;5446.401173043358;-0.0;147588.2906598564;5430386.267216788;915995.9660585182;0.0;6428520.999370827;3.7171096030056923;0.24277180270532187
6185;2019-07-24 15:18:45.134;942;953;296;296;258;37;206;33;-19;42;823;323;-20;13;231;162;273;888;370;210;205;17;910;363;352;134;365;308;898;3002.0;-1.0;2025.0;481.0;0.0;0;0;100;1;0;0;1;0;0;1;1;1;0;1;0;59904.0390625;17589.166015625;38459.55078125;2413.93676757812;903.0;299481;764.0;-1.0;Calculated values ==>;1563974325.134;367.36;368.46000000000004;302.76000000000005;302.76000000000005;298.96000000000004;276.86;274.69669130483857;293.76000000000005;276.46000000000004;271.26000000000005;277.36;355.46000000000004;305.46000000000004;271.16;274.46000000000004;296.26000000000005;289.36;300.46000000000004;361.96000000000004;294.16;293.66;349.56000000000006;363.46000000000004;274.86;241.2770596917726;268.5567601203482;274.69669130483857;310.16;9100000.0;3629999.9999999995;3520000.0000000005;1340000.0;3650000.0;3080000.0;8980000.0;0.5003333333333333;0.0;0.3375;0.08016666666666666;0.0;0.5003333333333333;-0.002474617695087476;17589.166015625;38459.55078125;2413.93676757812;59904.0390625;502912.62282007263;505544.0605455301;274961.71225611493;274961.71225611493;261860.88268884932;429947.3805835815;461651.65144838125;437601.09044165985;473663.1379967309;535884.9094608214;481891.9901616203;437443.34373287327;442491.83973573893;463012.4783077877;453819.4738760611;266312.25004535046;495823.8893133187;462181.9758583779;461518.7692375384;320394.4760798638;378752.73324896954;471226.17219587084;203589.13035345546;203589.13035345546;274.6145544512676;3775081.930862438;1741117.0011400254;249364.445520259;1276495.3035380852;0;151;152;249;228;233;181;1;170;171;1308732508330.5342;512455497785.21027;1130113129065.7178;78979.03652976899;21455.56952103363;-0.0;129050.79598833615;5431511.446496302;916220.186511448;0.0;6430826.709313483;3.925333320461392;0.35051327946333094
6186;2019-07-24 15:19:45.135;947;958;344;348;315;56;209;47;-16;43;822;321;-18;13;225;181;273;893;361;212;208;16;822;374;365;136;375;311;809;1478.0;-1.0;1679.0;140.0;0.0;98;0;100;1;0;0;1;0;0;1;1;1;0;1;0;75410.4921875;16191.681640625;38866.7890625;2426.5283203125;898.0;299482;762.0;0.0;Calculated values ==>;1563974385.135;367.86;368.96000000000004;307.56;307.96000000000004;304.66;278.76000000000005;275.84098080016133;294.06;277.86;271.56;277.46000000000004;355.36;305.26000000000005;271.36;274.46000000000004;295.66;291.26000000000005;300.46000000000004;362.46000000000004;294.36;293.96000000000004;349.36;362.96000000000004;274.76000000000005;241.71165711629368;268.91163127593666;275.84098080016133;309.26000000000005;8220000.0;3740000.0;3650000.0;1360000.0;3750000.0;3110000.0;8090000.000000001;0.24633333333333332;0.0;0.2798333333333333;0.02333333333333333;0.0;0.24633333333333332;0.0;16191.681640625;38866.7890625;2426.5283203125;75410.4921875;510957.52351058077;513526.5280500266;320972.8613363364;330588.01430748985;291459.3323375865;429187.4505931623;460046.18574337027;437389.9950341223;473501.42000396166;535562.3678309516;481304.46695969574;437071.7284734032;441865.84420653095;460677.47651229374;454667.61556492484;270474.1020371686;504461.7720935573;460454.39186355175;459909.8450383343;319555.8750819185;376650.65796483605;470861.32822474994;206538.6411766291;206538.6411766291;275.7983974758005;3776209.570748511;1741398.5128952719;249404.78340156286;1277139.7004424408;0;151;152;249;228;233;181;1;170;171;1308947611915.2744;512536499135.1124;1130298832160.4934;64599.90385445518;6167.5293644561525;-0.0;62413.773217933376;5432707.957606245;916450.3828384238;0.0;6432422.273980576;2.3167993163319833;0.2100781528443976
6187;2019-07-24 15:20:45.085;927;929;332;332;292;39;201;43;-17;46;820;321;-19;14;225;177;273;834;365;206;200;14;885;360;348;137;362;309;874;4158.0;-1.0;1155.0;106.0;0.0;79;0;100;1;0;0;1;0;0;1;1;1;0;1;0;78077.1015625;17151.435546875;40938.94140625;2421.67114257812;894.0;299483;760.0;-1.0;Calculated values ==>;1563974445.085;365.86;366.06000000000006;306.36;306.36;302.36;277.06;274.38016830617;293.26000000000005;277.46000000000004;271.46000000000004;277.76000000000005;355.16;305.26000000000005;271.26000000000005;274.56;295.66;290.86;300.46000000000004;356.56000000000006;293.76000000000005;293.16;349.16;362.56000000000006;274.56;241.92719264551067;268.67533136820026;274.38016830617;309.66;8850000.0;3600000.0;3479999.9999999995;1370000.0;3620000.0000000005;3090000.0;8740000.0;0.693;0.0;0.1925;0.017666666666666667;0.0;0.693;-0.002476167944082872;17151.435546875;40938.94140625;2421.67114257812;78077.1015625;502827.56148791855;504060.9949670563;292532.24296883505;292532.24296883505;274797.9568941309;430148.3826014536;461600.3687944173;437688.5006598165;473664.6415601712;535499.4893951729;481543.1754779469;437372.52749135875;442432.96582128026;462662.94749955734;456440.2180442986;267353.57816817187;489711.66203107574;462260.3147160531;461468.0240855677;318717.3015803363;374969.1661348347;470531.02399546513;202958.16399711376;202958.16399711376;274.35642427341077;3777487.56814471;1741676.1406559637;249445.1513957339;1277804.193990414;0;151;152;249;228;233;181;1;170;171;1309161333665.4443;512618330885.1775;1130484677160.641;45185.58980757028;4727.120526637541;-0.0;179147.33304129855;5433622.074321561;916541.0959302975;0.0;6434433.60569332;3.785362594457807;0.2220196551116557
6188;2019-07-24 15:21:45.116;931;940;308;306;264;41;192;40;-16;46;817;323;-17;15;226;171;273;861;368;196;191;12;871;363;350;138;365;310;858;3504.0;-1.0;1319.0;243.0;0.0;98;0;100;1;0;0;1;0;0;1;1;1;0;1;0;78297.0625;17008.392578125;41548.17578125;2415.97900390625;889.0;299484;760.0;0.0;Calculated values ==>;1563974505.116;366.26;367.16;303.96000000000004;303.76000000000005;299.56;277.26000000000005;274.69669130483857;292.36;277.16;271.56;277.76000000000005;354.86;305.46000000000004;271.46000000000004;274.66;295.76000000000005;290.26000000000005;300.46000000000004;359.26;292.76000000000005;292.26000000000005;349.16;362.06000000000006;274.36;242.14157278889297;268.7936212382143;274.69669130483857;309.96000000000004;8710000.0;3629999.9999999995;3500000.0;1380000.0;3650000.0;3100000.0;8580000.0;0.584;0.0;0.21983333333333333;0.0405;0.0;0.584;0.0;17008.392578125;41548.17578125;2415.97900390625;78297.0625;504607.34116818313;506999.938128937;282484.098829625;281599.77325003786;265420.9697124992;429947.3805835815;460093.12463240925;437618.5379703155;473535.07189352607;535113.6198998209;481654.2116194393;437460.313363465;442374.1672774083;462343.71219919814;455098.7016729525;267979.3091921969;495386.5121550065;460628.03431206016;459959.07838641404;318717.3015803363;372867.5097577542;470199.78104355885;203641.9611869253;203641.9611869253;274.63495569080516;3778791.3594540195;1741960.9529668968;249485.48597565814;1278491.9417853507;0;151;152;249;228;233;181;1;170;171;1309370841855.0916;512700873510.0385;1130670473105.3281;51435.85079621527;10795.59170419366;-0.0;149689.1964445014;5434427.669000883;916670.5186992363;0.0;6437175.325925031;3.4756730382652945;0.2438573853143202
6189;2019-07-24 15:22:45.106;934;944;298;296;252;38;192;39;-15;46;815;324;-16;17;226;164;274;872;352;193;191;10;878;359;347;142;361;312;866;4208.0;-1.0;1099.0;209.0;0.0;92;0;100;1;0;0;1;0;0;1;1;1;0;1;0;78357.0078125;17196.8515625;41529.78125;2417.66430664062;884.0;299485;758.0;-1.0;Calculated values ==>;1563974565.106;366.56000000000006;367.56000000000006;302.96000000000004;302.76000000000005;298.36;276.96000000000004;274.27422755570615;292.36;277.06;271.66;277.76000000000005;354.66;305.56;271.56;274.86;295.76000000000005;289.56;300.56;360.36;292.46000000000004;292.26000000000005;348.96000000000004;361.56000000000006;274.16;242.98782864720522;269.02936301313275;274.27422755570615;308.36;8780000.0;3590000.0;3470000.0000000005;1420000.0;3610000.0;3120000.0;8660000.0;0.7013333333333333;0.0;0.18316666666666667;0.034833333333333334;0.0;0.7013333333333333;-0.002477878737152343;17196.8515625;41529.78125;2417.66430664062;78357.0078125;504450.6285223612;506906.7700853395;277656.3527638438;276851.21738436894;261073.75588374241;430214.79039162316;460560.252468381;437319.724394416;473014.70512905536;534758.4471307772;481531.1972284225;437160.35228701105;442256.7988125801;462946.4434952612;454784.6447233047;268011.14175750804;496311.42022778234;460693.28237616323;460427.0983748652;317878.7554427003;370766.08264445094;469460.1756994288;202623.40083842626;202623.40083842626;274.2219726372589;3780096.592465067;1742245.9491608306;249525.75962319228;1279184.142708003;0;151;152;249;228;233;181;1;170;171;1309579907005.1248;512784859510.0519;1130857042005.3577;42988.54326467213;9294.814324324921;-0.0;180806.32653888915;5435214.407806523;916837.9108461589;0.0;6439928.996262103;3.812124680633867;0.21629469249287953
6190;2019-07-24 15:23:45.106;936;946;291;290;248;37;194;37;-15;45;809;322;-16;19;227;159;274;880;351;195;194;8;872;358;346;145;360;310;860;3104.0;-1.0;1042.0;282.0;0.0;88;0;100;1;0;0;1;0;0;1;1;1;0;1;0;67794.46875;17019.283203125;40935.7109375;2389.41259765625;879.0;299486;755.0;0.0;Calculated values ==>;1563974625.106;366.76;367.76;302.26000000000005;302.16;297.96000000000004;276.86;274.1680685717883;292.56;276.86;271.66;277.66;354.06000000000006;305.36;271.56;275.06;295.86;289.06;300.56;361.16;292.66;292.56;348.66;361.06000000000006;273.96000000000004;243.61107973660833;268.7936212382143;274.1680685717883;308.26000000000005;8720000.0;3579999.9999999995;3460000.0;1450000.0;3600000.0;3100000.0;8600000.0;0.5173333333333333;0.0;0.17366666666666666;0.047;0.0;0.5173333333333333;0.0;17019.283203125;40935.7109375;2389.41259765625;67794.46875;505248.8807738019;507691.98500757123;275242.2409186506;274849.8594097497;259990.1309294772;430280.9020939914;460980.62764507247;437776.4333770113;472523.35196359537;534278.6892102546;481539.0797089513;437618.5379703155;442968.8239516501;463228.9603270487;454247.80245584727;268285.58471798484;498057.99024878157;461113.1217133348;460980.62764507247;316620.98725437425;368664.88234281715;468851.372396877;202262.570546972;202262.570546972;274.07718213414705;3781314.521436421;1742531.0836172109;249565.81859739474;1279871.3551428989;0;151;152;249;228;233;181;1;170;171;1309787807005.1248;512870959510.0519;1131043642005.3577;40900.907511483485;12529.673686945533;-0.0;133843.47487208396;5435913.4865629915;917019.7815795861;0.0;6442551.077940528;3.103420286866623;0.201881159479588
6191;2019-07-24 15:24:45.137;936;946;293;292;249;35;197;35;-14;44;802;319;-15;20;228;157;274;885;347;197;196;6;884;356;345;145;358;312;872;2912.0;-1.0;1040.0;298.0;0.0;79;0;100;1;0;0;1;0;0;1;1;1;0;1;0;65826.875;17219.787109375;40983.18359375;2406.87451171875;876.0;299487;754.0;0.0;Calculated values ==>;1563974685.137;366.76;367.76;302.46000000000004;302.36;298.06;276.66;273.955091788801;292.86;276.66;271.76000000000005;277.56;353.36;305.06;271.66;275.16;295.96000000000004;288.86;300.56;361.66;292.86;292.76000000000005;348.56000000000006;360.76;273.76000000000005;243.61107973660833;269.02936301313275;273.955091788801;307.86;8840000.0;3560000.0;3450000.0;1450000.0;3579999.9999999995;3120000.0;8720000.0;0.48533333333333334;0.0;0.17333333333333334;0.049666666666666665;0.0;0.48533333333333334;0.0;17219.787109375;40983.18359375;2406.87451171875;65826.875;504234.292646816;506694.82835472317;275300.9135748752;274914.3271852134;259887.24876463212;430412.23801567365;461530.9913228017;437478.7579247441;472424.47507279465;533399.682487849;480953.75082424487;437319.724394416;442705.0933822002;463659.26402989647;454305.82633570756;267742.89676325495;497723.6705010896;461530.9913228017;461399.0233656221;316201.74473053816;367404.27001748665;468652.0482603189;201707.7451201809;201707.7451201809;273.8519987744095;3782428.6079510055;1742816.556622021;249605.80830741161;1280554.3653052398;0;151;152;249;228;233;181;1;170;171;1309995214110.599;512958004460.251;1131230338415.7847;40866.97555279096;13258.233722626852;-0.0;126036.83370845413;5436595.23764625;917234.7918397591;0.0;6444717.866112763;2.9724880891091447;0.19561977160473912
6192;2019-07-24 15:25:45.128;939;949;298;297;254;36;198;35;-15;42;795;318;-16;21;229;158;274;890;359;199;198;4;872;358;347;146;360;310;859;2636.0;-1.0;1158.0;334.0;0.0;84;0;100;1;0;0;1;0;0;1;1;1;0;1;0;64157.60546875;17010.255859375;40900.9296875;2393.02661132812;870.0;299488;754.0;0.0;Calculated values ==>;1563974745.128;367.06000000000006;368.06000000000006;302.96000000000004;302.86;298.56;276.76000000000005;274.1680685717883;292.96000000000004;276.66;271.66;277.36;352.66;304.96000000000004;271.56;275.26000000000005;296.06;288.96000000000004;300.56;362.16;293.06;292.96000000000004;348.56000000000006;360.16;273.56;243.81672145450628;268.7936212382143;274.1680685717883;309.06;8720000.0;3579999.9999999995;3470000.0000000005;1460000.0;3600000.0;3100000.0;8590000.0;0.4393333333333333;0.0;0.193;0.05566666666666666;0.0;0.4393333333333333;0.0;17010.255859375;40900.9296875;2393.02661132812;64157.60546875;505683.6160020602;508202.9144121275;278125.99029585806;277714.9179941809;261995.52036861042;430280.9020939914;461356.5932634558;437776.4333770113;472094.78864732845;532816.2831653146;481078.0762003599;437618.5379703155;443264.6889134519;463493.82801193424;454106.1615174019;268285.58471798484;499634.590873296;461488.89246006723;461356.5932634558;316201.74473053816;364883.28560102184;468314.61623845174;202190.565931197;202190.565931197;274.0491698523638;3783511.649473175;1743101.7641922408;249645.80148351865;1281236.6305600596;0;151;152;249;228;233;181;1;170;171;1310202782970.3813;513045291365.1594;1131416910425.5889;45468.07241704216;14814.23880043718;-0.0;113860.27467463902;5437314.588459767;917468.6940199486;0.0;6446716.708809139;2.8877350297732054;0.21831384876655943
6193;2019-07-24 15:26:45.148;939;949;306;305;262;33;200;34;-15;41;789;319;-16;21;230;161;274;890;372;201;199;2;875;355;345;147;357;311;863;2899.0;-2.0;1106.0;245.0;0.0;65;0;100;1;0;0;1;0;0;1;1;1;0;1;0;63587.90625;17056.19921875;40071.1953125;2385.7822265625;867.0;299489;750.0;0.0;Calculated values ==>;1563974805.148;367.06000000000006;368.06000000000006;303.76000000000005;303.66;299.36;276.46000000000004;273.8482719121499;293.16;276.56;271.66;277.26000000000005;352.06000000000006;305.06;271.56;275.26000000000005;296.16;289.26000000000005;300.56;362.16;293.26000000000005;293.06;348.16;359.86;273.36;244.02132995426717;268.91163127593666;273.8482719121499;310.36;8750000.0;3550000.0;3450000.0;1470000.0;3570000.0000000005;3110000.0;8630000.0;0.48316666666666663;0.0;0.18433333333333335;0.04083333333333334;0.0;0.48316666666666663;0.0;17056.19921875;40071.1953125;2385.7822265625;63587.90625;505431.38666069607;507872.4059192742;281212.5770813207;280782.3125926326;264523.20767252106;430477.46260093397;461926.1883924594;437548.62350390764;471863.4502349779;532114.2599596132;481073.65492458;437389.9950341223;443059.7537681832;464070.7449757509;455037.6728021549;268147.5704373715;499278.0539594784;462057.68729304615;461794.573190275;314524.84189198195;363622.9124696232;467976.1614092546;201485.65739250818;201485.65739250818;273.7608266876769;3784576.5502524697;1743385.7459468434;249685.6381649574;1281911.6231907478;0;151;152;249;228;233;181;1;170;171;1310410452170.3154;513133220665.1315;1131603272525.5295;43514.273419867975;10881.695580683814;-0.0;125772.59114962099;5438056.355181355;917682.8981839854;0.0;6448714.31500389;3.027372591508005;0.22190430953888557
6194;2019-07-24 15:27:45.158;940;950;308;307;265;32;201;32;-16;40;783;321;-18;23;232;164;274;889;367;202;200;6;878;352;344;146;354;309;868;2207.0;-1.0;679.0;183.0;0.0;45;19;100;1;0;0;1;0;0;1;1;1;0;0;0;62234.4765625;17142.52734375;39168.046875;2507.20825195312;862.0;299490;750.0;-1.0;Calculated values ==>;1563974865.158;367.16;368.16;303.96000000000004;303.86;299.66;276.36;273.5264737036516;293.26000000000005;276.36;271.56;277.16;351.46000000000004;305.26000000000005;271.36;275.46000000000004;296.36;289.56;300.56;362.06000000000006;293.36;293.16;348.16;359.36;273.76000000000005;243.81672145450628;268.67533136820026;273.5264737036516;309.86;8780000.0;3520000.0000000005;3440000.0;1460000.0;3540000.0;3090000.0;8680000.0;0.36783333333333335;0.0;0.11316666666666667;0.030500000000000003;0.0;0.36783333333333335;-0.0024815988170881864;17142.52734375;39168.046875;2507.20825195312;62234.4765625;505324.2196926735;507601.9691226089;281694.679338167;281264.3891799013;265336.9837486124;430671.36484660726;462209.4808650593;437845.99643053644;471896.58969717816;531636.529601254;481543.1754779469;437530.6787186241;443762.66017274064;464773.75813807436;455957.283580434;268011.14175750804;498682.20686998975;462340.58691450674;462078.26035560475;314524.84189198195;361522.46520663094;468514.36943292903;200718.79577197065;200718.79577197065;273.447462694932;3785625.244862383;1743670.7828330502;249726.41988142533;1282572.060263375;0;151;152;249;228;233;181;1;170;171;1310617186620.2825;513221135315.1175;1131789303525.5;26834.894874527694;8167.764996659232;-0.0;96136.72305601342;5438642.69595756;917841.6701463555;0.0;6450563.867496024;2.229587335981602;0.15229482903033856
