;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6195;2019-07-24 15:28:45.109;942;953;309;308;265;28;202;30;-16;38;780;323;-18;26;233;165;274;891;369;203;201;3;873;349;342;144;352;310;863;2742.0;-1.0;1298.0;271.0;0.0;16;29;100;1;0;0;1;0;0;1;1;1;0;1;0;60217.40234375;17022.0390625;37638.66796875;2597.24780273438;857.0;299491;747.0;0.0;Calculated values ==>;1563974925.109;367.36;368.46000000000004;304.06;303.96000000000004;299.66;275.96000000000004;273.20264511476705;293.36;276.16;271.56;276.96000000000004;351.16;305.46000000000004;271.36;275.76000000000005;296.46000000000004;289.66;300.56;362.26;293.46000000000004;293.26000000000005;347.86;358.86;273.46000000000004;243.40439225979637;268.7936212382143;273.20264511476705;310.06;8730000.0;3490000.0;3420000.0000000005;1440000.0;3520000.0000000005;3100000.0;8630000.0;0.457;0.0;0.21633333333333335;0.04516666666666667;0.0;0.457;0.0;17022.0390625;37638.66796875;2597.24780273438;60217.40234375;506033.8054995568;508443.57078618766;282523.3843572609;282083.02222932124;265550.10385734815;430862.6128555636;462642.6675000953;437618.5379703155;471963.08021786925;531247.5305483975;481654.2116194393;437301.7563972805;444000.2061495902;465195.77574039256;456590.98366521427;268239.4014739544;499426.5810772963;462773.1128706931;462512.1106470476;313267.23492439475;359422.2341604596;468490.8268503873;199910.25585390482;199910.25585390482;273.1167855201528;3786644.8438331154;1743955.25504413;249768.92227653755;1283211.593507777;0;151;152;249;228;233;181;1;170;171;1310822818550.1975;513308064265.08154;1131974851870.4233;51424.225031183516;12130.889123341127;-0.0;120009.04764046625;5439294.32269305;918010.6874536673;0.0;6452363.611259033;3.205915445761605;0.24749357653570472
6196;2019-07-24 15:29:45.090;947;957;312;311;267;26;204;27;-15;36;780;324;-17;27;234;168;274;893;381;205;203;0;877;346;340;142;348;310;868;4013.0;-1.0;1129.0;222.0;0.0;1;34;100;1;0;0;1;0;0;1;1;1;0;1;0;59481.60546875;17112.03515625;37202.375;2637.337890625;853.0;299492;747.0;0.0;Calculated values ==>;1563974985.09;367.86;368.86;304.36;304.26000000000005;299.86;275.76000000000005;272.8767566201714;293.56;275.86;271.66;276.76000000000005;351.16;305.56;271.46000000000004;275.86;296.56;289.96000000000004;300.56;362.46000000000004;293.66;293.46000000000004;347.86;358.46000000000004;273.16;242.98782864720522;268.7936212382143;272.8767566201714;311.26000000000005;8770000.0;3460000.0;3400000.0;1420000.0;3479999.9999999995;3100000.0;8680000.0;0.6688333333333334;0.0;0.18816666666666665;0.037000000000000005;0.0;0.6688333333333334;0.0;17112.03515625;37202.375;2637.337890625;59481.60546875;506422.575974433;508603.5619557465;283449.2911239839;283005.4384412187;266023.5506262751;431051.2098666511;463203.192860954;437776.4333770113;472029.85167895287;531247.5305483975;481769.2963219934;437460.313363465;444146.6137790267;465904.4719766947;457491.0470043858;268056.4440835594;499278.515312739;463332.8815017349;463073.39619993564;313267.23492439475;357742.2034104033;468468.1067229894;199186.44359113328;199186.44359113328;272.8185552383425;3787642.0196916168;1744239.6155863372;249812.53001045337;1283835.071368098;0;151;152;249;228;233;181;1;170;171;1311027353760.0154;513393837095.0052;1132160792970.2578;44894.683078042704;9963.421535878679;-0.0;176496.39013652067;5440096.726085016;918194.748404566;0.0;6454833.70746007;4.06228961681777;0.2773079926845093
6197;2019-07-24 15:30:45.110;948;958;314;314;262;13;206;21;-9;33;782;326;-13;29;235;167;274;877;384;207;205;0;856;329;333;141;333;309;852;623.0;-1.0;236.0;201.0;0.0;2;35;100;1;0;0;1;1;0;0;1;1;0;0;0;62305.55859375;16714.58984375;25110.955078125;2652.36254882812;849.0;299493;744.0;-1.0;Calculated values ==>;1563975045.11;367.96000000000004;368.96000000000004;304.56;304.56;299.36;274.46000000000004;270.9896433162861;293.76000000000005;275.26000000000005;272.26000000000005;276.46000000000004;351.36;305.76000000000005;271.86;276.06;296.66;289.86;300.56;360.86;293.86;293.66;347.56000000000006;358.06000000000006;273.16;242.77792619122317;268.67533136820026;270.9896433162861;311.56;8560000.0;3290000.0;3329999.9999999995;1410000.0;3329999.9999999995;3090000.0;8520000.0;0.10383333333333335;0.0;0.03933333333333333;0.033499999999999995;0.0;0.10383333333333335;-0.0024837686088665673;16714.58984375;25110.955078125;2652.36254882812;62305.55859375;508308.1610433135;510053.41869160417;285789.8179908281;285789.8179908281;264989.44276894646;432069.9255137471;464498.3424946076;438939.586306344;471866.4182417926;531531.9621369152;482117.83433941886;438316.55718940246;444638.62758169504;468162.24434450764;460064.314082079;269050.07000977366;498333.6682296218;464626.00764825474;464370.5779205169;312009.6876057385;356062.3083226806;468605.80246456154;194157.39286773754;194157.39286773754;270.73985942856154;3788657.2510228264;1744521.5980907613;249856.62554104713;1284354.5222111675;0;151;152;249;229;233;181;1;170;171;1311229321059.9512;513478765394.9782;1132346554870.1987;9628.099608585188;9194.021721493602;-0.0;28057.13571464693;5440551.234059433;918354.4469801135;0.0;6456538.888379193;1.0539897155819287;0.1063289577611876
6198;2019-07-24 15:31:45.130;931;932;303;303;264;21;209;14;-4;29;785;327;-6;27;231;169;274;778;360;210;208;-2;816;350;349;136;355;308;820;1736.0;-1.0;1855.0;478.0;0.0;1;22;100;1;0;0;0;0;0;0;1;1;0;0;0;36254.0859375;16034.82421875;0.0;2570.32592773438;845.0;299494;743.0;-1.0;Calculated values ==>;1563975105.13;366.26;366.36;303.46000000000004;303.46000000000004;299.56;275.26000000000005;273.3108153835814;294.06;274.56;272.76000000000005;276.06;351.66;305.86;272.56;275.86;296.26000000000005;290.06;300.56;350.96000000000004;294.16;293.96000000000004;347.46000000000004;357.66;272.96000000000004;241.71165711629368;268.5567601203482;273.3108153835814;309.16;8159999.999999999;3500000.0;3490000.0;1360000.0;3550000.0;3080000.0;8200000.0;0.28933333333333333;0.0;0.3091666666666667;0.07966666666666668;0.0;0.28933333333333333;-0.0024844319579692825;16034.82421875;0.0;2570.32592773438;36254.0859375;509221.0424147243;509029.1175843502;283538.15500720026;283538.15500720026;267195.34535725927;430799.1582183253;462504.0309556943;439929.7848208182;472134.0588697756;531920.5654520444;482350.83013855707;439623.1850327762;444547.7262109147;464496.52518415696;456976.06166527286;271210.76447184046;486327.9821002496;462635.59894138284;462372.34750612703;311590.51834565785;354382.54770086217;469093.9126544294;200035.67459613562;200035.67459613562;273.17045867326226;3789478.855173713;1744794.600846208;249900.1624526456;1284563.84992357;0;151;152;249;229;233;181;1;170;171;1311433989260.6992;513561893095.282;1132531716570.8755;74167.26241113104;21434.97296531074;-0.0;75902.74402862418;5441249.761510379;918609.7736839774;0.0;6457405.5094909975;9.218145408919124;0.9281546708497838
6199;2019-07-24 15:32:45.141;910;916;301;303;281;40;214;16;-11;26;788;325;0;29;225;173;274;740;358;214;213;-3;850;372;366;137;377;316;853;2366.0;-1.0;1440.0;375.0;0.0;1;21;100;1;0;0;0;0;0;0;1;1;0;0;0;36917.6015625;16678.095703125;0.0;2633.39282226562;840.0;299495;741.0;0.0;Calculated values ==>;1563975165.141;364.16;364.76;303.26000000000005;303.46000000000004;301.26000000000005;277.16;275.63479819532273;294.56;274.76000000000005;272.06;275.76000000000005;351.96000000000004;305.66;273.16;276.06;295.66;290.46000000000004;300.56;347.16;294.56;294.46000000000004;347.26;357.16;272.86;241.92719264551067;269.49753711883926;275.63479819532273;308.96000000000004;8500000.0;3720000.0000000005;3660000.0;1370000.0;3770000.0000000005;3160000.0;8530000.0;0.3943333333333333;0.0;0.24000000000000002;0.0625;0.0;0.3943333333333333;0.0;16678.095703125;0.0;2633.39282226562;36917.6015625;503355.1366723719;503966.55990010255;279814.9249923721;280678.5183058788;271794.2806761433;429328.3091220336;460570.8917965219;437039.1322159168;471708.256711685;531634.9417461894;481169.06870568666;438787.8637356032;443223.71530597605;460367.0740205189;453856.01258069114;269349.9695547352;476619.57718764414;460570.8917965219;460434.9255865822;310752.19949742197;352283.03420395456;468858.5732955241;205879.48150670537;205879.48150670537;275.53738223449994;3790088.731025458;1745067.258489923;249943.53472562885;1284563.84992357;0;151;152;249;229;233;181;1;170;171;1311648528585.406;513643808110.17004;1132718950890.6196;55478.31617021075;16436.19323680117;-0.0;100379.69678216477;5442330.339400047;918925.4245939564;0.0;6458874.799149475;8.921850118526358;0.7429908452199938
6200;2019-07-24 15:33:45.111;891;906;293;292;261;77;220;56;-8;34;792;323;10;27;222;181;274;779;367;221;219;-5;859;395;383;140;399;325;858;389.0;-1.0;613.0;52.0;0.0;1;31;27;1;1;0;1;0;0;0;1;1;0;0;0;55248.1484375;30928.458984375;4225.41796875;2756.96166992188;837.0;299496;739.0;0.0;Calculated values ==>;1563975225.111;362.26;363.76;302.46000000000004;302.36;299.26000000000005;280.86;277.95803584570336;295.16;278.76000000000005;272.36;276.56;352.36;305.46000000000004;274.16;275.86;295.36;291.26000000000005;300.56;351.06000000000006;295.26000000000005;295.06;347.06000000000006;356.86;272.66;242.56692532238324;270.5352231155435;277.95803584570336;309.86;8590000.0;3950000.0;3829999.9999999995;1400000.0;3990000.0;3250000.0;8580000.0;0.06483333333333334;0.0;0.10216666666666667;0.008666666666666666;0.0;0.06483333333333334;0.0;30928.458984375;4225.41796875;2756.96166992188;55248.1484375;499782.6383486599;502078.1983045775;276160.72843708337;275761.71481435065;264390.83034160885;427635.31824824464;458727.70350923605;435416.2595573218;472096.9026672395;531379.9979659878;479850.5124861786;438359.65461956046;441038.08090027503;456422.85298225505;451009.92850568704;268902.9226992468;482543.43243655696;458867.99048243626;458587.2617877689;309913.9067706182;351023.42510137823;468248.0702149028;211819.6781693953;211819.6781693953;277.8881336371532;3790856.3949185326;1745463.7814185303;249988.43188660813;1284599.0441340848;0;152;152;250;229;233;181;1;170;171;1311873116235.5132;513726866560.20966;1132911154740.7114;22844.11739846649;2222.3793977277314;-0.0;15998.765004591223;5442982.7000032915;919080.8349552656;0.0;6459844.134754569;1.0832063676855967;0.10979520337551009
6201;2019-07-24 15:34:45.092;887;900;289;288;253;92;192;76;-3;47;798;323;-3;31;220;189;275;810;369;225;192;-7;877;410;389;141;413;326;870;2907.0;-1.0;1340.0;37.0;0.0;100;39;69;1;1;0;1;0;0;0;1;1;0;0;0;52463.98828125;35133.7734375;9500.4853515625;2838.92797851562;833.0;299497;737.0;0.0;Calculated values ==>;1563975285.092;361.86;363.16;302.06;301.96000000000004;298.46000000000004;282.36;279.41953068693846;292.36;280.76000000000005;272.86;277.86;352.96000000000004;305.46000000000004;272.86;276.26000000000005;295.16;292.06;300.66;354.16;295.66;292.36;346.86;356.46000000000004;272.46000000000004;242.77792619122317;270.64921214262944;279.41953068693846;310.06;8770000.0;4100000.0;3890000.0;1410000.0;4129999.9999999995;3260000.0;8700000.0;0.4845;0.0;0.22333333333333333;0.006166666666666667;0.0;0.4845;0.0;35133.7734375;9500.4853515625;2838.92797851562;52463.98828125;497573.5698456743;500141.41405235697;273879.98499065824;273500.2091498308;261253.042661075;426443.2329944355;453710.63305531413;436010.5100368503;473243.34684981237;531937.751951902;479728.9596779962;436010.5100368503;441444.164477603;453774.6139303917;449526.38333442673;268407.28693154996;486308.09797140484;458475.39043942315;453710.63305531413;309075.640036128;349344.06076314294;467911.2209803193;215736.2196023271;215736.2196023271;279.40299362143367;3791753.711816696;1746014.1256906649;250035.0495333726;1284713.3904405185;0;152;152;250;229;233;181;1;170;171;1312104642895.3071;513811139865.13464;1133106392895.5376;49194.59153037685;1555.0791751642853;-0.0;115298.60331797221;5443582.832475016;919112.3038083849;0.0;6460937.933010451;3.497727566435802;0.23628557417961207
6202;2019-07-24 15:35:45.132;889;903;295;295;257;78;147;78;4;59;805;323;1;30;221;180;275;833;370;212;146;-11;909;398;370;141;398;328;888;2910.0;-1.0;-1.0;141.0;0.0;98;44;98;1;1;0;1;1;0;0;1;1;0;1;0;77068.2734375;39219.5546875;31534.62109375;2892.56518554688;829.0;299498;735.0;0.0;Calculated values ==>;1563975345.132;362.06000000000006;363.46000000000004;302.66;302.66;298.86;280.96000000000004;278.25360059004004;287.86;280.96000000000004;273.56;279.06;353.66;305.46000000000004;273.26000000000005;276.16;295.26000000000005;291.16;300.66;356.46000000000004;294.36;287.76000000000005;346.66;356.06000000000006;272.06;242.77792619122317;270.87642091645444;278.25360059004004;310.16;9090000.0;3979999.9999999995;3700000.0;1410000.0;3979999.9999999995;3279999.9999999995;8880000.0;0.48500000000000004;0.0;0.0;0.0235;0.0;0.48500000000000004;0.0;39219.5546875;31534.62109375;2892.56518554688;77068.2734375;494975.6535218749;498996.42641852854;275141.49940122524;275141.49940122524;261896.51104746564;427402.5427163942;450399.16066730564;436698.31751935295;474420.81254533964;532526.8544309319;479485.35314175;436202.44490513066;440862.7796300933;456442.0650934663;450315.8655884213;267021.29499534954;488186.63813418814;459673.0960018505;450250.3044942015;308237.3991652946;347664.82616959437;467513.824796885;212448.26858710297;212448.26858710297;278.1365873038112;3792833.866954009;1746634.1498320245;250082.84381800477;1285055.5776334922;0;152;152;250;230;233;181;1;170;171;1312332494695.1624;513895796265.0809;1133302723695.4128;0.0;5994.040570929878;-0.0;115333.98741494279;5443993.060707461;919175.2550791166;0.0;6462861.152557507;1.6474324103570663;0.07676020766654719
6203;2019-07-24 15:36:45.103;897;908;306;306;268;62;126;65;-4;63;812;322;-7;14;224;168;275;847;366;185;126;-15;898;383;356;139;383;315;870;3324.0;-1.0;1765.0;8.0;0.0;65;45;98;1;1;0;1;0;0;1;1;1;0;1;0;85888.234375;38568.96484375;40788.96875;2796.95654296875;824.0;299499;733.0;-1.0;Calculated values ==>;1563975405.103;362.86;363.96000000000004;303.76000000000005;303.76000000000005;299.96000000000004;279.36;276.758820704277;285.76000000000005;279.66;272.76000000000005;279.46000000000004;354.36;305.36;272.46000000000004;274.56;295.56;289.96000000000004;300.66;357.86;291.66;285.76000000000005;346.46000000000004;355.56000000000006;271.66;242.35481222062532;269.38090353596624;276.758820704277;309.76000000000005;8980000.0;3829999.9999999995;3560000.0;1390000.0;3829999.9999999995;3150000.0;8700000.0;0.554;0.0;0.29416666666666663;0.0013333333333333333;0.0;0.554;-0.002487881273055104;38568.96484375;40788.96875;2796.95654296875;85888.234375;497197.40854973847;501324.9734634637;280690.3064437568;280690.3064437568;266281.7821815484;428538.6833535345;449842.829519452;438381.7841653748;475067.9734501518;534224.4880599282;480941.0962424071;437907.07093667873;441171.8052605305;459287.9322052382;451194.632532902;267479.76114118256;492120.3028937679;458195.27633761574;449842.829519452;307399.1840295507;345565.9636080181;467395.78988382494;208947.37533165145;208947.37533165145;276.7543085056187;3794191.1814988526;1747282.0741794405;250130.23358291187;1285657.9829117348;0;152;152;250;230;233;182;1;170;171;1312550189425.0032;513979755665.0195;1133495530460.2717;67491.95526525362;344.59788606956465;-0.0;133456.0816200415;5444555.221824996;919228.0515355925;0.0;6464933.401060171;2.450160111423457;0.16870084511487113
6204;2019-07-24 15:37:45.113;906;916;315;315;279;56;132;56;-19;62;813;321;-22;0;225;166;275;855;356;180;131;-20;868;376;352;135;376;301;841;4820.0;-1.0;1642.0;79.0;0.0;98;30;98;1;1;0;1;0;0;1;1;1;0;1;0;98895.921875;37384.5;41201.859375;2564.50463867188;821.0;299500;732.0;0.0;Calculated values ==>;1563975465.113;363.76;364.76;304.66;304.66;301.06;278.76000000000005;276.0463484220469;286.36;278.76000000000005;271.26000000000005;279.36;354.46000000000004;305.26000000000005;270.96000000000004;273.16;295.66;289.76000000000005;300.66;358.66;291.16;286.26000000000005;346.36;355.26;271.16;241.49495122638035;267.7187500070086;276.0463484220469;308.76000000000005;8680000.0;3760000.0;3520000.0000000005;1350000.0;3760000.0;3010000.0;8410000.0;0.8033333333333333;0.0;0.27366666666666667;0.013166666666666667;0.0;0.8033333333333333;0.0;37384.5;41201.859375;2564.50463867188;98895.921875;501204.83874489495;504993.866505607;287398.83722720284;287398.83722720284;271701.91774939373;429045.3911783415;451437.9648856004;439171.4593555984;475478.92907687713;535354.7087843022;482491.74359616614;438711.9858211006;442024.1650760851;460522.44481320353;452139.8995820146;268828.0496180308;496058.49423422746;458155.2844355901;451293.79532891704;306980.0860723078;344306.74156575615;467459.58237182215;207068.58621403345;207068.58621403345;276.0096669084235;3795731.3061120193;1747915.125210628;250174.91987255897;1286341.3536888182;0;152;152;250;230;233;182;1;170;171;1312762624824.9695;514061969365.0064;1133680361260.2424;63518.81961640827;3428.4814494108846;-0.0;196194.2513222898;5445647.16024158;919259.4991037712;0.0;6467680.945015272;3.2426216970872455;0.18939874622848502
6205;2019-07-24 15:38:45.124;912;919;305;303;267;50;132;50;-36;59;809;320;-39;-16;226;163;275;854;357;192;131;-24;877;371;347;130;372;286;854;4260.0;-1.0;2063.0;222.0;0.0;98;1;90;1;1;0;1;0;0;1;1;1;0;0;0;97581.8203125;36499.3203125;41716.30859375;2262.30322265625;817.0;299501;730.0;0.0;Calculated values ==>;1563975525.124;364.36;365.06000000000006;303.66;303.46000000000004;299.86;278.16;275.5313989812953;286.36;278.16;269.56;279.06;354.06000000000006;305.16;269.26000000000005;271.56;295.76000000000005;289.46000000000004;300.66;358.56000000000006;292.36;286.26000000000005;346.16;354.86;270.76000000000005;240.39332010688793;265.87368984753493;275.5313989812953;308.86;8770000.0;3710000.0;3470000.0000000005;1300000.0;3720000.0000000005;2860000.0;8540000.0;0.7100000000000001;0.0;0.3438333333333333;0.037000000000000005;0.0;0.7100000000000001;0.0;36499.3203125;41716.30859375;2262.30322265625;97581.8203125;501304.9509119128;504315.14875621983;281476.1400891043;280601.6900994095;266644.9510030554;429398.2889081932;452322.5374708039;439902.46318311687;475821.02455253684;536033.8260830258;484132.39941415726;439458.13621745846;442808.8494509282;461276.7080979507;452577.8509024037;268407.28693154996;494699.1184142272;460560.252468381;452180.4030630789;306141.9092990094;342627.88924589846;467762.4711195608;205603.52619101355;205603.52619101355;275.4270636130489;3797368.9208088447;1748530.9365928958;250215.150645798;1287032.4651042267;0;152;152;250;230;233;182;1;170;171;1312972363270.516;514141483940.2136;1133856493545.7014;80559.78450245153;9699.88096235625;-0.0;175069.5825791664;5446848.035399123;919368.9221813747;0.0;6470775.377514484;3.2969193047726506;0.2291720442254637
6206;2019-07-24 15:39:45.124;921;932;296;294;256;50;145;48;-45;57;801;319;-47;-23;227;158;275;870;357;200;144;-27;879;370;347;126;372;283;860;4022.0;-1.0;2134.0;213.0;0.0;98;1;22;1;1;0;1;0;0;1;1;1;0;1;0;91790.125;30593.96875;41964.10546875;2263.58203125;814.0;299502;729.0;0.0;Calculated values ==>;1563975585.124;365.26;366.36;302.76000000000005;302.56;298.76000000000005;278.16;275.4277932560699;287.66;277.96000000000004;268.66;278.86;353.26;305.06;268.46000000000004;270.86;295.86;288.96000000000004;300.66;360.16;293.16;287.56;346.06000000000006;354.56000000000006;270.46000000000004;239.4893008659735;265.49620691782997;275.4277932560699;308.86;8790000.0;3700000.0;3470000.0000000005;1260000.0;3720000.0000000005;2830000.0;8600000.0;0.6703333333333333;0.0;0.3556666666666667;0.0355;0.0;0.6703333333333333;0.0;30593.96875;41964.10546875;2263.58203125;91790.125;502459.8545792647;505682.72446768306;277240.46618292725;276433.69082031207;262622.28342717764;429467.9694778635;454154.4036096638;439226.6176244349;476132.52063665097;535428.75837305;484368.00832412427;438929.78192212846;442426.92631994584;461412.7253015732;452022.68872277305;268315.77145478514;496559.51028882107;461621.072220919;454014.50864139205;305722.83045113535;341368.83218197053;468024.2461536471;205347.236642847;205347.236642847;275.32413969278554;3798947.0203531156;1749090.0473350834;250252.86635624722;1287729.8018880808;0;152;152;250;230;233;182;1;170;171;1313180563270.516;514218283940.2136;1134027193545.7014;83183.09983578476;9325.033837633402;-0.0;166689.96132969134;5448212.559435275;919527.4631380413;0.0;6473623.373713725;3.464212207987704;0.24629399002925298
6207;2019-07-24 15:40:45.135;922;932;291;290;251;52;143;49;-48;56;795;318;-50;-28;227;158;275;873;354;199;142;-28;898;373;350;130;373;279;876;3511.0;-1.0;1895.0;152.0;0.0;31;100;1;1;1;0;1;1;1;0;1;0;0;1;0;87061.8671875;29456.083984375;49043.43359375;1460.9313964843802;808.0;299503;727.0;0.0;Calculated values ==>;1563975645.135;365.36;366.36;302.26000000000005;302.16;298.26000000000005;278.36;275.73799182748917;287.46000000000004;278.06;268.36;278.76000000000005;352.66;304.96000000000004;268.16;270.36;295.86;288.96000000000004;300.66;360.46000000000004;293.06;287.36;345.86;353.96000000000004;270.36;240.39332010688793;264.9883086891361;275.73799182748917;308.56;8980000.0;3729999.9999999995;3500000.0;1300000.0;3729999.9999999995;2790000.0;8760000.0;0.5851666666666666;0.0;0.3158333333333333;0.025333333333333333;0.0;0.5851666666666666;0.0;29456.083984375;49043.43359375;1460.9313964843802;87061.8671875;500964.2439669505;504328.57265714294;274301.4323989023;273922.20980242384;260389.35885842764;429258.0297950786;453358.1007483608;439660.4468746726;475531.58257778856;535104.5137849001;484718.3081241696;439367.1133590266;442541.88471729675;461259.2913670954;451490.87436442525;267479.76114118256;495545.51597323245;461027.8975196058;453216.7345341935;304884.691753025;338850.9272812574;467371.08076349366;206169.86074113072;206169.86074113072;275.65306388134985;3800437.7268654066;1749590.5561836553;250283.90965833142;1288488.337085194;0;152;152;250;231;234;182;1;170;171;1313389701605.2302;514295098020.10864;1134195824455.471;73744.1101205103;6617.097573899861;-0.0;144563.59564790723;5449520.525933027;919660.3385889899;0.0;6476217.628877928;2.812950730350951;0.19534440483568383
6208;2019-07-24 15:41:45.105;923;931;297;297;258;50;123;50;-47;57;797;317;-48;-31;227;155;275;875;353;194;123;-26;862;371;349;138;371;290;842;5182.0;-1.0;2188.0;37.0;0.0;84;100;100;1;0;0;1;1;1;0;1;0;0;0;0;74206.8203125;16735.10546875;49585.1875;1475.4353027343802;806.0;299504;725.0;0.0;Calculated values ==>;1563975705.105;365.46000000000004;366.26;302.86;302.86;298.96000000000004;278.16;275.5313989812953;285.46000000000004;278.16;268.46000000000004;278.86;352.86;304.86;268.36;270.06;295.86;288.66;300.66;360.66;292.56;285.46000000000004;345.66;353.76;270.56;242.14157278889297;266.37251300914875;275.5313989812953;308.46000000000004;8620000.0;3710000.0;3490000.0;1380000.0;3710000.0;2900000.0;8420000.0;0.8636666666666667;0.0;0.36466666666666664;0.006166666666666667;0.0;0.8636666666666667;0.0;16735.10546875;49585.1875;1475.4353027343802;74206.8203125;504211.1011159098;507053.20930452266;278917.45378416474;278917.45378416474;264038.23377260845;429398.2889081932;450677.0127961976;437356.18935687403;474609.854275098;534503.2502660297;483330.8211256033;437202.6256369587;439774.0559307984;461565.83208262455;451404.3514982998;269117.06791998004;498939.74118694646;460516.29363503685;450677.0127961976;304046.57827927166;338011.6871214325;466445.2278616644;205836.0798913529;205836.0798913529;275.5158437847701;3801780.9606423494;1749975.2902993255;250308.36714597532;1289309.8313087793;0;152;152;250;231;234;182;1;170;171;1313599296755.3303;514375457820.147;1134366439105.5522;84427.66658509336;1607.0897458169206;-0.0;211460.9523854842;5450837.9650238;919728.8392159065;0.0;6479183.016677337;4.38811878419668;0.2634626181721261
6209;2019-07-24 15:42:45.126;924;932;301;301;259;40;118;44;-32;57;798;316;-33;-17;229;153;275;873;356;185;118;-24;868;360;338;143;361;298;851;4350.0;-1.0;1724.0;83.0;0.0;53;100;100;1;0;0;1;1;1;0;1;0;0;1;0;72623.328125;16908.859375;48516.43359375;1496.0466308593802;802.0;299505;724.0;0.0;Calculated values ==>;1563975765.126;365.56000000000006;366.36;303.26000000000005;303.26000000000005;299.06;277.16;274.38016830617;284.96000000000004;277.56;269.96000000000004;278.86;352.96000000000004;304.76000000000005;269.86;271.46000000000004;296.06;288.46000000000004;300.66;360.46000000000004;291.66;284.96000000000004;345.56000000000006;353.36;270.76000000000005;243.1966462407574;267.35522164206344;274.38016830617;308.76000000000005;8680000.0;3600000.0;3379999.9999999995;1430000.0;3610000.0;2980000.0;8510000.0;0.725;0.0;0.28733333333333333;0.013833333333333333;0.0;0.725;0.0;16908.859375;48516.43359375;1496.0466308593802;72623.328125;503843.86250621424;506440.52355575596;279964.7549971883;279964.7549971883;264000.5838616073;430148.3826014536;451927.373924438;437845.4099550722;473966.98063689115;534017.6158597324;482277.41535464436;437690.7340488345;440130.4106590965;463344.7402771259;453048.95603481703;268828.0496180308;497829.0799866234;461026.9153712662;451927.373924438;303627.53096179874;336333.2981666971;465935.77975139813;202911.19474195602;202911.19474195602;274.3382234912879;3803004.9734653947;1750255.7548008263;250333.13816220645;1290127.6309463747;0;152;152;250;231;234;182;1;170;171;1313805468890.0159;514459787325.0183;1134542900845.2832;67504.43117123538;3638.5067592972823;-0.0;180536.72990729945;5452104.508971789;919772.5678197055;0.0;6482450.807351366;3.7608282999657883;0.2306387888273579
6210;2019-07-24 15:43:45.096;927;937;301;300;257;34;146;36;-28;55;800;314;-29;-12;230;152;275;877;365;183;146;-23;865;354;335;144;355;299;849;3857.0;-1.0;2118.0;68.0;0.0;17;100;100;1;0;0;1;1;1;0;1;0;0;1;0;69236.34375;16842.10546875;46635.21875;1487.08898925781;797.0;299506;723.0;0.0;Calculated values ==>;1563975825.096;365.86;366.86;303.26000000000005;303.16;298.86;276.56;273.7412296467126;287.76000000000005;276.76000000000005;270.36;278.66;353.16;304.56;270.26000000000005;271.96000000000004;296.16;288.36;300.66;360.86;291.46000000000004;287.76000000000005;345.46000000000004;352.86;270.86;243.40439225979637;267.47669482898436;273.7412296467126;309.66;8650000.0;3540000.0;3350000.0;1440000.0;3550000.0;2990000.0;8490000.0;0.6428333333333334;0.0;0.353;0.011333333333333334;0.0;0.6428333333333334;0.0;16842.10546875;46635.21875;1487.08898925781;69236.34375;504536.01591620257;507322.3561536849;280116.46753532;279684.41923876;263401.59879144403;430542.39183029096;456306.29277385306;438236.7768127522;473640.76918886637;534151.5049861091;481931.4993436226;438082.61597026663;440664.32944313687;464365.70566323627;453941.36259033;268971.67973709654;498604.4604234691;461226.72529152135;456306.29277385306;303208.48990285693;334235.48183727637;465893.62528525415;201359.77233981722;201359.77233981722;273.70718050625226;3804186.5463162838;1750536.8722123047;250357.98519598754;1290920.1649177326;0;152;152;250;231;234;182;1;170;171;1314007267940.112;514545844275.0594;1134721911295.3687;83617.58257894604;2998.050333381619;-0.0;163888.12155234604;5453363.229411917;919827.8448098496;0.0;6485319.579344683;3.8560150410747562;0.27142358709423015
6211;2019-07-24 15:44:45.107;932;943;303;302;258;26;169;29;-26;51;801;312;-27;-10;231;154;275;882;348;187;168;-22;875;344;332;144;345;301;861;3737.0;-1.0;964.0;72.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;68598.0234375;16976.6171875;46561.59765625;1465.7587890625;795.0;299507;722.0;0.0;Calculated values ==>;1563975885.107;366.36;367.46000000000004;303.46000000000004;303.36;298.96000000000004;275.76000000000005;272.6583383277491;290.06;276.06;270.56;278.26000000000005;353.26;304.36;270.46000000000004;272.16;296.26000000000005;288.56;300.66;361.36;291.86;289.96000000000004;345.36;352.66;270.96000000000004;243.40439225979637;267.7187500070086;272.6583383277491;307.96000000000004;8750000.0;3440000.0;3320000.0000000005;1440000.0;3450000.0;3010000.0;8610000.0;0.6228333333333332;0.0;0.16066666666666668;0.012;0.0;0.6228333333333332;0.0;16976.6171875;46561.59765625;1465.7587890625;68598.0234375;504413.4675134392;507179.6424486373;280077.0952819965;279653.77386177116;263252.43541235937;431175.4696738307;459857.1157259857;438095.2167564963;473246.5020445009;534108.0031469532;481465.4152578162;437940.2675631159;440534.6557395019;465951.5464524406;455906.53143331624;268499.51175177156;498266.2729281842;462205.00649444934;459725.5723209079;302789.4550866088;333396.4077044029;465993.8244213148;198693.11103546826;198693.11103546826;272.61503415900836;3805335.3766261237;1750818.7465693343;250382.59677216623;1291696.9474405008;0;152;152;250;231;234;182;1;170;171;1314207404625.6335;514632260115.2846;1134901944295.838;38463.93831917851;3207.608560630159;-0.0;162579.71797061464;5454380.761935487;919879.568114969;0.0;6488040.643451444;3.1421350639912577;0.16022652520889857
6212;2019-07-24 15:45:45.127;940;951;302;300;258;15;180;18;-28;47;803;310;-29;-8;231;155;275;876;356;193;179;-20;853;333;326;142;335;297;848;3216.0;0.0;1288.0;85.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57356.23828125;16695.71875;36357.64453125;1450.19641113281;790.0;299508;721.0;0.0;Calculated values ==>;1563975945.127;367.16;368.26;303.36;303.16;298.96000000000004;274.66;271.4400167685773;291.16;274.96000000000004;270.36;277.86;353.46000000000004;304.16;270.26000000000005;272.36;296.26000000000005;288.66;300.66;360.76;292.46000000000004;291.06;345.26;352.16;271.16;242.98782864720522;267.23344911666527;271.4400167685773;308.76000000000005;8530000.0;3329999.9999999995;3260000.0;1420000.0;3350000.0;2970000.0;8480000.0;0.5359999999999999;0.0;0.21466666666666667;0.014166666666666666;0.0;0.5359999999999999;0.0;16695.71875;36357.64453125;1450.19641113281;57356.23828125;507416.7665849054;509391.87767575827;280629.8418139431;279759.67384339334;263784.24608623417;431837.87352777255;462211.8425949286;438684.37198384217;473113.08983516775;534609.9079220218;481714.0446377464;438531.5804257387;441682.72606728855;467379.0842494181;457843.0731486611;269564.23655863444;498546.44319634803;463874.229409516;462083.24122014735;302370.42649719206;331298.85215519386;466477.20544378494;195734.05792708826;195734.05792708826;271.39067549013936;3806385.3453463954;1751099.4429029908;250406.90449870235;1292388.1714564052;0;152;152;250;231;234;183;1;170;171;1314404870425.5708;514718088715.2573;1135081404095.7808;52153.334084183174;3835.527923153203;-0.0;142763.16224507967;5455136.157586588;919938.2804832498;0.0;6490586.0156271;3.646587954514699;0.22503315939204674
6213;2019-07-24 15:46:45.108;938;936;299;297;266;30;191;16;-27;42;804;309;-29;-9;224;161;275;767;371;199;190;-19;774;364;357;139;369;303;776;2068.0;-1.0;2193.0;468.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;19181.1640625;15235.599609375;0.0;1484.2822265625;788.0;299509;719.0;0.0;Calculated values ==>;1563976005.108;366.96000000000004;366.76;303.06;302.86;299.76000000000005;276.16;274.8017692304317;292.26000000000005;274.76000000000005;270.46000000000004;277.36;353.56000000000006;304.06;270.26000000000005;272.26000000000005;295.56;289.26000000000005;300.66;349.86;293.06;292.16;345.06000000000006;351.96000000000004;271.26000000000005;242.35481222062532;267.9596281332873;274.8017692304317;310.26000000000005;7740000.000000001;3640000.0;3570000.0000000005;1390000.0;3690000.0;3030000.0;7759999.999999999;0.3446666666666667;0.0;0.3655;0.078;0.0;0.3446666666666667;0.0;15235.599609375;0.0;1484.2822265625;19181.1640625;513620.5753140554;513188.1193409016;286478.68883207167;285300.6463405166;270477.81838511094;429879.7862731237;458854.647995554;437485.64907481754;473013.37450241524;534272.6588679618;480882.63059528446;437171.9378037978;440254.13072146993;461465.2602404992;453504.26709067414;274460.91541776527;489120.571737549;459940.4098768325;458718.309999043;301532.38793589;330459.8814860452;466999.04030564794;203467.02817938832;203467.02817938832;274.5720740973142;3807022.955058325;1751365.4529592143;250431.35074356498;1292691.055883445;0;152;152;250;231;234;183;1;170;171;1314609705540.3884;514802362020.1823;1135261347095.6206;85533.80593727938;20555.496945848252;-0.0;87976.60846717432;5456283.187078015;920141.4746584394;0.0;6492508.238151373;11.606894908382614;1.1797801671808037
6214;2019-07-24 15:47:45.118;904;903;303;302;268;67;201;27;-8;40;810;311;15;2;218;169;275;643;371;207;200;-17;766;387;373;142;391;330;767;1734.0;-1.0;1624.0;225.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18806.177734375;15051.59375;0.0;1530.14404296875;783.0;299510;720.0;0.0;Calculated values ==>;1563976065.118;363.56000000000006;363.46000000000004;303.46000000000004;303.36;299.96000000000004;279.86;277.16162083772156;293.26000000000005;275.86;272.36;277.16;354.16;304.26000000000005;274.66;273.36;294.96000000000004;290.06;300.66;337.46000000000004;293.86;293.16;345.16;351.46000000000004;271.46000000000004;242.98782864720522;271.1026128081217;277.16162083772156;310.26000000000005;7659999.999999999;3870000.0000000005;3729999.9999999995;1420000.0;3910000.0;3300000.0;7670000.0;0.289;0.0;0.27066666666666667;0.0375;0.0;0.289;0.0;15051.59375;0.0;1530.14404296875;18806.177734375;509657.8816167972;509437.2436234044;290524.2659828982;289820.3753414276;271925.4468642922;428242.4622021849;457669.3056362231;434204.67877361627;472424.0149512065;532905.8814241033;477817.2525980502;438036.9604502461;435896.8722496881;457155.4349544674;450626.63117379486;275097.43199360726;470317.45433403825;458506.5490489339;457529.2244627817;301951.40411888575;328362.5824867039;466776.4391559354;209624.90090206725;209624.90090206725;277.02936068357405;3807339.5690001124;1751617.8883027153;250456.4751491769;1292691.055883445;0;152;152;250;231;234;183;1;170;171;1314828742040.3535;514886676070.1689;1135451278745.5903;60786.2598772326;9643.182684520056;-0.0;71644.34950904647;5457502.724181922;920393.1722645964;0.0;6493838.634496739;8.568088209128689;0.795377900007386
6215;2019-07-24 15:48:45.119;853;868;317;319;281;85;201;60;-2;43;823;311;0;25;216;179;275;664;367;213;200;-15;822;401;378;138;405;323;818;1566.0;-1.0;1220.0;201.0;0.0;98;1;1;1;0;1;1;0;0;0;1;0;1;1;0;56944.4296875;27639.775390625;8668.123046875;2533.74780273438;779.0;299511;719.0;0.0;Calculated values ==>;1563976125.119;358.46000000000004;359.96000000000004;304.86;305.06;301.26000000000005;281.66;278.54751220026105;293.26000000000005;279.16;272.96000000000004;277.46000000000004;355.46000000000004;304.26000000000005;273.16;275.66;294.76000000000005;291.06;300.66;339.56000000000006;294.46000000000004;293.16;345.06000000000006;351.06000000000006;271.66;242.14157278889297;270.30646906291605;278.54751220026105;309.86;8220000.0;4010000.0;3779999.9999999995;1380000.0;4050000.0;3229999.9999999995;8180000.0;0.261;0.0;0.2033333333333333;0.033499999999999995;0.0;0.261;0.0;27639.775390625;8668.123046875;2533.74780273438;56944.4296875;497514.50748654024;500074.58145666897;291351.2993743142;292577.3301305241;273889.3319571729;427166.96342816413;456855.48681519245;436876.85649099556;473241.6031071014;534790.8099508001;478683.3392237528;437202.15412221046;441155.36924109043;454537.41897861793;449613.99167706625;271248.5707216954;467587.19284017716;458544.45361967396;456713.69217327517;301532.38793589;326684.87348024134;467535.2663083479;213139.65048712897;213139.65048712897;278.4073836857539;3807970.8345821165;1751973.6556411476;250490.34147894627;1292763.2914459878;0;152;153;251;231;234;183;1;170;172;1315054045795.0813;514970677470.0674;1135647182010.3538;45493.23188745287;8522.253130010835;-0.0;63572.82488008416;5458388.401373265;920544.5534191786;0.0;6494965.463062117;3.027377088248727;0.2672972226876604
6216;2019-07-24 15:49:45.099;833;844;303;302;271;84;69;73;0;53;786;310;0;16;214;192;276;712;358;218;70;-14;840;399;371;138;400;325;830;-2.0;-1.0;802.0;235.0;0.0;6;1;54;1;0;1;1;1;0;0;1;0;1;1;0;77674.671875;32716.4921875;25197.5390625;2560.92822265625;775.0;299512;721.0;0.0;Calculated values ==>;1563976185.099;356.46000000000004;357.56000000000006;303.46000000000004;303.36;300.26000000000005;281.56;278.3517537891185;280.06;280.46000000000004;273.16;278.46000000000004;351.76;304.16;273.16;274.76000000000005;294.56;292.36;300.76000000000005;344.36;294.96000000000004;280.16;345.26;350.66;271.76000000000005;242.14157278889297;270.5352231155435;278.3517537891185;308.96000000000004;8400000.0;3990000.0;3710000.0;1380000.0;4000000.0;3250000.0;8300000.0;0.0;0.0;0.13366666666666666;0.03916666666666667;0.0;0.0;0.0;32716.4921875;25197.5390625;2560.92822265625;77674.671875;492833.0822004864;495436.7098794095;282596.5398863054;282127.2688403973;269275.8882990215;427324.32861471217;437756.6381187637;436739.2979146984;474219.25169277115;530747.0953002169;478318.5853527751;436739.2979146984;439315.3910410962;455084.8246202953;451969.4933261279;270617.6468602126;474492.8524944661;460339.51178248913;437929.39876900194;302370.42649719206;325007.27902157017;467634.2265656527;211527.45008854545;213139.65048712897;277.8030281069385;3809092.2864868785;1752476.456881493;250532.78296062685;1293045.4112257054;0;152;153;251;232;234;183;1;170;172;1315278670895.1528;515053449870.0937;1135841517210.4155;30103.316992762448;10030.848745353369;-0.0;0.0;5459018.16262372;920699.1110651284;0.0;6495495.060011772;0.6636493201167415;0.10343886521146461
6217;2019-07-24 15:50:45.110;840;854;289;287;253;60;104;63;-10;58;770;309;-11;6;216;177;276;761;350;219;104;-13;873;380;346;138;382;311;856;4300.0;-1.0;2115.0;27.0;0.0;98;1;54;1;0;1;1;1;0;0;1;0;1;1;0;75933.6953125;33563.76953125;30226.626953125;2452.68823242188;771.0;299513;722.0;0.0;Calculated values ==>;1563976245.11;357.16;358.56000000000006;302.06;301.86;298.46000000000004;279.16;276.4546675782219;283.56;279.46000000000004;272.16;278.96000000000004;350.16;304.06;272.06;273.76000000000005;294.76000000000005;290.86;300.76000000000005;349.26;295.06;283.56;345.36;350.26;271.86;242.14157278889297;268.91163127593666;276.4546675782219;308.16;8730000.0;3800000.0;3460000.0;1380000.0;3820000.0000000005;3110000.0;8560000.0;0.7166666666666667;0.0;0.3525;0.0045000000000000005;0.0;0.7166666666666667;0.0;33563.76953125;30226.626953125;2452.68823242188;75933.6953125;490746.6963864555;494512.2856538283;274699.71582430246;273919.4451593616;261779.13022590263;428757.65804586536;448457.81103794783;438336.84446586855;474707.46505733154;530124.6329787363;479916.65882096987;438179.8461725703;440807.61033253436;458325.3749382557;453058.14918306016;268947.0642859883;479802.0230067703;464258.20552668936;448457.81103794783;302789.4550866088;323329.7980282076;467733.16490160144;208162.73269411002;208162.73269411002;276.4436646614915;3810372.590891141;1753028.8936565719;250574.5707573872;1293507.3639510134;0;152;153;251;232;234;183;1;170;172;1315493810329.859;515136265049.9805;1136032352190.1548;81136.37439954487;1168.0669449337115;-0.0;172211.47281308376;5459945.330000251;920792.4524718744;0.0;6496930.418717448;3.8421506976263475;0.23928964364100172
6218;2019-07-24 15:51:45.110;865;881;290;288;252;54;154;54;-20;59;772;309;-22;-3;218;167;276;798;357;220;154;-12;860;375;346;136;377;303;845;3081.0;-1.0;2149.0;104.0;0.0;98;1;39;1;0;1;1;1;0;0;1;0;1;1;0;70686.265625;31765.880859375;29859.779296875;2388.568359375;767.0;299514;726.0;0.0;Calculated values ==>;1563976305.11;359.66;361.26;302.16;301.96000000000004;298.36;278.56;275.94376602880345;288.56;278.56;271.16;279.06;350.36;304.06;270.96000000000004;272.86;294.96000000000004;289.86;300.76000000000005;352.96000000000004;295.16;288.56;345.76;349.86;271.96000000000004;241.71165711629368;267.9596281332873;275.94376602880345;308.86;8600000.0;3750000.0;3460000.0;1360000.0;3770000.0000000005;3030000.0;8450000.0;0.5135;0.0;0.35816666666666663;0.017333333333333333;0.0;0.5135;0.0;31765.880859375;29859.779296875;2388.568359375;70686.265625;495806.0243335966;499555.1574075367;275789.42815988394;274983.8892278052;261874.1734847624;429116.5711722346;455573.3862515534;438573.70663450175;475060.22794746776;530939.5217288226;480882.63059528446;438264.37560948916;441156.6256199011;459399.49050786434;452462.6616677294;269577.41275871056;486924.5500013702;464387.8679961816;455573.3862515534;304465.6318710359;321652.42942325486;468109.25262937037;206772.68826810294;206772.68826810294;275.89235650030594;3811594.4238989535;1753573.3074098271;250614.91456231885;1294008.0840030967;0;152;153;251;232;234;183;1;170;172;1315701410329.859;515218465049.9805;1136216552190.1548;83023.39807823184;4529.833782261969;-0.0;127759.15841450181;5461313.328104232;920839.9349779343;0.0;6499430.173977678;3.3635083210046153;0.2505966266298803
6219;2019-07-24 15:52:45.101;881;894;293;293;255;52;188;51;-27;58;779;310;-30;-10;219;164;276;820;348;218;187;-12;875;373;346;135;375;297;857;3226.0;-1.0;1823.0;140.0;0.0;26;1;21;1;0;1;1;0;0;1;1;0;1;1;0;76534.390625;30755.654296875;38083.40625;2339.73413085938;764.0;299515;731.0;0.0;Calculated values ==>;1563976365.101;361.26;362.56000000000006;302.46000000000004;302.46000000000004;298.66;278.36;275.73799182748917;291.96000000000004;278.26000000000005;270.46000000000004;278.96000000000004;351.06000000000006;304.16;270.16;272.16;295.06;289.56;300.76000000000005;355.16;294.96000000000004;291.86;346.26;349.56000000000006;271.96000000000004;241.49495122638035;267.23344911666527;275.73799182748917;307.96000000000004;8750000.0;3729999.9999999995;3460000.0;1350000.0;3750000.0;2970000.0;8570000.0;0.5376666666666666;0.0;0.30383333333333334;0.02333333333333333;0.0;0.5376666666666666;0.0;30755.654296875;38083.40625;2339.73413085938;76534.390625;496849.5518605056;500403.22354335303;276224.54192184;276224.54192184;262406.0439221763;429258.0297950786;460183.0878186048;438836.8745644737;475090.3481457986;532119.1642506967;481714.0446377464;438378.49729393894;441387.5573368277;459852.2615219454;452373.5746954699;268852.9828844685;489181.3789031676;464128.43691427895;460049.72880603187;306560.99450073834;320394.4760798638;468247.46116362757;206208.41175520318;206208.41175520318;275.667743880958;3812821.0786788044;1754094.2420524007;250654.31117280794;1294574.1922886614;0;152;153;251;232;234;184;1;170;172;1315908979190.466;515299752855.2183;1136396525190.6812;70680.28128355002;6114.244486196569;-0.0;136482.01480099556;5462593.999973061;920928.6223253331;0.0;6501631.853459447;2.9963494259261143;0.2024462924112343
6220;2019-07-24 15:53:45.101;896;908;299;298;261;52;195;51;-34;57;784;310;-36;-15;221;164;276;841;358;217;194;-11;873;374;348;132;375;291;854;2884.0;0.0;1751.0;145.0;0.0;92;0;1;1;0;1;1;0;0;1;1;0;1;1;0;77419.4296875;29045.20703125;41319.04296875;2296.24145507812;760.0;299516;737.0;0.0;Calculated values ==>;1563976425.101;362.76;363.96000000000004;303.06;302.96000000000004;299.26000000000005;278.36;275.84098080016133;292.66;278.26000000000005;269.76000000000005;278.86;351.56000000000006;304.16;269.56;271.66;295.26000000000005;289.56;300.76000000000005;357.26;294.86;292.56;346.86;349.16;272.06;240.83765695389522;266.49643012054327;275.84098080016133;308.96000000000004;8730000.0;3740000.0;3479999.9999999995;1320000.0;3750000.0;2910000.0;8540000.0;0.4806666666666667;0.0;0.29183333333333333;0.024166666666666666;0.0;0.4806666666666667;0.0;29045.20703125;41319.04296875;2296.24145507812;77419.4296875;499280.5950458839;502718.06927868613;278892.4654477684;278472.9257111929;264559.3031745074;429187.4505931623;460804.48654333176;439105.8547355798;475374.69832492014;533085.0682640553;482425.1270163068;438804.5743133056;441916.05975842435;460127.8967075838;452197.8068465065;268947.0642859883;492719.46116351127;463702.0828130167;460671.41149303375;309075.640036128;318717.3015803363;468758.4909427722;206450.0461331131;206450.0461331131;275.76472082958463;3814104.027181409;1754592.5825634685;250692.94430269074;1295235.8793654842;0;152;153;251;232;234;184;1;170;172;1316117179190.466;515379852855.2183;1136572925190.6812;67896.72014381987;6339.120749566761;-0.0;122195.73628300187;5463748.808318289;921032.4003689644;0.0;6503787.501385147;2.703416578152806;0.19773564440029806
6221;2019-07-24 15:54:45.122;905;917;302;301;264;50;193;50;-40;56;787;311;-42;-20;222;164;276;855;359;214;192;-12;880;373;347;129;374;285;861;2982.0;0.0;1787.0;106.0;0.0;99;100;1;1;0;1;1;0;0;1;1;0;0;1;0;77227.25;29080.541015625;41968.9375;1453.2197265625;756.0;299517;744.0;0.0;Calculated values ==>;1563976485.122;363.66;364.86;303.36;303.26000000000005;299.56;278.16;275.73799182748917;292.46000000000004;278.16;269.16;278.76000000000005;351.86;304.26000000000005;268.96000000000004;271.16;295.36;289.56;300.76000000000005;358.66;294.56;292.36;347.56000000000006;348.76;271.96000000000004;240.16925963744896;265.74818594083865;275.73799182748917;309.06;8800000.0;3729999.9999999995;3470000.0000000005;1290000.0;3740000.0;2850000.0;8610000.0;0.497;0.0;0.29783333333333334;0.017666666666666667;0.0;0.497;0.0;29080.541015625;41968.9375;1453.2197265625;77227.25;500002.7237575298;503424.38937061565;279653.77386177116;279233.47264332965;265291.76911148947;429258.0297950786;460693.28237616323;439528.69999165187;475658.12010225176;533839.7083922353;483242.58820849727;439231.9296735248;442442.3653968134;460421.10785355425;452373.5746954699;268620.97835629794;494196.7161233254;463459.40678997175;460560.252468381;312009.6876057385;317040.2365367038;469071.51707283757;206249.81748051566;206249.81748051566;275.6835065169903;3815393.2005629875;1755077.133329885;250724.20074841852;1295930.1887916077;0;152;153;251;232;234;184;1;170;172;1316325752165.148;515458180260.0989;1136745785670.4175;69478.22717456674;4643.183359464353;-0.0;126392.28618896908;5464894.000221125;921123.9516014537;0.0;6505859.7932843175;2.7656032338714573;0.1984986026544569
6222;2019-07-24 15:55:45.122;912;922;301;300;264;53;193;51;-49;57;797;311;-51;-32;224;165;276;863;363;212;192;-10;847;377;353;135;378;287;833;2977.0;-1.0;2038.0;192.0;0.0;99;100;100;1;0;0;1;0;0;1;1;0;0;1;0;61760.1015625;16227.216796875;40138.4140625;1401.4216308593802;753.0;299518;750.0;0.0;Calculated values ==>;1563976545.122;364.36;365.36;303.26000000000005;303.16;299.56;278.46000000000004;276.14872888175563;292.46000000000004;278.26000000000005;268.26000000000005;278.86;352.86;304.26000000000005;268.06;269.96000000000004;295.56;289.66;300.76000000000005;359.46000000000004;294.36;292.36;348.16;348.46000000000004;272.16;241.49495122638035;265.9988726020314;276.14872888175563;309.46000000000004;8470000.0;3770000.0000000005;3529999.9999999995;1350000.0;3779999.9999999995;2870000.0;8330000.0;0.49616666666666664;0.0;0.3396666666666667;0.032;0.0;0.49616666666666664;0.0;16227.216796875;40138.4140625;1401.4216308593802;61760.1015625;503903.4062105076;506530.25915586646;281404.62962856;280949.17593589163;266557.34689112223;428973.91024759493;459757.68149621814;437733.6434357655;474993.16594713245;534723.685663216;483008.3084697141;437429.2582220672;440276.1620200887;460073.25736383634;451815.60826079047;270243.08497875696;497983.3965428768;462295.1400144604;459622.85760126676;314524.84189198195;315782.5089487807;468444.224088775;207180.94472313847;207180.94472313847;276.05735950733686;3816551.428492675;1755454.6979783226;250747.98942639702;1296614.4167212953;0;152;153;251;232;234;184;1;170;172;1316535752165.148;515537380260.0989;1136917385670.4175;78311.06666272233;8360.42493970037;-0.0;125253.26243969798;5466125.577669769;921232.3150039468;0.0;6507956.83952289;3.668609439229168;0.28853408420078447
