;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6223;2019-07-24 15:56:45.113;903;909;309;309;267;48;189;50;-32;58;808;311;-34;-21;224;162;276;846;373;210;188;-8;868;370;347;138;371;298;850;3406.0;-1.0;1283.0;29.0;0.0;25;100;100;1;0;0;1;1;1;0;1;0;0;1;0;69470.3046875;16907.099609375;47099.46484375;1457.22998046875;748.0;299519;754.0;0.0;Calculated values ==>;1563976605.113;363.46000000000004;364.06000000000006;304.06;304.06;299.86;277.96000000000004;275.4277932560699;292.06;278.16;269.96000000000004;278.96000000000004;353.96000000000004;304.26000000000005;269.76000000000005;271.06;295.56;289.36;300.76000000000005;357.76;294.16;291.96000000000004;348.56000000000006;347.96000000000004;272.36;242.14157278889297;267.35522164206344;275.4277932560699;310.46000000000004;8680000.0;3700000.0;3470000.0000000005;1380000.0;3710000.0;2980000.0;8500000.0;0.5676666666666667;0.0;0.21383333333333335;0.004833333333333333;0.0;0.5676666666666667;0.0;16907.099609375;47099.46484375;1457.22998046875;69470.3046875;500761.85930345627;503210.0169460502;283615.00361894735;283615.00361894735;266828.72378228436;429467.9694778635;460160.4148215667;437845.4099550722;474707.46505733154;535055.101006909;481708.8319841555;437535.75006952346;439527.2926742828;461158.26577235275;452606.9812142618;269185.5712473602;493860.69747562986;462936.44286756683;460026.8839428142;316201.74473053816;313686.43059754226;468227.53121424763;205578.57358803967;205578.57358803967;275.41258041274745;3817644.8511722703;1755730.775863523;250771.80794981858;1297341.2899974028;0;152;153;251;233;235;184;1;170;172;1316745720664.9277;515619267975.01294;1137092859345.2334;49666.391843150464;1269.469961860005;-0.0;144441.82417806034;5467191.896517709;921312.5520906736;0.0;6510203.961456822;2.9845151457155645;0.19162855242450272
6224;2019-07-24 15:57:45.123;905;914;310;309;270;44;184;45;-27;57;817;312;-29;-14;225;163;276;854;381;207;183;-6;855;365;343;140;366;299;837;3490.0;-1.0;1334.0;0.0;0.0;28;100;100;1;0;0;1;1;1;0;1;0;0;1;0;68758.5703125;16697.185546875;46540.4609375;1372.17016601562;745.0;299520;755.0;0.0;Calculated values ==>;1563976665.123;363.66;364.56000000000006;304.16;304.06;300.16;277.56;274.9066339382667;291.56;277.66;270.46000000000004;278.86;354.86;304.36;270.26000000000005;271.76000000000005;295.66;289.46000000000004;300.76000000000005;358.56000000000006;293.86;291.46000000000004;348.66;347.66;272.56;242.56692532238324;267.47669482898436;274.9066339382667;311.26000000000005;8550000.0;3650000.0;3429999.9999999995;1400000.0;3660000.0;2990000.0;8370000.0;0.5816666666666667;0.0;0.22233333333333333;0.0;0.0;0.5816666666666667;0.0;16697.185546875;46540.4609375;1372.17016601562;68758.5703125;502193.382580864;505048.7251409835;285304.77141694305;284815.23220469564;268541.40315011557;429811.8947417682;460118.98756283213;438390.63782803225;474353.3125745093;535915.5266887151;481703.72047495906;438082.61597026663;440364.72933819855;462057.83816926007;453618.9998577814;269829.0401044974;496279.30980615015;463144.26048159803;459986.0199319998;316620.98725437425;312428.86344474956;468148.96880856965;204322.24747842658;204322.24747842658;274.9066339382667;3818796.9504483026;1756010.858245732;250795.3902140913;1298121.752767575;0;152;153;251;233;235;184;1;170;172;1316952755164.8948;515702681874.9997;1137271989195.2048;52041.20545439566;0.0;-0.0;148711.09431049507;5468039.601088939;921323.1327701735;0.0;6512647.30960067;3.10714857544294;0.20555449514449994
6225;2019-07-24 15:58:45.074;909;918;313;313;271;39;186;41;-26;56;822;313;-28;-12;226;161;276;860;380;205;185;-6;865;360;341;139;361;301;849;3211.0;-1.0;1310.0;97.0;0.0;14;100;100;1;0;0;1;1;1;0;1;0;0;1;0;68573.625;16844.263671875;46467.69921875;1391.6833496093802;741.0;299521;753.0;0.0;Calculated values ==>;1563976725.074;364.06000000000006;364.96000000000004;304.46000000000004;304.46000000000004;300.26000000000005;277.06;274.38016830617;291.76000000000005;277.26000000000005;270.56;278.76000000000005;355.36;304.46000000000004;270.36;271.96000000000004;295.76000000000005;289.26000000000005;300.76000000000005;359.16;293.66;291.66;348.46000000000004;347.26;272.56;242.35481222062532;267.7187500070086;274.38016830617;311.16;8650000.0;3600000.0;3410000.0;1390000.0;3610000.0;3010000.0;8490000.0;0.5351666666666667;0.0;0.21833333333333332;0.016166666666666666;0.0;0.5351666666666667;0.0;16844.263671875;46467.69921875;1391.6833496093802;68573.625;501908.28490187484;504598.2169514648;285595.43872140907;285595.43872140907;268308.02525313233;430148.3826014536;460695.0249579271;438095.2167564963;474383.9129541356;536289.0410813786;481579.63098311535;437785.01000687695;440233.639942548;462946.4434952612;454190.28494814504;269331.00333578413;496068.241074791;463183.430266312;460562.89102277986;315782.5089487807;310752.19949742197;468287.17308428296;202891.39949597945;202891.39949597945;274.3305510687458;3819940.4507868825;1756290.1420542435;250818.40351715335;1298896.1877963557;0;152;153;251;233;235;184;1;170;172;1317157787584.81;515786313519.9651;1137451842195.1304;51352.83343521284;4290.565006344239;-0.0;137897.19321542603;5468900.514425454;921358.8582788664;0.0;6515033.7614671085;2.9911852407574924;0.21184786952104695
6226;2019-07-24 15:59:45.094;912;920;307;306;264;30;189;34;-27;54;823;313;-28;-11;227;158;276;856;357;203;188;-5;850;348;336;139;350;299;836;3661.0;-1.0;596.0;26.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;80526.8671875;16580.7578125;45114.203125;1376.58447265625;738.0;299522;751.0;0.0;Calculated values ==>;1563976785.094;364.36;365.16;303.86;303.76000000000005;299.56;276.16;273.0942459734351;292.06;276.56;270.46000000000004;278.56;355.46000000000004;304.46000000000004;270.36;272.06;295.86;288.96000000000004;300.76000000000005;358.76;293.46000000000004;291.96000000000004;348.26;346.96000000000004;272.66;242.35481222062532;267.47669482898436;273.0942459734351;308.86;8500000.0;3479999.9999999995;3360000.0;1390000.0;3500000.0;2990000.0;8359999.999999999;0.6101666666666666;0.0;0.09933333333333333;0.004333333333333333;0.0;0.6101666666666666;0.0;16580.7578125;45114.203125;1376.58447265625;80526.8671875;503645.0939100881;505991.6161484134;283944.77020621137;283468.1298758823;266414.9706225746;430925.7729439634;461856.7090693241;438390.63782803225;474188.32179244753;536537.6278423168;481817.63210522936;438236.7768127522;440813.73739064514;464708.80337326357;455792.1995951874;270086.11833404494;496669.87050969526;463670.2695405943;461726.3464402373;314944.0575458753;309494.7701623936;468386.10659383785;199828.72272635513;199828.72272635513;273.08038054994046;3821183.369061021;1756568.7767482467;250841.4801053894;1299659.6247128502;0;152;153;251;233;235;184;1;170;172;1317360955285.5525;515869741320.26996;1137631902195.7883;23697.150233433258;1163.7486634257584;-0.0;159801.20006942042;5469526.139430489;921404.3260438186;0.0;6517515.408360199;2.927819474937803;0.13559778816785784
6227;2019-07-24 16:00:45.085;919;930;295;293;249;18;192;23;-29;50;822;313;-30;-12;228;152;276;865;350;202;191;-4;861;336;329;138;338;297;852;3508.0;-1.0;577.0;0.0;0.0;58;100;100;1;0;0;1;0;0;1;1;0;0;1;0;74681.8515625;16716.7109375;39180.0234375;1373.73059082031;735.0;299523;749.0;0.0;Calculated values ==>;1563976845.085;365.06000000000006;366.16;302.66;302.46000000000004;298.06;274.96000000000004;271.77519066394296;292.36;275.46000000000004;270.26000000000005;278.16;355.36;304.46000000000004;270.16;271.96000000000004;295.96000000000004;288.36;300.76000000000005;359.66;293.36;292.26000000000005;348.06000000000006;346.66;272.76000000000005;242.14157278889297;267.23344911666527;271.77519066394296;308.16;8610000.0;3360000.0;3290000.0;1380000.0;3379999.9999999995;2970000.0;8520000.0;0.5846666666666667;0.0;0.09616666666666666;0.0;0.0;0.5846666666666667;0.0;16716.7109375;39180.0234375;1373.73059082031;74681.8515625;503715.46296260384;506069.7029061416;277366.61532546405;276548.7681789812;260609.56672370277;431660.74602318485;463300.26030339825;438531.5804257387;473926.13026871055;536578.7450400179;482055.0058082289;438378.49729393894;441091.3975415686;466573.56669430935;456953.0016245104;269527.72061156196;496542.20972155395;464576.19090055936;463172.1118742556;314105.63291466556;308237.3991652946;468622.6396700515;196664.29993939342;196664.29993939342;271.77519066394296;3822476.5810383493;1756846.2140323697;250864.39595966716;1300361.971232351;0;152;153;251;233;235;185;1;170;172;1317560425360.3433;515952828855.1828;1137810675375.6008;23259.570140103537;0.0;-0.0;155818.23404458276;5469917.386737291;921414.0224946511;0.0;6520145.175784097;3.126878824740851;0.13400010024261746
6228;2019-07-24 16:01:45.105;930;938;289;287;244;15;196;15;-33;45;820;311;-34;-14;227;154;276;854;355;204;195;-3;760;347;343;133;353;293;762;3743.0;-2.0;2925.0;744.0;0.0;1;100;92;1;0;0;0;0;0;0;1;0;0;1;0;23978.802734375;14239.3896484375;0.0;1372.65539550781;732.0;299524;747.0;0.0;Calculated values ==>;1563976905.105;366.16;366.96000000000004;302.06;301.86;297.56;274.66;272.9856168485579;292.76000000000005;274.66;269.86;277.66;355.16;304.26000000000005;269.76000000000005;271.76000000000005;295.86;288.56;300.76000000000005;358.56000000000006;293.56;292.66;347.86;346.36;272.86;241.05796691057077;266.74333088950624;272.9856168485579;308.66;7600000.0;3470000.0000000005;3429999.9999999995;1330000.0;3529999.9999999995;2930000.0;7620000.0;0.6238333333333334;0.0;0.4875;0.12400000000000001;0.0;0.6238333333333334;0.0;14239.3896484375;0.0;1372.65539550781;23978.802734375;513675.61125812394;514587.7551700069;282513.77070162696;281417.6771041929;262721.931528071;430988.63858405815;461705.09034416114;438813.94225660735;474083.7854598241;536661.2216544396;482301.81989128655;438662.4006545466;441642.5381575821;464267.95083290053;455406.17671928706;276071.10380356817;503083.95005172555;462753.1091115329;461573.57082785445;313267.23492439475;306980.0860723078;469404.97851980914;199129.40560425766;199129.40560425766;272.8002476136764;3823299.0272146016;1757104.2675263388;250887.2901383959;1300688.580260958;0;152;153;251;233;235;185;1;170;172;1317762092560.2793;516034155955.157;1137987734375.5447;116846.21161802048;33514.17104152839;-0.0;163721.41840532047;5471085.324100965;921693.4003481613;0.0;6522808.893830479;20.11791537756785;1.7979217399544876
6229;2019-07-24 16:02:45.116;913;901;280;279;254;46;205;20;-26;41;820;311;-26;-13;217;162;276;681;358;210;205;-2;751;379;373;132;384;309;753;2190.0;-1.0;1435.0;270.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20225.26171875;14647.958984375;0.0;1435.6572265625;730.0;299525;745.0;0.0;Calculated values ==>;1563976965.116;364.46000000000004;363.26;301.16;301.06;298.56;277.76000000000005;276.35288757459654;293.66;275.16;270.56;277.26000000000005;355.16;304.26000000000005;270.56;271.86;294.86;289.36;300.76000000000005;341.26;294.16;293.66;347.66;346.16;272.96000000000004;240.83765695389522;268.67533136820026;276.35288757459654;308.96000000000004;7509999.999999999;3790000.0;3729999.9999999995;1320000.0;3840000.0;3090000.0;7530000.0;0.365;0.0;0.23916666666666667;0.045000000000000005;0.0;0.365;0.0;14647.958984375;0.0;1435.6572265625;20225.26171875;512124.5380013054;510337.2359040142;278705.0807552055;278194.82627303986;267048.86495970975;428830.04407018964;458228.0794981052;436255.9770298759;473824.5983165287;535499.4893951729;480390.2971826565;436255.9770298759;438316.55718940246;458145.4938442237;451012.9816778889;276890.2133108325;478251.8726137726;458923.12726756633;458228.0794981052;312428.86344474956;306141.9092990094;469638.70506418415;207645.5211704532;207645.5211704532;276.24340063046014;3823667.4619518616;1757345.0395647325;250910.69703402545;1300688.580260958;0;152;153;251;233;235;185;1;170;172;1317976931939.9856;516113670530.04834;1138168367485.2979;54676.000693045266;11789.693275217895;-0.0;91462.63378959299;5472514.937916094;922071.0017645219;0.0;6524935.817460387;9.819205189095387;0.8008847075198258
6230;2019-07-24 16:03:45.126;866;875;285;285;244;82;214;44;2;42;830;312;50;18;213;169;276;662;358;218;213;-1;754;400;386;137;404;335;754;2038.0;-1.0;664.0;1.0;0.0;4;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23230.220703125;14616.55859375;4038.52514648438;1551.74572753906;727.0;299526;743.0;0.0;Calculated values ==>;1563977025.126;359.76;360.66;301.66;301.66;297.56;281.36;278.44972407329936;294.56;277.56;273.36;277.36;356.16;304.36;278.16;274.96000000000004;294.46000000000004;290.06;300.76000000000005;339.36;294.96000000000004;294.46000000000004;347.46000000000004;345.86;273.06;241.92719264551067;271.6637117239857;278.44972407329936;308.96000000000004;7540000.000000001;4000000.0;3860000.0;1370000.0;4040000.0;3350000.0;7540000.000000001;0.3396666666666667;0.0;0.11066666666666666;0.00016666666666666666;0.0;0.3396666666666667;0.0;14616.55859375;4038.52514648438;1551.74572753906;23230.220703125;505459.25673674466;506700.8009477725;281250.2269241955;281250.2269241955;263124.2753414378;427245.8023896546;457397.281293866;434697.27570940973;473273.90776018414;534649.8193691424;477313.14101149875;442490.53392980096;437387.01309422054;454260.0874550124;448233.7774123866;276610.2188030137;475066.7555351175;457965.2932510941;457254.8663541744;311590.51834565785;304884.691753025;469055.6303606666;213270.21197266507;213270.21197266507;278.44915454122076;3824029.651326823;1757588.9511896747;250935.59620780978;1300722.240246236;0;152;153;252;233;235;185;1;170;172;1318204669889.9495;516194383980.0355;1138361599685.267;24504.595053533074;42.630903064666924;-0.0;82873.454271586;5473174.886186928;922169.6208997755;0.0;6526388.860327455;5.316058137646087;0.29396152369617823
6231;2019-07-24 16:04:45.117;821;837;296;296;261;92;175;76;3;49;848;310;3;28;211;181;276;709;355;217;176;0;827;411;389;141;414;332;820;835.0;-2.0;1181.0;88.0;0.0;100;100;53;1;1;0;1;0;0;0;1;0;0;1;0;45244.87109375;31938.732421875;8809.859375;1528.59716796875;725.0;299527;740.0;0.0;Calculated values ==>;1563977085.117;355.26;356.86;302.76000000000005;302.76000000000005;299.26000000000005;282.36;279.51553776612565;290.66;280.76000000000005;273.46000000000004;278.06;357.96000000000004;304.16;273.46000000000004;275.96000000000004;294.26000000000005;291.26000000000005;300.76000000000005;344.06000000000006;294.86;290.76000000000005;347.16;345.66;273.16;242.77792619122317;271.32779825182536;279.51553776612565;308.66;8270000.0;4110000.0;3890000.0;1410000.0;4140000.0;3320000.0000000005;8200000.0;0.13916666666666666;0.0;0.19683333333333333;0.014666666666666666;0.0;0.13916666666666666;0.0;31938.732421875;8809.859375;1528.59716796875;45244.87109375;492257.3736919142;495329.2237069643;280218.21059692604;280218.21059692604;266099.9647315267;426361.23050281336;451174.6308812195;435589.4069637741;473439.7637257255;536766.7894888085;477448.8295375131;435589.4069637741;439680.4517964697;452228.6397519411;448071.63048991194;271346.48414489033;475141.3423386259;457337.7464688498;451325.517367237;310333.04987691523;304046.57827927166;468605.80246456154;215830.180835243;215830.180835243;279.4430087943557;3824600.191499601;1757976.853755159;250961.26188158547;1300829.294057081;0;153;153;252;233;235;185;1;170;172;1318437135015.6294;516277771470.2794;1138561669670.8523;43255.941009632545;3707.3757838966717;-0.0;32773.1010007025;5473739.472621769;922200.8662680832;0.0;6527352.437066016;1.886038777567207;0.17773533516404139
6232;2019-07-24 16:05:45.117;824;841;301;301;266;72;91;73;1;57;855;307;0;20;213;174;277;757;371;165;91;2;881;392;362;146;393;322;861;3282.0;-1.0;748.0;66.0;0.0;99;100;98;1;1;0;1;1;0;0;1;0;0;1;0;72927.25;38283.3671875;30474.7421875;1468.1960449218802;723.0;299528;737.0;0.0;Calculated values ==>;1563977145.117;355.56000000000006;357.26;303.26000000000005;303.26000000000005;299.76000000000005;280.36;277.66079706904804;282.26000000000005;280.46000000000004;273.26000000000005;278.86;358.66;303.86;273.16;275.16;294.46000000000004;290.56;300.86;348.86;289.66;282.26000000000005;346.86;345.46000000000004;273.36;243.81672145450628;270.1917013154234;277.66079706904804;310.26000000000005;8810000.0;3920000.0000000005;3620000.0000000005;1460000.0;3929999.9999999995;3220000.0000000005;8610000.0;0.547;0.0;0.12466666666666668;0.011000000000000001;0.0;0.547;0.0;38283.3671875;30474.7421875;1468.1960449218802;72927.25;487443.6232726339;492052.25028490863;279233.47264332965;279233.47264332965;265982.5661921164;427865.30569749116;443342.4248480381;437593.2528756757;473578.8027632085;538218.9896724512;478335.34991405625;437431.90375225403;440596.08531997056;456106.09571096033;450483.2172027034;268926.76638498966;478592.74372800736;454417.6614094304;443342.4248480381;309075.640036128;303208.48990285693;468114.7691587129;211161.8183094581;211161.8183094581;277.6282467758836;3825584.9591753823;1758562.0379185705;250986.23515835954;1301156.6657367684;0;153;153;252;234;235;185;1;170;172;1318662435015.6294;516363871470.2794;1138757869670.8523;28228.452175921793;2826.482459341803;-0.0;127002.79177660329;5474335.175898315;922255.3150867769;0.0;6528683.90283916;2.2506911828374343;0.13124761685982536
6233;2019-07-24 16:06:45.107;854;871;312;312;276;60;130;62;-12;61;849;306;-10;2;216;167;277;794;369;134;129;3;875;382;354;148;382;308;849;3446.0;-2.0;2120.0;7.0;0.0;89;100;95;1;1;0;1;0;0;1;1;0;0;1;0;83301.1015625;37406.54296875;41117.71875;1391.52697753906;721.0;299529;736.0;0.0;Calculated values ==>;1563977205.107;358.56000000000006;360.26;304.36;304.36;300.76000000000005;279.16;276.6576332772354;286.16;279.36;271.96000000000004;279.26000000000005;358.06000000000006;303.76000000000005;272.16;273.36;294.76000000000005;289.86;300.86;352.56000000000006;286.56;286.06;346.76;345.26;273.46000000000004;244.22491754036054;268.5567601203482;276.6576332772354;310.06;8750000.0;3820000.0000000005;3540000.0;1480000.0;3820000.0000000005;3080000.0;8490000.0;0.5743333333333334;0.0;0.35333333333333333;0.0011666666666666668;0.0;0.5743333333333334;0.0;37406.54296875;41117.71875;1391.52697753906;83301.1015625;492727.6073506129;497712.9512015875;285115.4703504793;285115.4703504793;270138.2097748909;428611.97810654406;450790.34610119683;438696.35173092526;473715.1958826725;538590.8948207941;479933.49979820376;439006.489614467;440842.8340465798;458325.3749382557;451223.64000640524;269208.00968314457;485885.9206399371;451369.99078110245;450644.94249262166;308656.51637580903;302370.42649719206;467937.5783006441;208696.57021744185;208696.57021744185;276.6549099858942;3826886.645121455;1759192.6820450975;251010.06221171297;1301753.1701440355;0;153;153;252;234;235;186;1;170;172;1318877199215.6636;516452056770.29346;1138946838170.8823;81266.58946809747;302.447842763736;-0.0;138959.0151433783;5475247.48250238;922281.3851602287;0.0;6530899.881839113;2.7595054250460005;0.2017136545662191
6234;2019-07-24 16:07:45.118;876;887;312;311;275;51;160;53;-25;60;822;306;-27;-7;218;165;277;805;349;156;160;3;849;371;346;138;371;297;826;4809.0;-1.0;1658.0;47.0;0.0;98;1;68;1;1;0;1;0;0;1;1;0;1;1;0;93787.859375;33739.66796875;40444.15234375;2325.90502929688;719.0;299530;734.0;0.0;Calculated values ==>;1563977265.118;360.76;361.86;304.36;304.26000000000005;300.66;278.26000000000005;275.5313989812953;289.16;278.46000000000004;270.66;279.16;355.36;303.76000000000005;270.46000000000004;272.46000000000004;294.96000000000004;289.66;300.86;353.66;288.76000000000005;289.16;346.56000000000006;345.06000000000006;273.46000000000004;242.14157278889297;267.23344911666527;275.5313989812953;308.06;8490000.0;3710000.0;3460000.0;1380000.0;3710000.0;2970000.0;8259999.999999999;0.8015000000000001;0.0;0.2763333333333333;0.007833333333333333;0.0;0.8015000000000001;0.0;33739.66796875;40444.15234375;2325.90502929688;93787.859375;498456.14450798073;502117.4491260162;287500.2684494576;286971.94126178906;271017.1929500893;429398.2889081932;456398.7815805787;439141.02300017705;474902.6392957547;536578.7450400179;481258.8116489173;438836.8745644737;441829.943814551;460339.51178248913;452869.24857810134;270509.7874890593;489911.2378006244;455849.1226598329;456398.7815805787;307818.28838856175;301532.38793589;469313.27648880874;205836.53591228602;205836.53591228602;275.51601773524754;3828362.657013163;1759785.675831033;251041.0464911376;1302432.9770106352;0;153;153;252;234;235;186;1;170;173;1319087237715.3765;516537872500.17615;1139128371445.6343;64469.806598620555;2063.9011345160943;-0.0;200825.63990313662;5476462.17512077;922301.1083502678;0.0;6533731.939742742;3.4944491885427826;0.1919850434755384
6235;2019-07-24 16:08:45.118;886;895;295;292;258;48;168;47;-36;58;779;308;-39;-14;219;159;277;822;354;182;167;2;852;369;346;133;370;288;832;4160.0;-2.0;2165.0;60.0;0.0;98;1;30;1;1;0;1;0;0;1;1;0;1;1;0;90377.640625;30485.73046875;40566.0546875;2274.44458007812;715.0;299531;732.0;0.0;Calculated values ==>;1563977325.118;361.76;362.66;302.66;302.36;298.96000000000004;277.96000000000004;275.3239800832674;289.96000000000004;277.86;269.56;278.96000000000004;351.06000000000006;303.96000000000004;269.26000000000005;271.76000000000005;295.06;289.06;300.86;355.36;291.36;289.86;346.36;344.66;273.36;241.05796691057077;266.1237361191953;275.3239800832674;308.56;8520000.0;3690000.0;3460000.0;1330000.0;3700000.0;2880000.0;8320000.0;0.6933333333333334;0.0;0.3608333333333333;0.01;0.0;0.6933333333333334;0.0;30485.73046875;40566.0546875;2274.44458007812;90377.640625;499667.0392353553;502747.2751617959;278806.3199628363;277513.5282347164;264474.41355957947;429537.3511455088;457491.0470043858;439466.2227541257;475344.61676021427;532791.2689896255;482553.73571898276;439018.0996395069;442683.73541276983;460631.4671354435;452344.9155983754;270352.10417886806;491926.7312457294;459381.0236953352;457355.01675759477;306980.0860723078;299856.38484229014;469894.2286541028;205308.47160539925;205308.47160539925;275.3043892134865;3829897.369513163;1760320.8874846788;251079.38273788238;1303108.0620692289;0;153;153;252;234;235;186;1;170;173;1319294837715.3765;516619172500.17615;1139303871445.6343;84491.92187283213;2645.857570487035;-0.0;174752.27130552224;5477703.522858032;922340.3563394761;0.0;6536861.755669481;3.5715739332373286;0.23259010765750532
6236;2019-07-24 16:09:48.089;892;901;287;285;250;49;173;46;-44;56;762;309;-46;-20;220;155;277;835;359;195;172;2;862;369;347;149;371;283;846;3599.0;0.0;2365.0;312.0;0.0;98;1;1;1;1;0;1;0;0;1;1;0;1;0;0;80288.5546875;28609.087890625;41291.52734375;2186.36865234375;715.0;299532;730.0;0.0;Calculated values ==>;1563977388.089;362.36;363.26;301.86;301.66;298.16;278.06;275.3239800832674;290.46000000000004;277.76000000000005;268.76000000000005;278.76000000000005;349.36;304.06;268.56;271.16;295.16;288.66;300.86;356.66;292.66;290.36;346.16;344.66;273.36;244.42749628697553;265.49620691782997;275.3239800832674;309.06;8620000.0;3690000.0;3470000.0000000005;1490000.0;3710000.0;2830000.0;8460000.0;0.5998333333333333;0.0;0.39416666666666667;0.052000000000000005;0.0;0.5998333333333333;0.0;28609.087890625;41291.52734375;2186.36865234375;80288.5546875;499663.95895315526;502394.9008791404;274522.9047429936;273734.2508038611;261167.388430488;429537.3511455088;458008.2611080666;439374.6452078505;473089.4995170274;531410.5458186329;483252.95010142704;439078.3305993717;442854.76088476094;460612.97347564064;451759.9010204181;269841.1135501729;492564.7703586964;460958.9724094723;457872.6074510276;306141.9092990094;299856.38484229014;467698.18490490515;205091.6695702791;205091.6695702791;275.22138503755343;3831390.0113155986;1760837.729124167;251118.39688647448;1303823.9862073536;0;153;153;252;234;235;186;1;170;173;1319513032230.2244;516707961610.1143;1139483653650.509;92346.53956380939;13655.538797400557;-0.0;151626.43257213564;5479250.1471285;922482.9278991937;0.0;6539716.254745532;3.5738561532577986;0.2817720111159764
6237;2019-07-24 16:10:45.099;898;908;287;286;249;52;168;48;-48;55;750;310;-50;-10;221;155;277;849;363;199;167;0;842;379;355;156;380;280;830;4699.0;-1.0;2538.0;630.0;0.0;35;99;1;1;1;0;1;1;1;0;1;0;1;1;0;83558.984375;28283.02734375;46683.20703125;2625.17553710938;712.0;299533;729.0;0.0;Calculated values ==>;1563977445.099;362.96000000000004;363.96000000000004;301.86;301.76000000000005;298.06;278.36;276.35288757459654;289.96000000000004;277.96000000000004;268.36;278.66;348.16;304.16;268.16;272.16;295.26000000000005;288.66;300.86;358.06000000000006;293.06;289.86;346.06000000000006;344.36;273.16;245.81826849250206;265.11578078379944;276.35288757459654;309.46000000000004;8420000.0;3790000.0;3550000.0;1560000.0;3800000.0;2800000.0;8300000.0;0.7831666666666667;0.0;0.423;0.105;0.0;0.7831666666666667;0.0;28283.02734375;46683.20703125;2625.17553710938;83558.984375;502308.03550627583;504789.22413510404;275556.7693213621;275145.2151063246;261461.34252833083;428830.04407018964;456014.5423870013;439442.03977320495;472070.5167957277;530399.9984751482;483714.4551254588;439147.4585329768;444864.7188684368;459343.1143308339;449961.29616140854;270886.0824298215;496182.68822108465;460252.8391778579;455875.4665706301;305722.83045113535;298599.4468028795;466513.6747368377;207490.68635852664;207490.68635852664;276.1848832666546;3832687.3652323196;1761288.2040531905;251156.4949606682;1304520.5750415036;0;153;153;252;235;236;186;1;170;173;1319713137330.191;516794901860.0998;1139644136800.4822;98115.42249440892;27197.413779722658;-0.0;194526.68036944568;5480758.235525045;922806.4038472538;0.0;6542457.114324073;4.12209955980786;0.3358780498100543
6238;2019-07-24 16:11:45.150;897;904;291;290;250;48;149;49;-34;54;734;314;-36;11;220;152;277;846;363;199;148;-5;862;368;346;155;369;300;844;4748.0;-1.0;1673.0;270.0;0.0;51;99;100;1;0;0;1;1;1;0;1;0;1;1;0;72693.390625;16754.65234375;48059.953125;2859.59887695312;710.0;299534;727.0;0.0;Calculated values ==>;1563977505.15;362.86;363.56000000000006;302.26000000000005;302.16;298.16;277.96000000000004;275.2199585193972;288.06;278.06;269.76000000000005;278.56;346.56000000000006;304.56;269.56;274.26000000000005;295.16;288.36;300.86;357.76;293.06;287.96000000000004;345.86;344.16;272.66;245.62243170879464;267.5978703862781;275.2199585193972;309.46000000000004;8620000.0;3679999.9999999995;3460000.0;1550000.0;3690000.0;3000000.0;8440000.0;0.7913333333333333;0.0;0.2788333333333333;0.045000000000000005;0.0;0.7913333333333333;0.0;16754.65234375;48059.953125;2859.59887695312;72693.390625;500403.896652375;503004.62884590385;276262.5303886194;275854.7600812655;261244.60082506604;429606.4342157736;454881.33923131146;437077.58057566127;472102.33375421993;527203.1308472293;481812.72882845596;436763.74758093414;443837.0651105216;460922.345510139;451497.31145010673;269841.1135501729;494425.2427364925;461641.89641367143;454742.45815968676;304884.691753025;297761.5184850505;466146.74088145175;204860.39409100186;204860.39409100186;275.12784322277554;3833990.575147542;1761663.8370682239;251202.24026469424;1305310.7724750796;0;153;153;252;235;236;186;1;170;173;1319923616085.6055;516888281165.2837;1139818284700.8252;64749.89216480586;11757.885605570247;-0.0;197740.006699686;5482116.600112525;923131.3072761417;0.0;6545728.781945125;4.052471501092352;0.26822730562541636
6239;2019-07-24 16:12:45.130;899;907;296;296;256;40;137;43;-22;50;723;319;-23;37;221;152;277;851;366;196;136;-12;850;361;339;148;362;307;833;4028.0;-2.0;1509.0;263.0;0.0;32;0;100;1;0;0;1;1;1;0;1;1;1;1;0;72048.015625;16682.310546875;46468.84375;3945.98095703125;708.0;299535;725.0;0.0;Calculated values ==>;1563977565.13;363.06000000000006;363.86;302.76000000000005;302.76000000000005;298.76000000000005;277.16;274.4858918419099;286.86;277.46000000000004;270.96000000000004;278.16;345.46000000000004;305.06;270.86;276.86;295.26000000000005;288.36;300.86;358.26;292.76000000000005;286.76000000000005;345.66;343.96000000000004;271.96000000000004;244.22491754036054;268.43790593516167;274.4858918419099;309.76000000000005;8500000.0;3610000.0;3390000.0;1480000.0;3620000.0000000005;3070000.0;8330000.0;0.6713333333333333;0.0;0.2515;0.04383333333333333;0.0;0.6713333333333333;0.0;16682.310546875;46468.84375;3945.98095703125;72048.015625;501753.5603223752;504388.1168643648;279166.5050485807;279166.5050485807;263733.53900501016;430081.6785162784;454405.17064216547;437356.53477473935;472624.856427415;525503.027586596;481551.6753430249;437198.53567211574;446183.8831362822;462128.61077188735;452731.1775036387;270456.9932264608;496202.3279910471;462313.3204839223;454266.92260152317;304046.57827927166;296923.61432157;466430.78226456046;202999.69281313935;202999.69281313935;274.37716380314106;3835196.3514738805;1761942.385545282;251258.93452560704;1306098.249869297;0;153;153;252;235;236;186;1;171;173;1320129047585.671;516979150865.31256;1140000324000.883;58940.7457533424;11547.06275428729;-0.0;168684.06693126835;5483147.011843732;923325.4504432346;0.0;6548781.298048371;3.5645616542917007;0.24706280828742933
6240;2019-07-24 16:13:48.101;902;911;301;301;256;33;159;37;-17;45;718;326;-19;49;223;150;277;853;365;195;159;-20;865;352;336;144;353;311;850;4057.0;-1.0;1153.0;205.0;0.0;1;13;100;1;0;0;1;1;1;0;1;1;1;1;0;71357.9296875;16793.220703125;45754.83203125;4098.3837890625;705.0;299536;724.0;0.0;Calculated values ==>;1563977628.101;363.36;364.26;303.26000000000005;303.26000000000005;298.76000000000005;276.46000000000004;273.5264737036516;289.06;276.86;271.46000000000004;277.66;344.96000000000004;305.76000000000005;271.26000000000005;278.06;295.46000000000004;288.16;300.86;358.46000000000004;292.66;289.06;345.56000000000006;343.66;271.16;243.40439225979637;268.91163127593666;273.5264737036516;309.66;8650000.0;3520000.0000000005;3360000.0;1440000.0;3529999.9999999995;3110000.0;8500000.0;0.6761666666666667;0.0;0.19216666666666665;0.034166666666666665;0.0;0.6761666666666667;0.0;16793.220703125;45754.83203125;4098.3837890625;71357.9296875;500877.8030209228;503500.1622094814;280040.3727826342;280040.3727826342;263021.4156231807;430671.36484660726;457894.0973600838;437231.03110804653;472654.5496415061;524660.8731758321;481880.66001972015;436912.08382788545;447122.1408429034;463744.35380676674;454001.61413244915;269691.9996445781;494921.1758371559;462636.5487197811;457894.0973600838;303627.53096179874;295666.80309349706;466194.1465154753;200675.89597514796;200675.89597514796;273.4306428898521;3836450.575887211;1762235.1616115146;251329.2903161728;1306904.8355753492;0;153;153;252;235;236;186;1;171;173;1320341574710.523;517071088525.24854;1140194904390.7476;45458.011801372006;9071.87356012785;-0.0;173922.37383644746;5484060.080476703;923505.7830873666;0.0;6551777.724460393;3.427824068547276;0.21456359209600312
6241;2019-07-24 16:14:45.131;911;922;302;301;259;27;177;29;-14;40;730;331;-16;57;224;153;277;860;370;197;176;-32;849;346;332;142;348;311;835;3302.0;-1.0;1366.0;490.0;0.0;1;16;100;1;0;0;1;1;1;0;1;1;1;1;0;70367.296875;16585.177734375;45165.34765625;4132.0029296875;704.0;299537;723.0;0.0;Calculated values ==>;1563977685.131;364.26;365.36;303.36;303.26000000000005;299.06;275.86;272.8767566201714;290.86;276.06;271.76000000000005;277.16;346.16;306.26000000000005;271.56;278.86;295.56;288.46000000000004;300.86;359.16;292.86;290.76000000000005;345.46000000000004;343.56000000000006;269.96000000000004;242.98782864720522;268.91163127593666;272.8767566201714;310.16;8490000.0;3460000.0;3320000.0000000005;1420000.0;3479999.9999999995;3110000.0;8350000.0;0.5503333333333333;0.0;0.22766666666666666;0.08166666666666668;0.0;0.5503333333333333;0.0;16585.177734375;45165.34765625;4132.0029296875;70367.296875;503586.41497194255;506361.2825560388;281692.085591174;281235.7945929652;264691.26999131136;431051.2098666511;460905.19875679514;437706.9197206977;472424.0149512065;525924.3149485321;482455.6762213305;437389.9950341223;448253.09115680074;464612.62359298475;455435.2880278432;270509.7874890593;497356.3394479508;463493.93823672517;460774.59685621614;303208.48990285693;295247.87795992935;465278.0543613495;198655.0012153692;198655.0012153692;272.60829407713237;3837573.1577853784;1762499.5463423391;251394.48183760818;1307624.9991649294;0;153;153;252;235;236;186;1;171;173;1320532054910.4275;517152641425.20764;1140372267690.6587;54424.15344637978;21774.216006921728;-0.0;144253.15080101276;5484851.230460206;923750.1098216897;0.0;6554297.9397605285;3.3461302393027013;0.2701671430361252
6242;2019-07-24 16:15:45.122;919;930;300;299;256;14;186;19;-14;33;747;333;-16;58;225;154;277;863;374;200;185;-44;846;333;326;138;335;312;837;3372.0;-1.0;942.0;417.0;0.0;7;10;100;1;0;0;1;0;0;1;1;1;1;0;0;60526.41796875;16508.84765625;36280.79296875;4130.04296875;701.0;299538;721.0;0.0;Calculated values ==>;1563977745.122;365.06000000000006;366.16;303.16;303.06;298.76000000000005;274.56;271.4400167685773;291.76000000000005;275.06;271.76000000000005;276.46000000000004;347.86;306.46000000000004;271.56;278.96000000000004;295.66;288.56;300.86;359.46000000000004;293.16;291.66;345.26;343.26;268.76000000000005;242.14157278889297;269.02936301313275;271.4400167685773;310.56;8460000.0;3329999.9999999995;3260000.0;1380000.0;3350000.0;3120000.0;8370000.0;0.5619999999999999;0.0;0.157;0.06949999999999999;0.0;0.5619999999999999;0.0;16508.84765625;36280.79296875;4130.04296875;60526.41796875;504998.2981424303;507330.078634373;280620.2055807467;280174.9091069994;263561.95864419115;431837.87352777255;462981.24772736063;437478.7579247441;472262.261994151;527634.057505114;482567.60003245965;437160.35228701105;448206.30613551236;466622.40114434186;457709.45986544725;270669.59540025354;497618.20616126084;464762.3664895202;462853.27304713556;302370.42649719206;293991.1381695566;464655.4206549636;195186.48892594565;195186.48892594565;271.17044480817805;3838663.775124122;1762775.28851944;251463.32189246555;1308303.6151950832;0;153;153;252;235;236;187;1;171;173;1320729425300.2205;517236628825.1195;1140559139655.4626;38039.886232811354;18728.090755166744;-0.0;150428.73267610872;5485621.648543341;924087.5784164695;0.0;6556753.253767908;3.640159195945316;0.27016283711226324
6243;2019-07-24 16:16:45.112;925;926;291;289;258;24;194;14;-15;25;762;332;-17;57;221;157;277;808;374;204;193;-50;758;357;353;140;362;312;760;2644.0;-1.0;2496.0;793.0;0.0;1;12;100;1;0;0;0;0;0;0;1;1;1;1;0;21481.888671875;14894.1083984375;0.0;4137.41162109375;700.0;299539;719.0;0.0;Calculated values ==>;1563977805.112;365.66;365.76;302.26000000000005;302.06;298.96000000000004;275.56;274.0616903277293;292.56;274.56;271.66;275.66;349.36;306.36;271.46000000000004;278.86;295.26000000000005;288.86;300.86;353.96000000000004;293.56;292.46000000000004;345.06000000000006;343.16;268.16;242.56692532238324;269.02936301313275;274.0616903277293;310.56;7580000.0;3570000.0000000005;3529999.9999999995;1400000.0;3620000.0000000005;3120000.0;7600000.0;0.4406666666666667;0.0;0.41600000000000004;0.13216666666666665;0.0;0.4406666666666667;0.0;14894.1083984375;0.0;4137.41162109375;21481.888671875;513165.9777479609;513137.64675465546;283905.0323300664;282757.26344234485;268230.61415536806;430346.717906069;459892.3736788958;437319.724394416;471211.3733730803;529209.4085015206;482452.63142362103;437000.6383046333;448065.34167008713;462128.61077188735;454135.31371311087;276728.1319522593;496730.60802041605;461232.2140859643;459757.68149621814;301532.38793589;293572.2367247113;463765.2798240286;201239.24405749954;201239.24405749954;273.6734169809457;3839347.063779143;1763036.9362047205;251532.20586481606;1308605.9047465473;0;153;153;252;235;236;187;1;171;173;1320933091350.253;517320014925.13275;1140746308455.4924;98209.47982015727;34697.19106047625;-0.0;113920.45809799533;5486756.870692066;924532.714896557;0.0;6558955.796539721;12.969385983112254;1.3663289605245281
6244;2019-07-24 16:17:45.123;902;900;294;293;262;57;204;23;-4;26;775;334;2;63;214;166;277;696;376;211;203;-57;808;384;372;147;389;321;810;2108.0;0.0;2161.0;564.0;0.0;1;48;1;1;0;1;0;0;0;0;1;1;1;0;0;33679.49609375;27230.357421875;0.0;4509.2724609375;697.0;299540;718.0;0.0;Calculated values ==>;1563977865.123;363.36;363.16;302.56;302.46000000000004;299.36;278.86;276.8598123268743;293.56;275.46000000000004;272.76000000000005;275.76000000000005;350.66;306.56;273.36;279.46000000000004;294.56;289.76000000000005;300.86;342.76;294.26000000000005;293.46000000000004;344.96000000000004;342.86;267.46000000000004;244.02132995426717;270.0766712529157;276.8598123268743;310.76000000000005;8080000.0;3840000.0;3720000.0000000005;1470000.0;3890000.0;3210000.0;8100000.0;0.35133333333333333;0.0;0.36016666666666663;0.094;0.0;0.35133333333333333;0.0;27230.357421875;0.0;4509.2724609375;33679.49609375;505822.6128321752;505368.2861067802;280154.0030183383;279689.52535902645;266965.2383713352;428465.0848360747;458249.22149208706;437014.64904358395;470372.2942900235;529890.2321174722;481617.15408459306;437981.4153794768;447215.2072123917;456908.38507022435;450714.376568752;272907.32680930715;474111.77395259606;459220.0272343256;458109.9359737484;301113.3779324612;292315.56762988004;462023.2642078235;208240.46960034344;208240.46960034344;276.4939755856108;3839806.826259233;1763388.0377762327;251604.27477561295;1308605.9047465473;0;153;154;252;235;236;187;1;171;173;1321150631224.9556;517406130710.0151;1140936243270.233;82396.83362947378;23855.582693103126;-0.0;87787.4725191896;5488262.199228401;925020.7441327964;0.0;6560637.004124127;6.113489336775225;0.6431808125671055
6245;2019-07-24 16:18:45.113;866;878;311;312;277;86;208;63;-1;40;784;338;3;64;212;176;277;744;378;217;207;-195;847;404;382;149;408;324;842;430.0;-2.0;1294.0;125.0;0.0;95;94;50;1;0;1;1;0;0;0;1;1;1;0;0;48938.5234375;32363.513671875;8890.287109375;4940.9189453125;694.0;299541;717.0;0.0;Calculated values ==>;1563977925.113;359.76;360.96000000000004;304.26000000000005;304.36;300.86;281.76000000000005;278.83979113501977;293.96000000000004;279.46000000000004;273.06;277.16;351.56000000000006;306.96000000000004;273.46000000000004;279.56;294.36;290.76000000000005;300.86;347.56000000000006;294.86;293.86;344.86;342.56000000000006;253.66000000000003;244.42749628697553;270.42097587401844;278.83979113501977;310.96000000000004;8470000.0;4040000.0;3820000.0000000005;1490000.0;4079999.9999999995;3240000.0;8420000.0;0.07166666666666667;0.0;0.21566666666666665;0.020833333333333332;0.0;0.07166666666666667;0.0;32363.513671875;8890.287109375;4940.9189453125;48938.5234375;497150.07718811196;499382.1237993484;285302.80344925367;285792.0754714866;270886.0824298215;426928.5638294032;457195.00552717614;436808.04758573585;471498.710610231;530611.6505528629;481725.7999953254;437458.8353294918;446784.90313875815;453424.920665658;448589.01637603005;270616.08635428565;478512.2024460029;458465.95490812336;457052.978244105;300694.37409284414;291058.95107146574;447238.0543158021;212638.00486284075;212638.00486284075;278.24108815807136;3840495.195008187;1763884.570599494;251683.0132454117;1308679.9781248495;0;153;154;253;235;236;187;1;171;173;1321376793524.9915;517494915910.0292;1141129711020.2637;48346.005880571036;4887.501030270028;-0.0;17516.40642565727;5489351.541303881;925260.2299095796;0.0;6561514.3901934195;1.531558449867947;0.18503434626326512
6246;2019-07-24 16:19:45.124;861;872;306;305;274;88;82;77;4;56;789;346;4;63;211;191;278;784;373;221;83;-222;865;405;375;149;407;334;845;2644.0;-1.0;1841.0;134.0;0.0;0;99;98;1;0;1;1;1;0;0;1;1;1;0;0;73694.53125;37800.4375;28321.22265625;5139.08349609375;693.0;299542;716.0;0.0;Calculated values ==>;1563977985.124;359.26;360.36;303.76000000000005;303.66;300.56;281.96000000000004;278.93685810410136;281.36;280.86;273.56;278.76000000000005;352.06000000000006;307.76000000000005;273.56;279.46000000000004;294.26000000000005;292.26000000000005;300.96000000000004;351.56000000000006;295.26000000000005;281.46000000000004;344.76;342.46000000000004;250.96000000000004;244.42749628697553;271.55198750734434;278.93685810410136;310.46000000000004;8650000.0;4050000.0;3750000.0;1490000.0;4070000.0000000005;3340000.0;8450000.0;0.4406666666666667;0.0;0.30683333333333335;0.022333333333333334;0.0;0.4406666666666667;0.0;37800.4375;28321.22265625;5139.08349609375;73694.53125;494736.8957156938;498224.7102679585;282668.4111812326;282212.1183021115;269605.8323859545;426848.4675710149;439089.2252840269;435280.0139388896;473089.4995170274;530384.1923831173;481472.0039362611;435280.0139388896;444677.0418377444;453446.40363275405;450747.0563348121;270054.69883728895;484703.54422139225;460127.8967075838;439259.7411044017;300275.376401361;290640.09048841946;444286.0151912139;213693.64941464964;213693.64941464964;278.63331779526754;3841517.3244893025;1764469.3773890426;251767.02866597945;1308990.130891289;0;153;154;253;236;236;187;1;171;173;1321603935160.5835;517584332300.2622;1141327147210.7783;67990.08284818764;5149.896169009936;-0.0;99399.45773795075;5490321.186448173;925343.8902213707;0.0;6562488.867685448;2.421241035553992;0.20012490499590646
6247;2019-07-24 16:20:45.104;868;880;310;309;276;67;139;68;3;61;795;351;0;51;213;180;278;811;373;218;139;-231;876;389;358;142;391;326;855;4640.0;-1.0;2141.0;249.0;0.0;98;92;98;1;0;1;1;1;0;0;1;1;1;1;0;75450.6640625;37925.8359375;30294.65625;4984.3916015625;690.0;299543;714.0;0.0;Calculated values ==>;1563978045.104;359.96000000000004;361.16;304.16;304.06;300.76000000000005;279.86;277.3618629098277;287.06;279.96000000000004;273.46000000000004;279.26000000000005;352.66;308.26000000000005;273.16;278.26000000000005;294.46000000000004;291.16;300.96000000000004;354.26;294.96000000000004;287.06;344.56000000000006;342.16;250.06000000000003;242.98782864720522;270.64921214262944;277.3618629098277;310.46000000000004;8760000.0;3890000.0;3579999.9999999995;1420000.0;3910000.0;3260000.0;8550000.0;0.7733333333333333;0.0;0.35683333333333334;0.0415;0.0;0.7733333333333333;0.0;37925.8359375;30294.65625;4984.3916015625;75450.6640625;494783.42403344566;498508.9974083132;283639.6411514433;283183.4706736643;269829.0401044974;428092.51987082884;451380.85807112255;436998.37936865434;474488.62521735067;531621.3457045828;483002.4863310394;436506.1589953227;444479.03649852175;456436.314495679;451926.8652863211;269516.6983576508;487968.263149455;462334.5135562977;451380.85807112255;299437.39939995663;289383.54333396035;444656.68663656636;209431.67211781224;209431.67211781224;276.96795943634703;3842759.7868250925;1765100.2193171296;251851.36283772258;1309478.4337271105;0;153;154;253;236;236;187;1;171;173;1321823761860.6533;517671603200.29;1141525081210.8413;81203.38670400882;9761.838102528296;-0.0;187107.37047055998;5491564.050935199;925468.113252189;0.0;6564875.628735645;3.798552512949194;0.27963963250709484
6248;2019-07-24 16:21:45.105;878;884;314;313;279;52;177;56;-10;58;804;345;-13;32;216;172;278;810;356;212;176;-213;839;371;345;137;372;308;817;2889.0;-1.0;934.0;460.0;0.0;23;74;98;1;0;1;1;0;0;1;1;1;1;1;0;94913.8125;36460.10546875;36365.8828125;4597.66748046875;689.0;299544;712.0;0.0;Calculated values ==>;1563978105.105;360.96000000000004;361.56000000000006;304.56;304.46000000000004;301.06;278.36;275.5313989812953;290.86;278.76000000000005;272.16;278.96000000000004;353.56000000000006;307.66;271.86;276.36;294.76000000000005;290.36;300.96000000000004;354.16;294.36;290.76000000000005;344.36;342.06000000000006;251.86;241.92719264551067;268.5567601203482;275.5313989812953;308.76000000000005;8390000.0;3710000.0;3450000.0;1370000.0;3720000.0000000005;3080000.0;8170000.0;0.4815;0.0;0.15566666666666668;0.07666666666666666;0.0;0.4815;0.0;36460.10546875;36365.8828125;4597.66748046875;94913.8125;499651.23232303123;502477.01666880806;289720.82391876023;289147.7103398099;273140.7863710309;429398.2889081932;458868.26619600336;439006.489614467;474835.29130679875;533904.2201801556;484406.7385804279;438540.82570523745;445271.23071639397;459909.08206104074;453883.1487310549;271432.139946543;491557.68738570943;463496.67692964146;458733.7890088602;298599.4468028795;288964.7057630673;447525.3465447551;202943.73939311382;202943.73939311382;274.4016411333452;3844179.5144564644;1765720.1124928135;251931.21466081793;1310033.9474770352;0;153;154;253;236;236;188;1;171;173;1322034665375.3984;517755304595.18884;1141715284380.6116;36747.101451123985;18751.256548292495;-0.0;123162.90888998187;5492546.98805065;925705.7263341442;0.0;6567461.257486953;2.3075798363132236;0.16853280669232112
6249;2019-07-24 16:22:45.115;884;891;292;289;255;47;191;46;-29;52;806;337;-31;14;217;164;278;817;333;209;190;-181;856;367;344;134;368;293;835;3043.0;0.0;1895.0;559.0;0.0;24;60;98;1;0;1;1;0;0;1;1;1;1;1;0;95482.953125;36733.578125;37285.109375;4284.54931640625;687.0;299545;710.0;0.0;Calculated values ==>;1563978165.115;361.56000000000006;362.26;302.36;302.06;298.66;277.86;275.1157276137837;292.26000000000005;277.76000000000005;270.26000000000005;278.36;353.76;306.86;270.06;274.56;294.86;289.56;300.96000000000004;354.86;294.06;292.16;344.16;341.86;255.06000000000003;241.2770596917726;266.74333088950624;275.1157276137837;306.46000000000004;8560000.0;3670000.0000000005;3440000.0;1340000.0;3679999.9999999995;2930000.0;8350000.0;0.5071666666666667;0.0;0.3158333333333333;0.09316666666666666;0.0;0.5071666666666667;0.0;36733.578125;37285.109375;4284.54931640625;95482.953125;499013.224289541;501905.05560985435;277297.7811411534;276044.7228125856;263302.4464284206;429675.2189834977;460892.0204174034;439417.3256371076;474635.11619972886;535213.7278332936;485227.9935450152;439116.185694671;445656.63126004516;460668.8397657055;453418.0412673738;270513.6695442532;490870.9958453615;463255.17580798146;460759.6201434172;297761.5184850505;288127.0477506168;451405.80063136015;202479.25783077622;202479.25783077622;274.2025598041747;3845766.418609706;1766330.1615138918;252005.24547052567;1310647.8080382114;0;153;154;253;236;236;188;1;171;173;1322241399825.3655;517836618145.1759;1141895614430.583;74832.93974883299;23191.656237587737;-0.0;130991.19041956108;5493476.976699448;926055.30886135;0.0;6569579.561306001;2.924729496724942;0.2226474588206868
6250;2019-07-24 16:23:45.116;899;909;281;278;246;49;196;44;-44;49;802;330;-47;4;218;158;278;841;341;210;195;-152;859;370;349;135;372;280;837;2529.0;-2.0;2036.0;558.0;0.0;70;56;74;1;0;1;1;0;0;1;1;1;1;1;0;84402.8359375;34484.58984375;39480.44921875;4065.7373046875;686.0;299546;709.0;0.0;Calculated values ==>;1563978225.116;363.06000000000006;364.06000000000006;301.26000000000005;300.96000000000004;297.76000000000005;278.06;275.4277932560699;292.76000000000005;277.56;268.76000000000005;278.06;353.36;306.16;268.46000000000004;273.56;294.96000000000004;288.96000000000004;300.96000000000004;357.26;294.16;292.66;344.06000000000006;341.76;257.96000000000004;241.49495122638035;265.11578078379944;275.4277932560699;307.26000000000005;8590000.0;3700000.0;3490000.0;1350000.0;3720000.0000000005;2800000.0;8370000.0;0.4215;0.0;0.3393333333333333;0.093;0.0;0.4215;0.0;34484.58984375;39480.44921875;4065.7373046875;84402.8359375;500963.2908883866;504331.2034778219;272706.2725178052;271545.0292452288;260183.72203492004;429467.9694778635;460782.9056653087;440028.19530827506;474215.1651988832;535750.4885858432;485931.76645952166;439588.9514017806;446789.70039077307;460183.710344599;452022.68872277305;270358.70681825856;494329.25098685216;462635.59894138284;460649.6620257743;297342.5633918147;287708.2272785495;454219.73043200147;203440.48977848893;203440.48977848893;274.5898710807581;3847265.4918342205;1766923.65613766;252074.8323520461;1311287.531687603;0;153;154;253;236;236;188;1;171;173;1322449303290.1143;517917319490.0784;1142067517295.3752;80282.09474310742;23322.469380776667;-0.0;108413.66610223078;5494769.623529075;926442.9330346633;0.0;6571574.6350252805;2.7171103517979356;0.23292065020002037
