;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6251;2019-07-24 16:24:45.136;908;917;282;281;246;50;196;46;-47;48;791;326;-49;5;220;154;278;855;348;210;195;-130;859;370;349;137;372;283;842;2322.0;0.0;1884.0;370.0;0.0;98;60;1;1;0;1;1;0;0;1;1;1;1;0;0;78283.0390625;28595.3125;41006.94140625;4113.693359375;684.0;299547;707.0;0.0;Calculated values ==>;1563978285.136;363.96000000000004;364.86;301.36;301.26000000000005;297.76000000000005;278.16;275.4277932560699;292.76000000000005;277.76000000000005;268.46000000000004;277.96000000000004;352.26;305.76000000000005;268.26000000000005;273.66;295.16;288.56;300.96000000000004;358.66;294.16;292.66;343.86;341.56000000000006;260.16;241.92719264551067;265.49620691782997;275.4277932560699;307.96000000000004;8590000.0;3700000.0;3490000.0;1370000.0;3720000.0000000005;2830000.0;8420000.0;0.38699999999999996;0.0;0.314;0.06166666666666667;0.0;0.38699999999999996;0.0;28595.3125;41006.94140625;4113.693359375;78283.0390625;502283.78580095974;505052.0609009692;272801.0447351559;272413.686434857;259995.66445517342;429467.9694778635;460782.9056653087;438929.78192212846;473859.9099963197;534399.4091981134;485146.32260397583;438631.89062401804;446349.6285369698;460457.78071063303;451435.20588761574;270358.70681825856;495965.8670638451;462635.59894138284;460649.6620257743;296504.67125881097;286870.6033266602;456140.92853931483;204185.70625370846;204185.70625370846;274.87796436198346;3848621.6593639976;1767449.4972123085;252143.0169948657;1311958.4835186834;0;153;154;253;236;236;188;1;171;173;1322658773090.0476;517998946690.0525;1142236473595.3215;73709.63975988388;15537.238707612394;-0.0;99251.55088378947;5496053.315737677;926766.8718789305;0.0;6573305.755347439;2.5570915974539172;0.21475647676181742
6252;2019-07-24 16:25:45.107;909;917;287;287;251;51;192;46;-47;48;779;325;-49;12;221;155;278;862;348;208;191;-130;857;374;353;138;375;281;837;2748.0;0.0;1828.0;395.0;0.0;99;65;1;1;0;1;1;0;0;1;1;1;1;1;0;77289.59375;28477.03125;40743.8203125;4112.66162109375;681.0;299548;706.0;0.0;Calculated values ==>;1563978345.107;364.06000000000006;364.86;301.86;301.86;298.26000000000005;278.26000000000005;275.84098080016133;292.36;277.76000000000005;268.46000000000004;277.96000000000004;351.06000000000006;305.66;268.26000000000005;274.36;295.26000000000005;288.66;300.96000000000004;359.36;293.96000000000004;292.26000000000005;343.76;341.26;260.16;242.14157278889297;265.2429198363724;275.84098080016133;307.96000000000004;8570000.0;3740000.0;3529999.9999999995;1380000.0;3750000.0;2810000.0;8370000.0;0.458;0.0;0.3046666666666667;0.06583333333333334;0.0;0.458;0.0;28477.03125;40743.8203125;4112.66162109375;77289.59375;502603.61583147995;505478.17030014144;275093.35358690144;275093.35358690144;261856.1345426942;429187.4505931623;459622.85760126676;439370.203201036;473730.63416192174;533311.8984216733;485264.41115988477;439074.8729011099;447686.1071998726;460127.8967075838;450867.1706765105;270461.79090818437;497469.8775148751;461764.645383927;459487.90123405727;296085.73418796173;285614.20965156396;455978.8468029857;205240.17446268015;205240.17446268015;275.3027362753474;3849917.4713629787;1767924.870203716;252211.53681932876;1312639.4105946473;0;153;154;253;236;236;188;1;171;173;1322869271300.7305;518081406815.32;1142405591815.87;71331.61542228576;16506.962595736783;-0.0;116445.45886129072;5497261.408674169;927033.7778237357;0.0;6575102.361654853;2.7856845800893106;0.22163996435980168
6253;2019-07-24 16:26:45.147;904;910;292;291;255;56;189;49;-45;49;769;327;-47;16;219;160;278;858;348;206;188;-151;849;375;356;137;376;294;832;2295.0;0.0;1744.0;317.0;0.0;48;65;100;1;0;0;1;1;1;0;1;1;1;0;0;71494.7109375;16515.5703125;46921.515625;4321.2294921875;679.0;299549;704.0;0.0;Calculated values ==>;1563978405.147;363.56000000000006;364.16;302.36;302.26000000000005;298.66;278.76000000000005;275.94376602880345;292.06;278.06;268.66;278.06;350.06000000000006;305.86;268.46000000000004;274.76000000000005;295.06;289.16;300.96000000000004;358.96000000000004;293.76000000000005;291.96000000000004;343.56000000000006;341.06000000000006;258.06;241.92719264551067;266.86631818009863;275.94376602880345;307.96000000000004;8490000.0;3750000.0;3560000.0;1370000.0;3760000.0;2940000.0;8320000.0;0.3825;0.0;0.2906666666666667;0.05283333333333333;0.0;0.3825;0.0;16515.5703125;46921.515625;4321.2294921875;71494.7109375;502570.0302764249;504903.84180438926;277513.5282347164;277089.1903935935;263430.3082803187;429116.5711722346;458741.3219607375;436745.20477778366;473957.519860846;531306.1971714455;483989.79139956535;436433.1773349073;445742.13839906454;459695.3818182221;451430.5389069013;270883.2969005748;497334.9984057394;461037.7653776629;458605.02153109515;295247.87795992935;284776.6418597092;453989.1659222935;205455.05460245896;205455.05460245896;275.3899794138948;3851158.16714739;1768300.0585087293;252281.8661001787;1313370.4420899728;0;153;154;253;237;237;188;1;171;173;1323082113100.5952;518163961815.2676;1142578206815.7605;67228.33698429438;13130.88554806459;-0.0;96829.86235020334;5498416.844721003;927280.9245461556;0.0;6576880.840860048;2.6150160870872097;0.21236317002920466
6254;2019-07-24 16:27:45.118;896;901;299;298;260;45;181;47;-24;49;767;330;-25;44;220;157;278;853;355;201;180;-163;847;366;347;129;367;306;829;2771.0;-1.0;1032.0;123.0;0.0;40;24;100;1;0;0;1;1;1;0;1;1;1;1;0;71519.5703125;16507.326171875;46676.71484375;4205.01904296875;679.0;299550;703.0;0.0;Calculated values ==>;1563978465.118;362.76;363.26;303.06;302.96000000000004;299.16;277.66;275.0112864084945;291.26000000000005;277.86;270.76000000000005;278.06;349.86;306.16;270.66;277.56;295.16;288.86;300.96000000000004;358.46000000000004;293.26000000000005;291.16;343.46000000000004;341.06000000000006;256.86;240.16925963744896;268.3187672390254;275.0112864084945;308.66;8470000.0;3660000.0;3470000.0000000005;1290000.0;3670000.0000000005;3060000.0;8290000.000000001;0.4618333333333334;0.0;0.17200000000000001;0.0205;0.0;0.4618333333333334;0.0;16507.326171875;46676.71484375;4205.01904296875;71519.5703125;501578.46478561976;503872.2385738916;280829.6412943171;280375.87412147905;265315.7180845226;429743.705733735;459088.5701448043;437270.2536001789;474983.2608063853;530190.3213035207;482929.52956676285;437112.3332710247;447367.9854087869;461230.37992798607;452579.8890788796;270991.05171097215;496869.76542448957;461753.13320302847;458954.00245643134;294828.9587717387;284776.6418597092;454096.9195333849;203927.63927308194;203927.63927308194;274.7594134266974;3852349.376793858;1768575.116303676;252352.8838294187;1314150.050350436;0;153;154;253;237;237;188;1;171;173;1323292911165.441;518243723245.2092;1142758119815.629;40134.929664260686;5128.4702453362115;-0.0;117779.67539684354;5499311.106173708;927433.0122996952;0.0;6578668.389273772;2.4194294320870036;0.15041298898440975
6255;2019-07-24 16:28:45.148;896;903;299;298;260;42;179;42;-21;47;779;327;-22;48;221;155;278;851;351;197;178;-164;838;363;344;129;364;305;820;2695.0;-1.0;980.0;331.0;0.0;40;1;100;1;0;0;1;1;1;0;1;1;1;1;0;70590.5;16402.234375;46222.17578125;4033.1376953125;677.0;299551;701.0;0.0;Calculated values ==>;1563978525.148;362.76;363.46000000000004;303.06;302.96000000000004;299.16;277.36;274.69669130483857;291.06;277.36;271.06;277.86;351.06000000000006;305.86;270.96000000000004;277.96000000000004;295.26000000000005;288.66;300.96000000000004;358.26;292.86;290.96000000000004;343.26;340.86;256.76000000000005;240.16925963744896;268.19934244402924;274.69669130483857;308.26000000000005;8380000.0;3629999.9999999995;3440000.0;1290000.0;3640000.0;3050000.0;8200000.0;0.44916666666666666;0.0;0.16333333333333336;0.05516666666666667;0.0;0.44916666666666666;0.0;16402.234375;46222.17578125;4033.1376953125;70590.5;502367.49353636795;504934.70775515644;281612.463665049;281143.2175563311;265738.4549605722;429947.3805835815;459295.0383970463;437968.82056851813;474790.3222967973;531519.1411140322;482704.5208009538;437812.597326149;448117.77220923116;461824.42280746065;452814.5701129408;271488.4498195783;497403.66287949943;461683.90579988866;459161.1326224104;293991.1381695566;283939.0963198885;453995.52308830654;202083.75219596378;202083.75219596378;274.0302500195166;3853534.219504524;1768849.4997646047;252421.56946119136;1314924.5948506529;0;153;154;253;237;237;188;1;171;173;1323500314815.342;518321161945.1723;1142941511465.5415;38527.89450085055;13897.132694227575;-0.0;115470.59004154561;5499966.957469872;927591.6382641281;0.0;6580613.113360938;2.5187787827194748;0.17445618067136798
6256;2019-07-24 16:29:45.109;895;902;300;299;258;35;183;37;-19;44;792;323;-21;45;222;153;278;852;342;196;182;-164;847;356;339;130;357;308;831;2757.0;-1.0;1041.0;462.0;0.0;9;1;100;1;0;0;1;1;1;0;1;1;1;1;0;69683.7734375;16541.185546875;45325.55078125;4061.85546875;675.0;299552;700.0;0.0;Calculated values ==>;1563978585.109;362.66;363.36;303.16;303.06;298.96000000000004;276.66;273.955091788801;291.46000000000004;276.86;271.26000000000005;277.56;352.36;305.46000000000004;271.06;277.66;295.36;288.46000000000004;300.96000000000004;358.36;292.76000000000005;291.36;343.16;340.66;256.76000000000005;240.39332010688793;268.5567601203482;273.955091788801;307.36;8470000.0;3560000.0;3390000.0;1300000.0;3570000.0000000005;3080000.0;8309999.999999999;0.4595;0.0;0.17350000000000002;0.077;0.0;0.4595;0.0;16541.185546875;45325.55078125;4061.85546875;69683.7734375;501432.3360199404;503842.7772510324;281117.14688390784;280662.5345143278;264518.9551778932;430412.23801567365;460609.1117586345;437601.09044165985;474372.5853179056;532651.7441594326;481891.9901616203;437285.26766895736;447127.94237806095;463015.90774916107;453739.86056312814;270991.05171097215;496536.4574826655;462313.3204839223;460477.19831613504;293572.2367247113;283101.5729112263;453828.66720911587;199744.2564255271;199744.2564255271;273.08133127875203;3854702.4119635196;1769123.849820272;252488.9838896403;1315686.9966880516;0;153;154;253;237;237;188;1;171;173;1323705081630.2249;518398811440.12787;1143125291930.4363;41268.16070179904;19564.499630336333;-0.0;119806.78679873435;5500631.492367548;927870.3039494982;0.0;6582572.483747694;2.73992576221584;0.19468484492774554
6257;2019-07-24 16:30:45.129;901;910;297;296;256;33;187;31;-18;40;803;322;-19;49;224;153;278;857;348;197;186;-158;839;353;339;134;354;308;823;2571.0;0.0;1305.0;385.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;1;0;67944.453125;16402.458984375;44562.98046875;4031.66162109375;672.0;299553;699.0;0.0;Calculated values ==>;1563978645.129;363.26;364.16;302.86;302.76000000000005;298.76000000000005;276.46000000000004;273.6339639331285;291.86;276.26000000000005;271.36;277.16;353.46000000000004;305.36;271.26000000000005;278.06;295.56;288.46000000000004;300.96000000000004;358.86;292.86;291.76000000000005;343.06000000000006;340.36;257.36;241.2770596917726;268.5567601203482;273.6339639331285;307.96000000000004;8390000.0;3529999.9999999995;3390000.0;1340000.0;3540000.0;3080000.0;8230000.0;0.4285;0.0;0.2175;0.06416666666666666;0.0;0.4285;0.0;16402.458984375;44562.98046875;4031.66162109375;67944.453125;503004.60496735486;505673.554480726;280422.3165565313;279967.02627379145;264174.0781855829;430607.02586249536;461135.57405780157;437758.51091407164;473468.5566066367;533799.8930870008;481777.164734419;437601.09044165985;447692.51816426485;463727.09145321214;454253.17960637755;271432.139946543;498012.0271729637;462443.6151696553;461004.13588594133;293153.3411634106;281845.32903042674;453772.0469026814;199404.19165639806;199404.19165639806;272.9342342085104;3855849.696151805;1769398.4717014022;252556.45234735947;1316436.317471928;0;153;154;253;237;237;188;1;171;173;1323908549430.1602;518478037840.10266;1143310153530.3774;51842.064438544;16321.93737830318;-0.0;112095.5761023593;5501407.669549651;928169.4572756891;0.0;6584505.647611152;2.773347963832603;0.20923931001343285
6258;2019-07-24 16:31:45.080;906;915;302;301;260;25;192;26;-16;36;807;322;-18;50;225;153;278;859;343;198;191;-141;849;344;335;135;345;311;835;1654.0;-1.0;657.0;131.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;0;0;68518.4296875;16578.734375;45068.484375;4054.82763671875;671.0;299554;697.0;0.0;Calculated values ==>;1563978705.08;363.76;364.66;303.36;303.26000000000005;299.16;275.66;272.6583383277491;292.36;275.76000000000005;271.56;276.76000000000005;353.86;305.36;271.36;278.16;295.66;288.46000000000004;300.96000000000004;359.06000000000006;292.96000000000004;292.26000000000005;342.86;340.26;259.06;241.49495122638035;268.91163127593666;272.6583383277491;307.46000000000004;8490000.0;3440000.0;3350000.0;1350000.0;3450000.0;3110000.0;8350000.0;0.27566666666666667;0.0;0.1095;0.021833333333333333;0.0;0.27566666666666667;0.0;16578.734375;45068.484375;4054.82763671875;68518.4296875;502860.9005797572;505362.575006246;281692.085591174;281235.7945929652;265042.2680552674;431175.4696738307;462398.5186284648;437389.9950341223;472948.7829819323;533996.1819912911;481419.80084968585;437071.7284734032;447264.18199385295;465180.3459949338;455769.13045183074;270883.2969005748;497207.93797476013;463174.7692733788;462268.7644298005;292315.56762988004;281426.5920051367;455344.05889219296;197858.11904032156;197858.11904032156;272.2835941396109;3856985.958135709;1769673.0905239398;252623.7847247615;1317182.6363534038;0;153;154;253;237;237;188;1;171;173;1324110584300.0767;518558671935.06934;1143495701875.3008;26228.74042132118;5621.776353432526;-0.0;72889.2012456997;5502057.728274682;928352.1722175485;0.0;6586045.92849757;1.5941621879471;0.1001456624556167
6259;2019-07-24 16:32:45.140;912;922;302;301;260;17;195;17;-15;31;808;322;-17;54;226;155;278;859;344;200;195;-123;829;335;331;134;337;310;820;1281.0;0.0;481.0;244.0;0.0;19;1;100;1;0;0;1;0;0;1;1;1;1;1;0;59304.046875;16203.3271484375;36103.91015625;4061.05395507812;669.0;299555;696.0;0.0;Calculated values ==>;1563978765.14;364.36;365.36;303.36;303.26000000000005;299.16;274.86;271.6637117239857;292.66;274.86;271.66;276.26000000000005;353.96000000000004;305.36;271.46000000000004;278.56;295.76000000000005;288.66;300.96000000000004;359.06000000000006;293.16;292.66;342.76;340.06000000000006;260.86;241.2770596917726;268.7936212382143;271.6637117239857;307.56;8290000.000000001;3350000.0;3310000.0;1340000.0;3370000.0000000005;3100000.0;8200000.0;0.2135;0.0;0.08016666666666666;0.04066666666666666;0.0;0.2135;0.0;16203.3271484375;36103.91015625;4061.05395507812;59304.046875;505446.1211603543;507625.0651072241;283049.0780709222;282565.2245410155;265738.4549605722;431720.082569444;463386.3322743425;437776.4333770113;472592.1488768574;534174.286154626;481539.0797089513;437460.313363465;448018.8913512371;466463.00331724307;457519.5102626887;272007.70521722327;498579.6164249427;464026.6188076216;463386.3322743425;291896.6896268761;280589.13426710566;457333.6201666446;194539.5590813378;194539.5590813378;270.91686190763386;3858052.2106309184;1769946.5475546394;252691.48470391065;1317859.7494131615;0;153;154;253;237;237;189;1;171;173;1324310584100.68;518639452635.31305;1143682188175.8633;19499.48942270316;10686.95848413581;-0.0;57398.78607670649;5502439.177926448;928488.2142477289;0.0;6587132.747461763;1.5538032469340042;0.11478896918381995
6260;2019-07-24 16:33:45.131;914;915;296;294;257;20;200;12;-9;25;808;323;-14;52;223;159;278;794;353;203;199;-110;756;350;348;136;355;310;758;2964.0;-1.0;2204.0;700.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;0;0;21443.51171875;14822.810546875;0.0;4067.66674804688;667.0;299556;694.0;0.0;Calculated values ==>;1563978825.131;364.56000000000006;364.66;302.76000000000005;302.56;298.86;275.16;273.3108153835814;293.16;274.36;272.26000000000005;275.66;353.96000000000004;305.46000000000004;271.76000000000005;278.36;295.46000000000004;289.06;300.96000000000004;352.56000000000006;293.46000000000004;293.06;342.56000000000006;339.86;262.16;241.71165711629368;268.7936212382143;273.3108153835814;308.46000000000004;7559999.999999999;3500000.0;3479999.9999999995;1360000.0;3550000.0;3100000.0;7580000.0;0.494;0.0;0.36733333333333335;0.11666666666666667;0.0;0.494;0.0;14822.810546875;0.0;4067.66674804688;21443.51171875;511847.4592872014;511817.7239550725;287289.4293034127;286002.43478271004;267950.1129853769;430799.1582183253;461468.0240855677;438717.0637205666;471742.7696466962;534174.286154626;481654.2116194393;437934.0026956884;447737.06391146855;463446.8648078147;455597.1919293177;277402.33979314816;494894.9588885753;461864.7007350538;461335.5593377295;291058.95107146574;279751.69817897916;458332.3870242633;198793.07256302907;198793.07256302907;272.6797003033275;3858725.006017379;1770205.059919157;252759.21388213141;1318160.5702009269;0;153;154;253;237;237;189;1;171;173;1324514253545.4663;518720440485.2281;1143868160275.6682;88132.07941853546;30279.586687143998;-0.0;129695.988466702;5503335.97312639;928829.5509156167;0.0;6588691.636712855;13.134006658427712;1.1825347220343367
6261;2019-07-24 16:34:45.111;894;891;295;294;270;44;207;15;1;23;808;327;14;61;216;165;278;682;364;209;206;-102;771;377;370;144;382;325;773;1984.0;0.0;1651.0;536.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21481.287109375;15089.6328125;0.0;4208.50537109375;665.0;299557;693.0;0.0;Calculated values ==>;1563978885.111;362.56000000000006;362.26;302.66;302.56;300.16;277.56;276.14872888175563;293.86;274.66;273.26000000000005;275.46000000000004;353.96000000000004;305.86;274.56;279.26000000000005;294.76000000000005;289.66;300.96000000000004;341.36;294.06;293.76000000000005;342.46000000000004;339.66;262.96000000000004;243.40439225979637;270.5352231155435;276.14872888175563;309.56;7709999.999999999;3770000.0000000005;3700000.0;1440000.0;3820000.0000000005;3250000.0;7730000.0;0.33066666666666666;0.0;0.27516666666666667;0.08933333333333333;0.0;0.33066666666666666;0.0;15089.6328125;0.0;4208.50537109375;21481.287109375;507862.78076716966;507277.91404871136;284536.89441405726;283970.42950136925;272356.00453328947;428973.91024759493;458984.31781305023;436902.9550613517;470478.11419285595;533065.9710221069;480320.0149609225;438998.12483546726;446154.06643006124;458325.3749382557;451815.60826079047;276063.1398050097;476105.766628572;459260.26013809856;458846.1285613786;290640.09048841946;278914.2836208781;457886.7494049049;205804.3563620661;205804.3563620661;275.5335069827035;3859082.5934388414;1770454.247190444;252828.1589937792;1318160.5702009269;0;153;154;253;237;237;189;1;171;173;1324729581745.5347;518804412485.25476;1144058596775.7288;63590.6310754201;22519.360445160266;-0.0;83672.47934057267;5504599.907595601;929269.395478117;0.0;6590469.114588292;8.797867921035671;0.8615048280538977
6262;2019-07-24 16:35:45.132;862;875;304;305;268;82;215;54;9;34;805;331;49;65;213;173;278;726;365;217;214;-141;836;403;387;149;407;323;833;665.0;-1.0;1533.0;48.0;0.0;6;26;39;1;1;0;1;0;0;0;1;1;1;0;0;42391.421875;31064.259765625;4709.97900390625;4335.6083984375;664.0;299558;691.0;0.0;Calculated values ==>;1563978945.132;359.36;360.66;303.56;303.66;299.96000000000004;281.36;278.7425449866603;294.66;278.56;274.06;276.56;353.66;306.26000000000005;278.06;279.66;294.46000000000004;290.46000000000004;300.96000000000004;345.76;294.86;294.56;342.26;339.56000000000006;259.06;244.42749628697553;270.30646906291605;278.7425449866603;309.66;8359999.999999999;4029999.9999999995;3870000.0000000005;1490000.0;4070000.0000000005;3229999.9999999995;8330000.0;0.11083333333333334;0.0;0.2555;0.008;0.0;0.11083333333333334;0.0;31064.259765625;4709.97900390625;4335.6083984375;42391.421875;497561.37096794014;499749.1411056458;282796.5011340576;283269.43099922186;268009.37989098416;427008.3447886777;457377.29962476913;438648.58277956006;470900.7917309485;532898.6501937947;481028.7050935282;444781.18949538155;447121.6024022674;453747.5368736465;448302.28875713405;271601.88094909623;476513.35546154366;457661.98843905056;457234.70589104365;289802.386634966;278495.58437821403;453011.3091834303;213644.49115144403;213644.49115144403;278.60347350825543;3859615.0523083;1770838.9975768616;252899.3848620818;1318199.8337633384;0;154;154;254;237;237;189;1;171;173;1324956761230.1882;518892343250.1206;1144253064815.4321;57488.54541098365;1914.93454425589;-0.0;26997.915466972292;5505609.253879046;929473.0858694118;0.0;6591391.6906656;2.1541192879740256;0.2263462828055968
6263;2019-07-24 16:36:45.112;855;867;301;300;269;95;121;80;11;53;801;336;68;76;212;187;278;773;374;214;122;-223;845;413;390;149;416;338;836;2749.0;-1.0;1649.0;98.0;0.0;98;67;98;1;1;0;1;0;0;0;1;1;1;0;0;52628.04296875;36615.88671875;9000.4521484375;4903.234375;662.0;299559;689.0;0.0;Calculated values ==>;1563979005.112;358.66;359.86;303.26000000000005;303.16;300.06;282.66;279.70703013008654;285.26000000000005;281.16;274.26000000000005;278.46000000000004;353.26;306.76000000000005;279.96000000000004;280.76000000000005;294.36;291.86;300.96000000000004;350.46000000000004;294.56;285.36;342.06000000000006;339.36;250.86;244.42749628697553;271.99741764416325;279.70703013008654;310.56;8450000.0;4129999.9999999995;3900000.0;1490000.0;4160000.0;3379999.9999999995;8359999.999999999;0.45816666666666667;0.0;0.2748333333333333;0.01633333333333333;0.0;0.45816666666666667;0.0;36615.88671875;9000.4521484375;4903.234375;52628.04296875;495687.6942916361;498301.3142795826;281152.26889294095;280701.598428925;268224.93365226244;426196.2641130837;442437.90713326936;435511.74561235984;472791.62100211595;531355.9379620518;479807.7135407892;444632.67941172805;445836.5872409391;452030.90028357605;448654.95771607733;271099.79404185386;483880.5418962165;456744.63434743154;442604.3519535936;288964.7057630673;277658.20189090865;444175.7284221949;215908.2989196177;215908.2989196177;279.4836149577647;3860406.617239292;1771402.8107973372;252976.34955509944;1318314.0492717798;0;154;154;254;237;237;189;1;171;173;1325189783530.2625;518981713450.14905;1144451298715.495;60354.347266055294;3728.3680152087604;-0.0;103864.57496506663;5506590.950643632;929520.0977149152;0.0;6592481.847912629;3.324400414888749;0.25949321110329765
6264;2019-07-24 16:37:45.123;860;872;311;310;277;73;110;75;11;62;805;340;17;78;214;178;278;801;375;152;110;-222;868;395;366;143;395;336;845;3297.0;0.0;1527.0;0.0;0.0;98;75;98;1;1;0;1;0;1;0;1;1;1;0;0;74676.734375;37729.6640625;29898.416015625;4985.50732421875;660.0;299560;687.0;0.0;Calculated values ==>;1563979065.123;359.16;360.36;304.26000000000005;304.16;300.86;280.46000000000004;277.95803584570336;284.16;280.66;274.26000000000005;279.36;353.66;307.16;274.86;280.96000000000004;294.56;290.96000000000004;300.96000000000004;353.26;288.36;284.16;341.86;339.16;250.96000000000004;243.1966462407574;271.77519066394296;277.95803584570336;310.66;8680000.0;3950000.0;3660000.0;1430000.0;3950000.0;3360000.0;8450000.0;0.5495;0.0;0.2545;0.0;0.0;0.5495;0.0;37729.6640625;29898.416015625;4985.50732421875;74676.734375;494305.20368801395;498224.7102679585;285014.3458206094;284536.09972935956;270723.34720606665;427635.31824824464;445526.86927016114;435987.17931829893;474458.49845400755;531930.0555145307;480524.1753327576;436990.8600078683;446523.2426622734;455919.8688001055;450551.99877785513;269905.551718348;487396.67021208757;451852.33860241564;445526.86927016114;288127.0477506168;276820.84063482966;445440.02600804163;212009.5636414271;212009.5636414271;277.95803584570336;3861467.6848757826;1772022.4706364812;253058.77084361343;1318638.2659348636;0;154;154;254;237;238;189;1;171;173;1325416625109.9524;519069329510.0293;1144653535785.2188;57002.30318976388;0.0;-0.0;128317.75944298935;5507569.102024309;929551.1731444505;0.0;6594417.055419729;2.552140298563071;0.1757919884109343
6265;2019-07-24 16:38:45.113;872;879;316;315;283;56;142;60;-13;61;810;343;-14;25;216;170;279;812;355;131;141;-206;861;375;350;135;376;297;831;4652.0;-1.0;1894.0;68.0;0.0;53;51;1;1;1;1;1;0;0;1;1;1;1;1;0;109351.078125;49275.015625;38712.08203125;4261.7587890625;659.0;299561;686.0;0.0;Calculated values ==>;1563979125.113;360.36;361.06000000000006;304.76000000000005;304.66;301.46000000000004;278.76000000000005;275.94376602880345;287.36;279.16;271.86;279.26000000000005;354.16;307.46000000000004;271.76000000000005;275.66;294.76000000000005;290.16;301.06;354.36;286.26000000000005;287.26000000000005;341.76;339.06000000000006;252.56000000000003;241.49495122638035;267.23344911666527;275.94376602880345;308.66;8610000.0;3750000.0;3500000.0;1350000.0;3760000.0;2970000.0;8309999.999999999;0.7753333333333334;0.0;0.3156666666666667;0.011333333333333334;0.0;0.7753333333333334;0.0;49275.015625;38712.08203125;4261.7587890625;109351.078125;496768.769114852;500512.86468314397;289064.5695115041;288522.91718927247;273864.05841315025;429116.5711722346;453216.7345341935;440942.940866945;475381.8058862489;535335.5651063176;485443.7888272043;440794.2302202101;446422.9685661995;459279.90952120564;452901.9856157607;270623.56645190273;490494.60516957234;451649.9647030255;453075.1943286226;287708.2272785495;276402.16793126165;448626.9868336659;206633.14312100795;206633.14312100795;275.8393711006716;3863000.994386009;1772747.3887941593;253135.81855114453;1319209.9247929866;0;154;155;254;237;238;190;1;171;173;1325631389309.9866;519152715610.04254;1144843404135.249;73963.79282180082;2742.596895410124;-0.0;191074.7370363039;5508660.304260557;929574.0243094203;0.0;6597078.21595679;2.9028124257807186;0.1768881134743616
6266;2019-07-24 16:39:45.104;892;901;288;284;254;51;165;50;-43;56;808;336;-41;-8;217;160;279;831;340;158;164;-184;855;371;349;135;372;278;825;4796.0;-1.0;2425.0;320.0;0.0;93;39;1;1;1;0;1;0;0;1;1;1;1;1;0;92280.3359375;28915.88671875;39939.70703125;3936.00610351562;658.0;299562;685.0;0.0;Calculated values ==>;1563979185.104;362.36;363.26;301.96000000000004;301.56;298.56;278.26000000000005;275.5313989812953;289.66;278.16;268.86;278.76000000000005;353.96000000000004;306.76000000000005;269.06;272.36;294.86;289.16;301.06;356.26;288.96000000000004;289.56;341.66;338.96000000000004;254.76000000000002;241.49495122638035;264.86050150153983;275.5313989812953;307.16;8550000.0;3710000.0;3490000.0;1350000.0;3720000.0000000005;2780000.0;8250000.0;0.7993333333333333;0.0;0.4041666666666667;0.05333333333333334;0.0;0.7993333333333333;0.0;28915.88671875;39939.70703125;3936.00610351562;92280.3359375;500285.49997469573;504218.18183250463;276319.49453062523;274656.63378760393;263385.6006285333;429398.2889081932;456590.98366521427;440603.936403561;474895.968824006;536511.7892500054;486819.576745114;440892.70391967474;445534.65322817134;460046.46634890913;452139.28857371595;270936.93855921656;493959.2817692316;455625.543053966;456453.517005182;287289.4124756198;275983.5004908252;450921.2182926222;204859.503328196;204859.503328196;275.1420659743387;3864681.0041355095;1773398.8819103015;253204.12301157636;1319865.2580556879;0;154;155;254;237;238;190;1;171;173;1325841057855.5999;519233703460.2794;1145015878260.7534;95280.04170129335;13123.291464769398;-0.0;201107.48159913745;5510070.457997581;929706.2202137813;0.0;6600345.9108938705;4.252012806258602;0.2771591352493406
6267;2019-07-24 16:40:45.124;901;909;282;280;246;48;173;46;-39;52;796;328;-40;-1;219;151;279;841;336;185;172;-163;840;369;347;136;370;288;816;3578.0;-1.0;1826.0;405.0;0.0;98;42;71;1;1;0;1;0;0;1;1;1;1;1;0;85671.1015625;33424.8515625;39992.5859375;4057.3076171875;657.0;299563;683.0;0.0;Calculated values ==>;1563979245.124;363.26;364.06000000000006;301.36;301.16;297.76000000000005;277.96000000000004;275.3239800832674;290.46000000000004;277.76000000000005;269.26000000000005;278.36;352.76;305.96000000000004;269.16;273.06;295.06;288.26000000000005;301.06;357.26;291.66;290.36;341.46000000000004;338.86;256.86;241.71165711629368;266.1237361191953;275.3239800832674;306.76000000000005;8400000.0;3690000.0;3470000.0000000005;1360000.0;3700000.0;2880000.0;8159999.999999999;0.5963333333333334;0.0;0.30433333333333334;0.06749999999999999;0.0;0.5963333333333334;0.0;33424.8515625;39992.5859375;4057.3076171875;85671.1015625;502917.62343369646;506128.6614657389;274433.5654341136;273611.51053398236;261009.80858565372;429537.3511455088;458008.2611080666;439018.0996395069;474378.74224424444;534547.0255218702;484795.0425091838;438868.18837745173;444533.60884173674;460631.4671354435;451171.6687043738;271758.4930104901;496297.22287833976;459625.52626088966;457872.6074510276;286451.7998164319;275564.83829863765;452921.4223978162;203863.69754949646;203863.69754949646;274.7489333056032;3866164.42709042;1773918.5612311976;253270.75616287693;1320531.5825310296;0;154;155;254;237;238;190;1;171;173;1326049927455.5334;519315030560.2536;1145185734860.6995;71565.32303605984;16811.39642726158;-0.0;151473.97993794642;5511461.299495963;929955.7590980465;0.0;6603285.069132027;3.0958565793081627;0.2114435411897021
6268;2019-07-24 16:41:45.105;898;903;286;285;250;49;176;46;-42;50;786;327;-43;4;220;151;279;845;347;196;175;-147;832;371;349;136;372;285;811;3066.0;-2.0;2436.0;516.0;0.0;98;39;19;1;1;0;1;0;0;1;1;1;1;1;0;79852.1015625;29131.82421875;39604.28515625;3992.95825195312;655.0;299564;682.0;0.0;Calculated values ==>;1563979305.105;362.96000000000004;363.46000000000004;301.76000000000005;301.66;298.16;278.06;275.5313989812953;290.76000000000005;277.76000000000005;268.96000000000004;278.16;351.76;305.86;268.86;273.56;295.16;288.26000000000005;301.06;357.66;292.76000000000005;290.66;341.36;338.66;258.46000000000004;241.71165711629368;265.74818594083865;275.5313989812953;307.86;8320000.0;3710000.0;3490000.0;1360000.0;3720000.0000000005;2850000.0;8109999.999999999;0.511;0.0;0.40599999999999997;0.08600000000000001;0.0;0.511;0.0;29131.82421875;39604.28515625;3992.95825195312;79852.1015625;503180.236714262;505707.033448401;276480.3152377676;276049.0391692777;262600.95972297963;429398.2889081932;458093.49809124134;439231.9296735248;474183.892769976;533736.5964363278;485028.18259094603;439083.15219121694;445823.68739231303;460457.78071063303;450812.70000569976;272221.109774879;497350.93034253217;460782.9056653087;457957.6186738957;286033.001929769;274727.5295995403;454566.06385077914;204194.77741746538;204194.77741746538;274.8862216187782;3867543.350317892;1774439.7017821274;253337.82046796958;1321194.679742255;0;154;155;254;237;238;190;1;171;173;1326258661335.3477;519396604720.18097;1145357580425.5464;95425.08381596013;21531.930633264987;-0.0;129672.81188203591;5512852.445549362;930275.1856394866;0.0;6605627.2171466295;3.391076420727562;0.2854900441260971
6269;2019-07-24 16:42:45.115;890;895;289;288;250;50;174;47;-41;49;777;325;-43;9;221;154;279;845;348;198;173;-141;850;372;350;137;374;288;830;3047.0;-1.0;2376.0;402.0;0.0;98;39;1;1;1;0;1;0;0;1;1;1;1;0;0;79408.3046875;28369.2421875;40549.98046875;4018.50268554688;653.0;299565;681.0;0.0;Calculated values ==>;1563979365.115;362.16;362.66;302.06;301.96000000000004;298.16;278.16;275.63479819532273;290.56;277.86;269.06;278.06;350.86;305.66;268.86;274.06;295.26000000000005;288.56;301.06;357.66;292.96000000000004;290.46000000000004;341.26;338.46000000000004;259.06;241.92719264551067;266.1237361191953;275.63479819532273;307.96000000000004;8500000.0;3720000.0000000005;3500000.0;1370000.0;3740000.0;2880000.0;8300000.0;0.5078333333333334;0.0;0.396;0.06699999999999999;0.0;0.5078333333333334;0.0;28369.2421875;40549.98046875;4018.50268554688;79408.3046875;500434.36301484786;502921.90861105744;276388.6453315946;275971.2206281383;261800.33317234516;429328.3091220336;457659.9347955617;438718.0047853262;473957.519860846;532584.5749746902;484459.838495559;438416.81106759136;445933.4517742178;460283.8095151397;451077.7806035286;271204.5288653177;495586.1309231459;460894.73399835604;457523.44848152105;285614.20965156396;273890.2417152289;455015.92941394635;204827.860152776;204827.860152776;275.13475266483357;3868870.741564773;1774918.957198029;253404.5937694672;1321862.7432810594;0;154;155;254;237;238;190;1;171;173;1326468396285.3142;519478518370.16797;1145529509075.519;92620.49727448988;16762.60064049841;-0.0;128327.24293961436;5514419.753232619;930594.3599202329;0.0;6607777.575936545;3.259086292322075;0.26562960241403716
6270;2019-07-24 16:43:45.126;886;892;288;287;253;53;165;50;-39;50;772;322;-41;11;220;156;279;845;346;198;164;-147;857;375;353;137;376;288;831;3262.0;-1.0;2925.0;102.0;0.0;66;41;1;1;1;0;1;1;1;0;1;1;1;1;0;86091.8125;28438.478515625;48392.87109375;4040.63793945312;652.0;299566;680.0;0.0;Calculated values ==>;1563979425.126;361.76;362.36;301.96000000000004;301.86;298.46000000000004;278.46000000000004;275.94376602880345;289.66;278.16;269.26000000000005;278.16;350.36;305.36;269.06;274.26000000000005;295.16;288.76000000000005;301.06;357.66;292.96000000000004;289.56;341.16;338.36;258.46000000000004;241.92719264551067;266.1237361191953;275.94376602880345;307.76000000000005;8570000.0;3750000.0;3529999.9999999995;1370000.0;3760000.0;2880000.0;8309999.999999999;0.5436666666666666;0.0;0.4875;0.017;0.0;0.5436666666666666;0.0;28438.478515625;48392.87109375;4040.63793945312;86091.8125;499220.3287867855;502401.148679349;275902.78169043676;275489.44666851434;262783.5610768526;429116.5711722346;455929.88678620907;439018.0996395069;474055.1135888039;532067.7121020823;484124.29067761917;438718.0047853262;446211.1495865181;459833.5822401484;450836.186814913;270831.5634764026;495492.742033352;460429.8402662555;455791.0411039191;285195.4229665811;273471.60554148915;454400.3449409896;206589.43868793463;206589.43868793463;275.82276573064314;3870250.162053518;1775392.4416594813;253471.7655871597;1322604.0695946459;0;154;155;254;238;239;190;1;171;173;1326679334950.026;519560733440.0556;1145702340755.2827;113308.97221389148;4212.785406301935;-0.0;135482.60451349022;5516136.146757144;930769.186849446;0.0;6609976.394371805;3.128454855656009;0.23748652135988751
6271;2019-07-24 16:44:45.116;890;896;290;289;256;51;149;50;-42;51;767;321;-44;10;220;153;279;847;339;195;148;-157;848;374;351;136;374;285;821;4858.0;-1.0;2596.0;1.0;0.0;98;40;1;1;1;0;1;1;1;0;1;1;1;1;0;86217.8515625;28265.52734375;49594.0546875;3989.58471679688;650.0;299567;678.0;0.0;Calculated values ==>;1563979485.116;362.16;362.76;302.16;302.06;298.76000000000005;278.26000000000005;275.84098080016133;288.06;278.16;268.96000000000004;278.26000000000005;349.86;305.26000000000005;268.76000000000005;274.16;295.16;288.46000000000004;301.06;357.86;292.66;287.96000000000004;340.96000000000004;338.16;257.46000000000004;241.71165711629368;265.74818594083865;275.84098080016133;307.06;8480000.0;3740000.0;3510000.0;1360000.0;3740000.0;2850000.0;8209999.999999999;0.8096666666666666;0.0;0.4326666666666667;0.00016666666666666666;0.0;0.8096666666666666;0.0;28265.52734375;49594.0546875;3989.58471679688;86217.8515625;500611.63220965554;503848.92760634806;277465.9320659448;277034.1328123382;264264.2569347421;429187.4505931623;454031.92599691753;439231.9296735248;474281.32534014026;531776.1523933457;484359.72169065883;438934.11017439695;446651.73005440104;460146.3712190173;450569.1586569453;271313.27328610595;496720.5199386532;460338.988572523;453891.2068399796;284357.86631585273;272634.34865687083;453539.37612904905;206647.96469771376;206647.96469771376;275.83992435901814;3871685.836601956;1775864.8962861542;253538.67295621874;1323420.491216667;0;154;155;254;238;239;190;1;171;173;1326890499750.0596;519642619790.0686;1145874212105.31;100631.32884620092;41.148568571889214;-0.0;200184.61172118792;5517918.685460287;930804.6303910007;0.0;6612773.154969738;3.675750176688756;0.21741404965287048
6272;2019-07-24 16:45:45.127;891;896;296;296;261;47;153;48;-37;50;763;321;-39;16;221;153;279;847;339;192;152;-161;820;368;347;135;368;300;799;3231.0;-1.0;1638.0;242.0;0.0;98;33;100;1;0;0;1;1;1;0;1;1;1;1;0;73164.4453125;15995.626953125;47815.3828125;4156.4921875;649.0;299568;676.0;0.0;Calculated values ==>;1563979545.127;362.26;362.76;302.76000000000005;302.76000000000005;299.26000000000005;277.86;275.2199585193972;288.46000000000004;277.96000000000004;269.46000000000004;278.16;349.46000000000004;305.26000000000005;269.26000000000005;274.76000000000005;295.26000000000005;288.46000000000004;301.06;357.86;292.36;288.36;340.76;338.06000000000006;257.06;241.49495122638035;267.5978703862781;275.2199585193972;307.06;8200000.0;3679999.9999999995;3470000.0000000005;1350000.0;3679999.9999999995;3000000.0;7990000.000000001;0.5385000000000001;0.0;0.27299999999999996;0.04033333333333333;0.0;0.5385000000000001;0.0;15995.626953125;47815.3828125;4156.4921875;73164.4453125;503219.45770231925;505748.7367957549;282147.9066903373;282147.9066903373;267165.8678507078;429606.4342157736;455267.7258953789;436606.33875187114;474312.4687567378;530228.4959201239;482609.61899766943;436290.5205339247;444557.31930295983;461212.1597545428;451644.0475796746;272950.98922186263;498746.78855011216;460560.252468381;455129.11862607574;283520.3318566784;272215.72791638016;453296.3265193804;204105.6281384829;204105.6281384829;274.83756501488455;3873014.265913441;1776233.8068607976;253606.56937599345;1324232.385351257;0;154;155;254;238;239;190;1;171;173;1327099938140.6055;519723934695.2805;1146049744280.7676;63472.69399745498;10050.691501362866;-0.0;135176.14962756878;5519286.469702029;930888.7444765583;0.0;6615568.340344981;3.070578278282465;0.20144164702521858
6273;2019-07-24 16:46:45.117;883;886;296;295;257;38;166;41;-19;47;765;322;-21;41;223;150;279;831;339;191;165;-156;828;358;338;136;359;309;809;2995.0;-1.0;1201.0;252.0;0.0;98;30;100;1;0;0;1;1;1;0;1;1;1;1;0;73676.9375;16247.0595703125;48385.640625;4248.001953125;647.0;299569;675.0;0.0;Calculated values ==>;1563979605.117;361.46000000000004;361.76;302.76000000000005;302.66;298.86;276.96000000000004;274.1680685717883;289.76000000000005;277.26000000000005;271.26000000000005;277.86;349.66;305.36;271.06;277.26000000000005;295.46000000000004;288.16;301.06;356.26;292.26000000000005;289.66;340.66;337.86;257.56;241.71165711629368;268.67533136820026;274.1680685717883;307.06;8280000.0;3579999.9999999995;3379999.9999999995;1360000.0;3590000.0;3090000.0;8090000.000000001;0.49916666666666665;0.0;0.20016666666666666;0.042;0.0;0.49916666666666665;0.0;16247.0595703125;48385.640625;4248.001953125;73676.9375;501361.5211575545;503465.09539657005;281188.57649050053;280712.8008898563;265182.1509771318;430280.9020939914;458509.75128651265;437372.52749135875;473891.5003369823;529752.9099435826;481658.2008123479;437055.2244796515;446367.0588809091;462848.23961327464;452966.72595957475;272459.4020694077;495472.0422556078;461812.7985891147;458376.00759217836;283101.5729112263;271378.50176498963;453642.2249008896;201349.20675989104;201349.20675989104;273.72089010309674;3874237.7401573746;1776502.451133693;253676.59515426794;1325033.9269341643;0;154;155;254;238;239;190;1;171;173;1327305403890.6382;519805221145.29346;1146232413830.7966;47244.001366415454;10596.306761921942;-0.0;128299.21141545009;5520208.955057019;931060.7741190599;0.0;6617763.602416021;2.7023464299573767;0.16864538162527948
6274;2019-07-24 16:47:45.098;883;889;298;298;258;31;176;33;-15;42;775;323;-17;52;224;150;279;836;342;193;175;-146;836;351;333;135;351;311;818;2798.0;-1.0;1202.0;356.0;0.0;83;22;100;1;0;0;1;1;1;0;1;1;1;1;0;73535.0;16396.2265625;48150.28515625;4223.06689453125;645.0;299570;674.0;0.0;Calculated values ==>;1563979665.098;361.46000000000004;362.06000000000006;302.96000000000004;302.96000000000004;298.96000000000004;276.26000000000005;273.4187578820637;290.76000000000005;276.46000000000004;271.66;277.36;350.66;305.46000000000004;271.46000000000004;278.36;295.56;288.16;301.06;356.76;292.46000000000004;290.66;340.56000000000006;337.66;258.56;241.49495122638035;268.91163127593666;273.4187578820637;307.36;8359999.999999999;3510000.0;3329999.9999999995;1350000.0;3510000.0;3110000.0;8180000.0;0.4663333333333333;0.0;0.20033333333333334;0.059333333333333335;0.0;0.4663333333333333;0.0;16396.2265625;48150.28515625;4223.06689453125;73535.0;500651.6012661233;503107.32415191457;281320.79211762804;281320.79211762804;265114.2802313839;430735.4089219946;460619.7170423313;437548.62350390764;473533.6025564079;530648.545481502;481535.0869105121;437231.03110804653;447547.6811777081;464171.182377635;454172.4768879711;271987.53779597004;495368.1908341105;462829.45698162034;460488.71211545833;282682.81946839223;270541.29595472733;454833.57016313786;199128.5059696033;199128.5059696033;272.81675151651;3875464.11782617;1776774.392375886;253747.16504039278;1325838.1382340433;0;154;155;254;238;239;190;1;171;173;1327506640145.459;519886495400.22107;1146418354930.631;47763.4968793723;15171.833808816384;-0.0;121880.97613268372;5521000.433494131;931275.4406243651;0.0;6619847.777112682;2.6874718523457615;0.18500317521076315
6275;2019-07-24 16:48:45.128;892;901;296;295;255;24;184;25;-15;36;786;325;-16;53;225;148;279;845;347;197;183;-133;834;343;330;134;344;311;820;2284.0;-1.0;1079.0;315.0;0.0;11;14;100;1;0;0;1;1;1;0;1;1;1;1;0;69360.1171875;16329.7177734375;44776.98046875;4161.91796875;645.0;299571;672.0;0.0;Calculated values ==>;1563979725.128;362.36;363.26;302.76000000000005;302.66;298.66;275.56;272.5487779782249;291.56;275.66;271.66;276.76000000000005;351.76;305.66;271.56;278.46000000000004;295.66;287.96000000000004;301.06;357.66;292.86;291.46000000000004;340.36;337.66;259.86;241.2770596917726;268.91163127593666;272.5487779782249;307.86;8340000.000000001;3429999.9999999995;3300000.0;1340000.0;3440000.0;3110000.0;8200000.0;0.38066666666666665;0.0;0.17983333333333332;0.0525;0.0;0.38066666666666665;0.0;16329.7177734375;44776.98046875;4161.91796875;69360.1171875;502137.9914029309;504649.7194386338;280218.21059692604;279762.15955012303;263956.54844210704;431237.1583312671;462120.50399535155;437548.62350390764;473079.2034362849;531800.3292120403;481765.5163063431;437389.9950341223;447689.1419628553;465325.8012362246;455247.87768702005;272103.7461190579;496517.2406887729;463791.2640358124;461991.24279347644;281845.32903042674;270541.29595472733;456320.50948716234;197101.08682384132;197101.08682384132;271.9776827448386;3876655.505865153;1777047.244936657;253817.07485165706;1326612.9193108224;0;154;155;254;238;239;190;1;171;173;1327705639595.3643;519967235750.1826;1146605048230.5422;43240.48201296526;13609.019689824354;-0.0;100834.85270577444;5521759.179167785;931515.4009902957;0.0;6621704.670334738;2.415929179484271;0.17624893560077426
6276;2019-07-24 16:49:45.119;903;914;297;296;254;10;190;15;-14;29;794;325;-15;54;226;148;279;854;347;200;189;-122;825;329;322;132;332;312;814;2716.0;-1.0;901.0;249.0;0.0;38;1;100;1;0;0;1;0;0;1;1;1;1;1;0;61080.26953125;16150.4716796875;36783.96875;4093.23486328125;643.0;299572;671.0;0.0;Calculated values ==>;1563979785.119;363.46000000000004;364.56000000000006;302.86;302.76000000000005;298.56;274.16;270.9896433162861;292.16;274.66;271.76000000000005;276.06;352.56000000000006;305.66;271.66;278.56;295.76000000000005;287.96000000000004;301.06;358.56000000000006;293.16;292.06;340.26;337.46000000000004;260.96000000000004;240.83765695389522;269.02936301313275;270.9896433162861;307.86;8250000.0;3290000.0;3220000.0000000005;1320000.0;3320000.0000000005;3120000.0;8140000.000000001;0.45266666666666666;0.0;0.15016666666666667;0.0415;0.0;0.45266666666666666;0.0;16150.4716796875;36783.96875;4093.23486328125;61080.26953125;504504.2638597331;507004.186586458;281208.4476705837;280737.40948645736;263874.1589538034;432069.9255137471;464085.5542028849;437478.7579247441;472659.50235634967;532562.7993452522;481646.54209761793;437319.724394416;447641.31443992414;467175.3519408291;457556.38619143714;272641.34278173826;498394.8354996987;465345.740202789;463959.01421415055;281426.5920051367;269704.110367413;457751.8128996947;193815.51010274235;193815.51010274235;270.60137340766215;3877742.3460361855;1777317.8725815788;253885.85747291078;1327292.4919357458;0;154;155;254;238;239;191;1;171;173;1327901210255.1592;520047023780.0989;1146791920195.3462;36590.09771460393;10953.356566073524;-0.0;122284.9595277641;5522424.3342099255;931720.0567559098;0.0;6623563.723201634;2.977999943641059;0.18733579711426063
6277;2019-07-24 16:50:45.119;898;885;285;283;261;42;200;15;-11;24;801;325;-12;53;217;158;279;711;351;207;199;-113;725;377;368;137;382;323;727;1960.0;-1.0;1917.0;425.0;0.0;0;6;100;1;0;0;0;0;0;0;1;1;1;0;0;20960.955078125;14228.3251953125;0.0;4282.5224609375;642.0;299573;669.0;0.0;Calculated values ==>;1563979845.119;362.96000000000004;361.66;301.66;301.46000000000004;299.26000000000005;277.36;276.14872888175563;293.16;274.66;272.06;275.56;353.26;305.66;271.96000000000004;278.46000000000004;294.86;288.96000000000004;301.06;344.26;293.86;293.06;340.06000000000006;337.36;261.86;241.92719264551067;270.30646906291605;276.14872888175563;308.26000000000005;7250000.0;3770000.0000000005;3679999.9999999995;1370000.0;3820000.0000000005;3229999.9999999995;7270000.0;0.3266666666666667;0.0;0.3195;0.07083333333333333;0.0;0.3266666666666667;0.0;14228.3251953125;0.0;4282.5224609375;20960.955078125;512263.14499115007;510359.2527194444;285029.84716779285;283687.822112378;271850.9174198977;428973.91024759493;458335.0929063802;435394.4069629284;471512.23439352604;532477.758295845;480327.3306378721;435227.73145941645;445371.63737623685;458465.95490812336;450774.6246193456;281461.42280169774;485765.984243773;459301.0106943719;458196.5170259769;280589.13426710566;269285.52512055053;457870.9342791049;206074.78551050712;206074.78551050712;275.6368156716956;3878426.0229079304;1777571.029222204;253955.6554506126;1327599.0250086624;0;154;155;254;238;239;191;1;171;173;1328108210255.1592;520127723780.0989;1146982420195.3462;73267.61905404861;17835.560537775676;-0.0;82359.76562838681;5523339.815182998;931959.9643984418;0.0;6625269.095911269;9.370880709595333;0.8633547787095619
6278;2019-07-24 16:51:45.130;860;860;299;299;260;80;207;39;1;30;806;327;20;48;213;166;279;674;357;213;206;-114;794;397;377;143;401;325;792;869.0;-1.0;1059.0;297.0;0.0;0;30;50;1;0;1;1;0;0;0;1;1;1;0;0;41574.6953125;30339.31640625;4231.08203125;4419.68505859375;641.0;299574;668.0;0.0;Calculated values ==>;1563979905.13;359.16;359.16;303.06;303.06;299.16;281.16;278.1552637130107;293.86;277.06;273.26000000000005;276.16;353.76;305.86;275.16;277.96000000000004;294.46000000000004;289.76000000000005;301.06;340.56000000000006;294.46000000000004;293.76000000000005;339.96000000000004;337.26;261.76000000000005;243.1966462407574;270.5352231155435;278.1552637130107;308.86;7940000.000000001;3970000.0000000005;3770000.0000000005;1430000.0;4010000.0;3250000.0;7920000.0;0.14483333333333331;0.0;0.1765;0.0495;0.0;0.14483333333333331;0.0;30339.31640625;4231.08203125;4419.68505859375;41574.6953125;501075.36386067595;501254.7613166639;284455.71613127115;284455.71613127115;267162.97786378744;427480.44529683504;457864.328372652;436902.9550613517;471304.9624172612;532855.3616910041;480320.0149609225;439946.10592868377;444231.9792485046;454768.66571716365;448324.82483368466;274709.21533463895;472525.75821053697;458703.9662816614;457723.8444739631;280170.41352433193;268866.9448851554;456813.12121425505;210580.61432030713;210580.61432030713;277.4405065579719;3878947.248869788;1777942.4943259708;254028.187141837;1327634.2904898345;0;154;156;255;238;239;191;1;171;173;1328331751230.7417;520211739180.3179;1147176855835.853;39945.89314079437;12188.509091250422;-0.0;35794.57783392117;5524283.434085502;932210.2108494423;0.0;6626253.8959562685;2.255162651159113;0.2355686868601343
