;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6279;2019-07-24 16:52:45.100;834;843;301;301;270;90;165;74;1;48;810;330;0;48;211;182;279;734;356;218;161;-225;825;408;383;145;412;330;817;703.0;-1.0;2079.0;163.0;0.0;98;54;98;1;0;1;1;0;0;0;1;1;1;0;0;52449.140625;35778.78125;8723.4580078125;4684.36474609375;640.0;299575;667.0;0.0;Calculated values ==>;1563979965.1;356.56000000000006;357.46000000000004;303.26000000000005;303.26000000000005;300.16;282.16;279.22699122562386;289.66;280.56;273.26000000000005;277.96000000000004;354.16;306.16;273.16;277.96000000000004;294.26000000000005;291.36;301.06;346.56000000000006;294.96000000000004;289.26000000000005;339.86;337.16;250.66000000000003;243.61107973660833;271.1026128081217;279.22699122562386;308.76000000000005;8250000.0;4079999.9999999995;3829999.9999999995;1450000.0;4120000.0000000005;3300000.0;8170000.0;0.11716666666666667;0.0;0.3465;0.027166666666666665;0.0;0.11716666666666667;0.0;35778.78125;8723.4580078125;4684.36474609375;52449.140625;494409.6856069171;496500.0241422462;282850.23083742976;282850.23083742976;269603.98402635567;426606.28025861573;450743.9048158682;435729.54071885836;472819.8678402692;532905.8814241033;480067.85525795136;435561.8016954925;443216.2587670204;452578.9307130213;448791.8069651767;272641.34278173826;479621.40832641046;458446.6643761781;450139.80940649187;279751.69817897916;268448.3696465944;444731.04878359917;213726.92400295605;213726.92400295605;278.6633173644449;3879730.3890672107;1778493.202979106;254104.01628973658;1327742.1910125325;0;154;156;255;238;239;191;1;171;173;1328559637229.9443;520298095980.01575;1147373257585.166;76923.90669206015;6275.612056540805;-0.0;27699.70973978095;5525256.862123204;932364.0015912977;0.0;6626782.750458001;2.254663250985464;0.2512427143399597
6280;2019-07-24 16:53:45.121;834;845;299;298;266;71;110;72;6;59;814;335;3;45;211;178;279;770;363;215;109;-233;863;391;360;145;392;328;840;2761.0;-1.0;2147.0;301.0;0.0;98;70;98;1;0;1;1;0;1;0;1;1;1;1;0;74612.75;37496.6484375;29725.8515625;4809.275390625;637.0;299576;665.0;0.0;Calculated values ==>;1563980025.121;356.56000000000006;357.66;303.06;302.96000000000004;299.76000000000005;280.26000000000005;277.5613417927498;284.16;280.36;273.76000000000005;279.06;354.56000000000006;306.66;273.46000000000004;277.66;294.26000000000005;290.96000000000004;301.06;350.16;294.66;284.06;339.66;336.86;249.86;243.61107973660833;270.87642091645444;277.5613417927498;309.46000000000004;8630000.0;3910000.0;3600000.0;1450000.0;3920000.0000000005;3279999.9999999995;8400000.0;0.46016666666666667;0.0;0.35783333333333334;0.050166666666666665;0.0;0.46016666666666667;0.0;37496.6484375;29725.8515625;4809.275390625;74612.75;490777.5276913267;494649.96276620164;279938.3937234985;279501.0496759797;266941.7309781575;427941.3511905804;446696.4728273969;437026.99297435075;473905.6519813583;533475.9989921687;480897.13025513437;436533.41181606206;443170.5843388133;455981.8100337544;451270.4762841565;270520.91179453995;482979.3235520219;461629.7256903882;446543.79474602366;278914.2836208781;267192.67376467976;443856.3177564661;209259.83035096506;209259.83035096506;276.9143358538259;3880789.608755525;1779104.0452813332;254183.15764751995;1328062.7140702223;0;154;156;255;238;240;191;1;171;173;1328782615245.49;520385126430.2287;1147570726675.6492;81502.68302540152;11768.923784842635;-0.0;109190.17094912613;5526577.545784968;932514.4253535735;0.0;6627923.898728686;2.810728691073202;0.24058523642218263
6281;2019-07-24 16:54:45.131;847;857;308;308;275;59;156;61;-3;59;817;337;-6;29;214;170;279;792;359;209;155;-228;851;381;354;138;382;317;824;4676.0;-1.0;2745.0;355.0;0.0;40;52;98;1;0;1;1;0;0;1;1;1;1;1;0;81965.71875;37053.7421875;37632.921875;4519.43701171875;636.0;299577;664.0;0.0;Calculated values ==>;1563980085.131;357.86;358.86;303.96000000000004;303.96000000000004;300.66;279.06;276.55624918942954;288.76000000000005;279.26000000000005;272.86;279.06;354.86;306.86;272.56;276.06;294.56;290.16;301.06;352.36;294.06;288.66;339.56000000000006;336.76000000000005;250.36;242.14157278889297;269.6138998590099;276.55624918942954;309.06;8510000.0;3810000.0;3540000.0;1380000.0;3820000.0000000005;3170000.0;8240000.000000001;0.7793333333333333;0.0;0.45749999999999996;0.059166666666666666;0.0;0.7793333333333333;0.0;37053.7421875;37632.921875;4519.43701171875;81965.71875;493918.4217869586;497920.5223629329;285636.2638229619;285636.2638229619;271132.31015554164;428684.9695293014;454505.01285514946;438089.39356590953;474805.0600400835;534601.102684915;482438.9512124599;437611.324674489;443018.5069575464;458043.7433923984;451848.9839189956;271150.5273215664;488103.17355806654;461745.00080896105;454364.35304597585;278495.58437821403;266774.11836628895;445743.6121275211;207121.25934154858;207121.25934154858;276.05522783285994;3882094.64679833;1779725.4020786518;254260.90987407212;1328624.1307359643;0;154;156;255;238;240;192;1;171;173;1328996850945.456;520470040580.2152;1147764258925.6184;105667.92140764513;14118.489206503373;-0.0;192684.784360317;5528137.560780835;932730.189749874;0.0;6630439.9426266365;3.9450394696447644;0.2970768752761425
6282;2019-07-24 16:55:45.102;859;867;313;312;282;53;185;54;-17;56;817;336;-20;13;216;169;279;804;351;205;184;-206;822;372;349;138;372;305;796;2989.0;-1.0;1357.0;346.0;0.0;98;53;98;1;0;1;1;0;0;1;1;1;1;1;0;97094.6328125;35861.69921875;39002.09765625;4368.80517578125;635.0;299578;663.0;0.0;Calculated values ==>;1563980145.102;359.06000000000006;359.86;304.46000000000004;304.36;301.36;278.46000000000004;275.63479819532273;291.66;278.56;271.46000000000004;278.76000000000005;354.86;306.76000000000005;271.16;274.46000000000004;294.76000000000005;290.06;301.06;353.56000000000006;293.66;291.56;339.46000000000004;336.66;252.56000000000003;242.14157278889297;268.19934244402924;275.63479819532273;308.26000000000005;8220000.0;3720000.0000000005;3490000.0;1380000.0;3720000.0000000005;3050000.0;7959999.999999999;0.4981666666666667;0.0;0.22616666666666668;0.057666666666666665;0.0;0.4981666666666667;0.0;35861.69921875;39002.09765625;4368.80517578125;97094.6328125;498397.3428946486;501898.52303592465;292264.68924840447;291601.30674250016;275865.6845338796;429328.3091220336;459310.24615296075;438590.5995609556;474512.22762068186;535478.6476348862;483730.2612721648;438124.7295301388;443110.4695693885;459909.08206104074;453276.9520106924;272826.1472483972;492696.90606830554;461976.5980532765;459175.5905332164;278076.8904731985;266355.56789118156;448082.37691183493;204186.06944059124;204186.06944059124;274.8876152358225;3883586.095178288;1780332.7370693984;254334.94275904945;1329262.4472294291;0;154;156;255;238;240;192;1;171;173;1329207649010.3018;520552800560.15466;1147950768735.482;53014.49122888908;14064.687064175052;-0.0;127027.27975764278;5529459.275081011;932964.9360363869;0.0;6633102.922096524;2.44983066347236;0.1751921174894957
6283;2019-07-24 16:56:45.132;867;873;295;292;261;46;191;46;-30;52;812;332;-33;7;217;162;279;806;323;205;191;-180;837;367;344;134;368;292;812;3380.0;-1.0;2275.0;379.0;0.0;98;41;98;1;0;1;1;0;0;1;1;1;1;1;0;97225.28125;36104.26953125;39886.734375;4107.68896484375;634.0;299579;661.0;0.0;Calculated values ==>;1563980205.132;359.86;360.46000000000004;302.66;302.36;299.26000000000005;277.76000000000005;275.1157276137837;292.26000000000005;277.76000000000005;270.16;278.36;354.36;306.36;269.86;273.86;294.86;289.36;301.06;353.76;293.66;292.26000000000005;339.26;336.56;255.16000000000003;241.2770596917726;266.62003547228215;275.1157276137837;305.46000000000004;8370000.0;3670000.0000000005;3440000.0;1340000.0;3679999.9999999995;2920000.0;8120000.0;0.5633333333333332;0.0;0.37916666666666665;0.06316666666666666;0.0;0.5633333333333332;0.0;36104.26953125;39886.734375;4107.68896484375;97225.28125;498210.4455770647;501335.5159635441;280445.70708911173;279062.6435925002;266494.44723349396;429675.2189834977;460892.0204174034;439486.50853756786;474635.11619972886;535907.0083245339;484782.46062426345;439035.50973093935;444867.31494041433;460668.8397657055;453129.4528381488;271929.8594388285;491439.25331525656;462733.2244726581;460892.0204174034;277239.5186164033;265937.0223246507;451509.14485013887;203388.93013098967;203388.93013098967;274.555900112787;3885206.237461012;1780932.7533335655;254405.61552891321;1329920.1828661761;0;154;156;255;238;240;192;1;171;173;1329415652960.2026;520634441360.1157;1148129958285.3965;89520.33181249423;15672.926896426257;-0.0;145060.0741946797;5530647.659167551;933212.8733926652;0.0;6635371.45040902;3.124312319382584;0.2127128748605162
6284;2019-07-24 16:57:45.143;877;886;281;278;246;48;195;45;-44;49;802;326;-46;-4;218;154;279;824;317;206;194;-157;839;370;349;133;372;281;815;3527.0;-1.0;2545.0;478.0;0.0;98;29;88;1;0;1;1;0;0;1;1;1;1;1;0;88271.609375;34934.234375;40000.265625;3879.38598632812;633.0;299580;660.0;0.0;Calculated values ==>;1563980265.143;360.86;361.76;301.26000000000005;300.96000000000004;297.76000000000005;277.96000000000004;275.4277932560699;292.66;277.66;268.76000000000005;278.06;353.36;305.76000000000005;268.56;272.76000000000005;294.96000000000004;288.56;301.06;355.56000000000006;293.76000000000005;292.56;339.16;336.46000000000004;257.46000000000004;241.05796691057077;265.2429198363724;275.4277932560699;304.86;8390000.0;3700000.0;3490000.0;1330000.0;3720000.0000000005;2810000.0;8150000.0;0.5878333333333334;0.0;0.42416666666666664;0.07966666666666668;0.0;0.5878333333333334;0.0;34934.234375;40000.265625;3879.38598632812;88271.609375;499504.2380583961;502939.8191851147;274087.53573800606;272864.00965161296;261050.700747898;429467.9694778635;460649.6620257743;439811.2956504467;474471.99884926213;535677.5807425019;485375.2145617054;439517.4856313818;445498.4709207841;460183.710344599;451435.20588761574;271815.33986863086;493860.8488216196;462108.63169200567;460516.29363503685;276820.84063482966;265518.4816520846;454041.315715332;204127.43162748328;204127.43162748328;274.85548726764296;3886752.3282788014;1781524.8493963561;254472.1866892243;1330586.0299148494;0;154;156;255;238;240;192;1;171;173;1329623591074.9185;520714556045.0062;1148301889800.1616;99969.23898974029;19909.806098998615;-0.0;150713.91938344025;5532227.028420034;933509.4505297304;0.0;6637836.685562403;3.4333158565372486;0.23777549448633525
6285;2019-07-24 16:58:45.143;883;892;283;282;247;52;195;48;-45;49;789;322;-47;-2;219;154;279;836;331;206;194;-139;836;374;354;135;376;284;814;3114.0;0.0;2405.0;490.0;0.0;98;26;26;1;0;1;1;0;0;1;1;1;1;1;0;80873.3203125;29689.27734375;39753.4453125;3898.28247070312;631.0;299581;659.0;0.0;Calculated values ==>;1563980325.143;361.46000000000004;362.36;301.46000000000004;301.36;297.86;278.36;275.84098080016133;292.66;277.96000000000004;268.66;278.06;352.06000000000006;305.36;268.46000000000004;272.96000000000004;295.06;288.56;301.06;356.76;293.76000000000005;292.56;339.06000000000006;336.26000000000005;259.26000000000005;241.49495122638035;265.62235894841564;275.84098080016133;306.26000000000005;8359999.999999999;3740000.0;3540000.0;1350000.0;3760000.0;2840000.0;8140000.000000001;0.519;0.0;0.4008333333333333;0.08166666666666668;0.0;0.519;0.0;29689.27734375;39753.4453125;3898.28247070312;80873.3203125;500651.6012661233;503885.376141938;274986.81676742225;274569.07101586764;261434.28483734143;429187.4505931623;459870.38503119553;439006.20571697084;474215.1651988832;534119.7057763456;484586.58073812677;438708.0829489079;445186.41900361684;459695.3818182221;450718.2724084136;271987.53779597004;495743.50429242064;461345.36918359256;459735.5206260379;276402.16793126165;264681.4149301396;455547.9938484094;205128.54462791;205128.54462791;275.25991648359764;3888161.8693595305;1782063.378660679;254537.0005930329;1331250.644172662;0;154;156;255;238;240;192;1;171;173;1329834491074.9185;520794956045.0062;1148471389800.1616;93745.96248653188;20450.921686340786;-0.0;132141.02054302837;5533841.32176567;933845.7899279416;0.0;6640193.81006179;3.3588018638344352;0.2589500650386844
6286;2019-07-24 16:59:45.114;877;882;285;284;251;53;191;51;-42;50;779;321;-44;4;217;155;279;833;343;203;190;-127;839;375;355;135;375;285;813;3001.0;-1.0;2739.0;396.0;0.0;61;23;1;1;0;1;1;1;1;0;1;1;1;1;0;85424.796875;28014.5546875;47073.99609375;3886.68701171875;630.0;299582;657.0;0.0;Calculated values ==>;1563980385.114;360.86;361.36;301.66;301.56;298.26000000000005;278.46000000000004;275.94376602880345;292.26000000000005;278.26000000000005;268.96000000000004;278.16;351.06000000000006;305.26000000000005;268.76000000000005;273.56;294.86;288.66;301.06;356.46000000000004;293.46000000000004;292.16;338.86;336.16;260.46000000000004;241.49495122638035;265.74818594083865;275.94376602880345;307.46000000000004;8390000.0;3750000.0;3550000.0;1350000.0;3750000.0;2850000.0;8130000.0;0.5001666666666666;0.0;0.4565;0.066;0.0;0.5001666666666666;0.0;28014.5546875;47073.99609375;3886.68701171875;85424.796875;499504.2380583961;502541.7836397672;275903.72775699594;275478.41220900696;262863.0073160453;429116.5711722346;459171.99905845977;439231.9296735248;474312.4687567378;533014.6218415479;484359.72169065883;438934.11017439695;445823.68739231303;459576.05396648473;450687.0648884799;271815.33986863086;495392.2971901877;460790.1143214629;459036.2895090457;275564.83829863765;264262.8888514036;456768.56748629076;205775.9818219483;205775.9818219483;275.5127642990953;3889547.0171953924;1782544.011510953;254601.84398280302;1331973.8564650877;0;154;156;255;239;241;192;1;171;173;1330047088270.6082;520875916895.26886;1148642007295.715;106572.64019424467;16565.510653846603;-0.0;126672.36389482988;5535509.836621272;934154.1111044798;0.0;6642349.545829634;3.1631498900679733;0.2610865124583821
6287;2019-07-24 17:00:45.134;875;880;288;287;253;49;187;50;-45;51;772;320;-47;4;218;151;280;833;339;198;186;-123;844;370;350;135;371;284;817;4273.0;-1.0;1878.0;312.0;0.0;98;16;1;1;0;1;1;1;1;0;1;1;1;0;0;87288.1875;28188.103515625;49297.3125;3824.54907226562;628.0;299583;656.0;0.0;Calculated values ==>;1563980445.134;360.66;361.16;301.96000000000004;301.86;298.46000000000004;278.06;275.4277932560699;291.86;278.16;268.66;278.26000000000005;350.36;305.16;268.46000000000004;273.56;294.96000000000004;288.26000000000005;301.16;356.46000000000004;292.96000000000004;291.76000000000005;338.76;335.96000000000004;260.86;241.49495122638035;265.62235894841564;275.4277932560699;307.06;8440000.0;3700000.0;3500000.0;1350000.0;3710000.0;2840000.0;8170000.0;0.7121666666666666;0.0;0.313;0.052000000000000005;0.0;0.7121666666666666;0.0;28188.103515625;49297.3125;3824.54907226562;87288.1875;498759.386285471;501901.15601435996;276899.1223779101;276468.89310749486;263387.2734424749;429467.9694778635;459421.59611363866;439006.20571697084;474409.7568972218;532367.0942433333;484363.8160393441;438708.0829489079;446018.22895507026;460339.51178248913;450992.4459802804;271915.1467426188;495015.6044161296;460894.73399835604;459286.8974823571;275146.1813398168;263425.85118522606;457174.3004663314;204786.36549231448;204786.36549231448;275.1091328684531;3890986.7718230165;1783012.5231143252;254666.1257035827;1332777.2184011932;0;154;156;255;239;241;192;1;171;173;1330258658770.541;520956943895.2431;1148812764195.661;73310.80999031744;13124.172618648881;-0.0;181246.79553224202;5537009.3650485845;934401.6076030143;0.0;6644916.394155042;3.292115275807366;0.20680389948014535
6288;2019-07-24 17:01:45.134;880;886;291;290;256;44;184;45;-45;49;766;319;-47;2;219;149;280;839;332;193;183;-125;821;365;346;135;365;293;802;3674.0;-1.0;2013.0;209.0;0.0;98;11;100;1;0;0;1;1;1;0;1;1;1;1;0;70731.1953125;12492.40625;47815.55078125;3903.38305664062;627.0;299584;654.0;0.0;Calculated values ==>;1563980505.134;361.16;361.76;302.26000000000005;302.16;298.76000000000005;277.56;274.9066339382667;291.56;277.66;268.66;278.06;349.76;305.06;268.46000000000004;273.36;295.06;288.06;301.16;357.06000000000006;292.46000000000004;291.46000000000004;338.56000000000006;335.86;260.66;241.49495122638035;266.74333088950624;274.9066339382667;306.36;8209999.999999999;3650000.0;3460000.0;1350000.0;3650000.0;2930000.0;8020000.0;0.6123333333333334;0.0;0.33549999999999996;0.034833333333333334;0.0;0.6123333333333334;0.0;12492.40625;47815.55078125;3903.38305664062;70731.1953125;501547.0349316091;504076.00398373674;279452.3671122283;278987.2538845901;265158.4297603328;429811.8947417682;459648.89065656747;436976.1775131487;474215.1651988832;531070.3352886428;483205.0949415559;436665.6320427932;443956.8112044281;461402.2117313213;451591.4542851326;273290.0816875118;497304.0713115238;460848.0120795948;459515.0218183714;274308.8830629234;263007.33956846996;456971.50277052436;203710.99825055565;203710.99825055565;274.6710609001249;3892303.6000131206;1783351.527362372;254730.52513799025;1333586.4922618703;0;154;156;255;239;241;192;1;171;173;1330467458770.541;521037943895.2431;1148985864195.661;78260.46764259995;8821.907574112243;-0.0;156637.33043135918;5538272.459028859;934584.4916046207;0.0;6647732.095204739;3.795586656725664;0.23717853713505999
6289;2019-07-24 17:02:45.075;877;881;290;288;251;36;187;38;-25;46;764;320;-27;24;221;148;280;824;338;191;186;-132;810;356;338;134;356;305;791;3160.0;-1.0;1197.0;298.0;0.0;67;5;100;1;0;0;1;1;1;0;1;1;1;1;0;71419.0390625;15916.375;45887.40625;4022.99560546875;626.0;299585;653.0;0.0;Calculated values ==>;1563980565.075;360.86;361.26;302.16;301.96000000000004;298.26000000000005;276.76000000000005;273.955091788801;291.86;276.96000000000004;270.66;277.76000000000005;349.56000000000006;305.16;270.46000000000004;275.56;295.26000000000005;287.96000000000004;301.16;355.56000000000006;292.26000000000005;291.76000000000005;338.46000000000004;335.76000000000005;259.96000000000004;241.2770596917726;268.19934244402924;273.955091788801;306.96000000000004;8100000.0;3560000.0;3379999.9999999995;1340000.0;3560000.0;3050000.0;7909999.999999999;0.5266666666666667;0.0;0.1995;0.049666666666666665;0.0;0.5266666666666667;0.0;15916.375;45887.40625;4022.99560546875;71419.0390625;502088.7463952702;504327.2848504363;279969.90347786585;279012.3026091097;263871.7872120846;430412.23801567365;461289.3384940066;437342.01223029394;474052.113305266;529952.8012266188;481904.2427053085;437026.66223005543;444711.81521382625;463033.5824654418;453028.4778228943;274009.2946065696;496134.3153987216;461812.7985891147;461158.1852182332;273890.2417152289;262588.8327430989;456421.97545692406;200843.62700127385;200843.62700127385;273.51399879146254;3893487.020457079;1783588.034411882;254796.51334122143;1334366.5823932565;0;154;156;255;239;241;192;1;171;173;1330672456990.4888;521118564540.2226;1149165087785.6152;47181.42785318951;12693.724639963959;-0.0;137099.00066093195;5539316.780231081;934763.6122310396;0.0;6650177.490957173;2.992310463363075;0.18594388152640623
6290;2019-07-24 17:03:45.130;871;876;288;286;248;29;190;31;-20;41;771;319;-21;42;222;145;280;822;339;192;189;-134;815;349;334;133;350;308;798;2843.0;-2.0;1429.0;421.0;0.0;20;1;100;1;0;0;1;1;1;0;1;1;1;1;0;68845.828125;15934.849609375;44105.6484375;4057.54956054688;625.0;299586;652.0;0.0;Calculated values ==>;1563980625.13;360.26;360.76;301.96000000000004;301.76000000000005;297.96000000000004;276.06;273.20264511476705;292.16;276.26000000000005;271.16;277.26000000000005;350.26;305.06;271.06;277.36;295.36;287.66;301.16;355.36;292.36;292.06;338.36;335.66;259.76000000000005;241.05796691057077;268.5567601203482;273.20264511476705;307.06;8150000.0;3490000.0;3340000.0;1330000.0;3500000.0;3080000.0;7980000.0;0.47383333333333333;0.0;0.23816666666666667;0.07016666666666667;0.0;0.47383333333333333;0.0;15934.849609375;44105.6484375;4057.54956054688;68845.828125;500778.8418224528;503005.13337679574;278403.9770531289;277491.01216836635;262473.18171665334;430862.6128555636;462290.51975061046;437443.34373287327;473695.32993624324;530456.9008031462;481432.40846352105;437285.26766895736;446702.48507869197;464057.96313179616;453812.13814351254;273676.8714904602;495179.32485452754;462549.5932588311;462160.81935336295;273471.60554148915;262170.3306944222;456380.4301685361;198575.2438480968;198575.2438480968;272.58914368380334;3894656.9658193444;1783853.704591888;254863.9129440665;1335117.2119634321;0;154;156;255;239;241;192;1;171;173;1330874241790.7131;521198737965.3117;1149349156360.8198;56890.41912255759;18089.330573484156;-0.0;124895.63186024527;5540184.840616786;935020.3728397755;0.0;6652362.780911832;3.1182756576370902;0.22453149152526883
6291;2019-07-24 17:04:45.116;874;882;286;285;242;20;193;22;-16;35;781;316;-18;45;223;144;280;828;335;194;191;-130;834;338;329;132;339;312;820;2694.0;-1.0;562.0;360.0;0.0;1;1;100;1;0;0;1;1;1;0;1;1;1;1;0;68428.0;16341.833984375;44456.25;4108.15869140625;624.0;299587;650.0;0.0;Calculated values ==>;1563980685.116;360.56000000000006;361.36;301.76000000000005;301.66;297.36;275.16;271.99741764416325;292.46000000000004;275.36;271.56;276.66;351.26;304.76000000000005;271.36;277.66;295.46000000000004;287.56;301.16;355.96000000000004;292.56;292.26000000000005;338.16;335.56;260.16;240.83765695389522;269.02936301313275;271.99741764416325;306.66;8340000.000000001;3379999.9999999995;3290000.0;1320000.0;3390000.0;3120000.0;8200000.0;0.449;0.0;0.09366666666666666;0.060000000000000005;0.0;0.449;0.0;16341.833984375;44456.25;4108.15869140625;68428.0;499512.6869597914;501924.4397653869;275828.9075419229;275408.94717721967;259502.7505052039;431541.1909327263;463428.3061720351;437160.35228701105;473242.3297776949;531201.6437961148;480606.6983420824;436840.5790983701;446358.7080335891;465793.98893429164;455535.8438390548;272493.3769213405;493984.07727926184;463556.25001609663;463172.1118742556;272634.34865687083;261751.83340796042;456945.43879012647;195578.34828173748;195578.34828173748;271.3473913749275;3895800.647462338;1784122.614194156;254931.94463486556;1335855.0555778714;0;154;156;255;239;241;192;1;171;173;1331073095380.125;521278219415.07666;1149535112960.27;22628.18104182729;15682.025430503341;-0.0;120149.59985304064;5540847.340996697;935301.7351391178;0.0;6654404.348026566;2.441364648342186;0.14264276330992687
6292;2019-07-24 17:05:45.077;885;894;284;283;240;12;196;12;-15;27;791;314;-16;49;224;145;280;828;332;197;195;-123;748;342;334;128;347;309;750;3552.0;0.0;2925.0;793.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;1;0;22225.625;14640.2236328125;0.0;4100.91064453125;622.0;299588;650.0;0.0;Calculated values ==>;1563980745.077;361.66;362.56000000000006;301.56;301.46000000000004;297.16;274.36;272.43898195401505;292.76000000000005;274.36;271.66;275.86;352.26;304.56;271.56;278.06;295.56;287.66;301.16;355.96000000000004;292.86;292.66;338.16;335.36;260.86;239.943914813709;268.67533136820026;272.43898195401505;306.36;7480000.0;3420000.0000000005;3340000.0;1280000.0;3470000.0000000005;3090000.0;7500000.0;0.5920000000000001;0.0;0.4875;0.13216666666666665;0.0;0.5920000000000001;0.0;14640.2236328125;0.0;4100.91064453125;22225.625;508583.7265472782;509638.8235709905;281169.2599137695;280618.9483046661;261837.15560404342;431298.55289687274;463066.44733724516;438003.16910024424;472988.3078366223;532472.7490519658;480736.6671754883;437845.99643053644;447503.02293430583;464759.1894883885;455002.18200290867;279231.68149374804;500510.54548717604;463195.3948201022;462937.39400433644;272634.34865687083;260914.8530628454;458281.70250481047;196665.7405517826;196665.7405517826;271.7995576837918;3896555.6032964373;1784380.630188006;255000.309080167;1336225.283522972;0;154;156;255;239;241;192;1;171;173;1331271866095.0112;521356168715.03204;1149721291865.1633;117651.99641737505;34576.90963812518;-0.0;157632.8188439119;5542015.582623893;935720.2873618851;0.0;6656717.696859615;16.53377646805538;1.3715561802048895
6293;2019-07-24 17:06:45.117;874;861;278;276;251;50;206;19;-6;25;802;315;0;49;212;155;279;669;343;205;205;-115;718;385;377;135;390;330;720;2269.0;-2.0;1727.0;643.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;1;0;0;20588.001953125;13992.8017578125;0.0;4341.64501953125;644.0;299589;627.0;742.0;Calculated values ==>;1563980805.117;360.56000000000006;359.26;300.96000000000004;300.76000000000005;298.26000000000005;278.16;276.9606089950914;293.76000000000005;275.06;272.56;275.66;353.36;304.66;273.16;278.06;294.36;288.66;301.06;340.06000000000006;293.66;293.66;335.86;337.56000000000006;261.66;241.49495122638035;271.1026128081217;276.9606089950914;307.46000000000004;7180000.0;3850000.0;3770000.0000000005;1350000.0;3900000.0;3300000.0;7200000.0;0.3781666666666667;0.0;0.28783333333333333;0.10716666666666666;0.0;0.3781666666666667;1.8661688193847772;13992.8017578125;0.0;4341.64501953125;20588.001953125;509644.96006678324;507725.26128538005;281547.7542304929;280332.35447937675;267936.4217698072;428391.1821097931;457723.8444739631;434546.56026646163;471875.0639052514;532060.9533818917;478292.7888639824;435561.8016954925;443368.29606731987;456456.8290265303;448856.09512527136;282477.2121253103;480121.5196681522;457583.2025253385;457583.2025253385;263007.33956846996;270122.7006405761;457984.14054552227;207544.53887529013;207544.53887529013;276.23621864978816;3896912.6213757205;1784619.3978060875;255070.7106140227;1336225.283522972;0;154;156;255;239;241;192;1;171;173;1331485308295.7231;521435121315.2954;1149913119665.8032;65338.748490425525;26838.777312326543;-0.0;94556.28797032664;5543541.522118464;936232.425953108;0.0;6658820.673807342;10.184862190869564;0.9191031865274727
6294;2019-07-24 17:07:45.097;829;834;299;301;265;87;212;56;2;36;812;318;4;48;208;165;279;669;343;212;211;-153;794;405;389;143;409;326;788;309.0;-1.0;1262.0;99.0;0.0;88;1;53;1;1;0;1;0;0;0;1;1;1;0;0;45975.734375;30710.34765625;7769.802734375;4243.7197265625;572.0;299590;581.0;1120.0;Calculated values ==>;1563980865.097;356.06000000000006;356.56000000000006;303.06;303.26000000000005;299.66;281.86;278.93685810410136;294.36;278.76000000000005;273.36;276.76000000000005;354.36;304.96000000000004;273.56;277.96000000000004;293.96000000000004;289.66;301.06;340.06000000000006;294.36;294.26000000000005;331.26000000000005;330.36;257.86;243.1966462407574;270.64921214262944;278.93685810410136;307.46000000000004;7940000.000000001;4050000.0;3890000.0;1430000.0;4090000.0;3260000.0;7880000.0;0.0515;0.0;0.21033333333333332;0.0165;0.0;0.0515;2.8275921293520865;30710.34765625;7769.802734375;4243.7197265625;45975.734375;496585.232624512;497872.6557013617;284927.46007538005;286049.16191519453;269329.3662622333;426848.4675710149;456621.28947230487;436834.68041435676;471897.7078724963;533413.1349437658;479140.0408593569;437161.7088350913;444030.3574543133;452645.0075373454;446644.20374195074;274709.21533463895;472160.0877069855;456621.28947230487;456477.48200108117;243760.74795305103;239996.17471937067;452770.8568513316;213395.38880151196;213395.38880151196;278.5244677899582;3897467.1342771593;1784991.7998744277;255142.2314717432;1336290.0102960696;0;155;156;256;239;241;192;1;171;173;1331715031694.883;521518493514.99054;1150109854065.0837;46996.731002568355;3949.6952228220243;-0.0;12518.727799777813;5544477.339067819;936488.9110330947;0.0;6659712.668171564;1.4854729651384422;0.16703789478607062
6295;2019-07-24 17:08:45.128;809;818;296;295;265;91;158;79;7;53;816;321;13;46;206;182;279;723;343;200;159;-229;821;410;387;147;409;339;800;2273.0;0.0;1562.0;87.0;0.0;2;6;98;1;1;0;1;1;0;0;1;1;1;0;0;70183.40625;35963.625;26538.078125;4407.7548828125;567.0;299591;568.0;1204.0;Calculated values ==>;1563980925.128;354.06000000000006;354.96000000000004;302.76000000000005;302.66;299.66;282.26000000000005;279.41953068693846;288.96000000000004;281.06;273.86;278.46000000000004;354.76;305.26000000000005;274.46000000000004;277.76000000000005;293.76000000000005;291.36;301.06;345.46000000000004;293.16;289.06;329.96000000000004;329.86;250.26000000000002;244.02132995426717;272.10816812424576;279.41953068693846;307.46000000000004;8209999.999999999;4100000.0;3870000.0000000005;1470000.0;4090000.0;3390000.0;8000000.0;0.37883333333333336;0.0;0.2603333333333333;0.0145;0.0;0.37883333333333336;3.0404275272574024;35963.625;26538.078125;4407.7548828125;70183.40625;491014.9624213082;494397.053589041;282048.2538024059;281553.53038161225;268635.2552131504;426443.2329944355;448946.4396847576;434584.3442904107;473053.075848542;532872.9179125883;477893.5715833441;435613.4578755454;441021.79572607484;452340.02479334397;448418.8147892715;272888.4018583399;479711.9141313416;455220.2992151359;449100.38151298574;238323.1353838712;237904.88540968279;443904.7341311222;215135.6872066412;215135.6872066412;279.18675159011747;3898435.6272475496;1785547.703382995;255214.36434305756;1336576.0570183725;0;155;156;256;240;241;192;1;171;173;1331947951975.416;521605538465.1897;1150309457140.5403;57129.80039414132;3317.1511804049746;-0.0;88633.62502638687;5545345.508487343;936549.4993744044;0.0;6660556.03996412;2.228094219258601;0.1551627861501973
6296;2019-07-24 17:09:45.108;814;825;293;291;260;67;102;69;7;60;816;323;5;50;208;170;280;756;346;136;102;-231;842;388;359;145;389;329;817;5536.0;-1.0;1337.0;45.0;0.0;98;30;98;1;1;0;1;1;0;0;1;1;1;1;0;72664.34375;36603.51171875;28937.90234375;4474.36669921875;562.0;299592;561.0;1203.0;Calculated values ==>;1563980985.108;354.56000000000006;355.66;302.46000000000004;302.26000000000005;299.16;279.86;277.2618376815202;283.36;280.06;273.86;279.16;354.76;305.46000000000004;273.66;278.16;293.96000000000004;290.16;301.16;348.76;286.76000000000005;283.36;329.26000000000005;329.36;250.06000000000003;243.61107973660833;270.9896433162861;277.2618376815202;307.76000000000005;8420000.0;3879999.9999999995;3590000.0;1450000.0;3890000.0;3290000.0;8170000.0;0.9226666666666666;0.0;0.22283333333333333;0.007500000000000001;0.0;0.9226666666666666;3.0386629034760873;36603.51171875;28937.90234375;4474.36669921875;72664.34375;489723.0112092393;493819.94116826553;279104.34385098796;278211.003694985;265882.88884493295;428167.64408090734;445664.7202450452;436959.73308574886;474004.24985217134;533613.0028376232;479363.29814472055;436630.23079558025;443723.62427111797;456045.00752502575;450597.66418704187;272028.55785276013;483166.99623111996;450764.4150246694;445664.7202450452;235395.46725036926;235813.6939595721;444075.40896180295;210039.3556114586;210039.3556114586;277.1893891452467;3899625.628365289;1786152.2279471303;255288.3573503714;1337038.2027558133;0;155;156;256;240;241;192;1;171;173;1332171677375.487;521693109265.2175;1150509790340.604;50565.424113854344;1755.270400127583;-0.0;217403.66976858923;5546242.66953846;936591.7554641957;0.0;6663105.5006512925;3.85233673534986;0.1865272008666948
6297;2019-07-24 17:10:45.119;832;842;308;308;278;61;144;60;-15;59;815;324;-18;13;211;164;280;779;354;136;144;-230;859;384;359;140;383;300;821;4156.0;-1.0;2925.0;407.0;0.0;98;14;1;1;1;1;1;0;0;1;1;1;1;1;0;96664.8203125;49130.58984375;40813.46875;4004.18090820312;558.0;299593;556.0;1202.0;Calculated values ==>;1563981045.119;356.36;357.36;303.96000000000004;303.96000000000004;300.96000000000004;279.26000000000005;276.8598123268743;287.56;279.16;271.66;279.06;354.66;305.56;271.36;274.46000000000004;294.26000000000005;289.56;301.16;351.06000000000006;286.76000000000005;287.56;328.76000000000005;328.96000000000004;250.16000000000003;242.56692532238324;267.5978703862781;276.8598123268743;308.56;8590000.0;3840000.0;3590000.0;1400000.0;3829999.9999999995;3000000.0;8209999.999999999;0.6926666666666667;0.0;0.4875;0.06783333333333334;0.0;0.6926666666666667;3.0367416119232757;49130.58984375;40813.46875;4004.18090820312;96664.8203125;490853.8524628459;495979.29047408694;285959.3481528757;285959.3481528757;272489.32858997607;428465.0848360747;451927.9976308351;439997.77987885213;474549.09567921556;535635.2636284743;482950.4887002915;439543.66761325765;444125.8159805091;457458.0422380209;450412.3352572675;271097.36790153506;486381.9831190272;450764.4150246694;451927.9976308351;233304.39079467155;234140.81001818314;445148.6451337086;207616.7609519776;207616.7609519776;276.25841536800954;3901036.9634278817;1786866.809775163;255359.02486700664;1337619.5707453948;0;155;157;256;240;241;193;1;171;173;1332387116865.1926;521778624940.10065;1150698524935.346;113285.74672685133;16112.57947699409;-0.0;169226.2499395553;5547608.346288444;936740.6815110722;0.0;6666328.007329056;3.178607472864806;0.252183293965074
6298;2019-07-24 17:11:48.100;858;866;315;314;286;56;169;57;-32;58;806;325;-36;-8;212;166;280;798;341;167;168;-208;824;376;353;140;376;288;791;3232.0;-1.0;1491.0;167.0;0.0;98;21;1;1;1;1;1;0;0;1;1;1;1;1;0;107869.140625;47360.0234375;39134.44921875;3863.2587890625;553.0;299594;552.0;1202.0;Calculated values ==>;1563981108.1;358.96000000000004;359.76;304.66;304.56;301.76000000000005;278.76000000000005;276.0463484220469;290.06;278.86;269.96000000000004;278.96000000000004;353.76;305.66;269.56;272.36;294.36;289.76000000000005;301.16;352.96000000000004;289.86;289.96000000000004;328.36;328.46000000000004;252.36;242.56692532238324;266.1237361191953;276.0463484220469;307.26000000000005;8240000.000000001;3760000.0;3529999.9999999995;1400000.0;3760000.0;2880000.0;7909999.999999999;0.5386666666666666;0.0;0.2485;0.02783333333333333;0.0;0.5386666666666666;3.037493107470628;47360.0234375;39134.44921875;3863.2587890625;107869.140625;498067.75356361194;502200.655220656;294604.9768699712;293871.5594093569;278074.5903975752;429045.3911783415;456483.722315842;440060.04649245995;474451.2123485108;535578.9050056401;484459.838495559;439466.2227541257;443541.9280552269;458723.8815851006;452139.8995820146;273101.3766963224;492286.88512344443;456207.11207956326;456345.4936063226;231631.59724164338;232049.79005350024;447503.7865877729;206245.1507793462;206245.1507793462;275.69679001197875;3902826.095842171;1787710.8480126509;255427.84420300016;1338318.904053356;0;155;157;256;240;241;193;1;171;173;1332611329225.0024;521866798340.0259;1150883689075.189;58103.00158470876;6715.032030001209;-0.0;134720.71800279795;5549107.545559035;936940.3628720588;0.0;6668986.74121402;2.2083196249595467;0.13732322524174953
6299;2019-07-24 17:12:45.130;868;873;290;286;257;50;173;51;-41;55;790;323;-44;-17;213;158;280;805;314;187;172;-182;828;369;347;136;369;290;798;4638.0;-1.0;2187.0;128.0;0.0;16;5;96;1;1;0;1;1;1;0;1;1;1;1;0;100489.1953125;35579.0625;44600.71484375;3817.98803710938;551.0;299595;549.0;1199.0;Calculated values ==>;1563981165.13;359.96000000000004;360.46000000000004;302.16;301.76000000000005;298.86;278.16;275.3239800832674;290.46000000000004;278.26000000000005;269.06;278.66;352.16;305.46000000000004;268.76000000000005;271.46000000000004;294.46000000000004;288.96000000000004;301.16;353.66;291.86;290.36;328.06;328.26000000000005;254.96000000000004;241.71165711629368;266.37251300914875;275.3239800832674;304.56;8280000.0;3690000.0;3470000.0000000005;1360000.0;3690000.0;2900000.0;7980000.0;0.773;0.0;0.3645;0.021333333333333333;0.0;0.773;3.0302105275390803;35579.0625;44600.71484375;3817.98803710938;100489.1953125;499173.297248804;502577.7008763558;279334.82762659906;277491.01216836635;265724.5841791847;429537.3511455088;458008.2611080666;438271.34667919594;474670.8996803273;533779.7738433206;484004.44400220073;437815.08588228567;441834.3714290484;459967.0695638515;452198.9587589245;272854.39698237786;492652.3198928022;459893.22604025964;457872.6074510276;230377.04089860234;231213.40812182956;450954.42580956925;204923.08488467115;204923.08488467115;275.1567558790393;3904476.4675008142;1788367.7946915976;255488.6860791263;1338982.1563344744;0;155;157;256;241;242;193;1;171;173;1332810934225.7368;521945499740.3154;1151048505775.7954;85055.44142410428;5248.668606397826;-0.0;195529.98094379355;5550241.479730539;937035.1253511981;0.0;6671602.601968217;3.4028773227273117;0.17182531421636854
6300;2019-07-24 17:13:45.101;870;874;282;280;247;45;180;45;-40;51;778;318;-43;-10;214;147;280;816;315;194;179;-158;824;366;343;133;366;286;796;3786.0;-1.0;2275.0;90.0;0.0;19;1;56;1;1;0;1;1;1;0;1;1;1;1;0;91426.453125;31728.685546875;44410.765625;3751.87524414062;548.0;299596;547.0;1199.0;Calculated values ==>;1563981225.101;360.16;360.56000000000006;301.36;301.16;297.86;277.66;275.0112864084945;291.16;277.66;269.16;278.26000000000005;350.96000000000004;304.96000000000004;268.86;272.16;294.56;287.86;301.16;354.76;292.56;291.06;327.86;327.96000000000004;257.36;241.05796691057077;265.87368984753493;275.0112864084945;304.66;8240000.000000001;3660000.0;3429999.9999999995;1330000.0;3660000.0;2860000.0;7959999.999999999;0.631;0.0;0.37916666666666665;0.015000000000000001;0.0;0.631;3.03065687376847;31728.685546875;44410.765625;3751.87524414062;91426.453125;499826.45474111836;502896.78560703964;275865.6845338796;274994.3271492949;262209.41245879047;429743.705733735;459586.36343998555;439309.5094169931;474666.01614662335;532836.9830323363;483908.9205709261;438862.0444890277;443663.24778793997;460570.8917965219;451119.8406210487;273101.3766963224;494482.1331672704;461441.93428030465;459452.89102084085;229540.68826423294;229958.8627652946;453939.16980444617;204278.7295492466;204278.7295492466;274.8946912778795;3906074.9915763736;1788928.4214909263;255551.73778336347;1339723.5601527088;0;155;157;256;241;242;193;1;171;173;1333017834175.5854;522026160735.2564;1151221222255.669;89115.83736652056;3744.906603827994;-0.0;161014.89588857596;5551692.205529527;937110.0355871061;0.0;6674572.373189449;3.1777622333734428;0.17578643865885374
6301;2019-07-24 17:14:45.121;871;875;284;283;248;42;185;41;-42;48;772;316;-45;-5;215;146;280;822;322;196;184;-141;829;363;342;130;364;285;804;3513.0;-1.0;2602.0;63.0;0.0;22;1;2;1;1;0;1;1;1;0;1;1;1;1;0;86990.4453125;27755.373046875;44899.73828125;3759.48193359375;546.0;299597;545.0;1201.0;Calculated values ==>;1563981285.121;360.26;360.66;301.56;301.46000000000004;297.96000000000004;277.36;274.69669130483857;291.66;277.26000000000005;268.96000000000004;277.96000000000004;350.36;304.76000000000005;268.66;272.66;294.66;287.76000000000005;301.16;355.36;292.76000000000005;291.56;327.66;327.76000000000005;259.06;240.39332010688793;265.74818594083865;274.69669130483857;305.36;8290000.000000001;3629999.9999999995;3420000.0000000005;1300000.0;3640000.0;2850000.0;8040000.000000001;0.5855;0.0;0.43366666666666664;0.0105;0.0;0.5855;3.036009284368634;27755.373046875;44899.73828125;3759.48193359375;86990.4453125;499522.72825169965;502332.82042700256;276135.1853727046;275701.51767923054;262207.54760945577;429947.3805835815;460407.5333990476;439231.9296735248;474759.1401246877;532292.3062706854;483801.63543450076;438784.80134693766;444569.1301990143;461015.7208579768;451509.02963491797;272793.45390295313;494610.0137942417;461857.63291117485;460274.98526110285;228704.35009887922;229122.51738040973;456157.2658159181;203612.25239538663;203612.25239538663;274.62348417905474;3907562.2946653757;1789424.287212546;255614.3532913724;1340468.062436424;0;155;157;256;241;242;193;1;171;173;1333223402675.52;522105087035.2313;1151392579355.6145;102180.40004628591;2651.7226409155805;-0.0;150276.03009287684;5553286.872219231;937163.3585992099;0.0;6677167.328935486;3.3384742611445573;0.20599584670926338
6302;2019-07-24 17:15:45.122;872;876;283;281;248;42;188;40;-44;45;770;315;-46;-3;217;148;280;826;320;197;187;-132;817;364;344;128;364;283;791;3400.0;-1.0;2376.0;212.0;0.0;38;1;1;1;1;0;1;1;1;0;1;1;1;1;0;85180.921875;27327.771484375;44877.71875;3738.41015625;544.0;299598;543.0;1200.0;Calculated values ==>;1563981345.122;360.36;360.76;301.46000000000004;301.26000000000005;297.96000000000004;277.36;274.8017692304317;291.96000000000004;277.16;268.76000000000005;277.66;350.16;304.66;268.56;272.86;294.86;287.96000000000004;301.16;355.76;292.86;291.86;327.46000000000004;327.56;259.96000000000004;239.943914813709;265.49620691782997;274.8017692304317;305.16;8170000.0;3640000.0;3440000.0;1280000.0;3640000.0;2830000.0;7909999.999999999;0.5666666666666667;0.0;0.396;0.035333333333333335;0.0;0.5666666666666667;3.033777471682952;27327.771484375;44877.71875;3738.41015625;85180.921875;500744.9007016526;503620.59152030776;276702.32903893624;275808.6008644117;262791.2251146963;429879.7862731237;460494.454094383;439374.6452078505;474725.2124086044;532235.641086918;483922.4404490654;439078.3305993717;445244.2940791218;461285.8025028249;451623.09577240044;273546.5136532146;496427.1981831642;461683.90579988866;460361.6869509762;227868.02628245065;228286.1864045524;457381.986605691;203448.20776494325;203448.20776494325;274.5647962359258;3908997.0799695617;1789883.3210668552;255676.83676675285;1341216.2203798718;0;155;157;256;241;242;193;1;171;173;1333429206105.2715;522182488325.1378;1151562982195.4087;93426.86922739127;8972.326852373088;-0.0;145584.30487208534;5554916.959962219;937260.2272926549;0.0;6679632.872815596;3.265351129930408;0.2080861399241235
6303;2019-07-24 17:16:45.122;869;873;283;282;248;42;190;40;-47;45;771;312;-49;-6;218;147;280;823;332;198;189;-126;821;363;344;132;364;281;795;3350.0;-1.0;2257.0;330.0;0.0;51;100;100;1;0;0;1;1;1;0;1;0;1;1;0;66743.59375;10452.974609375;45111.33984375;2992.68676757812;542.0;299599;542.0;1201.0;Calculated values ==>;1563981405.122;360.06000000000006;360.46000000000004;301.46000000000004;301.36;297.96000000000004;277.36;274.69669130483857;292.16;277.16;268.46000000000004;277.66;350.26;304.36;268.26000000000005;272.56;294.96000000000004;287.86;301.16;355.46000000000004;292.96000000000004;292.06;327.36;327.36;260.56;240.83765695389522;265.2429198363724;274.69669130483857;306.36;8209999.999999999;3629999.9999999995;3440000.0;1320000.0;3640000.0;2810000.0;7950000.0;0.5583333333333333;0.0;0.37616666666666665;0.055;0.0;0.5583333333333333;3.036601185309593;10452.974609375;45111.33984375;2992.68676757812;66743.59375;499950.4115428229;502842.75298819947;276384.9511689748;275942.1890886957;262608.3864617734;429947.3805835815;460759.6201434172;439370.203201036;474212.47449241596;532488.2486816137;483820.66518205195;439074.8729011099;445221.8300182473;461420.64936624526;451654.8667034098;273290.0816875118;495610.4698779054;461815.4734546952;460627.09826288046;227449.86971758792;227449.86971758792;457348.88659692864;202864.60514401735;202864.60514401735;274.33405023844807;3910263.11759977;1790198.1606176365;255732.92924111808;1341966.1292014865;0;155;157;256;241;242;193;1;171;173;1333635606105.2715;522260488325.1378;1151732182195.4087;88965.5224691152;13996.635479910121;-0.0;143917.39199136524;5556436.89655969;937451.6353120906;0.0;6682045.386956125;4.216055207641082;0.2964986511276518
6304;2019-07-24 17:17:45.112;863;866;285;284;245;33;190;36;-26;44;777;311;-27;11;219;145;280;815;333;196;189;-120;808;353;336;138;354;306;791;2882.0;-1.0;1215.0;151.0;0.0;7;100;100;1;0;0;1;1;1;0;1;0;1;1;0;69760.734375;15889.1630859375;43201.94140625;3186.61010742188;541.0;299600;541.0;0.0;Calculated values ==>;1563981465.112;359.46000000000004;359.76;301.66;301.56;297.66;276.46000000000004;273.6339639331285;292.16;276.76000000000005;270.56;277.56;350.86;304.26000000000005;270.46000000000004;274.26000000000005;295.06;287.66;301.16;354.66;292.76000000000005;292.06;327.26000000000005;327.26000000000005;261.16;242.14157278889297;268.3187672390254;273.6339639331285;306.46000000000004;8080000.0;3529999.9999999995;3360000.0;1380000.0;3540000.0;3060000.0;7909999.999999999;0.48033333333333333;0.0;0.2025;0.025166666666666667;0.0;0.48033333333333333;0.0;15889.1630859375;43201.94140625;3186.61010742188;69760.734375;500248.9326928887;502200.655220656;277612.754592488;277155.38427071035;261726.3141773878;430607.02586249536;461986.9594519059;436954.0803290252;473339.4428557924;531235.1143566301;480751.8320527603;436795.4915545671;442609.8111887139;463069.30017575866;453122.0469699678;274144.97336758126;494811.0362972178;462766.1381903179;461856.7090693241;227031.71669481136;227031.71669481136;457000.019854515;200603.05411087777;200603.05411087777;273.40645485441;3911400.4640783146;1790417.6418454966;255784.4147993945;1342701.950554685;0;155;157;256;241;242;193;1;171;173;1333839572105.304;522341474825.1507;1151908252845.4368;47861.08280917486;6452.656971214869;-0.0;125488.83893170704;5557576.928233572;937622.0176807487;0.0;6684290.06470552;2.887109455895553;0.1657740409213704
6305;2019-07-24 17:18:45.123;860;864;281;279;240;26;192;29;-19;41;784;308;-20;23;221;142;280;814;336;196;191;-116;808;345;331;139;346;308;792;2371.0;-2.0;1270.0;230.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;1;1;0;68132.2578125;15860.6298828125;42977.7578125;3183.7861328125;538.0;299601;539.0;0.0;Calculated values ==>;1563981525.123;359.16;359.56000000000006;301.26000000000005;301.06;297.16;275.76000000000005;272.7676641592781;292.36;276.06;271.26000000000005;277.26000000000005;351.56000000000006;303.96000000000004;271.16;275.46000000000004;295.26000000000005;287.36;301.16;354.56000000000006;292.76000000000005;292.26000000000005;327.06;326.96000000000004;261.56;242.35481222062532;268.5567601203482;272.7676641592781;306.76000000000005;8080000.0;3450000.0;3310000.0;1390000.0;3460000.0;3080000.0;7920000.0;0.39516666666666667;0.0;0.21166666666666664;0.03833333333333333;0.0;0.39516666666666667;0.0;15860.6298828125;42977.7578125;3183.7861328125;68132.2578125;499814.34238268924;501826.43613153434;275731.4930434518;274856.2696883502;259942.40834453222;431113.4868728058;463000.927322962;437601.09044165985;472915.35137376806;531816.0763490046;480164.6361774348;437443.34373287327;443964.9577299085;464517.4248774829;454076.89121931745;274144.97336758126;494568.02980563464;463514.59365125524;462872.2502414627;226195.42121513622;225777.27872811773;457248.2171163129;198137.4609379312;198137.4609379312;272.3987748550011;3912549.7830148223;1790682.271959836;255837.51116720703;1343420.2463772888;0;155;157;256;241;242;193;1;171;173;1334039708790.0305;522424590060.0371;1152092486615.185;50686.46824495589;9932.578986837963;-0.0;104614.36423977888;5558398.308383326;937758.5863465453;0.0;6686207.942942555;2.664102227849435;0.1789248556185695
6306;2019-07-24 17:19:45.134;863;871;280;279;237;18;195;20;-17;36;791;307;-19;32;222;142;280;817;331;198;194;-112;807;337;329;141;339;310;795;2712.0;-1.0;1136.0;301.0;0.0;73;100;100;1;0;0;1;0;0;1;1;0;1;1;0;61277.03125;15845.00390625;37404.91015625;3191.98168945312;537.0;299602;538.0;0.0;Calculated values ==>;1563981585.134;359.46000000000004;360.26;301.16;301.06;296.86;274.96000000000004;271.8864255623528;292.66;275.16;271.46000000000004;276.76000000000005;352.26;303.86;271.26000000000005;276.36;295.36;287.36;301.16;354.86;292.96000000000004;292.56;326.96000000000004;326.86;261.96000000000004;242.77792619122317;268.7936212382143;271.8864255623528;306.26000000000005;8070000.0;3370000.0000000005;3290000.0;1410000.0;3390000.0;3100000.0;7950000.0;0.452;0.0;0.18933333333333333;0.050166666666666665;0.0;0.452;0.0;15845.00390625;37404.91015625;3191.98168945312;61277.03125;500338.9498078725;502558.0347856295;275068.0243237256;274636.39223766763;258797.44320482822;431601.1154718507;463684.09236753517;437460.313363465;472161.77640367835;532398.1444640225;479806.3054500905;437142.86386454466;444875.2705753626;465666.3974303391;455429.61057016015;274213.4129916974;494725.4151382635;464067.01572677953;463556.25001609663;225777.27872811773;225359.1397227605;457338.14843004255;195857.31194860558;195857.31194860558;271.45570771067383;3913628.391468457;1790946.5340145961;255890.65230662082;1344090.224752295;0;155;157;256;241;242;194;1;171;173;1334237745090.5466;522508605460.2561;1152277920605.6685;45743.501601213386;13117.62196348542;-0.0;120999.92000650596;5559202.038791037;937950.7065705501;0.0;6688088.406671331;3.1866584418362818;0.20018947268282186
