;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6307;2019-07-24 17:20:45.094;872;880;278;277;238;12;199;12;-16;29;795;307;-18;39;223;146;280;809;326;201;198;-110;784;331;328;142;335;308;778;2721.0;-2.0;1561.0;375.0;0.0;62;100;100;1;0;0;1;1;0;0;1;0;1;1;0;48348.55078125;15412.3544921875;25670.744140625;3161.15747070312;537.0;299603;535.0;0.0;Calculated values ==>;1563981645.094;360.36;361.16;300.96000000000004;300.86;296.96000000000004;274.36;271.215330690691;293.06;274.36;271.56;276.06;352.66;303.86;271.36;277.06;295.46000000000004;287.76000000000005;301.16;354.06000000000006;293.26000000000005;292.96000000000004;326.66;326.86;262.16;242.98782864720522;268.5567601203482;271.215330690691;305.76000000000005;7840000.000000001;3310000.0;3279999.9999999995;1420000.0;3350000.0;3080000.0;7780000.0;0.4535;0.0;0.26016666666666666;0.0625;0.0;0.4535;0.0;15412.3544921875;25670.744140625;3161.15747070312;48348.55078125;503670.13682768506;505317.71040256735;275489.822298619;275041.09209653386;259838.71344732537;431954.4880088244;464341.8587307244;438072.3853947394;471339.3356437985;532964.9769797153;480049.09270230634;437758.51091407164;446275.24975105154;466369.44115884305;456963.5341661547;275911.83799502003;495168.095402236;464595.93981772;464214.6716386155;224522.8720964353;225359.1397227605;457383.68455926515;194193.26405067535;194193.26405067535;270.76181624854735;3914541.3289549537;1791206.8383494243;255943.55983777155;1344615.5047848015;0;155;157;256;242;242;194;1;171;173;1334434713690.6719;522593448860.31006;1152463197005.7864;63449.21806968066;16449.401281786864;-0.0;122454.70834113084;5560111.371495986;938196.9341698438;0.0;6690115.842716471;4.57355023032062;0.31320196130532085
6308;2019-07-24 17:21:45.154;869;871;275;274;234;19;205;10;-17;24;795;307;-18;40;220;151;280;735;329;205;204;-108;736;350;347;144;355;311;739;2978.0;-1.0;1983.0;502.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20861.115234375;14528.974609375;0.0;3159.60766601562;536.0;299604;535.0;0.0;Calculated values ==>;1563981705.154;360.06000000000006;360.26;300.66;300.56;296.56;275.06;273.3108153835814;293.66;274.16;271.46000000000004;275.56;352.66;303.86;271.36;277.16;295.16;288.26000000000005;301.16;346.66;293.66;293.56;326.66;326.76000000000005;262.36;243.40439225979637;268.91163127593666;273.3108153835814;306.06;7359999.999999999;3500000.0;3470000.0000000005;1440000.0;3550000.0;3110000.0;7390000.000000001;0.49633333333333335;0.0;0.33049999999999996;0.08366666666666665;0.0;0.49633333333333335;0.0;14528.974609375;0.0;3159.60766601562;20861.115234375;507431.1249176833;507445.35301684885;277569.9166612062;277056.80033326615;260166.52575035492;430799.1582183253;462280.2023029789;437231.03110804653;470577.2540004748;532741.880458465;479684.6612480641;437071.7284734032;445834.76706432813;463051.38004137354;454482.9008172104;280615.8438378979;488102.6614531288;462280.2023029789;462148.60996916407;224522.8720964353;224941.0041839467;457270.2485773812;199170.01872097264;199170.01872097264;272.82896534357525;3915118.6529184175;1791456.5989361086;255996.2855535701;1344829.6415753039;0;155;157;256;242;242;194;1;171;173;1334637416190.4788;522679334660.2282;1152649082705.6094;78679.16459392791;21594.38589798618;-0.0;130525.04078951901;5561296.959086909;938514.2827609327;0.0;6692226.115455125;13.047885222691558;0.9732698479297979
6309;2019-07-24 17:22:45.105;844;844;277;276;248;46;212;16;-6;23;794;309;-8;45;211;158;280;639;339;212;211;-105;734;381;374;150;386;327;735;2302.0;0.0;2092.0;418.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20437.25;14347.3115234375;0.0;3274.43310546875;534.0;299605;535.0;0.0;Calculated values ==>;1563981765.105;357.56000000000006;357.56000000000006;300.86;300.76000000000005;297.96000000000004;277.76000000000005;276.55624918942954;294.36;274.76000000000005;272.56;275.46000000000004;352.56000000000006;304.06;272.36;277.66;294.26000000000005;288.96000000000004;301.16;337.06;294.36;294.26000000000005;326.66;326.56;262.66;244.62907804385475;270.7629442988711;276.55624918942954;307.06;7340000.000000001;3810000.0;3740000.0;1500000.0;3860000.0;3270000.0000000005;7350000.0;0.38366666666666666;0.0;0.3486666666666667;0.06966666666666667;0.0;0.38366666666666666;0.0;14347.3115234375;0.0;3274.43310546875;20437.25;504181.4707281062;504092.71841926855;279063.5683187005;278522.92660827015;265726.3648161031;428684.9695293014;459041.72678476904;435272.0389706745;469666.7478593842;531440.7915707728;477952.3954972215;434935.5025971483;443375.40898128395;456969.53487791616;450049.93543360115;280865.8819275237;473587.0279295977;459041.72678476904;458902.9912232653;224522.8720964353;224104.74344509715;456618.63216511684;207314.5703054521;207314.5703054521;276.1285256941417;3915462.524903576;1791697.038134613;256049.85877275508;1344829.6415753039;0;155;157;256;242;242;194;1;171;173;1334853539545.3894;522767462630.1918;1152840326395.5303;79481.17074127421;17368.18297622331;-0.0;96526.09082546766;5562613.885511875;938838.7056728232;0.0;6694116.663008711;10.973683288189136;0.9241915457897286
6310;2019-07-24 17:23:45.136;812;823;287;288;253;83;219;59;2;37;787;311;6;51;208;167;280;669;333;219;218;-137;802;402;388;147;407;325;797;1078.0;-1.0;2113.0;103.0;0.0;24;0;46;1;0;1;1;0;0;0;1;1;1;0;0;42934.3671875;30548.47265625;5181.5888671875;4199.69873046875;533.0;299606;534.0;0.0;Calculated values ==>;1563981825.136;354.36;355.46000000000004;301.86;301.96000000000004;298.46000000000004;281.46000000000004;278.64511892235623;295.06;279.06;273.36;276.86;351.86;304.26000000000005;273.76000000000005;278.26000000000005;293.96000000000004;289.86;301.16;340.06000000000006;295.06;294.96000000000004;326.56;326.46000000000004;259.46000000000004;244.02132995426717;270.5352231155435;278.64511892235623;306.46000000000004;8020000.0;4020000.0000000005;3879999.9999999995;1470000.0;4070000.0000000005;3250000.0;7970000.0;0.17966666666666667;0.0;0.35216666666666663;0.017166666666666667;0.0;0.17966666666666667;0.0;30548.47265625;5181.5888671875;4199.69873046875;42934.3671875;493312.07668539265;495421.5180723737;278028.54988539714;278488.91144221066;264309.399685983;427087.8111062005;457784.7720371604;437066.2422869085;471466.26734783495;530852.6048075893;478436.76137263613;437715.7650500847;444679.0406556773;452993.09844460635;447539.17130709375;274561.82324652805;471066.43117024226;457784.7720371604;457642.4984650449;224104.74344509715;223686.61821467688;453769.3342379595;213221.9535629371;213221.9535629371;278.4433645367681;3915990.8945626006;1792071.3629701065;256112.17538490612;1344872.8437920765;0;155;158;257;242;242;194;1;172;173;1335082257655.0042;522856608665.0416;1153036027455.2007;78830.49701229192;4129.396701587885;-0.0;43914.224567412035;5563933.83102728;939017.9447288602;0.0;6695287.603641927;3.1774325083477053;0.29040198974982756
6311;2019-07-24 17:24:45.096;804;816;282;280;252;95;205;80;7;54;778;315;6;44;207;181;280;720;339;211;204;-222;807;414;393;146;416;340;797;3519.0;0.0;1560.0;144.0;0.0;98;23;98;1;0;1;1;0;0;0;1;1;1;0;0;50615.5859375;35274.23046875;8455.3037109375;4552.18017578125;531.0;299607;534.0;0.0;Calculated values ==>;1563981885.096;353.56000000000006;354.76;301.36;301.16;298.36;282.66;279.80251680384475;293.66;281.16;273.86;278.56;350.96000000000004;304.66;273.76000000000005;277.56;293.86;291.26000000000005;301.16;345.16;294.26000000000005;293.56;326.56;326.26000000000005;250.96000000000004;243.81672145450628;272.21867820750657;279.80251680384475;307.06;8070000.0;4140000.0;3929999.9999999995;1460000.0;4160000.0;3400000.0;7970000.0;0.5864999999999999;0.0;0.26;0.024;0.0;0.5864999999999999;0.0;35274.23046875;8455.3037109375;4552.18017578125;50615.5859375;491625.43122401333;494386.6894757654;275789.6886132151;274921.1015234562;263947.614233269;426113.2987047488;454940.37013544136;434339.90009193704;473282.34255375457;528758.170572631;477047.35730891523;434165.8819649154;440489.1647061698;451256.1023167379;447504.4164817279;274213.4129916974;479559.4159813264;455815.76872202364;454793.8132995418;224104.74344509715;222850.3779558165;444865.96646804636;215998.19071832002;215998.19071832002;279.522175221721;3916769.957783843;1792619.5198148128;256185.05908762175;1344986.4088031189;0;155;158;257;242;242;194;1;172;173;1335316401455.153;522944450065.09753;1153235394455.3276;56768.844437140426;5492.826617993433;-0.0;140053.63264388658;5565063.072210402;939098.0764664448;0.0;6696819.647076012;4.190309031064981;0.24799359862945206
6312;2019-07-24 17:25:45.137;805;814;294;294;263;73;134;74;10;63;785;319;7;43;208;169;280;748;333;120;133;-224;855;395;370;142;394;326;817;4245.0;-1.0;1871.0;134.0;0.0;3;28;1;1;1;1;1;0;0;1;1;1;1;1;0;94940.2421875;49571.98828125;38315.59765625;4406.330078125;530.0;299608;533.0;0.0;Calculated values ==>;1563981945.137;353.66;354.56000000000006;302.56;302.56;299.46000000000004;280.46000000000004;277.95803584570336;286.56;280.56;274.16;279.46000000000004;351.66;305.06;273.86;277.46000000000004;293.96000000000004;290.06;301.16;347.96000000000004;285.16;286.46000000000004;326.46000000000004;326.16;250.76000000000002;242.98782864720522;270.64921214262944;277.95803584570336;306.46000000000004;8550000.0;3950000.0;3700000.0;1420000.0;3940000.0;3260000.0;8170000.0;0.7075;0.0;0.31183333333333335;0.022333333333333334;0.0;0.7075;0.0;49571.98828125;38315.59765625;4406.330078125;94940.2421875;487022.04041516496;492163.62494661077;279556.9954134866;279556.9954134866;266978.68808212836;427635.31824824464;448446.6384113165;438134.1288537667;474684.8554169639;530565.9931851903;479257.93498314056;437649.5168869853;443277.58840718464;455211.3347501348;449165.3370324423;271310.01422400534;481887.0661654033;446298.9277870779;448294.8327243374;223686.61821467688;222432.26289678228;445414.22728385724;211382.0013742533;211382.0013742533;277.726614572469;3917983.751880378;1793327.0547913143;256259.76435363558;1345376.4326496418;0;156;158;257;242;242;195;1;172;173;1335545457870.6406;523030909105.28156;1153435330985.7532;70708.8717523616;5226.719711981154;-0.0;167615.8281801845;5566126.112429017;939187.4670612458;0.0;6699385.311261659;2.638867545757783;0.15027739275648216
6313;2019-07-24 17:26:45.107;822;830;312;312;284;63;155;64;-11;63;796;316;-15;6;211;164;280;770;329;133;154;-209;839;386;363;136;385;306;801;4146.0;-1.0;2179.0;24.0;0.0;98;5;1;1;1;1;1;0;0;1;1;1;1;1;0;96166.359375;48345.27734375;39749.71875;4023.93798828125;530.0;299609;532.0;0.0;Calculated values ==>;1563982005.107;355.36;356.16;304.36;304.36;301.56;279.46000000000004;277.0612115527968;288.66;279.56;272.06;279.46000000000004;352.76;304.76000000000005;271.66;273.76000000000005;294.26000000000005;289.56;301.16;350.16;286.46000000000004;288.56;326.36;326.16;252.26000000000002;241.71165711629368;268.3187672390254;277.0612115527968;306.06;8390000.0;3860000.0;3629999.9999999995;1360000.0;3850000.0;3060000.0;8009999.999999999;0.6910000000000001;0.0;0.36316666666666664;0.004;0.0;0.6910000000000001;0.0;48345.27734375;39749.71875;4023.93798828125;96166.359375;491249.0424729808;496076.12906699005;290805.43302604597;290805.43302604597;276362.6781457993;428316.9747201074;452814.5701129408;439294.3313615184;475449.3146562119;533217.7975610744;481326.5292141675;438677.07709952706;441867.40411234536;457132.7610486075;450048.957549876;272200.73394407675;487031.98660113453;449594.54175545095;452670.27477815334;223268.49639005636;222432.26289678228;448130.4441548187;209621.57734941776;209621.57734941776;277.0226773293521;3919575.5106166517;1794142.6240166384;256329.98146143885;1346026.6516811857;0;156;158;257;242;242;195;1;172;173;1335765247920.7454;523114267405.32135;1153624836185.8435;83409.48849872788;954.0354672216039;-0.0;167946.6499232563;5567409.789938554;939238.9476012838;0.0;6702180.267070196;2.738961065968538;0.15346892615953023
6314;2019-07-24 17:27:45.087;840;845;307;305;277;55;177;57;-28;61;798;314;-32;-8;213;161;280;781;316;173;176;-187;829;374;352;138;373;291;790;3450.0;-1.0;1202.0;199.0;0.0;21;10;1;1;1;1;1;1;1;0;1;1;1;1;0;113681.640625;47740.421875;44962.65625;3821.70361328125;529.0;299610;531.0;0.0;Calculated values ==>;1563982065.087;357.16;357.66;303.86;303.66;300.86;278.66;275.84098080016133;290.86;278.86;270.36;279.26000000000005;352.96000000000004;304.56;269.96000000000004;272.36;294.46000000000004;289.26000000000005;301.16;351.26;290.46000000000004;290.76000000000005;326.26000000000005;326.06;254.46000000000004;242.14157278889297;266.49643012054327;275.84098080016133;304.76000000000005;8290000.000000001;3740000.0;3520000.0000000005;1380000.0;3729999.9999999995;2910000.0;7900000.0;0.575;0.0;0.20033333333333334;0.033166666666666664;0.0;0.575;0.0;47740.421875;44962.65625;3821.70361328125;113681.640625;494931.88511474314;499280.420782651;289347.37739058054;288121.69294560474;274139.136263747;429187.4505931623;457746.00652100606;440003.2165831783;475000.2028964463;534533.0830820652;482876.0853417543;439406.042868395;442929.4523811377;459338.37557024823;451756.1201451815;272793.45390295313;489828.6186453922;457198.2954874291;457609.2955309491;222850.3779558165;222014.15119762826;450081.3925878403;205628.5158464627;205628.5158464627;275.45144464185995;3921323.661032481;1794943.0712691473;256395.34001443064;1346732.3528247855;0;156;158;257;243;243;195;1;172;173;1335979676419.9612;523196440005.0209;1153803876485.1887;46953.0650475887;8107.687078589024;-0.0;144888.94831857967;5568495.782429265;939314.4367841047;0.0;6704786.361391574;2.0714856521188936;0.1023713057474252
6315;2019-07-24 17:28:45.118;852;856;285;282;253;47;180;48;-44;55;789;311;-47;-21;214;149;280;797;320;183;179;-164;811;367;345;135;367;287;779;5085.0;0.0;2342.0;209.0;0.0;33;2;96;1;1;0;1;1;1;0;1;1;1;1;0;97181.2890625;34825.21875;44282.4140625;3760.89624023438;529.0;299611;530.0;0.0;Calculated values ==>;1563982125.118;358.36;358.76;301.66;301.36;298.46000000000004;277.86;275.1157276137837;291.16;277.96000000000004;268.76000000000005;278.66;352.06000000000006;304.26000000000005;268.46000000000004;271.06;294.56;288.06;301.16;352.86;291.46000000000004;291.06;326.16;326.06;256.76000000000005;241.49495122638035;265.9988726020314;275.1157276137837;305.16;8109999.999999999;3670000.0000000005;3450000.0;1350000.0;3670000.0000000005;2870000.0;7790000.000000001;0.8475;0.0;0.39033333333333337;0.034833333333333334;0.0;0.8475;0.0;34825.21875;44282.4140625;3760.89624023438;97181.2890625;498376.7281373034;501849.23243112373;278666.0149743387;277242.15366754116;265208.80805005383;429675.2189834977;459270.9065923585;438489.5869410871;474798.75670687103;533898.2145786602;483008.3084697141;438036.87112866226;441882.11367112235;460415.58670500614;451234.9213390781;273942.0454574998;493306.15952156787;459672.37607806444;459136.8242272992;222432.26289678228;222014.15119762826;452987.80012212653;204244.51594820383;204244.51594820383;274.8863095819643;3923081.7599992906;1795631.4737668831;256458.5609939928;1347476.445995367;0;156;158;257;243;243;195;1;172;173;1336188884455.4397;523278382320.2083;1153977366075.5857;91433.65937755544;8664.557732058307;-0.0;216021.23126653332;5569649.600967177;939454.2777050118;0.0;6707795.500147163;3.814710505781763;0.20415714102098925
6316;2019-07-24 17:29:45.139;856;858;276;274;242;43;183;42;-43;51;777;311;-46;-12;215;142;280;797;308;184;182;-144;804;364;342;133;364;284;777;3932.0;-1.0;2158.0;411.0;0.0;29;1;39;1;1;0;1;1;1;0;1;1;1;1;0;87817.890625;29713.572265625;43663.765625;3734.0693359375;528.0;299612;529.0;0.0;Calculated values ==>;1563982185.139;358.76;358.96000000000004;300.76000000000005;300.56;297.36;277.46000000000004;274.8017692304317;291.46000000000004;277.36;268.86;278.26000000000005;350.86;304.26000000000005;268.56;271.96000000000004;294.66;287.36;301.16;352.86;291.56;291.36;326.06;325.96000000000004;258.76000000000005;241.05796691057077;265.62235894841564;274.8017692304317;303.96000000000004;8040000.000000001;3640000.0;3420000.0000000005;1330000.0;3640000.0;2840000.0;7770000.0;0.6553333333333333;0.0;0.35966666666666663;0.0685;0.0;0.6553333333333333;0.0;29713.572265625;43663.765625;3734.0693359375;87817.890625;499596.6792271707;502311.40756144427;274673.44671749574;273793.02085924585;261290.18863527724;429879.7862731237;460142.31404570903;439303.27157206414;474666.01614662335;532882.7741325146;483359.5024293383;438857.2775796811;443784.8127957281;461015.7208579768;450743.7253278342;274421.1950925053;493500.1017899538;460274.98526110285;460009.5190584176;222014.15119762826;221596.04284303306;455365.7839172846;202842.04897728874;202842.04897728874;274.3299115283935;3924623.9594086083;1796169.4852626666;256521.04090068187;1348209.5873346685;0;156;158;257;243;243;195;1;172;173;1336395056590.1252;523358810460.08563;1154148726030.3242;85047.21972658754;17297.87584338972;-0.0;168530.41539316645;5571120.789693365;939670.707041575;0.0;6711001.21880674;3.51278132128077;0.20671350520282153
6317;2019-07-24 17:30:45.109;854;856;278;277;242;41;186;39;-44;47;771;308;-46;-6;217;142;280;803;317;184;185;-129;818;362;341;131;363;283;793;3596.0;-1.0;1983.0;416.0;0.0;34;1;1;1;1;0;1;1;1;0;1;1;1;1;0;85390.9296875;27319.490234375;44763.125;3732.92309570312;527.0;299613;529.0;0.0;Calculated values ==>;1563982245.109;358.56000000000006;358.76;300.96000000000004;300.86;297.36;277.26000000000005;274.5913991737795;291.76000000000005;277.06;268.76000000000005;277.86;350.26;303.96000000000004;268.56;272.56;294.86;287.36;301.16;353.46000000000004;291.56;291.66;326.06;325.86;260.26000000000005;240.61611355647437;265.49620691782997;274.5913991737795;304.86;8180000.0;3620000.0000000005;3410000.0;1310000.0;3629999.9999999995;2830000.0;7930000.0;0.5993333333333334;0.0;0.33049999999999996;0.06933333333333333;0.0;0.5993333333333334;0.0;27319.490234375;44763.125;3732.92309570312;85390.9296875;498028.7598972531;500591.45711239264;274351.7293213673;273924.4253137282;260591.18548785735;430014.67791919125;460695.0249579271;439374.6452078505;474534.5232474069;532338.7460078284;483141.2336470817;439078.3305993717;444826.7402634172;461439.2131810104;451103.10828574025;273481.87652768806;492838.7677300391;460430.6360155623;460562.89102277986;222014.15119762826;221177.93781777218;457205.8693208541;202338.93402229482;202338.93402229482;274.125145268442;3926066.644541816;1796644.5231459662;256583.23472517342;1348946.1096448507;0;156;158;257;243;243;195;1;172;173;1336599854140.223;523437970860.1234;1154318740980.4053;78340.30254682615;17670.774180700108;-0.0;154762.22489562404;5572481.671598283;939961.9667558729;0.0;6713693.977091096;3.3076768581574734;0.208763892114491
6318;2019-07-24 17:31:45.120;855;859;277;276;242;43;186;40;-48;45;768;307;-50;-4;218;144;280;809;311;183;185;-119;807;365;345;129;366;279;780;3602.0;-1.0;2336.0;368.0;0.0;64;1;1;1;1;0;1;1;1;0;1;1;1;1;0;84544.5703125;27037.818359375;45316.35546875;3692.2783203125;527.0;299614;527.0;0.0;Calculated values ==>;1563982305.12;358.66;359.06000000000006;300.86;300.76000000000005;297.36;277.46000000000004;274.9066339382667;291.76000000000005;277.16;268.36;277.66;349.96000000000004;303.86;268.16;272.76000000000005;294.96000000000004;287.56;301.16;354.06000000000006;291.46000000000004;291.66;325.86;325.86;261.26000000000005;240.16925963744896;264.9883086891361;274.9066339382667;304.26000000000005;8070000.0;3650000.0;3450000.0;1290000.0;3660000.0;2790000.0;7800000.0;0.6003333333333334;0.0;0.3893333333333333;0.06133333333333334;0.0;0.6003333333333334;0.0;27037.818359375;45316.35546875;3692.2783203125;84544.5703125;499179.0417786362;502185.48234032316;274885.6690057333;274444.04171966924;261155.7365901705;429811.8947417682;460072.69459547993;439660.4468746726;474597.32880472485;532328.971606973;483497.3307424784;439367.1133590266;445888.86648106895;461113.4237683607;450858.0416590267;274213.4129916974;494977.3206225884;459672.37607806444;459939.38176432956;221177.93781777218;221177.93781777218;458524.55740303517;203384.28682574313;203384.28682574313;274.5447532603242;3927483.0333302272;1797097.5837628497;256645.12274761335;1349696.9096024926;0;156;158;257;243;243;195;1;172;173;1336805691869.9417;523515985160.0168;1154487371890.1748;91990.18497904987;15648.603262073913;-0.0;154018.5753281314;5573901.352552858;940239.6791387876;0.0;6716267.622171221;3.440757013338608;0.21588320731066582
6319;2019-07-24 17:32:45.110;849;851;277;276;238;38;184;40;-33;45;767;306;-35;10;219;141;280;800;315;180;183;-114;796;359;340;128;359;302;776;3165.0;-1.0;1338.0;119.0;0.0;50;1;100;1;0;0;1;1;1;0;1;1;1;1;0;71070.6171875;15625.2529296875;44217.91796875;3982.67431640625;526.0;299615;527.0;0.0;Calculated values ==>;1563982365.11;358.06000000000006;358.26;300.86;300.76000000000005;296.96000000000004;276.96000000000004;274.27422755570615;291.56;277.16;269.86;277.66;349.86;303.76000000000005;269.66;274.16;295.06;287.26000000000005;301.16;353.16;291.16;291.46000000000004;325.86;325.76000000000005;261.76000000000005;239.943914813709;267.8393353686513;274.27422755570615;304.66;7959999.999999999;3590000.0;3400000.0;1280000.0;3590000.0;3020000.0;7759999.999999999;0.5275;0.0;0.223;0.01983333333333333;0.0;0.5275;0.0;15625.2529296875;44217.91796875;3982.67431640625;71070.6171875;499310.6932914594;501408.45221909543;275198.6999773211;274750.969448272;259924.3443221821;430214.79039162316;460585.942006703;436772.8548208889;474725.2124086044;530493.7248521174;480658.84408562654;436456.68020996015;443285.3374463631;462316.2933191314;451493.1290991957;274994.3271492949;494038.87351706857;460056.87564939685;460453.85776906606;221177.93781777218;220759.83610629753;459179.0142505924;202357.82205499685;202357.82205499685;274.1187955526645;3928779.610427395;1797453.050102716;256709.0700266064;1350442.9041947662;0;156;158;257;243;243;195;1;172;173;1337011157619.9744;523593072310.02905;1154661642840.2024;52274.55230679393;5093.620311879311;-0.0;136145.6588391715;5575103.358329407;940412.5021932875;0.0;6718685.2544504525;3.031903938074915;0.15077236893106122
6320;2019-07-24 17:33:45.131;841;844;279;278;240;34;181;35;-20;43;777;307;-22;22;220;140;280;797;320;176;180;-111;799;355;338;135;355;307;780;2838.0;-1.0;1418.0;302.0;0.0;28;100;100;1;0;0;1;1;1;0;1;0;1;1;0;69204.5;15690.9736328125;43405.4921875;3175.60107421875;525.0;299616;526.0;0.0;Calculated values ==>;1563982425.131;357.26;357.56000000000006;301.06;300.96000000000004;297.16;276.56;273.8482719121499;291.26000000000005;276.66;271.16;277.46000000000004;350.86;303.86;270.96000000000004;275.36;295.16;287.16;301.16;352.86;290.76000000000005;291.16;325.76000000000005;325.66;262.06;241.49495122638035;268.43790593516167;273.8482719121499;305.16;7990000.000000001;3550000.0;3379999.9999999995;1350000.0;3550000.0;3070000.0;7800000.0;0.473;0.0;0.23633333333333334;0.050333333333333334;0.0;0.473;0.0;15690.9736328125;43405.4921875;3175.60107421875;69204.5;497873.7925739108;500048.3896860676;275781.008740677;275331.2800070893;260451.4940596652;430477.46260093397;460500.6573134185;437671.5478804793;473631.01605711324;531159.7781216218;480170.23701956193;437356.53477473935;444020.7736698696;463051.38004137354;452057.52073246514;274776.03896979924;493209.096844214;459840.13305871404;460368.7948464327;220759.83610629753;220341.7376933702;458388.2674527581;200699.8073793901;200699.8073793901;273.45318540736974;3929948.9788759104;1797714.1099970364;256768.74319997753;1351173.3548494687;0;156;158;257;243;243;195;1;172;173;1337214628810.4722;523671999925.22217;1154844406785.6497;56004.32133842408;12970.319157026188;-0.0;122823.43107191114;5576005.99809204;940563.0877090537;0.0;6720844.085531507;3.080001694695719;0.1898103959907204
6321;2019-07-24 17:34:45.121;838;842;282;281;243;33;185;32;-20;41;793;307;-21;26;221;142;280;794;324;179;184;-109;792;353;337;139;354;306;775;2572.0;-1.0;1205.0;422.0;0.0;13;100;100;1;0;0;1;1;1;0;1;0;1;1;0;68144.5859375;15616.67578125;42596.92578125;3149.986328125;524.0;299617;526.0;0.0;Calculated values ==>;1563982485.121;356.96000000000004;357.36;301.36;301.26000000000005;297.46000000000004;276.46000000000004;273.6339639331285;291.66;276.36;271.16;277.26000000000005;352.46000000000004;303.86;271.06;275.76000000000005;295.26000000000005;287.36;301.16;352.56000000000006;291.06;291.56;325.76000000000005;325.56;262.26000000000005;242.35481222062532;268.3187672390254;273.6339639331285;305.56;7920000.0;3529999.9999999995;3370000.0000000005;1390000.0;3540000.0;3060000.0;7750000.0;0.42866666666666664;0.0;0.20083333333333334;0.07033333333333333;0.0;0.42866666666666664;0.0;15616.67578125;42596.92578125;3149.986328125;68144.5859375;498083.4632487189;500217.36641777394;277592.1146878592;277119.8514749887;261738.35397412127;430607.02586249536;461180.9143665363;437898.67151236854;472915.35137376806;532904.9467167516;480291.21596911066;437742.05038880615;444801.58097852516;463332.75784822745;452694.98417098843;275292.01259522163;493251.32099956257;460392.5434249022;461049.8128703123;220759.83610629753;219923.6425635755;457961.4968331859;199680.993355965;199680.993355965;273.0435728910464;3931093.363829619;1797974.963592682;256821.44764280072;1351889.922218186;0;156;158;257;243;243;195;1;172;173;1337417095060.5044;523754186225.2352;1155028276135.679;47842.05036307771;18165.728744564534;-0.0;112040.10063181687;5576871.240291952;940822.5115304305;0.0;6722800.955429999;2.9015232951634644;0.19576434488475078
6322;2019-07-24 17:35:48.122;837;842;280;279;240;27;189;28;-19;39;799;305;-21;30;222;142;280;793;320;185;188;-108;799;345;335;142;346;307;784;1357.0;-1.0;78.0;168.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;1;1;0;67520.0078125;15711.11328125;42536.140625;3138.17456054688;524.0;299618;527.0;0.0;Calculated values ==>;1563982548.122;356.86;357.36;301.16;301.06;297.16;275.86;272.7676641592781;292.06;275.96000000000004;271.26000000000005;277.06;353.06000000000006;303.66;271.06;276.16;295.36;287.36;301.16;352.46000000000004;291.66;291.96000000000004;325.86;325.56;262.36;242.98782864720522;268.43790593516167;272.7676641592781;305.16;7990000.000000001;3450000.0;3350000.0;1420000.0;3460000.0;3070000.0;7840000.000000001;0.22616666666666668;0.0;0.013000000000000001;0.028;0.0;0.22616666666666668;0.0;15711.11328125;42536.140625;3138.17456054688;67520.0078125;497289.7546128124;499396.5752262511;275911.83799502003;275464.2798317702;260279.19086801223;431113.4868728058;462008.92584259575;437828.56808052456;472325.50216173066;533456.5562643654;479939.3207471287;437514.20447033056;445180.40119705;464646.87672115554;454076.89121931745;274776.03896979924;492224.96712847566;461487.91114699474;461878.8402637593;221177.93781777218;219923.6425635755;457588.575138376;197523.86063962345;197523.86063962345;272.15449462447395;3932280.4478658703;1798249.0860977455;256876.46992386898;1352634.8483724208;0;156;158;257;243;243;195;1;172;173;1337628778420.2607;523842702630.1334;1155221374200.4568;3123.9611967317146;7281.812005965071;-0.0;59788.2845583254;5577317.1999712;941045.1810461221;0.0;6724304.477663737;1.14349707274569;0.05104164197940198
6323;2019-07-24 17:36:45.132;843;851;275;274;235;19;192;21;-20;34;798;302;-21;33;223;139;280;799;324;189;191;-108;794;339;330;142;341;306;782;2993.0;-1.0;856.0;337.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;61082.47265625;15591.8994140625;37189.23828125;3116.01782226562;523.0;299619;528.0;0.0;Calculated values ==>;1563982605.132;357.46000000000004;358.26;300.66;300.56;296.66;275.06;272.10816812424576;292.36;275.26000000000005;271.16;276.56;352.96000000000004;303.36;271.06;276.46000000000004;295.46000000000004;287.06;301.16;353.06000000000006;292.06;292.26000000000005;325.96000000000004;325.46000000000004;262.36;242.98782864720522;268.3187672390254;272.10816812424576;305.56;7940000.000000001;3390000.0;3300000.0;1420000.0;3410000.0;3060000.0;7820000.0;0.49883333333333335;0.0;0.14266666666666666;0.05616666666666667;0.0;0.49883333333333335;0.0;15591.8994140625;37189.23828125;3116.01782226562;61082.47265625;498624.8418464345;500867.8731979328;273858.7182260877;273427.4134178371;258637.53460321453;431480.97241316177;463150.7482368942;437898.67151236854;471832.65708311246;533426.3233153428;479714.3525666072;437742.05038880615;445807.4384647189;465504.60677079705;454681.195931416;275142.19971547;493311.16559506353;462765.1992656338;463022.33629340515;221596.04284303306;219505.55070137876;457588.575138376;196321.84941927635;196321.84941927635;271.6499469494367;3933298.7294506337;1798496.9450912818;256925.99096660293;1353266.1183516826;0;156;158;257;243;243;196;1;172;173;1337818336670.229;523923656830.1199;1155396109850.4275;34464.95995194782;14674.481094556097;-0.0;133039.0928690446;5577614.831137079;941219.032194657;0.0;6725831.295550583;3.259173606039012;0.18103195580450016
6324;2019-07-24 17:37:45.143;854;862;276;275;233;12;196;12;-18;28;795;301;-20;33;224;141;280;799;326;193;195;-107;736;342;335;142;347;308;736;3314.0;-1.0;2925.0;793.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21965.76953125;14450.77734375;0.0;3124.28955078125;529.0;299620;525.0;728.0;Calculated values ==>;1563982665.143;358.56000000000006;359.36;300.76000000000005;300.66;296.46000000000004;274.36;272.43898195401505;292.76000000000005;274.36;271.36;275.96000000000004;352.66;303.26000000000005;271.16;276.46000000000004;295.56;287.26000000000005;301.16;353.06000000000006;292.46000000000004;292.66;325.66;326.06;262.46000000000004;242.98782864720522;268.5567601203482;272.43898195401505;305.76000000000005;7359999.999999999;3420000.0000000005;3350000.0;1420000.0;3470000.0000000005;3080000.0;7359999.999999999;0.5523333333333333;0.0;0.4875;0.13216666666666665;0.0;0.5523333333333333;1.8418239322796064;14450.77734375;0.0;3124.28955078125;21965.76953125;505380.494955195;506476.2443643558;278413.05470386276;277883.80636832;259943.92568064615;431298.55289687274;462916.4484650912;437758.51091407164;471240.6132432691;532964.9769797153;479354.78677744325;437443.34373287327;445415.2873379444;464759.1894883885;454448.9403047005;280615.8438378979;497706.82263680943;462528.16354975384;462787.12789093424;220341.7376933702;222014.15119762826;457690.96590548137;196741.91724473573;196741.91724473573;271.83005751806024;3933990.9250138425;1798747.346629122;256978.00306177684;1353576.085487161;0;156;158;257;243;243;196;1;172;173;1338017873244.9563;524008872450.0034;1155580343620.1758;117495.58941380125;34488.76593132855;-0.0;146945.63801358364;5578881.401208679;941628.801029829;0.0;6728164.929392532;17.008754228510508;1.4095728317671596
6325;2019-07-24 17:38:45.153;848;842;271;269;244;44;205;16;-9;25;793;302;1;40;211;150;280;668;329;201;204;-104;712;378;369;150;383;324;714;1924.0;0.0;1731.0;375.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20148.255859375;13948.8037109375;0.0;3236.52099609375;521.0;299621;522.0;179.0;Calculated values ==>;1563982725.153;357.96000000000004;357.36;300.26000000000005;300.06;297.56;277.56;276.25090830309495;293.66;274.76000000000005;272.26000000000005;275.66;352.46000000000004;303.36;273.26000000000005;277.16;294.26000000000005;288.16;301.16;339.96000000000004;293.26000000000005;293.56;325.36;325.26000000000005;262.76000000000005;244.62907804385475;270.42097587401844;276.25090830309495;306.06;7120000.0;3779999.9999999995;3690000.0;1500000.0;3829999.9999999995;3240000.0;7140000.000000001;0.32066666666666666;0.0;0.2885;0.0625;0.0;0.32066666666666666;0.4530380827599415;13948.8037109375;0.0;3236.52099609375;20148.255859375;506662.97571734386;505675.00578116183;278189.7505230393;277078.64047810395;265392.88393555145;428902.12800615287;458866.95893993904;435488.4450623402;469866.9553077844;531560.4963748244;477496.020430034;437134.1674533448;443234.26869811054;457458.0422380209;449387.85191522463;284145.44738242903;480645.6126729166;458313.4302660672;458728.7977386057;219087.46209138638;218669.37671819705;456722.7468731427;206456.07788069846;206456.07788069846;275.78717950814814;3934341.933718472;1798984.049249343;257031.01865099542;1353576.085487161;0;156;158;257;243;243;196;1;172;173;1338229108445.762;524096487050.3376;1155769975220.899;66075.83793190363;15641.666812027766;-0.0;80895.45216776892;5580411.4180693785;942046.6242632183;0.0;6730063.921597245;9.462315067295087;0.7709730732438006
6326;2019-07-24 17:39:45.124;810;816;283;284;246;79;210;44;3;32;785;304;24;54;206;158;280;643;327;207;209;-145;779;397;378;148;401;323;776;542.0;0.0;2379.0;259.0;0.0;1;5;39;1;0;1;1;0;0;0;1;1;1;0;0;40686.625;29198.24609375;4144.2421875;4182.71240234375;519.0;299622;522.0;0.0;Calculated values ==>;1563982785.124;354.16;354.76;301.46000000000004;301.56;297.76000000000005;281.06;278.1552637130107;294.16;277.56;273.46000000000004;276.36;351.66;303.56;275.56;278.56;293.76000000000005;288.96000000000004;301.16;337.46000000000004;293.86;294.06;325.36;325.06;258.66;244.22491754036054;270.30646906291605;278.1552637130107;305.86;7790000.000000001;3970000.0000000005;3779999.9999999995;1480000.0;4010000.0;3229999.9999999995;7759999.999999999;0.09033333333333333;0.0;0.39649999999999996;0.043166666666666666;0.0;0.09033333333333333;0.0;29198.24609375;4144.2421875;4182.71240234375;40686.625;495219.24138470873;496379.1510544127;277978.9653044308;278459.57741448516;262774.1670355348;427480.44529683504;458124.34288288234;437687.41104188206;470835.43282039254;530792.6233691853;477857.2843472248;441000.9464355833;445518.67706718185;453727.8880095119;447060.7328330908;276317.2614964503;469190.011633205;457702.8289879699;457983.99542935885;219087.46209138638;217833.21561994078;452759.47763695515;211042.8068535918;211042.8068535918;277.61226012104305;3934848.646029215;1799343.4342107242;257092.81571291378;1353610.6041466116;0;156;159;258;243;243;196;1;173;173;1338453100130.5981;524185843840.2722;1155963981405.757;89864.58556065707;10434.10295548185;-0.0;22307.02070134429;5581710.293504161;942263.8173170493;0.0;6730923.5265272325;3.267289900759603;0.360682244703638
6327;2019-07-24 17:40:45.144;791;800;281;280;252;89;129;73;9;48;776;310;43;59;204;174;280;698;329;213;130;-226;795;407;384;147;410;329;786;2401.0;-1.0;2202.0;137.0;0.0;98;38;98;1;0;1;1;0;0;0;1;1;1;0;0;50720.28515625;34674.1796875;8284.73828125;4527.54052734375;518.0;299623;521.0;0.0;Calculated values ==>;1563982845.144;352.26;353.16;301.26000000000005;301.16;298.36;282.06;279.13045742547695;286.06;280.46000000000004;274.06;277.96000000000004;350.76;304.16;277.46000000000004;279.06;293.56;290.56;301.16;342.96000000000004;294.46000000000004;286.16;325.26000000000005;324.96000000000004;250.56000000000003;244.02132995426717;270.9896433162861;279.13045742547695;306.06;7950000.0;4070000.0000000005;3840000.0;1470000.0;4100000.0;3290000.0;7859999.999999999;0.40016666666666667;0.0;0.367;0.022833333333333334;0.0;0.40016666666666667;0.0;34674.1796875;8284.73828125;4527.54052734375;50720.28515625;490842.67868362163;493071.5173364536;276202.20116298593;275753.6714564476;264481.3510716674;426687.3264712062;444966.42330492195;437287.7329755115;472557.74337227154;529386.6036724221;477822.6480589656;442659.667088227;445073.3173537864;451857.6581160535;447707.42854206933;275068.0243237256;477223.0788865403;457579.54568713333;445126.64050239;218669.37671819705;217415.1398638553;444234.5414423355;214212.3599480968;214212.3599480968;278.83407136618285;3935610.6241883584;1799875.8818488037;257165.42534911848;1353714.213508764;0;156;159;258;243;243;196;1;173;173;1338681776330.5254;524274373340.2441;1156159646605.6948;81868.6619010612;5252.173144118451;-0.0;92404.19793514299;5583141.880936019;942394.5798574935;0.0;6731879.771991174;3.7805521545703487;0.27684801704864215
6328;2019-07-24 17:41:45.125;795;805;282;280;251;70;102;71;5;58;781;315;9;59;205;170;280;732;325;213;102;-233;827;391;364;144;392;325;804;4633.0;-1.0;1687.0;351.0;0.0;98;51;98;1;0;1;1;0;1;0;1;1;1;0;0;71715.3828125;36201.6953125;28319.744140625;4581.9462890625;515.0;299624;519.0;0.0;Calculated values ==>;1563982905.125;352.66;353.66;301.36;301.16;298.26000000000005;280.16;277.5613417927498;283.36;280.26000000000005;273.66;278.96000000000004;351.26;304.66;274.06;279.06;293.66;290.16;301.16;346.36;294.46000000000004;283.36;325.06;324.66;249.86;243.40439225979637;270.5352231155435;277.5613417927498;305.66;8270000.0;3910000.0;3640000.0;1440000.0;3920000.0000000005;3250000.0;8040000.000000001;0.7721666666666667;0.0;0.2811666666666667;0.058499999999999996;0.0;0.7721666666666667;0.0;36201.6953125;28319.744140625;4581.9462890625;71715.3828125;488267.3118436153;492068.9143675722;275271.36386410735;274421.1950925053;263264.8821082934;427941.3511905804;444673.65837948915;437553.9211165434;473936.2801809159;530219.391382035;478908.9001615521;438199.19842135;445860.8771786848;455108.6480618204;450053.52846042876;272915.6572406883;480723.7334236645;460745.1170826767;444673.65837948915;217833.21561994078;216160.93158060662;444051.44413446565;209423.80466832608;209423.80466832608;276.9757970391507;3936630.5983263995;1800466.3271063857;257241.3137002641;1354019.1542668461;0;156;159;258;243;244;196;1;173;173;1338906105270.3257;524361645695.1664;1156355784475.5203;64142.58440802377;13725.716908769164;-0.0;181652.09537396976;5584358.25601339;942552.6788605836;0.0;6734162.8512292765;3.755538081143916;0.2107896624260815
6329;2019-07-24 17:42:45.105;809;817;293;293;261;60;153;61;-8;58;790;317;-6;29;208;162;280;754;320;212;152;-229;819;381;358;136;382;312;791;3560.0;-1.0;1650.0;378.0;0.0;50;28;98;1;0;1;1;0;0;1;1;1;1;1;0;79845.2734375;35746.33984375;36529.76953125;4275.072265625;514.0;299625;517.0;0.0;Calculated values ==>;1563982965.105;354.06000000000006;354.86;302.46000000000004;302.46000000000004;299.26000000000005;279.16;276.55624918942954;288.46000000000004;279.26000000000005;272.36;278.96000000000004;352.16;304.86;272.56;276.06;293.96000000000004;289.36;301.16;348.56000000000006;294.36;288.36;324.86;324.56;250.26000000000002;241.71165711629368;269.02936301313275;276.55624918942954;305.16;8190000.000000001;3810000.0;3579999.9999999995;1360000.0;3820000.0000000005;3120000.0;7909999.999999999;0.5933333333333334;0.0;0.275;0.063;0.0;0.5933333333333334;0.0;35746.33984375;36529.76953125;4275.072265625;79845.2734375;491210.5463000852;495105.85796681995;281447.03930729534;281447.03930729534;267599.53477195883;428684.9695293014;453395.3457919151;438426.0275072936;474962.91870186524;532144.1455586192;480722.4316808083;438739.21713075;444036.7697314223;457195.00552717614;450653.13664374914;273417.5949184091;485588.4371876952;461533.9137599592;453252.6523967148;216997.06728235667;215742.86842915416;446014.46832335927;206489.79353537317;206489.79353537317;275.8150958152161;3937893.182793728;1801065.6942105584;257315.09758541395;1354559.3867434124;0;156;159;258;243;244;197;1;173;173;1339122633070.3945;524445617695.1931;1156546820775.581;63782.46434227813;15090.054511643124;-0.0;146412.6295910627;5585423.94273929;942792.7302453539;0.0;6736895.812647285;2.9429349569364085;0.1784578230434882
6330;2019-07-24 17:43:45.096;823;830;300;300;272;54;163;54;-21;57;795;317;-19;9;210;162;281;770;319;210;163;-208;806;376;353;136;376;301;777;3353.0;-1.0;1471.0;314.0;0.0;98;22;98;1;0;1;1;0;0;1;1;1;1;1;0;82059.0234375;35143.82421875;38115.61328125;4078.38256835938;512.0;299626;516.0;0.0;Calculated values ==>;1563983025.096;355.46000000000004;356.16;303.16;303.16;300.36;278.56;276.0463484220469;289.46000000000004;278.56;271.06;278.86;352.66;304.86;271.26000000000005;274.06;294.16;289.36;301.26000000000005;350.16;294.16;289.46000000000004;324.76000000000005;324.36;252.36;241.71165711629368;267.7187500070086;276.0463484220469;305.06;8059999.999999999;3760000.0;3529999.9999999995;1360000.0;3760000.0;3010000.0;7770000.0;0.5588333333333334;0.0;0.24516666666666667;0.052333333333333336;0.0;0.5588333333333334;0.0;35143.82421875;38115.61328125;4078.38256835938;82059.0234375;494568.5103302354;498312.5940485353;286941.2611430387;286941.2611430387;272927.6569809353;429045.3911783415;455652.03877278225;438865.43479602295;474865.594289118;533484.237901464;482036.04341287713;439171.4593555984;443343.77367153234;458444.9666690386;451548.852960479;274703.2402358263;489472.31125357375;462030.1321161972;455652.03877278225;216578.99785978085;214906.75144652807;448235.6818398313;205538.0000620442;205538.0000620442;275.42665553467276;3939242.1828859;1801656.3569644212;257384.69926713893;1355181.3382928022;0;156;159;258;243;244;197;1;173;173;1339335901075.1707;524527205455.10754;1156730693190.3882;57204.10941561379;12701.178679704193;-0.0;139772.06196618415;5586432.012952997;943024.2891159974;0.0;6739280.327343563;2.7111877458682834;0.1573665726061994
6331;2019-07-24 17:44:45.106;832;837;297;296;268;52;170;50;-31;54;794;316;-32;0;211;160;281;779;307;209;169;-184;803;374;353;134;375;292;775;3231.0;-1.0;1906.0;339.0;0.0;98;14;98;1;0;1;1;0;0;1;1;1;1;1;0;82050.6875;34983.1953125;38050.2421875;3919.73120117188;512.0;299627;516.0;0.0;Calculated values ==>;1563983085.106;356.36;356.86;302.86;302.76000000000005;299.96000000000004;278.36;275.84098080016133;290.16;278.16;270.06;278.56;352.56000000000006;304.76000000000005;269.96000000000004;273.16;294.26000000000005;289.16;301.26000000000005;351.06000000000006;294.06;290.06;324.76000000000005;324.36;254.76000000000002;241.2770596917726;266.62003547228215;275.84098080016133;303.86;8030000.0;3740000.0;3529999.9999999995;1340000.0;3750000.0;2920000.0;7750000.0;0.5385000000000001;0.0;0.31766666666666665;0.0565;0.0;0.5385000000000001;0.0;34983.1953125;38050.2421875;3919.73120117188;82050.6875;496183.11397411453;499502.4558816602;285431.8202902711;284853.97733539966;271372.6164109863;429187.4505931623;456621.79914449;439336.4473106853;474829.3300761035;534045.7459562501;482984.0738255613;439186.1151600962;443872.89149950695;458743.9286767682;451608.4830391295;274915.96766241605;491023.4502293441;461897.4489342795;456483.722315842;216578.99785978085;214906.75144652807;451095.504565671;205181.46888969708;205181.46888969708;275.280221620729;3940609.991740316;1802240.8461923937;257451.36132369912;1355816.1595408514;0;156;159;258;243;244;197;1;173;173;1339547736375.137;524608218955.09467;1156908622840.3599;74383.23147840059;13894.143015692529;-0.0;135326.26346997905;5587528.756887135;943245.953734704;0.0;6741573.195469507;2.90571059955153;0.1742556444209499
6332;2019-07-24 17:45:45.097;835;838;296;295;266;54;179;51;-39;53;788;314;-42;-6;211;159;281;785;294;208;178;-161;816;375;355;133;375;287;784;3153.0;-1.0;1942.0;178.0;0.0;44;5;77;1;0;1;1;1;1;0;1;1;1;1;0;87166.859375;33492.19921875;45002.703125;3794.43359375;512.0;299628;514.0;0.0;Calculated values ==>;1563983145.097;356.66;356.96000000000004;302.76000000000005;302.66;299.76000000000005;278.56;275.94376602880345;291.06;278.26000000000005;269.26000000000005;278.46000000000004;351.96000000000004;304.56;268.96000000000004;272.56;294.26000000000005;289.06;301.26000000000005;351.66;293.96000000000004;290.96000000000004;324.56;324.36;257.06;241.05796691057077;265.9988726020314;275.94376602880345;302.56;8159999.999999999;3750000.0;3550000.0;1330000.0;3750000.0;2870000.0;7840000.000000001;0.5255;0.0;0.3236666666666667;0.029666666666666668;0.0;0.5255;0.0;33492.19921875;45002.703125;3794.43359375;87166.859375;495407.3659226587;498820.43676822603;283759.870655301;283222.6685236544;269971.3619083443;429116.5711722346;457534.26504509035;439238.6079225946;474859.9745847684;533795.0001688488;483344.7171446791;438790.00918341696;444027.86806913686;458743.9286767682;451282.2681923283;274021.09319624945;491028.76318400033;461458.8535005051;457396.8574222039;215742.86842915416;214906.75144652807;453632.49999962444;206191.6421473329;206191.6421473329;275.6713889908595;3942019.9264408615;1802811.3888853122;257515.63638755004;1356508.163601548;0;156;159;258;244;245;197;1;173;173;1339760104514.914;524688306940.0106;1157082296785.1777;75429.53458925971;7340.745449617983;-0.0;132008.3406269447;5588777.009337098;943422.8845947853;0.0;6743800.649666389;2.610041972254461;0.13524083283051333
6333;2019-07-24 17:46:45.137;836;839;298;297;268;51;178;50;-43;52;781;313;-45;-5;213;155;281;791;288;203;177;-142;808;373;354;131;373;284;777;3373.0;-1.0;2031.0;228.0;0.0;98;1;21;1;0;1;1;1;1;0;1;1;1;1;0;85152.84375;28700.35546875;46985.83203125;3745.265625;509.0;299629;515.0;0.0;Calculated values ==>;1563983205.137;356.76;357.06000000000006;302.96000000000004;302.86;299.96000000000004;278.26000000000005;275.73799182748917;290.96000000000004;278.16;268.86;278.36;351.26;304.46000000000004;268.66;272.66;294.46000000000004;288.66;301.26000000000005;352.26;293.46000000000004;290.86;324.66;324.06;258.96000000000004;240.61611355647437;265.62235894841564;275.73799182748917;301.96000000000004;8080000.0;3729999.9999999995;3540000.0;1310000.0;3729999.9999999995;2840000.0;7770000.0;0.5621666666666666;0.0;0.33849999999999997;0.038;0.0;0.5621666666666666;0.0;28700.35546875;46985.83203125;3745.265625;85152.84375;496304.90515812836;499605.9266948383;285750.688816011;285171.05603155564;271238.5609619331;429258.0297950786;457559.15090656106;439303.27157206414;475018.17925590376;533295.1931524976;483582.9511119931;439006.20571697084;444767.98305208597;459338.37557024823;451046.75081797567;274563.5661378978;492612.4450832515;460944.6244486303;457421.92748494906;216160.93158060662;213652.59903751023;455894.3365851562;205618.84422101683;205618.84422101683;275.4428080367267;3943456.8813033802;1803330.0056902973;257578.50910180056;1357275.2457778263;0;156;159;258;244;245;197;1;173;173;1339972946315.624;524767559740.27496;1157253710985.7495;79102.1786583295;9510.468709837296;-0.0;141555.2999748739;5590065.632127978;943563.4049977725;0.0;6746081.866477017;2.897692768893817;0.14599864197756043
6334;2019-07-24 17:47:45.118;838;840;296;295;266;48;175;48;-46;51;775;312;-48;-2;214;155;281;794;283;195;174;-129;802;370;350;130;370;281;773;3666.0;0.0;1997.0;325.0;0.0;98;1;1;1;0;1;1;1;1;0;1;1;1;1;0;83362.6953125;26944.015625;46780.953125;3728.53051757812;509.0;299630;514.0;0.0;Calculated values ==>;1563983265.118;356.96000000000004;357.16;302.76000000000005;302.66;299.76000000000005;277.96000000000004;275.4277932560699;290.66;277.96000000000004;268.56;278.26000000000005;350.66;304.36;268.36;272.96000000000004;294.56;288.66;301.26000000000005;352.56000000000006;292.66;290.56;324.56;324.06;260.26000000000005;240.39332010688793;265.2429198363724;275.4277932560699;301.46000000000004;8020000.0;3700000.0;3500000.0;1300000.0;3700000.0;2810000.0;7730000.0;0.611;0.0;0.3328333333333333;0.05416666666666667;0.0;0.611;0.0;26944.015625;46780.953125;3728.53051757812;83362.6953125;497157.62829409563;500114.01394013665;285112.93709076446;284536.89441405726;270673.7569968558;429467.9694778635;457796.27867287636;439517.4856313818;475048.9091355385;532900.127369766;483820.66518205195;439222.66633982636;445774.3805719542;459947.6112961071;451582.38055935217;274987.75755024113;493445.6105297651;460494.49674625666;457659.9347955617;215742.86842915416;213652.59903751023;457365.0097816893;204658.6061414004;204658.6061414004;275.0600420353103;3944860.732767201;1803793.56194302;257640.771013749;1358056.3882133053;0;156;159;258;244;245;197;1;173;173;1340184079435.436;524845834945.20526;1157423157310.5986;78168.86372358214;13688.263530515651;-0.0;154583.81180769255;5591375.809125855;943756.6665473933;0.0;6748548.91092813;3.181792190052154;0.1554135259683322
