;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6335;2019-07-24 17:48:45.138;839;841;294;292;262;47;176;46;-51;50;771;309;-53;-5;215;153;281;796;279;186;175;-122;788;369;350;130;369;288;765;3537.0;-1.0;2250.0;260.0;0.0;98;1;100;1;0;0;1;1;1;0;1;1;1;1;0;71239.3828125;15556.2236328125;45742.52734375;3826.2529296875;509.0;299631;514.0;0.0;Calculated values ==>;1563983325.138;357.06000000000006;357.26;302.56;302.36;299.36;277.86;275.3239800832674;290.76000000000005;277.76000000000005;268.06;278.16;350.26;304.06;267.86;272.66;294.66;288.46000000000004;301.26000000000005;352.76;291.76000000000005;290.66;324.56;324.06;260.96000000000004;240.39332010688793;266.1237361191953;275.3239800832674;301.06;7880000.0;3690000.0;3500000.0;1300000.0;3690000.0;2880000.0;7650000.0;0.5894999999999999;0.0;0.375;0.043333333333333335;0.0;0.5894999999999999;0.0;15556.2236328125;45742.52734375;3826.2529296875;71239.3828125;498597.03631445783;500983.0141236447;285005.0934563119;283837.4524823976;269545.1084608727;429537.3511455088;457932.4809600286;437200.6512310395;474952.33334166766;531964.3173788823;482666.1783690688;436893.6610706902;443968.1643525667;460240.6892960998;451466.1927043094;276043.1160479454;494512.64366041025;459286.8974823571;457796.27867287636;215742.86842915416;213652.59903751023;458067.39802876854;204633.69545423245;204633.69545423245;275.04564133311976;3946149.51286805;1804147.8486596092;257703.74852796577;1358827.6742266344;0;156;159;258;244;245;197;1;173;173;1340394149435.3694;524923860945.1805;1157593914210.5444;87212.60841630264;10982.127111563232;-0.0;149239.34280739055;5592754.4474528935;943962.3216648748;0.0;6751081.614502325;3.7993714164140013;0.1849754176770247
6336;2019-07-24 17:49:45.119;832;833;291;290;257;42;177;43;-28;48;772;309;-30;20;216;149;281;786;280;180;176;-120;783;363;344;128;363;302;762;3465.0;-1.0;1718.0;133.0;0.0;98;1;100;1;0;0;1;1;1;0;1;1;1;1;0;71061.1484375;15481.2060546875;45586.2265625;4010.94116210938;508.0;299632;513.0;0.0;Calculated values ==>;1563983385.119;356.36;356.46000000000004;302.26000000000005;302.16;298.86;277.36;274.69669130483857;290.86;277.46000000000004;270.36;277.96000000000004;350.36;304.06;270.16;275.16;294.76000000000005;288.06;301.26000000000005;351.76;291.16;290.76000000000005;324.46000000000004;323.96000000000004;261.16;239.943914813709;267.8393353686513;274.69669130483857;301.16;7830000.0;3629999.9999999995;3440000.0;1280000.0;3629999.9999999995;3020000.0;7620000.0;0.5775;0.0;0.28633333333333333;0.022166666666666668;0.0;0.5775;0.0;15481.2060546875;45586.2265625;4010.94116210938;71061.1484375;498045.93062679324;500121.3977972083;283645.8650084372;283075.07338929875;267706.621422242;429947.3805835815;459027.0966850493;437557.52604302316;475014.25861372735;531015.0068793237;481002.6432775527;437244.63023590046;444733.05781294516;461304.5296429779;451945.9500721777;276445.11438373517;493339.4397948601;459428.8147547613;458892.92983290495;215324.80838970217;213234.55432191002;458581.06861590064;203390.80566502662;203390.80566502662;274.5379051410361;3947334.97511212;1804406.4120024466;257769.0377971882;1359588.5061687417;0;156;159;258;244;245;197;1;173;173;1340602283505.184;525001236435.1116;1157770858160.387;67049.73760156635;5656.717495411041;-0.0;147552.47670694973;5594039.559920708;944100.9347950807;0.0;6753554.096462108;3.3845180666453163;0.13819296426809885
6337;2019-07-24 17:50:45.129;826;828;287;285;250;36;177;37;-22;46;783;308;-24;22;217;145;281;784;274;176;176;-117;791;356;338;136;356;306;771;3517.0;-1.0;1703.0;90.0;0.0;99;99;100;1;0;0;1;1;1;0;1;0;1;1;0;70412.1875;15613.7353515625;46164.76953125;3159.01416015625;507.0;299633;512.0;0.0;Calculated values ==>;1563983445.129;355.76;355.96000000000004;301.86;301.66;298.16;276.76000000000005;273.955091788801;290.86;276.86;270.96000000000004;277.76000000000005;351.46000000000004;303.96000000000004;270.76000000000005;275.36;294.86;287.66;301.26000000000005;351.56000000000006;290.76000000000005;290.76000000000005;324.36;323.86;261.46000000000004;241.71165711629368;268.3187672390254;273.955091788801;300.56;7909999.999999999;3560000.0;3379999.9999999995;1360000.0;3560000.0;3060000.0;7709999.999999999;0.5861666666666667;0.0;0.2838333333333333;0.015000000000000001;0.0;0.5861666666666667;0.0;15613.7353515625;46164.76953125;3159.01416015625;70412.1875;496427.1981831642;498579.9784241762;280441.5527769465;279428.01249014837;264498.4744742186;430412.23801567365;459972.4816559796;437585.1090581189;473794.00437491824;531861.5611485756;480406.44228883524;437270.2536001789;444222.0935492395;462504.01303383906;452599.498735461;275808.6008644117;492162.99799142784;459840.13305871404;459840.13305871404;214906.75144652807;212816.51262364245;457623.51827623206;201698.18277640233;201698.18277640233;273.8482686142131;3948514.116068823;1804665.5797015429;257828.79738313553;1360353.2252346738;0;156;159;258;244;245;197;1;173;173;1340806917605.1516;525080449635.099;1157953288560.358;66952.57257629388;3838.8800324974463;-0.0;151314.20652381505;5595156.431952999;944180.0779627973;0.0;6756045.067247918;3.42029788642896;0.12607476742110038
6338;2019-07-24 17:51:45.120;829;834;285;284;247;30;180;31;-19;43;796;304;-20;27;218;143;281;789;269;177;179;-114;798;349;334;139;349;309;779;2829.0;0.0;1439.0;278.0;0.0;87;99;100;1;0;0;1;1;1;0;1;0;1;1;0;70075.5625;15689.3125;46242.1875;3159.80541992188;507.0;299634;512.0;0.0;Calculated values ==>;1563983505.12;356.06000000000006;356.56000000000006;301.66;301.56;297.86;276.16;273.20264511476705;291.16;276.26000000000005;271.26000000000005;277.46000000000004;352.76;303.56;271.16;275.86;294.96000000000004;287.46000000000004;301.26000000000005;352.06000000000006;290.86;291.06;324.36;323.86;261.76000000000005;242.35481222062532;268.67533136820026;273.20264511476705;300.06;7980000.0;3490000.0;3340000.0;1390000.0;3490000.0;3090000.0;7790000.000000001;0.4715;0.0;0.23983333333333334;0.04633333333333333;0.0;0.4715;0.0;15689.3125;46242.1875;3159.80541992188;70075.5625;496210.4834659748;498704.164418773;278666.0149743387;278186.2794276834;262994.0999581374;430862.6128555636;460988.49902793055;437372.52749135875;473111.3802909942;532995.1020224111;479580.373181458;437214.0438153077;444347.5400751208;463684.06007594336;453530.6823283508;275279.48312771023;492119.440040679;460595.6709408787;460857.672572605;214906.75144652807;212816.51262364245;457452.18691675586;199170.9288353202;199170.9288353202;272.82510757164704;3949684.671707907;1804926.3993045557;257881.44631438982;1361123.1677004301;0;156;159;258;244;245;197;1;173;173;1341008487364.9402;525162937260.01245;1158137760885.1643;57128.68341100658;11967.031624439851;-0.0;123385.29967212978;5596190.287316905;944311.774135744;0.0;6758333.886422766;2.9570925558464123;0.12803561690340204
6339;2019-07-24 17:52:45.150;837;844;282;281;243;22;184;24;-17;38;800;300;-19;30;220;141;281;796;273;182;183;-110;798;342;330;139;343;309;781;2937.0;0.0;1273.0;283.0;0.0;10;99;100;1;0;0;1;1;1;0;1;0;1;1;0;66173.09375;15694.7626953125;42785.7265625;3157.30102539062;507.0;299635;511.0;0.0;Calculated values ==>;1563983565.15;356.86;357.56000000000006;301.36;301.26000000000005;297.46000000000004;275.36;272.43898195401505;291.56;275.56;271.46000000000004;276.96000000000004;353.16;303.16;271.26000000000005;276.16;295.16;287.26000000000005;301.26000000000005;352.76;291.36;291.46000000000004;324.26000000000005;323.86;262.16;242.35481222062532;268.67533136820026;272.43898195401505;300.46000000000004;7980000.0;3420000.0000000005;3300000.0;1390000.0;3429999.9999999995;3090000.0;7809999.999999999;0.4895;0.0;0.21216666666666667;0.04716666666666667;0.0;0.4895;0.0;15694.7626953125;42785.7265625;3157.30102539062;66173.09375;497382.54250870855;499957.3832409736;277071.20964466117;276610.0209886179;261465.32561963703;431298.55289687274;462120.50399535155;437688.5006598165;472621.17715536855;533412.8302836331;479116.45294086786;437372.52749135875;444783.8392473439;464828.04150703945;454448.9403047005;275279.48312771023;492963.7535293702;461861.8728613717;461991.24279347644;214488.6975840042;212816.51262364245;457859.7044407099;197340.13465535708;197340.13465535708;272.06910566718045;3950820.644883362;1805188.0640324112;257934.11518956168;1361865.4379365204;0;156;159;258;244;245;197;1;173;173;1341207786965.6367;525246378960.3041;1158323253585.8125;50993.91165394614;12287.839708209141;-0.0;129546.71743360942;5597091.75945641;944513.9991261867;0.0;6760442.707122756;3.1284130711011597;0.13106096279612295
6340;2019-07-24 17:53:45.161;846;854;283;282;243;15;189;17;-18;33;801;300;-19;35;221;140;281;801;271;187;188;-106;793;329;335;139;332;308;782;317.0;-1.0;214.0;109.0;0.0;85;99;100;1;0;0;1;0;0;1;1;0;1;1;0;60150.37890625;15563.66015625;36648.890625;3120.92211914062;506.0;299636;510.0;0.0;Calculated values ==>;1563983625.161;357.76;358.56000000000006;301.46000000000004;301.36;297.46000000000004;274.66;270.9896433162861;292.06;274.86;271.36;276.46000000000004;353.26;303.16;271.26000000000005;276.66;295.26000000000005;287.16;301.26000000000005;353.26;291.86;291.96000000000004;324.16;323.76000000000005;262.56;242.35481222062532;268.5567601203482;270.9896433162861;300.26000000000005;7930000.0;3290000.0;3350000.0;1390000.0;3320000.0000000005;3080000.0;7820000.0;0.05283333333333333;0.0;0.035666666666666666;0.018166666666666668;0.0;0.05283333333333333;0.0;15563.66015625;36648.890625;3120.92211914062;60150.37890625;499150.7321443429;501295.71688367735;277450.7417165511;276986.70726524806;261420.4649270513;432069.9255137471;462008.92584259575;437758.51091407164;472130.5325463717;533591.2141410534;479238.8930448359;437601.09044165985;445702.7690767803;466546.2786798073;456486.57910994155;275654.9040895671;493607.08880295686;461748.6430268604;461878.8402637593;214070.64678622372;212398.47392691602;458266.66779641504;192414.48997913644;192414.48997913644;270.0311697826363;3951873.5334815863;1805448.5986450752;257986.4433074244;1362527.5144372876;0;156;159;258;244;245;198;1;173;173;1341407323540.364;525329794250.19006;1158508387520.5596;8750.603413346022;4829.647897013895;-0.0;14236.699840037574;5597589.721690966;944656.6710077524;0.0;6761641.1219341755;0.5027147166503102;0.033717570542097154
6341;2019-07-24 17:54:45.111;839;826;272;269;248;47;198;19;-12;29;801;299;-10;34;210;149;281;683;268;196;197;-103;685;384;375;146;388;326;686;2195.0;-1.0;1919.0;572.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;19678.82421875;13351.5576171875;0.0;3264.53540039062;505.0;299637;508.0;0.0;Calculated values ==>;1563983685.111;357.06000000000006;355.76;300.36;300.06;297.96000000000004;277.86;276.8598123268743;292.96000000000004;275.06;271.96000000000004;276.06;353.26;303.06;272.16;276.56;294.16;288.06;301.26000000000005;341.46000000000004;292.76000000000005;292.86;323.96000000000004;323.66;262.86;243.81672145450628;270.64921214262944;276.8598123268743;299.96000000000004;6850000.0;3840000.0;3750000.0;1460000.0;3879999.9999999995;3260000.0;6859999.999999999;0.36583333333333334;0.0;0.31983333333333336;0.09533333333333333;0.0;0.36583333333333334;0.0;13351.5576171875;0.0;3264.53540039062;19678.82421875;507808.0737125939;505986.184954511;283125.81080710306;280914.99920516246;269168.244621151;428465.0848360747;456922.18867833546;434501.88351688103;470805.04686564376;532254.0678358799;476889.21251691587;434840.045305986;441906.20429553476;456498.2730363207;448117.10993521096;387505.6786050946;485986.4853521691;456639.5378694254;456780.94502389367;213234.55432191002;211980.4382156667;457466.5219551577;207586.6054859975;207586.6054859975;276.2469995633693;3952538.2224720237;1805689.3579932554;258039.6111100078;1362832.6673532203;0;156;159;258;244;245;198;1;173;173;1341620146040.5332;525415223000.258;1158698429020.7107;72575.06975687758;23821.885370059936;-0.0;91163.59588094702;5598266.870872971;944895.2348161867;0.0;6762518.725786051;11.287885233277445;0.7221829779672813
6342;2019-07-24 17:55:45.092;793;790;284;285;250;84;205;47;3;35;802;299;6;39;206;159;280;623;271;204;204;-102;741;404;387;152;408;325;737;400.0;0.0;1250.0;45.0;0.0;38;100;43;1;1;0;1;0;0;0;1;0;1;1;0;39548.2109375;28028.3984375;5158.05712890625;3162.89135742188;505.0;299638;507.0;0.0;Calculated values ==>;1563983745.092;352.46000000000004;352.16;301.56;301.66;298.16;281.56;278.83979113501977;293.66;277.86;273.46000000000004;276.66;353.36;303.06;273.76000000000005;277.06;293.76000000000005;289.06;301.16;335.46000000000004;293.56;293.56;323.86;323.66;262.96000000000004;245.02929689885198;270.5352231155435;278.83979113501977;300.26000000000005;7409999.999999999;4040000.0;3870000.0000000005;1520000.0;4079999.9999999995;3250000.0;7370000.0;0.06666666666666667;0.0;0.20833333333333334;0.007500000000000001;0.0;0.06666666666666667;0.0;28028.3984375;5158.05712890625;3162.89135742188;39548.2109375;496377.91894147266;496330.18249139166;282841.27421387436;283458.18755451165;266411.2733372853;426928.5638294032;455943.6907366965;437229.1632884236;470598.2080311989;532434.0267344979;477014.8339599693;437715.7650500847;442877.43509729474;452515.15484625386;445866.4093431663;280016.39103464794;470693.6009122343;455799.3720737195;455799.3720737195;212816.51262364245;211980.4382156667;456609.1488466775;213906.73399584385;213906.73399584385;278.7049203105762;3953031.6248043217;1806034.0817629646;258093.1560383435;1362875.63755105;0;157;159;259;244;245;198;1;173;173;1341848673650.3298;525504594690.1784;1158893667175.5369;46525.506102620784;1820.2681113812525;-0.0;16126.175871858377;5599259.06137773;945108.851761548;0.0;6763412.524090742;1.7736756102101257;0.13847306856814295
6343;2019-07-24 17:56:45.112;761;766;284;283;257;92;122;77;5;52;794;302;5;39;204;175;280;672;274;203;123;-161;769;410;389;146;413;337;759;2288.0;-1.0;2003.0;55.0;0.0;98;1;98;1;1;0;1;0;0;0;1;1;1;0;0;49346.203125;33509.30859375;7880.248046875;4363.87353515625;504.0;299639;508.0;0.0;Calculated values ==>;1563983805.112;349.26;349.76;301.56;301.46000000000004;298.86;282.36;279.41953068693846;285.36;280.86;273.66;278.36;352.56000000000006;303.36;273.66;277.06;293.56;290.66;301.16;340.36;293.46000000000004;285.46000000000004;323.96000000000004;323.56;257.06;243.81672145450628;271.8864255623528;279.41953068693846;300.56;7690000.000000001;4100000.0;3890000.0;1460000.0;4129999.9999999995;3370000.0000000005;7590000.000000001;0.3813333333333333;0.0;0.33383333333333337;0.009166666666666667;0.0;0.3813333333333333;0.0;33509.30859375;7880.248046875;4363.87353515625;49346.203125;488925.441867655;490682.97997143766;280151.9611497619;279630.06070169277;267888.73842068267;426443.2329944355;442811.6427399219;434726.3148371024;473084.60865818406;530688.0414150633;475857.79024050955;434726.3148371024;440341.59961297817;451325.2529946818;447297.7768144009;277175.17698927794;476107.6658589654;455320.6411976074;442977.1006728223;213234.55432191002;211562.405474017;451414.6881417431;215508.03236811355;215508.03236811355;279.32095715851233;3953772.6585168685;1806547.066926137;258155.8999867753;1362984.3263116614;0;157;159;259;244;245;198;1;174;173;1342081551250.2559;525594024490.14996;1159092333375.4736;73182.36996423079;2162.477677924938;-0.0;86741.53804686225;5600256.959533181;945142.0523729643;0.0;6764270.040783442;3.542606206054808;0.17874000000836623
6344;2019-07-24 17:57:45.123;764;774;284;282;252;67;100;69;6;61;789;310;3;36;206;165;281;708;273;170;99;-207;822;388;360;142;389;327;798;3298.0;0.0;2203.0;70.0;0.0;98;9;98;1;1;0;1;1;0;0;1;1;1;1;0;71705.1796875;35856.1953125;28205.80859375;4293.91796875;503.0;299640;510.0;0.0;Calculated values ==>;1563983865.123;349.56000000000006;350.56000000000006;301.56;301.36;298.36;279.86;277.2618376815202;283.16;280.06;273.76000000000005;279.26000000000005;352.06000000000006;304.16;273.46000000000004;276.76000000000005;293.76000000000005;289.66;301.26000000000005;343.96000000000004;290.16;283.06;324.16;323.46000000000004;252.46000000000004;242.98782864720522;270.7629442988711;277.2618376815202;300.46000000000004;8220000.0;3879999.9999999995;3600000.0;1420000.0;3890000.0;3270000.0000000005;7980000.0;0.5496666666666666;0.0;0.3671666666666667;0.011666666666666665;0.0;0.5496666666666666;0.0;35856.1953125;28205.80859375;4293.91796875;71705.1796875;483912.45620577555;487954.50405979593;276594.7678814998;275714.1939999957;263900.31954814686;428167.64408090734;445158.15711647057;437257.6884669737;474488.62521735067;530912.8852065192;478070.96971299185;436766.46764734114;442003.56462139386;455755.8031289765;449836.36618600035;273630.180665193;477493.24272098544;455461.04788358515;445002.87759650644;214070.64678622372;211144.3756859795;447241.4060973533;209891.67265150862;209891.67265150862;277.1343587624017;3954781.6049785395;1807125.2187663077;258228.0614763907;1363285.0985813977;0;157;159;259;245;245;198;1;174;173;1342306292444.9487;525680440330.03186;1159291569895.2014;83481.22214024494;2769.0802235348547;-0.0;129232.79231810046;5601562.728812755;945183.1562230783;0.0;6766070.156828139;3.1523690818759844;0.13833748840412216
6345;2019-07-24 17:58:45.103;786;796;287;286;255;58;143;59;-7;59;794;310;-10;17;208;157;281;732;272;156;142;-208;813;380;353;134;380;312;785;3126.0;-1.0;1601.0;219.0;0.0;43;1;98;1;1;0;1;0;0;1;1;1;1;1;0;78874.328125;35420.1328125;35974.3046875;4089.87377929688;503.0;299641;513.0;0.0;Calculated values ==>;1563983925.103;351.76;352.76;301.86;301.76000000000005;298.66;278.96000000000004;276.4546675782219;287.46000000000004;279.06;272.46000000000004;279.06;352.56000000000006;304.16;272.16;274.86;293.96000000000004;288.86;301.26000000000005;346.36;288.76000000000005;287.36;324.46000000000004;323.46000000000004;252.36;241.2770596917726;269.02936301313275;276.4546675782219;300.36;8130000.0;3800000.0;3529999.9999999995;1340000.0;3800000.0;3120000.0;7850000.0;0.521;0.0;0.26683333333333337;0.0365;0.0;0.521;0.0;35420.1328125;35974.3046875;4089.87377929688;78874.328125;488282.7001039484;492574.08204421535;279077.91349472955;278599.93358467694;265646.71431383805;428757.65804586536;452837.51733663084;438582.77927262546;475314.60661423474;532562.7993452522;479911.2529737117;438111.57050704764;442256.7988125801;457520.0193194767;450081.00250013033;274221.5678286674;482785.88887216954;454674.5528138802;452694.98417098843;215324.80838970217;211144.3756859795;448598.2736661104;207009.01243775204;207009.01243775204;276.0075265578583;3956036.0159342987;1807718.9901777378;258297.9031193362;1363819.754580819;0;157;159;259;245;245;199;1;174;173;1342520121145.0168;525763212730.05817;1159483205995.2625;61791.600117105394;8818.00803483508;-0.0;128002.39127301617;5602772.932129667;945279.6831055725;0.0;6768213.06881657;2.6311692596634986;0.11129384429424923
6346;2019-07-24 17:59:45.124;805;813;295;294;265;53;149;52;-21;57;799;309;-24;2;210;158;281;751;274;167;148;-191;804;374;348;135;374;301;776;3700.0;0.0;1845.0;428.0;0.0;98;1;98;1;1;0;1;0;0;1;1;1;1;1;0;81466.84375;35006.69140625;38127.0078125;3942.12524414062;502.0;299642;517.0;0.0;Calculated values ==>;1563983985.124;353.66;354.46000000000004;302.66;302.56;299.66;278.46000000000004;275.84098080016133;288.06;278.36;271.06;278.86;353.06000000000006;304.06;270.76000000000005;273.36;294.16;288.96000000000004;301.26000000000005;348.26;289.86;287.96000000000004;324.86;323.36;254.06000000000003;241.49495122638035;267.7187500070086;275.84098080016133;300.56;8040000.000000001;3740000.0;3479999.9999999995;1350000.0;3740000.0;3010000.0;7759999.999999999;0.6166666666666667;0.0;0.3075;0.07133333333333333;0.0;0.6166666666666667;0.0;35006.69140625;38127.0078125;3942.12524414062;81466.84375;492068.9143675722;495942.41739526385;284162.3744300084;283606.8746861796;270068.58531681256;429187.4505931623;454542.9148226432;438865.43479602295;474993.16594713245;533900.112502079;481122.49491917924;438404.20131815126;442319.071281641;458764.1072027726;451312.587882572;274844.6220745168;486687.27190527954;457029.0511715114;454403.3071405761;216997.06728235667;210726.34883551928;450193.72182827763;204873.7233645615;204873.7233645615;275.16204848956306;3957372.6600316125;1808306.0857925678;258364.85987135916;1364437.4816486586;0;157;159;259;245;245;199;1;174;173;1342730494750.5315;525843940975.2557;1159667170360.7126;71952.45126517439;17499.493223745085;-0.0;153876.57666187565;5603887.855980731;945499.0723759761;0.0;6770562.882368767;3.1570018594864266;0.14775460192530437
6347;2019-07-24 18:00:45.124;820;826;295;294;267;50;148;48;-32;53;799;309;-35;-4;211;158;281;765;274;184;147;-169;797;371;347;136;372;291;770;3050.0;-1.0;2086.0;444.0;0.0;98;1;98;1;1;0;1;0;0;1;1;1;1;1;0;81530.515625;34763.83203125;37803.73046875;3811.64184570312;501.0;299643;520.0;0.0;Calculated values ==>;1563984045.124;355.16;355.76;302.66;302.56;299.86;278.16;275.5313989812953;287.96000000000004;277.96000000000004;269.96000000000004;278.46000000000004;353.06000000000006;304.06;269.66;272.76000000000005;294.26000000000005;288.96000000000004;301.26000000000005;349.66;291.56;287.86;325.16;323.26000000000005;256.26000000000005;241.71165711629368;266.49643012054327;275.5313989812953;300.56;7970000.0;3710000.0;3470000.0000000005;1360000.0;3720000.0000000005;2910000.0;7700000.0;0.5083333333333333;0.0;0.3476666666666667;0.07400000000000001;0.0;0.5083333333333333;0.0;34763.83203125;37803.73046875;3811.64184570312;81530.515625;494978.6840342814;498385.3240363086;284924.99104875495;284346.72606090485;271292.39040699345;429398.2889081932;454573.1053150792;439406.042868395;474476.1435544509;534636.4597932257;482312.28368076193;438955.35224907694;443503.63943644403;459220.0272343256;451845.9206735896;275353.5879889837;489426.2314096435;459491.48291755567;454433.70090310305;218251.29456621417;210308.32490665457;452301.96231823333;204112.46722679312;204112.46722679312;274.854462077746;3958730.9713597377;1808887.5068212138;258429.47459710785;1365070.2378010023;0;157;159;259;245;245;199;1;174;173;1342938994750.5315;525925240975.2557;1159844770360.7126;81803.73313139692;18366.02263676658;-0.0;127246.62711879087;5605169.157517369;945797.9516748138;0.0;6772905.575733606;2.9774646755632004;0.16263356710311466
6348;2019-07-24 18:01:45.105;827;831;290;289;261;51;156;48;-43;51;792;308;-46;-12;213;157;281;774;271;196;155;-148;793;374;349;133;375;282;766;2746.0;-1.0;2245.0;486.0;0.0;98;1;96;1;1;0;1;0;0;1;1;1;1;1;0;80179.6171875;34091.0703125;37587.49609375;3708.13549804688;500.0;299644;521.0;0.0;Calculated values ==>;1563984105.105;355.86;356.26;302.16;302.06;299.26000000000005;278.26000000000005;275.84098080016133;288.76000000000005;277.96000000000004;268.86;278.26000000000005;352.36;303.96000000000004;268.56;271.96000000000004;294.46000000000004;288.86;301.26000000000005;350.56000000000006;292.76000000000005;288.66;325.26000000000005;323.16;258.36;241.05796691057077;265.3697278774862;275.84098080016133;300.26000000000005;7930000.0;3740000.0;3490000.0;1330000.0;3750000.0;2820000.0;7659999.999999999;0.45766666666666667;0.0;0.37416666666666665;0.081;0.0;0.45766666666666667;0.0;34091.0703125;37587.49609375;3708.13549804688;80179.6171875;496386.01560077845;499470.2069455822;282590.1022878172;282042.9431776326;269072.6735827259;429187.4505931623;455348.32000140735;439740.59669076424;474666.01614662335;534575.920655801;483258.27855244646;439298.395650054;444187.29333908774;459021.8945046417;451164.3268997793;275654.9040895671;491173.1033381331;460782.9056653087;455209.4731906658;218669.37671819705;209890.3038832737;454958.92299247155;204902.04381268664;204902.04381268664;275.17293373698027;3960078.1290635695;1809461.1159731308;258492.1195643931;1365698.299072727;0;157;159;259;245;245;199;1;174;173;1343147728630.3457;526005915420.18384;1160016615925.5596;87868.75853521403;20254.60721356258;-0.0;114557.36684532181;5606582.647199812;946119.6883410624;0.0;6774919.970920973;2.953846327921213;0.1738581557807214
6349;2019-07-24 18:02:45.115;826;829;286;284;255;52;155;49;-45;51;783;305;-48;-13;213;155;281;775;268;203;154;-131;800;373;349;131;373;283;772;2714.0;-1.0;2153.0;220.0;0.0;33;1;27;1;1;0;1;1;1;0;1;1;1;1;0;80416.6875;28727.337890625;43528.62109375;3738.95190429688;499.0;299645;522.0;0.0;Calculated values ==>;1563984165.115;355.76;356.06000000000006;301.76000000000005;301.56;298.66;278.36;275.73799182748917;288.66;278.06;268.66;278.26000000000005;351.46000000000004;303.66;268.36;271.86;294.46000000000004;288.66;301.26000000000005;350.66;293.46000000000004;288.56;325.36;323.06;260.06;240.61611355647437;265.49620691782997;275.73799182748917;299.96000000000004;8000000.0;3729999.9999999995;3490000.0;1310000.0;3729999.9999999995;2830000.0;7720000.0;0.45233333333333337;0.0;0.35883333333333334;0.03666666666666667;0.0;0.45233333333333337;0.0;28727.337890625;43528.62109375;3738.95190429688;80416.6875;495580.72378535365;498631.1282188479;279830.91262011323;278834.81220162456;266344.8191750542;429258.0297950786;455209.4731906658;439226.6176244349;474921.47637731896;533575.4661661732;482805.85030584777;438780.96935328504;443845.6859404484;459338.37557024823;451046.75081797567;275132.6945610322;490724.4162432237;461712.1760889852;455070.4682098209;219087.46209138638;209472.28574929133;457004.45986533805;205618.16781745807;205618.16781745807;275.44254944163663;3961416.6546528423;1809984.6899558627;258554.18896924637;1366374.3793771227;0;157;159;259;246;246;199;1;174;173;1343357163530.3125;526085128620.17126;1160186144175.5327;83826.49873907017;9217.497375088933;-0.0;112835.59054414547;5608013.679475839;946365.3301460741;0.0;6776815.228055803;2.7091233380075432;0.13585879367058484
6350;2019-07-24 18:03:45.136;824;826;288;287;256;48;144;47;-45;51;778;302;-47;-8;214;151;281;779;265;205;143;-122;797;370;346;128;370;282;769;3180.0;0.0;1838.0;218.0;0.0;64;0;1;1;1;0;1;1;1;0;1;1;1;1;0;79836.53125;26866.548828125;44657.39453125;3729.68481445312;497.0;299646;521.0;0.0;Calculated values ==>;1563984225.136;355.56000000000006;355.76;301.96000000000004;301.86;298.76000000000005;277.96000000000004;275.4277932560699;287.56;277.86;268.66;278.26000000000005;350.96000000000004;303.36;268.46000000000004;272.36;294.56;288.26000000000005;301.26000000000005;351.06000000000006;293.66;287.46000000000004;325.26000000000005;322.86;260.96000000000004;239.943914813709;265.3697278774862;275.4277932560699;299.66;7970000.0;3700000.0;3460000.0;1280000.0;3700000.0;2820000.0;7690000.000000001;0.53;0.0;0.3063333333333333;0.036333333333333336;0.0;0.53;0.0;26866.548828125;44657.39453125;3729.68481445312;79836.53125;495568.910520479;498477.9789779674;281173.2843896947;280650.9673802068;266901.3381515407;429467.9694778635;454185.32831308246;439446.05006468063;475303.1844290284;533134.6444901185;482588.0270417803;439150.4843093648;444746.29311719193;459947.6112961071;450992.4459802804;275353.5879889837;491618.4263164246;462431.5257029987;454045.63933183474;218669.37671819705;208636.25808486674;458381.52070244955;204913.87292810561;204913.87292810561;275.1580844809281;3962752.565545609;1810448.134493315;258616.4493919981;1367109.5200487552;0;157;159;259;246;246;199;1;174;173;1343565736504.9944;526162855815.05273;1160355703500.2742;71845.02359617081;9209.324535801163;-0.0;132039.83619397643;5609311.396201927;946518.9407399944;0.0;6778856.5708288355;2.8316798737427358;0.11928552285671795
6351;2019-07-24 18:04:45.116;827;829;288;287;258;44;153;45;-51;50;777;299;-53;-16;215;150;281;783;265;204;152;-119;795;366;343;135;366;277;768;3270.0;-1.0;1920.0;309.0;0.0;76;100;1;1;1;0;1;1;1;0;1;0;1;1;0;79734.8984375;26844.04296875;45385.51171875;2873.31591796875;497.0;299647;520.0;0.0;Calculated values ==>;1563984285.116;355.86;356.06000000000006;301.96000000000004;301.86;298.96000000000004;277.56;275.0112864084945;288.46000000000004;277.66;268.06;278.16;350.86;303.06;267.86;271.56;294.66;288.16;301.26000000000005;351.46000000000004;293.56;288.36;325.16;322.86;261.26000000000005;241.49495122638035;264.73235714968143;275.0112864084945;299.66;7950000.0;3660000.0;3429999.9999999995;1350000.0;3660000.0;2770000.0;7680000.0;0.545;0.0;0.32;0.0515;0.0;0.545;0.0;26844.04296875;45385.51171875;2873.31591796875;79734.8984375;496198.33436359145;499000.3579867457;281282.39995668875;280757.21105457336;267746.12958514725;429743.705733735;455935.4169218811;439657.71865002374;474312.4687567378;533403.1682847526;482841.822421502;439365.3700768893;444628.333522801;460706.7239573471;451559.94273781613;275503.2526486203;492309.96310220374;462753.1091115329;455798.21135703026;218251.29456621417;208636.25808486674;457579.4881529018;203641.73970922636;203641.73970922636;274.6490193585376;3964081.884206123;1810895.573562343;258671.4560564504;1367859.6274818932;0;157;159;259;246;246;199;1;174;173;1343772367605.06;526241729515.0778;1160523347600.3274;75525.11326105517;13077.794044849286;-0.0;137425.27704805313;5610539.071314637;946704.6048195628;0.0;6781101.3649256965;3.0095811589057817;0.13435190485707987
6352;2019-07-24 18:05:45.137;824;825;284;283;250;37;167;39;-32;48;777;297;-33;6;216;146;281;773;261;203;166;-122;773;357;336;139;357;299;753;3111.0;0.0;1307.0;262.0;0.0;43;100;100;1;0;0;1;1;1;0;1;0;1;1;0;65723.7421875;15233.373046875;42640.5234375;3084.296875;497.0;299648;518.0;0.0;Calculated values ==>;1563984345.137;355.56000000000006;355.66;301.56;301.46000000000004;298.16;276.86;274.0616903277293;289.86;277.06;269.96000000000004;277.96000000000004;350.86;302.86;269.86;273.76000000000005;294.76000000000005;287.76000000000005;301.26000000000005;350.46000000000004;293.46000000000004;289.76000000000005;324.96000000000004;322.86;260.96000000000004;242.35481222062532;267.47669482898436;274.0616903277293;299.26000000000005;7730000.0;3570000.0000000005;3360000.0;1390000.0;3570000.0000000005;2990000.0;7530000.0;0.5185;0.0;0.21783333333333335;0.043666666666666666;0.0;0.5185;0.0;15233.373046875;42640.5234375;3084.296875;65723.7421875;497818.7823525218;499811.63379509497;280819.1257553277;280278.93088010437;265469.82706936105;430346.717906069;458961.67625917215;437618.306812844;473601.1518756995;531761.3840497683;479989.5968832027;437462.91879448516;443315.7996292801;462219.8900438566;452567.920861922;277295.12285594334;492314.072378556;463670.2695405943;458828.6807071776;217415.1398638553;208636.25808486674;456635.44777279784;201284.6935044954;201284.6935044954;273.69120195243374;3965294.4638020005;1811246.3414224614;258721.1202062173;1368593.43451926;0;157;159;259;246;246;199;1;174;173;1343976138900.5586;526323958285.27905;1160696208080.7505;51481.33876566861;11150.316269715873;-0.0;133536.55736459073;5611597.828852935;946906.5764046668;0.0;6783360.170523346;3.218077859418807;0.11657281572769501
6353;2019-07-24 18:06:45.137;819;821;282;281;245;31;178;32;-25;44;781;295;-27;17;217;142;281;771;260;202;177;-124;776;350;332;141;351;302;758;3145.0;-1.0;1177.0;428.0;0.0;2;100;100;1;0;0;1;1;1;0;1;0;1;1;0;64194.80078125;15285.4833984375;41177.703125;3105.88720703125;498.0;299649;516.0;0.0;Calculated values ==>;1563984405.137;355.06000000000006;355.26;301.36;301.26000000000005;297.66;276.26000000000005;273.3108153835814;290.96000000000004;276.36;270.66;277.56;351.26;302.66;270.46000000000004;274.86;294.86;287.36;301.26000000000005;350.26;293.36;290.86;324.76000000000005;322.96000000000004;260.76000000000005;242.77792619122317;267.8393353686513;273.3108153835814;299.16;7759999.999999999;3500000.0;3320000.0000000005;1410000.0;3510000.0;3020000.0;7580000.0;0.5241666666666667;0.0;0.19616666666666666;0.07133333333333333;0.0;0.5241666666666667;0.0;15285.4833984375;41177.703125;3105.88720703125;64194.80078125;496814.95439834567;498781.6807308337;279217.9563715349;278707.3342785631;263294.1236065345;430799.1582183253;461035.68587064807;438024.4983934438;472948.58913472976;531952.7699279393;479394.59310667374;437713.4967235476;444301.04523409;463255.1075124623;453216.7345341935;277033.2433420022;491523.8878575534;464134.5028424019;460905.19875679514;216578.99785978085;209054.2704885073;456107.5448352806;198875.3447295467;198875.3447295467;272.71230778753494;3966377.11832674;1811500.6652261724;258772.70507356757;1369291.919740614;0;157;159;259;246;246;199;1;174;173;1344176538900.5586;526407958285.27905;1160876508080.7505;46913.09231040115;18349.23027420902;-0.0;137347.31515261607;5612417.782445235;947152.4059591994;0.0;6785617.536127657;3.4012554677947633;0.13395238885775557
6354;2019-07-24 18:07:45.138;821;826;279;278;241;25;186;26;-24;39;784;293;-25;24;218;142;281;777;261;201;185;-124;789;342;332;142;343;303;772;1464.0;-1.0;620.0;137.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;1;1;0;64792.5546875;15458.216796875;41988.4140625;3079.814453125;500.0;299650;515.0;0.0;Calculated values ==>;1563984465.138;355.26;355.76;301.06;300.96000000000004;297.26000000000005;275.66;272.43898195401505;291.76000000000005;275.76000000000005;270.76000000000005;277.06;351.56000000000006;302.46000000000004;270.66;275.56;294.96000000000004;287.36;301.26000000000005;350.86;293.26000000000005;291.66;324.66;323.16;260.76000000000005;242.98782864720522;267.9596281332873;272.43898195401505;299.26000000000005;7890000.000000001;3420000.0000000005;3320000.0000000005;1420000.0;3429999.9999999995;3030000.0;7720000.0;0.24400000000000002;0.0;0.10333333333333333;0.022833333333333334;0.0;0.24400000000000002;0.0;15458.216796875;41988.4140625;3079.814453125;64792.5546875;495883.01414206874;498199.85413829936;276442.68612676236;275979.4062807351;261160.27659536165;431298.55289687274;462075.5247856209;437953.82195464283;472325.50216173066;532190.4455563852;479041.54839518043;437798.07955487026;445108.7251088686;464570.1548896782;454587.4867017417;275964.4043259817;491023.06482122827;464006.59293188446;461945.9337683183;216160.93158060662;209890.3038832737;455945.27061460767;197259.51660231504;197259.51660231504;272.03693919482953;3967452.030869258;1811756.866997449;258824.25344646518;1369984.9822671888;0;157;159;259;246;246;199;1;174;173;1344375742220.3179;526492859700.1765;1161058011105.5312;24871.744886407207;5906.658049947348;-0.0;64583.485788504804;5613015.999391269;947354.54173053;0.0;6787300.320846078;1.575540876925827;0.058365781736670064
6355;2019-07-24 18:08:45.098;830;838;276;275;238;19;191;19;-24;34;784;292;-25;26;219;139;281;784;261;201;190;-120;773;338;330;140;341;302;762;2217.0;-1.0;1276.0;255.0;0.0;75;100;100;1;0;0;1;0;0;1;1;0;1;1;0;58216.640625;15196.5537109375;36136.4765625;3066.74072265625;505.0;299651;510.0;729.0;Calculated values ==>;1563984525.098;356.16;356.96000000000004;300.76000000000005;300.66;296.96000000000004;275.06;271.99741764416325;292.26000000000005;275.06;270.76000000000005;276.56;351.56000000000006;302.36;270.66;275.76000000000005;295.06;287.06;301.26000000000005;351.56000000000006;293.26000000000005;292.16;324.16;323.66;261.16;242.56692532238324;267.8393353686513;271.99741764416325;299.26000000000005;7730000.0;3379999.9999999995;3300000.0;1400000.0;3410000.0;3020000.0;7620000.0;0.36950000000000005;0.0;0.21266666666666667;0.042499999999999996;0.0;0.36950000000000005;1.8464327394334095;15196.5537109375;36136.4765625;3066.74072265625;58216.640625;498682.37791297154;500830.30707989336;275897.175865515;275429.97231696034;260543.11727781195;431541.1909327263;463022.33629340515;438179.53515710204;472096.9026672395;532265.2052897905;479048.7777629365;438024.4983934438;445591.39424184;464991.6647990197;454850.24555414286;277295.12285594334;493045.7519140611;464301.8559282269;462893.8201535903;214070.64678622372;211980.4382156667;456679.29150179395;196151.86936379777;196151.86936379777;271.5778585772536;3968476.4241130957;1812012.1531142292;258875.4405921005;1370635.5889956409;0;157;159;259;246;246;200;1;174;173;1344574209820.444;526577403300.2303;1161239390105.6467;51471.216925376044;11072.415440864837;-0.0;98561.15081682835;5613651.766612539;947495.939681524;0.0;6788658.9531262275;2.9614974517932726;0.13009829332528053
6356;2019-07-24 18:09:45.139;837;843;276;275;236;12;194;13;-26;28;783;292;-27;29;220;142;281;778;260;202;193;-113;762;332;328;140;335;300;754;2505.0;-1.0;1002.0;321.0;0.0;89;100;100;1;0;0;1;0;1;0;1;0;1;1;0;47701.2890625;14958.4140625;25933.34765625;3045.5224609375;511.0;299652;514.0;188.0;Calculated values ==>;1563984585.139;356.86;357.46000000000004;300.76000000000005;300.66;296.76000000000005;274.36;271.32779825182536;292.56;274.46000000000004;270.56;275.96000000000004;351.46000000000004;302.36;270.46000000000004;276.06;295.16;287.36;301.26000000000005;350.96000000000004;293.36;292.46000000000004;324.56;324.26000000000005;261.86;242.56692532238324;267.5978703862781;271.32779825182536;299.16;7620000.0;3320000.0000000005;3279999.9999999995;1400000.0;3350000.0;3000000.0;7540000.000000001;0.41750000000000004;0.0;0.16699999999999998;0.0535;0.0;0.41750000000000004;0.47603960714791294;14958.4140625;25933.34765625;3045.5224609375;47701.2890625;500688.7060441537;502257.07273520407;276610.2188030137;276127.0030944586;260191.48961984087;431896.3278553544;463704.9344398684;438320.22817239247;471506.718606615;532310.5938337429;479293.688342267;438165.9764317512;446405.6445215277;465989.30200827145;456260.9982587515;278312.4629815423;492949.10791168973;464722.8348126699;463577.25035800657;215742.86842915416;214488.6975840042;457395.1493216401;194403.8371226928;194403.8371226928;270.85075124641116;3969359.6766692973;1812263.6162276666;258926.41092447966;1371153.190983009;0;157;159;259;246;247;200;1;174;173;1344771744710.08;526661460700.07544;1161420113515.3137;40734.03730529984;14070.03520264368;-0.0;112379.9000257435;5614420.668787409;947705.6032754553;0.0;6790417.996405437;3.8050593170475766;0.1495810904312944
6357;2019-07-24 18:10:45.099;837;836;270;269;238;24;200;11;-23;24;782;290;-25;30;215;149;281;714;258;205;199;-107;702;358;356;143;363;306;704;2044.0;-1.0;1766.0;568.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20097.80859375;13801.4560546875;0.0;3014.56713867188;512.0;299653;514.0;0.0;Calculated values ==>;1563984645.099;356.86;356.76;300.16;300.06;296.96000000000004;275.56;274.1680685717883;293.16;274.26000000000005;270.86;275.56;351.36;302.16;270.66;276.16;294.66;288.06;301.26000000000005;344.56000000000006;293.66;293.06;324.56;324.36;262.46000000000004;243.1966462407574;268.3187672390254;274.1680685717883;298.96000000000004;7020000.0;3579999.9999999995;3560000.0;1430000.0;3629999.9999999995;3060000.0;7040000.000000001;0.3406666666666667;0.0;0.29433333333333334;0.09466666666666666;0.0;0.3406666666666667;0.0;13801.4560546875;0.0;3014.56713867188;20097.80859375;506054.0215358587;505742.93596216256;278869.0387092449;278276.9071797809;263561.41367543483;430280.9020939914;460231.6107031601;437427.84448784514;470711.50521904713;531757.1752841944;478324.7808114288;437112.3332710247;445377.61611900316;461169.71765311295;452823.4905160512;286985.6636384565;488630.61042234144;460903.72621589183;460096.79854208254;215742.86842915416;214906.75144652807;457532.21719713585;200786.54725403173;200786.54725403173;273.5003732544758;3969924.2924884716;1812503.1220350727;258976.87800401074;1371369.1581394617;0;157;159;259;246;247;200;1;174;173;1344976807910.2104;526746304100.1294;1161601792315.4292;69651.42181915241;24305.256754613856;-0.0;88338.35893879598;5615339.93436148;948025.184179236;0.0;6792089.533463099;10.840555785184113;0.6631844107821576
6358;2019-07-24 18:11:45.140;810;805;270;268;241;62;209;22;-7;25;780;291;7;39;208;158;281;581;258;212;208;-101;687;389;383;148;393;332;688;1870.0;-1.0;1636.0;386.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19404.037109375;13334.6552734375;0.0;3256.1728515625;509.0;299654;513.0;0.0;Calculated values ==>;1563984705.14;354.16;353.66;300.16;299.96000000000004;297.26000000000005;279.36;277.3618629098277;294.06;275.36;272.46000000000004;275.66;351.16;302.26000000000005;273.86;277.06;293.96000000000004;288.96000000000004;301.26000000000005;331.26000000000005;294.36;293.96000000000004;324.46000000000004;324.06;263.06;244.22491754036054;271.32779825182536;277.3618629098277;298.96000000000004;6870000.0;3890000.0;3829999.9999999995;1480000.0;3929999.9999999995;3320000.0000000005;6880000.0;0.31166666666666665;0.0;0.27266666666666667;0.06433333333333333;0.0;0.31166666666666665;0.0;13334.6552734375;0.0;3256.1728515625;19404.037109375;503744.6658525252;502977.25811980094;281273.96421791334;279907.59927895095;265853.9196152675;428092.51987082884;457174.12190416915;433883.7882720955;470137.69605561916;529581.731898593;475168.78848603665;436259.7723741905;441413.2998981127;455378.906810076;448574.06363524543;385458.5334101055;469973.36170761904;457599.7565822094;457031.91385993705;215324.80838970217;213652.59903751023;457354.5349228094;209220.5025431139;209220.5025431139;276.88886222054276;3970253.699477765;1812729.4108217005;259029.16987908783;1371369.1581394617;0;157;159;259;246;247;200;1;174;173;1345198659405.6826;526833663755.3153;1161793323105.837;61258.189242102315;15963.289416427077;-0.0;77234.55652707655;5616431.593246821;948360.9847050417;0.0;6793470.2506073555;9.309724265834737;0.5290926710004825
6359;2019-07-24 18:12:45.080;767;773;282;283;249;84;213;59;0;37;782;292;1;45;205;167;281;574;259;216;212;-110;764;403;389;144;406;324;757;814.0;-1.0;1700.0;148.0;0.0;98;0;25;1;0;1;1;0;0;0;1;1;1;1;0;42944.7109375;27547.919921875;7922.80224609375;4213.52587890625;509.0;299655;511.0;0.0;Calculated values ==>;1563984765.08;349.86;350.46000000000004;301.36;301.46000000000004;298.06;281.56;278.7425449866603;294.46000000000004;279.06;273.16;276.86;351.36;302.36;273.26000000000005;277.66;293.66;289.86;301.26000000000005;330.56;294.76000000000005;294.36;324.26000000000005;324.06;262.16;243.40439225979637;270.42097587401844;278.7425449866603;299.06;7640000.000000001;4029999.9999999995;3890000.0;1440000.0;4060000.0;3240000.0;7570000.0;0.13566666666666669;0.0;0.2833333333333333;0.024666666666666667;0.0;0.13566666666666669;0.0;27547.919921875;7922.80224609375;4213.52587890625;42944.7109375;490330.3730093556;491918.44402476464;279321.6425337878;279841.98030923936;264861.6495255253;427008.3447886777;456764.92346161493;436971.2908353925;471864.221826097;530400.6829709874;476308.11046908656;437134.1674533448;443985.2372232308;452712.4300118172;447348.8651331933;278120.3056288572;459373.8880060723;457194.79549835203;456621.28947230487;214488.6975840042;213652.59903751023;457064.4489212131;213203.9857852341;213203.9857852341;278.44269790695876;3970772.752803686;1813069.7582591726;259091.355120831;1371435.115467961;0;157;160;260;246;247;200;1;175;173;1345430027804.9832;526921176155.0508;1161989926305.2427;63400.736430878205;6015.224757354148;-0.0;33023.61420021261;5617469.378799912;948543.9558349854;0.0;6794388.149875886;2.581366169958504;0.1802101348771816
6360;2019-07-24 18:13:45.111;754;763;273;271;245;88;192;78;5;53;774;297;4;35;203;176;281;647;258;199;190;-155;811;405;388;142;406;332;788;1518.0;-1.0;1083.0;73.0;0.0;45;0;98;1;0;1;1;0;1;0;1;1;1;1;0;67406.6015625;35394.94921875;25105.060546875;4311.361328125;508.0;299656;511.0;0.0;Calculated values ==>;1563984825.111;348.56000000000006;349.46000000000004;300.46000000000004;300.26000000000005;297.66;281.96000000000004;278.93685810410136;292.36;280.96000000000004;273.66;278.46000000000004;350.56000000000006;302.86;273.56;276.66;293.46000000000004;290.76000000000005;301.26000000000005;337.86;293.06;292.16;324.26000000000005;323.96000000000004;257.66;242.98782864720522;271.32779825182536;278.93685810410136;298.96000000000004;8109999.999999999;4050000.0;3879999.9999999995;1420000.0;4060000.0;3320000.0000000005;7880000.0;0.253;0.0;0.1805;0.012166666666666666;0.0;0.253;0.0;35394.94921875;25105.060546875;4311.361328125;67406.6015625;483485.0096251877;487287.97183473577;272583.4996090909;271752.48696841823;261860.07857318554;426848.4675710149;453882.17909357446;435925.40210818336;473703.0235228166;528945.4194730236;475891.2793340895;435757.6098051501;440787.4639408667;452408.65756159346;448402.12402512284;274357.16122981394;468370.99523261556;454906.6763149203;453587.72435397306;214488.6975840042;213234.55432191002;452732.1890664285;213956.7538055765;213956.7538055765;278.72911804988627;3971692.822200331;1813594.5531738983;259162.43255209434;1371710.4898618304;0;157;160;260;246;248;200;1;175;173;1345663248240.5166;527007020485.2472;1162186827985.693;40065.34101862054;2905.101129007033;-0.0;60626.63554874433;5618332.041592909;948618.3302911671;0.0;6795168.971841933;1.5984398408501213;0.06635107283027891
6361;2019-07-24 18:14:45.111;764;773;281;281;251;68;101;70;2;61;782;300;0;22;206;160;281;695;257;94;101;-183;811;388;366;138;388;323;780;3596.0;-1.0;1881.0;82.0;0.0;36;0;98;1;0;1;1;0;0;1;1;1;1;1;0;77855.7890625;35435.26171875;35478.4140625;4200.84228515625;507.0;299657;511.0;0.0;Calculated values ==>;1563984885.111;349.56000000000006;350.46000000000004;301.26000000000005;301.26000000000005;298.26000000000005;279.96000000000004;277.2618376815202;283.26000000000005;280.16;273.36;279.26000000000005;351.36;303.16;273.16;275.36;293.76000000000005;289.16;301.26000000000005;342.66;282.56;283.26000000000005;324.26000000000005;323.86;254.86;242.14157278889297;270.30646906291605;277.2618376815202;298.86;8109999.999999999;3879999.9999999995;3660000.0;1380000.0;3879999.9999999995;3229999.9999999995;7800000.0;0.5993333333333334;0.0;0.3135;0.013666666666666666;0.0;0.5993333333333334;0.0;35435.26171875;35478.4140625;4200.84228515625;77855.7890625;485063.411418755;489622.7117044266;276693.39268798777;276693.39268798777;264412.121858712;428167.64408090734;444114.1182093076;437526.0126323652;475000.2028964463;530476.3736895178;477383.9953672706;437202.15412221046;440691.2348255069;455922.0237517826;449069.14146421384;274357.16122981394;477419.9993662825;442999.0444022014;444114.1182093076;214488.6975840042;212816.51262364245;450499.946477625;209872.63612583163;209872.63612583163;277.12726079933543;3972903.342122206;1814184.8049317107;259233.367582205;1372215.3521502418;0;157;160;260;246;248;201;1;175;173;1345889448240.5166;527091020485.2472;1162383327985.693;71369.33353479828;3288.573241474509;-0.0;140388.72826202994;5619260.663880854;948669.9442442545;0.0;6796844.09987369;2.8629170575012832;0.0959361509273238
6362;2019-07-24 18:15:45.122;783;790;297;297;270;56;139;58;-13;60;794;298;-16;9;208;156;281;722;257;120;138;-181;789;377;358;131;377;307;760;4254.0;-2.0;1750.0;4.0;0.0;98;0;98;1;0;1;1;0;0;1;1;1;1;1;0;81431.796875;34626.35546875;37317.08984375;4027.41064453125;505.0;299658;510.0;0.0;Calculated values ==>;1563984945.122;351.46000000000004;352.16;302.86;302.86;300.16;278.76000000000005;276.14872888175563;287.06;278.96000000000004;271.86;279.16;352.56000000000006;302.96000000000004;271.56;274.06;293.96000000000004;288.76000000000005;301.26000000000005;345.36;285.16;286.96000000000004;324.16;323.66;255.06000000000003;240.61611355647437;268.43790593516167;276.14872888175563;298.86;7890000.000000001;3770000.0000000005;3579999.9999999995;1310000.0;3770000.0000000005;3070000.0;7600000.0;0.709;0.0;0.2916666666666667;0.0006666666666666666;0.0;0.709;0.0;34626.35546875;37317.08984375;4027.41064453125;81431.796875;490230.88042962545;494119.2864072899;287624.6243200468;287624.6243200468;273316.15859027446;428973.91024759493;451380.85807112255;438764.06849357975;475791.3028002259;532934.9252140329;479129.5479268091;438297.7194993918;442105.1117696454;458004.6551887551;450475.2673311044;275964.4043259817;483914.97571243206;448584.64890675823;451235.5386775235;214070.64678622372;211980.4382156667;451923.36154572497;207406.53596206123;207406.53596206123;276.14272117107305;3974230.9820259046;1814768.7587793902;259301.9489274673;1372822.0925639844;0;157;160;260;246;248;201;1;175;173;1346106688060.2197;527171735280.1369;1162572362635.4348;67479.2803216929;163.01121705577583;-0.0;172874.76292526274;5620417.947791236;948698.7127212903;0.0;6799455.10756035;3.1659121308314164;0.08180514065569028
