;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6363;2019-07-24 18:16:45.132;796;800;289;287;260;52;171;51;-28;56;802;297;-31;-4;209;154;281;735;260;164;170;-166;785;374;355;134;374;294;755;3715.0;-1.0;1944.0;342.0;0.0;99;0;98;1;0;1;1;0;0;1;1;1;1;1;0;80686.59375;34338.91015625;37100.44140625;3867.83178710938;505.0;299659;510.0;0.0;Calculated values ==>;1563985005.132;352.76;353.16;302.06;301.86;299.16;278.36;275.84098080016133;290.26000000000005;278.26000000000005;270.36;278.76000000000005;353.36;302.86;270.06;272.76000000000005;294.06;288.56;301.26000000000005;346.66;289.56;290.16;324.16;323.66;256.56;241.2770596917726;266.86631818009863;275.84098080016133;299.16;7850000.0;3740000.0;3550000.0;1340000.0;3740000.0;2940000.0;7550000.0;0.6191666666666666;0.0;0.324;0.057;0.0;0.6191666666666666;0.0;34338.91015625;37100.44140625;3867.83178710938;80686.59375;492574.08204421535;496050.8241072093;283391.9238810133;282243.9052759059;269370.0848716659;429187.4505931623;456430.83553010726;439348.1850569723;475023.48467100254;534726.5427381903;480594.11265590845;438894.9354646668;442890.4936208251;458625.0738315415;450718.2724084136;276282.5918533347;486436.6627744447;455457.29115110595;456292.2259040405;214070.64678622372;211980.4382156667;452951.4807920536;205392.85241265883;205392.85241265883;275.3612487968845;3975582.193778663;1815343.565111265;259367.75358000168;1373442.342015318;0;157;160;260;246;248;201;1;175;173;1346320623710.1858;527251248530.12427;1162752692685.4062;75801.52777675758;14110.841817625504;-0.0;155348.52875341382;5621612.153526323;948817.6813213563;0.0;6802190.75752292;3.256806156315619;0.13173556894918262
6364;2019-07-24 18:17:45.113;803;806;285;284;257;55;180;50;-37;54;799;299;-40;-10;210;153;281;748;260;176;179;-150;787;375;357;133;374;290;754;2685.0;88.0;2026.0;349.0;0.0;31;0;88;1;0;1;1;1;1;0;1;1;1;1;0;84908.109375;33399.18359375;42680.27734375;3811.81396484375;504.0;299660;509.0;0.0;Calculated values ==>;1563985065.113;353.46000000000004;353.76;301.66;301.56;298.86;278.66;275.94376602880345;291.16;278.16;269.46000000000004;278.56;353.06000000000006;303.06;269.16;272.16;294.16;288.46000000000004;301.26000000000005;347.96000000000004;290.76000000000005;291.06;324.06;323.56;258.16;241.05796691057077;266.37251300914875;275.94376602880345;299.16;7870000.0;3750000.0;3570000.0000000005;1330000.0;3740000.0;2900000.0;7540000.000000001;0.4475;0.014666666666666666;0.33766666666666667;0.05816666666666667;0.0;0.4475;0.0;33399.18359375;42680.27734375;3811.81396484375;84908.109375;493419.9156057562;497009.1908694372;281250.2269241955;280704.96578237705;268199.0643194356;429116.5711722346;457347.09222704766;438875.71466257534;474956.93190324656;534709.8954983768;481301.13996777165;438422.8600450664;442847.06570257136;458764.1072027726;450388.16956048884;276122.37881288334;488502.526531242;456794.493534906;457209.1677149482;213652.59903751023;211562.405474017;454755.2723586367;205514.85977653993;205514.85977653993;275.41288106670146;3976961.7126507876;1815907.870472043;259431.7303621458;1374106.9708051907;0;157;160;260;247;249;201;1;175;173;1346534156069.9956;527331323165.053;1162927837205.2502;78798.1819998513;14497.483998525298;0.0;112633.20280243769;5622900.0764685245;949056.0085420856;0.0;6804423.231443217;2.5776140016858458;0.12865567816943058
6365;2019-07-24 18:18:45.113;805;807;287;286;258;49;176;49;-41;53;792;300;-44;-11;211;149;281;755;258;172;175;-135;784;371;352;131;370;285;753;3491.0;85.0;2055.0;227.0;0.0;63;0;40;1;0;1;1;1;1;0;1;1;1;1;0;82433.6640625;29202.880859375;43963.171875;3765.89208984375;503.0;299661;508.0;0.0;Calculated values ==>;1563985125.113;353.66;353.86;301.86;301.76000000000005;298.96000000000004;278.06;275.5313989812953;290.76000000000005;278.06;269.06;278.46000000000004;352.36;303.16;268.76000000000005;272.06;294.26000000000005;288.06;301.26000000000005;348.66;290.36;290.66;323.96000000000004;323.46000000000004;259.66;240.61611355647437;265.74818594083865;275.5313989812953;298.96000000000004;7840000.000000001;3710000.0;3520000.0000000005;1310000.0;3700000.0;2850000.0;7530000.0;0.5818333333333333;0.014166666666666666;0.3425;0.03783333333333334;0.0;0.5818333333333333;0.0;29202.880859375;43963.171875;3765.89208984375;82433.6640625;494005.25888042105;497246.8963826114;282492.42852836906;281925.39274562546;268672.5707471951;429398.2889081932;457609.2955309491;439380.4448678508;475114.86810633156;534355.1677059222;482009.2081158166;438934.11017439695;443723.99990085233;459535.626603062;450515.6079917945;276363.5598592111;489651.12362918677;457061.0035364718;457472.440607225;213234.55432191002;211144.3756859795;456601.2472856504;205148.8907856704;205148.8907856704;275.25308839176483;3978356.2274294333;1816429.5543424857;259494.87791260154;1374828.9995486804;0;157;160;260;247;249;201;1;175;173;1346746856069.9956;527410523165.053;1163100337205.2502;80224.3072731468;9513.28082091591;0.0;146810.2520711745;5624225.263879132;949256.0982489143;0.0;6806585.260233831;3.074767454608403;0.120862103062713
6366;2019-07-24 18:19:45.124;808;810;285;284;256;45;171;46;-45;51;786;298;-48;-9;212;147;281;761;255;164;170;-130;777;367;348;134;367;280;748;3772.0;89.0;2263.0;79.0;0.0;79;100;1;1;0;1;1;1;1;0;1;1;0;1;0;79467.40625;26202.6015625;44171.4765625;2931.98461914062;502.0;299662;507.0;0.0;Calculated values ==>;1563985185.124;353.96000000000004;354.16;301.66;301.56;298.76000000000005;277.66;275.1157276137837;290.26000000000005;277.76000000000005;268.66;278.26000000000005;351.76;302.96000000000004;268.36;272.26000000000005;294.36;287.86;301.26000000000005;349.26;289.56;290.16;323.86;323.36;260.16;241.2770596917726;265.11578078379944;275.1157276137837;298.66;7770000.0;3670000.0000000005;3479999.9999999995;1340000.0;3670000.0000000005;2800000.0;7480000.0;0.6286666666666666;0.014833333333333334;0.37716666666666665;0.013166666666666667;0.0;0.6286666666666666;0.0;26202.6015625;44171.4765625;2931.98461914062;79467.40625;495117.05274105805;498144.6404184925;281976.3735149993;281409.3927287047;268170.4292804965;429675.2189834977;457574.948016997;439882.0271197054;474537.9868576211;534106.0637636337;482376.9418282892;439442.03977320495;445003.3962978947;460142.91347879387;450940.46274805197;276947.304592066;491044.7705315297;456618.1066066568;457438.6886192025;212816.51262364245;210726.34883551928;456624.80301142525;204610.03028898084;204610.03028898084;275.02688763852717;3979705.650367745;1816891.3513444697;259550.70378485578;1375563.589604398;0;157;160;260;247;249;201;1;175;173;1346956894570.543;527490037740.2602;1163269868280.6921;88736.75480465495;3318.194507512185;0.0;158944.94987026602;5625633.530868407;949363.0468139062;0.0;6809133.687382654;3.423999186240508;0.11806185111064643
6367;2019-07-24 18:20:45.154;809;810;282;281;252;43;173;43;-54;49;785;294;-56;-20;213;145;281;764;256;165;172;-137;762;364;345;136;364;284;740;3396.0;-2.0;1857.0;87.0;0.0;88;99;100;1;0;0;1;1;1;0;1;1;0;1;0;67705.484375;15017.30078125;43695.65234375;2956.54345703125;501.0;299663;506.0;0.0;Calculated values ==>;1563985245.154;354.06000000000006;354.16;301.36;301.26000000000005;298.36;277.46000000000004;274.8017692304317;290.46000000000004;277.46000000000004;267.76000000000005;278.06;351.66;302.56;267.56;271.16;294.46000000000004;287.66;301.26000000000005;349.56000000000006;289.66;290.36;323.76000000000005;323.26000000000005;259.46000000000004;241.71165711629368;265.62235894841564;274.8017692304317;298.76000000000005;7620000.0;3640000.0;3450000.0;1360000.0;3640000.0;2840000.0;7400000.0;0.5660000000000001;0.0;0.3095;0.0145;0.0;0.5660000000000001;0.0;15017.30078125;43695.65234375;2956.54345703125;67705.484375;496686.0014615806;498890.75936250214;281261.2012477599;280692.4838643547;267038.2682320246;429879.7862731237;458329.55550041207;437656.06136983744;474086.44446128915;533707.503107639;481453.7952859432;437352.94877575367;442648.96718026086;460745.1170826767;451184.32253446244;278312.4629815423;492282.5981362818;457245.5785871068;458194.54107105307;212398.47392691602;210308.32490665457;455588.86724429944;203760.86476528313;203760.86476528313;274.6855830136213;3980932.704342746;1817235.022280097;259599.79938766747;1376296.1817913046;0;157;160;260;247;249;201;1;175;173;1347164898520.4438;527571078240.22156;1163439152880.6116;72390.56334910957;3651.5060359457366;-0.0;144009.4607890658;5626976.929882874;949421.1566921596;0.0;6811659.569780323;3.5682394436512705;0.11823770033521296
6368;2019-07-24 18:21:45.135;803;804;281;279;247;37;176;38;-34;47;784;292;-36;7;214;143;281;755;255;170;175;-148;757;358;339;139;358;296;737;3205.0;88.0;1407.0;128.0;0.0;64;99;100;1;0;0;1;1;1;0;1;1;0;1;0;66413.984375;14947.052734375;42445.88671875;3050.79760742188;501.0;299664;505.0;0.0;Calculated values ==>;1563985305.135;353.46000000000004;353.56000000000006;301.26000000000005;301.06;297.86;276.86;274.1680685717883;290.76000000000005;276.96000000000004;269.76000000000005;277.86;351.56000000000006;302.36;269.56;273.86;294.56;287.46000000000004;301.26000000000005;348.66;290.16;290.66;323.66;323.26000000000005;258.36;242.35481222062532;267.1113755279542;274.1680685717883;298.66;7570000.0;3579999.9999999995;3390000.0;1390000.0;3579999.9999999995;2960000.0;7370000.0;0.5341666666666666;0.014666666666666666;0.23450000000000001;0.021333333333333333;0.0;0.5341666666666666;0.0;14947.052734375;42445.88671875;3050.79760742188;66413.984375;496293.57745921594;498321.7256315042;281063.7045768428;279932.3967613174;265209.0218576278;430280.9020939914;459683.1638086407;437989.56915575906;473503.23161362135;532712.9685977338;479781.4659352915;437681.5117165891;444068.11450643884;461801.27186994074;451960.18914405763;278808.35867348214;491264.9184294718;458884.64271338814;459550.392653758;211980.4382156667;210308.32490665457;453964.3956599594;201968.79189110736;201968.79189110736;273.962810207069;3982050.0126549588;1817484.6461532388;259649.84471045443;1377013.8006315695;0;157;160;260;247;249;201;1;175;173;1347370033540.2612;527653552115.14813;1163613097780.4568;55346.87226856082;5375.90621373551;0.0;137591.5050740492;5628041.071427174;949496.3613051687;0.0;6814005.5013801;3.2809732356173282;0.0986129948352459
6369;2019-07-24 18:22:45.125;798;799;278;277;244;31;179;32;-29;43;786;289;-31;16;215;141;281;754;254;174;178;-153;760;351;336;139;352;299;743;3019.0;-1.0;1210.0;286.0;0.0;23;99;100;1;0;0;1;1;1;0;1;1;0;1;0;65058.01171875;14977.90234375;41149.484375;3065.76391601562;500.0;299665;504.0;0.0;Calculated values ==>;1563985365.125;352.96000000000004;353.06000000000006;300.96000000000004;300.86;297.56;276.26000000000005;273.4187578820637;291.06;276.36;270.26000000000005;277.46000000000004;351.76;302.06;270.06;274.76000000000005;294.66;287.26000000000005;301.26000000000005;348.56000000000006;290.56;290.96000000000004;323.56;323.16;257.86;242.35481222062532;267.47669482898436;273.4187578820637;298.56;7600000.0;3510000.0;3360000.0;1390000.0;3520000.0000000005;2990000.0;7430000.0;0.5031666666666667;0.0;0.20166666666666666;0.04766666666666666;0.0;0.5031666666666667;0.0;14977.90234375;41149.484375;3065.76391601562;65058.01171875;495284.03193648113;497046.0048221469;278714.9989444088;278191.2679122207;263702.6144826898;430735.4089219946;460547.9292856592;438082.61597026663;473111.3802909942;532697.1479928264;479071.0834007382;437773.3837767312;444756.5733829062;462842.2204873615;452901.3683343994;278508.09135193384;490514.33893686306;459889.13271561184;460416.4097859312;211562.405474017;209890.3038832737;453447.63068347017;199411.2028765542;199411.2028765542;272.9285347016694;3983145.430022586;1817733.9792164918;259700.80756126685;1377710.312619446;0;157;160;260;247;249;201;1;175;173;1347572499790.2935;527736938215.1614;1163791568030.485;48132.06830723201;12109.069725462994;-0.0;131329.11994323484;5628903.252211358;949642.0451533297;0.0;6816246.133088065;3.2363585300258677;0.10988364652527097
6370;2019-07-24 18:23:45.136;800;804;274;273;237;26;183;26;-28;39;788;288;-29;19;216;136;281;758;253;179;182;-149;765;344;331;138;345;300;749;2294.0;-1.0;1033.0;181.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;1;0;64181.78515625;15089.54296875;40739.64453125;3061.70874023438;499.0;299666;504.0;0.0;Calculated values ==>;1563985425.136;353.16;353.56000000000006;300.56;300.46000000000004;296.86;275.76000000000005;272.6583383277491;291.46000000000004;275.76000000000005;270.36;277.06;351.96000000000004;301.96000000000004;270.26000000000005;275.06;294.76000000000005;286.76000000000005;301.26000000000005;348.96000000000004;291.06;291.36;323.56;323.06;258.26000000000005;242.14157278889297;267.5978703862781;272.6583383277491;298.46000000000004;7650000.0;3440000.0;3310000.0;1380000.0;3450000.0;3000000.0;7490000.000000001;0.38233333333333336;0.0;0.17216666666666666;0.030166666666666668;0.0;0.38233333333333336;0.0;15089.54296875;40739.64453125;3061.70874023438;64181.78515625;495096.02837044746;497194.1313439512;276098.1551657599;275615.4503034778;260785.64986512327;431175.4696738307;461838.99506195076;438011.42202021845;472850.0741107318;532830.5987171864;478833.20590711915;437856.56215164;444986.9139214678;464016.633740006;453409.41468891036;278025.48616754793;490500.95438398427;461319.7483126569;461709.34972456895;211562.405474017;209472.28574929133;454028.197540481;197831.37645244095;197831.37645244095;272.2729517140355;3984222.6257780953;1817984.5871967948;259751.87919474902;1378392.8471344567;0;157;160;260;247;249;201;1;175;173;1347772636475.02;527820053450.0478;1163971300975.2395;41350.99784525236;7728.604102822542;-0.0;100889.34511437696;5629649.081138517;949807.3894092301;0.0;6818181.64173911;2.5465556925926482;0.08583212457610741
6371;2019-07-24 18:24:45.106;808;814;270;269;232;18;187;18;-28;34;791;287;-30;24;218;135;281;766;256;184;186;-139;759;337;328;136;339;298;747;2814.0;-1.0;1137.0;177.0;0.0;81;99;100;1;0;0;1;0;0;1;1;1;0;1;0;58459.6484375;14988.951171875;35536.35546875;3063.45068359375;498.0;299667;506.0;0.0;Calculated values ==>;1563985485.106;353.96000000000004;354.56000000000006;300.16;300.06;296.36;274.96000000000004;271.8864255623528;291.86;274.96000000000004;270.36;276.56;352.26;301.86;270.16;275.56;294.96000000000004;286.66;301.26000000000005;349.76;291.56;291.76000000000005;323.76000000000005;322.96000000000004;259.26000000000005;241.71165711629368;267.35522164206344;271.8864255623528;298.76000000000005;7590000.000000001;3370000.0000000005;3279999.9999999995;1360000.0;3390000.0;2980000.0;7470000.0;0.46900000000000003;0.0;0.18949999999999997;0.029500000000000002;0.0;0.46900000000000003;0.0;14988.951171875;35536.35546875;3063.45068359375;58459.6484375;496825.0056366749;498806.5212455381;274368.09553808847;273902.47836878995;259077.98065924985;431601.1154718507;462809.007156312;438461.08877795865;472622.7809936826;533290.930102519;478963.80482254835;438153.8488135099;446088.689390659;465155.0527084538;454469.0524356441;278607.2516573937;491880.4683169004;462423.4863516577;462680.60514610895;212398.47392691602;209054.2704885073;455384.60872326925;196193.59386147928;196193.59386147928;271.59067928873094;3985244.126719224;1818235.115987694;259802.89666847434;1379028.1626514264;0;157;160;260;247;249;202;1;175;173;1347970237625.1143;527902212350.087;1164150611275.325;45909.690286672834;7646.134938422804;-0.0;124982.40829249134;5630375.889953762;949935.4481732222;0.0;6820062.965219426;3.3316360078553067;0.10433018094713435
6372;2019-07-24 18:25:45.097;813;812;263;262;232;26;193;14;-27;28;795;288;-29;22;211;138;281;720;257;190;192;-127;685;361;354;140;365;303;687;2732.0;-2.0;1911.0;670.0;0.0;1;99;100;1;0;0;0;0;0;0;1;1;0;1;0;20469.626953125;13494.8310546875;0.0;3095.12622070312;497.0;299668;507.0;0.0;Calculated values ==>;1563985545.097;354.46000000000004;354.36;299.46000000000004;299.36;296.36;275.76000000000005;274.4858918419099;292.46000000000004;274.56;270.46000000000004;275.96000000000004;352.66;301.96000000000004;270.26000000000005;275.36;294.26000000000005;286.96000000000004;301.26000000000005;345.16;292.16;292.36;323.86;322.86;260.46000000000004;242.56692532238324;267.9596281332873;274.4858918419099;298.86;6850000.0;3610000.0;3540000.0;1400000.0;3650000.0;3030000.0;6870000.0;0.4553333333333333;0.0;0.3185;0.11166666666666666;0.0;0.4553333333333333;0.0;13494.8310546875;0.0;3095.12622070312;20469.626953125;504329.30112341687;504014.816537241;276919.5603312029;276332.86205238005;262154.3031617732;430081.6785162784;459600.5238445695;437485.64907481754;471506.718606615;533336.0624606729;478463.6263565091;437171.9378037978;444821.6150417089;460318.4583724024;450696.8441627968;387505.6786050946;491246.9887568669;459194.73155988165;459465.39392178826;212816.51262364245;208636.25808486674;455961.62228961464;201320.23556862207;201320.23556862207;273.72287056271267;3985901.772018528;1818472.445234605;259854.21044440183;1379324.2545262442;0;157;160;260;247;249;202;1;175;173;1348174806934.8997;527984999930.0001;1164330884230.1357;75218.68420172326;28434.954850510836;-0.0;117542.09543680833;5631385.141662972;950236.0788197857;0.0;6822083.699592753;13.333110557021264;0.7454885812817362
6373;2019-07-24 18:26:45.107;793;784;263;261;233;65;202;25;-7;29;796;289;15;36;202;148;281;602;259;198;201;-116;669;392;380;149;396;331;670;1835.0;-1.0;1495.0;310.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;1;0;19298.654296875;12924.9560546875;0.0;3259.359375;495.0;299669;509.0;0.0;Calculated values ==>;1563985605.107;352.46000000000004;351.56000000000006;299.46000000000004;299.26000000000005;296.46000000000004;279.66;277.66079706904804;293.36;275.66;272.46000000000004;276.06;352.76;302.06;274.66;276.76000000000005;293.36;287.96000000000004;301.26000000000005;333.36;292.96000000000004;293.26000000000005;324.06;322.66;261.56;244.42749628697553;271.215330690691;277.66079706904804;299.06;6690000.000000001;3920000.0000000005;3800000.0;1490000.0;3960000.0;3310000.0;6700000.0;0.30583333333333335;0.0;0.24916666666666665;0.051666666666666666;0.0;0.30583333333333335;0.0;12924.9560546875;0.0;3259.359375;19298.654296875;503084.9967181802;501780.71095026645;279432.30854551704;278062.85632429644;263643.0201848166;427865.30569749116;456669.52540536266;434130.49197332346;470401.9307118649;531351.7326360439;475056.0054671645;437809.8492420839;441157.95337974204;453989.2041783687;446432.288034918;399253.91667073127;475572.70216443745;456099.1942069176;456527.19643919845;213652.59903751023;207800.24178383037;455634.1973929351;209992.17024582188;209992.17024582188;277.19372040143895;3986233.2295972663;1818692.6468221718;259907.17331690915;1379324.2545262442;0;157;160;260;247;249;202;1;175;173;1348395043635.7397;528071714380.3309;1164521115930.8613;55847.79849710247;12691.504735934184;-0.0;75398.628844141;5632477.544393077;950578.8564377296;0.0;6823691.806941123;8.893668237159224;0.4755156384737704
6374;2019-07-24 18:27:45.108;748;748;276;277;246;85;202;53;0;39;799;292;1;49;199;159;280;563;257;203;201;-131;730;401;381;148;405;324;724;1428.0;-1.0;910.0;223.0;0.0;100;0;8;1;1;0;1;0;0;0;1;1;1;1;0;40567.91796875;25133.890625;7468.189453125;4190.66015625;494.0;299670;509.0;0.0;Calculated values ==>;1563985665.108;347.96000000000004;347.96000000000004;300.76000000000005;300.86;297.76000000000005;281.66;278.54751220026105;293.36;278.46000000000004;273.16;277.06;353.06000000000006;302.36;273.26000000000005;278.06;293.06;289.06;301.16;329.46000000000004;293.46000000000004;293.26000000000005;324.06;322.56;260.06;244.22491754036054;270.42097587401844;278.54751220026105;298.86;7300000.0;4010000.0;3810000.0;1480000.0;4050000.0;3240000.0;7240000.000000001;0.238;0.0;0.15166666666666667;0.03716666666666667;0.0;0.238;0.0;25133.890625;7468.189453125;4190.66015625;40567.91796875;490943.4146246358;491547.0436865705;279816.92970963166;280399.5222991709;265587.6400494334;427166.96342816413;456505.1306660798;436971.2908353925;471532.1168906075;532192.6073126944;476308.11046908656;437134.1674533448;444581.5805751606;451975.10843531444;446450.2699207602;281385.44957871246;462054.0125548545;456647.6437219274;456362.44830575644;213652.59903751023;207382.2378540181;454230.78451144206;212017.11923694756;212017.11923694756;277.9952523686895;3986732.126013679;1819009.8091634037;259969.25784765283;1379386.490475527;0;158;160;261;247;249;202;1;175;174;1348623347440.4639;528160815865.22327;1164717619205.624;34118.04935909748;9002.274559368712;-0.0;58154.18831837651;5633227.272286229;950759.6409446636;0.0;6824804.765631801;2.752567805271084;0.13222942797323098
6375;2019-07-24 18:28:45.128;728;733;272;271;246;84;77;73;0;53;782;297;1;38;198;172;281;624;255;206;79;-203;762;399;376;144;400;327;746;2394.0;-1.0;925.0;335.0;0.0;9;15;73;1;1;0;1;1;0;0;1;1;1;1;0;60999.30078125;30999.26953125;22022.76171875;4331.21728515625;492.0;299671;509.0;0.0;Calculated values ==>;1563985725.128;345.96000000000004;346.46000000000004;300.36;300.26000000000005;297.76000000000005;281.56;278.3517537891185;280.86;280.46000000000004;273.16;278.46000000000004;351.36;302.86;273.26000000000005;276.96000000000004;292.96000000000004;290.36;301.26000000000005;335.56;293.76000000000005;281.06;324.06;322.36;252.86;243.40439225979637;270.7629442988711;278.3517537891185;298.66;7620000.0;3990000.0;3760000.0;1440000.0;4000000.0;3270000.0000000005;7459999.999999999;0.399;0.0;0.15416666666666667;0.05583333333333333;0.0;0.399;0.0;30999.26953125;22022.76171875;4331.21728515625;60999.30078125;484626.7372816341;487075.2060098162;275403.96621113876;274926.0150521986;264308.5875112856;427324.32861471217;438003.84656021907;436271.85731132084;473443.67195692804;530173.3759513808;476524.8880082023;436437.11046808155;442310.30077012954;452700.70011439256;448891.49518928997;278312.4629815423;469727.3161733624;457885.29833947134;438350.13332838117;213652.59903751023;206546.2383541025;447300.24092491425;210622.87819840905;210622.87819840905;277.46728328759156;3987578.8016341566;1819477.7414233354;260040.2971648571;1379632.33032119;0;158;160;261;248;249;202;1;175;174;1348850523140.3916;528248445065.19543;1164912984305.562;34787.5509465739;13214.486085563207;-0.0;90863.17479685888;5633801.677026372;950944.8423298699;0.0;6826046.99092782;2.421226615330686;0.09763747197970246
6376;2019-07-24 18:29:45.119;736;745;274;272;244;61;76;63;-10;58;776;299;-11;23;201;161;281;670;255;206;76;-215;784;383;355;139;384;311;763;3063.0;-2.0;1884.0;152.0;0.0;98;6;69;1;1;0;1;1;0;0;1;1;1;1;0;66239.0;31756.90625;26787.783203125;4095.15795898438;491.0;299672;508.0;0.0;Calculated values ==>;1563985785.119;346.76;347.66;300.56;300.36;297.56;279.26000000000005;276.758820704277;280.76000000000005;279.46000000000004;272.16;278.96000000000004;350.76;303.06;272.06;275.46000000000004;293.26000000000005;289.26000000000005;301.26000000000005;340.16;293.76000000000005;280.76000000000005;323.96000000000004;322.26000000000005;251.66000000000003;242.35481222062532;268.91163127593666;276.758820704277;298.66;7840000.000000001;3829999.9999999995;3550000.0;1390000.0;3840000.0;3110000.0;7630000.0;0.5105;0.0;0.314;0.025333333333333333;0.0;0.5105;0.0;31756.90625;26787.783203125;4095.15795898438;66239.0;483521.44623665686;487121.2058580579;274885.2904344948;273977.6628376031;262672.65169862297;428538.6833535345;442404.25909788965;438336.84446586855;474579.439043487;530753.2995576473;478754.6216859979;438179.8461725703;443355.7655438798;455865.7583692726;450139.80940649187;276363.5598592111;475311.6949980274;461191.73348062916;442404.25909788965;213234.55432191002;206128.24275125185;446943.47812701407;208135.59566759755;208135.59566759755;276.44920178833854;3988638.9617583454;1820000.6311090775;260110.50642551554;1380039.0238485977;0;158;160;261;248;249;202;1;175;174;1349069790245.1616;528333332330.1064;1165104355595.3613;72283.1921226571;6049.799688971885;-0.0;119594.15268116411;5634693.799379251;951105.353964132;0.0;6827800.538916638;3.1597641544466835;0.12291237928216711
6377;2019-07-24 18:30:45.109;759;769;280;279;250;55;139;54;-20;56;777;300;-23;8;203;156;281;701;258;206;138;-202;783;376;352;131;377;302;759;2490.0;0.0;1498.0;340.0;0.0;16;1;53;1;1;0;1;0;0;1;1;1;1;1;0;71607.2578125;30356.47265625;33450.74609375;3990.5107421875;491.0;299673;506.0;0.0;Calculated values ==>;1563985845.109;349.06000000000006;350.06000000000006;301.16;301.06;298.16;278.66;276.0463484220469;287.06;278.56;271.16;278.76000000000005;350.86;303.16;270.86;273.96000000000004;293.46000000000004;288.76000000000005;301.26000000000005;343.26;293.76000000000005;286.96000000000004;323.76000000000005;322.26000000000005;252.96000000000004;240.61611355647437;267.8393353686513;276.0463484220469;298.96000000000004;7830000.0;3760000.0;3520000.0000000005;1310000.0;3770000.0000000005;3020000.0;7590000.000000001;0.415;0.0;0.24966666666666668;0.056666666666666664;0.0;0.415;0.0;30356.47265625;33450.74609375;3990.5107421875;71607.2578125;487188.96469285764;491128.21744950523;278105.7219063561;277610.3962387952;265136.5221718707;429045.3911783415;452441.88344128046;438796.6538614502;475404.8511495898;531536.0717182884;479969.9730890471;438334.26632045925;442993.0989471373;457301.44056452095;450655.99239741167;276445.11438373517;480747.73948286276;461651.65144838125;452299.02209537284;212398.47392691602;206128.24275125185;449759.8307496442;205150.81389301765;205150.81389301765;275.27819152228517;3989787.4891204964;1820518.1563314633;260177.8757679406;1380540.927928194;0;158;160;261;248;249;203;1;175;174;1349281854895.1953;528414318830.11926;1165288224945.3906;58333.578045452;13861.177621875504;-0.0;102566.5064039774;5635782.091051977;951271.251120947;0.0;6829651.569186171;2.5776860579297582;0.11925889355362988
6378;2019-07-24 18:31:45.130;778;786;283;282;253;51;159;50;-29;54;781;299;-32;2;205;153;281;724;259;207;158;-183;776;373;351;134;374;295;752;2667.0;0.0;1505.0;327.0;0.0;70;1;32;1;1;0;1;0;0;1;1;1;1;1;0;72676.046875;28501.49609375;35366.55078125;3887.25268554688;491.0;299674;506.0;0.0;Calculated values ==>;1563985905.13;350.96000000000004;351.76;301.46000000000004;301.36;298.46000000000004;278.26000000000005;275.73799182748917;289.06;278.16;270.26000000000005;278.56;351.26;303.06;269.96000000000004;273.36;293.66;288.46000000000004;301.26000000000005;345.56000000000006;293.86;288.96000000000004;323.76000000000005;322.26000000000005;254.86;241.2770596917726;266.98899913490544;275.73799182748917;299.06;7759999.999999999;3729999.9999999995;3510000.0;1340000.0;3740000.0;2950000.0;7520000.0;0.4445;0.0;0.25083333333333335;0.0545;0.0;0.4445;0.0;28501.49609375;35366.55078125;3887.25268554688;72676.046875;490774.4421877382;494311.43435954186;280391.051216285;279855.78561861644;266709.444975551;429258.0297950786;455430.03789196967;438976.4476318292;474829.3300761035;532476.2810480676;480701.4393882905;438520.37345905404;443552.0740477152;458067.42872462474;450749.6144434651;277033.2433420022;485077.2888858106;461936.77970419364;455290.9539762602;212398.47392691602;206128.24275125185;451198.980694034;204675.51348162896;204675.51348162896;275.08099795927075;3990990.270822141;1821008.811074656;260243.54677347574;1381114.6061206718;0;158;160;261;248;249;203;1;175;174;1349492828710.7114;528493846655.31384;1165467387630.829;58770.48431600856;13435.528963076076;-0.0;111398.56329986358;5636758.299794227;951498.8032917726;0.0;6831435.235502854;2.709818682372988;0.11961029715420758
6379;2019-07-24 18:32:45.100;789;794;283;282;253;49;158;47;-36;52;782;299;-38;0;206;153;281;738;259;208;157;-163;768;371;351;132;372;290;745;2754.0;0.0;1874.0;240.0;0.0;98;1;3;1;1;0;1;0;0;1;1;1;1;1;0;71530.0703125;26047.068359375;36265.90234375;3827.2724609375;494.0;299675;505.0;0.0;Calculated values ==>;1563985965.1;352.06000000000006;352.56000000000006;301.46000000000004;301.36;298.46000000000004;278.06;275.5313989812953;288.96000000000004;277.86;269.56;278.36;351.36;303.06;269.36;273.16;293.76000000000005;288.46000000000004;301.26000000000005;346.96000000000004;293.96000000000004;288.86;323.66;322.56;256.86;240.83765695389522;266.37251300914875;275.5313989812953;299.06;7680000.0;3710000.0;3510000.0;1320000.0;3720000.0000000005;2900000.0;7450000.0;0.45899999999999996;0.0;0.3123333333333333;0.04;0.0;0.45899999999999996;0.0;26047.068359375;36265.90234375;3827.2724609375;71530.0703125;493195.4395375276;496139.98911835626;281211.4972875267;280652.277508123;267134.02985081484;429398.2889081932;455290.9539762602;439026.1125350663;474890.690071897;532952.5185886605;481301.13996777165;438725.04157221253;444275.1623213946;458527.3387883445;451108.94385021477;277745.87331951066;487930.437522864;462069.13822976255;455151.7111609148;211980.4382156667;207382.2378540181;453595.7795116107;204826.99210685896;204826.99210685896;275.1295795002417;3992191.387602346;1821463.1551578238;260307.8023389502;1381711.2447594048;0;158;160;261;248;249;203;1;175;174;1349703323409.975;528573606755.0348;1165642799880.2153;73148.19194707676;9950.751496190069;-0.0;114899.04604581161;5637857.072431424;951693.5915187497;0.0;6833320.106000768;2.9936084298622787;0.1330843275500926
6380;2019-07-24 18:33:45.121;792;795;281;280;252;50;164;47;-41;50;780;298;-43;-1;208;153;281;745;258;208;163;-145;765;373;354;129;374;285;743;2789.0;-2.0;2139.0;189.0;0.0;98;1;1;1;1;0;1;0;0;1;1;1;1;1;0;71231.0390625;25825.265625;36022.41015625;3775.75439453125;496.0;299676;505.0;0.0;Calculated values ==>;1563986025.121;352.36;352.66;301.26000000000005;301.16;298.36;278.16;275.73799182748917;289.56;277.86;269.06;278.16;351.16;302.96000000000004;268.86;273.06;293.96000000000004;288.46000000000004;301.26000000000005;347.66;293.96000000000004;289.46000000000004;323.66;322.76000000000005;258.66;240.16925963744896;265.74818594083865;275.73799182748917;298.96000000000004;7650000.0;3729999.9999999995;3540000.0;1290000.0;3740000.0;2850000.0;7430000.0;0.4648333333333333;0.0;0.3565;0.0315;0.0;0.4648333333333333;0.0;25825.265625;36022.41015625;3775.75439453125;71231.0390625;493927.54274096654;496473.8990214111;280334.271983913;279786.077272932;266852.264445473;429258.0297950786;455624.37797550496;439380.4448678508;475079.70960605826;533117.781719208;481784.4314711399;439083.15219121694;445128.61071846634;458485.8902098911;450749.6144434651;278025.48616754793;489181.0384865598;461611.91280062776;455485.02259338234;211980.4382156667;208218.24852204052;455915.98275892966;205685.20812237158;205685.20812237158;275.46817367146855;3993381.4799032854;1821895.5759030592;260371.18307172917;1382313.8582059576;0;158;160;261;248;249;203;1;175;174;1349914897435.493;528651934160.22644;1165815360255.6375;83312.35189976334;7882.26940105158;-0.0;116115.28042660817;5639161.366643258;951842.2520395681;0.0;6835245.899184536;3.159083595175007;0.14170176099980603
6381;2019-07-24 18:34:45.151;791;793;279;277;250;55;169;50;-47;51;778;297;-49;-5;208;153;281;748;258;206;168;-130;768;379;360;127;379;281;742;2775.0;-2.0;2000.0;316.0;0.0;45;1;1;1;1;0;1;1;1;0;1;1;1;1;0;77298.46875;25987.724609375;42119.39453125;3729.82397460938;499.0;299677;504.0;0.0;Calculated values ==>;1563986085.151;352.26;352.46000000000004;301.06;300.86;298.16;278.66;276.35288757459654;290.06;278.16;268.46000000000004;278.26000000000005;350.96000000000004;302.86;268.26000000000005;272.66;293.96000000000004;288.46000000000004;301.26000000000005;347.96000000000004;293.76000000000005;289.96000000000004;323.56;323.06;260.16;239.71726792356844;265.2429198363724;276.35288757459654;298.96000000000004;7680000.0;3790000.0;3600000.0;1270000.0;3790000.0;2810000.0;7420000.0;0.4625;0.0;0.3333333333333333;0.05266666666666667;0.0;0.4625;0.0;25987.724609375;42119.39453125;3729.82397460938;77298.46875;493489.6989016435;496282.618424319;279357.6726045353;278296.38520027883;266108.3076514338;428830.04407018964;455320.5203350088;439370.203201036;475430.02874110744;533208.9656524443;482146.8938369858;439074.8729011099;445360.24252448283;457681.9466780125;449658.7887487141;277745.87331951066;489728.28294396517;460418.5278520168;455179.82818666805;211562.405474017;209472.28574929133;457740.3735585416;206837.6832252192;206837.6832252192;275.93737657857713;3994619.844674082;1822327.5667089324;260433.76083135206;1382965.3655022292;0;158;160;261;249;250;203;1;175;174;1350129204535.3909;528728772560.1898;1165985245155.5564;77510.83999193893;13214.208357554979;-0.0;114858.2420446701;5640502.230005017;952018.1439227967;0.0;6837171.640927223;2.8618045462261077;0.1359548232021548
6382;2019-07-24 18:35:45.132;784;784;279;277;247;48;165;49;-33;52;778;297;-35;8;208;147;281;744;257;199;164;-119;759;370;352;137;370;298;737;2936.0;0.0;1597.0;147.0;0.0;61;99;98;1;0;0;1;1;1;0;1;0;1;1;0;66012.8984375;14890.63671875;42305.28515625;3091.2666015625;502.0;299678;502.0;0.0;Calculated values ==>;1563986145.132;351.56000000000006;351.56000000000006;301.06;300.86;297.86;277.96000000000004;275.4277932560699;289.66;278.06;269.86;278.36;350.96000000000004;302.86;269.66;273.96000000000004;293.96000000000004;287.86;301.26000000000005;347.56000000000006;293.06;289.56;323.36;323.36;261.26000000000005;241.92719264551067;267.35522164206344;275.4277932560699;298.86;7590000.000000001;3700000.0;3520000.0000000005;1370000.0;3700000.0;2980000.0;7370000.0;0.48933333333333334;0.0;0.26616666666666666;0.0245;0.0;0.48933333333333334;0.0;14890.63671875;42305.28515625;3091.2666015625;66012.8984375;493338.85225976544;495470.8549787696;279932.3967613174;278838.5016496248;265209.0218576278;429467.9694778635;456095.78065482876;437690.7340488345;474250.2529305441;531940.3573943052;480110.83109327935;437380.45514979976;443808.3536081526;459122.36138453893;450399.16066730564;278607.2516573937;489645.28993503336;460718.8946201997;455957.283580434;210726.34883551928;210726.34883551928;457261.5002681811;205084.78254080523;205084.78254080523;275.22363203962647;3995813.7278834735;1822668.1118462435;260490.58525266944;1383668.6817116495;0;158;160;261;249;250;203;1;175;174;1350342736895.2007;528807947480.1193;1166158890150.4019;61911.95075972045;6178.329584320709;-0.0;122760.27717539167;5641663.718672326;952179.697230749;0.0;6839151.168203424;3.1656901298959843;0.11415485380280159
6383;2019-07-24 18:36:45.092;780;781;277;275;243;42;162;44;-27;51;782;294;-28;18;209;143;281;742;257;189;161;-114;757;363;345;140;364;301;736;3272.0;0.0;1468.0;257.0;0.0;55;99;98;1;0;0;1;1;1;0;1;0;1;1;0;65403.66015625;14865.23046875;41905.08203125;3098.23828125;505.0;299679;501.0;0.0;Calculated values ==>;1563986205.092;351.16;351.26;300.86;300.66;297.46000000000004;277.36;274.69669130483857;289.36;277.56;270.46000000000004;278.26000000000005;351.36;302.56;270.36;274.96000000000004;294.06;287.46000000000004;301.26000000000005;347.36;292.06;289.26000000000005;323.26000000000005;323.66;261.76000000000005;242.56692532238324;267.7187500070086;274.69669130483857;298.86;7570000.0;3629999.9999999995;3450000.0;1400000.0;3640000.0;3010000.0;7359999.999999999;0.5453333333333333;0.0;0.24466666666666667;0.04283333333333333;0.0;0.5453333333333333;0.0;14865.23046875;41905.08203125;3098.23828125;65403.66015625;492948.04212415987;495136.43436418445;278950.4188627433;277883.80636832;263698.9117755619;429947.3805835815;456836.76617635426;437940.2675631159;473765.5643948878;532131.7650018728;479401.5884839101;437785.01000687695;444644.95881864097;460202.31914416054;451070.3203772624;278808.35867348214;489451.5006642861;460471.8815980348;456700.2072447995;210308.32490665457;211980.4382156667;457292.99260794953;202954.74603299343;202954.74603299343;274.369021631706;3996908.135780459;1822915.9120959237;260542.13007392077;1384369.9669366183;0;158;160;261;249;250;203;1;175;174;1350551697495.3337;528890992080.1722;1166338470350.516;57493.12426770331;10894.154894960619;-0.0;138375.85818083823;5642658.097603326;952321.8730876974;0.0;6841325.851909801;3.4536185467221547;0.12271662238586893
6384;2019-07-24 18:37:45.143;780;782;274;272;240;37;168;38;-24;48;784;291;-26;25;210;141;281;742;253;181;167;-112;758;357;340;141;357;303;739;3367.0;-1.0;1306.0;292.0;0.0;28;99;98;1;0;0;1;1;1;0;1;0;1;1;0;64426.6171875;14898.537109375;41185.26953125;3110.99243164062;507.0;299680;499.0;0.0;Calculated values ==>;1563986265.143;351.16;351.36;300.56;300.36;297.16;276.86;274.0616903277293;289.96000000000004;276.96000000000004;270.76000000000005;277.96000000000004;351.56000000000006;302.26000000000005;270.56;275.66;294.16;287.26000000000005;301.26000000000005;347.36;291.26000000000005;289.86;323.06;323.86;261.96000000000004;242.77792619122317;267.9596281332873;274.0616903277293;298.46000000000004;7580000.0;3570000.0000000005;3400000.0;1410000.0;3570000.0000000005;3030000.0;7390000.000000001;0.5611666666666667;0.0;0.21766666666666667;0.048666666666666664;0.0;0.5611666666666667;0.0;14898.537109375;41185.26953125;3110.99243164062;64426.6171875;492849.97057003045;494990.5142350041;277056.80033326615;276050.95720601984;262392.3689491751;430346.717906069;458457.66969668935;437953.82195464283;473341.5640613463;532190.4455563852;478810.5308614015;437642.0229114993;445251.96559515793;461419.5259271944;451848.18288157607;278707.3342785631;489144.6432965281;460189.3252726889;458323.56289091235;209472.28574929133;212816.51262364245;457338.14843004255;201293.29513484213;201293.29513484213;273.69456730918125;3997990.9743872876;1823164.1543185983;260593.91764514212;1385062.9750882427;0;158;160;261;249;250;203;1;175;174;1350757372169.922;528975363735.00336;1166519824370.1533;51513.10800444329;12460.849527033086;-0.0;144236.81858911476;5643567.254997919;952516.6635554389;0.0;6843682.959384629;3.517382935389396;0.11466879037763203
6385;2019-07-24 18:38:45.123;784;788;274;273;238;33;175;33;-24;44;784;288;-26;27;212;138;281;747;255;180;174;-111;760;353;338;142;354;302;742;2893.0;0.0;1277.0;257.0;0.0;5;99;98;1;0;0;1;1;1;0;1;0;1;1;0;63572.625;14881.2880859375;40309.8671875;3054.12622070312;509.0;299681;498.0;0.0;Calculated values ==>;1563986325.123;351.56000000000006;351.96000000000004;300.56;300.46000000000004;296.96000000000004;276.46000000000004;273.6339639331285;290.66;276.46000000000004;270.76000000000005;277.56;351.56000000000006;301.96000000000004;270.56;275.86;294.36;286.96000000000004;301.26000000000005;347.86;291.16;290.56;322.96000000000004;324.06;262.06;242.98782864720522;267.8393353686513;273.6339639331285;298.66;7600000.0;3529999.9999999995;3379999.9999999995;1420000.0;3540000.0;3020000.0;7420000.0;0.4821666666666667;0.0;0.21283333333333332;0.04283333333333333;0.0;0.4821666666666667;0.0;14881.2880859375;40309.8671875;3054.12622070312;63572.625;493241.21587217035;495564.9368557795;276759.9863972066;276261.3001503219;261492.20584702562;430607.02586249536;459707.6612120414;438179.53515710204;472817.88148187683;532265.2052897905;478586.994125655;437869.15320432716;445733.73098647315;462143.5377314872;452123.03444465675;278508.09135193384;489580.0542939869;460368.7948464327;459575.0654179985;209054.2704885073;213652.59903751023;457281.18440967094;200281.90785732;200281.90785732;273.28030104706534;3999057.279185739;1823412.2368069014;260645.27650859838;1385741.8748524017;0;158;160;261;249;250;203;1;175;174;1350960704369.9868;529060235435.03033;1166701263870.211;50632.545010303606;11008.135678992363;-0.0;125022.51747050717;5644418.185035388;952712.1732405924;0.0;6845926.039243239;3.2047780244410213;0.11342195013181755
6386;2019-07-24 18:39:45.124;789;794;271;270;235;28;179;29;-26;40;782;288;-27;29;213;137;281;751;252;181;178;-110;760;347;334;142;349;301;743;2575.0;0.0;1191.0;166.0;0.0;1;99;98;1;0;0;1;1;1;0;1;0;1;1;0;63367.21875;14921.0283203125;40369.01171875;3043.6533203125;506.0;299682;497.0;741.0;Calculated values ==>;1563986385.124;352.06000000000006;352.56000000000006;300.26000000000005;300.16;296.66;275.96000000000004;272.9856168485579;291.06;276.06;270.56;277.16;351.36;301.96000000000004;270.46000000000004;276.06;294.46000000000004;286.86;301.26000000000005;348.26;291.26000000000005;290.96000000000004;322.86;323.76000000000005;262.16;242.98782864720522;267.7187500070086;272.9856168485579;298.36;7600000.0;3470000.0000000005;3340000.0;1420000.0;3490000.0;3010000.0;7430000.0;0.42916666666666664;0.0;0.1985;0.027666666666666666;0.0;0.42916666666666664;1.8767400618065202;14921.0283203125;40369.01171875;3043.6533203125;63367.21875;493973.2131887864;496330.627725975;275192.1368234539;274713.4400508253;260341.54671221005;430988.63858405815;460857.672572605;438095.2167564963;472424.0149512065;532131.7650018728;478710.1870800164;437940.2675631159;446212.05846747686;463029.6163375073;453030.54589521827;278508.09135193384;490070.9732952706;461119.21009343705;460726.7300908207;208636.25808486674;212398.47392691602;457383.68455926515;198964.08562127847;198964.08562127847;272.73486969618506;4000115.1288504484;1823660.5935835177;260696.09218516122;1386414.2100505463;0;158;160;261;249;250;203;1;175;174;1351162307730.5444;529145436855.266;1166882166885.7112;47467.52953034074;7149.608903950964;-0.0;112339.8015848452;5645235.699283832;952863.490301111;0.0;6847904.09154116;2.862101307225127;0.09305481429382706
6387;2019-07-24 18:40:45.124;797;802;268;266;230;20;183;22;-26;35;779;287;-28;30;214;134;281;757;253;184;182;-107;756;340;330;139;342;300;744;2846.0;0.0;1157.0;304.0;0.0;100;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57861.8125;14934.44921875;34885.984375;2970.32055664062;507.0;299683;511.0;196.0;Calculated values ==>;1563986445.124;352.86;353.36;299.96000000000004;299.76000000000005;296.16;275.16;272.21867820750657;291.46000000000004;275.36;270.56;276.66;351.06000000000006;301.86;270.36;276.16;294.56;286.56;301.26000000000005;348.86;291.56;291.36;324.26000000000005;323.86;262.46000000000004;242.35481222062532;267.5978703862781;272.21867820750657;298.46000000000004;7559999.999999999;3400000.0;3300000.0;1390000.0;3420000.0000000005;3000000.0;7440000.000000001;0.47433333333333333;0.0;0.19283333333333333;0.050666666666666665;0.0;0.47433333333333333;0.49638872867629846;14934.44921875;34885.984375;2970.32055664062;57861.8125;495521.852698351;497379.81633393373;273688.46246137406;272770.4523015029;258500.60972892068;431420.45991060114;461991.24279347644;438320.22817239247;472326.8440106818;531894.4433080523;478717.96191193216;438011.42202021845;446546.43397511006;464200.82171344943;453818.63256482163;278910.3449601009;490856.19898217754;462120.50399535155;461861.8728613717;214488.6975840042;212816.51262364245;458164.97835251613;196736.44010481122;196736.44010481122;271.8199354789747;4001125.3707775315;1823909.3892296765;260746.20863413584;1387041.3350179943;0;158;160;261;249;250;204;1;175;174;1351361507730.5444;529229736855.266;1167062466885.7112;46585.407132365246;13245.712604550383;-0.0;125757.83027086187;5646019.473756021;953033.4513136819;0.0;6849888.238473291;3.5155578471008497;0.1235380437558058
6388;2019-07-24 18:41:45.115;804;809;267;266;226;12;187;14;-28;30;778;287;-29;28;215;135;281;755;251;187;186;-104;713;340;333;139;345;300;711;2635.0;-1.0;2925.0;793.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21583.041015625;14012.5283203125;0.0;2997.01025390625;508.0;299684;512.0;0.0;Calculated values ==>;1563986505.115;353.56000000000006;354.06000000000006;299.86;299.76000000000005;295.76000000000005;274.36;272.21867820750657;291.86;274.56;270.36;276.16;350.96000000000004;301.86;270.26000000000005;275.96000000000004;294.66;286.66;301.26000000000005;348.66;291.86;291.76000000000005;324.36;323.96000000000004;262.76000000000005;242.35481222062532;267.5978703862781;272.21867820750657;298.26000000000005;7130000.0;3400000.0;3329999.9999999995;1390000.0;3450000.0;3000000.0;7109999.999999999;0.4391666666666667;0.0;0.4875;0.13216666666666665;0.0;0.4391666666666667;0.0;14012.5283203125;0.0;2997.01025390625;21583.041015625;500552.3118182807;501427.7050594019;276327.8871054635;275793.69029353553;258569.8376137193;431420.45991060114;462053.20883230626;438011.42202021845;471835.9296657252;531790.3850531746;478717.96191193216;437856.56215164;446264.66230711376;463886.80605827976;453957.566881685;284682.9941222462;493848.71455139056;462053.20883230626;461923.4529378662;214906.75144652807;213234.55432191002;458469.9448394925;196067.64261088287;196067.64261088287;271.5518511001762;4001787.3119167336;1824150.577858527;260795.92893167472;1387332.0079466673;0;158;160;261;249;250;204;1;175;174;1351560377895.3357;529313124345.1785;1167242439885.5225;117947.59246205109;34680.83761121457;-0.0;116755.01003526685;5647390.376418287;953432.7793235398;0.0;6851908.875666005;15.837198577322683;0.9994747255171406
6389;2019-07-24 18:42:45.126;800;789;259;258;235;45;196;18;-18;27;777;286;-19;31;203;144;280;640;248;196;195;-99;668;381;373;146;386;318;669;2181.0;-1.0;2175.0;603.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;19555.322265625;13016.912109375;0.0;3131.25170898438;505.0;299685;511.0;0.0;Calculated values ==>;1563986565.126;353.16;352.06000000000006;299.06;298.96000000000004;296.66;277.66;276.55624918942954;292.76000000000005;274.96000000000004;271.36;275.86;350.86;301.76000000000005;271.26000000000005;276.26000000000005;293.46000000000004;287.56;301.16;337.16;292.76000000000005;292.66;324.26000000000005;323.66;263.26000000000005;243.81672145450628;269.7299932089509;276.55624918942954;297.96000000000004;6680000.0;3810000.0;3729999.9999999995;1460000.0;3860000.0;3180000.0;6690000.000000001;0.3635;0.0;0.3625;0.1005;0.0;0.3635;0.0;13016.912109375;0.0;3131.25170898438;19555.322265625;504113.97486449353;502547.006218352;276913.57974070194;276286.5580259636;264576.4065851461;428684.9695293014;456967.3201168606;435429.19463829556;470606.31521307136;530328.5054723301;476354.99884093663;435263.9590661411;443112.42477102263;455821.36351945385;447909.1936269146;399214.5610381409;481484.8303323946;456967.3201168606;456826.4442034697;214488.6975840042;211980.4382156667;457878.7329461329;206900.37306914263;206900.37306914263;275.97135115674297;4002130.1944605527;1824375.8644901116;260847.0071439181;1387332.0079466673;0;158;160;261;249;250;204;1;175;174;1351772216725.0461;529398640020.06165;1167427873875.269;82841.69781881793;25223.325167637522;-0.0;90848.1268573279;5649063.927263089;953932.0721995966;0.0;6853639.218975871;12.318004206622701;0.7347118999535244
6390;2019-07-24 18:43:45.096;762;754;265;265;235;82;204;39;5;33;780;286;12;52;198;153;280;540;249;204;203;-104;704;400;386;146;404;328;702;2462.0;0.0;1919.0;572.0;0.0;7;0;5;1;0;1;1;0;0;0;1;1;1;0;0;35023.79296875;23947.603515625;3751.24829101562;4486.09619140625;506.0;299686;510.0;0.0;Calculated values ==>;1563986625.096;349.36;348.56000000000006;299.66;299.66;296.66;281.36;278.44972407329936;293.56;277.06;273.66;276.46000000000004;351.16;301.76000000000005;274.36;278.36;292.96000000000004;288.46000000000004;301.16;327.16;293.56;293.46000000000004;324.16;323.76000000000005;262.76000000000005;243.81672145450628;270.87642091645444;278.44972407329936;298.06;7040000.000000001;4000000.0;3860000.0;1460000.0;4040000.0;3279999.9999999995;7020000.0;0.4103333333333333;0.0;0.31983333333333336;0.09533333333333333;0.0;0.4103333333333333;0.0;23947.603515625;3751.24829101562;4486.09619140625;35023.79296875;495527.4105865505;494590.4893217338;276245.0043496347;276245.0043496347;262477.4420134562;427245.8023896546;455965.49546151474;436862.84328975185;471202.2589852102;529886.0188265645;475080.2482630361;438004.2011085907;444226.9710141101;451999.0458352604;445675.6755162308;285701.54723216547;461076.25314160506;455965.49546151474;455821.36351945385;214070.64678622372;212398.47392691602;457363.37425968563;211673.58115176627;211673.58115176627;277.8627234466342;4002584.793008076;1824683.7481016517;260910.4533041687;1387363.2527189062;0;158;161;262;249;250;204;1;176;174;1351999802875.1548;529486196220.1034;1167621576975.3616;72023.03234046572;23422.42694295498;-0.0;100181.97336487447;5650353.82141199;954337.2507767443;0.0;6855230.340519731;6.078227395618807;0.32866276900932273
