;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6391;2019-07-24 18:44:45.107;725;727;271;271;245;88;198;71;2;47;772;289;3;46;196;167;280;597;253;205;197;-223;742;407;390;145;410;330;733;2201.0;-1.0;1835.0;96.0;0.0;98;2;77;1;0;1;1;0;0;0;1;1;1;1;0;45909.5859375;30552.693359375;7564.900390625;4297.041015625;504.0;299687;510.0;0.0;Calculated values ==>;1563986685.107;345.66;345.86;300.26000000000005;300.26000000000005;297.66;281.96000000000004;279.13045742547695;292.96000000000004;280.26000000000005;273.36;277.86;350.36;302.06;273.46000000000004;277.76000000000005;292.76000000000005;289.86;301.16;332.86;293.66;292.86;324.16;323.56;250.86;243.61107973660833;271.1026128081217;279.13045742547695;298.46000000000004;7420000.0;4070000.0000000005;3900000.0;1450000.0;4100000.0;3300000.0;7330000.0;0.36683333333333334;0.0;0.30583333333333335;0.016;0.0;0.36683333333333334;0.0;30552.693359375;7564.900390625;4297.041015625;45909.5859375;486287.78610174794;487531.5774787182;276130.70744080003;276130.70744080003;264649.8237054245;426687.3264712062;454422.026658985;435896.8722496881;472721.04826189426;528886.4633517927;475184.3805496701;436063.800581425;442911.3930164243;450621.2018605215;446581.4022490596;279900.5924466919;466794.2136988722;455443.9254842679;454275.28226008295;214070.64678622372;211562.405474017;444949.05934677704;214385.74915926388;214385.74915926388;278.89701638198704;4003259.3614822705;1825138.000507803;260983.65953309994;1387457.5712467262;0;158;161;262;249;250;204;1;176;174;1352232645555.7617;529573512225.33093;1167819013165.8762;67745.48514515473;3689.0129630002107;-0.0;87999.47705915046;5651518.772595975;954563.2208634716;0.0;6856798.80677679;3.7589378300274525;0.15959622014222807
6392;2019-07-24 18:45:45.127;724;732;267;266;238;71;82;71;1;57;772;295;0;30;197;159;280;651;250;180;82;-235;785;392;368;142;393;323;760;3154.0;-1.0;1227.0;35.0;0.0;98;10;98;1;0;1;1;0;1;0;1;1;1;1;0;68372.78125;34317.93359375;26627.33984375;4265.30126953125;503.0;299688;509.0;0.0;Calculated values ==>;1563986745.127;345.56000000000006;346.36;299.86;299.76000000000005;296.96000000000004;280.26000000000005;277.66079706904804;281.36;280.26000000000005;273.26000000000005;278.86;350.36;302.66;273.16;276.16;292.86;289.06;301.16;338.26;291.16;281.36;324.06;323.46000000000004;249.66000000000003;242.98782864720522;270.30646906291605;277.66079706904804;298.16;7850000.0;3920000.0000000005;3679999.9999999995;1420000.0;3929999.9999999995;3229999.9999999995;7600000.0;0.5256666666666666;0.0;0.2045;0.005833333333333333;0.0;0.5256666666666666;0.0;34317.93359375;26627.33984375;4265.30126953125;68372.78125;481521.2220594097;485453.15306608955;271996.9084464586;271564.84295243665;260634.41909708775;427865.30569749116;440621.9576769227;437364.2614886104;474095.9617844006;529421.5311187048;476791.06883603096;437202.15412221046;441923.2520430967;453762.49265693926;448167.49742447963;275832.47766535246;472529.2723479165;455534.08488986484;440621.9576769227;213652.59903751023;211144.3756859795;444222.3907795115;211013.0921219578;211013.0921219578;277.5732110737676;4004212.0319928834;1825678.7692617597;261055.0361697377;1387742.6015603673;0;158;161;262;249;251;204;1;176;174;1352460121355.6895;529659640925.3036;1168014978465.814;46288.814135480454;1360.3875755023962;-0.0;120697.72699339321;5652469.375184953;954605.3132273917;0.0;6858538.529857798;2.5815894041833105;0.06277311583680889
6393;2019-07-24 18:46:45.137;745;754;274;274;245;57;116;59;-12;58;779;295;-14;14;200;149;281;687;250;154;115;-229;783;378;355;135;378;308;753;4039.0;-1.0;2042.0;56.0;0.0;48;1;98;1;0;1;1;0;0;1;1;1;1;1;0;76449.6015625;34322.27734375;34667.93359375;4041.74096679688;502.0;299689;509.0;0.0;Calculated values ==>;1563986805.137;347.66;348.56000000000006;300.56;300.56;297.66;278.86;276.25090830309495;284.76000000000005;279.06;271.96000000000004;278.96000000000004;351.06000000000006;302.66;271.76000000000005;274.56;293.16;288.06;301.26000000000005;341.86;288.56;284.66;324.06;323.36;250.26000000000002;241.49495122638035;268.5567601203482;276.25090830309495;298.16;7830000.0;3779999.9999999995;3550000.0;1350000.0;3779999.9999999995;3080000.0;7530000.0;0.6731666666666667;0.0;0.3403333333333334;0.009333333333333334;0.0;0.6731666666666667;0.0;34322.27734375;34667.93359375;4041.74096679688;76449.6015625;485030.68558921834;489502.05738669116;275737.5694949206;275737.5694949206;263552.2270433966;428902.12800615287;448549.3907967373;438696.35173092526;475090.3481457986;531293.4974549119;478658.65733261517;438384.99121777265;442640.22886263416;456713.69217327517;449236.0190249669;276445.11438373517;479207.0496007128;454052.7954130459;448400.58874310774;213652.59903751023;210726.34883551928;446202.45426099305;207415.57275575565;207415.57275575565;276.1513076507544;4005419.086324994;1826250.8663531076;261124.27305925475;1388253.4806379229;0;158;161;262;249;251;205;1;176;174;1352677057505.655;529742754775.2904;1168204310015.784;78712.5584445494;2228.677560715549;-0.0;162223.07992881918;5653511.226902639;954635.2270883347;0.0;6860896.5961940065;3.3295606867078327;0.0970443377778002
6394;2019-07-24 18:47:45.068;768;774;283;282;255;50;156;50;-27;55;784;294;-30;-1;202;150;281;710;250;161;155;-211;768;371;350;129;371;295;740;2915.0;-1.0;1726.0;490.0;0.0;84;1;91;1;0;1;1;0;0;1;1;1;1;1;0;77653.59375;32926.55078125;35631.19921875;3916.67919921875;501.0;299690;508.0;0.0;Calculated values ==>;1563986865.068;349.96000000000004;350.56000000000006;301.46000000000004;301.36;298.66;278.16;275.5313989812953;288.76000000000005;278.16;270.46000000000004;278.66;351.56000000000006;302.56;270.16;273.06;293.36;288.16;301.26000000000005;344.16;289.26000000000005;288.66;323.96000000000004;323.26000000000005;252.06000000000003;240.16925963744896;266.98899913490544;275.5313989812953;298.16;7680000.0;3710000.0;3500000.0;1290000.0;3710000.0;2950000.0;7400000.0;0.4858333333333333;0.0;0.2876666666666667;0.08166666666666668;0.0;0.4858333333333333;0.0;32926.55078125;35631.19921875;3916.67919921875;77653.59375;490077.9765402675;493737.54732466704;281840.2476968708;281261.2012477599;268275.9642713086;429398.2889081932;455180.5306279469;439279.0873707672;475561.75163984747;532787.4637055263;480131.3469498085;438824.7073392465;443119.3036228862;458131.38596755697;450664.2607782968;277745.87331951066;484222.41540788225;455874.1840987435;455041.32678076427;213234.55432191002;210308.32490665457;449185.4725919946;203357.98377038285;203357.98377038285;274.562535703001;4006701.8027968537;1826810.6287861597;261190.5169591053;1388838.6330446152;0;158;161;262;249;251;205;1;176;174;1352888314280.6348;529821863695.28284;1168385001980.7666;67866.6374690439;20075.911587098297;-0.0;122276.15747921029;5654731.315484508;954820.8849122361;0.0;6863264.696721155;2.900591406625643;0.13200650318621598
6395;2019-07-24 18:48:45.128;780;784;279;278;252;48;170;46;-36;52;786;291;-39;-7;204;149;281;724;249;177;169;-189;759;369;349;133;370;289;733;2703.0;-2.0;2056.0;488.0;0.0;98;1;55;1;0;1;1;0;0;1;1;1;1;1;0;74965.484375;29626.939453125;35809.953125;3826.08569335938;500.0;299691;507.0;0.0;Calculated values ==>;1563986925.128;351.16;351.56000000000006;301.06;300.96000000000004;298.36;277.96000000000004;275.3239800832674;290.16;277.76000000000005;269.56;278.36;351.76;302.26000000000005;269.26000000000005;272.46000000000004;293.56;288.06;301.26000000000005;345.56000000000006;290.86;290.06;323.86;323.16;254.26000000000002;241.05796691057077;266.24828229547654;275.3239800832674;298.06;7590000.000000001;3690000.0;3490000.0;1330000.0;3700000.0;2890000.0;7330000.0;0.4505;0.0;0.3426666666666666;0.08133333333333333;0.0;0.4505;0.0;29626.939453125;35809.953125;3826.08569335938;74965.484375;492751.83426196617;495855.23186787945;280416.62630881136;279850.299249318;267485.0131798321;429537.3511455088;457276.10456866643;439246.6576864625;474763.00268870516;533440.3565525896;480515.315977421;438796.5983761049;443481.3615184424;458569.3095304633;450876.3174725751;278607.2516573937;487083.0265874619;458229.23831880884;457139.37240711367;212816.51262364245;209890.3038832737;450752.59886493086;203126.5887744045;203126.5887744045;274.46347446691385;4007974.9002723335;1827332.4291500342;261255.104522856;1389434.5713231815;0;158;161;262;249;251;205;1;176;174;1353098223980.4348;529900542295.2079;1168560377180.5996;80910.47694719853;20140.248820696143;-0.0;114432.75902653548;5655972.364579414;955156.3547166515;0.0;6865239.243597792;3.111091815165922;0.15482318029177705
6396;2019-07-24 18:49:45.109;783;785;275;273;246;48;173;45;-41;50;783;290;-43;-8;205;147;281;731;249;188;172;-167;753;370;351;131;371;286;729;2638.0;0.0;2108.0;489.0;0.0;98;1;9;1;0;1;1;0;0;1;1;1;1;1;0;70497.953125;26107.66015625;35518.44921875;3792.22875976562;499.0;299692;507.0;0.0;Calculated values ==>;1563986985.109;351.46000000000004;351.66;300.66;300.46000000000004;297.76000000000005;277.96000000000004;275.4277932560699;290.46000000000004;277.66;269.06;278.16;351.46000000000004;302.16;268.86;272.36;293.66;287.86;301.26000000000005;346.26;291.96000000000004;290.36;323.86;323.06;256.46000000000004;240.61611355647437;265.87368984753493;275.4277932560699;298.06;7530000.0;3700000.0;3510000.0;1310000.0;3710000.0;2860000.0;7290000.000000001;0.43966666666666665;0.0;0.35133333333333333;0.08149999999999999;0.0;0.43966666666666665;0.0;26107.66015625;35518.44921875;3792.22875976562;70497.953125;493777.5844816039;496381.02386709646;278655.625339239;277577.1420458042;265283.46177145705;429467.9694778635;457361.0682173694;439160.62003349565;474824.75940408104;533353.0408211919;480763.4816257823;438862.0444890277;443946.3771601607;458548.2590687378;450399.16066730564;279222.2869134692;488541.89055291633;459398.5449976466;457224.1086291105;212816.51262364245;209472.28574929133;453355.49386228115;203612.96506024775;203612.96506024775;274.6566744707615;4009186.7117219055;1827796.73706895;261318.57037269018;1390028.7864477886;0;158;161;262;249;251;205;1;176;174;1353308157480.2478;529979717215.1374;1168732822555.446;82755.7427806011;20354.01609736572;-0.0;111504.36612244332;5657335.8178456295;955493.7000641358;0.0;6867121.456749389;3.2806416536949077;0.16726795827491225
6397;2019-07-24 18:50:45.109;779;780;275;274;246;50;171;46;-44;49;779;290;-46;-5;207;148;281;734;249;194;170;-147;753;373;354;131;375;282;730;2673.0;-1.0;2194.0;395.0;0.0;99;1;1;1;0;1;1;0;0;1;1;1;1;1;0;70049.625;25634.388671875;35334.453125;3737.49169921875;499.0;299693;505.0;0.0;Calculated values ==>;1563987045.109;351.06000000000006;351.16;300.66;300.56;297.76000000000005;278.16;275.73799182748917;290.26000000000005;277.76000000000005;268.76000000000005;278.06;351.06000000000006;302.16;268.56;272.66;293.86;287.96000000000004;301.26000000000005;346.56000000000006;292.56;290.16;323.66;323.06;258.46000000000004;240.61611355647437;265.3697278774862;275.73799182748917;298.06;7530000.0;3729999.9999999995;3540000.0;1310000.0;3750000.0;2820000.0;7300000.0;0.4455;0.0;0.3656666666666667;0.06583333333333334;0.0;0.4455;0.0;25634.388671875;35334.453125;3737.49169921875;70049.625;493193.4971157507;495571.7249095265;278541.73583328427;278001.59013475187;265223.63808558823;429258.0297950786;456595.48309247516;439593.44970382773;474728.02826942276;533237.635634123;481243.2311290901;439298.395650054;445163.531689204;458186.18909065775;450002.9953740732;279222.2869134692;488883.0319838455;459735.5206260379;456457.21659632755;211980.4382156667;209472.28574929133;455388.3710537993;204941.27321321308;204941.27321321308;275.1831639976445;4010357.941539614;1828227.9208091844;261381.31804318173;1390619.2273006532;0;158;161;262;249;251;205;1;176;174;1353519657480.2478;530058317215.1374;1168903222555.446;85804.47920340144;16487.767274505262;-0.0;112050.3527771775;5658740.486362163;955800.7149255681;0.0;6868984.412740219;3.312544347270485;0.1622142886689195
6398;2019-07-24 18:51:45.110;773;773;276;275;247;51;165;49;-48;50;775;290;-50;-7;206;150;280;732;250;195;164;-138;764;373;352;130;373;280;735;2793.0;-1.0;2075.0;152.0;0.0;40;1;1;1;0;1;1;1;1;0;1;1;1;1;0;77101.15625;25917.73828125;41668.23828125;3719.4697265625;498.0;299694;504.0;0.0;Calculated values ==>;1563987105.11;350.46000000000004;350.46000000000004;300.76000000000005;300.66;297.86;278.26000000000005;275.73799182748917;289.66;278.06;268.36;278.16;350.66;302.16;268.16;272.46000000000004;293.76000000000005;288.16;301.16;346.36;292.66;289.56;323.56;322.96000000000004;259.36;240.39332010688793;265.11578078379944;275.73799182748917;298.16;7640000.000000001;3729999.9999999995;3520000.0000000005;1300000.0;3729999.9999999995;2800000.0;7350000.0;0.46549999999999997;0.0;0.3458333333333333;0.025333333333333333;0.0;0.46549999999999997;0.0;25917.73828125;41668.23828125;3719.4697265625;77101.15625;491223.5202946402;494081.2900137539;278522.92660827015;277990.5816954906;265326.4669170769;429258.0297950786;456095.78065482876;439442.03977320495;474952.33334166766;532974.5862906751;481482.139561447;439147.4585329768;445280.19297609647;458367.3899514374;450302.2984849711;277630.52089407796;488069.5020979765;460183.1353502939;455957.283580434;211562.405474017;209054.2704885073;456459.6447939196;205833.0958946593;205833.0958946593;275.52465749479194;4011584.2184861577;1828657.529026626;261443.46042401058;1391260.9270897484;0;158;161;262;250;252;205;1;176;174;1353731461009.992;530136618520.0428;1169071825365.2424;80789.75975799703;6349.205905447927;-0.0;116432.80936772811;5660128.794823253;955991.026206973;0.0;6870888.4708229;2.8549260347648766;0.11500303063835765
6399;2019-07-24 18:52:45.121;769;769;272;270;241;43;156;45;-29;50;776;291;-31;8;207;143;281;727;248;194;155;-143;741;364;344;137;364;302;720;2724.0;0.0;1285.0;74.0;0.0;33;100;100;1;0;0;1;1;1;0;1;1;0;1;0;63917.24609375;14714.240234375;40150.98046875;3162.93432617188;497.0;299695;502.0;0.0;Calculated values ==>;1563987165.121;350.06000000000006;350.06000000000006;300.36;300.16;297.26000000000005;277.46000000000004;274.8017692304317;288.76000000000005;277.66;270.26000000000005;278.16;350.76;302.26000000000005;270.06;273.96000000000004;293.86;287.46000000000004;301.26000000000005;345.86;292.56;288.66;323.36;322.86;258.86;241.92719264551067;267.8393353686513;274.8017692304317;297.96000000000004;7409999.999999999;3640000.0;3440000.0;1370000.0;3640000.0;3020000.0;7200000.0;0.45399999999999996;0.0;0.21416666666666667;0.012333333333333333;0.0;0.45399999999999996;0.0;14714.240234375;40150.98046875;3162.93432617188;63917.24609375;492912.91236509685;494967.68561932514;278040.97936706594;276954.2115601433;263818.58031686046;429879.7862731237;456180.8839655506;437401.2382119444;474055.1135888039;531431.875930999;478933.4068871811;437087.69907598407;442993.0989471373;459930.11272889783;450890.79610542645;280571.6859960067;488880.66577365546;461288.49833234755;456043.782298594;210726.34883551928;208636.25808486674;454810.8905119923;203713.4488645842;203713.4488645842;274.66728128487915;4012759.5872868667;1828996.190925106;261500.82430605017;1391942.8789160266;0;158;161;262;250;252;205;1;176;174;1353940299290.5361;530216733205.2516;1169246457375.6975;50048.13488522631;3096.8684469846994;-0.0;114557.97137904045;5661219.310506016;956069.7579249509;0.0;6872813.746903389;2.8900276878798343;0.08043217735753509
6400;2019-07-24 18:53:45.131;765;765;271;270;239;36;160;38;-23;48;784;288;-25;18;208;139;280;724;249;192;160;-154;740;356;336;140;357;304;721;2898.0;-1.0;1332.0;234.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;1;0;62800.5703125;14686.6123046875;39021.37109375;3150.1044921875;496.0;299696;500.0;0.0;Calculated values ==>;1563987225.131;349.66;349.66;300.26000000000005;300.16;297.06;276.76000000000005;273.955091788801;289.16;276.96000000000004;270.86;277.96000000000004;351.56000000000006;301.96000000000004;270.66;274.96000000000004;293.96000000000004;287.06;301.16;345.56000000000006;292.36;289.16;323.16;322.76000000000005;257.76000000000005;242.56692532238324;268.0796299477929;273.955091788801;298.06;7400000.0;3560000.0;3360000.0;1400000.0;3570000.0000000005;3040000.0;7209999.999999999;0.483;0.0;0.222;0.039;0.0;0.483;0.0;14686.6123046875;39021.37109375;3150.1044921875;62800.5703125;492428.5817399411;494298.2623189663;277381.6374689056;276845.97118112183;262975.24750169954;430412.23801567365;458028.00178676745;437883.18805776763;473471.4621678974;532115.6478452821;478340.08308060665;437570.5891863215;444043.6597017553;461151.7468027471;451736.55110070325;280133.506141572;488334.5553493263;462247.1258975034;458028.00178676745;209890.3038832737;208218.24852204052;453175.37975381094;200908.35126607362;200908.35126607362;273.5393796581245;4013815.7450870518;1829241.2388640766;261553.44173097095;1392602.7584738752;0;158;161;262;250;252;205;1;176;174;1354144333290.5037;530299847055.2384;1169428287675.6687;52608.41376775607;9838.414111021755;-0.0;124188.79120149511;5662074.924323195;956177.5699119207;0.0;6874803.634850636;3.282481455220484;0.10874031498887578
6401;2019-07-24 18:54:45.102;766;768;269;267;232;28;172;30;-22;43;790;285;-24;22;209;135;280;726;246;192;171;-163;745;346;329;141;347;304;727;2960.0;-1.0;861.0;417.0;0.0;1;99;100;1;0;0;1;1;1;0;1;1;0;1;0;63283.28125;14765.5556640625;39449.7578125;3142.77856445312;495.0;299697;500.0;0.0;Calculated values ==>;1563987285.102;349.76;349.96000000000004;300.06;299.86;296.36;275.96000000000004;272.8767566201714;290.36;276.16;270.96000000000004;277.46000000000004;352.16;301.66;270.76000000000005;275.36;294.06;286.66;301.16;345.76;292.36;290.26000000000005;323.16;322.66;256.86;242.77792619122317;268.0796299477929;272.8767566201714;297.76000000000005;7450000.0;3460000.0;3290000.0;1410000.0;3470000.0000000005;3040000.0;7270000.0;0.49333333333333335;0.0;0.1435;0.06949999999999999;0.0;0.49333333333333335;0.0;14765.5556640625;39449.7578125;3142.77856445312;63283.28125;492079.09061381494;494142.268728295;275709.3768540443;274709.1867107845;260008.88805208224;431051.2098666511;460717.06194661895;438039.0146135774;472850.300935316;532741.0114406402;477992.22155787447;437727.04723144654;444622.5063410642;462805.42217112274;452922.10816200636;279560.77120225545;488007.480373303;463300.26030339825;460586.74326595187;209890.3038832737;207800.24178383037;452068.24002901337;197288.99297595164;197288.99297595164;272.06476798809723;4014865.936011569;1829486.5549701825;261605.85707673675;1393256.3684833467;0;158;161;262;250;252;205;1;176;174;1354343736865.358;530384106310.17676;1169610599515.5354;34547.62810499929;17707.15767018779;-0.0;129893.55680973345;5662800.873626434;956407.0053958211;0.0;6876919.964361946;3.1756346158562927;0.10103707653581084
6402;2019-07-24 18:55:45.092;774;779;264;262;225;17;180;20;-22;37;793;282;-23;25;210;133;280;734;242;193;179;-163;746;335;321;141;337;306;734;2546.0;-1.0;856.0;223.0;0.0;37;99;100;1;0;0;1;0;0;1;1;1;0;1;0;56453.28515625;14762.4599609375;33143.12890625;3131.08862304688;494.0;299698;500.0;0.0;Calculated values ==>;1563987345.092;350.56000000000006;351.06000000000006;299.56;299.36;295.66;274.86;271.6637117239857;291.16;275.16;270.96000000000004;276.86;352.46000000000004;301.36;270.86;275.66;294.16;286.46000000000004;301.16;346.56000000000006;292.46000000000004;291.06;323.16;322.56;256.86;242.77792619122317;268.3187672390254;271.6637117239857;297.36;7459999.999999999;3350000.0;3210000.0;1410000.0;3370000.0000000005;3060000.0;7340000.000000001;0.42433333333333334;0.0;0.14266666666666666;0.03716666666666667;0.0;0.42433333333333334;0.0;14762.4599609375;33143.12890625;3131.08862304688;56453.28515625;493149.71659247554;495042.39056157536;272663.2297492095;271747.81732585985;257170.3080183247;431720.082569444;462965.92505088146;437585.1090581189;472260.1919623333;532904.9467167516;477394.26078936143;437427.84448784514;444657.03686278535;464422.3436978733;454533.4031635483;279449.92034431983;488470.6043520548;464611.45310616266;462838.6581866109;209890.3038832737;207382.2378540181;452068.24002901337;195153.3784852276;195153.3784852276;271.1647306492383;4015863.5744309933;1829732.5807559637;261658.13058960313;1393861.2083826454;0;158;161;262;250;252;206;1;176;174;1354538704365.389;530468692210.1902;1169793569015.5645;34586.92689506582;9548.669020710706;-0.0;113587.78701995366;5663376.898897978;956634.0994296331;0.0;6878948.637392316;3.0903928447518902;0.08117217298533799
6403;2019-07-24 18:56:45.113;785;791;257;256;219;13;186;12;-22;30;794;279;-23;29;212;133;280;739;242;196;185;-154;720;332;337;140;337;303;716;-2.0;-1.0;1262.0;283.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;21851.009765625;14113.453125;0.0;3091.21948242188;492.0;299699;501.0;0.0;Calculated values ==>;1563987405.113;351.66;352.26;298.86;298.76000000000005;295.06;274.46000000000004;271.32779825182536;291.76000000000005;274.36;270.96000000000004;276.16;352.56000000000006;301.06;270.86;276.06;294.36;286.46000000000004;301.16;347.06000000000006;292.76000000000005;291.66;323.26000000000005;322.36;257.76000000000005;242.56692532238324;267.9596281332873;271.32779825182536;297.36;7200000.0;3320000.0000000005;3370000.0000000005;1400000.0;3370000.0000000005;3030000.0;7159999.999999999;0.0;0.0;0.21033333333333332;0.04716666666666667;0.0;0.0;0.0;14113.453125;0.0;3091.21948242188;21851.009765625;497238.8520925768;498460.939666739;270899.6659293037;270441.31893061806;255829.28697177887;431896.3278553544;461311.89990299684;438264.37560948916;471703.5210853088;533231.956343349;477420.13679824834;438109.25301780854;445822.8665406856;464678.8039090411;455040.3269007034;282818.96759816486;491044.63245715905;462615.51467525994;461180.9143665363;210308.32490665457;206546.2383541025;453175.37975381094;192193.3462158394;195153.3784852276;269.9512781003992;4016516.33860854;1829973.2975860592;261710.0013054682;1394137.4977905687;0;158;161;262;250;252;206;1;176;174;1354736173455.0876;530553021715.0615;1169976332960.2856;51756.93984913099;12309.652581874325;-0.0;0.0;5664096.682956026;956816.3158628148;0.0;6879895.533580417;3.7237902686603754;0.3982784772137624
6404;2019-07-24 18:57:45.103;778;765;249;248;227;44;196;17;-16;27;792;279;-5;32;201;142;280;625;244;203;195;-139;662;378;369;146;383;320;664;1938.0;-1.0;2163.0;370.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;19117.9296875;12884.1171875;0.0;3232.904296875;490.0;299700;502.0;0.0;Calculated values ==>;1563987465.103;350.96000000000004;349.66;298.06;297.96000000000004;295.86;277.56;276.25090830309495;292.76000000000005;274.86;271.56;275.86;352.36;301.06;272.66;276.36;293.26000000000005;287.36;301.16;335.66;293.46000000000004;292.66;323.36;322.16;259.26000000000005;243.81672145450628;269.9613774848165;276.25090830309495;297.56;6620000.0;3779999.9999999995;3690000.0;1460000.0;3829999.9999999995;3200000.0;6640000.000000001;0.323;0.0;0.3605;0.06166666666666667;0.0;0.323;0.0;12884.1171875;0.0;3232.904296875;19117.9296875;501709.776569308;499764.9916388384;271723.9179548456;271193.1755879679;261509.2868958646;428902.12800615287;457618.15118734963;435281.64974714996;470606.31521307136;531755.1758344531;475268.9021862164;437083.63122588216;442851.0131761723;456031.732124091;448166.50311384065;402536.30700254184;479804.5120106743;458590.48981361865;457478.6371371813;210726.34883551928;205710.24989127388;453727.7279649476;206282.37766991375;206282.37766991375;275.72099654940126;4016857.689536066;1830198.2398420738;261762.69355346548;1394137.4977905687;0;158;161;262;250;252;206;1;176;174;1354947938155.1213;530638807415.07513;1170163201810.3154;82554.23758384366;15259.12993486042;-0.0;81136.39180792742;5665215.756224844;957046.0174271817;0.0;6880571.557489491;11.103153240821715;0.6059391173948421
6405;2019-07-24 18:58:45.084;740;733;261;261;226;79;202;35;3;32;794;282;8;47;196;150;280;542;247;209;201;-148;705;396;380;151;400;323;702;2521.0;0.0;2025.0;275.0;0.0;0;100;19;1;1;0;1;0;0;0;1;1;0;0;0;34816.1171875;24874.830078125;3516.5234375;3162.51879882812;489.0;299701;502.0;0.0;Calculated values ==>;1563987525.084;347.16;346.46000000000004;299.26000000000005;299.26000000000005;295.76000000000005;281.06;278.0567423895505;293.36;276.66;273.46000000000004;276.36;352.56000000000006;301.36;273.96000000000004;277.86;292.76000000000005;288.16;301.16;327.36;294.06;293.26000000000005;323.36;322.06;258.36;244.82967444194236;270.30646906291605;278.0567423895505;297.86;7050000.0;3960000.0;3800000.0;1510000.0;4000000.0;3229999.9999999995;7020000.0;0.4201666666666667;0.0;0.3375;0.04583333333333333;0.0;0.4201666666666667;0.0;24874.830078125;3516.5234375;3162.51879882812;34816.1171875;492296.174505723;491591.7874753644;274109.7907318391;274109.7907318391;259009.28466218806;427558.0369473;456669.52540536266;437687.41104188206;470432.38243055006;531740.8243688431;475242.4033156327;438489.23045932164;444484.5670689711;452398.9233561322;445974.27583729255;285491.0895897819;461432.00791809976;457661.1979135269;456527.19643919845;210726.34883551928;205292.2597576877;451927.5755539745;211206.84274485335;211206.84274485335;277.66744855172914;4017306.9976021196;1830512.7980952577;261815.97186928306;1394166.7928729237;0;159;161;263;250;252;206;1;176;174;1355172567000.8142;530727879200.34985;1170356040725.9102;76437.1918002472;11033.033587084718;-0.0;103075.43527724067;5666540.265246414;957265.049408442;0.0;6882106.169938724;6.03874094328809;0.270085256205793
6406;2019-07-24 18:59:45.114;712;715;264;263;239;87;182;70;-1;46;785;287;0;44;193;165;280;600;246;212;181;-229;727;405;385;146;408;325;718;3088.0;-2.0;1699.0;77.0;0.0;98;3;63;1;1;0;1;0;0;0;1;1;1;1;0;44595.875;28984.84375;7354.3349609375;4236.1826171875;487.0;299702;502.0;0.0;Calculated values ==>;1563987585.114;344.36;344.66;299.56;299.46000000000004;297.06;281.86;278.93685810410136;291.36;280.16;273.06;277.76000000000005;351.66;301.86;273.16;277.56;292.46000000000004;289.66;301.16;333.16;294.36;291.26000000000005;323.36;321.86;250.26000000000002;243.81672145450628;270.5352231155435;278.93685810410136;297.76000000000005;7270000.0;4050000.0;3850000.0;1460000.0;4079999.9999999995;3250000.0;7180000.0;0.5146666666666666;0.0;0.2831666666666666;0.012833333333333334;0.0;0.5146666666666666;0.0;28984.84375;7354.3349609375;4236.1826171875;44595.875;485916.3143396897;487314.94252874394;274069.0673628654;273576.13843307865;263143.7156557446;426848.4675710149;452925.82415749034;436575.26709010906;472490.94950669346;530641.5754162276;475584.3074618266;436739.2979146984;443632.48018883716;450515.87273818464;446644.20374195074;281793.7850843136;469257.5820620584;457275.16316679225;452777.905197922;210726.34883551928;204456.2876039246;444099.8192875329;214079.80761582975;214079.80761582975;278.77385283053417;4017969.095086667;1830961.8531255857;261877.65854230968;1394257.4286547774;0;159;161;263;250;252;206;1;176;175;1355402181750.7048;530817023750.3074;1170550537925.8174;63003.29760780008;2951.92348312019;-0.0;122849.95422225015;5667702.850326299;957381.6489879593;0.0;6883989.8228727775;4.653197633567325;0.1393314414140529
6407;2019-07-24 19:00:45.105;712;719;261;260;232;70;85;70;-3;56;775;291;-5;28;194;159;280;646;242;207;85;-235;773;389;364;143;391;316;749;3926.0;-1.0;888.0;115.0;0.0;98;11;98;1;1;0;1;1;0;0;1;1;1;1;0;67660.828125;33838.55078125;26267.712890625;4183.74951171875;486.0;299703;501.0;0.0;Calculated values ==>;1563987645.105;344.36;345.06000000000006;299.26000000000005;299.16;296.36;280.16;277.3618629098277;281.66;280.16;272.86;278.76000000000005;350.66;302.26000000000005;272.66;275.96000000000004;292.56;289.06;301.16;337.76;293.86;281.66;323.26000000000005;321.76000000000005;249.66000000000003;243.1966462407574;269.49753711883926;277.3618629098277;297.36;7730000.0;3890000.0;3640000.0;1430000.0;3910000.0;3160000.0;7490000.000000001;0.6543333333333333;0.0;0.14800000000000002;0.019166666666666665;0.0;0.6543333333333333;0.0;33838.55078125;26267.712890625;4183.74951171875;67660.828125;480935.47197456245;484632.453625128;270198.06098785595;269773.037028268;258989.13223494007;428092.51987082884;441965.0496261948;438314.9035921415;473868.6248578208;530269.8821350472;477197.1077556775;437997.97551520466;443074.50856206904;453662.2197214707;448728.974236773;276824.0089178011;473037.0980153877;459930.11272889783;441965.0496261948;210308.32490665457;204038.30555042345;444027.92427793855;209792.08587674817;209792.08587674817;277.102671213007;4018904.4272908485;1831485.3028835538;261947.81411839512;1394537.57035902;0;159;161;263;251;252;206;1;176;175;1355626848045.469;530903710745.21643;1170742809080.6157;33821.37702187822;4489.520236022815;-0.0;151918.5092800546;5668509.601583189;957443.6517170824;0.0;6886279.216605648;2.9589262331416117;0.04533671011471638
6408;2019-07-24 19:01:45.095;732;739;268;267;238;58;137;60;-17;57;774;289;-20;10;197;150;280;676;239;199;136;-233;766;379;355;136;379;304;739;3193.0;-1.0;895.0;189.0;0.0;13;1;80;1;1;0;1;0;0;1;1;1;1;1;0;71957.109375;32078.525390625;32381.896484375;4015.1904296875;485.0;299704;500.0;0.0;Calculated values ==>;1563987705.095;346.36;347.06000000000006;299.96000000000004;299.86;296.96000000000004;278.96000000000004;276.35288757459654;286.86;279.16;271.46000000000004;278.86;350.56000000000006;302.06;271.16;274.16;292.86;288.16;301.16;340.76;293.06;286.76000000000005;323.16;321.66;249.86;241.71165711629368;268.0796299477929;276.35288757459654;297.06;7659999.999999999;3790000.0;3550000.0;1360000.0;3790000.0;3040000.0;7390000.000000001;0.5321666666666667;0.0;0.14916666666666664;0.0315;0.0;0.5321666666666667;0.0;32078.525390625;32381.896484375;4015.1904296875;71957.109375;484817.71373586106;488698.81458193547;274112.72260333714;273641.99849662354;261641.93927294685;428830.04407018964;451625.2951279445;438813.5335829557;474865.594289118;531072.693019601;478455.9337065108;438349.7364941574;442875.1821116291;456121.9520334955;449203.2891075802;277446.1047885359;479057.0770968602;460252.8391778579;451480.83890531765;209890.3038832737;203620.32615720207;445588.6062106747;206641.93999544802;206641.93999544802;275.86296082060267;4020067.7161897314;1832034.5203002454;262016.12723050112;1395026.2356460986;0;159;161;263;251;252;207;1;176;175;1355842512095.5032;530987396795.22974;1170928778080.6453;34632.26271013656;7526.81998577964;-0.0;130295.10070320229;5669079.953506547;957543.7711962519;0.0;6888630.604725868;2.5184759594667128;0.05107082489786229
6409;2019-07-24 19:02:45.126;750;756;275;274;246;51;170;50;-29;54;776;287;-31;0;199;148;280;697;241;194;169;-218;752;371;351;130;372;295;726;2623.0;1.0;1215.0;262.0;0.0;53;1;52;1;1;0;1;0;0;1;1;1;1;1;0;71704.46875;29171.892578125;33518.6484375;3904.1123046875;486.0;299705;499.0;0.0;Calculated values ==>;1563987765.126;348.16;348.76;300.66;300.56;297.76000000000005;278.26000000000005;275.5313989812953;290.16;278.16;270.26000000000005;278.56;350.76;301.86;270.06;273.16;293.06;287.96000000000004;301.16;342.86;292.56;290.06;323.06;321.76000000000005;251.36;240.39332010688793;266.98899913490544;275.5313989812953;297.26000000000005;7520000.0;3710000.0;3510000.0;1300000.0;3720000.0000000005;2950000.0;7259999.999999999;0.43716666666666665;0.00016666666666666666;0.2025;0.043666666666666666;0.0;0.43716666666666665;0.0;29171.892578125;33518.6484375;3904.1123046875;71704.46875;489006.73845612106;492508.7906192041;279005.1885984052;278451.1106693528;265464.94025989046;429398.2889081932;456949.75120797363;438976.4476318292;475338.5540459908;531957.4874369982;479331.27510216413;438672.6834563149;443263.78123394;457551.25985115726;450366.7401088868;278808.32665876026;483756.0914906746;460205.0277009343;456812.3516013391;209472.28574929133;204038.30555042345;448279.7948838598;204147.74373600466;204147.74373600466;274.8680757178892;4021265.5145483287;1832545.2041662023;262082.15551684095;1395575.690591313;0;159;161;263;251;252;207;1;176;175;1356054421525.1462;531067238025.0953;1171108570925.3425;47552.81253890447;10660.432900123007;0.0;110456.5444051287;5669765.1829848755;957695.4099429401;0.0;6890637.905001308;2.532782760094481;0.08193863362820461
6410;2019-07-24 19:03:45.096;760;763;272;270;243;48;181;45;-38;51;778;285;-41;-4;200;147;280;708;241;193;180;-196;743;369;350;132;370;287;719;2786.0;-2.0;1558.0;334.0;0.0;78;1;12;1;1;0;1;0;0;1;1;1;1;1;0;69132.234375;26013.83203125;33872.296875;3788.962890625;487.0;299706;498.0;0.0;Calculated values ==>;1563987825.096;349.16;349.46000000000004;300.36;300.16;297.46000000000004;277.96000000000004;275.3239800832674;291.26000000000005;277.66;269.36;278.26000000000005;350.96000000000004;301.66;269.06;272.76000000000005;293.16;287.86;301.16;343.96000000000004;292.46000000000004;291.16;322.96000000000004;321.86;253.56000000000003;240.83765695389522;265.9988726020314;275.3239800832674;297.26000000000005;7430000.0;3690000.0;3500000.0;1320000.0;3700000.0;2870000.0;7190000.000000001;0.4643333333333333;0.0;0.25966666666666666;0.05566666666666666;0.0;0.4643333333333333;0.0;26013.83203125;33872.296875;3788.962890625;69132.234375;491397.93532999395;494207.49008239387;278157.31973188906;277063.62459428725;264677.2348621054;429537.3511455088;458611.3976645974;439387.6075512409;474793.84568264754;532762.4732469678;480077.2394216338;438939.81103614205;444310.38721125387;458013.8845142973;450580.12721338694;279786.077272932;486166.8768922032;460227.04262423;458475.89088345267;209054.2704885073;204456.2876039246;450203.89612078085;203604.0149959105;203604.0149959105;274.64852437160414;4022438.566922;1833004.855264314;262146.2324223525;1396137.0010069127;0;159;161;263;251;252;207;1;176;175;1356264616375.2466;531145798725.13275;1171283083625.4258;61225.13953353412;13727.393382617782;-0.0;118345.50770378207;5670671.212677778;957898.5402127837;0.0;6892543.635427907;3.03569315983963;0.11270846670336221
6411;2019-07-24 19:04:45.087;761;763;269;267;239;48;183;44;-46;49;776;284;-49;-4;202;145;280;714;239;194;182;-173;740;370;351;129;371;279;717;2811.0;-1.0;1596.0;262.0;0.0;98;1;1;1;1;0;1;0;0;1;1;1;1;1;0;68817.2109375;25109.30078125;34697.1015625;3708.04833984375;490.0;299707;498.0;0.0;Calculated values ==>;1563987885.087;349.26;349.46000000000004;300.06;299.86;297.06;277.96000000000004;275.4277932560699;291.46000000000004;277.56;268.56;278.06;350.76;301.56;268.26000000000005;272.76000000000005;293.36;287.66;301.16;344.56000000000006;292.56;291.36;322.96000000000004;322.16;255.86;240.16925963744896;264.9883086891361;275.4277932560699;297.06;7400000.0;3700000.0;3510000.0;1290000.0;3710000.0;2790000.0;7170000.0;0.46849999999999997;0.0;0.266;0.043666666666666666;0.0;0.46849999999999997;0.0;25109.30078125;34697.1015625;3708.04833984375;68817.2109375;491843.98379607726;494403.1725991444;276745.8176496021;275690.3425203741;263200.46277428645;429467.9694778635;458722.83461911156;439952.79059364484;474983.2608063853;533151.8431850045;480929.4553691513;439513.90486739407;445888.86648106895;458131.38596755697;450101.2312898541;280133.506141572;487271.60135815194;460205.0277009343;458587.2860036269;209054.2704885073;205710.24989127388;453081.2864843045;204389.37871496088;204389.37871496088;274.9564540370191;4023587.973194925;1833430.8174667219;262208.69814461016;1396708.326948211;0;159;161;263;251;252;207;1;176;175;1356474884830.026;531224086980.0506;1171452858155.2476;62659.86755972994;10859.546639261338;-0.0;119091.71956474001;5671703.432879547;958103.4006457428;0.0;6894521.982189869;3.0325560827606144;0.10451125408513796
6412;2019-07-24 19:05:45.117;760;762;269;268;240;49;182;44;-45;49;771;283;-47;1;203;145;280;715;242;193;180;-153;722;371;354;132;373;289;704;2682.0;0.0;1449.0;312.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;1;1;0;56902.66015625;14334.203125;33605.921875;2963.927734375;493.0;299708;497.0;0.0;Calculated values ==>;1563987945.117;349.16;349.36;300.06;299.96000000000004;297.16;278.06;275.5313989812953;291.36;277.56;268.66;278.06;350.26;301.46000000000004;268.46000000000004;273.26000000000005;293.46000000000004;287.66;301.16;344.66;292.46000000000004;291.16;322.86;322.46000000000004;257.86;240.83765695389522;266.24828229547654;275.5313989812953;297.36;7220000.0;3710000.0;3540000.0;1320000.0;3729999.9999999995;2890000.0;7040000.000000001;0.447;0.0;0.2415;0.052000000000000005;0.0;0.447;0.0;14334.203125;33605.921875;2963.927734375;56902.66015625;493482.19474460784;495527.4105865505;278276.9071797809;277696.60350799444;264375.55011040345;429398.2889081932;458106.5989019855;437888.9889242361;474600.1136263702;531889.3160995595;479607.2132078368;437584.15994456277;444616.3389725433;457949.0008425227;449918.83025600604;282514.7427836324;488776.84217959945;459600.5238445695;457833.16231334955;208636.25808486674;206964.23671620517;454614.9934206292;204473.45289624252;204473.45289624252;274.9936194678829;4024636.162623833;1833759.6776816896;262264.3257453234;1397277.8034081117;0;159;161;263;251;252;207;1;176;175;1356686490580.7654;531302426130.3244;1171623343355.8435;56369.85195076044;13007.360107268107;-0.0;113251.79010944684;5672695.843169434;958302.3909814374;0.0;6896459.146208548;3.5877104544202205;0.1318524353883457
6413;2019-07-24 19:06:45.108;748;747;269;268;240;48;177;45;-36;50;773;283;-37;12;204;146;280;702;242;190;176;-141;720;370;353;138;372;293;703;2636.0;-1.0;1218.0;287.0;0.0;99;100;100;1;0;0;1;0;0;1;1;0;1;1;0;57285.6328125;14291.94140625;33549.11328125;3034.22045898438;496.0;299709;496.0;0.0;Calculated values ==>;1563988005.108;347.96000000000004;347.86;300.06;299.96000000000004;297.16;277.96000000000004;275.4277932560699;290.86;277.66;269.56;278.16;350.46000000000004;301.46000000000004;269.46000000000004;274.36;293.56;287.76000000000005;301.16;343.36;292.16;290.76000000000005;322.76000000000005;322.76000000000005;259.06;242.14157278889297;266.74333088950624;275.4277932560699;297.36;7200000.0;3700000.0;3529999.9999999995;1380000.0;3720000.0000000005;2930000.0;7030000.0;0.4393333333333333;0.0;0.20299999999999999;0.04783333333333333;0.0;0.4393333333333333;0.0;14291.94140625;33549.11328125;3034.22045898438;57285.6328125;491948.0179265798;493496.8777184428;278405.3069136746;277820.51875961694;264437.9740436668;429467.9694778635;457584.16119662166;438358.4652479722;473926.13026871055;531796.3043821068;479118.4586929551;438206.06636572257;445375.3277671383;458249.22149208706;450250.3044942015;282818.96759816486;486972.49905704294;459352.8116281962;457447.12200883246;208218.24852204052;208218.24852204052;454851.24243990355;204296.38168929127;204296.38168929127;274.920628867399;4025587.5889955414;1833998.1931031859;262314.3028158637;1397837.3447566994;0;159;161;263;251;252;207;1;176;175;1356898558765.543;531383413980.23944;1171797917165.6604;47514.60296241223;11984.874172570953;-0.0;111217.55858038508;5673561.417103901;958510.6283599248;0.0;6898329.443525649;3.355599261602525;0.11304116911255803
6414;2019-07-24 19:07:45.108;738;738;266;265;236;47;174;45;-35;50;775;280;-36;17;205;144;280;699;240;187;173;-141;722;369;352;139;371;293;705;2628.0;-1.0;1140.0;289.0;0.0;98;100;94;1;0;0;1;0;0;1;1;0;1;1;0;56754.73046875;13733.09765625;33599.0078125;3025.94995117188;499.0;299710;494.0;0.0;Calculated values ==>;1563988065.108;346.96000000000004;346.96000000000004;299.76000000000005;299.66;296.76000000000005;277.86;275.3239800832674;290.56;277.66;269.66;278.16;350.66;301.16;269.56;274.86;293.66;287.56;301.16;343.06000000000006;291.86;290.46000000000004;322.56;323.06;259.06;242.35481222062532;266.74333088950624;275.3239800832674;297.16;7220000.0;3690000.0;3520000.0000000005;1390000.0;3710000.0;2930000.0;7050000.0;0.438;0.0;0.19;0.04816666666666667;0.0;0.438;0.0;13733.09765625;33599.0078125;3025.94995117188;56754.73046875;490290.28268666007;492008.8127272427;276453.99612739385;275908.41412321443;262701.5834440022;429537.3511455088;457335.44088390906;438510.57582547225;473796.9418580429;532003.6531329228;478775.25635211257;438358.4652479722;446077.1405189647;458548.2590687378;450134.2422163478;282514.7427836324;486316.4342113363;459105.38528210355;457198.2954874291;207382.2378540181;209472.28574929133;454686.1364549206;203998.33267253003;203998.33267253003;274.8009233738349;4026537.9253562186;1834231.7350953734;262364.8042359483;1398396.9124324806;0;159;161;263;251;252;207;1;176;175;1357110058765.543;531466513980.23944;1171973717165.6604;44557.326199059025;12074.795882185146;-0.0;110901.58371292579;5674328.6831802465;958711.125610381;0.0;6900180.4363780925;3.326850181111101;0.10705219198313487
6415;2019-07-24 19:08:45.069;732;734;264;262;232;46;173;44;-34;49;774;278;-35;22;206;142;280;698;240;185;172;-150;721;368;351;140;370;295;704;2642.0;-1.0;1212.0;215.0;0.0;98;100;84;1;0;0;1;0;0;1;1;0;1;1;0;55896.44921875;13009.970703125;33645.33203125;3019.93286132812;501.0;299711;493.0;0.0;Calculated values ==>;1563988125.069;346.36;346.56000000000006;299.56;299.36;296.36;277.76000000000005;275.2199585193972;290.46000000000004;277.56;269.76000000000005;278.06;350.56000000000006;300.96000000000004;269.66;275.36;293.76000000000005;287.36;301.16;342.96000000000004;291.66;290.36;322.46000000000004;323.26000000000005;258.16;242.56692532238324;266.98899913490544;275.2199585193972;297.16;7209999.999999999;3679999.9999999995;3510000.0;1400000.0;3700000.0;2950000.0;7040000.000000001;0.44033333333333335;0.0;0.20199999999999999;0.035833333333333335;0.0;0.44033333333333335;0.0;13009.970703125;33645.33203125;3019.93286132812;55896.44921875;489513.0193566817;491533.8268925436;275479.3617930126;274424.9108218729;261189.26382669836;429606.4342157736;457361.0682173694;438214.884849924;473569.51334814675;531749.914736579;478299.18551019515;438061.7010123639;446389.12898172316;458846.1285613786;450018.5547347135;282665.6411712713;486274.7435003662;458993.52294359874;457224.1086291105;206964.23671620517;210308.32490665457;453590.05543675483;204045.03312709377;204045.03312709377;274.81419655988907;4027476.0749925207;1834454.4491399536;262415.1538441584;1398956.9176906836;0;159;161;263;251;252;207;1;176;175;1357320821680.4224;531550159575.1915;1172150002505.5596;47302.31004801171;8942.029966096188;-0.0;111483.1862460547;5675093.682575504;958886.1519845432;0.0;6902032.438209186;3.3764817468660566;0.10174973974357643
6416;2019-07-24 19:09:45.119;728;730;263;262;230;46;173;43;-31;49;773;278;-33;25;207;140;280;696;239;184;172;-157;720;368;350;140;369;297;704;2634.0;0.0;1417.0;106.0;0.0;100;100;79;1;0;0;1;0;0;1;1;0;1;1;0;55314.65625;12618.5458984375;33803.48046875;3028.71435546875;503.0;299712;491.0;0.0;Calculated values ==>;1563988185.119;345.96000000000004;346.16;299.46000000000004;299.36;296.16;277.76000000000005;275.2199585193972;290.46000000000004;277.46000000000004;270.06;278.06;350.46000000000004;300.96000000000004;269.86;275.66;293.86;287.16;301.16;342.76;291.56;290.36;322.26000000000005;323.46000000000004;257.46000000000004;242.56692532238324;267.23344911666527;275.2199585193972;297.06;7200000.0;3679999.9999999995;3500000.0;1400000.0;3690000.0;2970000.0;7040000.000000001;0.439;0.0;0.23616666666666666;0.017666666666666667;0.0;0.439;0.0;12618.5458984375;33803.48046875;3028.71435546875;55314.65625;489027.87578185485;490956.7138547307;274948.0446584828;274424.9108218729;260419.9052245983;429606.4342157736;457523.44848152105;438225.1199557825;473569.51334814675;531495.7736613608;478051.447769109;437917.4719433092;446422.9685661995;459142.8446520546;449720.239135731;282818.96759816486;485978.06004215346;459017.101218469;457386.8188767707;206128.24275125185;211144.3756859795;452863.91896559007;204572.7431949424;204572.7431949424;275.0173891568614;4028403.6065033674;1834668.1980872732;262465.6012420862;1399519.4595222683;0;159;161;263;251;252;207;1;176;175;1357531296930.2551;531634229575.12476;1172327750505.4185;55180.90297835173;4386.477438614776;-0.0;110985.37922432262;5675948.421039024;958997.3154385734;0.0;6903887.88784056;3.4489424657525714;0.09821232172199194
6417;2019-07-24 19:10:45.130;726;728;262;260;229;44;173;42;-29;48;773;277;-31;27;208;140;280;695;240;184;172;-155;721;366;348;141;368;299;705;2734.0;-2.0;1394.0;204.0;0.0;100;100;78;1;0;0;1;0;0;1;1;0;1;1;0;55453.04296875;12537.0322265625;33852.3046875;3036.2998046875;500.0;299713;490.0;731.0;Calculated values ==>;1563988245.13;345.76;345.96000000000004;299.36;299.16;296.06;277.56;275.0112864084945;290.46000000000004;277.36;270.26000000000005;277.96000000000004;350.46000000000004;300.86;270.06;275.86;293.96000000000004;287.16;301.16;342.66;291.56;290.36;322.16;323.16;257.66;242.77792619122317;267.47669482898436;275.0112864084945;297.16;7209999.999999999;3660000.0;3479999.9999999995;1410000.0;3679999.9999999995;2990000.0;7050000.0;0.45566666666666666;0.0;0.23233333333333334;0.034;0.0;0.45566666666666666;1.8519238776030869;12537.0322265625;33852.3046875;3036.2998046875;55453.04296875;488629.8831121115;490565.61418442137;274323.4538534563;273305.5076112542;259987.32699686894;429743.705733735;457847.04229374346;438082.61597026663;473341.5640613463;531345.2757308856;477687.4134267143;437773.3837767312;446317.34896883566;459438.4217246144;450085.6955253663;282665.6411712713;485722.39811140724;459333.7169838635;457711.0656278009;205710.24989127388;209890.3038832737;452902.12396508094;203619.47782976003;203619.47782976003;274.64041460116766;4029326.839894359;1834877.8663376612;262516.15229287976;1400083.3610963784;0;159;161;263;251;252;207;1;176;175;1357740735320.801;531718545030.3445;1172506583285.8845;54473.602427977705;8475.609968600911;-0.0;115781.06683997395;5676862.376114176;959104.5191509909;0.0;6905777.954678092;3.616145205242239;0.11271002503394842
6418;2019-07-24 19:11:45.130;725;728;260;259;227;43;173;41;-26;47;773;277;-27;30;209;138;280;695;240;184;172;-145;723;365;346;140;366;302;707;2646.0;-1.0;1421.0;209.0;0.0;100;100;79;1;0;0;1;0;0;1;1;0;1;1;0;55587.875;12612.0791015625;33978.82421875;2994.75512695312;500.0;299714;504.0;212.0;Calculated values ==>;1563988305.13;345.66;345.96000000000004;299.16;299.06;295.86;277.46000000000004;274.9066339382667;290.46000000000004;277.26000000000005;270.56;277.86;350.46000000000004;300.86;270.46000000000004;276.16;294.06;286.96000000000004;301.16;342.66;291.56;290.36;323.56;323.16;258.66;242.56692532238324;267.8393353686513;274.9066339382667;297.16;7230000.0;3650000.0;3460000.0;1400000.0;3660000.0;3020000.0;7070000.0;0.441;0.0;0.23683333333333334;0.034833333333333334;0.0;0.441;0.5370832586208679;12612.0791015625;33978.82421875;2994.75512695312;55587.875;488274.8163272273;490361.593635385;273116.2047735652;272622.57565294;259134.67321779934;429811.8947417682;458169.09799002606;437869.15320432716;473373.3937792042;531119.2370921916;477312.8819258616;437713.4967235476;446159.5380015785;459889.70471773524;449971.1092480008;282366.1852761889;485507.86427997274;459648.89065656747;458033.76506992674;211562.405474017;209890.3038832737;454107.44513376855;203380.57692957344;203380.57692957344;274.54331743528536;4030252.1808774318;1835087.4422653955;262566.4110839768;1400648.6205039306;0;159;161;263;251;252;207;1;176;175;1357948935320.801;531802845030.3445;1172686883285.8845;55534.71114773751;8733.652575779462;-0.0;112302.05596989581;5677779.11206064;959247.9296721941;0.0;6907678.647368174;3.560917112378281;0.1156473979024481
