;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6419;2019-07-24 19:12:45.121;726;729;259;257;225;41;173;40;-23;46;774;277;-25;32;210;137;280;696;239;186;172;-132;725;363;344;140;364;304;709;2547.0;-1.0;1424.0;343.0;0.0;100;100;84;1;0;0;1;0;0;1;1;0;1;1;0;55813.8046875;13023.7529296875;34036.3046875;3009.4365234375;502.0;299715;506.0;0.0;Calculated values ==>;1563988365.121;345.76;346.06000000000006;299.06;298.86;295.66;277.26000000000005;274.69669130483857;290.46000000000004;277.16;270.86;277.76000000000005;350.56000000000006;300.86;270.66;276.36;294.16;286.86;301.16;342.76;291.76000000000005;290.36;323.76000000000005;323.36;259.96000000000004;242.56692532238324;268.0796299477929;274.69669130483857;297.06;7250000.0;3629999.9999999995;3440000.0;1400000.0;3640000.0;3040000.0;7090000.000000001;0.4245;0.0;0.23733333333333334;0.05716666666666667;0.0;0.4245;0.0;13023.7529296875;34036.3046875;3009.4365234375;55813.8046875;488215.26798317436;490302.6716953463;272441.431469336;271481.48402730905;258297.75911034495;429947.3805835815;458489.6361718771;437883.18805776763;473275.3081037601;531072.693019601;477062.2820574994;437570.5891863215;446054.7494118788;460338.21932957764;450187.38279035257;282075.76844150457;485442.34292346623;460228.79614011437;458354.9380124236;212398.47392691602;210726.34883551928;455447.85934750416;202384.50946466514;202384.50946466514;274.1474446521592;4031180.3889550874;1835301.0421539752;262616.43850910466;1401215.3282253102;0;159;161;263;251;252;207;1;176;175;1358155904270.584;531886832430.25635;1172868656015.6938;55891.68638609633;14466.788168302299;-0.0;108659.44691852345;5678707.526089451;959441.237677641;0.0;6909519.717021767;3.5753890576592005;0.1353680943913497
6420;2019-07-24 19:13:45.121;729;732;257;256;221;35;169;37;-22;44;776;276;-24;31;211;134;280;698;236;187;168;-119;726;354;329;139;356;304;711;1438.0;-3.0;328.0;0.0;0.0;100;100;85;1;0;0;1;0;0;1;1;0;1;1;0;55900.015625;13138.96875;34362.67578125;3011.16552734375;498.0;299716;504.0;0.0;Calculated values ==>;1563988425.121;346.06000000000006;346.36;298.86;298.76000000000005;295.26000000000005;276.66;273.7412296467126;290.06;276.86;270.96000000000004;277.56;350.76;300.76000000000005;270.76000000000005;276.26000000000005;294.26000000000005;286.56;301.16;342.96000000000004;291.86;289.96000000000004;323.56;322.96000000000004;261.26000000000005;242.35481222062532;268.0796299477929;273.7412296467126;296.76000000000005;7259999.999999999;3540000.0;3290000.0;1390000.0;3560000.0;3040000.0;7109999.999999999;0.23966666666666667;0.0;0.05466666666666666;0.0;0.0;0.23966666666666667;0.0;13138.96875;34362.67578125;3011.16552734375;55900.015625;488555.86659036524;490534.79465418175;271311.90284319076;270844.29836724635;256755.891360437;430542.39183029096;460325.7608427797;438039.0146135774;473209.3688182048;531281.3534008304;476945.7995336487;437727.04723144654;445912.450752771;461706.0807142488;451369.99078110245;281933.7578803687;485526.4646367756;462658.4816925321;460195.09582628607;211562.405474017;209054.2704885073;456941.9949308209;201446.94854128102;201446.94854128102;273.7412296467126;4032111.337457692;1835519.0648346392;262666.6101928612;1401785.3197292164;0;159;161;263;251;252;207;1;176;175;1358357804270.584;531970532430.25635;1173051056015.6938;12933.699611952201;0.0;-0.0;62013.305965972875;5679281.070972769;959561.7942457101;0.0;6910941.989962472;1.4837227525253136;0.012323497316597723
6421;2019-07-24 19:14:45.122;738;743;257;256;217;18;157;25;-23;40;778;274;-24;30;212;132;280;700;236;186;156;-110;742;334;314;138;336;304;733;2454.0;-1.0;113.0;138.0;0.0;57;100;85;1;0;0;1;0;0;1;1;0;1;1;0;55510.1640625;13380.8798828125;33730.57421875;3021.697265625;499.0;299717;503.0;0.0;Calculated values ==>;1563988485.122;346.96000000000004;347.46000000000004;298.86;298.76000000000005;294.86;274.96000000000004;271.55198750734434;288.86;275.66;270.86;277.16;350.96000000000004;300.56;270.76000000000005;276.16;294.36;286.36;301.16;343.16;291.76000000000005;288.76000000000005;323.46000000000004;323.06;262.16;242.14157278889297;268.0796299477929;271.55198750734434;296.76000000000005;7420000.0;3340000.0;3140000.0;1380000.0;3360000.0;3040000.0;7330000.0;0.409;0.0;0.01883333333333333;0.023;0.0;0.409;0.0;13380.8798828125;33730.57421875;3021.697265625;55510.1640625;488240.5474029087;489905.1273559963;269607.46779049136;269175.7344986579;254449.55738391876;431779.12508338504;461098.31799191353;437883.18805776763;472947.9820155742;531489.9788147744;476712.6719594781;437727.04723144654;445769.9504256632;464825.24853937066;454565.75327681366;279900.5924466919;483452.031294677;464759.452260537;460970.57235259534;211144.3756859795;209472.28574929133;458017.63267245644;195364.72688393205;195364.72688393205;271.2460450584218;4033039.7710942687;1835740.0672562914;262716.88488730614;1402352.7729359267;0;159;161;263;251;252;207;1;176;175;1358550707485.351;532053633815.15594;1173233459055.4736;4567.431018773903;6041.016833136062;-0.0;108632.79079668327;5679426.916158561;959612.1368916222;0.0;6912364.064467956;2.378490786969308;0.012446192501325228
6422;2019-07-24 19:15:45.122;757;751;247;246;221;27;159;15;-24;32;780;273;-25;30;204;133;280;658;235;181;158;-103;649;363;348;137;368;305;650;2349.0;-2.0;2510.0;753.0;0.0;1;100;84;1;0;0;0;0;0;0;1;0;1;1;0;19162.685546875;11526.384765625;0.0;3031.87939453125;498.0;299718;503.0;0.0;Calculated values ==>;1563988545.122;348.86;348.26;297.86;297.76000000000005;295.26000000000005;275.86;274.69669130483857;289.06;274.66;270.76000000000005;276.36;351.16;300.46000000000004;270.66;276.16;293.56;286.46000000000004;301.16;338.96000000000004;291.26000000000005;288.96000000000004;323.46000000000004;322.96000000000004;262.86;241.92719264551067;268.19934244402924;274.69669130483857;296.66;6490000.000000001;3629999.9999999995;3479999.9999999995;1370000.0;3679999.9999999995;3050000.0;6500000.0;0.39149999999999996;0.0;0.41833333333333333;0.1255;0.0;0.39149999999999996;0.0;11526.384765625;0.0;3031.87939453125;19162.685546875;500094.3874836872;499190.11251548404;272176.3533110505;271614.0622417676;259898.7478691887;429947.3805835815;455930.2288962042;437499.1961693786;472295.8960165899;531623.4926563593;476469.76032175;437342.01223029394;445574.1301323474;458887.9186232276;449594.54175545095;408688.5320324003;486230.1035837708;458929.88029722904;455792.1995951874;211144.3756859795;209054.2704885073;458883.9689336771;202002.37556592582;202002.37556592582;273.99850153030206;4033662.0448410134;1835947.6277950283;262767.3313594741;1402633.8610544163;0;159;161;263;251;252;207;1;176;175;1358749307485.351;532136133815.15594;1173416159055.4736;98516.16995244441;32238.63996765279;-0.0;99358.7161074559;5680285.946166654;959931.1340316288;0.0;6914097.327025491;15.806384847538263;0.9269036575381342
6423;2019-07-24 19:16:45.123;741;703;244;243;219;60;175;24;-8;31;783;274;12;38;196;141;280;493;234;180;174;-98;639;384;369;147;389;328;640;1463.0;-1.0;1386.0;306.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;0;0;18844.208984375;12226.4951171875;0.0;3221.267578125;497.0;299719;503.0;0.0;Calculated values ==>;1563988605.123;347.26;343.46000000000004;297.56;297.46000000000004;295.06;279.16;276.8598123268743;290.66;275.56;272.36;276.26000000000005;351.46000000000004;300.56;274.36;276.96000000000004;292.76000000000005;287.26000000000005;301.16;322.46000000000004;291.16;290.56;323.46000000000004;322.86;263.36;244.02132995426717;270.87642091645444;276.8598123268743;296.56;6390000.0;3840000.0;3690000.0;1470000.0;3890000.0;3279999.9999999995;6400000.0;0.24383333333333335;0.0;0.23099999999999998;0.051000000000000004;0.0;0.24383333333333335;0.0;12226.4951171875;0.0;3221.267578125;18844.208984375;498887.3937120063;493611.4245760619;271641.0000867646;271070.7117142996;259684.7674972503;428465.0848360747;454654.4986981974;434693.20693961135;470869.87217656494;530203.2671000219;473633.1398693719;438004.2011085907;442101.3909139327;454298.7698383441;446869.98912388255;412756.1054916027;461853.30656993313;455366.78467102646;454511.51868905674;211144.3756859795;208636.25808486674;457823.4752846082;207949.42646734943;207949.42646734943;276.3841872348329;4033978.77424046;1836145.5717594903;262819.44178600924;1402633.8610544163;0;159;161;263;251;252;207;1;176;175;1358964411070.0913;532221335235.05304;1173606062220.2441;52377.8132890925;12743.576489680197;-0.0;60120.05682005964;5681543.416982979;960305.9920825172;0.0;6915426.338948111;8.107416528144613;0.40605309676471985
6424;2019-07-24 19:17:45.103;699;679;250;251;223;77;177;30;5;34;785;275;8;65;192;150;279;409;232;182;176;-203;676;394;373;147;398;322;670;1660.0;-1.0;1558.0;389.0;0.0;67;0;1;1;0;1;1;0;0;0;1;1;1;1;0;35616.171875;22682.3359375;5591.5146484375;4189.29833984375;496.0;299720;503.0;0.0;Calculated values ==>;1563988665.103;343.06000000000006;341.06000000000006;298.16;298.26000000000005;295.46000000000004;280.86;277.85914330198534;290.86;276.16;273.66;276.56;351.66;300.66;273.96000000000004;279.66;292.36;288.16;301.06;314.06;291.36;290.76000000000005;323.46000000000004;322.76000000000005;252.86;244.02132995426717;270.1917013154234;277.85914330198534;296.36;6759999.999999999;3940000.0;3729999.9999999995;1470000.0;3979999.9999999995;3220000.0000000005;6700000.0;0.27666666666666667;0.0;0.25966666666666666;0.06483333333333334;0.0;0.27666666666666667;0.0;22682.3359375;5591.5146484375;4189.29833984375;35616.171875;489368.53335615405;487115.3535291399;271630.8270648563;272159.700040917;259543.22980713073;427712.28976936906;454261.9665439298;438235.1866845401;471168.1638575324;530868.0891806264;474533.52949977084;438713.0932904429;447312.53161668987;452145.76281814417;446363.57467707974;393235.5295566425;440675.8595583001;454979.94274558977;454117.8308023903;211144.3756859795;208218.24852204052;446742.9224949059;209122.3708821075;209122.3708821075;276.8787494023964;4034432.4594689296;1836436.3817160632;262881.1759171066;1402680.4414778496;0;159;162;264;251;252;207;1;177;175;1359186936870.162;532309505835.08105;1173800997220.3062;59492.96117003167;15405.732429563097;-0.0;67782.07724461157;5682475.362684949;960540.491464394;0.0;6916491.834781949;4.395161146271105;0.22167489510158844
6425;2019-07-24 19:18:45.124;672;672;255;255;232;77;142;40;-6;40;770;277;-3;39;191;163;280;503;230;179;141;-232;688;397;374;144;401;319;681;1351.0;-1.0;1711.0;354.0;0.0;98;1;3;1;0;1;1;0;0;0;1;1;1;1;0;38150.578125;23306.841796875;6775.53271484375;4161.87158203125;495.0;299721;502.0;0.0;Calculated values ==>;1563988725.124;340.36;340.36;298.66;298.66;296.36;280.86;278.1552637130107;287.36;277.16;272.56;277.16;350.16;300.86;272.86;277.06;292.26000000000005;289.46000000000004;301.16;323.46000000000004;291.06;287.26000000000005;323.36;322.66;249.96000000000004;243.40439225979637;269.84581860846123;278.1552637130107;296.16;6880000.0;3970000.0000000005;3740000.0;1440000.0;4010000.0;3190000.0;6809999.999999999;0.22516666666666665;0.0;0.2851666666666667;0.059000000000000004;0.0;0.22516666666666665;0.0;23306.841796875;6775.53271484375;4161.87158203125;38150.578125;484142.35476954264;484906.67977723293;273131.371124479;273131.371124479;262517.2163039334;427480.44529683504;448914.22822523885;437152.6697122858;472160.7387857882;529515.8089999469;475158.87213038234;437635.1944214589;444101.0079605766;451462.9274211572;447852.8277685145;382945.0817601806;457516.4949018062;454379.85251788376;448762.402320754;210726.34883551928;207800.24178383037;444160.67445752735;209613.38486579532;209613.38486579532;277.07913416250426;4035047.397540122;1836819.7589998895;262950.7933575382;1402783.5362766841;0;159;162;264;251;252;207;1;177;175;1359411115305.7107;532396836390.29474;1173993364525.7769;64886.61939539087;13838.290085912191;-0.0;53848.38709694153;5683512.221965975;960784.2769476852;0.0;6917505.776742797;3.8714035699691127;0.21632350877553394
6426;2019-07-24 19:19:45.104;672;677;254;253;227;59;97;50;-11;48;764;279;-11;27;192;160;280;572;232;175;97;-239;728;378;349;141;380;310;713;1329.0;-1.0;1502.0;503.0;0.0;15;2;9;1;0;1;1;0;1;0;1;1;1;1;0;54234.7421875;25240.853515625;21195.404296875;4057.98852539062;494.0;299722;501.0;0.0;Calculated values ==>;1563988785.104;340.36;340.86;298.56;298.46000000000004;295.86;279.06;276.25090830309495;282.86;278.16;272.06;277.96000000000004;349.56000000000006;301.06;272.06;275.86;292.36;289.16;301.16;330.36;290.66;282.86;323.26000000000005;322.56;249.26000000000002;242.77792619122317;268.7936212382143;276.25090830309495;296.36;7280000.0;3779999.9999999995;3490000.0;1410000.0;3800000.0;3100000.0;7130000.0;0.22149999999999997;0.0;0.25033333333333335;0.08383333333333334;0.0;0.22149999999999997;0.0;25240.853515625;21195.404296875;4057.98852539062;54234.7421875;479680.7803335098;482137.8343142914;269768.3686654617;269318.93306365126;258842.05028419162;428902.12800615287;446848.3994080836;438404.7845594946;473341.5640613463;529571.9181356989;476540.91628334025;438404.7845594946;444146.6137790267;455238.52222275845;450893.62153194594;281655.7840287002;465154.79617926496;457957.6186738957;446848.3994080836;210308.32490665457;207382.2378540181;443982.21733272815;203249.73466561662;203249.73466561662;274.5528249455108;4035817.0185837476;1837224.188272913;263019.26935884374;1403016.5497214752;0;159;162;264;251;253;207;1;177;175;1359627943005.7795;532482307890.3219;1174182001625.837;58867.14749010079;20181.40646359285;-0.0;53957.10424045643;5684543.159596552;961067.679919864;0.0;6918403.856377863;2.6340755202903847;0.1610422030157864
6427;2019-07-24 19:20:45.135;694;703;254;253;226;50;112;43;-25;48;765;279;-27;15;195;150;280;622;232;176;112;-238;722;370;342;136;373;296;707;1368.0;0.0;1461.0;439.0;0.0;40;1;1;1;0;1;1;0;1;0;1;1;1;1;0;54093.2265625;24541.400390625;22039.671875;3912.46118164062;493.0;299723;500.0;0.0;Calculated values ==>;1563988845.135;342.56000000000006;343.46000000000004;298.56;298.46000000000004;295.76000000000005;278.16;275.4277932560699;284.36;277.46000000000004;270.66;277.96000000000004;349.66;301.06;270.46000000000004;274.66;292.66;288.16;301.16;335.36;290.76000000000005;284.36;323.16;322.46000000000004;249.36;241.71165711629368;267.1113755279542;275.4277932560699;296.36;7220000.0;3700000.0;3420000.0000000005;1360000.0;3729999.9999999995;2960000.0;7070000.0;0.228;0.0;0.2435;0.07316666666666666;0.0;0.228;0.0;24541.400390625;22039.671875;3912.46118164062;54093.2265625;483735.4843258432;486696.6021058382;270243.3659602213;269783.5909008911;258762.9120727679;429467.9694778635;450357.56655527465;439361.3102136619;473988.9803413144;530739.8021148845;478290.4405677473;439058.4772993104;445208.40686217137;456826.4442034697;450844.4425072212;282514.7427836324;474237.85845739656;459210.1103118536;450357.56655527465;209890.3038832737;206964.23671620517;445054.97112341103;201731.61351806344;201731.61351806344;273.9239450282098;4036720.218067231;1837639.2547283594;263085.7240901711;1403377.0281733228;0;159;162;264;251;253;207;1;177;175;1359835350110.4302;532565450825.1819;1174363895555.5305;57862.83114537823;17803.158998124596;-0.0;56686.71729248416;5685516.412004284;961384.381509502;0.0;6919326.364605539;2.621181335511276;0.1503716471046424
6428;2019-07-24 19:21:45.125;715;723;257;256;228;47;143;38;-39;47;765;278;-42;4;197;150;280;653;232;176;142;-222;719;368;341;129;371;284;705;1540.0;-1.0;1562.0;315.0;0.0;62;1;1;1;0;1;1;0;1;0;1;1;1;1;0;55012.609375;24469.462890625;22819.294921875;3792.81616210938;492.0;299724;499.0;0.0;Calculated values ==>;1563988905.125;344.66;345.46000000000004;298.86;298.76000000000005;295.96000000000004;277.86;275.2199585193972;287.46000000000004;276.96000000000004;269.26000000000005;277.86;349.66;300.96000000000004;268.96000000000004;273.56;292.86;288.16;301.16;338.46000000000004;290.76000000000005;287.36;323.06;322.36;250.96000000000004;240.16925963744896;265.62235894841564;275.2199585193972;296.36;7190000.000000001;3679999.9999999995;3410000.0;1290000.0;3710000.0;2840000.0;7050000.0;0.25666666666666665;0.0;0.2603333333333333;0.0525;0.0;0.25666666666666665;0.0;24469.462890625;22819.294921875;3792.81616210938;55012.609375;487209.898420866;489839.9239508315;271829.2443017411;271349.4334989622;259609.52447141183;429606.4342157736;454894.81871235033;439894.30340763397;474790.3222967973;531644.8445969404;479649.24363766913;439451.4137471116;446018.22895507026;457433.55009270133;451203.22930149373;282974.81455084373;479354.534011539;459368.1547523945;454756.7894929331;209472.28574929133;206546.2383541025;448045.9497927833;202635.25826673475;202635.25826673475;274.2678707342865;4037629.2818309716;1838047.610518458;263149.9240329385;1403750.790592569;0;159;162;264;251;253;207;1;177;175;1360040215960.4626;532644937575.1945;1174537866555.558;61766.43808501409;12884.061305117548;-0.0;64711.19301472424;5686513.156429599;961640.0657242637;0.0;6920337.845250051;2.7282184467167556;0.1363340060064043
6429;2019-07-24 19:22:45.086;728;734;257;256;229;45;159;37;-42;45;765;277;-44;4;198;151;280;671;232;176;158;-203;700;365;339;130;368;292;690;1401.0;-1.0;1407.0;229.0;0.0;69;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43782.15234375;13911.451171875;22327.1171875;3095.31665039062;491.0;299725;498.0;0.0;Calculated values ==>;1563988965.086;345.96000000000004;346.56000000000006;298.86;298.76000000000005;296.06;277.66;274.9066339382667;289.06;276.86;268.96000000000004;277.66;349.66;300.86;268.76000000000005;273.56;292.96000000000004;288.26000000000005;301.16;340.26;290.76000000000005;288.96000000000004;322.96000000000004;322.26000000000005;252.86;240.39332010688793;266.62003547228215;274.9066339382667;296.36;7000000.0;3650000.0;3390000.0;1300000.0;3679999.9999999995;2920000.0;6900000.0;0.23349999999999999;0.0;0.23450000000000001;0.03816666666666667;0.0;0.23349999999999999;0.0;13911.451171875;22327.1171875;3095.31665039062;43782.15234375;491074.31674525724;492940.0656756473;273251.2376624108;272734.036954292;260788.9305669768;429811.8947417682;457408.5104626101;437667.3585809092;474469.24523292336;531042.1116940505;478555.0371405663;437360.1071212448;444442.36511677806;458057.79158168816;451883.41264742217;286600.711600452;483773.88284176873;459683.1638086407;457273.50753701094;209054.2704885073;206128.24275125185;449833.786835847;202464.65117518968;202464.65117518968;274.18776205015956;4038452.0363731976;1838367.243572178;263207.2878289571;1404126.7661501996;0;159;162;264;251;253;207;1;177;175;1360244083360.346;532722587070.1501;1174710554235.4592;55155.03488664123;9441.255344381756;-0.0;59497.86796048526;5687486.868712493;961825.9891007711;0.0;6921372.247958505;3.1548919757277667;0.14825002437620202
6430;2019-07-24 19:23:48.086;725;729;259;258;228;40;167;35;-32;45;773;276;-34;12;199;150;280;661;231;178;166;-183;695;359;336;134;362;296;687;1260.0;-1.0;1086.0;280.0;0.0;52;100;100;1;0;0;1;0;1;0;1;1;0;1;0;43195.3828125;13801.1240234375;21480.767578125;3095.83154296875;490.0;299726;496.0;0.0;Calculated values ==>;1563989028.086;345.66;346.06000000000006;299.06;298.96000000000004;295.96000000000004;277.16;274.27422755570615;289.86;276.66;269.96000000000004;277.66;350.46000000000004;300.76000000000005;269.76000000000005;274.36;293.06;288.16;301.16;339.26;290.96000000000004;289.76000000000005;322.76000000000005;322.16;254.86;241.2770596917726;267.1113755279542;274.27422755570615;296.26000000000005;6950000.0;3590000.0;3360000.0;1340000.0;3620000.0000000005;2960000.0;6870000.0;0.21;0.0;0.181;0.04666666666666666;0.0;0.21;0.0;13801.1240234375;21480.767578125;3095.83154296875;43195.3828125;491150.4907197792;492530.176831598;274640.5194759865;274096.62486362306;260563.41195004547;430214.79039162316;458961.67625917215;438296.42880847026;473954.89273139124;531570.964415538;477945.18588466593;437989.56915575906;444782.34520442283;459153.1681162232;452792.59228542744;287888.0915018572;482609.0403242911;460416.4097859312;458828.6807071776;208218.24852204052;205710.24989127388;451198.980694034;200331.7082080227;200331.7082080227;273.3258652031259;4039213.089805815;1838609.728605137;263261.460375649;1404510.0851418988;0;159;162;264;251;253;207;1;177;175;1360456708360.346;532805747070.1501;1174895774235.4592;43071.61442868101;11707.139382680527;-0.0;54284.36422482253;5688346.351894002;962011.037554633;0.0;6922367.842490126;2.8418339885732733;0.1360798538318295
6431;2019-07-24 19:24:45.147;720;724;257;256;224;35;171;32;-32;42;782;273;-33;14;201;150;280;665;230;180;170;-164;700;353;331;135;356;295;693;1200.0;-2.0;808.0;366.0;0.0;18;97;100;1;0;0;1;0;1;0;1;1;0;1;0;42492.609375;13895.9599609375;20691.052734375;3072.38598632812;490.0;299727;494.0;0.0;Calculated values ==>;1563989085.147;345.16;345.56000000000006;298.86;298.76000000000005;295.56;276.66;273.6339639331285;290.26000000000005;276.36;269.96000000000004;277.36;351.36;300.46000000000004;269.86;274.56;293.26000000000005;288.16;301.16;339.66;291.16;290.16;322.56;322.16;256.76000000000005;241.49495122638035;266.98899913490544;273.6339639331285;296.16;7000000.0;3529999.9999999995;3310000.0;1350000.0;3560000.0;2950000.0;6930000.0;0.2;0.0;0.13466666666666666;0.061000000000000006;0.0;0.2;0.0;13895.9599609375;20691.052734375;3072.38598632812;42492.609375;489917.913610432;491210.09912878333;272950.18121925025;272441.4103464015;258709.42851441578;430607.02586249536;460275.8237730674;438520.37345905404;473533.6025564079;532580.0163325622;477724.08881886443;438367.77478847804;445263.9717830113;460366.2921931374;453830.29482252937;286600.711600452;482542.41478277976;461449.7269519381;460144.81181216124;207382.2378540181;205710.24989127388;452987.80012212653;198016.30752175165;198016.30752175165;272.3832575089197;4039892.179046305;1838829.2318429486;263310.3443563587;1404844.3026757094;0;159;162;264;251;253;207;1;177;175;1360647006795.7085;532882494115.2963;1175064389490.7805;32387.88087955672;15553.26104862287;-0.0;52425.700858081924;5688944.378875945;962227.0800146294;0.0;6923213.5345783625;2.6651206949619057;0.13254937056706104
6432;2019-07-24 19:25:45.137;723;728;252;251;217;31;175;29;-33;39;786;270;-34;16;202;149;280;676;230;181;174;-146;706;349;332;136;352;294;700;1072.0;0.0;837.0;407.0;0.0;1;93;100;1;0;0;1;0;1;0;1;1;0;1;0;41974.25;14022.810546875;20257.384765625;3022.77734375;488.0;299728;493.0;0.0;Calculated values ==>;1563989145.137;345.46000000000004;345.96000000000004;298.36;298.26000000000005;294.86;276.26000000000005;273.20264511476705;290.66;276.06;269.86;277.06;351.76;300.16;269.76000000000005;274.76000000000005;293.36;288.06;301.16;340.76;291.26000000000005;290.56;322.46000000000004;321.96000000000004;258.56;241.71165711629368;266.86631818009863;273.20264511476705;296.16;7059999.999999999;3490000.0;3320000.0000000005;1360000.0;3520000.0000000005;2940000.0;7000000.0;0.17866666666666667;0.0;0.13949999999999999;0.06783333333333334;0.0;0.17866666666666667;0.0;14022.810546875;20257.384765625;3022.77734375;41974.25;489737.1952638448;491074.31674525724;269885.5391280837;269422.99806178815;255812.8642755352;430862.6128555636;460643.8795360686;438591.3684654617;473111.07959547755;533069.2197341068;477503.3584318399;438439.1573181969;445742.13839906454;461119.3891967811;454373.0355399536;285285.69448356313;483423.5220986527;461426.4647461059;460513.0461584923;206964.23671620517;204874.27233412856;454668.5160076681;196887.5442744518;196887.5442744518;271.91606726125644;4040595.952226126;1839061.849487814;263361.1289186128;1405185.4827821003;0;159;162;264;251;253;207;1;177;175;1360845873645.74;532963780565.30927;1175241060040.8086;33717.68347464588;17486.142582569842;-0.0;47101.08966994857;5689495.1667657;962502.3624902058;0.0;6924042.786267907;2.6353105054938184;0.14753176391351527
6433;2019-07-24 19:26:45.128;733;740;248;247;212;21;179;20;-33;35;787;268;-35;19;203;145;280;689;230;183;178;-131;716;339;329;135;342;294;711;3581.0;-1.0;1352.0;242.0;0.0;1;87;88;1;0;0;1;0;1;0;1;1;0;1;0;41126.203125;13141.1171875;20750.501953125;2973.03491210938;488.0;299729;492.0;0.0;Calculated values ==>;1563989205.128;346.46000000000004;347.16;297.96000000000004;297.86;294.36;275.26000000000005;272.10816812424576;291.06;275.16;269.86;276.66;351.86;299.96000000000004;269.66;275.06;293.46000000000004;287.66;301.16;342.06000000000006;291.46000000000004;290.96000000000004;322.36;321.96000000000004;260.06;241.49495122638035;266.86631818009863;272.10816812424576;296.16;7159999.999999999;3390000.0;3290000.0;1350000.0;3420000.0000000005;2940000.0;7109999.999999999;0.5968333333333333;0.0;0.22533333333333333;0.04033333333333333;0.0;0.5968333333333333;0.0;13141.1171875;20750.501953125;2973.03491210938;41126.203125;490170.8859174192;491693.8391883259;267272.981228454;266845.28254798823;253605.64502781178;431480.97241316177;461626.1303184133;438591.3684654617;472851.2559263234;533172.8576923443;477273.00111989264;438286.6576737402;446162.9237927091;462773.1128706931;455505.5753219949;283458.493464771;484176.64898317;462143.166606464;461496.5979483637;206546.2383541025;204874.27233412856;456362.2790186292;196697.51116428582;196697.51116428582;271.80039255013764;4041288.3521258747;1839288.18159712;263411.0865259272;1405527.1639112064;0;159;162;264;251;253;207;1;177;175;1361044143900.532;533045068370.224;1175417433580.6235;54506.74917853163;10473.14563679185;-0.0;158040.9216289638;5690230.260089831;962735.3216093457;0.0;6925752.046599424;6.049719498934103;0.13261895291023496
6434;2019-07-24 19:27:45.108;748;740;242;241;204;15;184;14;-32;29;786;267;-34;18;204;143;280;693;229;185;183;-119;675;341;337;136;346;296;676;3640.0;-1.0;2598.0;680.0;0.0;1;86;81;1;0;0;0;0;0;0;1;1;0;0;0;18365.279296875;11776.091796875;0.0;2973.63403320312;486.0;299730;492.0;0.0;Calculated values ==>;1563989265.108;347.96000000000004;347.16;297.36;297.26000000000005;293.56;274.66;272.3289490889957;291.56;274.56;269.96000000000004;276.06;351.76;299.86;269.76000000000005;274.96000000000004;293.56;287.46000000000004;301.16;342.46000000000004;291.66;291.46000000000004;322.36;321.76000000000005;261.26000000000005;241.71165711629368;267.1113755279542;272.3289490889957;296.06;6750000.0;3410000.0;3370000.0000000005;1360000.0;3460000.0;2960000.0;6759999.999999999;0.6066666666666667;0.0;0.433;0.11333333333333333;0.0;0.6066666666666667;0.0;11776.091796875;0.0;2973.63403320312;18365.279296875;496381.0976950355;495170.7385659671;267188.27299406094;266732.5761593256;252244.99877529073;431359.6534126046;461049.8128703123;438296.42880847026;472134.0588697756;532920.5035272825;476906.6931447842;437989.56915575906;445632.6607213546;462300.21040862193;454894.81871235033;394744.60805900453;488504.85947576625;461180.9143665363;460918.594774652;206546.2383541025;204038.30555042345;457420.6825514439;196556.8897724662;196556.8897724662;271.75201077316564;4041783.94922543;1839495.7557909195;263460.62558196235;1405700.0271205876;0;159;162;264;251;253;207;1;177;175;1361243877300.5955;533126341270.2498;1175594374580.6797;104673.22040258975;29564.563181617472;-0.0;160379.4343679927;5691556.31767018;963068.8579670807;0.0;6928404.66506592;19.974419955075163;0.8413274444962509
6435;2019-07-24 19:28:45.129;746;700;238;237;217;33;191;14;-28;26;785;266;-30;24;199;146;279;598;225;189;190;-109;658;362;358;141;367;302;660;1203.0;-1.0;1457.0;391.0;0.0;1;99;86;1;0;0;0;0;0;0;1;1;0;1;0;17691.318359375;11883.8623046875;0.0;3016.8525390625;485.0;299731;492.0;0.0;Calculated values ==>;1563989325.129;347.76;343.16;296.96000000000004;296.86;294.86;276.46000000000004;274.5913991737795;292.26000000000005;274.56;270.36;275.76000000000005;351.66;299.76000000000005;270.16;275.56;293.06;287.76000000000005;301.06;332.96000000000004;292.06;292.16;322.36;321.66;262.26000000000005;242.77792619122317;267.8393353686513;274.5913991737795;295.66;6580000.0;3620000.0000000005;3579999.9999999995;1410000.0;3670000.0000000005;3020000.0;6600000.0;0.20049999999999998;0.0;0.24283333333333335;0.06516666666666666;0.0;0.20049999999999998;0.0;11883.8623046875;0.0;3016.8525390625;17691.318359375;497746.46362864703;491162.988719648;266609.636897295;266145.1574444521;257744.045068564;430014.67791919125;458695.4232136809;437557.52604302316;471176.58799080667;532369.3337608792;476032.3725694117;437244.63023590046;445306.1102701376;458356.8847964573;451686.7665824193;404043.7857684414;476163.07983852335;458421.9707624873;458558.7677456443;206546.2383541025;203620.32615720207;457644.9712691699;201807.2490801984;201807.2490801984;273.9178211006124;4042084.526037183;1839692.9910829978;263510.5637755742;1405700.0271205876;0;159;162;264;251;253;207;1;177;175;1361452450275.2773;533209470355.12305;1175773837370.406;57248.02558913928;16672.091562647973;-0.0;51478.6794924219;5692906.13365502;963454.2982796046;0.0;6930170.767264895;8.415622871731339;0.4746004498729962
6436;2019-07-24 19:29:45.119;726;687;242;242;217;57;198;22;-14;27;783;266;-12;34;196;153;279;537;223;195;197;-106;660;379;370;146;384;321;662;1352.0;-1.0;1380.0;334.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;18794.96875;12773.62890625;0.0;3174.70141601562;481.0;299732;491.0;0.0;Calculated values ==>;1563989385.119;345.76;341.86;297.36;297.36;294.86;278.86;276.35288757459654;292.96000000000004;275.36;271.76000000000005;275.86;351.46000000000004;299.76000000000005;271.96000000000004;276.56;292.76000000000005;288.46000000000004;301.06;326.86;292.66;292.86;322.26000000000005;321.26000000000005;262.56;243.81672145450628;270.0766712529157;276.35288757459654;295.46000000000004;6600000.0;3790000.0;3700000.0;1460000.0;3840000.0;3210000.0;6620000.0;0.22533333333333333;0.0;0.23;0.05566666666666666;0.0;0.22533333333333333;0.0;12773.62890625;0.0;3174.70141601562;18794.96875;494798.9699562208;489110.9665016003;268348.43920521706;268348.43920521706;257638.47771678574;428830.04407018964;457735.264046104;435374.1224130659;470606.31521307136;530732.9408251657;473583.66584665875;435705.2934336123;442946.1351720842;455144.3020352643;449658.7887487141;403029.6455337413;466158.43387634703;457316.17752044305;457595.7235896745;206128.24275125185;201948.4348523538;457156.96369317226;206470.55747315226;206470.55747315226;275.7977221958685;4042388.5277544106;1839898.4359299394;263562.1514591609;1405700.0271205876;0;159;162;264;251;253;207;1;177;175;1361670813875.312;533295556005.1367;1175960706220.4358;52647.819936180145;13954.876612914446;-0.0;56586.87076492301;5693821.779734758;963709.4804769858;0.0;6931071.163426141;7.724292438439869;0.38023684470457125
6437;2019-07-24 19:30:45.110;697;685;248;248;213;75;201;32;4;33;786;267;10;60;196;158;279;552;225;202;200;-197;678;390;374;151;394;331;678;1866.0;-1.0;1292.0;353.0;0.0;1;99;98;1;0;0;1;0;0;0;1;1;0;1;0;22884.83984375;13098.3310546875;3475.5498046875;3237.97241210938;481.0;299733;489.0;0.0;Calculated values ==>;1563989445.11;342.86;341.66;297.96000000000004;297.96000000000004;294.46000000000004;280.66;277.46169734231523;293.26000000000005;276.36;273.56;276.46000000000004;351.76;299.86;274.16;279.16;292.76000000000005;288.96000000000004;301.06;328.36;293.36;293.16;322.06;321.26000000000005;253.46000000000004;244.82967444194236;271.215330690691;277.46169734231523;295.66;6780000.0;3900000.0;3740000.0;1510000.0;3940000.0;3310000.0;6780000.0;0.311;0.0;0.21533333333333332;0.05883333333333333;0.0;0.311;0.0;13098.3310546875;3475.5498046875;3237.97241210938;22884.83984375;488872.2888374522;487134.4334600436;269857.3099289823;269857.3099289823;255359.14307330071;428017.0890761298;457507.3205629624;435994.5702203388;470532.4555879976;530293.3914674326;472387.29486472055;436990.41922200745;444825.106480817;453442.1357148854;448387.0008593462;391690.54251923005;466490.31288722076;457647.5818152967;457366.9015654474;205292.2597576877;201948.4348523538;446647.9390130869;208340.99185024403;208340.99185024403;276.56333516502104;4042735.807392567;1840114.0032561044;263615.5823918303;1405728.985691159;0;159;162;265;251;253;207;1;177;175;1361893980395.078;533384642640.0433;1176156276880.2307;49021.403875693744;14020.392058080588;-0.0;77447.05792142825;5694668.896179105;963942.5727465804;0.0;6932187.945288278;7.091151540952061;0.2837207993442305
6438;2019-07-24 19:31:45.100;678;678;244;243;221;82;188;63;-7;43;784;268;-6;44;195;167;279;596;226;207;186;-231;708;401;381;143;405;318;701;2871.0;-1.0;1638.0;424.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;1;0;37901.65234375;23835.419921875;7111.537109375;4161.638671875;482.0;299734;488.0;0.0;Calculated values ==>;1563989505.1;340.96000000000004;340.96000000000004;297.56;297.46000000000004;295.26000000000005;281.36;278.54751220026105;291.96000000000004;279.46000000000004;272.46000000000004;277.46000000000004;351.56000000000006;299.96000000000004;272.56;277.56;292.66;289.86;301.06;332.76000000000005;293.86;291.76000000000005;321.96000000000004;321.36;250.06000000000003;243.1966462407574;269.7299932089509;278.54751220026105;295.76000000000005;7080000.0;4010000.0;3810000.0;1430000.0;4050000.0;3180000.0;7009999.999999999;0.47850000000000004;0.0;0.27299999999999996;0.07066666666666667;0.0;0.47850000000000004;0.0;23835.419921875;7111.537109375;4161.638671875;37901.65234375;482843.7450866832;483614.3356309126;266246.53616864723;265820.48679556814;257210.81321033422;427166.96342816413;454491.66593491595;437221.76378542243;472588.3698738022;531064.4676467513;474214.2368699182;437382.54774716764;445038.22039950325;451362.95391339756;447728.86510333454;284150.37428695353;470768.22646463575;457216.02411313326;454201.13794809405;204874.27233412856;202366.40377179522;444463.5942265981;211106.26521929746;211106.26521929746;277.6581578444145;4043242.2770685265;1840421.733217415;263677.23554030235;1405817.1967111696;0;160;162;265;251;253;207;1;177;176;1362120442645.1138;533472827940.0573;1176350944430.2617;61729.53110855211;16490.58458318258;-0.0;116320.89660072917;5695591.6668167105;964196.7885089415;0.0;6933802.409120727;5.541122007199731;0.19142346439048918
6439;2019-07-24 19:32:45.111;682;682;243;242;217;69;56;66;-9;53;770;273;-11;29;196;159;279;619;227;209;56;-221;739;387;365;137;389;313;721;2058.0;-1.0;922.0;340.0;0.0;81;0;13;1;1;0;1;1;0;0;1;1;1;1;0;56219.4375;25916.814453125;23858.2734375;4104.82666015625;494.0;299735;488.0;0.0;Calculated values ==>;1563989565.111;341.36;341.36;297.46000000000004;297.36;294.86;280.06;277.16162083772156;278.76000000000005;279.76000000000005;272.26000000000005;278.46000000000004;350.16;300.46000000000004;272.06;276.06;292.76000000000005;289.06;301.06;335.06;294.06;278.76000000000005;321.96000000000004;322.56;251.06000000000003;241.92719264551067;269.14681796795327;277.16162083772156;295.86;7390000.000000001;3870000.0000000005;3650000.0;1370000.0;3890000.0;3130000.0;7209999.999999999;0.34299999999999997;0.0;0.15366666666666667;0.056666666666666664;0.0;0.34299999999999997;0.0;25916.814453125;23858.2734375;4104.82666015625;56219.4375;480000.5760771111;482014.3907243592;264557.43777665147;264157.72585508245;254925.26676888036;428242.4622021849;436885.87441916775;438043.3489613473;474347.79869132163;529972.6664276887;475452.7972171456;437726.80943762243;443834.65588331444;454298.7698383441;449100.38151298574;279698.6420085903;472029.349482579;460046.18574337027;436885.87441916775;204874.27233412856;207382.2378540181;446677.3979236588;207145.83337568643;207145.83337568643;276.0951151825064;4044026.7632820453;1840836.4111819786;263746.1353809042;1406075.325781388;0;160;162;265;252;253;207;1;177;176;1362344283675.6973;533556843340.27625;1176540279135.7551;35481.25156166322;13573.455324385099;-0.0;78800.83407791409;5696401.90519088;964447.3681066631;0.0;6935428.721649932;2.3729722296322486;0.08351303009989938
6440;2019-07-24 19:33:45.111;699;697;259;259;231;55;67;54;-20;55;769;274;-23;17;199;147;279;640;228;209;67;-203;718;376;354;132;378;302;701;1751.0;0.0;1160.0;236.0;0.0;98;0;1;1;1;0;1;1;0;0;1;1;1;1;0;55816.234375;24384.1328125;24124.654296875;4012.39819335938;583.0;299736;488.0;19.0;Calculated values ==>;1563989625.111;343.06000000000006;342.86;299.06;299.06;296.26000000000005;278.66;276.0463484220469;279.86;278.56;271.16;278.66;350.06000000000006;300.56;270.86;274.86;293.06;287.86;301.06;337.16;294.06;279.86;321.96000000000004;331.46000000000004;252.86;240.83765695389522;267.8393353686513;276.0463484220469;295.96000000000004;7180000.0;3760000.0;3540000.0;1320000.0;3779999.9999999995;3020000.0;7009999.999999999;0.29183333333333333;0.0;0.19333333333333333;0.03933333333333333;0.0;0.29183333333333333;0.047941227818612535;24384.1328125;24124.654296875;4012.39819335938;55816.234375;484924.3076374888;486446.3190254637;273186.200891747;273186.200891747;260964.71472798992;429045.3911783415;441173.1929861574;438796.6538614502;475181.1374944355;530702.2639863107;476964.29893631284;438334.26632045925;444301.04523409;456571.7316668634;449301.8886444701;282477.2121253103;477799.45375713723;461745.00080896105;441173.1929861574;204874.27233412856;244597.3647265701;449478.334191601;205237.93512601368;205237.93512601368;275.3116317487646;4044960.3938810034;1841255.5857425255;263813.77892135014;1406475.1835125077;0;160;162;265;252;253;207;1;177;176;1362559983675.6973;533637543340.27625;1176724779135.7551;45154.68562218439;9606.789029913101;-0.0;68853.77275218526;5697073.871334079;964640.5368096156;0.0;6936659.17670685;2.353626383177743;0.0904502361789103
6441;2019-07-24 19:34:45.132;710;702;265;265;240;49;122;46;-32;52;775;274;-35;7;200;151;279;642;223;209;122;-184;702;369;349;129;372;289;686;1618.0;-1.0;1599.0;62.0;0.0;98;99;1;1;1;0;1;1;0;0;1;1;0;1;0;56424.875;23928.95703125;23505.748046875;3053.81567382812;660.0;299737;489.0;24.0;Calculated values ==>;1563989685.132;344.16;343.36;299.66;299.66;297.16;278.06;275.3239800832674;285.36;277.76000000000005;269.96000000000004;278.36;350.66;300.56;269.66;273.86;293.16;288.26000000000005;301.06;337.36;294.06;285.36;322.06;339.16;254.76000000000002;240.16925963744896;266.24828229547654;275.3239800832674;295.46000000000004;7020000.0;3690000.0;3490000.0;1290000.0;3720000.0000000005;2890000.0;6859999.999999999;0.26966666666666667;0.0;0.2665;0.010333333333333333;0.0;0.26966666666666667;0.06030764321448513;23928.95703125;23505.748046875;3053.81567382812;56424.875;488253.615824354;488759.3030573895;278272.52281669376;278272.52281669376;265560.11919111287;429537.3511455088;450532.3640664405;439842.99615729565;475272.5666194719;532303.0886694452;478582.1104867352;439396.1385084261;445459.1395869403;457691.16086404154;451171.6687043738;285328.6015367314;479847.0846766273;462504.0309556943;450532.3640664405;205292.2597576877;276820.84063482966;451959.67214118986;204918.88407663078;204918.88407663078;275.1551444931007;4045896.0638276036;1841658.335737121;263872.68464661064;1406872.24245344;0;160;162;265;252;253;207;1;177;176;1362770957490.3755;533715870745.15674;1176902141190.4846;62607.27586949719;2552.7548100004437;-0.0;66233.76843725202;5697972.201984193;964741.9018067964;0.0;6937785.300220372;2.6024489757241853;0.0940203067111615
6442;2019-07-24 19:35:45.112;714;702;257;255;232;47;155;43;-48;51;782;270;-50;-11;201;150;279;644;224;210;154;-165;697;368;349;136;371;277;682;1934.0;-1.0;1916.0;373.0;0.0;98;99;1;1;0;0;1;1;0;0;1;1;0;1;0;39680.11328125;7257.87744140625;23028.869140625;2910.8466796875;693.0;299738;487.0;27.0;Calculated values ==>;1563989745.112;344.56000000000006;343.36;298.86;298.66;296.36;277.86;275.2199585193972;288.66;277.46000000000004;268.36;278.26000000000005;351.36;300.16;268.16;272.06;293.26000000000005;288.16;301.06;337.56000000000006;294.16;288.56;321.86;342.46000000000004;256.66;241.71165711629368;264.73235714968143;275.2199585193972;295.56;6970000.0;3679999.9999999995;3490000.0;1360000.0;3710000.0;2770000.0;6820000.0;0.3223333333333333;0.0;0.31933333333333336;0.06216666666666667;0.0;0.3223333333333333;0.06771858262749898;7257.87744140625;23028.869140625;2910.8466796875;39680.11328125;489356.6106753566;489176.14944890834;274102.71336671367;273026.3225556781;262455.847436918;429606.4342157736;455209.4731906658;440094.4115602598;474281.32534014026;533916.6380758584;479599.91263949586;439803.524947788;445318.23158230714;457992.1259972788;451203.22930149373;286454.1157818647;480609.03565571527;462635.59894138284;455070.4682098209;204456.2876039246;290640.09048841946;452715.10516232083;203195.86401970743;203195.86401970743;274.4857247781213;4046696.671771901;1841918.1393943802;263922.3735977325;1407259.9016673004;0;160;162;265;252;253;207;1;177;176;1362980287690.4421;533795344245.182;1177071884590.5386;75649.60284794973;15511.779491032466;-0.0;81187.58075061324;5699123.958593653;964892.3894134243;0.0;6939013.401960247;5.191610178811871;0.2402312016760739
6443;2019-07-24 19:36:45.123;709;693;254;252;225;47;170;41;-35;50;779;267;-37;8;202;149;279;626;221;210;169;-146;677;367;350;140;370;295;667;1807.0;0.0;1537.0;340.0;0.0;98;99;100;1;0;0;1;1;0;0;1;1;0;1;0;44019.69921875;13435.0859375;22490.5625;3041.80541992188;704.0;299739;485.0;26.0;Calculated values ==>;1563989805.123;344.06000000000006;342.46000000000004;298.56;298.36;295.66;277.86;275.1157276137837;290.16;277.26000000000005;269.66;278.16;351.06000000000006;299.86;269.46000000000004;273.96000000000004;293.36;288.06;301.06;335.76000000000005;294.16;290.06;321.66;343.56000000000006;258.56;242.56692532238324;266.98899913490544;275.1157276137837;295.26000000000005;6770000.0;3670000.0000000005;3500000.0;1400000.0;3700000.0;2950000.0;6670000.0;0.3011666666666667;0.0;0.25616666666666665;0.056666666666666664;0.0;0.3011666666666667;0.06516867157907467;13435.0859375;22490.5625;3041.80541992188;44019.69921875;490696.83516777545;489445.78659967554;274158.1556737264;273029.43058127904;260512.10373280107;429675.2189834977;457113.1263415801;438061.7010123639;473667.5473979283;532268.7871323169;477032.31216128805;437754.4409300411;444411.7732431085;458291.8972404618;451234.9213390781;392476.25068476313;479608.2805684989;462484.7073916963;456976.06166527286;203620.32615720207;295247.87795992935;454004.05102216784;203026.72597573636;203026.72597573636;274.41546101330664;4047394.2980831615;1842090.612369885;263971.9881261577;1407639.2998073632;0;160;162;265;252;253;207;1;177;176;1363190026135.1555;533878159425.06885;1177243516050.304;60208.126105216084;14222.048419297784;-0.0;76481.07493183209;5700256.313893801;965140.2167390198;0.0;6940327.54830514;3.872751091424026;0.16364539894675784
6444;2019-07-24 19:37:45.103;696;680;255;254;226;46;176;41;-33;48;775;264;-34;15;204;148;279;625;224;211;175;-131;679;366;349;140;369;295;669;1914.0;-1.0;1423.0;325.0;0.0;98;99;100;1;0;0;1;1;0;0;1;1;0;1;0;44767.7578125;13493.84765625;22552.4921875;3024.0009765625;703.0;299740;481.0;20.0;Calculated values ==>;1563989865.103;342.76;341.16;298.66;298.56;295.76000000000005;277.76000000000005;275.0112864084945;290.76000000000005;277.26000000000005;269.86;277.96000000000004;350.66;299.56;269.76000000000005;274.66;293.56;287.96000000000004;301.06;335.66;294.26000000000005;290.66;321.26000000000005;343.46000000000004;260.06;242.56692532238324;266.98899913490544;275.0112864084945;295.56;6790000.000000001;3660000.0;3490000.0;1400000.0;3690000.0;2950000.0;6690000.000000001;0.319;0.0;0.23716666666666666;0.05416666666666667;0.0;0.319;0.05013268541872669;13493.84765625;22552.4921875;3024.0009765625;44767.7578125;488623.40615157486;487366.6299647621;274492.2665702654;273919.51911797264;260797.9395297378;429743.705733735;458093.49809124134;438367.77478847804;473471.4621678974;531853.7050642244;476685.7311964304;438214.884849924;445405.29884126916;458728.7977386057;451266.74431298993;390875.7410663133;479224.7263119289;462767.05208785826;457957.6186738957;201948.4348523538;294828.9587717387;455550.68937881093;202991.54358880466;202991.54358880466;274.39718200479984;4048133.946926832;1842314.945347311;264022.51966334897;1408014.5334769487;0;160;162;265;252;253;207;1;177;176;1363399656235.2222;533962131425.0956;1177420457050.36;55823.3961661892;13680.28706362534;-0.0;81334.17795214405;5701222.920936585;965372.658694964;0.0;6941642.237037222;3.8606743124067817;0.15415488016495985
6445;2019-07-24 19:38:45.114;690;677;252;251;223;45;180;40;-34;47;773;263;-36;17;205;148;279;631;225;212;179;-120;681;366;350;139;369;293;671;2131.0;-1.0;1386.0;286.0;0.0;100;99;96;1;0;0;1;1;0;0;1;1;0;1;0;44814.453125;13215.12890625;22712.80859375;3001.08837890625;694.0;299741;475.0;14.0;Calculated values ==>;1563989925.114;342.16;340.86;298.36;298.26000000000005;295.46000000000004;277.66;275.0112864084945;291.16;277.16;269.76000000000005;277.86;350.46000000000004;299.46000000000004;269.56;274.86;293.66;287.96000000000004;301.06;336.26000000000005;294.36;291.06;320.66;342.56000000000006;261.16;242.35481222062532;266.74333088950624;275.0112864084945;295.66;6809999.999999999;3660000.0;3500000.0;1390000.0;3690000.0;2930000.0;6709999.999999999;0.35516666666666663;0.0;0.23099999999999998;0.04766666666666666;0.0;0.35516666666666663;0.03511130198299492;13215.12890625;22712.80859375;3001.08837890625;44814.453125;487543.36814448965;486718.3077693289;272589.47164280084;272055.0164158255;259487.62656273495;429743.705733735;458475.89088345267;438662.4006545466;473503.23161362135;531796.3043821068;476822.1427144335;438358.4652479722;446077.1405189647;458866.95893993904;451266.74431298993;389145.71100639435;479902.234422558;462748.0482769476;458340.24663667777;199440.67485045042;291058.95107146574;456839.84887621255;203328.8504620653;203328.8504620653;274.5279638223894;4048880.6022149683;1842537.5609579596;264072.7379464397;1408391.8134730964;0;160;162;265;252;253;207;1;177;176;1363609394680.7688;534045846770.3138;1177596889390.8198;54362.05009446318;12084.024257741017;-0.0;90571.54754134985;5702141.301330027;965587.4006520107;0.0;6943075.047387149;4.033433109319961;0.14294896819357436
6446;2019-07-24 19:39:45.135;686;678;250;249;220;46;183;41;-34;47;771;263;-36;18;206;146;279;637;226;214;182;-114;680;367;351;139;370;294;670;2125.0;0.0;1404.0;223.0;0.0;100;99;84;1;0;0;1;1;0;0;1;1;0;1;0;43699.09375;12223.1826171875;22703.189453125;2933.71826171875;690.0;299742;471.0;0.0;Calculated values ==>;1563989985.135;341.76;340.96000000000004;298.16;298.06;295.16;277.76000000000005;275.1157276137837;291.46000000000004;277.26000000000005;269.76000000000005;277.86;350.26;299.46000000000004;269.56;274.96000000000004;293.76000000000005;287.76000000000005;301.06;336.86;294.56;291.36;320.26000000000005;342.16;261.76000000000005;242.35481222062532;266.86631818009863;275.1157276137837;295.76000000000005;6800000.0;3670000.0000000005;3510000.0;1390000.0;3700000.0;2940000.0;6700000.0;0.3541666666666667;0.0;0.23399999999999999;0.03716666666666667;0.0;0.3541666666666667;0.0;12223.1826171875;22703.189453125;2933.71826171875;43699.09375;487067.2403468184;486970.39578000375;271630.8270648563;271110.40258069057;258373.14630376978;429675.2189834977;458722.83461911156;438439.1573181969;473503.23161362135;531513.7294268877;476696.21496012085;438133.8669386556;446022.85309821967;458846.1285613786;450792.92296746565;390028.70932838065;480921.3718131081;462860.8226217181;458587.2860036269;197768.88456892778;289383.54333396035;457452.18691675586;203887.49615670138;203887.49615670138;274.74866457820855;4049618.4732689797;1842749.6210820733;264122.2119782221;1408770.412586237;0;160;162;265;252;253;207;1;177;176;1363819768285.448;534129275960.1865;1177773051025.551;54885.08871178995;9424.154339915358;-0.0;90206.17557078612;5703052.012789512;965766.698205572;0.0;6944582.055679144;4.081221604792759;0.13721136924323163
