;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6447;2019-07-24 19:40:45.115;682;674;248;246;217;46;186;41;-32;47;770;263;-34;19;207;144;279;639;223;215;185;-114;680;368;353;139;371;296;671;2168.0;0.0;1444.0;178.0;0.0;100;100;79;1;0;0;1;1;0;0;1;1;0;1;0;43219.91796875;11813.189453125;22592.177734375;2971.79858398438;602.0;299743;483.0;845.0;Calculated values ==>;1563990045.115;341.36;340.56000000000006;297.96000000000004;297.76000000000005;294.86;277.76000000000005;275.2199585193972;291.76000000000005;277.26000000000005;269.96000000000004;277.86;350.16;299.46000000000004;269.76000000000005;275.06;293.86;287.56;301.06;337.06;294.66;291.66;321.46000000000004;333.36;261.76000000000005;242.35481222062532;267.1113755279542;275.2199585193972;295.46000000000004;6800000.0;3679999.9999999995;3529999.9999999995;1390000.0;3710000.0;2960000.0;6709999.999999999;0.36133333333333334;0.0;0.24066666666666667;0.029666666666666668;0.0;0.36133333333333334;2.1300232580343645;11813.189453125;22592.177734375;2971.79858398438;43219.91796875;486483.43002776377;486281.89498699876;270502.23976979795;269504.74495776265;257176.33068540035;429606.4342157736;458811.10526195535;438296.42880847026;473503.23161362135;531259.340214262;476443.79753373715;437989.56915575906;445773.68374693;458825.4278431572;450315.9991963122;390028.70932838065;481107.8323710677;462691.76546004;458675.337737467;202784.37528459195;252546.06836287308;457452.18691675586;204346.86988133914;204346.86988133914;274.9305058468186;4050342.556925167;1842949.8574150228;264171.4082144052;1409147.7481591217;0;160;162;265;252;253;207;1;177;176;1364030897885.5151;534212648160.213;1177949992025.6072;56303.860515129556;7508.791072050696;-0.0;91897.35305201421;5703978.278508505;965907.7590480904;0.0;6946099.079241682;4.165912567880897;0.1281512498578288
6448;2019-07-24 19:41:45.115;678;650;247;246;214;47;187;42;-28;47;770;262;-30;23;208;143;279;628;223;216;186;-115;682;368;353;139;371;301;673;2214.0;-2.0;1792.0;297.0;0.0;100;100;81;1;0;0;1;1;0;0;1;1;0;1;0;43405.2109375;11972.888671875;22729.703125;3014.78930664062;611.0;299744;584.0;811.0;Calculated values ==>;1563990105.115;340.96000000000004;338.16;297.86;297.76000000000005;294.56;277.86;275.2199585193972;291.86;277.36;270.36;277.86;350.16;299.36;270.16;275.46000000000004;293.96000000000004;287.46000000000004;301.06;335.96000000000004;294.76000000000005;291.76000000000005;331.56;334.26000000000005;261.66;242.35481222062532;267.7187500070086;275.2199585193972;295.46000000000004;6820000.0;3679999.9999999995;3529999.9999999995;1390000.0;3710000.0;3010000.0;6730000.0;0.369;0.0;0.2986666666666667;0.0495;0.0;0.369;2.0433480802320387;11972.888671875;22729.703125;3014.78930664062;43405.2109375;485682.05444544094;482527.39090501633;269816.4859725128;269326.10750321246;255958.57160639158;429606.4342157736;458946.73561710375;437785.01000687695;473503.23161362135;530882.0883741961;475692.7112549988;437473.55829604797;445360.3359981657;458963.79091515415;450167.3850708354;388222.23726197396;479215.73489572585;462823.7401354272;458811.10526195535;245015.67932991832;256311.7953858065;457350.21973895025;203985.8114869296;203985.8114869296;274.791348606543;4051064.4329993855;1843148.074732731;264221.29644682707;1409525.4304996165;0;160;162;265;252;253;207;1;177;176;1364242697885.5151;534296048160.213;1178129092025.6072;69828.02729129096;12541.538208475024;-0.0;94030.5334029845;5705029.377573558;966074.8451254282;0.0;6947648.478295473;4.676891495160259;0.17912556733436893
6449;2019-07-24 19:42:45.126;675;638;245;243;213;48;189;42;-23;47;773;262;-24;25;209;143;279;620;223;214;188;-114;687;370;355;139;373;305;677;2377.0;-1.0;1850.0;357.0;0.0;100;100;91;1;0;0;1;1;0;0;1;1;0;1;0;44359.38671875;12826.611328125;22895.75;3054.9208984375;578.0;299745;571.0;198.0;Calculated values ==>;1563990165.126;340.66;336.96000000000004;297.66;297.46000000000004;294.46000000000004;277.96000000000004;275.4277932560699;292.06;277.36;270.86;277.86;350.46000000000004;299.36;270.76000000000005;275.66;294.06;287.46000000000004;301.06;335.16;294.56;291.96000000000004;330.26000000000005;330.96000000000004;261.76000000000005;242.35481222062532;268.19934244402924;275.4277932560699;295.46000000000004;6870000.0;3700000.0;3550000.0;1390000.0;3729999.9999999995;3050000.0;6770000.0;0.39616666666666667;0.0;0.30833333333333335;0.0595;0.0;0.39616666666666667;0.4997257160601589;12826.611328125;22895.75;3054.9208984375;44359.38671875;484697.1223579106;480271.85939853213;268502.984371113;267569.27126314194;255404.98900769214;429467.9694778635;458900.4430022252;437656.05685647397;473503.23161362135;530892.8472578947;475181.0500675642;437499.1961693786;444856.06423827005;458784.4168089009;449802.42746497714;382743.17610866344;477522.0533219443;462257.26908921276;458764.45873459685;239577.9089402584;242505.85365607988;457452.18691675586;204368.35497997925;204368.35497997925;274.94835703591997;4051795.938730323;1843354.7751205736;264271.88663830195;1409905.7123140253;0;160;162;265;252;253;207;1;177;176;1364455136825.2249;534379463450.099;1178310925355.3586;71930.37474525254;15058.488000238207;-0.0;100783.25643745434;5706210.914164251;966304.8875102265;0.0;6949272.224174104;4.842322834433221;0.18796126877487443
6450;2019-07-24 19:43:45.136;673;652;245;244;214;46;189;44;-20;48;777;263;-22;27;210;140;279;623;224;211;188;-111;702;368;353;139;370;307;688;2116.0;-1.0;1542.0;365.0;0.0;0;100;98;1;0;0;1;0;0;1;1;1;0;1;0;50965.43359375;13690.2705078125;28822.09375;3066.6318359375;576.0;299746;579.0;0.0;Calculated values ==>;1563990225.136;340.46000000000004;338.36;297.66;297.56;294.56;277.76000000000005;275.2199585193972;292.06;277.56;271.16;277.96000000000004;350.86;299.46000000000004;270.96000000000004;275.86;294.16;287.16;301.06;335.46000000000004;294.26000000000005;291.96000000000004;331.06;330.76000000000005;262.06;242.35481222062532;268.43790593516167;275.2199585193972;295.56;7020000.0;3679999.9999999995;3529999.9999999995;1390000.0;3700000.0;3070000.0;6880000.0;0.3526666666666667;0.0;0.257;0.06083333333333333;0.0;0.3526666666666667;0.0;13690.2705078125;28822.09375;3066.6318359375;50965.43359375;482750.4663690564;481139.59351275937;267625.2841515549;267175.7662100346;255269.56983177696;429606.4342157736;459217.5880108091;437671.5478804793;473601.1518756995;531159.7781216218;475041.8438060181;437356.53477473935;444747.180057976;459398.01492848864;449720.239135731;285328.6015367314;476682.3258350028;462162.69559092796;459082.2296024654;242924.1476594651;241669.27786274583;457757.87741369853;203663.2848668183;203663.2848668183;274.6667583879006;4052590.444628385;1843575.7859648406;264322.9080799035;1410336.7661755453;0;160;162;265;252;253;208;1;177;176;1364667572225.1912;534462877350.08575;1178494555955.3293;60140.12359451088;15457.42104660188;-0.0;90077.7478434382;5707311.685081488;966559.2291354501;0.0;6950862.997627586;3.6349043788454374;0.144504194765925
6451;2019-07-24 19:44:45.117;683;677;245;243;214;44;187;43;-18;48;782;263;-20;27;211;138;279;637;224;207;186;-106;702;367;351;139;369;309;688;2264.0;-1.0;1588.0;343.0;0.0;18;100;98;1;0;0;1;0;0;1;1;1;0;1;0;51680.890625;13738.943359375;29462.744140625;3079.06298828125;587.0;299747;580.0;13.0;Calculated values ==>;1563990285.117;341.46000000000004;340.86;297.66;297.46000000000004;294.56;277.56;275.1157276137837;291.86;277.46000000000004;271.36;277.96000000000004;351.36;299.46000000000004;271.16;275.86;294.26000000000005;286.96000000000004;301.06;336.86;293.86;291.76000000000005;331.16;331.86;262.56;242.35481222062532;268.67533136820026;275.1157276137837;295.56;7020000.0;3670000.0000000005;3510000.0;1390000.0;3690000.0;3090000.0;6880000.0;0.37733333333333335;0.0;0.26466666666666666;0.05716666666666667;0.0;0.37733333333333335;0.03279515143287904;13738.943359375;29462.744140625;3079.06298828125;51680.890625;484255.23363826756;484884.7263575444;267625.2841515549;266730.81185484224;255269.56983177696;429675.2189834977;459263.6713298943;437530.6787186241;473601.1518756995;531531.9621369152;474784.40670321905;437214.0438153077;444347.5400751208;459692.8932557732;449604.95508747676;285328.6015367314;478850.26550278644;461936.77970419364;459128.6642370843;243342.44575359824;246270.64818160105;458266.66779641504;203587.68065553292;203587.68065553292;274.63282078506955;4053445.559793934;1843804.2903651244;264374.1059857908;1410822.3193522538;0;160;162;265;252;253;208;1;177;176;1364878705345.8423;534546250940.3429;1178679297435.8992;61916.9134873648;14559.148764887095;-0.0;96424.13113810538;5708328.504965348;966809.2880075913;0.0;6952416.687799488;3.735898652597203;0.14038514207170907
6452;2019-07-24 19:45:45.087;691;687;246;245;215;43;187;42;-17;47;786;263;-19;28;212;136;279;648;223;203;186;-102;700;365;351;139;367;310;685;2381.0;-1.0;1571.0;243.0;0.0;31;100;98;1;0;0;1;0;0;1;1;1;0;1;0;52337.83203125;13734.7060546875;29940.654296875;3084.99536132812;626.0;299748;581.0;15.0;Calculated values ==>;1563990345.087;342.26;341.86;297.76000000000005;297.66;294.66;277.46000000000004;274.9066339382667;291.86;277.36;271.46000000000004;277.86;351.76;299.46000000000004;271.26000000000005;275.96000000000004;294.36;286.76000000000005;301.06;337.96000000000004;293.46000000000004;291.76000000000005;331.26000000000005;335.76000000000005;262.96000000000004;242.35481222062532;268.7936212382143;274.9066339382667;295.46000000000004;7000000.0;3650000.0;3510000.0;1390000.0;3670000.0000000005;3100000.0;6850000.0;0.3968333333333333;0.0;0.26183333333333336;0.0405;0.0;0.3968333333333333;0.03776281275546284;13734.7060546875;29940.654296875;3084.99536132812;52337.83203125;485664.45866825536;486680.527454724;268316.83940661285;267857.2331095679;255765.79450187235;429811.8947417682;459263.6713298943;437460.313363465;473503.23161362135;531875.2727941562;474655.38959952694;437142.86386454466;444292.79366492986;460142.91347879387;449673.7556871527;285760.49478015164;480873.6688263774;461406.14710451994;459128.6642370843;243760.74795305103;262588.8327430989;458673.08712974;203463.19500891925;203463.19500891925;274.5752844280804;4054311.949068361;1844033.122969235;264425.4474549481;1411317.100156675;0;160;162;265;252;253;208;1;177;176;1365089200045.106;534629609240.0513;1178864904585.2498;61268.24548916524;10336.00063089324;-0.0;101456.58037204348;5709354.534681734;967016.6438553749;0.0;6954064.869220008;3.7010160391999234;0.1192525749126051
6453;2019-07-24 19:46:45.148;692;689;248;247;217;41;187;40;-16;46;788;263;-18;28;212;136;279;652;224;200;186;-99;695;364;350;139;366;310;680;2397.0;-1.0;1592.0;248.0;0.0;41;100;98;1;0;0;1;0;0;1;1;1;0;1;0;52842.765625;13572.20703125;30130.01953125;3094.8544921875;658.0;299749;582.0;14.0;Calculated values ==>;1563990405.148;342.36;342.06000000000006;297.96000000000004;297.86;294.86;277.26000000000005;274.8017692304317;291.86;277.16;271.56;277.76000000000005;351.96000000000004;299.46000000000004;271.36;275.96000000000004;294.36;286.76000000000005;301.06;338.36;293.16;291.76000000000005;331.36;338.96000000000004;263.26000000000005;242.35481222062532;268.7936212382143;274.8017692304317;295.56;6950000.0;3640000.0;3500000.0;1390000.0;3660000.0;3100000.0;6800000.0;0.39949999999999997;0.0;0.2653333333333333;0.04133333333333333;0.0;0.39949999999999997;0.035183396051555044;13572.20703125;30130.01953125;3094.8544921875;52842.765625;486347.83581474115;487503.8664397116;269680.5385717427;269199.86358981545;256733.87352689242;429879.7862731237;459421.59611363866;437618.5379703155;473405.2944016503;532084.4481294733;474655.38959952694;437301.7563972805;444292.79366492986;460298.8245555552;449856.90194320853;286952.44609355833;482041.5411607777;461160.9377506379;459286.8974823571;244179.05427248686;275983.5004908252;458977.5506073138;203217.7453736226;203217.7453736226;274.4756029353605;4055189.3451638147;1844260.9119289326;264476.99856088194;1411818.1980382476;0;160;162;265;252;253;208;1;177;176;1365299713850.487;534713094030.2024;1179051093685.5867;62194.34363565584;10571.40528299257;-0.0;102299.62626743942;5710384.435595463;967191.0493704953;0.0;6955764.563879609;3.740946470176309;0.1227478675299839
6454;2019-07-24 19:47:45.109;691;687;249;248;218;40;188;39;-16;45;791;263;-17;28;213;136;279;653;223;197;187;-97;693;362;348;138;363;310;678;2479.0;-1.0;1557.0;252.0;0.0;43;100;98;1;0;0;1;0;0;1;1;1;0;1;0;53409.56640625;13624.2109375;30189.0703125;3100.978515625;675.0;299750;581.0;0.0;Calculated values ==>;1563990465.109;342.26;341.86;298.06;297.96000000000004;294.96000000000004;277.16;274.5913991737795;291.96000000000004;277.06;271.56;277.66;352.26;299.46000000000004;271.46000000000004;275.96000000000004;294.46000000000004;286.76000000000005;301.06;338.46000000000004;292.86;291.86;331.26000000000005;340.66;263.46000000000004;242.14157278889297;268.7936212382143;274.5913991737795;295.46000000000004;6930000.0;3620000.0000000005;3479999.9999999995;1380000.0;3629999.9999999995;3100000.0;6780000.0;0.4131666666666666;0.0;0.2595;0.042;0.0;0.4131666666666666;0.0;13624.2109375;30189.0703125;3100.978515625;53409.56640625;486414.0160008952;487425.21710414503;270348.87666241644;269857.3099289823;257203.94241911505;430014.67791919125;459870.3299684906;437618.5379703155;473437.2657590101;532398.1444640225;474655.38959952694;437460.313363465;444292.79366492986;460899.70540415944;450221.53671311896;287485.1868882774;482415.54621383833;461070.26705327537;459736.37117728806;243760.74795305103;283101.5729112263;459335.47050702886;202712.6458431078;202712.6458431078;274.2704453880252;4056074.2057301034;1844487.4014312786;264528.59694182203;1412320.5303915879;0;160;162;265;252;253;208;1;177;176;1365508977740.3672;534796140015.15485;1179236972785.4802;60958.0790070104;10778.158635884685;-0.0;106193.63585057213;5711410.038707942;967368.8467595795;0.0;6957500.878391095;3.792660789755015;0.11873868136227143
6455;2019-07-24 19:48:45.139;690;687;249;248;218;38;188;37;-16;44;793;263;-18;27;214;135;279;653;222;194;187;-95;692;361;347;138;362;310;677;2416.0;-1.0;1478.0;381.0;0.0;46;100;98;1;0;0;1;0;0;1;1;1;0;1;0;53532.22265625;13570.1904296875;30044.900390625;3094.27978515625;681.0;299751;580.0;0.0;Calculated values ==>;1563990525.139;342.16;341.86;298.06;297.96000000000004;294.96000000000004;276.96000000000004;274.4858918419099;291.96000000000004;276.86;271.56;277.56;352.46000000000004;299.46000000000004;271.36;275.86;294.56;286.66;301.06;338.46000000000004;292.56;291.86;331.16;341.26;263.66;242.14157278889297;268.7936212382143;274.4858918419099;295.36;6920000.0;3610000.0;3470000.0000000005;1380000.0;3620000.0000000005;3100000.0;6770000.0;0.4026666666666667;0.0;0.24633333333333332;0.0635;0.0;0.4026666666666667;0.0;13570.1904296875;30044.900390625;3094.27978515625;53532.22265625;486373.58301229763;487531.24181370233;270440.882259863;269946.89174882136;257253.3983277506;430081.6785162784;460026.8839428142;437618.5379703155;473339.4428557924;532607.2312891006;474655.38959952694;437301.7563972805;444146.6137790267;461188.73474552366;450255.8188384086;287766.44315560634;482527.41162577155;460826.18879335455;459893.22604025964;243342.44575359824;285614.20965156396;459537.72642046213;202050.51432773337;202050.51432773337;274.00824468343717;4056965.832895987;1844714.1347525695;264580.2499078802;1412822.7311220858;0;160;162;265;252;253;208;1;177;176;1365717581990.2678;534878981415.11536;1179423065785.3916;58028.25649062273;16350.437967888276;-0.0;103824.66524957724;5712402.08727968;967595.0314336556;0.0;6959251.905975684;3.8151522360103076;0.13447211259612865
6456;2019-07-24 19:49:45.099;689;686;250;249;219;38;188;37;-16;42;794;263;-18;26;215;135;278;653;224;192;187;-93;689;360;347;138;362;310;673;2351.0;-1.0;1375.0;376.0;0.0;53;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54506.296875;13614.283203125;30264.49609375;3086.90795898438;682.0;299752;578.0;0.0;Calculated values ==>;1563990585.099;342.06000000000006;341.76;298.16;298.06;295.06;276.96000000000004;274.38016830617;291.96000000000004;276.86;271.56;277.36;352.56000000000006;299.46000000000004;271.36;275.76000000000005;294.66;286.66;300.96000000000004;338.46000000000004;292.36;291.86;330.96000000000004;341.36;263.86;242.14157278889297;268.7936212382143;274.38016830617;295.56;6890000.000000001;3600000.0;3470000.0000000005;1380000.0;3620000.0000000005;3100000.0;6730000.0;0.39183333333333337;0.0;0.22916666666666666;0.06266666666666666;0.0;0.39183333333333337;0.0;13614.283203125;30264.49609375;3086.90795898438;54506.296875;486546.9154737527;487809.9182711856;271329.4701704175;270817.79663593124;257833.25029515734;430148.3826014536;460026.8839428142;437618.5379703155;473143.7464358393;532711.7615796621;474655.38959952694;437301.7563972805;444000.2061495902;461323.382721853;450437.21398841986;287647.5634339077;482973.8207068504;460560.252468381;459893.22604025964;242505.85365607988;286033.001929769;459739.855471695;201790.82453366328;201790.82453366328;273.9024225032973;4057865.553678656;1844940.5210081334;264631.72546584887;1413324.974374239;0;160;162;265;252;253;208;1;177;176;1365925643190.4001;534961726215.16797;1179608941785.5098;54043.85099589946;16164.80593878332;-0.0;101133.12432366802;5713335.398886509;967865.8111594729;0.0;6960958.74890216;3.648233237276314;0.12942668488962594
6457;2019-07-24 19:50:45.120;688;685;249;248;218;37;188;36;-16;42;795;263;-18;27;216;134;278;652;226;190;187;-92;688;359;346;137;361;309;672;2404.0;-1.0;1648.0;319.0;0.0;53;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54593.98828125;13560.0537109375;30326.849609375;3086.3740234375;683.0;299753;576.0;0.0;Calculated values ==>;1563990645.12;341.96000000000004;341.66;298.06;297.96000000000004;294.96000000000004;276.86;274.27422755570615;291.96000000000004;276.76000000000005;271.56;277.36;352.66;299.46000000000004;271.36;275.86;294.76000000000005;286.56;300.96000000000004;338.36;292.16;291.86;330.76000000000005;341.46000000000004;263.96000000000004;241.92719264551067;268.67533136820026;274.27422755570615;295.76000000000005;6880000.0;3590000.0;3460000.0;1370000.0;3610000.0;3090000.0;6720000.0;0.40066666666666667;0.0;0.27466666666666667;0.05316666666666667;0.0;0.40066666666666667;0.0;13560.0537109375;30326.849609375;3086.3740234375;54593.98828125;486506.87088307587;487771.1743034587;270914.3504520071;270407.4613175726;257504.2604482332;430214.79039162316;460183.0878186048;437845.99643053644;473273.90776018414;532890.6486585067;474784.40670321905;437530.6787186241;444347.5400751208;461610.94820493297;450471.520473373;287947.3927478015;482936.6639680382;460449.4295776438;460049.72880603187;241669.27786274583;286451.7998164319;459994.5828749552;201788.9426011411;201788.9426011411;273.89718924216254;4058775.0409294027;1845167.0530738877;264683.18748769636;1413830.0789790864;0;160;162;265;252;253;208;1;177;176;1366133615955.083;535044255090.0421;1179794706780.2263;64837.00411847392;13727.933207891116;-0.0;103476.48833942623;5714326.419413445;968115.0045058043;0.0;6962664.425783121;3.8754252621892618;0.14120100927733048
6458;2019-07-24 19:51:45.141;686;685;249;247;218;36;187;35;-17;41;796;264;-18;27;217;134;278;652;223;188;186;-91;686;358;346;137;360;309;671;2373.0;0.0;1576.0;203.0;0.0;53;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54791.8125;13581.9716796875;30145.49609375;3082.07666015625;683.0;299754;574.0;0.0;Calculated values ==>;1563990705.141;341.76;341.66;298.06;297.86;294.96000000000004;276.76000000000005;274.1680685717883;291.86;276.66;271.46000000000004;277.26000000000005;352.76;299.56;271.36;275.86;294.86;286.56;300.96000000000004;338.36;291.96000000000004;291.76000000000005;330.56;341.46000000000004;264.06;241.92719264551067;268.67533136820026;274.1680685717883;295.46000000000004;6859999.999999999;3579999.9999999995;3460000.0;1370000.0;3600000.0;3090000.0;6709999.999999999;0.3955;0.0;0.26266666666666666;0.03383333333333333;0.0;0.3955;0.0;13581.9716796875;30145.49609375;3082.07666015625;54791.8125;486427.13925501273;487876.98363849113;271011.87799553183;269999.9887902952;257555.16686344618;430280.9020939914;460049.72880603187;437688.5006598165;473176.1828425327;532995.1020224111;474902.5125155484;437530.6787186241;444347.5400751208;461897.48510764097;450652.27371114545;382537.2350067008;483048.0798677243;460183.0878186048;459916.24342206895;240832.718256323;286451.7998164319;460095.3607636393;201856.8740405182;201856.8740405182;273.9191821603889;4059686.908313397;1845393.315783604;264734.6092348333;1414334.1915721875;0;160;162;265;252;253;208;1;177;176;1366341288615.591;535126483860.24335;1179980171670.6802;61945.10725866902;8737.068800798932;-0.0;102062.48059040333;5715383.306791998;968302.2783792574;0.0;6964377.850017055;3.6903725242388346;0.1141221510841995
6459;2019-07-24 19:52:45.121;685;684;248;246;216;35;187;34;-18;40;796;263;-20;27;217;132;278;651;223;187;186;-91;686;357;344;138;358;308;671;2372.0;-1.0;1436.0;199.0;0.0;47;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54718.05859375;13570.2763671875;29923.86328125;3067.18725585938;682.0;299755;571.0;0.0;Calculated values ==>;1563990765.121;341.66;341.56000000000006;297.96000000000004;297.76000000000005;294.76000000000005;276.66;274.0616903277293;291.86;276.56;271.36;277.16;352.76;299.46000000000004;271.16;275.86;294.86;286.36;300.96000000000004;338.26;291.86;291.76000000000005;330.26000000000005;341.36;264.06;242.14157278889297;268.5567601203482;274.0616903277293;295.46000000000004;6859999.999999999;3570000.0000000005;3440000.0;1380000.0;3579999.9999999995;3080000.0;6709999.999999999;0.3953333333333333;0.0;0.23933333333333331;0.033166666666666664;0.0;0.3953333333333333;0.0;13570.2763671875;29923.86328125;3067.18725585938;54718.05859375;486280.37600417156;487732.5481934761;270502.23976979795;269504.74495776265;256799.8937289598;430346.717906069;460361.6869509762;437758.51091407164;472947.9820155742;533069.3708900069;474913.2244857501;437443.34373287327;444547.7262109147;462201.38575610484;450540.5129264227;382537.2350067008;482899.63233452855;460361.6869509762;460228.79614011437;239577.9089402584;286033.001929769;459941.8588226559;201588.55866083168;201588.55866083168;273.8099768240004;4060599.186378715;1845619.5090944888;264785.8360195277;1414834.6027078067;0;160;162;265;252;253;208;1;177;176;1366548219615.657;535208956360.2696;1180165209970.739;56523.34190594209;8568.717788700504;-0.0;102249.10721680975;5716370.214789659;968446.4451959197;0.0;6966079.879050468;3.593994802927521;0.1045324564917241
6460;2019-07-24 19:53:45.122;686;685;248;246;216;33;187;33;-20;39;794;263;-21;26;218;132;278;652;223;187;186;-91;684;355;343;137;357;306;670;2310.0;-1.0;1307.0;292.0;0.0;37;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54678.31640625;13542.7216796875;29632.1953125;3061.07104492188;681.0;299756;569.0;0.0;Calculated values ==>;1563990825.122;341.76;341.66;297.96000000000004;297.76000000000005;294.76000000000005;276.46000000000004;273.8482719121499;291.86;276.46000000000004;271.16;277.06;352.56000000000006;299.46000000000004;271.06;275.76000000000005;294.96000000000004;286.36;300.96000000000004;338.36;291.86;291.76000000000005;330.06;341.26;264.06;241.92719264551067;268.3187672390254;273.8482719121499;295.46000000000004;6840000.000000001;3550000.0;3429999.9999999995;1370000.0;3570000.0000000005;3060000.0;6700000.0;0.385;0.0;0.21783333333333335;0.048666666666666664;0.0;0.385;0.0;13542.7216796875;29632.1953125;3061.07104492188;54678.31640625;486640.869581479;487982.70363061636;270597.95385984203;269595.2982568562;256849.4463749499;430477.46260093397;460517.1467250389;437898.67151236854;472980.6827117325;533009.2386682698;475170.26551688096;437742.05038880615;444801.58097852516;462485.70515263407;450901.0736769584;384987.75481087796;483159.391035281;460517.1467250389;460384.55026300723;238741.38928724395;285614.20965156396;460095.3607636393;200747.2221921263;200747.2221921263;273.47179034707455;4061510.838029888;1845845.4545103007;264836.9056897862;1415330.9114671634;0;160;162;265;252;253;208;1;177;176;1366754323050.408;535291457735.1699;1180349413040.5166;51659.49071025944;12621.6094104803;-0.0;99960.37130728916;5717271.753419098;968623.0341988006;0.0;6967764.986120783;3.552243142207913;0.1127516326851471
6461;2019-07-24 19:54:45.112;687;687;247;246;215;32;187;31;-20;37;792;263;-22;26;219;133;278;653;222;187;187;-91;684;353;342;137;355;306;670;2267.0;-1.0;1432.0;287.0;0.0;22;100;100;1;0;0;1;0;0;1;1;1;0;1;0;53697.59765625;13499.2001953125;29049.44140625;3060.86254882812;680.0;299757;567.0;0.0;Calculated values ==>;1563990885.112;341.86;341.86;297.86;297.76000000000005;294.66;276.36;273.6339639331285;291.86;276.26000000000005;271.16;276.86;352.36;299.46000000000004;270.96000000000004;275.76000000000005;295.06;286.46000000000004;300.96000000000004;338.46000000000004;291.86;291.86;329.86;341.16;264.06;241.92719264551067;268.3187672390254;273.6339639331285;295.36;6840000.000000001;3529999.9999999995;3420000.0000000005;1370000.0;3550000.0;3060000.0;6700000.0;0.37783333333333335;0.0;0.23866666666666667;0.04783333333333333;0.0;0.37783333333333335;0.0;13499.2001953125;29049.44140625;3060.86254882812;53697.59765625;486787.1824080648;488270.9194439192;270093.05032394076;269595.2982568562;256474.57941801695;430607.02586249536;460672.2631923451;437898.67151236854;472785.1150065333;532800.6463866218;475170.26551688096;437585.1090581189;444801.58097852516;462919.32119116804;451403.91591471323;384987.75481087796;483307.52817514946;460672.2631923451;460672.2631923451;237904.88540968279;285195.4229665811;460095.3607636393;200270.16974380112;200270.16974380112;273.27568526308744;4062413.820125116;1846070.7663010699;264887.91330039;1415819.8436042909;0;160;162;265;252;253;208;1;177;176;1366959788800.4407;535373644035.183;1180532982440.546;56714.00242209809;12428.304970448928;-0.0;98388.59097464154;5718174.715343271;968831.7486937938;0.0;6969417.618655392;3.673157634311922;0.12174439936876236
6462;2019-07-24 19:55:45.112;689;690;247;246;215;30;188;30;-21;36;790;263;-23;24;220;133;278;654;221;188;187;-92;683;352;341;137;354;305;670;2102.0;-2.0;1229.0;365.0;0.0;2;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54072.421875;13512.1806640625;28394.466796875;3053.05908203125;679.0;299758;565.0;0.0;Calculated values ==>;1563990945.112;342.06000000000006;342.16;297.86;297.76000000000005;294.66;276.16;273.5264737036516;291.96000000000004;276.16;271.06;276.76000000000005;352.16;299.46000000000004;270.86;275.56;295.16;286.46000000000004;300.96000000000004;338.56000000000006;291.96000000000004;291.86;329.66;341.06000000000006;263.96000000000004;241.92719264551067;268.19934244402924;273.5264737036516;295.26000000000005;6830000.0;3520000.0000000005;3410000.0;1370000.0;3540000.0;3050000.0;6700000.0;0.35033333333333333;0.0;0.2048333333333333;0.06083333333333333;0.0;0.35033333333333333;0.0;13512.1806640625;28394.466796875;3053.05908203125;54072.421875;487185.68954486045;488702.41209836124;270093.05032394076;269595.2982568562;256474.57941801695;430671.36484660726;460958.93229944515;437968.82056851813;472687.3056196521;532666.5346940202;475298.4904652146;437656.05685647397;444711.81521382625;463201.08628054545;451581.9437194132;386088.86082740466;483455.53584392305;460958.93229944515;460827.03849421034;237068.3971897606;284776.6418597092;459994.5828749552;199666.9975855189;199666.9975855189;273.0337841067703;4063311.90362121;1846295.8611415646;264938.86264731386;1416298.542839317;0;160;162;265;252;253;208;1;177;176;1367164688800.4407;535455844035.183;1180716282440.546;48812.15674101767;15836.59477177404;-0.0;91493.06766501156;5719054.100002964;969067.289524979;0.0;6970999.965810723;3.472927898863751;0.12328284732817812
6463;2019-07-24 19:56:45.113;691;693;244;243;211;26;189;27;-23;34;789;262;-24;24;220;131;278;656;219;189;188;-91;683;347;338;135;350;303;670;2219.0;-1.0;1200.0;230.0;0.0;1;100;100;1;0;0;1;0;0;1;1;1;0;1;0;54166.6484375;13496.814453125;28510.86328125;3045.45141601562;677.0;299759;564.0;0.0;Calculated values ==>;1563991005.113;342.26;342.46000000000004;297.56;297.46000000000004;294.26000000000005;275.76000000000005;272.9856168485579;292.06;275.86;270.86;276.56;352.06000000000006;299.36;270.76000000000005;275.56;295.16;286.26000000000005;300.96000000000004;338.76;292.06;291.96000000000004;329.56;340.86;264.06;241.49495122638035;267.9596281332873;272.9856168485579;295.06;6830000.0;3470000.0000000005;3379999.9999999995;1350000.0;3500000.0;3030000.0;6700000.0;0.36983333333333335;0.0;0.2;0.03833333333333333;0.0;0.36983333333333335;0.0;13496.814453125;28510.86328125;3045.45141601562;54166.6484375;487477.1630600937;489132.91901036777;268619.83333466225;268141.4823738249;254997.5859388615;430988.63858405815;461551.2978827546;438109.25301780854;472753.7123474745;532711.3039111078;475437.27079258615;437953.82195464283;445108.7251088686;463796.86937508755;452180.4030630789;386088.86082740466;483751.16519000306;461551.2978827546;461420.3758375388;236650.15891445865;283939.0963198885;460401.350097036;198820.47244926053;198820.47244926053;272.67802284253673;4064213.9109059284;1846520.939851852;264989.6844150849;1416772.7618262465;0;160;162;265;252;253;208;1;177;176;1367368392195.1946;535537445395.0844;1180898685480.3257;47857.756113709605;10027.266976498058;-0.0;97118.19760309825;5719859.69603549;969282.8252981572;0.0;6972571.752548734;3.4404540509471366;0.09464604313644306
6464;2019-07-24 19:57:45.124;696;697;242;241;205;20;190;22;-23;32;788;261;-24;22;221;128;278;659;218;189;189;-90;680;342;335;133;345;304;672;2981.0;-1.0;810.0;249.0;0.0;100;100;100;1;0;0;1;0;1;0;1;1;0;1;0;48412.13671875;13443.9375;23200.525390625;3052.85327148438;675.0;299760;562.0;0.0;Calculated values ==>;1563991065.124;342.76;342.86;297.36;297.26000000000005;293.66;275.16;272.43898195401505;292.16;275.36;270.86;276.36;351.96000000000004;299.26000000000005;270.76000000000005;275.36;295.26000000000005;285.96000000000004;300.96000000000004;339.06000000000006;292.06;292.06;329.36;340.66;264.16;241.05796691057077;268.0796299477929;272.43898195401505;294.96000000000004;6800000.0;3420000.0000000005;3350000.0;1330000.0;3450000.0;3040000.0;6720000.0;0.4968333333333333;0.0;0.13499999999999998;0.0415;0.0;0.4968333333333333;0.0;13443.9375;23200.525390625;3052.85327148438;48412.13671875;488518.63935907173;489497.6439056193;267506.18226016377;267043.16155530827;252759.92720618303;431298.55289687274;462138.90036546055;437883.18805776763;472820.39598721155;532532.5904226259;475191.939860002;437727.04723144654;444622.5063410642;464664.1822231727;452632.9935429104;389040.64738029154;483973.4162426348;462008.92584259575;462008.92584259575;235813.6939595721;283101.5729112263;460805.93164532795;197529.41814476694;197529.41814476694;272.1445697171443;4065068.8908353806;1846745.4872781953;265040.5129378009;1417203.7690698125;0;160;162;265;252;254;208;1;177;176;1367570329210.721;535617860135.294;1181080818865.8003;32447.75893825509;10925.975310273283;-0.0;131402.23540787128;5720529.031351649;969457.4676629;0.0;6974476.438623895;4.402715008306311;0.06691299678682416
6465;2019-07-24 19:58:45.104;698;700;240;239;205;19;192;20;-24;29;791;261;-26;20;222;132;278;656;220;192;192;-89;677;336;340;132;340;301;671;317.0;-1.0;143.0;-1.0;0.0;8;97;100;1;0;0;1;0;1;0;1;1;0;1;0;44442.890625;13424.7841796875;19679.3125;3015.568359375;674.0;299761;561.0;0.0;Calculated values ==>;1563991125.104;342.96000000000004;343.16;297.16;297.06;293.66;275.06;271.77519066394296;292.36;275.16;270.76000000000005;276.06;352.26;299.26000000000005;270.56;275.16;295.36;286.36;300.96000000000004;338.76;292.36;292.36;329.26000000000005;340.56000000000006;264.26000000000005;240.83765695389522;267.7187500070086;271.77519066394296;295.16;6770000.0;3360000.0;3400000.0;1320000.0;3400000.0;3010000.0;6709999.999999999;0.05283333333333333;0.0;0.02383333333333333;0.0;0.0;0.05283333333333333;0.0;13424.7841796875;19679.3125;3015.568359375;44442.890625;489120.6634374185;490030.2857215513;266662.6737241565;266208.0740953432;252801.86096393043;431660.74602318485;461638.33557601745;438404.20131815126;472659.50235634967;533068.2372802957;475575.92737808253;438095.2167564963;444931.73517570685;465521.5990818229;454225.7515652573;391609.11807300703;483640.568473516;461638.33557601745;461638.33557601745;235395.46725036926;282682.81946839223;461057.261520503;196664.29993939342;196664.29993939342;271.77519066394296;4065842.4247995266;1846969.3186569258;265091.0662613474;1417560.9819416872;0;160;162;265;252;254;208;1;177;176;1367772761710.7854;535697333635.3193;1181262258365.858;5761.467649527061;0.0;-0.0;13999.461549468302;5720847.335436575;969548.4871072498;0.0;6975687.715538655;0.5470961366232057;0.007683575480983144
6466;2019-07-24 19:59:45.085;703;705;237;236;203;17;194;16;-28;26;792;260;-29;16;221;135;278;641;219;193;193;-88;677;334;332;132;337;300;672;963.0;-1.0;168.0;6.0;0.0;1;82;100;1;0;0;1;0;1;0;1;1;0;0;0;43544.6171875;13415.0185546875;19515.353515625;2894.04809570312;672.0;299762;558.0;0.0;Calculated values ==>;1563991185.085;343.46000000000004;343.66;296.86;296.76000000000005;293.46000000000004;274.86;271.55198750734434;292.56;274.76000000000005;270.36;275.76000000000005;352.36;299.16;270.26000000000005;274.76000000000005;295.26000000000005;286.66;300.96000000000004;337.26;292.46000000000004;292.46000000000004;328.96000000000004;340.36;264.36;240.83765695389522;267.5978703862781;271.55198750734434;295.06;6770000.0;3340000.0;3320000.0000000005;1320000.0;3370000.0000000005;3000000.0;6720000.0;0.1605;0.0;0.028;0.001;0.0;0.1605;0.0;13415.0185546875;19515.353515625;2894.04809570312;43544.6171875;489838.70997899043;490639.9880472701;265240.9019316158;264801.8245297751;252059.41265446928;431779.12508338504;463108.3664388462;438011.42202021845;472367.87413283327;533246.4584118023;475586.87095211126;437856.56215164;444557.31930295983;465827.96232722915;454976.500979214;391609.11807300703;481294.38258276007;462979.6337440989;462979.6337440989;234140.81001818314;281845.32903042674;461156.93568688474;196067.26245458072;196067.26245458072;271.5282727658585;4066575.421841388;1847192.9128522559;265140.2974702747;1417887.5007278246;0;160;162;265;252;254;208;1;177;176;1367974297870.606;535776508555.2488;1181442501270.6975;6774.436467837857;265.08967323230405;-0.0;42839.435591967675;5720951.768223269;969550.6954883159;0.0;6976161.223022878;1.3923173495032555;0.00011268119825499664
6467;2019-07-24 20:00:45.125;707;698;233;232;204;19;197;13;-28;23;790;260;-30;15;217;135;278;606;221;195;196;-86;630;350;349;133;355;299;631;3359.0;0.0;1971.0;677.0;0.0;1;76;100;1;0;0;0;0;0;0;1;1;0;1;0;22615.087890625;12369.9716796875;0.0;2851.90966796875;669.0;299763;557.0;0.0;Calculated values ==>;1563991245.125;343.86;342.96000000000004;296.46000000000004;296.36;293.56;275.06;273.3108153835814;292.86;274.46000000000004;270.36;275.46000000000004;352.16;299.16;270.16;274.66;294.86;286.66;300.96000000000004;333.76000000000005;292.66;292.76000000000005;328.86;340.06000000000006;264.56;241.05796691057077;267.47669482898436;273.3108153835814;295.26000000000005;6300000.0;3500000.0;3490000.0;1330000.0;3550000.0;2990000.0;6310000.0;0.5598333333333334;0.0;0.3285;0.11283333333333333;0.0;0.5598333333333334;0.0;12369.9716796875;0.0;2851.90966796875;22615.087890625;495158.01990035217;493828.0458743653;266684.84503405896;266187.02205036394;254258.1965209878;430799.1582183253;460916.0252522871;438236.7768127522;471944.1597200548;533112.8344123733;475714.4602223193;437928.15255369636;444613.46213006455;462654.8538357037;452222.2342453953;415352.60300190246;480788.57267307985;460649.6620257743;460782.9056653087;233722.59852315116;280589.13426710566;461205.3725585615;199182.53030129665;199182.53030129665;272.8339139147969;4067127.1202706057;1847407.9310206848;265188.21237359574;1418050.2370923155;0;160;162;265;252;254;208;1;177;176;1368178734070.476;535856061555.19824;1181622321070.5833;78529.31997901315;29564.910701361383;-0.0;146452.6101412861;5721663.106769633;969799.4445468371;0.0;6977739.708358795;16.722429705501142;0.6336055511369934
6468;2019-07-24 20:01:45.096;690;645;230;229;212;43;203;19;-21;24;786;260;-23;19;205;141;278;429;220;201;202;-85;616;376;373;139;381;313;618;1899.0;-1.0;1630.0;350.0;0.0;1;93;100;1;0;0;0;0;0;0;1;1;0;0;0;20974.306640625;11982.8876953125;0.0;3085.96459960938;666.0;299764;558.0;0.0;Calculated values ==>;1563991305.096;342.16;337.66;296.16;296.06;294.36;277.46000000000004;276.0463484220469;293.46000000000004;275.06;271.06;275.56;351.76;299.16;270.86;275.06;293.66;287.26000000000005;300.96000000000004;316.06;293.26000000000005;293.36;328.96000000000004;339.76;264.66;242.35481222062532;269.14681796795327;276.0463484220469;295.16;6160000.0;3760000.0;3729999.9999999995;1390000.0;3810000.0;3130000.0;6180000.0;0.31649999999999995;0.0;0.27166666666666667;0.058333333333333334;0.0;0.31649999999999995;0.0;11982.8876953125;0.0;3085.96459960938;20974.306640625;494242.93264373613;487829.2436601087;266378.6864462595;265868.39985055424;258135.95512399846;429045.3911783415;457949.0008425227;436123.66440745373;471246.2272376559;531650.3276106127;473910.2316044429;435798.754026908;442348.23877446656;456932.16618253605;448388.7574728778;420095.8314312436;454017.65720764326;457669.3056362231;457809.2307788321;234140.81001818314;279332.9882161641;460394.52767461026;206186.29840787363;206186.29840787363;275.67435869076076;4067490.1896563726;1847610.7734274222;265237.6707426847;1418050.2370923155;0;160;162;265;252;254;208;1;177;176;1368395229380.3176;535937622115.13855;1181805832330.449;62466.31776321926;14828.81337389297;-0.0;79638.65809540835;5722837.502517529;970169.2134391385;0.0;6979622.891614004;10.414448702600023;0.4359818207670428
6469;2019-07-24 20:02:45.086;659;638;230;230;202;68;206;30;1;28;786;262;0;38;200;147;278;388;218;204;205;-88;644;382;369;142;386;327;644;1172.0;-2.0;1251.0;443.0;0.0;1;99;1;1;0;1;1;0;0;0;1;1;0;0;0;30813.255859375;21380.69140625;0.0;3229.31225585938;665.0;299765;558.0;0.0;Calculated values ==>;1563991365.086;339.06000000000006;336.96000000000004;296.16;296.16;293.36;279.96000000000004;276.6576332772354;293.76000000000005;276.16;273.26000000000005;275.96000000000004;351.76;299.36;273.16;276.96000000000004;293.16;287.86;300.96000000000004;311.96000000000004;293.56;293.66;328.96000000000004;339.66;264.36;242.98782864720522;270.7629442988711;276.6576332772354;294.96000000000004;6440000.000000001;3820000.0000000005;3690000.0;1420000.0;3860000.0;3270000.0000000005;6440000.000000001;0.19533333333333333;0.0;0.2085;0.07383333333333333;0.0;0.19533333333333333;0.0;21380.69140625;0.0;3229.31225585938;30813.255859375;487020.53798301786;483994.24679347925;264174.3991725631;264174.3991725631;252902.89534797805;428611.97810654406;459004.97428962355;436437.11046808155;471240.6132432691;530596.0161632837;472309.13677941624;436271.85731132084;442310.30077012954;455387.89613187464;448184.1918261253;409940.1880816881;441261.1171149017;458728.7977386057;458866.95893993904;234140.81001818314;278914.2836208781;459629.71292142215;206909.12072384253;206909.12072384253;275.97974986821305;4067921.6807501046;1847888.7569150084;265290.2892786041;1418050.2370923155;0;160;163;266;252;254;208;1;177;176;1368617792280.353;536021908065.152;1181997800330.4795;47856.58586167383;18659.203723921295;-0.0;49215.76439821085;5723756.706821627;970448.2337371964;0.0;6980696.499503813;4.702622379613509;0.2595164810135136
6470;2019-07-24 20:03:45.127;637;641;232;232;210;76;202;54;-14;37;790;260;-17;18;197;154;278;483;219;204;200;-112;683;392;375;143;396;310;678;2774.0;-1.0;1097.0;262.0;0.0;98;99;1;1;0;1;1;0;0;0;1;1;0;1;0;38294.70703125;23054.865234375;6786.576171875;3070.892578125;663.0;299766;558.0;0.0;Calculated values ==>;1563991425.127;336.86;337.26;296.36;296.36;294.16;280.76000000000005;277.66079706904804;293.36;278.56;271.76000000000005;276.86;352.16;299.16;271.46000000000004;274.96000000000004;292.86;288.56;300.96000000000004;321.46000000000004;293.56;293.16;328.96000000000004;339.46000000000004;261.96000000000004;243.1966462407574;268.7936212382143;277.66079706904804;295.06;6830000.0;3920000.0000000005;3750000.0;1430000.0;3960000.0;3100000.0;6780000.0;0.4623333333333333;0.0;0.18283333333333335;0.043666666666666666;0.0;0.4623333333333333;0.0;23054.865234375;6786.576171875;3070.892578125;38294.70703125;479429.3184473048;480611.3818946235;262703.52674745076;262703.52674745076;254277.24120321378;427865.30569749116;457485.5485273952;437934.0026956884;471996.43091952;532293.5878646602;474300.15919124807;437460.313363465;442820.52857386705;453245.614241006;447382.8542127801;386088.86082740466;454283.64787228184;457766.27349474904;457204.18955206627;234140.81001818314;278076.8904731985;457018.76464280364;210300.39446800525;210300.39446800525;277.30860274822766;4068497.9739735415;1848259.3062569443;265342.8268618322;1418106.8305396491;0;160;163;266;252;254;208;1;177;176;1368841144800.8284;536107466490.3341;1182189030915.8865;41619.0113709614;10773.368830966196;-0.0;114151.8545938642;5724502.846313971;970693.6727778255;0.0;6982058.826619477;5.060237747795644;0.11124206577082585
6471;2019-07-24 20:04:45.107;646;652;226;224;203;79;120;67;-13;48;785;261;-15;7;195;160;278;545;218;194;120;-152;681;396;379;141;400;316;664;1786.0;-1.0;1485.0;256.0;0.0;0;99;1;1;0;1;1;0;1;0;1;1;0;1;0;50479.8984375;23145.021484375;20558.447265625;3131.68505859375;661.0;299767;558.0;0.0;Calculated values ==>;1563991485.107;337.76;338.36;295.76000000000005;295.56;293.46000000000004;281.06;278.0567423895505;285.16;279.86;271.86;277.96000000000004;351.66;299.26000000000005;271.66;273.86;292.66;289.16;300.96000000000004;327.66;292.56;285.16;328.96000000000004;339.26;257.96000000000004;242.77792619122317;269.49753711883926;278.0567423895505;294.96000000000004;6809999.999999999;3960000.0;3790000.0;1410000.0;4000000.0;3160000.0;6640000.000000001;0.29766666666666663;0.0;0.2475;0.042666666666666665;0.0;0.29766666666666663;0.0;23145.021484375;20558.447265625;3131.68505859375;50479.8984375;481025.4044428808;483825.07034503826;261097.87932711438;260284.97475781885;252390.37743215956;427558.0369473;444522.59064622445;436716.74332067836;473341.5640613463;531320.0725487224;473638.0520586438;436392.92105508584;439880.5001440809;452247.70747504826;447568.66154486476;388106.88697921793;467213.08744195447;455692.96870337374;444522.59064622445;234140.81001818314;277239.5186164033;453214.0930640426;210801.48507489866;210801.48507489866;277.51709927017896;4069237.5157565568;1848644.1769800377;265394.4977794389;1418334.6297766357;0;160;163;266;252;255;208;1;177;176;1369067269400.9004;536192638090.3612;1182376768315.9463;55914.02641583047;10342.937940870142;-0.0;69570.98242506463;5725315.350704014;970869.5833445723;0.0;6983589.339920574;2.900128124631936;0.11304086278116608
6472;2019-07-24 20:05:45.098;655;661;235;235;208;55;46;58;-19;53;784;261;-22;3;198;146;278;584;217;190;45;-176;700;375;353;137;378;303;684;2139.0;-1.0;884.0;66.0;0.0;56;99;1;1;0;1;1;0;1;0;1;1;0;1;0;52721.94140625;23851.671875;21591.650390625;3034.70434570312;656.0;299768;558.0;0.0;Calculated values ==>;1563991545.098;338.66;339.26;296.66;296.66;293.96000000000004;278.66;275.94376602880345;277.76000000000005;278.96000000000004;271.26000000000005;278.46000000000004;351.56000000000006;299.26000000000005;270.96000000000004;273.46000000000004;292.96000000000004;287.76000000000005;300.96000000000004;331.56;292.16;277.66;328.96000000000004;338.76;255.56000000000003;241.92719264551067;267.9596281332873;275.94376602880345;294.86;7000000.0;3750000.0;3529999.9999999995;1370000.0;3779999.9999999995;3030000.0;6840000.000000001;0.3565;0.0;0.14733333333333334;0.011000000000000001;0.0;0.3565;0.0;23851.671875;21591.650390625;3034.70434570312;52721.94140625;480234.45927145553;482942.76617967815;263569.62725598534;263569.62725598534;253313.22637828093;429116.5711722346;437936.08889810735;438727.9205961053;474347.79869132163;532190.4455563852;475320.1312968051;438264.37560948916;442049.80010727816;456429.60424796154;449335.02725066507;284956.08054036356;470974.9513656408;459352.8116281962;437767.7464379776;234140.81001818314;275146.1813398168;451404.18420562986;206417.99891469558;206417.99891469558;275.75757824322216;4070097.402085386;1849035.7573450883;265445.8766497674;1418685.8279024472;0;160;163;266;252;255;208;1;177;176;1369286836460.67;536276025580.27374;1182562440460.7515;34226.9951277277;2694.848038200277;-0.0;82476.18499205004;5726066.413206479;970978.2152637182;0.0;6984856.209588761;2.462930867942501;0.041392269037336664
6473;2019-07-24 20:06:45.118;672;677;244;243;218;47;85;47;-33;52;780;260;-36;-6;200;142;278;612;217;190;85;-177;688;368;347;135;371;290;673;1795.0;-2.0;1271.0;140.0;0.0;64;99;1;1;0;1;1;0;1;0;1;1;0;1;0;53478.35546875;23477.4765625;21530.646484375;2917.4921875;655.0;299769;558.0;0.0;Calculated values ==>;1563991605.118;340.36;340.86;297.56;297.46000000000004;294.96000000000004;277.86;275.2199585193972;281.66;277.86;269.86;278.36;351.16;299.16;269.56;272.56;293.16;287.36;300.96000000000004;334.36;292.16;281.66;328.96000000000004;338.66;255.46000000000004;241.49495122638035;266.37251300914875;275.2199585193972;294.86;6880000.0;3679999.9999999995;3470000.0000000005;1350000.0;3710000.0;2900000.0;6730000.0;0.29916666666666664;0.0;0.21183333333333335;0.02333333333333333;0.0;0.29916666666666664;0.0;23477.4765625;21530.646484375;2917.4921875;53478.35546875;484142.35476954264;486503.99971213477;268364.26867675164;267892.22847218724;257453.60209597103;429606.4342157736;445425.1327758438;439475.67851534626;474507.02969162643;532745.6323088666;476854.15935554716;439026.1125350663;443420.8579296743;457852.71336032555;450018.5547347135;287947.3927478015;476762.50500015897;460293.8193947865;445425.1327758438;234140.81001818314;274727.5295995403;451646.49690223794;204102.44187753208;204102.44187753208;274.8363364696989;4070982.699559888;1849430.298385132;265495.4948214076;1419045.3001604492;0;160;163;266;252;255;208;1;177;176;1369496906460.6033;536357652780.2478;1182740399760.6948;49859.89729444364;5776.027950576469;-0.0;72195.70502707825;5726767.370884475;971048.8294271466;0.0;6986145.571649317;2.667292420701366;0.0820604196371706
6474;2019-07-24 20:07:45.108;683;687;247;246;221;45;131;42;-47;49;771;259;-49;-12;201;144;278;625;218;188;130;-164;668;366;346;134;369;288;658;1617.0;0.0;1450.0;440.0;0.0;77;90;100;1;0;0;1;0;1;0;1;1;0;1;0;44347.00390625;13305.38671875;21226.59375;2872.35131835938;651.0;299770;559.0;0.0;Calculated values ==>;1563991665.108;341.46000000000004;341.86;297.86;297.76000000000005;295.26000000000005;277.66;275.0112864084945;286.26000000000005;277.36;268.46000000000004;278.06;350.26;299.06;268.26000000000005;271.96000000000004;293.26000000000005;287.56;300.96000000000004;335.66;291.96000000000004;286.16;329.06;338.26;256.76000000000005;241.2770596917726;266.1237361191953;275.0112864084945;294.96000000000004;6680000.0;3660000.0;3460000.0;1340000.0;3690000.0;2880000.0;6580000.0;0.2695;0.0;0.24166666666666667;0.07333333333333333;0.0;0.2695;0.0;13305.38671875;21226.59375;2872.35131835938;44347.00390625;487905.8506564875;489528.89328522625;271286.4687027084;270753.8792294718;259428.17437336064;429743.705733735;452356.21482583805;437811.0488650995;474343.6830163247;531964.3173788823;476990.7103375693;437506.4399404103;442970.6621837538;458313.4302660672;450677.8943745114;397926.56803496793;480496.3529333826;460183.0878186048;452214.2991398501;234559.02529450474;273052.9745269728;453156.8634281717;201923.83038757835;201923.83038757835;273.98131575180173;4071797.775019588;1849736.7711585478;265543.73547584814;1419401.5511107363;0;160;163;266;252;255;208;1;177;176;1369704771810.6362;536438339330.2606;1182913770860.7224;57006.07779873428;18423.75575631018;-0.0;67453.28132873724;5727657.772252095;971250.460680592;0.0;6987309.119245541;3.819961701147763;0.18235166065526354
