;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6475;2019-07-24 20:08:45.119;680;683;247;246;218;41;150;38;-35;47;764;259;-37;6;202;144;278;610;218;187;149;-146;659;360;341;138;363;293;649;1475.0;-1.0;1139.0;226.0;0.0;62;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43825.0546875;13079.4169921875;20293.32421875;3049.19580078125;648.0;299771;562.0;0.0;Calculated values ==>;1563991725.119;341.16;341.46000000000004;297.86;297.76000000000005;294.96000000000004;277.26000000000005;274.38016830617;288.16;276.96000000000004;269.66;277.86;349.56000000000006;299.06;269.46000000000004;273.76000000000005;293.36;287.56;300.96000000000004;334.16;291.86;288.06;329.36;337.96000000000004;258.56;242.14157278889297;266.74333088950624;274.38016830617;294.96000000000004;6590000.000000001;3600000.0;3410000.0;1380000.0;3629999.9999999995;2930000.0;6490000.000000001;0.24583333333333332;0.0;0.18983333333333335;0.03766666666666666;0.0;0.24583333333333332;0.0;13079.4169921875;20293.32421875;3049.19580078125;43825.0546875;488425.97990162217;489900.3282069488;272294.0114580395;271727.5172567218;258743.72214262252;430148.3826014536;455856.73325194337;438510.57582547225;473632.86133578786;530862.8435422766;476360.4668994612;438206.06636572257;444526.665068816;459405.1334793091;451750.95120392385;403005.09198170446;479292.6733297144;460827.03849421034;455719.76992794045;235813.6939595721;271797.11229066993;454337.1396946917;201483.95546844692;201483.95546844692;273.78250848797995;4072532.676880843;1849956.6848326218;265593.0907485816;1419747.6138598777;0;160;163;266;252;255;208;1;177;176;1369910909595.3545;536519954290.14905;1183088102815.4841;44995.553431108645;9524.136605855218;-0.0;62499.63772129216;5728507.94168034;971483.4024814606;0.0;6988392.258775326;3.212880405580985;0.12022153589890448
6476;2019-07-24 20:09:45.110;672;674;246;245;217;36;159;34;-34;44;760;260;-36;11;203;145;278;608;218;189;158;-129;658;354;337;137;358;294;650;1378.0;-1.0;1331.0;158.0;0.0;34;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43497.9375;13122.4111328125;19570.064453125;3080.49072265625;645.0;299772;568.0;0.0;Calculated values ==>;1563991785.11;340.36;340.56000000000006;297.76000000000005;297.66;294.86;276.76000000000005;273.7412296467126;289.06;276.56;269.76000000000005;277.56;349.16;299.16;269.56;274.26000000000005;293.46000000000004;287.66;300.96000000000004;333.96000000000004;292.06;288.96000000000004;329.96000000000004;337.66;260.26000000000005;241.92719264551067;266.86631818009863;273.7412296467126;294.96000000000004;6580000.0;3540000.0;3370000.0000000005;1370000.0;3579999.9999999995;2940000.0;6500000.0;0.22966666666666666;0.0;0.22183333333333335;0.026333333333333334;0.0;0.22966666666666666;0.0;13122.4111328125;19570.064453125;3080.49072265625;43497.9375;487384.973767595;488520.1007792957;271614.0622417676;271062.5862576267;258288.7949249545;430542.39183029096;457732.62354671344;438439.1573181969;473469.3076824459;530371.89994648;476349.522418075;438133.8669386556;445036.9422506828;460324.5471149659;452948.3446998514;403517.8648431242;478875.2272037147;461704.16707531514;457598.2666638605;238323.1353838712;270541.29595472733;456242.97825588286;200497.60774972296;200497.60774972296;273.3694243919121;4073260.259327902;1850175.0006478159;265644.1638074485;1420079.7589358923;0;160;163;266;252;255;208;1;177;176;1370114279085.141;536602441915.0625;1183264176400.2993;52783.36707927314;6734.6280899955445;-0.0;59047.45133061358;5729322.643793421;971618.8718636613;0.0;6989404.999249169;3.3143867767934934;0.12753446817833844
6477;2019-07-24 20:10:45.100;669;673;242;241;211;31;166;30;-33;40;758;260;-35;14;204;143;278;616;220;190;165;-115;659;350;333;134;353;295;653;1546.0;0.0;1569.0;88.0;0.0;1;87;90;1;0;0;1;0;1;0;1;1;0;1;0;41660.62890625;12327.2255859375;18586.7890625;2994.10400390625;641.0;299773;578.0;0.0;Calculated values ==>;1563991845.1;340.06000000000006;340.46000000000004;297.36;297.26000000000005;294.26000000000005;276.26000000000005;273.3108153835814;289.76000000000005;276.16;269.86;277.16;348.96000000000004;299.16;269.66;274.56;293.56;287.46000000000004;300.96000000000004;334.76000000000005;292.16;289.66;330.96000000000004;337.26;261.66;241.2770596917726;266.98899913490544;273.3108153835814;295.16;6590000.000000001;3500000.0;3329999.9999999995;1340000.0;3529999.9999999995;2950000.0;6530000.0;0.25766666666666665;0.0;0.2615;0.014666666666666666;0.0;0.25766666666666665;0.0;12327.2255859375;18586.7890625;2994.10400390625;41660.62890625;486846.02401442884;488060.0571000062;269174.22560846095;268668.01806714677;255810.90640303557;430799.1582183253;459304.3083576865;438367.77478847804;473468.5566066367;530088.1622639978;476222.89183399733;438061.7010123639;445263.9717830113;461232.2140859643;453358.1007483608;403005.09198170446;479726.3327730542;462441.8195287039;459172.100092396;242505.85365607988;268866.9448851554;458141.6942392351;199971.71751846708;199971.71751846708;273.14529031165955;4073969.79577228;1850387.0456071214;265694.7769932408;1420397.6797196097;0;160;163;266;252;255;208;1;177;176;1370315245585.173;536683728365.07544;1183440846950.3274;62340.56897610787;3786.492991904597;-0.0;66787.29857654902;5730281.850033012;971706.533260023;0.0;6990453.447394743;3.919838841762881;0.1414420150685163
6478;2019-07-24 20:11:45.100;671;676;239;238;205;28;172;26;-32;37;760;260;-33;16;205;141;278;626;218;191;172;-105;670;343;330;132;347;297;665;975.0;-1.0;353.0;0.0;0.0;1;79;85;1;0;0;1;0;1;0;1;1;0;0;0;41473.75;12126.1240234375;19142.71484375;2964.05493164062;635.0;299774;589.0;0.0;Calculated values ==>;1563991905.1;340.26;340.76;297.06;296.96000000000004;293.66;275.96000000000004;272.5487779782249;290.36;275.76000000000005;269.96000000000004;276.86;349.16;299.16;269.86;274.76000000000005;293.66;287.26000000000005;300.96000000000004;335.76000000000005;292.26000000000005;290.36;332.06;336.66;262.66;240.83765695389522;267.23344911666527;272.5487779782249;294.96000000000004;6700000.0;3429999.9999999995;3300000.0;1320000.0;3470000.0000000005;2970000.0;6650000.0;0.1625;0.0;0.05883333333333333;0.0;0.0;0.1625;0.0;12126.1240234375;19142.71484375;2964.05493164062;41473.75;485952.4291621526;487214.6371834896;266674.01883758174;266213.66977654945;253057.10744905533;431237.1583312671;460562.0620778531;438071.4457414646;473436.4806182908;530144.0725334188;475969.0594942161;437917.4719433092;445152.9180580566;462280.2023029789;454278.82799857965;396656.6428467741;479839.68149322754;463022.33629340515;460562.0620778531;247107.31509690773;266355.56789118156;459458.6505813065;198536.37464166994;198536.37464166994;272.5487779782249;4074662.5822631656;1850590.8235205328;265744.4283177037;1420712.0922521618;0;160;163;266;252;255;208;1;177;176;1370514145585.173;536763528365.07544;1183618446950.3274;14092.64668303792;0.0;-0.0;42579.17420837976;5730918.793496839;971738.0873682889;0.0;6991364.83466795;1.655478535482668;0.01544905772849033
6479;2019-07-24 20:12:45.111;683;687;237;237;199;12;176;14;-29;31;762;260;-31;18;206;135;278;641;218;192;175;-100;656;335;327;131;340;298;658;781.0;-1.0;2596.0;630.0;0.0;1;61;83;1;0;0;0;0;0;0;1;1;0;1;0;22343.583984375;11766.58984375;0.0;2846.74658203125;640.0;299775;569.0;715.0;Calculated values ==>;1563991965.111;341.46000000000004;341.86;296.86;296.86;293.06;274.36;271.6637117239857;290.76000000000005;274.56;270.26000000000005;276.26000000000005;349.36;299.16;270.06;274.96000000000004;293.76000000000005;286.66;300.96000000000004;337.26;292.36;290.66;330.06;337.16;263.16;240.61611355647437;267.35522164206344;271.6637117239857;294.96000000000004;6559999.999999999;3350000.0;3270000.0000000005;1310000.0;3400000.0;2980000.0;6580000.0;0.13016666666666665;0.0;0.4326666666666667;0.105;0.0;0.13016666666666665;1.7986575607851687;11766.58984375;0.0;2846.74658203125;22343.583984375;489169.2217929371;489528.89328522625;266304.15970506665;266304.15970506665;251233.86032459274;431720.082569444;461543.9288494427;438307.6172986034;472984.3684616349;530276.2199224457;475841.8561303156;437999.7806145802;445239.70399650995;463462.4626941002;454807.7944083265;404518.1454780574;482872.6090300303;463598.3650673402;461414.6217821675;238741.38928724395;268448.3696465944;460112.3281105789;194371.72696915764;194371.72696915764;270.8489419136593;4075194.490879793;1850789.9659727023;265792.8605413906;1420871.64412209;0;160;163;266;252;255;208;1;177;176;1370711281720.6868;536842442830.2811;1183796979675.7927;105542.92854920687;27902.76311984923;-0.0;34760.08347482678;5731915.939402946;971970.6530241151;0.0;6992009.446640856;11.510429257423352;0.876434661089306
6480;2019-07-24 20:13:45.131;689;641;226;225;208;35;184;15;-26;27;767;259;-28;19;198;139;278;544;219;192;183;-97;615;367;360;139;372;305;616;1252.0;-1.0;1907.0;531.0;0.0;1;77;89;1;0;0;0;0;0;0;1;1;0;1;0;19635.158203125;11292.28125;0.0;2990.58544921875;553.0;299776;549.0;220.0;Calculated values ==>;1563992025.131;342.06000000000006;337.26;295.76000000000005;295.66;293.96000000000004;276.66;275.1157276137837;291.56;274.66;270.56;275.86;349.86;299.06;270.36;275.06;292.96000000000004;287.06;300.96000000000004;327.56;292.36;291.46000000000004;328.06;328.46000000000004;263.46000000000004;242.35481222062532;268.19934244402924;275.1157276137837;295.06;6150000.0;3670000.0000000005;3600000.0;1390000.0;3720000.0000000005;3050000.0;6160000.0;0.20866666666666667;0.0;0.31783333333333336;0.0885;0.0;0.20866666666666667;0.5559471577733262;11292.28125;0.0;2990.58544921875;19635.158203125;494207.61326643755;487483.0259704978;264555.22052316566;264069.55368776113;256617.85598851315;429675.2189834977;457411.71562222653;437184.50195927493;471541.1619817675;530266.2318028542;474828.380092161;436868.48986907717;443987.30161898106;457411.20259979833;449754.20916880155;420414.4927146444;473309.49581884575;458513.0163278268;457273.3875626309;230377.04089860234;232049.79005350024;459180.3614032639;203062.74013335918;203062.74013335918;274.4294398393927;4075544.430338862;1850982.1872841755;265841.5211897801;1420871.64412209;0;160;163;266;252;255;208;1;177;176;1370917450420.6213;536923469830.2554;1183977939975.735;74411.69996700356;22666.409482386563;-0.0;53045.28843024136;5733416.06118074;972392.2032655904;0.0;6992741.401976977;10.510732967062067;0.6445762236036506
6481;2019-07-24 20:14:45.082;666;594;226;225;203;64;192;25;-9;29;770;260;-9;32;194;146;278;419;218;194;191;-100;612;382;372;144;387;328;613;1174.0;-1.0;1589.0;464.0;0.0;1;99;98;1;0;0;0;0;0;0;1;1;0;0;0;19409.876953125;11603.5595703125;0.0;3249.76953125;541.0;299777;559.0;19.0;Calculated values ==>;1563992085.082;339.76;332.56;295.76000000000005;295.66;293.46000000000004;279.56;276.6576332772354;292.36;275.66;272.26000000000005;276.06;350.16;299.16;272.26000000000005;276.36;292.56;287.76000000000005;300.96000000000004;315.06;292.56;292.26000000000005;329.06;327.26000000000005;263.16;243.40439225979637;270.87642091645444;276.6576332772354;294.96000000000004;6120000.0;3820000.0000000005;3720000.0000000005;1440000.0;3870000.0000000005;3279999.9999999995;6130000.0;0.19566666666666668;0.0;0.26483333333333337;0.07733333333333332;0.0;0.19566666666666668;0.048041819236586535;11603.5595703125;0.0;3249.76953125;19409.876953125;491374.2098163953;481113.72382767394;264818.9125378409;264325.8833076551;254797.93758659184;428611.97810654406;456567.5235232781;434523.4174164;471072.6445122798;528827.8107863864;471932.3553088413;434523.4174164;441174.1627585304;454346.16384067293;448029.70023115096;421356.3441172624;453025.417049334;456849.3918133721;456426.3451327903;234559.02529450474;227031.71669481136;458091.9548861343;206837.37541992468;206837.37541992468;275.95246953132954;4075869.5399085404;1851172.8301386826;265893.48167884664;1420871.64412209;0;160;163;266;252;255;208;1;177;176;1371136871080.5305;537008300495.2203;1184167684890.6567;60298.85345539988;19430.354145386875;-0.0;48836.24174048404;5734537.732345307;972742.7231371466;0.0;6993589.721367635;8.655665572490838;0.506284019350469
6482;2019-07-24 20:15:45.102;631;600;232;232;202;73;194;31;4;33;779;262;5;56;194;152;278;419;219;195;193;-217;649;389;374;147;394;320;646;1607.0;0.0;1556.0;326.0;0.0;49;99;1;1;1;0;1;0;0;0;1;1;0;1;0;34122.234375;21762.25390625;4662.98046875;3155.10595703125;552.0;299778;564.0;21.0;Calculated values ==>;1563992145.102;336.26000000000005;333.16;296.36;296.36;293.36;280.46000000000004;277.3618629098277;292.56;276.26000000000005;273.56;276.46000000000004;351.06000000000006;299.36;273.66;278.76000000000005;292.56;288.36;300.96000000000004;315.06;292.66;292.46000000000004;329.56;328.36;251.46000000000004;244.02132995426717;269.9613774848165;277.3618629098277;295.06;6490000.000000001;3890000.0;3740000.0;1470000.0;3940000.0;3200000.0;6459999.999999999;0.2678333333333333;0.0;0.25933333333333336;0.05433333333333333;0.0;0.2678333333333333;0.053070299117884724;21762.25390625;4662.98046875;3155.10595703125;34122.234375;482411.23478788947;478141.91058702325;264936.4946278054;264936.4946278054;252813.0570618077;428092.51987082884;456521.0196676313;438525.5737389739;471068.7543314603;530387.4281717094;473233.8310557361;438684.1096350106;446395.96322703495;453144.476167588;447639.21350789844;407788.2287027993;447314.64357276005;456662.40594016435;456379.46862901305;236650.15891445865;231631.59724164338;445220.24492172204;208073.1137181897;208073.1137181897;276.45693787002483;4076315.789536442;1851450.9712670476;265946.8734325528;1420910.515245374;0;161;163;267;252;255;208;1;177;176;1371360745680.4595;537095629595.1925;1184362149690.595;59764.0046320567;12884.994128725257;-0.0;66504.71872361552;5735538.589670324;973012.1074708682;0.0;6994551.216429421;4.704263572441525;0.2074793900145366
6483;2019-07-24 20:16:45.123;619;612;235;234;214;77;180;44;-12;40;782;262;-13;22;193;160;278;499;220;195;179;-229;665;396;378;147;400;314;659;1670.0;-2.0;2154.0;297.0;0.0;98;99;1;1;1;0;1;0;0;0;1;1;0;1;0;37177.91796875;22328.8515625;6464.56201171875;3117.86254882812;590.0;299779;567.0;21.0;Calculated values ==>;1563992205.123;335.06;334.36;296.66;296.56;294.56;280.86;278.0567423895505;291.16;277.56;271.96000000000004;277.16;351.36;299.36;271.86;275.36;292.46000000000004;289.16;300.96000000000004;323.06;292.66;291.06;329.86;332.16;250.26000000000002;244.02132995426717;269.2639976450953;278.0567423895505;295.16;6650000.0;3960000.0;3779999.9999999995;1470000.0;4000000.0;3140000.0;6590000.000000001;0.2783333333333333;0.0;0.359;0.0495;0.0;0.2783333333333333;0.0529685819389189;22328.8515625;6464.56201171875;3117.86254882812;37177.91796875;478780.4039242191;478421.99944401777;265307.4940194064;264856.6282091572;256645.6528317667;427558.0369473;453841.51222014584;437339.1761139985;471764.18514258164;531155.8375159447;474018.2190253749;437179.3288687813;442589.97493735823;451944.61288482865;447568.66154486476;399723.9657949728;460102.7223756495;456002.2098876249;453696.0004215609;237904.88540968279;247525.65490268572;443904.7341311222;210254.56846995951;210254.56846995951;277.31350662656286;4076910.165430511;1851818.5257444507;265999.16646618;1421003.2772212354;0;161;163;267;252;255;208;1;177;176;1371586424640.1152;537183860465.0579;1184552416260.3047;81523.37414421;11565.683200227553;-0.0;67757.86522652904;5736716.39657985;973215.9344294408;0.0;6995670.4628931675;5.0404415652559935;0.2410428797507717
6484;2019-07-24 20:17:45.153;629;630;233;233;209;62;63;57;-11;49;774;264;-14;11;193;154;278;548;219;189;64;-232;699;380;358;145;382;311;684;2053.0;-1.0;1774.0;61.0;0.0;19;99;1;1;1;0;1;1;0;0;1;1;0;1;0;51749.5078125;23724.83203125;20210.931640625;3097.30444335938;604.0;299780;570.0;21.0;Calculated values ==>;1563992265.153;336.06;336.16;296.46000000000004;296.46000000000004;294.06;279.36;276.4546675782219;279.46000000000004;278.86;272.06;278.06;350.56000000000006;299.56;271.76000000000005;274.26000000000005;292.46000000000004;288.56;300.96000000000004;327.96000000000004;292.06;279.56;330.16;333.56;249.96000000000004;243.61107973660833;268.91163127593666;276.4546675782219;295.06;6990000.000000001;3800000.0;3579999.9999999995;1450000.0;3820000.0000000005;3110000.0;6840000.000000001;0.3421666666666667;0.0;0.29566666666666663;0.010166666666666666;0.0;0.3421666666666667;0.052929929231152736;23724.83203125;20210.931640625;3097.30444335938;51749.5078125;476312.6898540302;478239.36345144326;262742.67766250233;262742.67766250233;253664.57145198918;428757.65804586536;439653.66790258134;438179.8461725703;472918.6684847629;530543.7819764391;474644.64469345135;437706.9197206977;441564.8193833535;455046.69129815476;449626.8956285053;285166.57738224877;464997.7064493325;458421.9707624873;439818.9425820325;239159.6471344744;253382.8652305231;443965.8977746663;207737.71497703562;207737.71497703562;276.2834177793951;4077651.5978455534;1852202.4983327556;266050.9854211585;1421225.684150339;0;161;163;267;253;255;208;1;177;176;1371807335040.8872;537271504265.36426;1184740010010.9604;68134.05679014641;2401.653191775912;-0.0;79410.46004550978;5737964.165414627;973332.3870970161;0.0;6996897.478809412;3.1881009688769026;0.10204270243717048
6485;2019-07-24 20:18:45.124;650;629;237;236;210;51;62;48;-22;51;768;265;-25;3;196;142;278;577;220;189;62;-225;692;372;350;139;375;301;676;1565.0;-1.0;1675.0;121.0;0.0;59;99;1;1;1;0;1;1;0;0;1;1;0;1;0;52859.9375;23507.8828125;21463.98828125;3014.73486328125;583.0;299781;559.0;1086.0;Calculated values ==>;1563992325.124;338.16;336.06;296.86;296.76000000000005;294.16;278.26000000000005;275.63479819532273;279.36;277.96000000000004;270.96000000000004;278.26000000000005;349.96000000000004;299.66;270.66;273.46000000000004;292.76000000000005;287.36;300.96000000000004;330.86;292.06;279.36;329.06;331.46000000000004;250.66000000000003;242.35481222062532;267.7187500070086;275.63479819532273;295.16;6920000.0;3720000.0000000005;3500000.0;1390000.0;3750000.0;3010000.0;6759999.999999999;0.26083333333333336;0.0;0.2791666666666667;0.020166666666666666;0.0;0.26083333333333336;2.740219653211222;23507.8828125;21463.98828125;3014.73486328125;52859.9375;480381.16358398506;479019.4267097067;264956.60104662424;264523.43766678264;254365.21286172906;429328.3091220336;441221.99855516065;438711.9858211006;473894.81173143076;530673.689201687;476042.72922760056;438249.86041294545;442466.16301167716;456639.5378694254;449284.59794704133;286816.03056209575;470863.79526587547;459690.5981947787;441221.99855516065;234559.02529450474;244597.3647265701;445875.59854550305;205126.3487557758;205126.3487557758;275.24932875406114;4078522.921878921;1852595.9140466198;266101.8944640738;1421572.8072921177;0;161;163;267;253;255;208;1;177;176;1372019632380.732;537356663085.30194;1184923521270.8262;65209.3236807365;4855.109870759499;-0.0;61581.615322672886;5739074.823173567;973392.830893864;0.0;6998071.844885206;2.7433915412156673;0.11011161415915532
6486;2019-07-24 20:19:45.115;667;630;245;244;219;47;96;42;-34;49;762;264;-36;-6;197;143;278;587;220;187;95;-211;683;368;347;138;371;289;668;1549.0;-1.0;1692.0;331.0;0.0;77;99;1;1;1;0;1;1;0;0;1;1;0;1;0;54164.81640625;23338.88671875;21803.857421875;2904.08325195312;593.0;299782;579.0;1216.0;Calculated values ==>;1563992385.115;339.86;336.16;297.66;297.56;295.06;277.86;275.2199585193972;282.76000000000005;277.36;269.76000000000005;278.06;349.36;299.56;269.56;272.56;292.86;287.46000000000004;300.96000000000004;331.86;291.86;282.66;331.06;332.46000000000004;252.06000000000003;242.14157278889297;266.24828229547654;275.2199585193972;295.16;6830000.0;3679999.9999999995;3470000.0000000005;1380000.0;3710000.0;2890000.0;6680000.0;0.25816666666666666;0.0;0.28200000000000003;0.05516666666666667;0.0;0.25816666666666666;3.066656567171886;23338.88671875;21803.857421875;2904.08325195312;54164.81640625;483947.5609370572;480096.87313694693;269283.1042896703;268793.9581693944;258093.23604459292;429606.4342157736;447082.63482373155;439545.3536941126;473828.3904477336;530957.8837836608;477438.6154411072;439246.6576864625;443623.95927865093;457433.55009270133;450167.3850708354;386088.86082740466;473468.76257691934;459893.22604025964;446933.1457541712;242924.1476594651;248780.69988749037;447553.1975282786;202665.92310602832;202665.92310602832;274.27980767651104;4079414.6610462614;1852986.2452338422;266151.21054979303;1421933.3185877916;0;161;163;267;253;255;208;1;177;176;1372228701015.5127;537439750620.2148;1185100494720.6404;66799.99942583978;13509.614638960806;-0.0;63061.65464699555;5740174.7358533135;973545.8473087122;0.0;6999110.382996443;2.983990338016428;0.143794701042336
6487;2019-07-24 20:20:45.115;677;636;247;246;222;45;133;40;-46;48;755;263;-48;-10;199;145;278;593;220;185;133;-191;663;365;346;141;368;291;653;1374.0;-2.0;1564.0;376.0;0.0;89;100;100;1;0;0;1;1;0;0;1;1;0;1;0;45384.84765625;13124.23046875;21506.185546875;2911.64501953125;602.0;299783;589.0;1220.0;Calculated values ==>;1563992445.115;340.86;336.76000000000005;297.86;297.76000000000005;295.36;277.66;274.9066339382667;286.46000000000004;277.16;268.56;277.96000000000004;348.66;299.46000000000004;268.36;272.16;293.06;287.66;300.96000000000004;332.46000000000004;291.66;286.46000000000004;332.06;333.36;254.06000000000003;242.77792619122317;266.49643012054327;274.9066339382667;295.16;6630000.0;3650000.0;3460000.0;1410000.0;3679999.9999999995;2910000.0;6530000.0;0.229;0.0;0.26066666666666666;0.06266666666666666;0.0;0.229;3.0752998518365975;13124.23046875;21506.185546875;2911.64501953125;45384.84765625;487571.8423639307;482696.7217881349;271832.371306946;271281.98436033085;260126.94499159447;429811.8947417682;452639.51303437544;437281.0966950754;473341.5640613463;530080.9433973221;477073.4401761305;436972.8400033892;442641.0413489649;458196.5170259769;451005.13174328953;400859.97821929574;476240.1456224006;459782.6309473535;452639.51303437544;247107.31509690773;252546.06836287308;449125.69167758024;201574.76165576634;201574.76165576634;273.840298723718;4080244.2415801156;1853290.104543738;266199.6749520554;1422294.2356125312;0;161;163;267;253;255;208;1;177;176;1372436601015.5127;537523450620.2148;1185274494720.6404;61440.78466691323;15513.191614700336;-0.0;57493.828065701484;5741243.409054087;973787.7040274927;0.0;7000115.012019048;3.5812579448265094;0.18385775853707895
6488;2019-07-24 20:21:45.115;674;633;246;245;219;39;152;36;-30;46;747;263;-31;11;200;144;278;576;219;186;152;-170;654;358;341;145;362;299;645;1301.0;-1.0;1208.0;307.0;0.0;67;100;100;1;0;0;1;1;0;0;1;1;0;1;0;44539.546875;12975.646484375;20534.146484375;2969.0302734375;603.0;299784;593.0;1221.0;Calculated values ==>;1563992505.115;340.56000000000006;336.46000000000004;297.76000000000005;297.66;295.06;277.06;274.1680685717883;288.36;276.76000000000005;270.16;277.76000000000005;347.86;299.46000000000004;270.06;274.26000000000005;293.16;287.56;300.96000000000004;330.76000000000005;291.76000000000005;288.36;332.46000000000004;333.46000000000004;256.16;243.61107973660833;267.47669482898436;274.1680685717883;295.06;6540000.000000001;3579999.9999999995;3410000.0;1450000.0;3620000.0000000005;2990000.0;6450000.0;0.21683333333333332;0.0;0.20133333333333334;0.051166666666666666;0.0;0.21683333333333332;3.077659043823364;12975.646484375;20534.146484375;2969.0302734375;44539.546875;488096.9030388434;483154.0775697033;272196.3305610677;271624.18678940274;259381.70770542326;430280.9020939914;456130.21516160824;437928.15255369636;472622.20966475393;528637.2110610963;476063.7548280008;437773.3837767312;444038.8974165015;459289.8238943861;452104.5419279228;405487.1058456722;474602.4937864876;460695.0249579271;456130.21516160824;248780.69988749037;252964.46457616048;450637.5138751177;200099.6538674768;200099.6538674768;273.23011674311135;4080993.611534543;1853507.6035183475;266248.6805794968;1422644.5717127917;0;161;163;267;253;255;208;1;177;176;1372642701015.5127;537609250620.2148;1185451494720.6404;47882.80440215887;12819.18717039096;-0.0;55515.96004061083;5742154.438962995;974023.8071840351;0.0;7001056.760253267;3.185901881800711;0.1459209845693242
6489;2019-07-24 20:22:45.126;665;628;244;243;215;34;162;31;-26;41;735;262;-28;21;201;143;278;573;219;189;161;-149;654;353;337;135;356;301;646;1493.0;-1.0;1134.0;227.0;0.0;34;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44824.77734375;12955.0087890625;19525.26171875;3971.1259765625;602.0;299785;593.0;1221.0;Calculated values ==>;1563992565.126;339.66;335.96000000000004;297.56;297.46000000000004;294.66;276.56;273.6339639331285;289.36;276.26000000000005;270.56;277.26000000000005;346.66;299.36;270.36;275.26000000000005;293.26000000000005;287.46000000000004;300.96000000000004;330.46000000000004;292.06;289.26000000000005;332.46000000000004;333.36;258.26000000000005;241.49495122638035;267.7187500070086;273.6339639331285;295.06;6540000.000000001;3529999.9999999995;3370000.0000000005;1350000.0;3560000.0;3010000.0;6459999.999999999;0.24883333333333332;0.0;0.189;0.03783333333333334;0.0;0.24883333333333332;3.07782058942007;12955.0087890625;19525.26171875;3971.1259765625;44824.77734375;486806.47652355355;482308.8927322481;270952.5212320934;270406.5118669726;257720.42348227947;430607.02586249536;458134.8909341707;438095.2167564963;473436.17305719486;527229.8644493856;475692.7112549988;437785.01000687695;445074.8090602398;460366.2921931374;452837.51733663084;405487.1058456722;474014.5722948553;461704.16707531514;458000.93490000715;248780.69988749037;252546.06836287308;454526.82332085253;199679.85527892294;199679.85527892294;273.0431237200499;4081738.4507641764;1853723.7319282764;266306.5258178509;1422978.4613159017;0;161;163;267;253;255;208;1;177;177;1372846138305.2346;537693266020.1;1185631527720.3943;45060.50331926136;9641.710290919671;-0.0;64278.895312379784;5742929.108523002;974211.0156445502;0.0;7002055.233733095;3.2641028985971063;0.12129297694501281
6490;2019-07-24 20:23:45.126;663;628;240;239;209;32;173;28;-27;37;722;265;-28;28;202;141;278;582;220;200;172;-131;659;351;337;132;355;300;652;1524.0;-2.0;1343.0;346.0;0.0;11;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44319.734375;13075.201171875;18941.8203125;3975.85083007812;603.0;299786;593.0;1220.0;Calculated values ==>;1563992625.126;339.46000000000004;335.96000000000004;297.16;297.06;294.06;276.36;273.4187578820637;290.46000000000004;275.96000000000004;270.46000000000004;276.86;345.36;299.66;270.36;275.96000000000004;293.36;287.26000000000005;300.96000000000004;331.36;293.16;290.36;332.46000000000004;333.46000000000004;260.06;240.83765695389522;267.5978703862781;273.4187578820637;295.16;6590000.000000001;3510000.0;3370000.0000000005;1320000.0;3550000.0;3000000.0;6520000.0;0.254;0.0;0.22383333333333333;0.057666666666666665;0.0;0.254;3.075138438545868;13075.201171875;18941.8203125;3975.85083007812;44319.734375;485978.4737087548;481628.75191025244;268260.13156550354;267765.82925550855;255108.98086645897;430735.4089219946;459599.8564106546;438165.9764317512;473436.4806182908;525948.8954753339;476169.63232437306;438011.42202021845;446264.66230711376;460655.98800483014;452901.3683343994;403005.09198170446;474666.96954115166;463133.86818971863;459467.3120072835;248780.69988749037;252964.46457616048;456844.49421509;198870.04158672426;198870.04158672426;272.71438293088073;4082481.321695166;1853940.6503446174;266372.7506245729;1423299.0203328289;0;161;163;267;253;255;208;1;177;177;1373048338305.2346;537773366020.1;1185811827720.3943;53562.406749478534;14876.526768235757;-0.0;66191.70668682204;5743750.966106908;974415.3342867098;0.0;7003142.488749756;3.740480588165638;0.1678108932774552
6491;2019-07-24 20:24:45.077;666;630;238;237;206;31;180;26;-27;34;729;266;-29;28;203;141;277;591;219;209;179;-115;664;348;337;131;352;300;658;1391.0;-1.0;1108.0;389.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44026.11328125;13144.10546875;18891.96875;3956.4619140625;604.0;299787;595.0;1222.0;Calculated values ==>;1563992685.077;339.76;336.16;296.96000000000004;296.86;293.76000000000005;276.26000000000005;273.0942459734351;291.16;275.76000000000005;270.46000000000004;276.56;346.06000000000006;299.76000000000005;270.26000000000005;275.96000000000004;293.46000000000004;287.26000000000005;300.86;332.26000000000005;294.06;291.06;332.66;333.56;261.66;240.61611355647437;267.5978703862781;273.0942459734351;295.06;6640000.000000001;3479999.9999999995;3370000.0000000005;1310000.0;3520000.0000000005;3000000.0;6580000.0;0.23183333333333334;0.0;0.18466666666666667;0.06483333333333334;0.0;0.23183333333333334;3.080017786688983;13144.10546875;18891.96875;3956.4619140625;44026.11328125;485872.84252548055;481242.6242015065;266772.5682253866;266304.15970506665;253724.77856888354;430925.7729439634;460524.2344176499;438165.9764317512;473275.31562819314;526680.7077231937;476286.020073839;437856.56215164;446264.66230711376;461252.63879300765;453421.4193259366;399689.0996684371;475325.02128177584;464293.96163920267;460392.5434249022;249617.41799618208;253382.8652305231;458612.17252542754;197888.8888142915;197888.8888142915;272.3121521956704;4083216.935849423;1854158.9661295845;266438.7992469517;1423614.0444282661;0;161;163;267;253;255;208;1;177;177;1373250373175.1511;537852201585.0674;1185991680720.3198;44371.168846690896;16903.55956060532;-0.0;60857.09726055991;5744566.41274415;974679.9520581976;0.0;7004200.364144519;3.3932542351889166;0.15787771142495435
6492;2019-07-24 20:25:45.097;673;635;235;234;201;20;184;20;-28;30;742;266;-29;29;204;138;277;598;218;211;183;-104;675;337;331;129;341;299;669;2150.0;-1.0;479.0;332.0;0.0;1;0;100;1;0;0;1;1;0;0;1;1;1;1;0;44453.73828125;13349.9091796875;19503.080078125;3954.75927734375;608.0;299788;598.0;1218.0;Calculated values ==>;1563992745.097;340.46000000000004;336.66;296.66;296.56;293.26000000000005;275.16;271.8864255623528;291.56;275.16;270.36;276.16;347.36;299.76000000000005;270.26000000000005;276.06;293.56;286.96000000000004;300.86;332.96000000000004;294.26000000000005;291.46000000000004;332.96000000000004;333.96000000000004;262.76000000000005;240.16925963744896;267.47669482898436;271.8864255623528;294.96000000000004;6750000.0;3370000.0000000005;3310000.0;1290000.0;3410000.0;2990000.0;6690000.000000001;0.35833333333333334;0.0;0.07983333333333334;0.05533333333333333;0.0;0.35833333333333334;3.069288729474809;13349.9091796875;19503.080078125;3954.75927734375;44453.73828125;485704.5367324348;480735.0012776999;264576.4065851461;264141.36836275656;251485.38112087522;431601.1154718507;461968.53049499844;438236.7768127522;473148.0712050766;528115.7317380243;476412.5592356259;438082.61597026663;446598.56625971716;463053.4746688548;454881.6337769999;392326.1795750411;475071.08854317834;465426.49870606;461838.99506195076;250872.52762923925;255056.51255035817;460020.19982672116;195460.77745162798;195460.77745162798;271.2962207940045;4083954.513722908;1854379.823179403;266504.74806580687;1423934.1098213121;0;161;163;267;253;255;208;1;177;177;1373450839975.0874;537930227585.0426;1186171440620.2627;19381.61728232975;14638.954704755157;-0.0;95452.19464369898;5745097.863052795;974942.8939617539;0.0;7005503.375769118;3.517541055441637;0.07509821452919796
6493;2019-07-24 20:26:45.118;688;640;229;228;195;17;187;13;-27;26;757;266;-28;23;204;135;277;599;218;213;187;-95;632;346;343;137;351;300;633;4285.0;1.0;2663.0;793.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;1;0;22876.515625;12411.2021484375;0.0;3083.607421875;609.0;299789;603.0;1219.0;Calculated values ==>;1563992805.118;341.96000000000004;337.16;296.06;295.96000000000004;292.66;274.86;272.8767566201714;291.86;274.46000000000004;270.46000000000004;275.76000000000005;348.86;299.76000000000005;270.36;275.46000000000004;293.56;286.66;300.86;333.06;294.46000000000004;291.86;333.46000000000004;334.06;263.66;241.92719264551067;267.5978703862781;272.8767566201714;294.96000000000004;6320000.0;3460000.0;3429999.9999999995;1370000.0;3510000.0;3000000.0;6330000.0;0.7141666666666667;0.00016666666666666666;0.4438333333333333;0.13216666666666665;0.0;0.7141666666666667;3.0716462882282984;12411.2021484375;0.0;3083.607421875;22876.515625;492350.2924928128;485495.60144601605;264572.0499287387;264104.7495809149;250863.8708422802;431051.2098666511;460517.1467250389;438165.9764317512;471708.256711685;529603.1922923975;476286.020073839;438011.42202021845;445556.8106898908;461538.98635599064;452922.10816200636;414255.24386946857;479522.6724614659;463923.61762232496;460517.1467250389;252964.46457616048;255474.93562877487;459692.06448788795;198102.89632061162;198102.89632061162;272.38914450156733;4084515.7955534076;1854594.5742442377;266563.4216503468;1424096.6923730113;0;161;163;267;253;255;208;1;177;177;1373653110745.5823;538010055515.2379;1186351203515.7026;106547.99705599411;34573.36839277502;0.0;187407.51049716183;5746147.6438028915;975353.1401911796;0.0;7007861.364991868;21.202511360667543;0.7688675513680018
6494;2019-07-24 20:27:45.108;684;618;226;226;208;36;194;16;-20;25;766;265;-22;24;198;140;277;500;219;217;193;-88;620;368;364;148;373;310;621;1334.0;-2.0;1714.0;472.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;1;0;21245.98046875;12069.703125;0.0;3111.65209960938;603.0;299790;597.0;1216.0;Calculated values ==>;1563992865.108;341.56000000000006;334.96000000000004;295.76000000000005;295.76000000000005;293.96000000000004;276.76000000000005;275.2199585193972;292.56;274.76000000000005;271.16;275.66;349.76;299.66;270.96000000000004;275.56;292.96000000000004;287.16;300.86;323.16;294.86;292.46000000000004;332.86;333.46000000000004;264.36;244.22491754036054;268.7936212382143;275.2199585193972;295.06;6200000.0;3679999.9999999995;3640000.0;1480000.0;3729999.9999999995;3100000.0;6210000.0;0.22233333333333333;0.0;0.2856666666666667;0.07866666666666666;0.0;0.22233333333333333;3.0650560174358814;12069.703125;0.0;3111.65209960938;21245.98046875;493021.32839680713;483669.08401829976;264131.7713802945;264131.7713802945;256334.550441426;429606.4342157736;458147.1555003571;436983.6325089788;470137.69605561916;529781.5027803312;474891.90665831114;436664.1400526143;443706.70053249894;457248.5901723117;449720.239135731;418466.9068670491;465716.7897750963;461285.8025028249;458008.9962070331;250454.15340279948;252964.46457616048;458696.9034629127;203566.61213907687;203566.61213907687;274.6293623763404;4084883.4217396695;1854798.547786958;266615.0402085069;1424096.6923730113;0;161;163;267;253;255;208;1;177;177;1373865175395.616;538095541265.2515;1186534173015.7317;66679.46215233531;20070.24958414175;-0.0;56571.02339110894;5747590.965369497;975808.4277804791;0.0;7009894.180582185;9.440575825224041;0.5324998733340065
6495;2019-07-24 20:28:45.129;660;608;228;228;203;60;200;25;-3;28;766;266;-1;40;196;146;277;450;218;220;199;-92;627;380;371;148;384;332;628;1320.0;-2.0;1227.0;420.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22293.28515625;11986.0166015625;0.0;4593.470703125;596.0;299791;592.0;1218.0;Calculated values ==>;1563992925.129;339.16;333.96000000000004;295.96000000000004;295.96000000000004;293.46000000000004;279.16;276.4546675782219;293.16;275.66;272.86;275.96000000000004;349.76;299.76000000000005;273.06;277.16;292.76000000000005;287.76000000000005;300.86;318.16;295.16;293.06;332.36;332.76000000000005;263.96000000000004;244.22491754036054;271.32779825182536;276.4546675782219;294.96000000000004;6270000.0;3800000.0;3710000.0;1480000.0;3840000.0;3320000.0000000005;6280000.0;0.22;0.0;0.2045;0.07;0.0;0.22;3.0712213969682995;11986.0166015625;0.0;4593.470703125;22293.28515625;488973.73700807994;481426.7780806292;264506.742762772;264506.742762772;254028.4699694063;428757.65804586536;457852.71336032555;434571.3160963775;470436.85710748035;528096.3559615962;472132.1549756213;434912.4008230358;441569.01962046616;455144.3020352643;448405.58560903656;416065.46313182096;456183.1318128632;460612.97347564064;457713.1471252446;248362.34728340767;250035.78352995744;458284.5488810003;206471.71783832766;206471.71783832766;275.8031880626781;4085246.3759421823;1854999.0822802228;266679.2720383732;1424096.6923730113;0;161;163;267;253;255;208;1;178;177;1374085752570.2795;538184372345.116;1186726840425.4377;46646.367843771186;17626.898172987087;-0.0;55273.114443121725;5748535.677818362;976122.68062799;0.0;7010826.541274784;7.210499230943093;0.36341026829115797
6496;2019-07-24 20:29:45.109;637;607;233;233;207;76;201;44;-8;34;764;268;-9;42;195;152;277;499;217;221;200;-164;682;392;377;146;396;314;677;1527.0;-1.0;1078.0;30.0;0.0;64;11;1;1;0;1;1;0;0;0;1;1;1;1;0;38820.4921875;23000.140625;5576.38623046875;4119.017578125;594.0;299792;588.0;1218.0;Calculated values ==>;1563992985.109;336.86;333.86;296.46000000000004;296.46000000000004;293.86;280.76000000000005;277.66079706904804;293.26000000000005;277.56;272.36;276.56;349.56000000000006;299.96000000000004;272.26000000000005;277.36;292.66;288.36;300.86;323.06;295.26000000000005;293.16;331.96000000000004;332.56;256.76000000000005;243.81672145450628;269.2639976450953;277.66079706904804;294.86;6820000.0;3920000.0000000005;3770000.0000000005;1460000.0;3960000.0;3140000.0;6770000.0;0.2545;0.0;0.17966666666666667;0.005;0.0;0.2545;3.0715409245574046;23000.140625;5576.38623046875;4119.017578125;38820.4921875;479544.780310209;475504.46411469823;263183.0479309234;263183.0479309234;253254.6533517125;427865.30569749116;457019.03457239567;437975.1822108798;471301.5102264595;529266.4860645531;474731.8300883219;437816.681641871;445536.0002564247;452946.73642902577;447067.1095285897;385946.2005615803;457397.9322511193;459815.03396777547;456877.58755018783;246688.97952812296;249199.05678690012;451097.4506594027;211019.83457603908;211019.83457603908;277.57570747326963;4085755.487659716;1855290.5364067669;266751.8519060504;1424143.1467683183;0;161;164;268;253;255;208;1;178;177;1374310077770.3508;538272542945.14404;1186920575825.4993;40776.310791726384;1200.3880804168182;-0.0;62570.798131920856;5749263.957299782;976279.5223821342;0.0;7011808.246535687;3.1976068548546466;0.07806925884031674
6497;2019-07-24 20:30:45.110;644;615;224;222;204;80;185;66;-10;47;762;271;-13;27;194;160;277;543;218;222;183;-201;667;399;381;142;403;317;660;2031.0;-1.0;1646.0;305.0;0.0;98;13;1;1;0;1;1;0;0;0;1;1;1;1;0;37436.28515625;22367.3671875;6409.642578125;4202.07080078125;599.0;299793;591.0;1216.0;Calculated values ==>;1563993045.11;337.56000000000006;334.66;295.56;295.36;293.56;281.16;278.3517537891185;291.66;279.76000000000005;272.16;277.86;349.36;300.26000000000005;271.86;275.86;292.56;289.16;300.86;327.46000000000004;295.36;291.46000000000004;332.26000000000005;333.06;253.06000000000003;242.98782864720522;269.6138998590099;278.3517537891185;294.96000000000004;6670000.0;3990000.0;3810000.0;1420000.0;4029999.9999999995;3170000.0;6600000.0;0.33849999999999997;0.0;0.2743333333333334;0.05083333333333333;0.0;0.33849999999999997;3.0656984503467757;22367.3671875;6409.642578125;4202.07080078125;37436.28515625;482307.22651342873;478759.2260395046;260522.36145638608;259713.56098258847;252916.38083962642;427324.32861471217;454055.5927821148;436969.1101896967;473113.08983516775;528826.4811603692;474701.568189659;436483.73832462454;442718.71333829476;451565.6095487196;446996.01059274154;397884.2136669655;467421.0651036184;459324.5871622018;453763.93380767014;247943.99896000302;251290.9062238717;447882.23957677645;211087.16831168465;211087.16831168465;277.63990173505096;4086390.9713946986;1855668.605272457;266821.1954648309;1424243.0320063287;0;161;164;268;253;255;208;1;178;177;1374537481560.0762;538358944385.0397;1187109878980.2705;61966.94605520132;12037.082789308832;-0.0;82146.08512039107;5750120.165375702;976389.8364777863;0.0;7013014.240660899;4.734823144947276;0.17880972395429467
6498;2019-07-24 20:31:45.130;647;620;232;231;206;62;66;61;-12;54;765;273;-15;19;195;149;277;561;216;215;65;-200;698;380;358;138;383;310;681;1630.0;-2.0;643.0;219.0;0.0;52;5;8;1;0;1;1;0;1;0;1;1;1;1;0;54020.5625;24118.224609375;21314.15625;4071.72509765625;604.0;299794;594.0;1218.0;Calculated values ==>;1563993105.13;337.86;335.16;296.36;296.26000000000005;293.76000000000005;279.36;276.4546675782219;279.76000000000005;279.26000000000005;271.96000000000004;278.56;349.66;300.46000000000004;271.66;275.06;292.66;288.06;300.86;329.26000000000005;294.66;279.66;332.56;333.56;253.16000000000003;242.14157278889297;268.7936212382143;276.4546675782219;294.76000000000005;6980000.0;3800000.0;3579999.9999999995;1380000.0;3829999.9999999995;3100000.0;6809999.999999999;0.27166666666666667;0.0;0.10716666666666666;0.0365;0.0;0.27166666666666667;3.0699358954068585;24118.224609375;21314.15625;4071.72509765625;54020.5625;479233.2711703742;477048.0341087248;262517.2163039334;262108.60493103162;252737.81409743908;428757.65804586536;440148.41797483526;438248.17528810265;474316.92640298005;529676.7152980495;475835.59409617464;437776.4333770113;442968.8239516501;455167.65238544607;448865.3780528431;284584.00668447267;467589.8367988658;461934.76558694645;439983.8581329156;249199.05678690012;253382.8652305231;448715.6399011307;205942.09140556582;205942.09140556582;275.6010143114751;4087153.3658414194;1856056.1143321577;266890.166747003;1424474.1406746267;0;161;164;268;253;256;208;1;178;177;1374759255460.8867;538442972385.34674;1187298041680.9583;24895.468656078527;8861.234520088117;-0.0;63581.346627596686;5750844.260118761;976564.0471735493;0.0;7014229.040728327;1.9662621498154347;0.052020053875394455
6499;2019-07-24 20:32:45.101;660;632;243;243;218;49;91;48;-24;53;771;272;-27;10;198;142;277;582;216;214;91;-186;685;369;347;134;372;297;669;1584.0;-1.0;1067.0;371.0;0.0;64;1;1;1;0;1;1;0;1;0;1;1;1;1;0;54976.9921875;23298.17578125;21490.625;3915.4423828125;612.0;299795;602.0;1220.0;Calculated values ==>;1563993165.101;339.16;336.36;297.46000000000004;297.46000000000004;294.96000000000004;278.06;275.3239800832674;282.26000000000005;277.96000000000004;270.76000000000005;278.46000000000004;350.26;300.36;270.46000000000004;274.16;292.96000000000004;287.36;300.86;331.36;294.56;282.26000000000005;333.36;334.36;254.56000000000003;241.2770596917726;267.23344911666527;275.3239800832674;294.76000000000005;6850000.0;3690000.0;3470000.0000000005;1340000.0;3720000.0000000005;2970000.0;6690000.000000001;0.264;0.0;0.17783333333333334;0.06183333333333333;0.0;0.264;3.0736774503160484;23298.17578125;21490.625;3915.4423828125;54976.9921875;482681.84204738145;480283.4246319172;268225.9767142018;268225.9767142018;257657.73443389253;429537.3511455088;446332.8405080175;439292.6738716664;474732.2305827026;531287.9115517918;477359.1860773966;438836.8745644737;444297.16997077694;457411.20259979833;449835.9010914247;287839.54129101103;472552.3694948116;463459.40678997175;446332.8405080175;252546.06836287308;256730.23209357203;450888.41895774653;202432.47059898672;202432.47059898672;274.1934089897537;4088061.239778556;1856451.0600190668;266956.69430542254;1424830.6747766358;0;161;164;268;253;256;208;1;178;177;1374970653235.7322;538524532945.2871;1187480053665.8252;42121.639481991544;15362.859473516648;-0.0;64389.697655984135;5751402.466089484;976765.8170540809;0.0;7015294.950657649;2.5023322136626462;0.10379231257511994
6500;2019-07-24 20:33:45.111;671;640;249;249;225;45;139;41;-37;49;773;271;-40;-1;199;145;277;590;214;209;138;-168;675;365;345;132;369;286;660;1533.0;-1.0;1259.0;432.0;0.0;69;1;1;1;0;1;1;0;1;0;1;1;1;1;0;56539.64453125;23100.234375;21212.328125;3769.86059570312;618.0;299796;608.0;1217.0;Calculated values ==>;1563993225.111;340.26;337.16;298.06;298.06;295.66;277.66;274.9066339382667;287.06;277.26000000000005;269.46000000000004;278.06;350.46000000000004;300.26000000000005;269.16;273.06;293.06;287.66;300.86;332.16;294.06;286.96000000000004;333.96000000000004;334.96000000000004;256.36;240.83765695389522;265.87368984753493;274.9066339382667;294.56;6750000.0;3650000.0;3450000.0;1320000.0;3690000.0;2860000.0;6600000.0;0.2555;0.0;0.20983333333333334;0.07200000000000001;0.0;0.2555;3.0651394226046436;23100.234375;21212.328125;3769.86059570312;56539.64453125;485411.4209633693;482500.56626471615;272156.3561192513;272156.3561192513;260931.63711735068;429811.8947417682;453657.45532638184;439754.6109227171;474600.1136263702;532320.7484124891;478610.09360809275;439309.5094169931;444930.99499705865;458035.7731655658;451005.13174328953;392326.1795750411;474925.5099863134;463105.56660502503;453517.3108807604;255056.51255035817;259240.94887492666;453084.7324903462;201439.2931822844;201439.2931822844;273.7872321436921;4088990.6999686155;1856837.7778792104;267020.74917093193;1425186.5920289448;0;161;164;268;253;256;208;1;178;177;1375178287835.6992;538604346245.2744;1187654982815.7974;50006.49750586746;18118.47163018045;-0.0;64405.933521960615;5752170.3285200065;977044.8746484161;0.0;7016368.426466783;2.7563274503495667;0.12609756157563387
6501;2019-07-24 20:34:45.122;678;646;246;244;222;44;161;38;-46;46;770;268;-48;-3;200;148;277;595;213;204;161;-148;658;363;344;134;366;291;648;1422.0;-1.0;1381.0;307.0;0.0;77;1;100;1;0;0;1;0;1;0;1;1;1;1;0;46782.27734375;13071.4541015625;20866.365234375;3832.06176757812;622.0;299797;613.0;1219.0;Calculated values ==>;1563993285.122;340.96000000000004;337.76;297.76000000000005;297.56;295.36;277.56;274.69669130483857;289.26000000000005;276.96000000000004;268.56;277.76000000000005;350.16;299.96000000000004;268.36;272.86;293.16;287.96000000000004;300.86;332.66;293.56;289.26000000000005;334.46000000000004;335.36;258.36;241.2770596917726;266.49643012054327;274.69669130483857;294.46000000000004;6580000.0;3629999.9999999995;3440000.0;1340000.0;3660000.0;2910000.0;6480000.0;0.23700000000000002;0.0;0.23016666666666669;0.051166666666666666;0.0;0.23700000000000002;3.0695187190393223;13071.4541015625;20866.365234375;3832.06176757812;46782.27734375;488245.4643481283;484713.8297662812;271842.4244162693;270734.3106353687;260432.8428998309;429947.3805835815;456864.18588339887;437281.0966950754;474052.113305266;531635.6159207788;477647.70002824;436972.8400033892;443646.64700374124;458654.80598915706;451800.50639632315;402981.2441732408;477146.89939881815;462602.45810612256;456864.18588339887;257148.6733736563;260914.8530628454;454794.22612831404;201900.924810975;201900.924810975;273.95889816924495;4089851.873836;1857139.2638784049;267084.1101379207;1425537.312093353;0;161;164;268;253;256;208;1;178;177;1375385025730.4167;538684160875.16534;1187828114550.5608;54176.66956199044;12939.707250737181;-0.0;60426.29287416446;5753038.680746446;977303.7402553988;0.0;7017408.885734563;3.3768353502976853;0.14590183479272453
6502;2019-07-24 20:35:45.142;673;642;244;243;216;39;168;35;-32;43;765;266;-33;20;201;144;277;578;215;205;167;-131;654;358;340;133;361;297;645;1339.0;-2.0;997.0;215.0;0.0;58;1;100;1;0;0;1;0;1;0;1;1;1;1;0;45768.11328125;12943.9326171875;20129.33203125;3917.24658203125;621.0;299798;613.0;1216.0;Calculated values ==>;1563993345.142;340.46000000000004;337.36;297.56;297.46000000000004;294.76000000000005;277.06;274.1680685717883;289.96000000000004;276.66;269.96000000000004;277.46000000000004;349.66;299.76000000000005;269.86;275.16;293.26000000000005;287.56;300.86;330.96000000000004;293.66;289.86;334.46000000000004;335.26000000000005;260.06;241.05796691057077;267.23344911666527;274.1680685717883;294.66;6540000.000000001;3579999.9999999995;3400000.0;1330000.0;3610000.0;2970000.0;6450000.0;0.22316666666666668;0.0;0.16616666666666668;0.035833333333333335;0.0;0.22316666666666668;3.0621288736782004;12943.9326171875;20129.33203125;3917.24658203125;45768.11328125;487953.9623808588;484464.2814970682;271063.63506308576;270513.86370823183;258172.59802767294;430280.9020939914;458457.66969668935;438071.4457414646;473889.5882477202;530664.1259656582;476665.0723274065;437917.4719433092;445719.3467872664;459583.8792856106;452104.5419279228;404987.90985091595;474910.7898147354;463332.8815017349;458323.56289091235;257148.6733736563;260496.36997498586;456684.1440426455;201046.33646590685;201046.33646590685;273.602286381178;4090623.3841753816;1857356.131032622;267148.7092333368;1425879.056780728;0;161;164;268;253;256;208;1;178;177;1375590294130.3516;538764287575.1399;1188004573350.5046;39385.67232462185;9160.354771499802;-0.0;57415.70103051373;5753818.626823981;977487.96882792;0.0;7018391.229688995;2.8645651168874813;0.10345208083770088
