;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6503;2019-07-24 20:36:45.093;666;638;244;243;215;35;171;32;-31;40;767;267;-32;29;202;143;277;582;214;206;170;-120;656;352;339;131;356;297;648;901.0;-1.0;1054.0;167.0;0.0;27;1;100;1;0;0;1;0;1;0;1;1;1;1;0;45688.8125;13013.2080078125;19343.1328125;3925.9013671875;619.0;299799;612.0;1220.0;Calculated values ==>;1563993405.093;339.76;336.96000000000004;297.56;297.46000000000004;294.66;276.66;273.5264737036516;290.26000000000005;276.36;270.06;277.16;349.86;299.86;269.96000000000004;276.06;293.36;287.46000000000004;300.86;331.36;293.76000000000005;290.16;334.36;335.06;261.16;240.61611355647437;267.23344911666527;273.5264737036516;294.56;6559999.999999999;3520000.0000000005;3390000.0;1310000.0;3560000.0;2970000.0;6480000.0;0.15016666666666667;0.0;0.17566666666666667;0.02783333333333333;0.0;0.15016666666666667;3.0725308904776716;13013.2080078125;19343.1328125;3925.9013671875;45688.8125;486735.57347274816;483549.3675524995;270734.3106353687;270195.5253648925;257610.62293538253;430671.36484660726;459018.0476681494;438225.1199557825;473856.7996405058;530872.0879574019;476780.88854363107;438071.4457414646;446982.4429998829;460500.8437552981;453011.52196117316;404001.0888862554;475158.37432344013;463611.34400118963;458884.64271338814;256730.23209357203;259659.41789560125;458110.62508326443;199681.25909108404;199681.25909108404;273.0394112284684;4091384.9028080544;1857572.2638849784;267214.0154225742;1426207.725355571;0;161;164;268;253;256;208;1;178;177;1375793827775.2673;538843422895.1072;1188182627820.431;41904.20489189869;7192.950686782354;-0.0;38923.70810728267;5754495.489244397;977624.1350800206;0.0;7019193.402454943;2.4260039727172305;0.1083331287021567
6504;2019-07-24 20:37:45.093;666;638;242;241;206;28;174;26;-28;36;772;267;-29;29;203;142;277;591;213;206;173;-118;665;344;330;128;348;300;659;1670.0;0.0;484.0;273.0;0.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45592.17578125;13169.9501953125;18930.681640625;3976.7607421875;619.0;299800;612.0;1219.0;Calculated values ==>;1563993465.093;339.76;336.96000000000004;297.36;297.26000000000005;293.76000000000005;275.96000000000004;272.6583383277491;290.56;275.76000000000005;270.36;276.76000000000005;350.36;299.86;270.26000000000005;276.06;293.46000000000004;287.36;300.86;332.26000000000005;293.76000000000005;290.46000000000004;334.36;335.06;261.36;239.943914813709;267.5978703862781;272.6583383277491;294.46000000000004;6650000.0;3440000.0;3300000.0;1280000.0;3479999.9999999995;3000000.0;6590000.000000001;0.2783333333333333;0.0;0.08066666666666666;0.0455;0.0;0.2783333333333333;3.070012422534658;13169.9501953125;18930.681640625;3976.7607421875;45592.17578125;485764.56874374725;482317.07551025535;268615.9017340489;268125.1194815605;253679.8439364126;431175.4696738307;460822.9277786964;438011.42202021845;473857.33391166833;531165.8598595021;476402.35352122696;437856.56215164;446405.6445215277;461864.7007350538;454247.5409532141;399100.8323856024;475202.973064374;464937.87425375095;460692.5523304815;256730.23209357203;259659.41789560125;458780.4994604914;197106.6056851906;197106.6056851906;271.98388516472096;4092145.577710398;1857790.4568700043;267279.8709401523;1426526.673809347;0;161;164;268;253;256;208;1;178;177;1375994527775.2673;538921122895.1072;1188361727820.431;19432.988517692247;11906.162166776186;-0.0;73364.75514960598;5755006.63252281;977783.2943538002;0.0;7020129.13964875;2.902202691265446;0.06705205683731345
6505;2019-07-24 20:38:45.134;676;644;235;234;201;17;178;17;-28;31;780;266;-29;28;204;137;277;603;213;206;177;-121;674;334;327;135;338;297;668;3575.0;-1.0;1206.0;356.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;1;1;0;44776.31640625;13341.380859375;19439.892578125;3115.94189453125;623.0;299801;614.0;1214.0;Calculated values ==>;1563993525.134;340.76;337.56000000000006;296.66;296.56;293.26000000000005;274.86;271.55198750734434;290.96000000000004;274.86;270.36;276.26000000000005;351.16;299.76000000000005;270.26000000000005;275.96000000000004;293.56;286.86;300.86;333.46000000000004;293.76000000000005;290.86;334.56;335.46000000000004;261.06;241.49495122638035;267.23344911666527;271.55198750734434;294.46000000000004;6740000.000000001;3340000.0;3270000.0000000005;1350000.0;3379999.9999999995;2970000.0;6680000.0;0.5958333333333333;0.0;0.201;0.059333333333333335;0.0;0.5958333333333333;3.056764151107226;13341.380859375;19439.892578125;3115.94189453125;44776.31640625;486250.8564675764;482194.77901250095;264647.1782666079;264210.66253471334;251525.55110027545;431779.12508338504;461802.2156426401;438684.37198384217;472460.9817075043;532223.0344632167;476665.0723274065;438531.5804257387;446842.85426403047;463501.7090426016;455249.5814855407;393096.52461840573;475969.8821404359;465374.8197598214;461673.1266070053;257567.11924055516;261333.34086894934;457376.96184181195;195081.0831784794;195081.0831784794;271.1317788418115;4092899.1630785894;1858011.5355965658;267339.01718458533;1426846.6470942874;0;161;164;268;253;256;208;1;178;177;1376191762460.687;539000076810.2752;1188540950205.8123;48964.26104987792;15562.888800691066;-0.0;158844.42587616335;5755576.999088092;978012.3595333347;0.0;7022065.538463701;6.222532128485655;0.1118033494806908
6506;2019-07-24 20:39:45.114;690;646;226;225;197;19;183;12;-29;26;783;264;-31;20;202;137;277;593;214;204;182;-121;627;349;343;139;354;299;629;2356.0;-1.0;2264.0;544.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;22743.9921875;12349.3193359375;0.0;3099.65625;623.0;299802;617.0;1218.0;Calculated values ==>;1563993585.114;342.16;337.76;295.76000000000005;295.66;292.86;275.06;273.20264511476705;291.46000000000004;274.36;270.26000000000005;275.76000000000005;351.46000000000004;299.56;270.06;275.16;293.36;286.86;300.86;332.46000000000004;293.56;291.36;334.86;335.46000000000004;261.06;242.35481222062532;267.47669482898436;273.20264511476705;294.56;6270000.0;3490000.0;3429999.9999999995;1390000.0;3540000.0;2990000.0;6290000.0;0.39266666666666666;0.0;0.37733333333333335;0.09066666666666667;0.0;0.39266666666666666;3.066835861654531;12349.3193359375;0.0;3099.65625;22743.9921875;493133.8295447711;486786.1064044089;263491.5128463623;263033.1404185085;251758.5710892323;430862.6128555636;459986.0199319998;438082.61597026663;471442.86907493527;532385.2995553889;476180.0771234233;437773.3837767312;445326.94577851886;460810.79226618685;452682.1802438396;416065.46313182096;479102.0114832878;462753.1091115329;459852.92717603117;258822.4845140824;261333.34086894934;456737.6665463825;198579.4151288237;198579.4151288237;272.5907989585966;4093461.6447606366;1858225.553401872;267390.7965702558;1427008.592199455;0;161;164;268;253;256;208;1;178;177;1376392695460.751;539082249410.30133;1188719690605.8691;90372.54111750447;23406.348128525333;-0.0;102593.39906387014;5756737.75205985;978336.9949266344;0.0;7024243.46078938;14.005607498457943;0.6184937821708824
6507;2019-07-24 20:40:45.125;683;630;225;225;205;39;191;14;-18;24;780;263;-9;25;197;142;277;521;217;202;191;-119;628;369;362;147;374;310;630;1176.0;-2.0;1386.0;335.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21579.349609375;12280.16796875;0.0;3176.80541992188;616.0;299803;612.0;1216.0;Calculated values ==>;1563993645.125;341.46000000000004;336.16;295.66;295.66;293.66;277.06;275.3239800832674;292.26000000000005;274.56;271.36;275.56;351.16;299.46000000000004;272.26000000000005;275.66;292.86;287.36;300.86;325.26000000000005;293.36;292.26000000000005;334.36;334.76000000000005;261.26000000000005;244.02132995426717;268.7936212382143;275.3239800832674;294.86;6280000.0;3690000.0;3620000.0000000005;1470000.0;3740000.0;3100000.0;6300000.0;0.196;0.0;0.23099999999999998;0.05583333333333333;0.0;0.196;3.0629478791061393;12280.16796875;0.0;3176.80541992188;21579.349609375;492068.3315019715;484390.9629419817;262957.8850787303;262957.8850787303;254687.88868879376;429537.3511455088;458054.80583079654;437301.7563972805;470173.1121333911;531247.5305483975;474655.38959952694;438717.0637205666;443853.56900006416;456944.68830145325;449835.9010914247;415710.164469856;467880.00863698486;459562.71824716876;458054.80583079654;256730.23209357203;258404.02479325983;455648.35603889136;203680.09176458273;203680.09176458273;274.67795808915986;4093831.073657989;1858430.836757514;267443.1100064723;1427008.592199455;0;161;164;268;253;256;208;1;178;177;1376604234235.462;539168065140.184;1188902424100.6194;53966.60453015318;14068.228088648899;-0.0;49857.443956977906;5757940.798790076;978649.3403141754;0.0;7025514.117390494;7.627125544654231;0.389643695234825
6508;2019-07-24 20:41:45.095;663;625;229;229;199;62;197;21;-2;26;776;265;28;46;194;147;277;527;214;203;196;-161;634;380;368;152;384;330;635;1304.0;-1.0;1788.0;162.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21706.6484375;12220.033203125;0.0;3320.40747070312;611.0;299804;606.0;1215.0;Calculated values ==>;1563993705.095;339.46000000000004;335.66;296.06;296.06;293.06;279.36;276.4546675782219;292.86;275.26000000000005;272.96000000000004;275.76000000000005;350.76;299.66;275.96000000000004;277.76000000000005;292.56;287.86;300.86;325.86;293.46000000000004;292.76000000000005;333.76000000000005;334.26000000000005;257.06;245.02929689885198;271.1026128081217;276.4546675782219;294.56;6340000.0;3800000.0;3679999.9999999995;1520000.0;3840000.0;3300000.0;6350000.0;0.21733333333333332;0.0;0.298;0.027000000000000003;0.0;0.21733333333333332;3.061242808239121;12220.033203125;0.0;3320.40747070312;21706.6484375;488654.74752488284;483109.9642837571;264411.9052951616;264411.9052951616;252216.81251418195;428757.65804586536;457918.9156678938;435225.08362721425;469695.66637383564;529310.298915807;472276.0025593078;440117.2027462308;442911.3930164243;454854.45385506435;448559.09418324515;413506.28342678427;468172.87753010995;458749.9321009194;457779.88837086706;254219.67992080047;256311.7953858065;450363.78810495813;207229.52845180992;207229.52845180992;276.09116684698034;4094191.6099502263;1858634.9030165386;267497.226375533;1427008.592199455;0;161;164;268;253;256;208;1;178;177;1376823124735.5664;539257720290.2268;1189094328100.711;67942.67544227048;6564.625010635003;-0.0;54452.94488907508;5758956.201501664;978821.1947865301;0.0;7026382.936004672;8.298364766397157;0.3619354738090556
6509;2019-07-24 20:42:45.126;643;621;229;229;206;74;196;41;7;31;772;265;18;56;193;153;277;554;213;203;195;-230;690;390;372;144;394;314;686;336.0;-1.0;2134.0;352.0;0.0;65;0;1;1;1;0;1;0;0;0;1;1;1;0;0;38777.37109375;23250.025390625;5608.703125;4083.62866210938;608.0;299805;603.0;1214.0;Calculated values ==>;1563993765.126;337.46000000000004;335.26000000000005;296.06;296.06;293.76000000000005;280.56;277.46169734231523;292.76000000000005;277.26000000000005;273.86;276.26000000000005;350.36;299.66;274.96000000000004;278.76000000000005;292.46000000000004;288.46000000000004;300.86;328.56;293.46000000000004;292.66;333.46000000000004;333.96000000000004;250.16000000000003;243.40439225979637;269.2639976450953;277.46169734231523;294.46000000000004;6900000.0;3900000.0;3720000.0000000005;1440000.0;3940000.0;3140000.0;6859999.999999999;0.056;0.0;0.3556666666666667;0.058666666666666666;0.0;0.056;3.059208963532362;23250.025390625;5608.703125;4083.62866210938;38777.37109375;479539.9652737144;476608.6357553934;261013.38378168817;261013.38378168817;252535.17262345046;428017.0890761298;457130.6155201526;440314.901596438;471270.65844568226;530106.5896890105;474375.3052183621;441989.14613073424;447545.94486895227;452995.3367778435;447606.1042867128;286418.5803626268;465742.9036873762;458109.9359737484;456990.0837389877;252964.46457616048;255056.51255035817;444378.93288141576;207388.05005627518;207388.05005627518;276.20244089985806;4094695.903862777;1858930.639555963;267558.9585550247;1427055.3555406674;0;162;164;269;253;256;208;1;179;177;1377045239435.1924;539346566170.0772;1189287627920.3855;82844.31686445125;13903.46512574158;-0.0;13977.7138862319;5760213.4089905415;978991.8503305451;0.0;7026953.486125508;3.361189221494559;0.26232576424864695
6510;2019-07-24 20:43:45.096;654;628;222;220;201;77;166;64;-8;44;768;269;-5;42;192;159;277;578;215;199;164;-235;680;396;376;140;400;318;673;3097.0;-1.0;2842.0;123.0;0.0;98;0;1;1;1;0;1;0;0;0;1;1;1;1;0;37745.10546875;22858.087890625;6729.19921875;4155.4697265625;613.0;299806;606.0;1214.0;Calculated values ==>;1563993825.096;338.56000000000006;335.96000000000004;295.36;295.16;293.26000000000005;280.86;278.0567423895505;289.76000000000005;279.56;272.36;277.56;349.96000000000004;300.06;272.66;277.36;292.36;289.06;300.86;330.96000000000004;293.06;289.56;333.76000000000005;334.46000000000004;249.66000000000003;242.56692532238324;269.7299932089509;278.0567423895505;294.66;6800000.0;3960000.0;3760000.0;1400000.0;4000000.0;3180000.0;6730000.0;0.5161666666666667;0.0;0.4736666666666667;0.0205;0.0;0.5161666666666667;3.058398559079236;22858.087890625;6729.19921875;4155.4697265625;37745.10546875;482341.31870742;479215.73489572585;258987.33460570502;258215.3772854714;251326.25332875238;427558.0369473;452139.8995820146;437060.6290143916;473079.08457772195;529381.5446852242;474333.696879795;437542.98431877577;444744.52701155667;451792.73099497304;447410.48919593357;387991.2441926666;471407.69525486865;456899.82163286826;451844.7877955834;254219.67992080047;257148.6733736563;444609.3169452433;211684.73485493075;211684.73485493075;277.8440969596531;4095333.2723241164;1859314.6817163513;267627.58337871975;1427158.1199856547;0;162;164;269;253;256;208;1;179;177;1377269527235.2993;539431723570.11786;1189477133120.4758;106753.0485335313;4774.953932851407;-0.0;123962.61399286689;5761792.597047255;979147.4259960282;0.0;7028102.414107016;6.978997525431646;0.21851302022405933
6511;2019-07-24 20:44:45.107;660;634;226;225;203;64;78;63;-7;52;772;271;-6;26;193;150;277;585;216;188;77;-222;702;382;358;134;384;314;683;2477.0;-1.0;1289.0;214.0;0.0;48;0;17;1;1;0;1;1;0;0;1;1;1;1;0;53831.1328125;24839.986328125;21326.505859375;4110.4521484375;617.0;299807;609.0;1216.0;Calculated values ==>;1563993885.107;339.16;336.56;295.76000000000005;295.66;293.46000000000004;279.56;276.6576332772354;280.96000000000004;279.46000000000004;272.46000000000004;278.36;350.36;300.26000000000005;272.56;275.76000000000005;292.46000000000004;288.16;300.86;331.66;291.96000000000004;280.86;334.06;334.86;250.96000000000004;241.2770596917726;269.2639976450953;276.6576332772354;294.76000000000005;7020000.0;3820000.0000000005;3579999.9999999995;1340000.0;3840000.0;3140000.0;6830000.0;0.41283333333333333;0.0;0.21483333333333335;0.035666666666666666;0.0;0.41283333333333333;3.0627844401454514;24839.986328125;21326.505859375;4110.4521484375;53831.1328125;480773.40604902746;478970.38980443013;260001.56383532277;259612.62385124323;251621.02201252859;428611.97810654406;442096.5686917007;438133.3540863325;474635.11619972886;530106.5896890105;475087.8009157884;438291.20036355284;443186.763454987;454709.25378428906;448646.1649549262;283800.0760473727;471264.15468841686;458285.0314232081;441936.0282491544;255474.93562877487;258822.4845140824;447128.54771304835;207224.83083256273;207224.83083256273;276.0996311280137;4096096.547553258;1859712.2385412683;267696.4786896827;1427391.9603914646;0;162;164;269;254;256;208;1;179;177;1377489767605.8733;539513938640.33215;1189666767880.97;49606.84774568487;8556.565902070653;-0.0;96896.6060001496;5763095.835069487;979258.5423625419;0.0;7029943.245035564;3.0841178137604044;0.0793290402857071
6512;2019-07-24 20:45:45.127;666;640;243;243;218;49;97;49;-20;52;781;271;-20;13;195;142;277;595;217;192;97;-207;682;369;347;129;372;302;666;1540.0;-1.0;1839.0;184.0;0.0;65;0;1;1;1;0;1;1;0;0;1;1;1;1;0;54060.70703125;23154.50390625;21331.416015625;3995.09423828125;623.0;299808;615.0;1216.0;Calculated values ==>;1563993945.127;339.76;337.16;297.46000000000004;297.46000000000004;294.96000000000004;278.06;275.3239800832674;282.86;278.06;271.16;278.36;351.26;300.26000000000005;271.16;274.46000000000004;292.66;287.36;300.86;332.66;292.36;282.86;334.66;335.46000000000004;252.46000000000004;240.16925963744896;267.8393353686513;275.3239800832674;294.86;6820000.0;3690000.0;3470000.0000000005;1290000.0;3720000.0000000005;3020000.0;6659999.999999999;0.25666666666666665;0.0;0.3065;0.03066666666666667;0.0;0.25666666666666665;3.061800006380879;23154.50390625;21331.416015625;3995.09423828125;54060.70703125;483908.97126722365;481824.3975953794;268483.8879227922;268483.8879227922;257813.51342936265;429537.3511455088;447231.8925582234;438796.6538614502;475272.5666194719;531952.7699279393;476615.2342234449;438796.6538614502;443721.9807720978;456990.0837389877;449835.9010914247;385946.2005615803;474969.495312277;460560.252468381;447231.8925582234;257985.5697089033;261333.34086894934;449598.46305228776;204033.8301920941;204033.8301920941;274.8146231737393;4096995.945917892;1860112.325944456;267764.0474249572;1427747.5615678707;0;162;164;269;254;256;208;1;179;177;1377701338105.8062;539592864940.30707;1189851629480.9111;71954.80545465765;7530.6487410459395;-0.0;62420.83600730652;5764109.186517093;979392.6471712326;0.0;7031271.332933654;2.9270487150748323;0.1265331090512975
6513;2019-07-24 20:46:45.128;672;645;250;250;227;44;144;41;-34;49;788;270;-36;0;197;146;277;594;216;194;143;-189;672;364;344;131;367;289;657;1407.0;-1.0;2012.0;238.0;0.0;61;100;1;1;1;0;1;1;0;0;1;0;1;1;0;55572.6953125;22982.837890625;20955.552734375;3053.04174804688;627.0;299809;619.0;1218.0;Calculated values ==>;1563994005.128;340.36;337.66;298.16;298.16;295.86;277.56;274.8017692304317;287.56;277.26000000000005;269.76000000000005;278.06;351.96000000000004;300.16;269.56;273.16;292.86;287.76000000000005;300.86;332.56;292.56;287.46000000000004;335.06;335.86;254.26000000000002;240.61611355647437;266.24828229547654;274.8017692304317;294.76000000000005;6720000.0;3640000.0;3440000.0;1310000.0;3670000.0000000005;2890000.0;6570000.0;0.23450000000000001;0.0;0.33533333333333337;0.03966666666666666;0.0;0.23450000000000001;3.066174880127677;22982.837890625;20955.552734375;3053.04174804688;55572.6953125;485882.4252926998;483572.62829815946;273061.38240671;273061.38240671;261953.011443257;429879.7862731237;454525.61074749567;439545.3536941126;474728.02826942276;533647.0390713344;478125.28999087657;439246.6576864625;444475.18160577345;458079.93939307623;451330.781055514;394563.5946320615;475909.76852067345;461288.49833234755;454386.65624240885;259659.41789560125;263007.33956846996;451101.4032325259;202524.59326595176;202524.59326595176;274.2065269460183;4097909.5728298477;1860496.810200263;267822.7828703468;1428099.958846885;0;162;164;269;254;256;208;1;179;177;1377908641560.5557;539670866240.2128;1190028932435.697;79480.96166357661;9860.213462007441;-0.0;59061.653767979195;5765371.1722743;979537.5734381472;0.0;7032283.70388646;3.158082684423202;0.15180373994332594
6514;2019-07-24 20:47:45.098;676;649;245;244;221;41;167;38;-44;47;788;266;-46;-13;198;149;277;598;214;194;166;-170;671;361;342;139;364;281;657;1409.0;-1.0;2096.0;168.0;0.0;57;100;1;1;1;0;1;1;0;0;1;0;1;1;0;55501.6953125;22935.375;20842.623046875;2916.54248046875;630.0;299810;621.0;1219.0;Calculated values ==>;1563994065.098;340.76;338.06000000000006;297.66;297.56;295.26000000000005;277.26000000000005;274.4858918419099;289.86;276.96000000000004;268.76000000000005;277.86;351.96000000000004;299.76000000000005;268.56;271.86;292.96000000000004;288.06;300.86;332.96000000000004;292.56;289.76000000000005;335.26000000000005;336.16;256.16;242.35481222062532;265.2429198363724;274.4858918419099;294.56;6709999.999999999;3610000.0;3420000.0000000005;1390000.0;3640000.0;2810000.0;6570000.0;0.23483333333333334;0.0;0.34933333333333333;0.028;0.0;0.23483333333333334;3.0681942310094032;22935.375;20842.623046875;2916.54248046875;55501.6953125;486572.95411436545;484158.7239929443;270330.1831780386;269811.7322921649;259485.82404127158;430081.6785162784;458002.2514562416;439811.2956504467;473503.23161362135;534237.9988810127;478658.74127358577;439517.4856313818;444247.6751758149;458698.32593839575;452298.44156383985;395264.3074254186;476524.6295379832;461595.0400050445;457867.37683749734;260496.36997498586;264262.8888514036;451682.5692606178;202282.50288338526;202282.50288338526;274.09862170144504;4098834.729942203;1860879.270648647;267872.5045323405;1428448.1028194958;0;162;164;269;254;256;208;1;179;177;1378114338660.6538;539751825740.25146;1190199846935.7786;82976.72493996011;6983.201858562511;-0.0;60019.84790022399;5766724.3094229475;979677.8650516551;0.0;7033275.553561244;3.211933836481811;0.14541242762716874
6515;2019-07-24 20:48:45.129;678;650;241;239;214;38;175;35;-33;44;776;263;-35;3;199;145;277;591;215;195;174;-151;651;357;339;141;360;299;642;1332.0;-1.0;1756.0;197.0;0.0;44;100;98;1;0;0;1;1;0;0;1;0;1;1;0;43659.4765625;12789.8759765625;19616.603515625;3104.68115234375;630.0;299811;623.0;1218.0;Calculated values ==>;1563994125.129;340.96000000000004;338.16;297.26000000000005;297.06;294.56;276.96000000000004;274.0616903277293;290.66;276.66;269.86;277.56;350.76;299.46000000000004;269.66;273.46000000000004;293.06;287.66;300.86;332.26000000000005;292.66;290.56;335.46000000000004;336.16;258.06;242.77792619122317;267.47669482898436;274.0616903277293;294.66;6509999.999999999;3570000.0000000005;3390000.0;1410000.0;3600000.0;2990000.0;6420000.0;0.222;0.0;0.29266666666666663;0.03283333333333333;0.0;0.222;3.0656772546098874;12789.8759765625;19616.603515625;3104.68115234375;43659.4765625;488983.2364291177;485947.4607793716;269752.3538458507;268699.03512587503;257546.81580383042;430346.717906069;459550.392653758;437462.91879448516;472948.58913472976;531657.3694284931;476063.7548280008;437151.19791407377;442879.2504583835;459469.1335377376;452424.34740285604;406412.1179040688;477259.02043289813;462182.9142258877;459417.496179677;261333.34086894934;264262.8888514036;453317.9950480164;201057.24485979194;201057.24485979194;273.60214713515467;4099661.4999837037;1861177.134890003;267922.7073205756;1428785.4372397296;0;162;164;269;254;256;208;1;179;177;1378318744215.3096;539835869140.1099;1190373936835.4854;69188.06057155353;8282.561297846703;-0.0;57355.97579301449;5767993.004454011;979805.1454720022;0.0;7034254.190791836;3.7967386932811538;0.16959307248483568
6516;2019-07-24 20:49:45.109;669;644;242;242;213;34;178;32;-27;41;771;262;-28;15;200;143;277;579;213;197;177;-137;650;352;336;140;355;301;642;1129.0;-2.0;1309.0;185.0;0.0;12;100;98;1;0;0;1;1;0;0;1;0;1;1;0;43371.125;12758.640625;18633.654296875;3117.3740234375;627.0;299812;621.0;1218.0;Calculated values ==>;1563994185.109;340.06000000000006;337.56000000000006;297.36;297.36;294.46000000000004;276.56;273.5264737036516;290.96000000000004;276.36;270.46000000000004;277.26000000000005;350.26;299.36;270.36;274.66;293.16;287.46000000000004;300.86;331.06;292.86;290.86;335.26000000000005;335.86;259.46000000000004;242.56692532238324;267.7187500070086;273.5264737036516;294.46000000000004;6500000.0;3520000.0000000005;3360000.0;1400000.0;3550000.0;3010000.0;6420000.0;0.18816666666666665;0.0;0.21816666666666668;0.030833333333333334;0.0;0.18816666666666665;3.066174880127677;12758.640625;18633.654296875;3117.3740234375;43371.125;487807.4894220274;485083.8507707861;270292.9872750875;270292.9872750875;257152.94312151065;430671.36484660726;460416.4097859312;437940.2675631159;472784.61766108364;530986.2749545022;475692.7112549988;437785.01000687695;444213.19900484144;460387.3511624245;453011.52196117316;406873.0890690309;475432.4500852107;462895.6195607132;460284.7710481675;260496.36997498586;263007.33956846996;454933.1192878579;199661.4077529524;199661.4077529524;273.0315784084631;4100386.513245284;1861389.9682269818;267974.54049690365;1429104.0831375523;0;162;164;269;254;256;208;1;179;177;1378521176715.374;539920141040.1367;1190553876835.5425;51984.50458191735;7870.877772326254;-0.0;49040.6295267163;5769002.439240152;979939.7125936324;0.0;7035140.533623656;3.1555217772018476;0.13457301090703444
6517;2019-07-24 20:50:45.100;663;640;239;238;208;29;179;27;-26;38;772;261;-28;19;201;142;277;585;212;198;179;-127;654;347;332;138;350;301;648;1195.0;-1.0;1120.0;265.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;1;1;0;43354.17578125;12853.107421875;18579.1953125;3097.34521484375;625.0;299813;619.0;1217.0;Calculated values ==>;1563994245.1;339.46000000000004;337.16;297.06;296.96000000000004;293.96000000000004;276.06;272.9856168485579;291.06;275.86;270.56;276.96000000000004;350.36;299.26000000000005;270.36;275.06;293.26000000000005;287.36;300.86;331.66;292.96000000000004;291.06;335.06;335.66;260.46000000000004;242.14157278889297;267.7187500070086;272.9856168485579;294.36;6540000.000000001;3470000.0000000005;3320000.0000000005;1380000.0;3500000.0;3010000.0;6480000.0;0.19916666666666666;0.0;0.18666666666666665;0.04416666666666667;0.0;0.19916666666666666;3.0639880747177877;12853.107421875;18579.1953125;3097.34521484375;43354.17578125;486518.4869278142;483841.2133112585;268128.1299345183;267630.76226574945;254929.1925640898;430988.63858405815;461166.0588256518;438095.2167564963;472752.1489716358;531090.452907455;475575.92737808253;437785.01000687695;444788.4522848616;461293.85537773714;453734.220770279;404987.90985091595;475619.64503682766;463622.25522983976;461166.0588256518;259659.41789560125;262170.3306944222;456285.58243814955;197907.72040718328;197907.72040718328;272.3155786603607;4101109.1156777437;1861603.3674457967;268026.322055436;1429414.143701243;0;162;164;269;254;256;208;1;179;177;1378721546655.1638;540003528530.04926;1190734449745.353;44834.99931853842;11411.688906367677;-0.0;52432.28573501165;5769809.147414097;980100.3765459113;0.0;7035986.014408806;3.147410425954739;0.1333705743408238
6518;2019-07-24 20:51:45.090;667;642;236;236;202;16;182;18;-27;32;775;259;-29;22;202;138;277;597;212;200;181;-122;666;334;324;137;338;300;661;2298.0;-1.0;926.0;162.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;1;1;0;43986.7734375;13098.8896484375;19227.48828125;3073.48559570312;627.0;299814;619.0;1218.0;Calculated values ==>;1563994305.09;339.86;337.36;296.76000000000005;296.76000000000005;293.36;274.76000000000005;271.55198750734434;291.36;274.96000000000004;270.46000000000004;276.36;350.66;299.06;270.26000000000005;275.36;293.36;286.96000000000004;300.86;332.86;293.16;291.26000000000005;335.06;335.86;260.96000000000004;241.92719264551067;267.5978703862781;271.55198750734434;294.36;6659999.999999999;3340000.0;3240000.0;1370000.0;3379999.9999999995;3000000.0;6609999.999999999;0.383;0.0;0.15433333333333332;0.027000000000000003;0.0;0.383;3.066174880127677;13098.8896484375;19227.48828125;3073.48559570312;43986.7734375;485801.8992216963;482684.1568286469;265609.27310080203;265609.27310080203;252163.34115523347;431779.12508338504;462770.24099456077;438165.9764317512;472295.8960165899;531478.1602889443;475470.15251529927;437856.56215164;445414.6422129316;463243.0719274284;455385.8991181322;398499.4770161266;475887.951814028;465054.62628545315;462642.38506201864;259659.41789560125;263007.33956846996;456956.3161006409;195392.51523958283;195392.51523958283;271.25722981030987;4101836.835614475;1861819.5980436434;268077.7370749337;1429729.1468886249;0;162;164;269;254;256;208;1;179;177;1378918313855.195;540086014780.0624;1190914719695.3816;37468.03751065798;7062.222623248569;-0.0;102356.7001419929;5770494.891744675;980254.3001504721;0.0;7037275.70763995;4.149365157030747;0.07021174287100587
6519;2019-07-24 20:52:45.101;679;642;226;225;201;20;186;12;-28;26;777;258;-29;21;201;137;277;582;214;201;185;-121;617;351;346;137;356;300;618;2592.0;-1.0;2471.0;567.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;1;0;22476.103515625;11988.9384765625;0.0;3079.15673828125;625.0;299815;620.0;1214.0;Calculated values ==>;1563994365.101;341.06000000000006;337.36;295.76000000000005;295.66;293.26000000000005;275.16;273.4187578820637;291.76000000000005;274.36;270.36;275.76000000000005;350.86;298.96000000000004;270.26000000000005;275.26000000000005;293.26000000000005;286.86;300.86;331.36;293.26000000000005;291.66;335.16;335.66;261.06;241.92719264551067;267.5978703862781;273.4187578820637;294.56;6170000.0;3510000.0;3460000.0;1370000.0;3560000.0;3000000.0;6180000.0;0.43200000000000005;0.0;0.41183333333333333;0.0945;0.0;0.43200000000000005;3.0564351049362326;11988.9384765625;0.0;3079.15673828125;22476.103515625;492642.453969945;487408.1306698261;264383.52322468586;263902.5148643862;253767.22878400475;430735.4089219946;459916.24342206895;438011.42202021845;471708.256711685;531686.3184860918;475353.37813894876;437856.56215164;445272.2709286054;460366.2921931374;452331.8709258102;419453.9474208546;478772.60039074626;461905.5720509341;459782.6309473535;260077.89159075968;262170.3306944222;457058.0791896357;199181.3650411844;199181.3650411844;272.8376674611639;4102390.794464368;1862028.7016071896;268129.01849438745;1429889.4053333823;0;162;164;269;254;256;208;1;179;177;1379119350705.719;540168229850.2767;1191094752695.8508;98358.17846586552;24369.349487028645;-0.0;112579.74687146506;5771626.984393038;980516.2779391978;0.0;7039067.173078192;15.616258821656196;0.6765452954026334
6520;2019-07-24 20:53:45.111;668;620;225;223;206;43;194;17;-18;25;779;259;-20;26;197;144;277;481;215;201;193;-119;606;374;366;144;379;315;607;1268.0;-1.0;1801.0;297.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;1;1;0;20937.185546875;11682.3271484375;0.0;3116.59008789062;618.0;299816;615.0;1217.0;Calculated values ==>;1563994425.111;339.96000000000004;335.16;295.66;295.46000000000004;293.76000000000005;277.46000000000004;275.84098080016133;292.56;274.86;271.36;275.66;351.06000000000006;299.06;271.16;275.76000000000005;292.86;287.56;300.86;321.26000000000005;293.26000000000005;292.46000000000004;334.66;334.96000000000004;261.26000000000005;243.40439225979637;269.38090353596624;275.84098080016133;294.66;6060000.0;3740000.0;3660000.0;1440000.0;3790000.0;3150000.0;6070000.0;0.21133333333333332;0.0;0.3001666666666667;0.0495;0.0;0.21133333333333332;3.0651394226046436;11682.3271484375;0.0;3116.59008789062;20937.185546875;492265.95436315273;485508.98997977335;402228.9233778087;263866.0972056386;256328.62687483907;429187.4505931623;457825.0308446583;436140.2379281214;470676.3731168869;530765.6392012376;473529.78262008895;435814.33135273744;442981.45428823534;456121.9520334955;449217.175813302;422886.8651734841;464590.67506728054;458792.58754311653;457686.21237540204;257985.5697089033;259240.94887492666;456136.44865422137;205367.81247325192;205367.81247325192;275.3516566427274;4102752.6321693994;1862225.995030791;268180.6583231346;1429889.4053333823;0;162;164;269;254;256;208;1;179;177;1379332986305.685;540252543900.26324;1191279283445.8215;69270.18970737;12413.047490957988;-0.0;53323.28851265439;5773024.120278104;980822.8490006281;0.0;7040449.928793723;9.122729964295683;0.4598322817081199
6521;2019-07-24 20:54:45.112;638;614;224;223;199;68;199;24;2;29;781;262;4;45;195;149;276;448;214;202;198;-203;629;380;369;149;385;326;628;1210.0;-1.0;1403.0;183.0;0.0;1;100;1;1;0;1;1;0;0;0;1;0;1;0;0;30030.029296875;20875.359375;0.0;3179.97973632812;610.0;299817;608.0;1213.0;Calculated values ==>;1563994485.112;336.96000000000004;334.56;295.56;295.46000000000004;293.06;279.96000000000004;276.4546675782219;293.06;275.56;273.36;276.06;351.26;299.36;273.56;277.66;292.66;288.06;300.76000000000005;317.96000000000004;293.36;292.96000000000004;333.96000000000004;334.16;252.86;244.42749628697553;270.64921214262944;276.4546675782219;294.56;6290000.0;3800000.0;3690000.0;1490000.0;3850000.0;3260000.0;6280000.0;0.20166666666666666;0.0;0.2338333333333333;0.030500000000000003;0.0;0.20166666666666666;3.056365672977003;20875.359375;0.0;3179.97973632812;30030.029296875;485647.5352398259;482301.48937864933;262654.0709807709;262204.2552682775;252535.91537561576;428757.65804586536;458035.7731655658;436834.68041435676;470401.9307118649;530143.5599425415;472441.8787052763;437161.7088350913;443579.4536667343;454830.8557475708;448865.3780528431;414988.70705708466;455825.76076914923;458452.03428527195;457896.71826946054;255056.51255035817;255893.36323571714;446368.38069898816;206618.95237386698;206618.95237386698;275.85925954792964;4103177.366038031;1862497.3136067262;268233.13061279664;1429889.4053333823;0;162;165;270;254;256;208;1;179;177;1379553489980.4187;540340445365.15704;1191471586650.5894;53832.11107346785;7312.357563916196;-0.0;50674.349455611366;5774049.989880914;980987.2301155265;0.0;7041316.590219861;4.648399158935065;0.19562573045656573
6522;2019-07-24 20:55:45.102;619;612;232;232;209;76;197;29;-14;33;776;263;-16;28;195;156;276;509;215;203;196;-232;670;390;373;144;394;311;665;1607.0;-1.0;1829.0;309.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;39214.8125;22597.181640625;6634.998046875;4058.48120117188;608.0;299818;603.0;1212.0;Calculated values ==>;1563994545.102;335.06;334.36;296.36;296.36;294.06;280.76000000000005;277.46169734231523;292.86;276.06;271.76000000000005;276.46000000000004;350.76;299.46000000000004;271.56;275.96000000000004;292.66;288.76000000000005;300.76000000000005;324.06;293.46000000000004;292.76000000000005;333.46000000000004;333.96000000000004;249.96000000000004;243.40439225979637;268.91163127593666;277.46169734231523;294.66;6700000.0;3900000.0;3729999.9999999995;1440000.0;3940000.0;3110000.0;6650000.0;0.2678333333333333;0.0;0.30483333333333335;0.0515;0.0;0.2678333333333333;3.054169080561139;22597.181640625;6634.998046875;4058.48120117188;39214.8125;478193.9998192322;477713.84029047;263552.1716340887;263552.1716340887;254497.64418613882;428017.0890761298;457108.03510769765;437706.9197206977;471468.59216682916;530753.2995576473;474526.17230967554;437389.9950341223;444091.6498800815;453293.4086705499;448075.4258848908;395209.40088219004;460969.0994408398;457949.0008425227;456967.3201168606;252964.46457616048;255056.51255035817;444160.67445752735;208489.1921111353;208489.1921111353;276.61923990836954;4103754.3102130387;1862859.524403385;268293.44106720074;1429944.6877685066;0;162;165;270;254;256;208;1;180;177;1379776052880.454;540428330715.171;1191662654800.6196;69873.20396631493;12137.081340839191;-0.0;66550.72528420009;5775080.6956934715;981149.2817599822;0.0;7042293.303030244;4.462543146504683;0.19843894535039208
6523;2019-07-24 20:56:45.143;629;617;226;224;205;79;172;50;-12;43;760;269;-15;20;195;161;276;548;217;198;171;-242;655;398;380;139;402;316;648;1486.0;-2.0;1776.0;446.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;37395.4609375;21973.451171875;6293.3876953125;4147.9794921875;609.0;299819;604.0;1215.0;Calculated values ==>;1563994605.143;336.06;334.86;295.76000000000005;295.56;293.66;281.06;278.25360059004004;290.36;278.16;271.96000000000004;277.46000000000004;349.16;300.06;271.66;275.16;292.66;289.26000000000005;300.76000000000005;327.96000000000004;292.96000000000004;290.26000000000005;333.56;334.06;248.96000000000004;242.35481222062532;269.49753711883926;278.25360059004004;294.86;6550000.0;3979999.9999999995;3800000.0;1390000.0;4020000.0000000005;3160000.0;6480000.0;0.24766666666666665;0.0;0.29600000000000004;0.07433333333333333;0.0;0.24766666666666665;3.061567055125006;21973.451171875;6293.3876953125;4147.9794921875;37395.4609375;481435.7030471983;480454.22716731095;262121.57273751518;261269.58033749028;253816.7412004523;427402.5427163942;452321.7076508192;436878.1151619385;473111.3802909942;528692.7278116159;474592.5231325254;436392.92105508584;441871.74304771953;451895.29141961806;447346.45644839125;403980.7826554494;469821.9636996029;456099.1942069176;452173.81223233795;253382.8652305231;255474.93562877487;444046.4446435126;209271.526322111;209271.526322111;276.9561119883651;4104393.16541012;1863231.2001477967;268361.8749707538;1430052.4979361338;0;162;165;270;254;256;208;1;180;177;1380002107245.0376;540513288730.01447;1191850883335.2727;67371.55029658895;17451.602261890854;-0.0;60158.799477099536;5776225.183509516;981396.0226139986;0.0;7043349.937274991;4.472705983670821;0.23227807810089787
6524;2019-07-24 20:57:45.123;636;622;231;230;206;55;108;53;-17;50;762;270;-19;14;197;147;276;569;217;198;107;-243;689;374;353;134;377;305;674;1244.0;-1.0;1711.0;379.0;0.0;23;0;0;1;0;1;1;0;1;0;1;1;1;1;0;52586.27734375;23328.75;20008.154296875;4017.00219726562;613.0;299820;606.0;1215.0;Calculated values ==>;1563994665.123;336.76000000000005;335.36;296.26000000000005;296.16;293.76000000000005;278.66;275.84098080016133;283.96000000000004;278.46000000000004;271.46000000000004;278.16;349.36;300.16;271.26000000000005;274.56;292.86;287.86;300.76000000000005;330.06;292.96000000000004;283.86;333.76000000000005;334.46000000000004;248.86;241.2770596917726;268.19934244402924;275.84098080016133;294.86;6890000.000000001;3740000.0;3529999.9999999995;1340000.0;3770000.0000000005;3050000.0;6740000.000000001;0.20733333333333331;0.0;0.2851666666666667;0.06316666666666666;0.0;0.20733333333333331;3.0609178330158753;23328.75;20008.154296875;4017.00219726562;52586.27734375;478580.07675759477;478182.99209461716;262540.4656214404;262127.13821829902;253028.33868196403;429187.4505931623;447732.8585571183;438590.5995609556;474440.8424865319;529743.8013911427;476118.9709272;438280.32711488655;443257.1847228264;456452.25808433857;449669.86270481755;285771.59178504575;469824.75239344814;460429.8402662555;447583.1998125407;254219.67992080047;257148.6733736563;444904.26547193533;203293.1097055598;203293.1097055598;274.551253777721;4105142.763280096;1863608.592651568;268429.8938043495;1430271.604392966;0;162;165;270;254;257;208;1;180;177;1380221933945.1074;540595161430.0405;1192037121235.332;67099.00085709704;15261.771339242721;-0.0;50649.47868218071;5777345.397906844;981668.5431902792;0.0;7044273.031792506;2.8088548701885587;0.15337366540938044
6525;2019-07-24 20:58:45.114;653;634;236;236;211;48;117;42;-30;49;770;269;-32;4;199;141;277;587;218;200;116;-234;681;368;347;129;372;292;666;1469.0;-1.0;1402.0;192.0;0.0;40;100;0;1;0;1;1;0;1;0;1;0;1;1;0;52642.21484375;23184.7578125;20468.201171875;3079.77685546875;620.0;299821;612.0;1216.0;Calculated values ==>;1563994725.114;338.46000000000004;336.56;296.76000000000005;296.76000000000005;294.26000000000005;277.96000000000004;275.2199585193972;284.86;277.36;270.16;278.06;350.16;300.06;269.96000000000004;273.56;293.06;287.26000000000005;300.86;331.86;293.16;284.76000000000005;334.36;335.16;249.76000000000002;240.16925963744896;266.62003547228215;275.2199585193972;294.96000000000004;6809999.999999999;3679999.9999999995;3470000.0000000005;1290000.0;3720000.0000000005;2920000.0;6659999.999999999;0.24483333333333332;0.0;0.23366666666666666;0.032;0.0;0.24483333333333332;3.062293036557782;23184.7578125;20468.201171875;3079.77685546875;52642.21484375;482079.3150733978;480927.58690542117;265234.21948732715;265234.21948732715;255183.27034961578;429606.4342157736;450171.016042631;439486.50853756786;474983.2608063853;531560.4385924083;477637.8518134822;439186.1151600962;444442.36511677806;457551.25985115726;449869.5066185597;386997.4259621655;473717.11401127046;461621.072220919;450026.0433329368;256730.23209357203;260077.89159075968;446796.2079265944;203333.85124489365;203333.85124489365;274.53922548782845;4106019.535848608;1863996.1470759208;268489.0247589881;1430608.8567607477;0;162;165;270;254;257;208;1;180;177;1380431902445.7217;540674049595.2713;1192216194370.8557;55181.004254054875;7790.795413814425;-0.0;60398.471696222565;5778364.24510241;981860.6190980747;0.0;7045198.292571761;2.639911170338714;0.10525899817038338
6526;2019-07-24 20:59:45.104;665;642;242;242;217;46;146;40;-43;48;779;266;-45;-14;200;143;276;597;215;198;145;-218;674;366;346;127;370;281;660;1382.0;-2.0;1633.0;88.0;0.0;56;64;0;1;0;1;1;0;1;0;1;0;1;1;0;53644.33984375;22938.310546875;20753.58203125;2685.4853515625;625.0;299822;617.0;1215.0;Calculated values ==>;1563994785.104;339.66;337.36;297.36;297.36;294.86;277.76000000000005;275.0112864084945;287.76000000000005;277.16;268.86;277.96000000000004;351.06000000000006;299.76000000000005;268.66;271.76000000000005;293.16;287.46000000000004;300.76000000000005;332.86;292.96000000000004;287.66;334.86;335.66;251.36;239.71726792356844;265.2429198363724;275.0112864084945;294.66;6740000.000000001;3660000.0;3460000.0;1270000.0;3700000.0;2810000.0;6600000.0;0.23033333333333333;0.0;0.2721666666666666;0.014666666666666666;0.0;0.23033333333333333;3.058952761530084;22938.310546875;20753.58203125;2685.4853515625;53644.33984375;484638.5441672389;482796.21399051294;268525.9251071376;268525.9251071376;257744.045068564;429743.705733735;454464.21638583316;439957.82739823073;475141.5216906478;533311.8984216733;478658.74127358577;439664.5157502924;444107.7412561273;458013.8845142973;450530.16235338734;392251.89134712337;476008.9559392613;461509.88164792873;454324.8536509523;258822.4845140824;262170.3306944222;448821.7078352161;203835.57917923483;203835.57917923483;274.723889301222;4106905.109517596;1864380.4419191596;268537.0606034124;1430952.3143683516;0;162;165;270;254;257;208;1;180;177;1380639767795.7546;540750836795.2835;1192388065720.883;64264.60522360337;3593.1298869543916;-0.0;57696.02955331892;5779359.459284869;981955.4693312555;0.0;7046182.249395522;2.7072199910531403;0.10387002466434705
6527;2019-07-24 21:00:45.104;668;646;244;242;216;42;164;38;-33;47;781;263;-35;-5;201;144;276;590;214;197;163;-202;652;361;342;134;364;297;643;1262.0;0.0;1118.0;244.0;0.0;48;62;100;1;0;0;1;0;1;0;1;0;1;1;0;43862.34375;12930.1669921875;19639.0078125;2810.1875;626.0;299823;619.0;15.0;Calculated values ==>;1563994845.104;339.96000000000004;337.76;297.56;297.36;294.76000000000005;277.36;274.4858918419099;289.56;276.96000000000004;269.86;277.86;351.26;299.46000000000004;269.66;272.66;293.26000000000005;287.56;300.76000000000005;332.16;292.86;289.46000000000004;335.06;335.76000000000005;252.96000000000004;241.2770596917726;267.23344911666527;274.4858918419099;294.56;6520000.0;3610000.0;3420000.0000000005;1340000.0;3640000.0;2970000.0;6430000.0;0.21033333333333332;0.0;0.18633333333333332;0.04066666666666666;0.0;0.21033333333333332;0.03776281275546284;12930.1669921875;19639.0078125;2810.1875;43862.34375;487451.3166993148;485262.71121985855;271290.08526118234;270185.45926383964;258286.23018543463;430081.6785162784;457597.2172902416;437917.4719433092;474149.3184965571;532326.8966954321;476317.3062974673;437608.61457094236;442123.65591716673;459110.1879763642;451573.39854722936;405453.18187580054;476987.58688071027;461988.7563004571;457461.9307405585;259659.41789560125;262588.8327430989;449225.1403175688;200962.91742085668;200962.91742085668;273.58275974633364;4107717.6652142107;1864679.3458986518;268582.85787717544;1431288.9192837162;0;162;165;270;254;257;208;1;180;177;1380846167795.7546;540829136795.2835;1192561465720.883;44152.531992683646;10095.997064466292;-0.0;53950.29246824394;5780262.935428338;982069.545389184;0.0;7047112.635412369;3.05824679918152;0.12374484307850385
6528;2019-07-24 21:01:45.105;660;653;244;243;217;37;171;34;-30;45;780;259;-31;8;202;145;276;586;212;199;170;-182;650;356;339;141;360;298;642;1359.0;0.0;1013.0;377.0;0.0;28;85;100;1;0;0;1;0;1;0;1;0;1;1;0;44291.06640625;12910.03125;18964.0703125;2934.29467773438;625.0;299824;618.0;0.0;Calculated values ==>;1563994905.105;339.16;338.46000000000004;297.56;297.46000000000004;294.86;276.86;273.955091788801;290.26000000000005;276.56;270.16;277.66;351.16;299.06;270.06;273.96000000000004;293.36;287.66;300.76000000000005;331.76000000000005;293.06;290.16;334.96000000000004;335.66;254.96000000000004;242.77792619122317;267.35522164206344;273.955091788801;294.36;6500000.0;3560000.0;3390000.0;1410000.0;3600000.0;2980000.0;6420000.0;0.2265;0.0;0.16883333333333334;0.06283333333333334;0.0;0.2265;0.0;12910.03125;18964.0703125;2934.29467773438;44291.06640625;486517.9074807622;486377.72894625465;271405.5102926947;270843.7931588747;258746.55330459494;430412.23801567365;459018.0476681494;438153.8488135099;473046.85946660035;532148.2255655776;475725.49066969665;437999.7806145802;443808.3536081526;459876.824148246;452599.498735461;406397.63204074866;476500.6577753333;462703.87221755495;458884.64271338814;259240.94887492666;262170.3306944222;450075.74880766287;198821.98281400334;198821.98281400334;272.71611606992775;4108452.2892081547;1864894.6844726596;268630.72935977683;1431610.6169625747;0;162;165;270;254;257;208;1;180;177;1381050471200.5078;540911638170.18384;1192739968695.6675;40407.19670958336;15787.111629934941;-0.0;58904.19246721066;5780967.6115777455;982285.241556253;0.0;7048053.105126596;3.306630389184341;0.1410745416969537
6529;2019-07-24 21:02:45.116;655;654;241;240;211;33;175;29;-30;42;775;256;-32;12;203;143;276;597;213;200;174;-161;653;352;335;142;356;296;646;1495.0;-1.0;851.0;350.0;0.0;1;93;100;1;0;0;1;0;1;0;1;0;1;1;0;43762.0546875;12972.76953125;18396.94140625;2957.93212890625;624.0;299825;616.0;0.0;Calculated values ==>;1563994965.116;338.66;338.56000000000006;297.26000000000005;297.16;294.26000000000005;276.46000000000004;273.5264737036516;290.66;276.06;270.16;277.36;350.66;298.76000000000005;269.96000000000004;274.36;293.46000000000004;287.46000000000004;300.76000000000005;332.86;293.16;290.56;334.76000000000005;335.56;257.06;242.98782864720522;267.1113755279542;273.5264737036516;294.46000000000004;6530000.0;3520000.0000000005;3350000.0;1420000.0;3560000.0;2960000.0;6459999.999999999;0.24916666666666665;0.0;0.14183333333333334;0.058333333333333334;0.0;0.24916666666666665;0.0;12972.76953125;18396.94140625;2957.93212890625;43762.0546875;485470.98562059284;486087.81514204317;269343.2750154445;268824.87442830537;256165.4591330219;430671.36484660726;460177.341137327;438602.1121803833;472620.9849758201;531778.673297152;475631.6847981243;438296.42880847026;444782.34520442283;460635.26612677675;453011.52196117316;404970.12521764706;477688.88876715023;463432.6667151795;460045.63535099063;258404.02479325983;261751.83340796042;452105.4756853064;198257.10904528562;198257.10904528562;272.47508582656707;4109186.199741868;1865110.414022043;268679.84025177825;1431922.0158057956;0;162;165;270;254;257;208;1;180;177;1381252708270.2314;540996553735.0678;1192918201365.4238;34088.932944661356;14807.821387334547;-0.0;65228.974471171496;5781588.52647088;982540.2460733072;0.0;7049087.737830896;3.3246013593882076;0.12207043184933028
6530;2019-07-24 21:03:45.116;658;660;239;238;202;27;178;24;-30;38;770;257;-32;14;204;140;276;611;213;201;177;-141;670;342;329;140;346;297;665;1066.0;-1.0;0.0;7.0;0.0;1;92;100;1;0;0;1;0;1;0;1;0;1;0;0;44823.87109375;13278.1064453125;19219.4453125;2963.68505859375;624.0;299826;616.0;0.0;Calculated values ==>;1563995025.116;338.96000000000004;339.16;297.06;296.96000000000004;293.36;275.86;272.43898195401505;290.96000000000004;275.56;270.16;276.96000000000004;350.16;298.86;269.96000000000004;274.56;293.56;287.16;300.76000000000005;334.26000000000005;293.26000000000005;290.86;334.76000000000005;335.56;259.06;242.56692532238324;267.23344911666527;272.43898195401505;294.46000000000004;6700000.0;3420000.0000000005;3290000.0;1400000.0;3460000.0;2970000.0;6650000.0;0.17766666666666667;0.0;0.0;0.0011666666666666668;0.0;0.17766666666666667;0.0;13278.1064453125;19219.4453125;2963.68505859375;44823.87109375;484046.28387584555;484888.85782616487;266674.01883758174;266213.66977654945;251996.8255946789;431298.55289687274;461496.5979483637;438378.49729393894;472489.9908694221;531183.968122454;475620.3257866941;438071.4457414646;444868.49476210645;462300.21040862193;454310.23493415554;395209.40088219004;477560.86409220856;464449.0444289018;461366.9550738728;258404.02479325983;261751.83340796042;454520.6082697717;198152.68556367047;198152.68556367047;272.3924599280775;4109924.4157900447;1865329.1713218477;268729.1870616741;1432235.4856951186;0;162;165;270;254;257;208;1;180;177;1381451908270.2314;541081153735.0678;1193096101365.4238;0.0;299.0959098237848;-0.0;46764.401882979284;5781872.600912086;982666.1370507836;0.0;7050021.015967181;1.3271815091071217;-0.019220498683347534
