;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6531;2019-07-24 21:04:45.116;674;676;233;232;198;14;180;14;-23;31;768;257;-29;16;204;136;276;629;212;202;179;-123;685;329;324;137;333;295;679;3247.0;-2.0;314.0;41.0;0.0;1;84;98;1;0;0;1;0;1;0;1;0;1;0;0;44826.3671875;13398.296875;19872.994140625;2892.21118164062;625.0;299827;614.0;0.0;Calculated values ==>;1563995085.116;340.56000000000006;340.76;296.46000000000004;296.36;292.96000000000004;274.56;270.9896433162861;291.16;274.56;270.86;276.26000000000005;349.96000000000004;298.86;270.26000000000005;274.76000000000005;293.56;286.76000000000005;300.76000000000005;336.06;293.36;291.06;334.56;335.66;260.86;241.92719264551067;266.98899913490544;270.9896433162861;294.36;6850000.0;3290000.0;3240000.0;1370000.0;3329999.9999999995;2950000.0;6790000.000000001;0.5411666666666667;0.0;0.052333333333333336;0.006833333333333333;0.0;0.5411666666666667;0.0;13398.296875;19872.994140625;2892.21118164062;44826.3671875;484766.797705506;485712.15052225086;263055.30971192947;262641.0511020083;250074.5333646821;432069.9255137471;462514.42608783836;439881.0710844629;472198.00020708365;531127.003989975;475875.20601446304;438976.4476318292;445546.42809676647;464242.71341123927;455948.4108930111;286827.2666435315;478670.0153280616;465306.52666755486;462386.36352620873;257567.11924055516;262170.3306944222;456854.5177616096;194601.03125439552;194601.03125439552;270.91917372154785;4110671.5011090552;1865551.4746828503;268777.9861970094;1432561.2560238945;0;162;165;270;254;257;208;1;180;177;1381647808270.2314;541164253735.0678;1193273701365.4238;12836.322084440195;1792.065491132629;-0.0;144916.4956477629;5781979.57026279;982683.5633957916;0.0;7051618.356779937;4.411765275195033;-0.028076642553331952
6532;2019-07-24 21:05:45.117;686;675;223;222;204;30;186;13;-14;27;766;257;-14;21;199;138;276;580;211;200;185;-110;621;360;355;140;365;299;623;1203.0;-1.0;1726.0;399.0;0.0;1;94;94;1;0;0;0;0;0;0;1;0;1;0;0;21539.25390625;11797.2509765625;0.0;2920.2744140625;628.0;299828;613.0;0.0;Calculated values ==>;1563995145.117;341.76;340.66;295.46000000000004;295.36;293.56;276.16;274.38016830617;291.76000000000005;274.46000000000004;271.76000000000005;275.86;349.76;298.86;271.76000000000005;275.26000000000005;293.06;286.96000000000004;300.76000000000005;331.16;293.16;291.66;334.46000000000004;335.96000000000004;262.16;242.56692532238324;267.47669482898436;274.38016830617;294.26000000000005;6210000.0;3600000.0;3550000.0;1400000.0;3650000.0;2990000.0;6230000.0;0.20049999999999998;0.0;0.2876666666666667;0.0665;0.0;0.20049999999999998;0.0;11797.2509765625;0.0;2920.2744140625;21539.25390625;493193.51093309716;491477.40214804123;262574.3624740603;262120.87682655567;254661.8906235409;430148.3826014536;458492.0736687021;440364.72933819855;471408.2891495208;530616.7623302583;475364.66914122895;440364.72933819855;445469.0283512164;458676.5019544617;450876.9354813904;417797.2304013112;477881.1253233177;460387.3511624245;458355.6712287806;257148.6733736563;263425.85118522606;457701.405417592;201376.1167458713;201376.1167458713;273.7403133460154;4111224.55717048;1865761.4410815756;268826.4243843972;1432726.8670689957;0;162;165;270;254;257;208;1;180;177;1381851511665.795;541247355120.2976;1193451904335.9167;68749.05755572615;17045.631696669425;-0.0;51524.40067382331;5782659.4597596405;982840.546822471;0.0;7053255.391537269;9.330311059880389;0.5025862829442591
6533;2019-07-24 21:06:45.128;673;668;223;223;201;47;194;17;-9;26;765;257;12;34;195;144;276;542;212;200;193;-103;625;376;367;145;381;314;627;1246.0;0.0;1258.0;226.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;21129.701171875;12067.890625;0.0;3085.22973632812;629.0;299829;611.0;0.0;Calculated values ==>;1563995205.128;340.46000000000004;339.96000000000004;295.46000000000004;295.46000000000004;293.26000000000005;277.86;276.0463484220469;292.56;274.86;272.26000000000005;275.76000000000005;349.66;298.86;274.36;276.56;292.66;287.56;300.76000000000005;327.36;293.16;292.46000000000004;334.26000000000005;336.06;262.86;243.61107973660833;269.2639976450953;276.0463484220469;294.36;6250000.0;3760000.0;3670000.0000000005;1450000.0;3810000.0;3140000.0;6270000.0;0.2076666666666667;0.0;0.20966666666666667;0.03766666666666666;0.0;0.2076666666666667;0.0;12067.890625;0.0;3085.22973632812;21129.701171875;490994.1530538332;490091.4629534919;262277.15249908157;262277.15249908157;253325.37182510615;429045.3911783415;457663.3959569731;437816.681641871;470641.3097209141;529371.5340088578;473421.80779192736;441080.0289307292;444368.728737415;455502.7376457824;448846.393827553;416418.1328534981;471597.99385762215;458495.1351315018;457524.2444007144;256311.7953858065;263844.3676079864;457625.494730454;206087.94148625503;206087.94148625503;275.6368498338325;4111580.1969843265;1865960.3537219497;268876.4794273245;1432726.8670689957;0;162;165;270;254;257;208;1;180;177;1382068151375.4988;541332870795.1807;1193635838050.6653;48585.79251929415;9474.581172198159;-0.0;52214.93890523607;5783637.429437173;983061.589113068;0.0;7054120.044523236;7.277399635665741;0.30136962946582213
6534;2019-07-24 21:07:45.108;652;661;227;227;197;70;197;24;1;29;767;259;43;59;194;149;276;561;213;201;196;-192;638;383;369;149;387;330;639;1529.0;-1.0;1008.0;304.0;0.0;1;99;98;1;0;0;1;0;0;0;1;0;1;0;0;24622.1484375;12208.0556640625;3084.8837890625;3214.32104492188;629.0;299830;610.0;0.0;Calculated values ==>;1563995265.108;338.36;339.26;295.86;295.86;292.86;280.16;276.758820704277;292.86;275.56;273.26000000000005;276.06;349.86;299.06;277.46000000000004;279.06;292.56;288.06;300.76000000000005;329.26000000000005;293.26000000000005;292.76000000000005;334.16;336.06;253.96000000000004;244.42749628697553;271.1026128081217;276.758820704277;294.46000000000004;6380000.0;3829999.9999999995;3690000.0;1490000.0;3870000.0000000005;3300000.0;6390000.0;0.2548333333333333;0.0;0.168;0.050666666666666665;0.0;0.2548333333333333;0.0;12208.0556640625;3084.8837890625;3214.32104492188;24622.1484375;486667.2795245885;487840.6282125562;263192.7092593328;263192.7092593328;251321.118473622;428538.6833535345;457757.51125268615;435729.54071885836;470401.9307118649;528356.4120678375;471542.54704874306;442452.0833613431;444874.66543851816;454346.16384067293;448305.06332445965;411559.30031812325;473027.73320204637;458313.4302660672;457618.15118734963;255893.36323571714;263844.3676079864;447563.14658696845;206515.56280456623;206515.56280456623;275.83494834028784;4111961.335309388;1866162.5858412387;268928.9581850994;1432752.5658647912;0;162;165;271;254;257;208;1;180;177;1382288877775.5688;541421041395.20874;1193828973650.7268;38507.94828960108;12213.077578308379;-0.0;63989.30960621263;5784362.968683753;983242.2593592164;0.0;7055088.09047156;6.198126161688154;0.22191955489996731
6535;2019-07-24 21:08:45.108;632;647;228;228;203;77;191;36;1;35;772;260;18;55;193;156;276;584;213;201;189;-224;688;392;373;146;396;312;683;1813.0;-1.0;1173.0;433.0;0.0;99;0;1;1;1;0;1;0;0;0;1;1;1;0;0;40074.53125;23233.685546875;6879.05908203125;4423.28857421875;629.0;299831;607.0;0.0;Calculated values ==>;1563995325.108;336.36;337.86;295.96000000000004;295.96000000000004;293.46000000000004;280.86;277.66079706904804;292.26000000000005;276.76000000000005;273.26000000000005;276.66;350.36;299.16;274.96000000000004;278.66;292.46000000000004;288.76000000000005;300.76000000000005;331.56;293.26000000000005;292.06;333.86;336.06;250.76000000000002;243.81672145450628;269.02936301313275;277.66079706904804;294.46000000000004;6880000.0;3920000.0000000005;3729999.9999999995;1460000.0;3960000.0;3120000.0;6830000.0;0.30216666666666664;0.0;0.1955;0.07216666666666667;0.0;0.30216666666666664;0.0;23233.685546875;6879.05908203125;4423.28857421875;40074.53125;478079.5809554433;480949.44741628424;260787.6401602394;260787.6401602394;251621.02201252859;427865.30569749116;456261.311072651;439825.72986527404;471400.74093632615;530258.3871958505;474040.4117055462;442406.4822223239;447782.84715424106;452647.0173945598;447697.5118164794;286021.82910818706;471102.3461104746;457669.3056362231;455977.7523786321;254638.09398592086;263844.3676079864;444647.40663833043;207861.67996796634;207861.67996796634;276.39243108996993;4112500.474306784;1866457.9336846631;268992.6049319256;1432835.5987220502;0;163;165;271;254;257;208;1;181;177;1382511477775.5688;541509541395.20874;1194021573650.7268;45348.97175492366;17088.03660804461;-0.0;74972.40654675616;5785061.776350791;983486.4353107694;0.0;7056246.104772835;3.9787260482854445;0.15373250983961043
6536;2019-07-24 21:09:45.129;641;649;223;221;200;79;103;51;-9;45;759;262;-5;44;193;158;276;601;212;192;102;-235;701;391;370;138;394;316;687;1315.0;0.0;1270.0;414.0;0.0;2;0;1;1;1;0;1;1;0;0;1;1;1;1;0;51784.57421875;23768.6171875;19682.681640625;4149.54931640625;629.0;299832;606.0;0.0;Calculated values ==>;1563995385.129;337.26;338.06000000000006;295.46000000000004;295.26000000000005;293.16;281.06;277.5613417927498;283.46000000000004;278.26000000000005;272.26000000000005;277.66;349.06000000000006;299.36;272.66;277.56;292.46000000000004;288.96000000000004;300.76000000000005;333.26000000000005;292.36;283.36;333.76000000000005;336.06;249.66000000000003;242.14157278889297;269.49753711883926;277.5613417927498;294.36;7009999.999999999;3910000.0;3700000.0;1380000.0;3940000.0;3160000.0;6870000.0;0.21916666666666668;0.0;0.21166666666666664;0.06899999999999999;0.0;0.21916666666666668;0.0;23768.6171875;19682.681640625;4149.54931640625;51784.57421875;477955.2984304003;480798.06980816234;258636.11010486106;257882.4784411298;250451.07845788254;427941.3511905804;443620.6131974555;437360.1158524067;473437.2657590101;528587.5019609305;473757.5844136716;437997.97551520466;445433.3214321905;452995.3367778435;448199.3479337571;283254.6566426311;473332.8818348943;456895.6811320766;443460.4435924804;254219.67992080047;263844.3676079864;444993.61202586035;207069.6861571874;207069.6861571874;276.0863748584943;4113266.23477358;1866849.756630235;269064.0702516823;1433057.0240328116;0;163;165;271;255;257;208;1;181;177;1382734455790.2288;541594771215.07874;1194210039590.4395;48744.80761882142;16416.750884938432;-0.0;51808.974337901716;5785846.165617898;983765.7395950817;0.0;7057302.986057622;2.4573203503959;0.12142490512854054
6537;2019-07-24 21:10:45.129;656;662;226;224;200;54;59;51;-17;50;758;266;-13;24;195;143;276;618;214;193;58;-221;693;375;352;131;378;305;675;1285.0;-1.0;1190.0;303.0;0.0;46;0;1;1;1;0;1;1;0;0;1;1;1;1;0;52416.3828125;23533.5625;20998.552734375;4027.04418945312;628.0;299833;606.0;0.0;Calculated values ==>;1563995445.129;338.76;339.36;295.76000000000005;295.56;293.16;278.56;275.94376602880345;279.06;278.26000000000005;271.46000000000004;278.16;348.96000000000004;299.76000000000005;271.86;275.56;292.66;287.46000000000004;300.76000000000005;334.96000000000004;292.46000000000004;278.96000000000004;333.76000000000005;335.96000000000004;251.06000000000003;240.61611355647437;268.19934244402924;275.94376602880345;294.56;6930000.0;3750000.0;3520000.0000000005;1310000.0;3779999.9999999995;3050000.0;6750000.0;0.21416666666666667;0.0;0.19833333333333333;0.050499999999999996;0.0;0.21416666666666667;0.0;23533.5625;20998.552734375;4027.04418945312;52416.3828125;481181.10154025647;484086.2844290123;260449.14296634978;259659.00246271258;250904.85885485425;429116.5711722346;440307.52767313924;438590.5995609556;474824.75940408104;529325.6898092299;475650.4663498;439207.5311587726;444711.81521382625;456002.2098876249;448880.24346416804;284844.09368145774;477450.5334322588;459914.4856856361;440144.69838941464;254219.67992080047;263425.85118522606;447785.11055112194;203958.96638895688;203958.96638895688;274.81404517491006;4114134.5760821737;1867243.941460964;269132.2085308978;1433396.03431927;0;163;165;271;255;257;208;1;181;177;1382951055790.2288;541675471215.07874;1194396339590.4395;46535.27391244641;12313.220280189335;-0.0;50583.11093676471;5786640.166297325;984005.1560214577;0.0;7058156.253434911;2.2535728877485894;0.10296054152462858
6538;2019-07-24 21:11:45.120;670;673;243;243;217;48;100;44;-30;49;768;266;-29;9;197;140;276;623;215;195;100;-203;679;368;347;131;371;292;663;1324.0;-1.0;1959.0;225.0;0.0;69;100;1;1;1;0;1;1;0;0;1;0;1;1;0;53412.57421875;23207.24609375;21417.85546875;3055.68212890625;628.0;299834;605.0;0.0;Calculated values ==>;1563995505.12;340.16;340.46000000000004;297.46000000000004;297.46000000000004;294.86;277.96000000000004;275.2199585193972;283.16;277.56;270.16;278.06;349.96000000000004;299.76000000000005;270.26000000000005;274.06;292.86;287.16;300.76000000000005;335.46000000000004;292.66;283.16;333.66;335.96000000000004;252.86;240.61611355647437;266.62003547228215;275.2199585193972;294.66;6790000.000000001;3679999.9999999995;3470000.0000000005;1310000.0;3710000.0;2920000.0;6630000.0;0.22066666666666668;0.0;0.3265;0.0375;0.0;0.22066666666666668;0.0;23207.24609375;21417.85546875;3055.68212890625;53412.57421875;484829.45937167323;486994.9643124859;268748.7659668145;268748.7659668145;257586.0965158651;429606.4342157736;447678.29510159895;439486.50853756786;474728.02826942276;531353.1315628265;477293.09410835203;439636.3011644284;445149.6110370882;457433.55009270133;449720.239135731;387875.28823050665;479618.6894867654;460958.9724094723;447678.29510159895;253801.27034056993;263425.85118522606;449656.3203589651;203492.64137184503;203492.64137184503;274.6007320798553;4115016.3517703125;1867633.3897728259;269191.2223967476;1433749.4513667482;0;163;165;271;255;257;208;1;181;177;1383160724335.0088;541754059424.9963;1194575412725.2515;77051.99762960851;9231.137962017001;-0.0;53883.6342563657;5787669.905741672;984184.6654095066;0.0;7059026.679060509;2.939690982328677;0.14383503263248854
6539;2019-07-24 21:12:45.100;675;676;250;250;227;43;137;40;-43;48;777;265;-45;-10;198;145;276;622;215;196;136;-184;670;363;343;130;366;281;656;1295.0;-1.0;1661.0;165.0;0.0;63;87;1;1;1;0;1;1;0;0;1;0;1;1;0;55701.35546875;22935.216796875;21020.5078125;2843.01708984375;627.0;299835;603.0;0.0;Calculated values ==>;1563995565.1;340.66;340.76;298.16;298.16;295.86;277.46000000000004;274.69669130483857;286.86;277.16;268.86;277.96000000000004;350.86;299.66;268.66;272.16;292.96000000000004;287.66;300.76000000000005;335.36;292.76000000000005;286.76000000000005;333.46000000000004;335.86;254.76000000000002;240.39332010688793;265.2429198363724;274.69669130483857;294.66;6700000.0;3629999.9999999995;3429999.9999999995;1300000.0;3660000.0;2810000.0;6559999.999999999;0.21583333333333332;0.0;0.2768333333333333;0.0275;0.0;0.21583333333333332;0.0;22935.216796875;21020.5078125;2843.01708984375;55701.35546875;486534.82763275935;488170.948328203;273181.2583641979;273181.2583641979;262018.01002154054;429947.3805835815;453721.56749108084;439957.82739823073;474759.1401246877;533106.0262391437;478545.5271203341;439664.5157502924;444666.31239184376;458378.80557116074;451362.99381817644;395209.40088219004;480277.7648014323;461705.09034416114;453581.8423445852;252964.46457616048;263007.33956846996;451787.7938357511;202587.5029726829;202587.5029726829;274.22641591251636;4115925.3314237483;1868017.7821235287;269240.36183831055;1434102.986509862;0;163;165;271;255;257;208;1;181;177;1383367655335.0747;541832333325.0212;1194747255425.3062;65712.01814513915;6853.007998734374;-0.0;54172.94491443558;5788859.209306796;984318.655281039;0.0;7059926.850396722;2.7081491180440187;0.11856793498277003
6540;2019-07-24 21:13:45.111;675;676;244;243;217;38;159;36;-31;46;777;262;-32;3;199;145;276;606;214;197;159;-166;649;357;338;137;360;300;640;1242.0;-2.0;1408.0;352.0;0.0;37;96;100;1;0;0;1;1;0;0;1;0;1;1;0;44337.28125;12816.88671875;19379.787109375;3043.29833984375;627.0;299836;603.0;0.0;Calculated values ==>;1563995625.111;340.66;340.76;297.56;297.46000000000004;294.86;276.96000000000004;274.0616903277293;289.06;276.76000000000005;270.06;277.76000000000005;350.86;299.36;269.96000000000004;273.46000000000004;293.06;287.66;300.76000000000005;333.76000000000005;292.86;289.06;333.46000000000004;335.86;256.56;241.92719264551067;267.5978703862781;274.0616903277293;294.56;6490000.000000001;3570000.0000000005;3379999.9999999995;1370000.0;3600000.0;3000000.0;6400000.0;0.207;0.0;0.23466666666666666;0.058666666666666666;0.0;0.207;0.0;12816.88671875;19379.787109375;3043.29833984375;44337.28125;488767.71841126774;489852.9838048479;271641.0000867646;271070.7117142996;258864.2999107846;430346.717906069;457570.76213521435;437545.9146967623;473664.6415601712;531686.3184860918;475820.14095762314;437390.1213337467;442673.11146970803;459469.1335377376;452424.34740285604;406859.5918447318;479745.15675595094;462594.5979581228;457570.76213521435;252964.46457616048;263007.33956846996;452441.3969153894;199745.9479072442;199745.9479072442;273.08625508704864;4116759.139568717;1868315.770941538;269289.42346000107;1434439.7173577612;0;163;165;271;255;257;208;1;181;177;1383571992790.6072;541912448010.23;1194921587380.7605;55803.72553994024;14824.799675144517;-0.0;53369.736545189815;5789872.026155864;984499.336797665;0.0;7060823.20371254;3.5186821706114273;0.1735958483470741
6541;2019-07-24 21:14:45.111;666;667;243;242;213;33;171;30;-25;42;779;259;-27;14;200;144;276;598;215;198;170;-148;650;351;333;138;355;302;643;1345.0;-1.0;1385.0;422.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43332.3125;12788.76171875;18412.115234375;3071.30712890625;627.0;299837;601.0;0.0;Calculated values ==>;1563995685.111;339.76;339.86;297.46000000000004;297.36;294.46000000000004;276.46000000000004;273.4187578820637;290.26000000000005;276.16;270.66;277.36;351.06000000000006;299.06;270.46000000000004;274.56;293.16;287.56;300.76000000000005;332.96000000000004;292.96000000000004;290.16;333.26000000000005;335.86;258.36;242.14157278889297;267.8393353686513;273.4187578820637;294.66;6500000.0;3510000.0;3329999.9999999995;1380000.0;3550000.0;3020000.0;6430000.0;0.22416666666666665;0.0;0.23083333333333333;0.07033333333333333;0.0;0.22416666666666665;0.0;12788.76171875;18412.115234375;3071.30712890625;43332.3125;487378.62339682074;488266.5200892527;270732.4654684806;270185.45926383964;257098.63528911417;430735.4089219946;459963.5125247147;438024.4983934438;473143.7464358393;531744.4377471372;475214.0343977804;437713.4967235476;443867.07844128745;460387.3511624245;453326.6255803453;406397.63204074866;478196.03325711965;463473.3984064024;459831.9143536352;252127.67657613798;263007.33956846996;454131.2187374133;198111.33247041728;198111.33247041728;272.4129693284439;4117489.719516634;1868529.1513451838;269340.37850557396;1434754.6498772926;0;163;165;271;255;257;208;1;181;177;1383773292790.6072;541994948010.23;1195102187380.7605;55379.955800565294;18006.73200077872;-0.0;58669.03043882135;5790798.556833701;984772.9328949644;0.0;7061756.860104073;3.853145685845028;0.19257670944960015
6542;2019-07-24 21:15:45.112;662;664;240;239;209;28;177;26;-25;38;780;258;-27;17;201;143;276;608;215;199;176;-133;661;343;329;137;347;303;655;939.0;-2.0;642.0;93.0;0.0;1;96;100;1;0;0;1;1;0;0;1;0;1;0;0;44013.88671875;13067.46875;18876.701171875;2993.93481445312;625.0;299838;600.0;0.0;Calculated values ==>;1563995745.112;339.36;339.56000000000006;297.16;297.06;294.06;275.96000000000004;272.5487779782249;290.86;275.76000000000005;270.66;276.96000000000004;351.16;298.96000000000004;270.46000000000004;274.86;293.26000000000005;287.46000000000004;300.76000000000005;333.96000000000004;293.06;290.76000000000005;333.16;335.66;259.86;241.92719264551067;267.9596281332873;272.5487779782249;294.66;6609999.999999999;3429999.9999999995;3290000.0;1370000.0;3470000.0000000005;3030000.0;6550000.0;0.1565;0.0;0.107;0.015500000000000002;0.0;0.1565;0.0;13067.46875;18876.701171875;2993.93481445312;44013.88671875;485616.4573039753;486554.89352989633;267989.85595390893;267502.8100008948;254964.6424654035;431237.1583312671;461366.9550738728;437798.07955487026;472882.9073446267;531773.6079719749;474968.3692281236;437485.64907481754;444100.09568505123;461753.13320302847;454556.4887454652;400799.3102952042;478286.99786789936;464194.4573490418;461237.201094273;251709.28920128586;262170.3306944222;455834.5592173281;197589.24419015335;197589.24419015335;272.1724625128293;4118217.616640661;1868744.6235233063;269390.9230307689;1435065.3951926383;0;163;165;271;255;257;208;1;181;177;1383971896100.3672;542077449385.1303;1195283690405.5413;25702.34538402471;4002.802382921209;-0.0;41260.905255494734;5791474.253937521;984956.3487381533;0.0;7062589.6234463435;2.0311935509384176;0.060053964805696705
6543;2019-07-24 21:16:45.122;670;673;237;236;201;14;180;15;-25;32;782;259;-26;20;202;137;276;625;214;201;179;-120;677;330;321;135;333;301;671;2556.0;-1.0;494.0;90.0;0.0;1;87;100;1;0;0;1;1;0;0;1;0;1;1;0;44822.2890625;13350.7666015625;19714.98046875;2913.04370117188;624.0;299839;599.0;0.0;Calculated values ==>;1563995805.122;340.16;340.46000000000004;296.86;296.76000000000005;293.26000000000005;274.56;271.1026128081217;291.16;274.66;270.66;276.36;351.36;299.06;270.56;275.16;293.36;286.86;300.76000000000005;335.66;293.26000000000005;291.06;333.06;335.56;261.16;241.49495122638035;267.7187500070086;271.1026128081217;294.56;6770000.0;3300000.0;3210000.0;1350000.0;3329999.9999999995;3010000.0;6709999.999999999;0.426;0.0;0.08233333333333334;0.015000000000000001;0.0;0.426;0.0;13350.7666015625;19714.98046875;2913.04370117188;44822.2890625;485047.2636692031;486136.18845724023;265313.23444557836;264872.623381914;251405.50928667112;432012.3539207929;462965.92505088146;438249.86041294545;472558.57531478856;532131.7650018728;475342.1913689432;438095.2167564963;444931.73517570685;463986.6825090702;455917.2929811278;389740.74784506817;478991.97622595576;465616.13676061167;462838.6581866109;251290.9062238717;261751.83340796042;457478.24180238176;194614.29196797815;194614.29196797815;270.9282967969125;4118958.0414889646;1868964.812176528;269440.1560558615;1435387.0461391502;0;163;165;271;255;257;208;1;181;177;1384166928600.3362;542159062985.1173;1195464920605.5125;20059.328468635642;3942.959247516054;-0.0;114263.58000913756;5791855.664777447;985022.5744541765;0.0;7063885.876829572;3.8429826228310673;0.013913957876455111
6544;2019-07-24 21:17:45.103;680;672;225;224;207;30;186;13;-25;27;782;259;-25;19;199;140;276;583;214;200;185;-110;618;360;355;139;365;305;620;1134.0;-1.0;2109.0;441.0;0.0;1;97;100;1;0;0;0;0;0;0;1;0;1;0;0;22021.84375;12059.9072265625;0.0;3005.8720703125;623.0;299840;598.0;0.0;Calculated values ==>;1563995865.103;341.16;340.36;295.66;295.56;293.86;276.16;274.38016830617;291.76000000000005;274.46000000000004;270.66;275.86;351.36;299.06;270.66;275.06;293.06;287.16;300.76000000000005;331.46000000000004;293.16;291.66;332.96000000000004;335.46000000000004;262.16;242.35481222062532;268.19934244402924;274.38016830617;294.56;6180000.0;3600000.0;3550000.0;1390000.0;3650000.0;3050000.0;6200000.0;0.189;0.0;0.3515;0.0735;0.0;0.189;0.0;12059.9072265625;0.0;3005.8720703125;22021.84375;492677.3548176536;491372.96020865365;263738.4043063847;263268.010741773;255992.8416541347;430148.3826014536;458492.0736687021;437342.01223029394;471541.1619817675;531832.1696625018;474828.380092161;437342.01223029394;443987.30161898106;458676.5019544617;451169.0687444768;418801.28417394223;478683.4471808239;460387.3511624245;458355.6712287806;250872.52762923925;261333.34086894934;457859.7044407099;201381.69602373245;201381.69602373245;273.7424971114747;4119514.8995343335;1869176.500735629;269489.46473455225;1435551.2856172672;0;163;165;271;255;257;208;1;181;177;1384369664380.1558;542241236955.0441;1195646663035.3506;82940.05114660636;18851.13361864784;-0.0;48568.0813137541;5792713.721136224;985212.4650768137;0.0;7065242.377644726;9.980185101357243;0.5983171045212998
6545;2019-07-24 21:18:45.133;664;665;225;225;203;45;193;18;-12;26;781;260;-11;31;196;146;276;548;213;200;192;-103;624;374;365;144;379;320;625;1140.0;-1.0;1872.0;292.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21467.265625;12050.275390625;0.0;3153.8408203125;619.0;299841;597.0;0.0;Calculated values ==>;1563995925.133;339.56000000000006;339.66;295.66;295.66;293.46000000000004;277.66;275.84098080016133;292.46000000000004;274.96000000000004;271.96000000000004;275.76000000000005;351.26;299.16;272.06;276.26000000000005;292.76000000000005;287.76000000000005;300.76000000000005;327.96000000000004;293.16;292.36;332.86;335.06;262.86;243.40439225979637;269.9613774848165;275.84098080016133;294.46000000000004;6240000.0;3740000.0;3650000.0;1440000.0;3790000.0;3200000.0;6250000.0;0.19;0.0;0.312;0.048666666666666664;0.0;0.19;0.0;12050.275390625;0.0;3153.8408203125;21467.265625;489848.22002209094;489882.72791207215;263340.1800315693;263340.1800315693;254177.70882839197;429187.4505931623;457847.79545119463;435942.23116737104;470775.47163449007;530597.9605569057;472993.167128795;436106.4078380588;442700.2921904101;455979.12998716516;449519.19605565246;416767.4359671434;472784.32237482315;458814.1079061644;457709.1576469882;250454.15340279948;259659.41789560125;457784.0918164557;205502.59840510366;205502.59840510366;275.4032702314252;4119877.489983575;1869377.5193831038;269540.82134075335;1435551.2856172672;0;163;165;271;255;257;208;1;181;177;1384585772380.0527;542326179405.00366;1195834256785.2612;71897.16542182742;12277.699346019132;-0.0;47919.24625595807;5794004.676428748;985472.0017215329;0.0;7066046.840737955;8.68804928817757;0.4587635204332428
6546;2019-07-24 21:19:45.124;639;654;230;231;200;69;196;28;0;30;783;261;6;47;196;150;276;564;212;201;195;-124;670;382;366;146;386;316;668;1397.0;0.0;1689.0;333.0;0.0;1;99;1;1;0;1;1;0;0;0;1;0;1;0;0;35385.9453125;22553.357421875;3356.80639648438;3089.87377929688;617.0;299842;597.0;0.0;Calculated values ==>;1563995985.124;337.06;338.56000000000006;296.16;296.26000000000005;293.16;280.06;276.6576332772354;292.76000000000005;275.96000000000004;273.16;276.16;351.46000000000004;299.26000000000005;273.76000000000005;277.86;292.76000000000005;288.16;300.76000000000005;329.56;293.26000000000005;292.66;332.86;334.86;260.76000000000005;243.81672145450628;269.49753711883926;276.6576332772354;294.36;6700000.0;3820000.0000000005;3660000.0;1460000.0;3860000.0;3160000.0;6680000.0;0.23283333333333334;0.0;0.28150000000000003;0.0555;0.0;0.23283333333333334;0.0;22553.357421875;3356.80639648438;3089.87377929688;35385.9453125;481221.54258559784;483677.13075140334;262504.88534099836;262925.56969402375;251179.12118038797;428611.97810654406;458102.21622996335;438787.8637356032;470904.38115382055;531110.1120264261;473638.0520586438;439725.3212641287;445869.1392044033;454807.39540268644;448646.1649549262;395209.40088219004;469791.9891851029;458792.58754311653;457963.6984928254;250454.15340279948;258822.4845140824;455292.1279859987;207183.24217304215;207183.24217304215;276.0838544186005;4120351.195676259;1869665.839736177;269592.844491259;1435579.2548079784;0;163;166;272;255;257;208;1;181;177;1384805039485.694;542413166355.2581;1196025028165.8193;65196.70096986095;13770.04316261909;-0.0;58390.04957978953;5795146.953951354;985689.0336833949;0.0;7066932.618652557;4.736435021841853;0.22402293090277592
6547;2019-07-24 21:20:45.125;633;644;225;225;206;78;191;57;-15;40;781;260;-16;20;195;158;276;589;212;201;190;-224;680;393;374;147;397;310;674;3610.0;-1.0;2185.0;446.0;0.0;98;99;1;1;0;1;1;0;0;0;1;0;1;1;0;38343.16015625;22927.54296875;6734.51171875;3022.904296875;614.0;299843;597.0;0.0;Calculated values ==>;1563996045.125;336.46000000000004;337.56000000000006;295.66;295.66;293.76000000000005;280.96000000000004;277.76006397333236;292.26000000000005;278.86;271.66;277.16;351.26;299.16;271.56;275.16;292.66;288.96000000000004;300.76000000000005;332.06;293.26000000000005;292.16;332.86;334.56;250.76000000000002;244.02132995426717;268.7936212382143;277.76006397333236;294.36;6800000.0;3929999.9999999995;3740000.0;1470000.0;3970000.0000000005;3100000.0;6740000.000000001;0.6016666666666667;0.0;0.3641666666666667;0.07433333333333333;0.0;0.6016666666666667;0.0;22927.54296875;6734.51171875;3022.904296875;38343.16015625;479165.53539555665;481517.81105097034;260108.9736282785;260108.9736282785;253028.33868196403;427788.9520696689;456095.86808110506;437776.4333770113;471764.18514258164;531352.1769746862;474300.15919124807;437618.5379703155;443116.8767534241;452772.69522449764;447822.2502169185;386868.75652336224;473038.060048673;457507.3205629624;455953.81646103447;250454.15340279948;257567.11924055516;444454.06484580744;209551.6381118471;209551.6381118471;277.0344562436661;4120965.61512791;1870044.853555766;269643.7851574959;1435663.3505270758;0;163;166;272;255;257;208;1;181;177;1385027043185.426;542501067820.1519;1196212831295.5925;83111.86294239729;17461.080387224385;-0.0;148251.97730676108;5796382.879247542;985949.297383652;0.0;7068654.66424148;7.612826461105035;0.21673408874218036
6548;2019-07-24 21:21:45.125;643;651;222;220;200;78;140;64;-11;50;773;261;-13;11;195;158;276;596;214;192;138;-227;685;391;370;146;393;315;670;874.0;-1.0;1490.0;467.0;0.0;3;99;1;1;0;1;1;0;1;0;1;0;1;1;0;49051.48828125;23150.77734375;18865.61328125;3074.5703125;611.0;299844;595.0;0.0;Calculated values ==>;1563996105.125;337.46000000000004;338.26;295.36;295.16;293.16;280.96000000000004;277.5613417927498;287.16;279.56;272.06;278.16;350.46000000000004;299.26000000000005;271.86;274.26000000000005;292.66;288.96000000000004;300.76000000000005;332.76000000000005;292.36;286.96000000000004;332.66;334.26000000000005;250.46000000000004;243.81672145450628;269.38090353596624;277.5613417927498;294.56;6850000.0;3910000.0;3700000.0;1460000.0;3929999.9999999995;3150000.0;6700000.0;0.14566666666666667;0.0;0.24833333333333335;0.07783333333333334;0.0;0.14566666666666667;0.0;23150.77734375;18865.61328125;3074.5703125;49051.48828125;480114.2323991836;483011.1238136317;259150.45726799278;258373.14630376978;251100.01003180305;427941.3511905804;449352.55401709455;437269.4612400554;472886.79897258285;530135.6620087198;473768.66135585756;436948.6013565401;440713.3703373002;453466.0468480088;448199.3479337571;286827.2666435315;474636.2322435843;456895.6811320766;449051.5073579547;249617.41799618208;256311.7953858065;444319.05946672824;206283.7026680631;206283.7026680631;275.7861106117726;4121693.903864889;1870428.8395583702;269694.59744590736;1435876.684902076;0;163;166;272;255;258;208;1;181;177;1385250243185.426;542588967820.1519;1196400331295.5925;57361.46337871142;18527.085270829437;-0.0;35363.17688316087;5797553.490300218;986249.1987641357;0.0;7070184.790526396;2.467273334159064;0.158697341420186
6549;2019-07-24 21:22:45.095;646;650;234;233;208;52;99;54;-19;54;769;262;-22;6;197;145;276;606;214;194;98;-217;687;372;347;143;375;303;671;1712.0;-1.0;1135.0;146.0;0.0;34;99;1;1;0;1;1;0;1;0;1;0;1;1;0;51786.921875;23287.591796875;20374.197265625;2964.06958007812;609.0;299845;595.0;0.0;Calculated values ==>;1563996165.095;337.76;338.16;296.56;296.46000000000004;293.96000000000004;278.36;275.63479819532273;283.06;278.56;271.26000000000005;278.56;350.06000000000006;299.36;270.96000000000004;273.76000000000005;292.86;287.66;300.76000000000005;333.76000000000005;292.56;282.96000000000004;332.66;334.06;251.46000000000004;243.1966462407574;267.9596281332873;275.63479819532273;294.56;6870000.0;3720000.0000000005;3470000.0000000005;1430000.0;3750000.0;3030000.0;6709999.999999999;0.2853333333333333;0.0;0.18916666666666665;0.024333333333333332;0.0;0.2853333333333333;0.0;23287.591796875;20374.197265625;2964.06958007812;51786.921875;480342.12681214104;482751.05341632146;264004.1769911008;263576.03528153256;253868.05107429804;429328.3091220336;447529.7209819695;438727.9205961053;473671.8604532395;530626.595412262;475437.27079258615;438264.37560948916;442493.0341924577;456780.94502389367;449735.8780607712;286280.64681659354;476073.2705681689;460826.18879335455;447380.92070263176;249617.41799618208;255474.93562877487;445980.2632788247;204784.26415848674;204784.26415848674;275.11799872532913;4122533.803789883;1870815.632474855;269744.89428403665;1436203.5198242452;0;163;166;272;255;258;208;1;181;177;1385465235635.5286;542675624470.19324;1196585638595.681;44254.34167611617;5869.102645261556;-0.0;69220.91266726272;5798399.865276891;986452.3986794171;0.0;7071055.888839358;2.559617355328589;0.07337327859415482
6550;2019-07-24 21:23:45.086;659;662;242;242;217;45;125;43;-33;51;765;262;-35;-4;199;143;276;616;215;198;125;-199;676;365;342;142;368;290;662;1330.0;-1.0;1768.0;259.0;0.0;27;100;1;1;0;1;1;0;1;0;1;0;1;1;0;52202.546875;23054.583984375;19834.947265625;2850.84155273438;606.0;299846;593.0;0.0;Calculated values ==>;1563996225.086;339.06000000000006;339.36;297.36;297.36;294.86;277.66;274.9066339382667;285.66;277.46000000000004;269.86;278.26000000000005;349.66;299.36;269.66;272.76000000000005;293.06;287.46000000000004;300.76000000000005;334.76000000000005;292.96000000000004;285.66;332.46000000000004;333.76000000000005;253.26000000000002;242.98782864720522;266.37251300914875;274.9066339382667;294.66;6759999.999999999;3650000.0;3420000.0000000005;1420000.0;3679999.9999999995;2900000.0;6620000.0;0.22166666666666668;0.0;0.2946666666666667;0.043166666666666666;0.0;0.22166666666666668;0.0;23054.583984375;19834.947265625;2850.84155273438;52202.546875;483531.72427026636;485507.80117501534;268348.43920521706;268348.43920521706;257638.47771678574;429811.8947417682;452209.86810937425;439475.67851534626;473506.44976773835;531193.0301361546;477083.977562001;439176.2375724525;443706.46436704334;458196.5170259769;450710.7449111921;390611.6609658482;478676.4013002481;462119.7651500793;452209.86810937425;248780.69988749037;254219.67992080047;448095.39904047345;202361.72852151218;202361.72852151218;274.14767610582146;4123400.252708388;1871201.7593449072;269793.34460812033;1436538.54576689;0;163;166;272;255;258;208;1;181;177;1385671904630.3118;542761111645.1035;1196763511910.4944;69869.57726484978;10607.503444068494;-0.0;55383.00427530943;5799350.755278836;986589.6831342599;0.0;7072094.099057894;2.9702443740490443;0.1422924067020884
6551;2019-07-24 21:24:45.096;668;671;244;244;220;43;157;38;-44;48;754;261;-46;-10;200;146;276;622;211;196;157;-178;672;363;342;144;366;281;659;1315.0;0.0;1627.0;383.0;0.0;31;100;1;1;0;1;1;0;1;0;1;0;1;1;0;53206.12109375;22955.974609375;19790.5;2738.58862304688;605.0;299847;592.0;0.0;Calculated values ==>;1563996285.096;339.96000000000004;340.26;297.56;297.56;295.16;277.46000000000004;274.69669130483857;288.86;276.96000000000004;268.76000000000005;277.96000000000004;348.56000000000006;299.26000000000005;268.56;272.16;293.16;287.76000000000005;300.76000000000005;335.36;292.76000000000005;288.86;332.36;333.66;255.36;243.40439225979637;265.2429198363724;274.69669130483857;294.26000000000005;6720000.0;3629999.9999999995;3420000.0000000005;1440000.0;3660000.0;2810000.0;6590000.000000001;0.21916666666666668;0.0;0.27116666666666667;0.06383333333333334;0.0;0.21916666666666668;0.0;22955.974609375;19790.5;2738.58862304688;53206.12109375;485297.2515406448;487134.2925019514;269618.4839424754;269618.4839424754;258973.1192799459;429947.3805835815;456647.26439308474;439811.2956504467;472950.60946461116;530736.521445397;478092.2159696186;439517.4856313818;444666.31239184376;458654.80598915706;451509.02963491797;393778.014290942;479931.33415604825;461857.63291117485;456647.26439308474;248362.34728340767;253801.27034056993;449966.7381577433;201154.47906509618;201154.47906509618;273.66672435114805;4124278.8046755823;1871585.2445700145;269839.93095600855;1436868.8128627278;0;163;166;272;255;258;208;1;181;177;1385877138830.279;542846925945.0899;1196934840460.467;64715.77343072754;15882.515872080643;-0.0;55995.50211771749;5800472.486791885;986810.4700868862;0.0;7073022.407970059;3.003047192054055;0.14977190464262669
6552;2019-07-24 21:25:45.097;671;673;241;239;213;39;173;33;-29;44;735;261;-31;13;201;145;276;610;210;197;172;-155;650;358;339;140;361;301;642;1181.0;-1.0;1186.0;427.0;0.0;15;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43277.078125;12879.2900390625;18564.533203125;3952.65795898438;602.0;299848;592.0;0.0;Calculated values ==>;1563996345.097;340.26;340.46000000000004;297.26000000000005;297.06;294.46000000000004;277.06;274.1680685717883;290.46000000000004;276.46000000000004;270.26000000000005;277.56;346.66;299.26000000000005;270.06;274.46000000000004;293.26000000000005;287.66;300.76000000000005;334.16;292.86;290.36;332.36;333.36;257.66;242.56692532238324;267.7187500070086;274.1680685717883;294.16;6500000.0;3579999.9999999995;3390000.0;1400000.0;3610000.0;3010000.0;6420000.0;0.19683333333333333;0.0;0.19766666666666666;0.07116666666666666;0.0;0.19683333333333333;0.0;12879.2900390625;18564.533203125;3952.65795898438;43277.078125;488092.856403148;489221.09547377215;269752.3538458507;268699.03512587503;257152.94312151065;430280.9020939914;459284.47367194766;437629.4412208045;473079.08457772195;527229.8644493856;475575.92737808253;437317.3582810305;443924.276660834;459583.8792856106;452248.7053272065;406397.63204074866;480107.31925634225;462443.6151696553;459151.32441021403;248362.34728340767;252546.06836287308;453071.6030691713;199438.72977458462;199438.72977458462;272.9690011742502;4125082.8447352117;1871883.8767521775;269895.6922734646;1437188.4434661223;0;163;166;272;255;258;208;1;182;177;1386081442235.0322;542932127364.987;1197109443370.256;47082.36396253613;18050.20614946475;-0.0;51120.09571077972;5801404.153463223;987093.2474829355;0.0;7073915.052828051;3.2843000738427013;0.16554978179656035
6553;2019-07-24 21:26:45.087;663;665;241;240;212;35;179;30;-26;40;730;262;-27;23;201;144;276;603;210;200;178;-133;650;353;336;137;356;301;643;1229.0;-1.0;1093.0;441.0;0.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;43428.015625;12926.1201171875;18248.17578125;3938.91381835938;599.0;299849;593.0;0.0;Calculated values ==>;1563996405.087;339.46000000000004;339.66;297.26000000000005;297.16;294.36;276.66;273.6339639331285;291.06;276.16;270.56;277.16;346.16;299.36;270.46000000000004;275.46000000000004;293.26000000000005;287.56;300.76000000000005;333.46000000000004;293.16;290.96000000000004;332.46000000000004;333.06;259.86;241.92719264551067;267.7187500070086;273.6339639331285;294.16;6500000.0;3529999.9999999995;3360000.0;1370000.0;3560000.0;3010000.0;6430000.0;0.2048333333333333;0.0;0.18216666666666667;0.0735;0.0;0.2048333333333333;0.0;12926.1201171875;18248.17578125;3938.91381835938;43428.015625;486948.76715772675;487982.52011176816;269648.3611902436;269120.5403151381;256708.56855064607;430607.02586249536;460547.9292856592;438095.2167564963;473078.44118532055;526707.167555345;475692.7112549988;437940.2675631159;445360.3359981657;460366.2921931374;452979.8712078796;406397.63204074866;478946.54627253424;463283.4207927407;460416.4097859312;248780.69988749037;251290.9062238717;455834.5592173281;198431.57668265607;198431.57668265607;272.54859275423416;4125805.266759502;1872098.8859959997;269961.4444111032;1437495.1649122783;0;163;166;272;255;258;208;1;182;177;1386283908485.0645;543015213515.0002;1197290013270.285;43658.72643345123;18919.119216298393;-0.0;53663.226647320844;5802160.203187351;987401.2738480807;0.0;7074788.101648782;3.310465583596733;0.16241536181718758
6554;2019-07-24 21:27:45.138;662;665;240;240;204;23;182;23;-25;35;738;264;-26;29;202;141;276;614;210;202;181;-116;675;335;337;133;339;302;670;82.0;0.0;380.0;368.0;0.0;1;0;100;1;0;0;1;0;1;0;1;1;1;1;0;45345.4296875;13360.58984375;19458.650390625;3984.11596679688;597.0;299850;595.0;0.0;Calculated values ==>;1563996465.138;339.36;339.66;297.16;297.16;293.56;275.46000000000004;271.6637117239857;291.36;275.46000000000004;270.66;276.66;346.96000000000004;299.56;270.56;276.06;293.36;287.26000000000005;300.76000000000005;334.56;293.36;291.26000000000005;332.66;332.86;261.56;241.05796691057077;267.8393353686513;271.6637117239857;294.16;6750000.0;3350000.0;3370000.0000000005;1330000.0;3390000.0;3020000.0;6700000.0;0.013666666666666666;0.0;0.06333333333333332;0.06133333333333334;0.0;0.013666666666666666;0.0;13360.58984375;19458.650390625;3984.11596679688;45345.4296875;484086.2844290123;485075.24564378825;266740.6168801917;266740.6168801917;252491.66894332212;431720.082569444;460787.259434792;438024.4983934438;473112.1826642056;527465.7924713183;475798.84201951465;437869.15320432716;446017.8014079234;463093.4358352884;455627.3556922522;391447.50285913364;477427.7930640852;463392.40101096046;460655.80620082654;249617.41799618208;250454.15340279948;458198.2045613341;189783.0690856788;189783.0690856788;268.9682808834443;4126545.6742838016;1872318.1281103014;270027.52578090393;1437809.6555543486;0;163;166;272;255;258;208;1;182;177;1386485980100.4624;543096282365.15985;1197471067035.6414;15721.95718949178;16462.794975840196;-0.0;3701.9274072403523;5802655.462831694;987696.3737554884;0.0;7075266.550936687;0.9750925805899635;0.10778454305352556
6555;2019-07-24 21:28:45.108;678;680;231;230;199;12;184;12;-26;26;751;263;-29;28;203;136;276;632;211;203;183;-105;643;334;334;129;338;297;645;-2.0;-1.0;2198.0;793.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;1;0;24815.263671875;12711.173828125;0.0;3954.76733398438;594.0;299851;600.0;0.0;Calculated values ==>;1563996525.108;340.96000000000004;341.16;296.26000000000005;296.16;293.06;274.36;271.55198750734434;291.56;274.36;270.56;275.76000000000005;348.26;299.46000000000004;270.26000000000005;275.96000000000004;293.46000000000004;286.76000000000005;300.76000000000005;336.36;293.46000000000004;291.46000000000004;333.16;332.56;262.66;240.16925963744896;267.23344911666527;271.55198750734434;294.26000000000005;6430000.0;3340000.0;3340000.0;1290000.0;3379999.9999999995;2970000.0;6450000.0;0.0;0.0;0.36633333333333334;0.13216666666666665;0.0;0.0;0.0;12711.173828125;0.0;3954.76733398438;24815.263671875;489821.06090097333;489894.0595735572;264554.3575621934;264098.9646493998;251777.72461394186;431779.12508338504;461510.6572426977;438989.0907281145;472761.04596960294;529207.4310226231;476317.3062974673;438531.5804257387;446842.85426403047;463372.44366425386;455113.1157440171;409502.9192294875;483007.8846084923;463966.887836911;461380.2885765868;251709.28920128586;249199.05678690012;459920.6893363303;192722.07576762757;189783.0690856788;270.17449120803406;4127130.0543925194;1872535.284175322;270093.6500630949;1437971.7298966378;0;163;166;272;255;258;208;1;182;177;1386687179450.5583;543174843065.1973;1197650677185.727;90215.81648052504;35314.75009333021;-0.0;0.0;5803537.836205307;988127.6375581662;0.0;7075297.384907064;7.532161871497155;0.7820734003292112
6556;2019-07-24 21:29:45.089;685;676;223;223;206;28;189;11;-20;22;764;263;-20;29;198;139;276;574;210;202;188;-101;623;357;354;137;361;303;624;1161.0;-1.0;1582.0;521.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22304.30859375;12236.748046875;0.0;3976.13061523438;592.0;299852;604.0;0.0;Calculated values ==>;1563996585.089;341.66;340.76;295.46000000000004;295.46000000000004;293.76000000000005;275.96000000000004;274.0616903277293;292.06;274.26000000000005;271.16;275.36;349.56000000000006;299.46000000000004;271.16;276.06;292.96000000000004;287.06;300.76000000000005;330.56;293.36;291.96000000000004;333.56;332.36;263.06;241.92719264551067;267.9596281332873;274.0616903277293;294.16;6230000.0;3570000.0000000005;3540000.0;1370000.0;3610000.0;3030000.0;6240000.0;0.19349999999999998;0.0;0.26366666666666666;0.08683333333333333;0.0;0.19349999999999998;0.0;12236.748046875;0.0;3976.13061523438;22304.30859375;492853.5389865301;491512.4433886593;262499.19668941415;262499.19668941415;255383.78520716718;430346.717906069;459059.1975581312;438573.70663450175;471316.13971061294;530104.8735352602;475554.3534322396;438573.70663450175;445822.8665406856;459174.84848194243;451558.9602677456;417113.67231074243;476863.99855119805;460810.79226618685;458923.5272896674;253382.8652305231;248362.34728340767;459086.18359659234;200282.33612828667;200282.33612828667;273.2977870064039;4127522.593151068;1872743.1176893013;270159.7199505211;1437971.7298966378;0;163;166;272;255;258;208;1;182;177;1386893514090.3745;543254617795.1263;1197830620185.567;62829.491356805374;22472.800755164542;-0.0;50047.070489727164;5804812.809899921;988609.0479865491;0.0;7075714.311758783;8.348262231679925;0.483960105592222
6557;2019-07-24 21:30:45.099;671;672;225;225;205;43;195;11;-12;21;770;264;5;41;195;144;276;562;210;202;194;-139;634;370;364;145;375;314;636;1238.0;-1.0;1352.0;453.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22161.134765625;12383.6630859375;0.0;4076.939453125;591.0;299853;611.0;0.0;Calculated values ==>;1563996645.099;340.26;340.36;295.66;295.66;293.66;277.46000000000004;275.4277932560699;292.66;274.26000000000005;271.96000000000004;275.26000000000005;350.16;299.56;273.66;277.26000000000005;292.66;287.56;300.76000000000005;329.36;293.36;292.56;334.26000000000005;332.26000000000005;259.26000000000005;243.61107973660833;269.2639976450953;275.4277932560699;294.16;6340000.0;3700000.0;3640000.0;1450000.0;3750000.0;3140000.0;6360000.0;0.20633333333333334;0.0;0.22533333333333333;0.0755;0.0;0.20633333333333334;0.0;12383.6630859375;0.0;4076.939453125;22161.134765625;489778.6753077346;489709.5553351809;262518.1888865928;262518.1888865928;254389.11703897314;429467.9694778635;458285.16724151495;437339.1761139985;470144.8075853309;529896.6234104271;474256.339219896;440006.86123112036;445390.86433637445;456497.9661868576;449951.93947798637;413122.9492096304;473559.8117540045;459247.19113531715;458147.1555003571;256311.7953858065;247943.99896000302;453895.3486417527;203199.40759388608;203199.40759388608;274.4963682401011;4127893.2002698975;1872948.3219770575;270226.84005256626;1437971.7298966378;0;163;166;272;255;258;208;1;182;177;1387108949990.3403;543339231895.11285;1198015751035.5374;52759.494506532;18927.54354911393;-0.0;52604.21865136852;5805776.211988887;988954.1083561748;0.0;7076569.881739391;7.550832748197403;0.3901461103365044
6558;2019-07-24 21:31:45.150;655;665;229;230;199;68;199;6;0;21;771;268;35;63;194;149;276;585;210;203;198;-228;639;381;369;147;385;333;640;1325.0;-2.0;1101.0;332.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22745.107421875;12278.333984375;0.0;4302.5537109375;590.0;299854;618.0;0.0;Calculated values ==>;1563996705.15;338.66;339.66;296.06;296.16;293.06;279.96000000000004;276.55624918942954;293.06;273.76000000000005;273.16;275.26000000000005;350.26;299.96000000000004;276.66;279.46000000000004;292.56;288.06;300.76000000000005;331.66;293.46000000000004;292.96000000000004;334.96000000000004;332.16;250.36;244.02132995426717;271.4400167685773;276.55624918942954;294.16;6390000.0;3810000.0;3690000.0;1470000.0;3850000.0;3329999.9999999995;6400000.0;0.22083333333333333;0.0;0.1835;0.05533333333333333;0.0;0.22083333333333333;0.0;12278.333984375;0.0;4302.5537109375;22745.107421875;486987.3282937168;488301.2917195568;264022.7886796633;264482.0882183274;251994.89286844287;428684.9695293014;458035.7731655658;434840.63603397546;469874.17469448753;528550.3633101052;472243.8718328462;440572.3411947954;444876.443621059;454685.4619033155;448679.1920901556;411157.53909544525;476590.3739276015;458590.48981361865;457896.71826946054;259240.94887492666;247525.65490268572;444014.7399731038;205335.1267468295;205335.1267468295;275.37327159693797;4128267.737041413;1873154.013308861;270296.72851714765;1437971.7298966378;0;163;166;272;255;258;208;1;182;177;1387329036905.7737;543426906355.2855;1198210016020.92;42114.26095419128;13206.93859852051;-0.0;55774.01812791435;5806567.498641719;989222.1233271814;0.0;7077473.801393509;6.700197222373885;0.2756604727393552
