;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6559;2019-07-24 21:32:45.140;647;657;224;223;204;78;196;40;0;31;772;270;15;53;193;156;276;605;211;203;194;-232;695;391;374;145;396;310;690;2517.0;-1.0;1994.0;452.0;0.0;98;18;1;1;1;0;1;0;0;0;1;1;1;0;0;39543.81640625;23480.0546875;7027.17041015625;4138.1826171875;589.0;299855;623.0;0.0;Calculated values ==>;1563996765.14;337.86;338.86;295.56;295.46000000000004;293.56;280.96000000000004;277.5613417927498;292.76000000000005;277.16;273.16;276.26000000000005;350.36;300.16;274.66;278.46000000000004;292.46000000000004;288.76000000000005;300.76000000000005;333.66;293.46000000000004;292.56;335.46000000000004;332.06;249.96000000000004;243.61107973660833;268.7936212382143;277.5613417927498;294.26000000000005;6950000.0;3910000.0;3740000.0;1450000.0;3960000.0;3100000.0;6900000.0;0.41950000000000004;0.0;0.33233333333333337;0.07533333333333332;0.0;0.41950000000000004;0.0;23480.0546875;7027.17041015625;4138.1826171875;39543.81640625;479578.5243643422;481670.7492190201;258861.8470954689;258483.87936009394;251691.34892888955;427941.3511905804;456803.62847761554;440107.37261156883;471137.28958763636;530410.0263462611;475482.1532386674;442374.1672774083;447878.07164671243;452647.0173945598;447886.7713445774;284417.6453143412;473600.6462165229;457787.68628915004;456521.0196676313;261333.34086894934;247107.31509690773;443965.8977746663;208521.61331313624;208521.61331313624;276.6367168018739;4128786.7248943355;1873451.9502167453;270367.05626331497;1438030.2798901063;0;164;166;273;255;258;208;1;182;177;1387551899755.809;543514491755.29944;1198402883870.9507;76963.6673401791;17736.802762768595;-0.0;104035.75096571069;5807559.649324985;989479.9448611479;0.0;7078805.327511488;5.736293326503711;0.21047387698493236
6560;2019-07-24 21:33:45.121;662;667;219;218;197;78;146;55;-11;45;768;273;-6;45;192;159;276;618;212;197;144;-237;675;397;376;143;401;316;669;1308.0;-1.0;1686.0;417.0;0.0;98;22;1;1;1;0;1;0;0;0;1;1;1;0;0;36940.28125;22671.82421875;6632.23681640625;4277.61181640625;587.0;299856;626.0;0.0;Calculated values ==>;1563996825.121;339.36;339.86;295.06;294.96000000000004;292.86;280.96000000000004;278.1552637130107;287.76000000000005;278.66;272.06;277.66;349.96000000000004;300.46000000000004;272.56;277.66;292.36;289.06;300.76000000000005;334.96000000000004;292.86;287.56;335.76000000000005;331.86;249.46000000000004;243.1966462407574;269.49753711883926;278.1552637130107;294.36;6750000.0;3970000.0000000005;3760000.0;1430000.0;4010000.0;3160000.0;6690000.000000001;0.218;0.0;0.28099999999999997;0.06949999999999999;0.0;0.218;0.0;22671.82421875;6632.23681640625;4277.61181640625;36940.28125;484086.2844290123;485476.71310352645;258040.7152910582;257657.73443389253;250111.63961164193;427480.44529683504;449150.29201334366;437039.1322159168;472785.5327691947;529534.1615218798;475068.2506357514;437839.01582542656;445578.81094808126;451615.4719038287;447219.7053466597;391447.50285913364;478158.79959075555;456616.80254018545;448846.393827553;262588.8327430989;246270.64818160105;443809.68758012325;208972.689204203;208972.689204203;276.83833142167396;4129423.8905412015;1873836.427417608;270437.1656751861;1438144.0722379016;0;164;166;273;255;258;208;1;182;177;1387776828505.609;543600864395.22253;1198590624400.7834;64086.67048629158;16321.171387126456;-0.0;52292.46760789031;5808734.696589657;989763.6714369348;0.0;7080107.65013231;3.951569359509558;0.20686976044510924
6561;2019-07-24 21:34:45.111;666;670;227;227;203;57;87;52;-12;51;770;274;-10;32;194;147;276;625;211;196;86;-242;692;376;353;139;379;309;676;1005.0;-2.0;1475.0;311.0;0.0;32;14;1;1;1;0;1;1;0;0;1;1;1;1;0;51797.9375;23498.59375;20492.544921875;4136.5849609375;586.0;299857;627.0;0.0;Calculated values ==>;1563996885.111;339.76;340.16;295.86;295.86;293.46000000000004;278.86;276.0463484220469;281.86;278.36;271.96000000000004;278.26000000000005;350.16;300.56;272.16;276.36;292.56;287.86;300.76000000000005;335.66;292.76000000000005;281.76000000000005;335.86;331.76000000000005;248.96000000000004;242.35481222062532;268.67533136820026;276.0463484220469;294.26000000000005;6920000.0;3760000.0;3529999.9999999995;1390000.0;3790000.0;3090000.0;6759999.999999999;0.1675;0.0;0.24583333333333332;0.05183333333333333;0.0;0.1675;0.0;23498.59375;20492.544921875;4136.5849609375;51797.9375;482804.024900845;485156.02024881233;260790.56642229654;260790.56642229654;251897.83463794712;429045.3911783415;444538.98879595374;438472.7785254516;473894.81173143076;530276.4405350772;476080.32807985327;438784.29025187716;445073.60678362066;455692.96870337374;449301.8886444701;285066.00153182814;478407.99250235065;460161.36591575533;444384.07479604485;263007.33956846996;245852.32104278926;444046.4446435126;203839.4497289474;203839.4497289474;274.7724734667417;4130163.252450043;1874221.1167751616;270507.27229529066;1438370.0744124486;0;164;166;273;256;258;208;1;182;177;1387995492055.6436;543685450295.23596;1198778093150.8132;57680.69332914062;12450.729236404963;-0.0;40291.22469873883;5809749.255500275;990003.3973145293;0.0;7080879.052313193;2.294366716920733;0.12334529176865354
6562;2019-07-24 21:35:45.152;672;673;243;244;219;48;109;40;-26;49;773;272;-26;16;196;143;276;627;213;199;109;-234;674;368;347;134;371;295;659;1236.0;-1.0;1348.0;170.0;0.0;45;1;1;1;1;0;1;1;0;0;1;1;1;1;0;52861.765625;22940.48046875;20361.33203125;3899.99853515625;585.0;299858;628.0;0.0;Calculated values ==>;1563996945.152;340.36;340.46000000000004;297.46000000000004;297.56;295.06;277.96000000000004;275.2199585193972;284.06;277.16;270.56;278.06;350.46000000000004;300.36;270.56;274.76000000000005;292.76000000000005;287.46000000000004;300.76000000000005;335.86;293.06;284.06;335.96000000000004;331.66;249.76000000000002;241.2770596917726;266.98899913490544;275.2199585193972;294.46000000000004;6740000.000000001;3679999.9999999995;3470000.0000000005;1340000.0;3710000.0;2950000.0;6590000.000000001;0.206;0.0;0.22466666666666668;0.028333333333333332;0.0;0.206;0.0;22940.48046875;20361.33203125;3899.99853515625;52861.765625;485666.26368804864;487422.11026654806;269113.5653223228;269618.4839424754;258578.3306830078;429606.4342157736;449005.55704242556;439429.99169588764;474343.6830163247;531646.1164233075;477608.9195573915;439429.99169588764;445546.42809676647;457293.5173898348;450167.3850708354;392251.89134712337;480680.6439088741;461488.89246006723;449005.55704242556;263425.85118522606;245433.99809710225;445860.5409331535;203342.49977144407;203342.49977144407;274.54257710408166;4131036.012620008;1874608.3735043325;270574.28958817956;1438710.7560265628;0;164;166;273;256;258;208;1;182;177;1388205635555.2563;543767406260.08496;1198959416970.4792;53040.989852358325;6871.344499581766;-0.0;50606.589797822184;5810672.566690226;990164.524623841;0.0;7081637.051711822;2.3414127917135845;0.09596190145879259
6563;2019-07-24 21:36:45.122;675;675;250;250;228;44;145;36;-41;46;774;269;-43;0;197;147;276;620;212;200;145;-221;665;364;343;126;367;283;652;1206.0;-1.0;1666.0;216.0;0.0;45;1;1;1;1;0;1;1;0;0;1;1;1;1;0;55403.78125;22788.470703125;20132.6640625;3778.31030273438;583.0;299859;627.0;0.0;Calculated values ==>;1563997005.122;340.66;340.66;298.16;298.16;295.96000000000004;277.56;274.8017692304317;287.66;276.76000000000005;269.06;277.76000000000005;350.56000000000006;300.06;268.86;273.16;292.86;287.86;300.76000000000005;335.16;293.16;287.66;335.86;331.46000000000004;251.06000000000003;239.4893008659735;265.49620691782997;274.8017692304317;294.36;6650000.0;3640000.0;3429999.9999999995;1260000.0;3670000.0000000005;2830000.0;6520000.0;0.201;0.0;0.2776666666666667;0.036000000000000004;0.0;0.201;0.0;22788.470703125;20132.6640625;3778.31030273438;55403.78125;487070.15003219026;488451.1998967776;273677.61913597933;273677.61913597933;262712.76535381854;429879.7862731237;454833.51400154986;439817.1929907315;475076.46462940687;532648.018808665;478752.38055586326;439522.4155317672;445660.1627428354;458079.93939307623;451477.0383356313;398460.5467315362;480440.0278202671;462230.01082278346;454833.51400154986;263007.33956846996;244597.3647265701;448692.6362552953;202216.72883890945;202216.72883890945;274.0866282327309;4131937.774404618;1874989.2575603167;270638.243502239;1439048.0372691879;0;164;166;273;256;258;208;1;182;177;1388412532055.355;543845367260.12213;1199132730270.562;65973.72887948927;8873.132666989892;-0.0;50775.97381769073;5811663.860118803;990295.6629983035;0.0;7082481.483981673;2.6900284399585734;0.12497835275474416
6564;2019-07-24 21:37:45.143;677;677;244;243;219;39;167;33;-36;43;774;267;-38;7;198;149;276;612;210;201;166;-202;646;358;339;128;361;297;637;1138.0;-1.0;1428.0;397.0;0.0;23;1;100;1;0;0;1;1;0;0;1;1;1;1;0;44722.75390625;12792.998046875;18739.138671875;3952.39624023438;581.0;299860;627.0;0.0;Calculated values ==>;1563997065.143;340.86;340.86;297.56;297.46000000000004;295.06;277.06;274.1680685717883;289.86;276.46000000000004;269.56;277.46000000000004;350.56000000000006;299.86;269.36;273.86;292.96000000000004;288.06;300.76000000000005;334.36;293.26000000000005;289.76000000000005;335.86;331.26000000000005;252.96000000000004;239.943914813709;267.23344911666527;274.1680685717883;294.16;6459999.999999999;3579999.9999999995;3390000.0;1280000.0;3610000.0;2970000.0;6370000.0;0.18966666666666668;0.0;0.238;0.06616666666666667;0.0;0.18966666666666668;0.0;12792.998046875;18739.138671875;3952.39624023438;44722.75390625;489366.27179259097;490305.83288015716;272006.6373888637;271422.44516539417;259871.087124657;430280.9020939914;458483.6511572601;437453.72538523306;474532.44719515945;531599.6924044128;476780.88854363107;437143.01167999435;443866.45865721634;459174.84848194243;452823.4905160512;408207.450277845;480980.5079778906;462963.6901103717;458349.7259048888;263007.33956846996;243760.74795305103;450289.86461127223;199248.26047227386;199248.26047227386;272.89355715062595;4132772.4542320413;1875285.8735787314;270702.6886045595;1439372.082334238;0;164;166;273;256;258;208;1;182;177;1388617203665.0427;543921593930.00586;1199306791170.2964;56692.90064928429;16610.58614053039;-0.0;49142.91127705264;5812686.4398076525;990508.1016488887;0.0;7083314.432786273;3.4506977507185965;0.17995277356527434
6565;2019-07-24 21:38:45.113;669;670;242;241;214;34;177;29;-30;41;777;265;-31;17;199;146;276;597;210;203;176;-180;645;352;335;137;355;297;638;1101.0;-1.0;1111.0;256.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;1;1;0;43136.51953125;12755.5654296875;18172.103515625;3109.59301757812;580.0;299861;627.0;0.0;Calculated values ==>;1563997125.113;340.06000000000006;340.16;297.36;297.26000000000005;294.56;276.56;273.5264737036516;290.86;276.06;270.16;277.26000000000005;350.86;299.66;270.06;274.86;293.06;287.76000000000005;300.76000000000005;332.86;293.46000000000004;290.76000000000005;335.86;331.16;255.16000000000003;241.92719264551067;267.23344911666527;273.5264737036516;294.16;6450000.0;3520000.0000000005;3350000.0;1370000.0;3550000.0;2970000.0;6380000.0;0.1835;0.0;0.18516666666666665;0.042666666666666665;0.0;0.1835;0.0;12755.5654296875;18172.103515625;3109.59301757812;43136.51953125;488338.38382930466;489218.6360485269;270736.47365621553;270180.6903413712;257770.97006859782;430671.36484660726;460440.39358456293;438378.49729393894;473176.1828425327;531911.399761679;476549.2033625035;438225.1199557825;445294.8252547872;460252.8391778579;453436.88690813124;408644.8208176918;478637.2401192699;463818.72877107275;460308.92699280963;263007.33956846996;243342.44575359824;450988.04171291186;198618.94746622327;198618.94746622327;272.6189227004841;4133504.2487640637;1875498.6718221232;270761.5090901141;1439679.5222224381;0;164;166;273;256;258;208;1;182;177;1388819302565.1392;544001054180.04376;1199484902070.3813;44395.47664309868;10767.748021192047;-0.0;48020.111243128595;5813528.421750586;990736.1403572861;0.0;7084123.719795067;3.031481674992417;0.13096774816871654
6566;2019-07-24 21:39:45.144;664;666;240;239;209;28;181;25;-31;37;774;262;-33;18;200;143;276;606;211;205;180;-160;658;342;333;138;345;297;654;625.0;-1.0;382.0;0.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;0;0;44120.01953125;13035.4052734375;18869.33984375;3077.89990234375;578.0;299862;626.0;0.0;Calculated values ==>;1563997185.144;339.56000000000006;339.76;297.16;297.06;294.06;275.96000000000004;272.43898195401505;291.26000000000005;275.66;270.06;276.86;350.56000000000006;299.36;269.86;274.96000000000004;293.16;287.46000000000004;300.76000000000005;333.76000000000005;293.66;291.16;335.76000000000005;330.96000000000004;257.16;242.14157278889297;267.23344911666527;272.43898195401505;294.26000000000005;6580000.0;3420000.0000000005;3329999.9999999995;1380000.0;3450000.0;2970000.0;6540000.000000001;0.10416666666666667;0.0;0.06366666666666666;0.0;0.0;0.10416666666666667;0.0;13035.4052734375;18869.33984375;3077.89990234375;44120.01953125;486231.3834718245;486950.3018646422;268079.10499105864;267589.68934904033;255012.529967851;431298.55289687274;461273.0041630097;438225.1199557825;472654.2065195329;531599.6924044128;476201.2777495904;437917.4719433092;445436.5314668903;461926.1883924594;454725.8751249838;402433.2807891347;478102.11690331204;464370.5779205169;461142.57629144005;262588.8327430989;242505.85365607988;452892.2337924837;198269.91359554144;198269.91359554144;272.43898195401505;4134231.7622791254;1875713.7076229318;270813.098171826;1439988.3604017983;0;164;166;273;256;258;208;1;182;177;1389019806105.598;544083596805.2326;1199663194140.7893;15277.14813826868;0.0;-0.0;27382.569030822775;5814025.950548703;990825.9179521387;0.0;7084752.400115884;1.2194537361389912;0.020955192516431492
6567;2019-07-24 21:40:45.134;672;674;236;235;201;15;184;14;-32;31;771;260;-33;20;201;138;276;625;212;206;183;-143;673;329;322;138;332;295;668;2059.0;-1.0;0.0;110.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;44969.73046875;13327.4013671875;14298.205078125;3073.10693359375;577.0;299863;627.0;0.0;Calculated values ==>;1563997245.134;340.36;340.56000000000006;296.76000000000005;296.66;293.26000000000005;274.66;270.9896433162861;291.56;274.56;269.96000000000004;276.26000000000005;350.26;299.16;269.86;275.16;293.26000000000005;286.96000000000004;300.76000000000005;335.66;293.76000000000005;291.46000000000004;335.86;330.86;258.86;242.14157278889297;266.98899913490544;270.9896433162861;294.36;6730000.0;3290000.0;3220000.0000000005;1380000.0;3320000.0000000005;2950000.0;6680000.0;0.3431666666666667;0.0;0.0;0.018333333333333333;0.0;0.3431666666666667;0.0;13327.4013671875;14298.205078125;3073.10693359375;44969.73046875;485774.39216687926;486604.14304904744;265088.02790982043;264647.1782666079;251525.55110027545;432069.9255137471;463324.85294363287;438520.37345905404;472066.18378088326;531438.4957164275;476222.89183399733;438367.77478847804;446108.99553390197;464006.59293188446;456217.7724760213;393027.8670069862;479340.92171390506;466097.4301304541;463197.72487261763;263007.33956846996;242087.5637286956;454645.720352681;193892.20734795852;193892.20734795852;270.6324637110262;4134974.053126813;1875933.361063296;270864.34801906854;1440264.7105434898;0;164;166;273;256;258;208;1;182;177;1389216273355.6292;544166383005.2458;1199840764540.8176;0.0;4780.4810717532455;-0.0;92416.67676387886;5814153.238898281;990865.7486548526;0.0;7085750.560776491;3.1661638921459936;-0.021411451604377185
6568;2019-07-24 21:41:45.085;682;671;225;224;209;29;189;12;-32;26;768;259;-34;21;198;140;276;578;212;204;188;-130;615;359;354;142;363;299;617;1227.0;-1.0;1838.0;426.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;22551.9921875;12031.994140625;0.0;3045.04711914062;576.0;299864;626.0;0.0;Calculated values ==>;1563997305.085;341.36;340.26;295.66;295.56;294.06;276.06;274.27422755570615;292.06;274.36;269.96000000000004;275.76000000000005;349.96000000000004;299.06;269.76000000000005;275.26000000000005;292.96000000000004;287.16;300.76000000000005;330.96000000000004;293.56;291.96000000000004;335.76000000000005;330.76000000000005;260.16;242.98782864720522;267.47669482898436;274.27422755570615;294.36;6150000.0;3590000.0;3540000.0;1420000.0;3629999.9999999995;2990000.0;6170000.0;0.2045;0.0;0.3063333333333333;0.071;0.0;0.2045;0.0;12031.994140625;0.0;3045.04711914062;22551.9921875;493255.5841836566;491544.8458787753;263985.66050454363;263508.8472270599;256964.63523230745;430214.79039162316;459059.1975581312;437618.306812844;471043.10962919577;530824.951552773;475597.91867232975;437307.21681225864;445469.0283512164;458857.5321226224;451347.78323759936;419781.276061726;478300.05642752786;461078.3308605104;458923.5272896674;262588.8327430989;241669.27786274583;455326.4905920987;200840.21243708176;200840.21243708176;273.5258218600577;4135536.274625881;1876144.5167743322;270915.29099871626;1440383.764945196;0;164;166;273;256;258;208;1;182;177;1389418907735.5454;544250314405.21106;1200018819010.744;72533.02291044182;18068.5257490062;-0.0;52778.03788735376;5814757.1871281015;991056.0015447616;0.0;7086959.528600721;9.509795992229758;0.5236931832820324
6569;2019-07-24 21:42:45.105;669;667;225;226;207;44;194;15;-19;25;764;260;-21;31;196;145;276;550;212;204;193;-124;621;373;364;148;377;314;623;1285.0;-2.0;1692.0;243.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;22059.712890625;11993.029296875;0.0;3154.68359375;575.0;299865;626.0;0.0;Calculated values ==>;1563997365.105;340.06000000000006;339.86;295.66;295.76000000000005;293.86;277.56;275.73799182748917;292.56;274.66;271.26000000000005;275.66;349.56000000000006;299.16;271.06;276.26000000000005;292.76000000000005;287.66;300.76000000000005;328.16;293.56;292.46000000000004;335.76000000000005;330.66;260.76000000000005;244.22491754036054;269.2639976450953;275.73799182748917;294.36;6210000.0;3729999.9999999995;3640000.0;1480000.0;3770000.0000000005;3140000.0;6230000.0;0.21416666666666667;0.0;0.28200000000000003;0.0405;0.0;0.21416666666666667;0.0;11993.029296875;0.0;3154.68359375;22059.712890625;490855.07660556334;490369.8698665683;263497.4717494803;263967.6121832314;255828.72575754527;429258.0297950786;458147.1555003571;436212.8821329725;470137.69605561916;529266.4860645531;473779.8460622724;435887.8431800952;443927.2631235656;456310.1486580713;449552.3699226482;417797.2304013112;473345.23793717334;459520.7761648076;458008.9962070331;262588.8327430989;241250.99604349316;454963.0867637473;205247.86926032873;205247.86926032873;275.3008001543301;4135908.16275615;1876344.7920390905;270966.97264278145;1440383.764945196;0;164;166;273;256;258;208;1;182;177;1389634379535.477;544337343405.1834;1200202780310.6855;65132.13363008554;10113.466308888454;-0.0;54133.00802108586;5815904.779168787;991290.929761814;0.0;7087850.750958135;8.541131515645041;0.39152543243462834
6570;2019-07-24 21:43:45.106;648;660;229;229;199;66;198;14;-1;26;762;262;30;51;195;150;276;569;211;204;197;-219;627;380;368;147;385;333;628;1327.0;-1.0;1617.0;279.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;23731.34375;11857.3349609375;0.0;4771.14599609375;573.0;299866;627.0;0.0;Calculated values ==>;1563997425.106;337.96000000000004;339.16;296.06;296.06;293.06;279.76000000000005;276.4546675782219;292.96000000000004;274.56;273.06;275.76000000000005;349.36;299.36;276.16;278.26000000000005;292.66;288.16;300.76000000000005;330.06;293.56;292.86;335.86;330.46000000000004;251.26000000000002;244.02132995426717;271.4400167685773;276.4546675782219;294.26000000000005;6270000.0;3800000.0;3679999.9999999995;1470000.0;3850000.0;3329999.9999999995;6280000.0;0.22116666666666665;0.0;0.2695;0.0465;0.0;0.22116666666666665;0.0;11857.3349609375;0.0;4771.14599609375;23731.34375;487285.04297466436;488867.9954427568;264984.568156483;264984.568156483;252535.91537561576;428757.65804586536;458057.79158168816;434669.85576649103;470372.2942900235;527594.2139394324;471508.0962700604;439779.8718066557;443057.97580112313;454830.8557475708;449018.15704856935;415710.02343406033;475622.94580972596;458887.9186232276;457918.9156678938;263007.33956846996;240414.4444865203;445001.6740990706;205995.74804652305;205995.74804652305;275.621530346033;4136289.76125423;1876543.5483868828;271033.0223234267;1440383.764945196;0;164;166;273;256;258;208;1;183;177;1389853983195.2117;544425844880.0765;1200396883545.4512;61627.67203053138;11113.77556144346;-0.0;55717.00723892649;5816961.128486878;991467.8263920811;0.0;7088766.183007809;7.725206840170416;0.34637687545769574
6571;2019-07-24 21:44:45.096;630;645;227;227;205;76;195;35;-6;31;760;264;-1;52;195;156;276;588;213;204;194;-239;685;390;372;140;395;310;680;3792.0;-1.0;2460.0;463.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;1;0;40565.35546875;23055.392578125;6814.32275390625;4047.97583007812;572.0;299867;627.0;0.0;Calculated values ==>;1563997485.096;336.16;337.66;295.86;295.86;293.66;280.76000000000005;277.46169734231523;292.66;276.66;272.56;276.26000000000005;349.16;299.56;273.06;278.36;292.66;288.76000000000005;300.76000000000005;331.96000000000004;293.56;292.56;335.86;330.36;249.26000000000002;242.56692532238324;268.7936212382143;277.46169734231523;294.46000000000004;6850000.0;3900000.0;3720000.0000000005;1400000.0;3950000.0;3100000.0;6800000.0;0.632;0.0;0.41000000000000003;0.07716666666666666;0.0;0.632;0.0;23055.392578125;6814.32275390625;4047.97583007812;40565.35546875;478122.25577998674;480987.96651820804;260561.65682352666;260561.65682352666;252430.44596035633;428017.0890761298;456990.0837389877;439183.176753574;471801.8942764967;529152.6319816954;474773.67827523086;439954.0659341705;447737.06391146855;453120.3063801625;448075.4258848908;286827.2666435315;472126.68787911127;458249.22149208706;456849.3918133721;263007.33956846996;239996.17471937067;444176.71581891424;208837.6096258082;208837.6096258082;276.75043481634873;4136825.477780167;1876834.4392931885;271106.5027565428;1440440.541503817;0;164;167;274;256;258;208;1;183;177;1390075946195.247;544511930530.09015;1200589751395.482;94441.68252238398;18160.33436123468;-0.0;156743.44634254038;5818261.4896787;991711.7366496562;0.0;7090536.391703973;7.941149706765837;0.23711057857454806
6572;2019-07-24 21:45:45.077;642;649;221;219;200;78;166;61;-15;44;760;269;-12;28;195;159;276;603;215;199;164;-249;663;397;377;136;401;312;656;1347.0;-1.0;2165.0;439.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;1;0;37297.3125;22224.873046875;6409.875;4117.29541015625;571.0;299868;627.0;0.0;Calculated values ==>;1563997545.077;337.36;338.06000000000006;295.26000000000005;295.06;293.16;280.96000000000004;278.1552637130107;289.76000000000005;279.26000000000005;271.66;277.56;349.16;300.06;271.96000000000004;275.96000000000004;292.66;289.06;300.76000000000005;333.46000000000004;293.06;289.56;335.86;330.26000000000005;248.26000000000002;241.71165711629368;269.02936301313275;278.1552637130107;294.66;6630000.0;3970000.0000000005;3770000.0000000005;1360000.0;4010000.0;3120000.0;6559999.999999999;0.2245;0.0;0.3608333333333333;0.07316666666666666;0.0;0.2245;0.0;22224.873046875;6409.875;4117.29541015625;37297.3125;482459.7187471062;484269.11220644845;259543.8001527547;258745.24379485205;251667.05760321746;427480.44529683504;451963.4810680139;437319.724394416;473598.9642825547;528999.4941283845;475107.7790759239;437795.822197091;443889.7556836854;452071.74440598296;447219.7053466597;399654.9725160054;477408.8411952682;456735.9764841701;451667.5286254721;263007.33956846996;239577.9089402584;443875.6987603207;209212.4458183678;209212.4458183678;276.9285750156064;4137474.1278750664;1877211.6553501377;271174.52513624064;1440550.7082544798;0;164;167;274;256;258;208;1;183;177;1390300575040.047;544594704310.0165;1200776292305.316;82308.70968619073;17169.528006919554;-0.0;54431.16609019492;5819733.943187815;992006.0589375475;0.0;7092295.622873007;4.699230568169747;0.26377515907008775
6573;2019-07-24 21:46:45.087;648;653;227;226;202;57;114;54;-19;51;767;269;-21;17;197;147;276;608;216;196;113;-252;689;377;353;131;379;303;673;916.0;-1.0;1242.0;328.0;0.0;34;0;0;1;0;1;1;0;1;0;1;1;1;1;0;52354.69140625;23342.2734375;20396.96484375;4020.37426757812;570.0;299869;627.0;0.0;Calculated values ==>;1563997605.087;337.96000000000004;338.46000000000004;295.86;295.76000000000005;293.36;278.86;276.14872888175563;284.56;278.56;271.26000000000005;278.26000000000005;349.86;300.06;271.06;274.86;292.86;287.86;300.76000000000005;333.96000000000004;292.76000000000005;284.46000000000004;335.86;330.16;247.96000000000004;240.61611355647437;267.9596281332873;276.14872888175563;294.76000000000005;6890000.000000001;3770000.0000000005;3529999.9999999995;1310000.0;3790000.0;3030000.0;6730000.0;0.15266666666666667;0.0;0.207;0.05466666666666666;0.0;0.15266666666666667;0.0;23342.2734375;20396.96484375;4020.37426757812;52354.69140625;480418.3577641021;482973.8207068504;260965.61676253838;260564.10921384793;251671.67720275116;428973.91024759493;448626.04989826377;438727.9205961053;474921.47637731896;530417.9335295041;476255.6687652501;438419.19255376846;444100.09568505123;456121.9520334955;449117.05336520023;285771.59178504575;476142.8807242056;460161.36591575533;448477.7430821711;263007.33956846996;239159.6471344744;444523.93952466815;203411.81044892914;203411.81044892914;274.6112320213814;4138221.3524241718;1877591.444858484;271242.35035252996;1440774.1358181976;0;164;167;274;256;259;208;1;183;177;1390519611540.0122;544674817660.0037;1200960823055.2866;48710.43480046546;13180.796389473731;-0.0;37413.39904867494;5820825.951362731;992259.0204607056;0.0;7093061.121810939;2.079259544601368;0.11711508113984548
6574;2019-07-24 21:47:45.118;661;663;238;238;212;46;121;43;-34;50;778;268;-36;0;198;141;276;619;217;200;120;-241;677;366;343;130;369;288;663;1319.0;-1.0;1344.0;232.0;0.0;32;91;0;1;0;1;1;0;1;0;1;0;1;1;0;52112.82421875;23060.439453125;20044.4140625;2961.1572265625;569.0;299870;625.0;0.0;Calculated values ==>;1563997665.118;339.26;339.46000000000004;296.96000000000004;296.96000000000004;294.36;277.76000000000005;275.0112864084945;285.26000000000005;277.46000000000004;269.76000000000005;278.16;350.96000000000004;299.96000000000004;269.56;273.16;292.96000000000004;287.26000000000005;300.76000000000005;335.06;293.16;285.16;335.66;330.06;249.06000000000003;240.39332010688793;266.1237361191953;275.0112864084945;294.86;6770000.0;3660000.0;3429999.9999999995;1300000.0;3690000.0;2880000.0;6630000.0;0.21983333333333333;0.0;0.224;0.03866666666666666;0.0;0.21983333333333333;0.0;23060.439453125;20044.4140625;2961.1572265625;52112.82421875;483717.8736459138;485544.718511445;266370.1684257079;266370.1684257079;255695.7544104394;429743.705733735;451465.40817210235;439763.6520481139;474952.33334166766;532687.9256054811;478020.7690189655;439466.2227541257;444674.4674320142;457896.71826946054;450234.0644493307;389740.74784506817;479014.1069876848;462230.01082278346;451322.8898555068;262170.3306944222;238741.38928724395;445875.75236369576;202251.855971719;202251.855971719;274.1093826078735;4139092.364847065;1877978.3339229159;271300.5598411527;1441111.321432458;0;164;167;274;256;259;208;1;183;177;1390728519420.49;544753158115.1829;1201138214660.6924;53202.64232111246;9420.123993823101;-0.0;54754.115615452676;5821675.66579977;992447.4587738492;0.0;7093829.581267253;2.548014903814839;0.1103377007019
6575;2019-07-24 21:48:45.098;671;673;243;243;219;42;150;38;-42;48;781;266;-44;-11;199;144;276;622;216;200;149;-228;654;361;342;129;364;293;646;1114.0;-1.0;1176.0;102.0;0.0;23;67;100;1;0;0;1;0;1;0;1;0;1;1;0;42696.640625;12985.7568359375;18912.189453125;2835.42895507812;567.0;299871;625.0;0.0;Calculated values ==>;1563997725.098;340.26;340.46000000000004;297.46000000000004;297.46000000000004;295.06;277.36;274.4858918419099;288.16;276.96000000000004;268.96000000000004;277.96000000000004;351.26;299.76000000000005;268.76000000000005;272.06;293.06;287.56;300.76000000000005;335.36;293.16;288.06;335.66;329.86;250.36;240.16925963744896;266.74333088950624;274.4858918419099;294.76000000000005;6540000.000000001;3610000.0;3420000.0000000005;1290000.0;3640000.0;2930000.0;6459999.999999999;0.18566666666666667;0.0;0.196;0.017;0.0;0.18566666666666667;0.0;12985.7568359375;18912.189453125;2835.42895507812;42696.640625;487667.75391790265;488800.1670351667;270406.5118669726;270406.5118669726;259322.17222896067;430081.6785162784;455690.25288945326;437439.655382592;474886.79839167325;532625.5137253758;477167.85936259606;437130.979278355;442080.90240903996;458835.75621896185;451573.39854722936;404479.4372175147;481424.90318490734;462381.4417095876;455552.9430510291;262170.3306944222;237904.88540968279;447421.9659430357;202109.40279489904;202109.40279489904;274.03119894250113;4139882.1803613896;1878278.618763764;271348.84862438677;1441435.8515824038;0;164;167;274;256;259;208;1;183;177;1390933950920.5554;544830832215.20764;1201312456560.7478;46124.72950718782;4170.313573518324;-0.0;47056.017307554815;5822503.117989236;992560.6746690642;0.0;7094677.716235956;2.802810256820166;0.10602796885970539
6576;2019-07-24 21:49:45.119;667;669;243;242;215;37;169;33;-29;46;779;262;-31;6;200;146;276;601;213;201;168;-211;647;356;337;136;359;299;640;1167.0;-1.0;1167.0;354.0;0.0;1;78;100;1;0;0;1;0;1;0;1;0;1;1;0;42669.3046875;12835.05078125;18040.4453125;2935.16381835938;565.0;299872;623.0;0.0;Calculated values ==>;1563997785.119;339.86;340.06000000000006;297.46000000000004;297.36;294.66;276.86;273.955091788801;290.06;276.46000000000004;270.26000000000005;277.76000000000005;351.06000000000006;299.36;270.06;273.76000000000005;293.16;287.76000000000005;300.76000000000005;333.26000000000005;293.26000000000005;289.96000000000004;335.46000000000004;329.66;252.06000000000003;241.71165711629368;267.47669482898436;273.955091788801;294.46000000000004;6470000.0;3560000.0;3370000.0000000005;1360000.0;3590000.0;2990000.0;6400000.0;0.1945;0.0;0.1945;0.059000000000000004;0.0;0.1945;0.0;12835.05078125;18040.4453125;2935.16381835938;42669.3046875;487841.4598284418;488866.98162817163;271070.7117142996;270511.97532070254;258057.12968133486;430412.23801567365;459068.92781838943;438082.61597026663;473794.00437491824;531969.3885642122;475947.37806700333;437773.3837767312;443315.7996292801;459762.3043333631;452742.6736727521;407764.2667565972;478999.7747582477;463263.18778806867;458935.8803752021;261333.34086894934;237068.3971897606;447919.812939128;198564.72020770627;198564.72020770627;272.6138812530532;4140593.8122219155;1878493.8674709343;271396.95372832095;1441743.8979834989;0;164;167;274;256;259;208;1;183;177;1391137722215.2446;544910360040.0863;1201490118720.4768;46586.23072581799;14711.950471153885;-0.0;50642.19065257794;5823275.979730299;992718.0819424666;0.0;7095492.152920822;3.3108011538531983;0.15904840561495043
6577;2019-07-24 21:50:45.119;661;663;241;241;212;32;177;28;-27;42;779;258;-28;12;201;145;276;605;213;202;176;-192;652;349;334;138;352;300;646;1170.0;-1.0;906.0;296.0;0.0;1;89;100;1;0;0;1;0;1;0;1;0;1;1;0;43691.28515625;12932.556640625;18398.3359375;3011.81396484375;563.0;299873;622.0;0.0;Calculated values ==>;1563997845.119;339.26;339.46000000000004;297.26000000000005;297.26000000000005;294.36;276.36;273.20264511476705;290.86;275.96000000000004;270.46000000000004;277.36;351.06000000000006;298.96000000000004;270.36;274.36;293.26000000000005;287.66;300.76000000000005;333.66;293.36;290.76000000000005;335.36;329.46000000000004;253.96000000000004;242.14157278889297;267.5978703862781;273.20264511476705;294.46000000000004;6520000.0;3490000.0;3340000.0;1380000.0;3520000.0000000005;3000000.0;6459999.999999999;0.19499999999999998;0.0;0.151;0.04933333333333333;0.0;0.19499999999999998;0.0;12932.556640625;18398.3359375;3011.81396484375;43691.28515625;486446.0341069497;487377.52187891136;269343.2750154445;269343.2750154445;256550.10626333882;430862.6128555636;460595.6709408787;438165.9764317512;473143.7464358393;531894.4433080523;475353.37813894876;438011.42202021845;443981.54984624276;460986.0157669899;453812.13814351254;405453.18187580054;478894.01789409557;463838.563876501;460464.49447596865;260914.8530628454;236231.924509345;449557.1038829258;197185.17176005154;197185.17176005154;272.0352464538288;4141313.4838039465;1878708.5975327832;271446.5118765143;1442047.5544939155;0;164;167;274;256;259;208;1;183;177;1391339022215.2446;544992560040.0863;1201669818720.4768;36388.101505426646;12450.34865139513;-0.0;51339.46792960384;5823967.432498893;992944.4344351544;0.0;7096342.000075673;2.917007078667066;0.12174286007763524
6578;2019-07-24 21:51:45.080;662;665;239;238;202;21;181;21;-26;37;778;257;-27;16;202;139;276;618;215;204;181;-172;674;336;323;136;339;301;669;1913.0;-1.0;195.0;147.0;0.0;1;80;100;1;0;0;1;0;1;0;1;0;1;1;0;44806.81640625;13359.2734375;19442.609375;2957.1162109375;560.0;299874;620.0;0.0;Calculated values ==>;1563997905.08;339.36;339.66;297.06;296.96000000000004;293.36;275.26000000000005;271.77519066394296;291.26000000000005;275.26000000000005;270.56;276.86;350.96000000000004;298.86;270.46000000000004;274.76000000000005;293.36;287.06;300.76000000000005;334.96000000000004;293.56;291.26000000000005;335.16;329.16;255.96000000000004;241.71165711629368;267.7187500070086;271.77519066394296;294.66;6740000.000000001;3360000.0;3229999.9999999995;1360000.0;3390000.0;3010000.0;6690000.000000001;0.3188333333333333;0.0;0.0325;0.0245;0.0;0.3188333333333333;0.0;13359.2734375;19442.609375;2957.1162109375;44806.81640625;484196.2293458155;485184.1753587161;266360.99666627997;265907.8291645174;251832.9664707056;431660.74602318485;462792.93388811516;438095.2167564963;472915.8103579757;531715.34125538;475108.22941631614;437940.2675631159;444357.3337933654;463093.4358352884;455187.0259734347;392251.89134712337;478158.79959075555;465702.78157957277;462792.93388811516;260077.89159075968;234977.24436692704;451991.654088182;195300.2862047328;195300.2862047328;271.22775074129333;4142050.4886184954;1878927.5537025626;271496.2206295789;1442362.6907328854;0;164;167;274;256;259;208;1;183;177;1391535994100.1318;545074706610.03925;1201850001525.3735;7890.835242932313;6288.938513144506;-0.0;85285.57250305174;5824336.18379401;993100.493656964;0.0;7097479.802026324;2.7815472741263263;0.012048282490909303
6579;2019-07-24 21:52:45.150;678;678;230;228;199;17;184;11;-26;29;777;258;-30;18;201;137;276;627;213;204;183;-154;625;348;340;136;353;296;625;3687.0;-1.0;2667.0;759.0;0.0;1;74;100;1;0;0;0;0;0;0;1;0;1;1;0;23569.23828125;12330.9833984375;0.0;2862.2216796875;560.0;299875;618.0;0.0;Calculated values ==>;1563997965.15;340.96000000000004;340.96000000000004;296.16;295.96000000000004;293.06;274.86;273.0942459734351;291.56;274.26000000000005;270.56;276.06;350.86;298.96000000000004;270.16;274.96000000000004;293.26000000000005;286.86;300.76000000000005;335.86;293.56;291.46000000000004;334.96000000000004;329.16;257.76000000000005;241.71165711629368;267.1113755279542;273.0942459734351;294.46000000000004;6250000.0;3479999.9999999995;3400000.0;1360000.0;3529999.9999999995;2960000.0;6250000.0;0.6144999999999999;0.0;0.4445;0.1265;0.0;0.6144999999999999;0.0;12330.9833984375;0.0;2862.2216796875;23569.23828125;491685.72749593;491685.72749593;265732.5099338725;264756.3575544965;252675.82689655572;430925.7729439634;460585.942006703;439210.0331572137;472134.0588697756;531986.3499997163;475863.98602260574;438602.1121803833;445632.6607213546;460831.5935396137;452856.6041017673;416418.1328534981;484514.72093663434;463203.192860954;460453.85776906606;259240.94887492666;234977.24436692704;453847.8011401521;197912.69115140193;197912.69115140193;272.32163273765497;4142620.953843053;1879141.8889431937;271544.7716890357;1442524.9015035096;0;164;167;274;256;259;208;1;183;177;1391735126150.701;545156401810.2727;1202029310475.886;107256.66852158334;32375.791413576895;-0.0;161331.5468865546;5825296.865817747;993423.0756477051;0.0;7099537.342360223;19.809118962992166;0.7517500190701464
6580;2019-07-24 21:53:45.091;675;668;223;224;207;39;191;14;-22;26;775;258;-9;24;196;142;276;561;213;202;190;-136;620;368;361;145;373;307;622;1207.0;-1.0;1368.0;359.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21974.49609375;12102.517578125;0.0;3017.17236328125;560.0;299876;616.0;0.0;Calculated values ==>;1563998025.091;340.66;339.96000000000004;295.46000000000004;295.56;293.86;277.06;275.2199585193972;292.26000000000005;274.56;270.96000000000004;275.76000000000005;350.66;298.96000000000004;272.26000000000005;275.56;292.76000000000005;287.36;300.76000000000005;329.26000000000005;293.36;292.16;334.76000000000005;329.16;259.56;243.61107973660833;268.43790593516167;275.2199585193972;294.46000000000004;6200000.0;3679999.9999999995;3610000.0;1450000.0;3729999.9999999995;3070000.0;6220000.0;0.20116666666666666;0.0;0.228;0.05983333333333333;0.0;0.20116666666666666;0.0;12102.517578125;0.0;3017.17236328125;21974.49609375;491786.2684036948;490612.7135298006;262650.12133060733;263110.7913778472;255883.1319160122;429606.4342157736;458215.5228443124;437356.53477473935;470641.3097209141;530950.7696556927;474452.24318024167;439381.6388549594;444312.00193913304;456967.3201168606;450018.5547347135;418134.68836733943;475148.06495480024;459719.9477182808;458077.9016770889;258404.02479325983;234977.24436692704;454208.2598885837;203089.9941888988;203089.9941888988;274.44464398443614;4143000.111757147;1879345.3012323135;271593.71846101346;1442524.9015035096;0;164;167;274;256;259;208;1;183;177;1391945219355.6475;545240618915.2513;1202210032590.84;53412.77125357165;15025.242897697812;-0.0;51295.06738970758;5826634.461218734;993817.695841723;0.0;7101307.488455096;7.919016990757213;0.39378451673345216
6581;2019-07-24 21:54:48.121;655;662;227;226;198;60;196;16;-9;27;772;260;21;43;194;147;276;559;215;203;195;-204;625;378;368;150;383;325;626;1287.0;-1.0;1221.0;297.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21821.62109375;12033.525390625;0.0;3173.17163085938;559.0;299877;615.0;0.0;Calculated values ==>;1563998088.121;338.66;339.36;295.86;295.76000000000005;292.96000000000004;279.16;276.25090830309495;292.76000000000005;274.76000000000005;272.26000000000005;275.86;350.36;299.16;275.26000000000005;277.46000000000004;292.56;287.86;300.76000000000005;329.06;293.46000000000004;292.66;334.66;329.06;252.76000000000002;244.62907804385475;270.5352231155435;276.25090830309495;294.66;6250000.0;3779999.9999999995;3679999.9999999995;1500000.0;3829999.9999999995;3250000.0;6260000.0;0.2145;0.0;0.20350000000000001;0.0495;0.0;0.2145;0.0;12033.525390625;0.0;3173.17163085938;21821.62109375;488484.6763326926;489359.1023911222;264196.4704160906;263726.5921621389;252260.16659822225;428902.12800615287;457779.88837086706;435249.0964195876;470067.0708976358;529268.8558863009;472331.7809554447;440103.0061821254;443481.9820925111;455023.01199996547;448931.6459301661;416418.1328534981;474347.8858615684;458749.9321009194;457640.7087686767;257985.5697089033;234559.02529450474;446070.8674896249;205138.39972056315;205138.39972056315;275.28313023712764;4143383.5102661853;1879556.59217504;271647.9097640376;1442524.9015035096;0;164;167;274;256;259;208;1;183;177;1392174963705.5432;545333588165.2091;1202409207390.7498;46827.526778251486;11926.157154568557;-0.0;54161.74529082035;5827511.9814940225;994053.6328895735;0.0;7102230.674969018;7.42537508731257;0.32490760100946364
6582;2019-07-24 21:55:45.102;633;649;230;230;201;73;195;14;-4;30;771;262;-1;60;193;152;275;578;214;203;194;-226;671;389;371;147;393;312;668;1735.0;-1.0;1303.0;297.0;0.0;41;0;0;1;1;0;1;0;0;0;1;1;1;1;0;37931.01953125;22564.71875;4749.60498046875;4067.09497070312;558.0;299878;614.0;0.0;Calculated values ==>;1563998145.102;336.46000000000004;338.06000000000006;296.16;296.16;293.26000000000005;280.46000000000004;277.3618629098277;292.66;274.56;272.76000000000005;276.16;350.26;299.36;273.06;279.16;292.46000000000004;288.36;300.66;330.96000000000004;293.46000000000004;292.56;334.56;328.96000000000004;250.56000000000003;244.02132995426717;269.02936301313275;277.3618629098277;294.56;6709999.999999999;3890000.0;3710000.0;1470000.0;3929999.9999999995;3120000.0;6680000.0;0.2891666666666667;0.0;0.21716666666666665;0.0495;0.0;0.2891666666666667;0.0;22564.71875;4749.60498046875;4067.09497070312;37931.01953125;480204.4882025065;482937.58693676454;262504.88534099836;262504.88534099836;251525.55110027545;428092.51987082884;457153.3272778203;439051.16261957586;470770.3993600183;530153.5332298422;474278.035294972;439516.7973169187;448487.6760365415;453168.7886718567;447639.21350789844;393715.0353012043;472041.995214045;458270.4941942976;457012.9787820721;257567.11924055516;234140.81001818314;444234.5414423355;208125.14499040807;208125.14499040807;276.47660250809736;4143856.394323444;1879830.4036399745;271705.20943498716;1442562.4900092233;0;165;167;275;256;259;208;1;184;177;1392385508500.346;545418204950.1298;1202590691875.5796;50149.43349513427;11687.41512437041;-0.0;71970.06527142285;5828279.459850711;994240.5113563464;0.0;7103228.8856205335;4.263889888634346;0.15444312705653143
6583;2019-07-24 21:56:45.112;635;644;224;222;203;78;176;40;-15;39;758;265;-12;31;193;159;276;597;215;200;175;-238;667;397;377;142;401;312;661;1457.0;-1.0;1473.0;374.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;1;0;38441.94140625;22355.001953125;6482.287109375;4074.31372070312;556.0;299879;612.0;0.0;Calculated values ==>;1563998205.112;336.66;337.56000000000006;295.56;295.36;293.46000000000004;280.96000000000004;278.1552637130107;290.76000000000005;277.16;271.66;277.06;348.96000000000004;299.66;271.96000000000004;276.26000000000005;292.46000000000004;289.06;300.76000000000005;332.86;293.16;290.66;334.36;328.76000000000005;249.36;242.98782864720522;269.02936301313275;278.1552637130107;294.66;6670000.0;3970000.0000000005;3770000.0000000005;1420000.0;4010000.0;3120000.0;6609999.999999999;0.24283333333333335;0.0;0.2455;0.06233333333333334;0.0;0.24283333333333335;0.0;22355.001953125;6482.287109375;4074.31372070312;38441.94140625;480963.3792889772;482979.6489617169;260462.49789325803;259655.84537486828;252517.28792877807;427480.44529683504;453431.14390822285;437319.724394416;472325.50216173066;528789.5395429577;474634.00639156724;437795.822197091;444330.10568784666;451767.7884686499;447219.7053466597;397209.60350790474;475887.951814028;456877.58755018783;453285.26239828975;256730.23209357203;233304.39079467155;443895.9783111276;209296.9189150967;209296.9189150967;276.96033285314064;4144492.9417380453;1880204.7970342755;271773.06581491686;1442656.1047098073;0;165;167;275;256;259;208;1;184;177;1392609945900.3103;545504919400.116;1202777923075.5498;55979.598745172894;14623.34136901926;-0.0;59248.502742502045;5829164.015854007;994459.8042031405;0.0;7104322.555935154;3.945460927930427;0.18389862965771464
6584;2019-07-24 21:57:45.103;643;650;224;223;200;62;107;53;-14;49;757;268;-17;23;193;150;276;603;216;193;105;-245;693;378;354;138;381;307;678;1254.0;-1.0;1181.0;361.0;0.0;10;0;0;1;1;0;1;1;0;0;1;1;1;1;0;51723.9765625;23336.33203125;19720.486328125;4032.0234375;555.0;299880;611.0;0.0;Calculated values ==>;1563998265.103;337.46000000000004;338.16;295.56;295.46000000000004;293.16;279.36;276.25090830309495;283.86;278.46000000000004;271.76000000000005;278.06;348.86;299.96000000000004;271.46000000000004;275.46000000000004;292.46000000000004;288.16;300.76000000000005;333.46000000000004;292.46000000000004;283.66;334.26000000000005;328.66;248.66000000000003;242.14157278889297;268.43790593516167;276.25090830309495;294.76000000000005;6930000.0;3779999.9999999995;3540000.0;1380000.0;3810000.0;3070000.0;6780000.0;0.209;0.0;0.19683333333333333;0.06016666666666667;0.0;0.209;0.0;23336.33203125;19720.486328125;4032.0234375;51723.9765625;479194.0388801052;481966.3722269133;259494.63738157967;259106.51765134628;250789.52301103537;428902.12800615287;447392.8999107154;438608.925445803;473828.3904477336;529068.0314497742;475629.97344529536;438141.6509260687;444166.49989544915;455214.76289207896;449387.85191522463;284844.09368145774;474755.9990066483;459600.5238445695;447091.9000748036;256311.7953858065;232886.18681767926;443916.98062271986;203817.2217860291;203817.2217860291;274.7732135446655;4145244.2116795992;1880585.5010362451;271840.6084915762;1442874.4284014239;0;165;167;275;257;259;208;1;184;177;1392829213005.0803;545588906800.0279;1202963595220.355;46214.833670365486;14446.002156674227;-0.0;50844.40776235387;5830015.508380203;994702.0123955877;0.0;7105239.859238927;2.367975922414671;0.11507029354771621
6585;2019-07-24 21:58:45.123;656;660;234;233;208;49;103;42;-29;49;763;269;-31;10;195;141;276;616;215;198;102;-243;681;369;346;131;372;293;666;958.0;-2.0;1292.0;285.0;0.0;25;0;0;1;1;0;1;1;0;0;1;1;1;1;0;52661.5078125;23138.37890625;19939.234375;3894.36450195312;554.0;299881;610.0;0.0;Calculated values ==>;1563998325.123;338.76;339.16;296.56;296.46000000000004;293.96000000000004;278.06;275.3239800832674;283.46000000000004;277.36;270.26000000000005;278.06;349.46000000000004;300.06;270.06;274.16;292.66;287.26000000000005;300.76000000000005;334.76000000000005;292.96000000000004;283.36;334.16;328.56;248.86;240.61611355647437;266.74333088950624;275.3239800832674;294.66;6809999.999999999;3690000.0;3460000.0;1310000.0;3720000.0000000005;2930000.0;6659999.999999999;0.15966666666666668;0.0;0.21533333333333332;0.0475;0.0;0.15966666666666668;0.0;23138.37890625;19939.234375;3894.36450195312;52661.5078125;482528.92049325886;484779.46540820104;264350.68401957146;263915.44151158957;254089.61601592324;429537.3511455088;448310.5934685631;439417.3256371076;474728.02826942276;530759.0855130521;477513.1193708757;439116.185694671;445093.2399651528;456990.0837389877;449686.4004461483;385802.346808032;478206.5678979352;461509.88164792873;448163.1593369095;255893.36323571714;232467.98657752166;445476.0700543218;202071.0073419221;202071.0073419221;274.0522952496243;4146114.3806754597;1880972.9193903538;271906.68374212825;1443205.0362397358;0;165;167;275;257;259;208;1;184;177;1393039283005.0137;545669633700.00226;1203143655220.2979;51108.57387289661;11561.740478838985;-0.0;39292.71360186632;5830826.807118937;994918.8158278777;0.0;7105991.252297617;2.1707203478679844;0.11576975980092784
6586;2019-07-24 21:59:45.114;668;671;243;243;217;46;138;37;-42;47;769;268;-45;-1;197;144;276;624;215;200;137;-232;673;366;343;130;369;280;659;1304.0;-2.0;1299.0;223.0;0.0;34;99;0;1;1;0;1;1;0;0;1;1;0;1;0;53540.078125;23002.20703125;20068.287109375;2971.86596679688;553.0;299882;608.0;0.0;Calculated values ==>;1563998385.114;339.96000000000004;340.26;297.46000000000004;297.46000000000004;294.86;277.76000000000005;275.0112864084945;286.96000000000004;276.86;268.96000000000004;277.86;350.06000000000006;299.96000000000004;268.66;273.06;292.86;287.56;300.76000000000005;335.56;293.16;286.86;333.96000000000004;328.46000000000004;249.96000000000004;240.39332010688793;265.11578078379944;275.0112864084945;294.66;6730000.0;3660000.0;3429999.9999999995;1300000.0;3690000.0;2800000.0;6590000.000000001;0.21733333333333332;0.0;0.2165;0.03716666666666667;0.0;0.21733333333333332;0.0;23002.20703125;20068.287109375;2971.86596679688;53540.078125;485188.54136851034;487134.2925019514;269113.5653223228;269113.5653223228;257797.2372218362;429743.705733735;453861.1275788815;440319.8024021455;474662.52256942244;532357.080356026;479007.79951756314;439882.0271197054;446106.21134270635;457757.51125268615;450677.8943745114;393027.8670069862;480231.4782340854;462230.01082278346;453721.56749108084;255056.51255035817;232049.79005350024;446819.66782877315;202384.91692215917;202384.91692215917;274.1612554946447;4146999.2611422115;1881357.3665985584;271963.8937467471;1443538.3822436787;0;165;167;275;257;259;208;1;184;177;1393245952000.6182;545747921955.23126;1203315529435.8005;51512.902706417044;9084.82490869582;-0.0;54623.83205697897;5831681.857816087;995090.8447317369;0.0;7106773.772784714;2.5025120216093892;0.10448114386256917
