;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6587;2019-07-24 22:00:45.134;671;673;244;243;217;40;160;34;-36;46;778;266;-38;1;198;146;276;612;216;199;159;-216;649;359;339;131;362;294;641;1215.0;0.0;1070.0;90.0;0.0;17;85;98;1;0;0;1;1;0;0;1;1;0;1;0;43276.47265625;12774.4189453125;18595.205078125;2977.291015625;552.0;299883;607.0;0.0;Calculated values ==>;1563998445.134;340.26;340.46000000000004;297.56;297.46000000000004;294.86;277.16;274.27422755570615;289.16;276.56;269.56;277.76000000000005;350.96000000000004;299.76000000000005;269.36;273.26000000000005;292.96000000000004;287.76000000000005;300.76000000000005;334.36;293.06;289.06;333.86;328.36;251.56000000000003;240.61611355647437;266.86631818009863;274.27422755570615;294.76000000000005;6490000.000000001;3590000.0;3390000.0;1310000.0;3620000.0000000005;2940000.0;6409999.999999999;0.2025;0.0;0.17833333333333332;0.015000000000000001;0.0;0.2025;0.0;12774.4189453125;18595.205078125;2977.291015625;43276.47265625;488198.90195375483;489326.1029088906;271522.4650385058;270956.52721575566;258805.2548884236;430214.79039162316;457543.37589031697;438133.8669386556;474437.7492251421;532239.8423101574;477042.44057250535;437827.4016405683;443611.3149610912;459016.37217970134;452216.9490557991;406859.5918447318;480519.69116786914;462703.87221755495;457408.5104626101;254638.09398592086;231631.59724164338;448306.4491779751;201767.84242082507;201767.84242082507;273.8889541170758;4147806.334666662;1881655.604527785;272013.4865803543;1443860.6854103948;0;165;167;275;257;259;208;1;184;177;1393450620200.5532;545826248055.20636;1203487786835.7458;42151.94103901311;3698.079101357251;-0.0;51767.23527846148;5832462.6583605055;995197.4044398535;0.0;7107660.66054297;2.8420967445784413;0.09366983279976773
6588;2019-07-24 22:01:45.114;664;666;243;242;215;35;171;30;-35;43;787;262;-36;9;199;145;276;601;214;201;171;-197;650;353;336;136;356;292;643;921.0;-1.0;430.0;246.0;0.0;1;97;98;1;0;0;1;1;0;0;1;1;0;1;0;43696.1953125;12740.2880859375;18304.744140625;2995.10009765625;552.0;299884;605.0;0.0;Calculated values ==>;1563998505.114;339.56000000000006;339.76;297.46000000000004;297.36;294.66;276.66;273.6339639331285;290.26000000000005;276.16;269.66;277.46000000000004;351.86;299.36;269.56;274.06;293.06;287.66;300.76000000000005;333.26000000000005;293.26000000000005;290.26000000000005;333.66;328.36;253.46000000000004;241.71165711629368;266.62003547228215;273.6339639331285;294.56;6500000.0;3529999.9999999995;3360000.0;1360000.0;3560000.0;2920000.0;6430000.0;0.15350000000000003;0.0;0.07166666666666667;0.041;0.0;0.15350000000000003;0.0;12740.2880859375;18304.744140625;2995.10009765625;43696.1953125;487092.1634055785;488124.57316907344;270732.4654684806;270185.45926383964;257887.37914400618;430607.02586249536;459492.39692411624;438733.46945811325;473501.42000396166;533321.3067643694;476832.71275610593;438582.0297435704;445149.6110370882;460096.79854208254;453122.0469699678;406397.63204074866;478646.7729104115;463412.47546262783;459492.39692411624;253801.27034056993;231631.59724164338;449389.941480661;197469.75375041665;197469.75375041665;272.1650388361523;4148530.8653092207;1881868.15621226;272063.2399163388;1444168.0824874565;0;165;167;275;257;259;208;1;184;177;1393653052700.6177;545906321355.2318;1203663528235.8018;17290.566292384923;10328.727696940017;-0.0;40220.47572716289;5832957.847470349;995314.2555331909;0.0;7108426.969280174;1.992934958957884;0.07413051912096051
6589;2019-07-24 22:02:45.145;661;664;240;239;208;30;177;25;-36;40;790;259;-38;13;200;143;276;610;213;202;176;-177;652;348;332;136;351;291;646;1139.0;-1.0;692.0;272.0;0.0;1;94;78;1;0;0;1;1;0;0;1;1;0;1;0;42385.171875;11268.6435546875;18493.421875;2960.28491210938;552.0;299885;605.0;0.0;Calculated values ==>;1563998565.145;339.26;339.56000000000006;297.16;297.06;293.96000000000004;276.16;273.0942459734351;290.86;275.66;269.56;277.16;352.16;299.06;269.36;274.46000000000004;293.16;287.46000000000004;300.76000000000005;334.16;293.36;290.76000000000005;333.66;328.36;255.46000000000004;241.71165711629368;266.49643012054327;273.0942459734351;294.46000000000004;6520000.0;3479999.9999999995;3320000.0000000005;1360000.0;3510000.0;2910000.0;6459999.999999999;0.18983333333333335;0.0;0.11533333333333333;0.04533333333333334;0.0;0.18983333333333335;0.0;11268.6435546875;18493.421875;2960.28491210938;42385.171875;486446.0341069497;487520.2700488077;268824.87442830537;268314.59852632246;255026.868702538;430925.7729439634;460905.19875679514;438804.5743133056;473208.68934220774;533705.8174281646;476613.1266760072;438502.1823925872;445906.92813729594;461006.8955048023;453702.7968986807;405453.18187580054;479642.54252292024;464134.5028424019;460774.59685621614;253801.27034056993;231631.59724164338;451473.5982788219;197052.74933854624;197052.74933854624;271.9782764590026;4149248.5806626836;1882068.3340140504;272112.89376591094;1444474.8923069516;0;165;167;275;257;259;208;1;184;177;1393853556240.28;545987963515.09436;1203838518600.507;27882.04381375558;11533.745151959165;-0.0;50063.197387104345;5833334.480380448;995496.5369367162;0.0;7109179.721942896;2.7344914230847865;0.10327243131082825
6590;2019-07-24 22:03:45.125;666;669;239;239;196;16;180;15;-34;33;789;258;-36;16;201;136;276;624;213;204;179;-158;676;330;321;135;333;293;672;2506.0;-1.0;384.0;42.0;0.0;1;85;68;1;0;0;1;1;0;0;1;1;0;0;0;43220.51953125;11060.36328125;19572.185546875;2933.39233398438;552.0;299886;603.0;0.0;Calculated values ==>;1563998625.125;339.76;340.06000000000006;297.06;297.06;292.76000000000005;274.76000000000005;271.1026128081217;291.16;274.66;269.76000000000005;276.46000000000004;352.06000000000006;298.96000000000004;269.56;274.76000000000005;293.26000000000005;286.76000000000005;300.76000000000005;335.56;293.56;291.06;333.46000000000004;328.36;257.36;241.49495122638035;266.74333088950624;271.1026128081217;294.46000000000004;6759999.999999999;3300000.0;3210000.0;1350000.0;3329999.9999999995;2930000.0;6720000.0;0.41766666666666663;0.0;0.064;0.007;0.0;0.41766666666666663;0.0;11060.36328125;19572.185546875;2933.39233398438;43220.51953125;484567.13531006593;485443.72664259427;266132.47393570474;266132.47393570474;249660.2298753118;432012.3539207929;462965.92505088146;438662.4006545466;472656.1521691498;533454.2369054796;476244.9178793799;438358.4652479722;445937.16171966586;463858.5150674996;455782.20454477053;390611.6609658482;478722.99243619613;465991.3940765586;462838.6581866109;252964.46457616048;231631.59724164338;453604.4869986484;194773.62157110203;194773.62157110203;270.99260138623225;4149961.723631042;1882254.3470460568;272161.99137165165;1444791.9999644363;0;165;167;275;257;259;208;1;184;177;1394049390940.3423;546069236415.1202;1204013660200.5627;15608.881861340455;1811.8160579928244;-0.0;111961.83029307751;5833696.783953061;995607.712875831;0.0;7110529.480437806;3.854577697897627;-0.006707087543195774
6591;2019-07-24 22:04:45.096;678;670;229;229;207;28;185;10;-26;27;789;258;-28;19;197;137;276;591;216;202;184;-142;616;358;353;139;363;298;618;1215.0;-1.0;1786.0;530.0;0.0;1;92;62;1;0;0;0;0;0;0;1;1;0;0;0;21324.013671875;9528.8564453125;0.0;2994.1279296875;553.0;299887;602.0;0.0;Calculated values ==>;1563998685.096;340.96000000000004;340.16;296.06;296.06;293.86;275.96000000000004;274.1680685717883;291.66;274.16;270.56;275.86;352.06000000000006;298.96000000000004;270.36;275.06;292.86;286.86;300.76000000000005;332.26000000000005;293.36;291.56;333.36;328.46000000000004;258.96000000000004;242.35481222062532;267.35522164206344;274.1680685717883;294.76000000000005;6160000.0;3579999.9999999995;3529999.9999999995;1390000.0;3629999.9999999995;2980000.0;6180000.0;0.2025;0.0;0.29766666666666663;0.08833333333333333;0.0;0.2025;0.0;9528.8564453125;0.0;2994.1279296875;21324.013671875;492607.6652332815;491303.90091264294;265868.39985055424;265868.39985055424;256103.77246742861;430280.9020939914;458675.337737467;438767.1513630838;471541.1619817675;533083.2364333138;475609.07034761744;438461.08877795865;445381.69947755703;458720.27757983824;451090.0219290575;419457.18930987985;480096.0578555654;460965.25863777025;458539.4322372223;252546.06836287308;232049.79005350024;454583.15211081953;199951.04051065847;199951.04051065847;273.1714946281354;4150499.3347696383;1882425.8409481843;272211.3634990784;1444955.022678127;0;165;167;275;257;259;208;1;184;177;1394251493210.1943;546151396685.06006;1204190874505.433;71087.5956637386;22492.50319134756;-0.0;52364.14932462919;5834418.90540443;995810.1509770305;0.0;7111898.201731756;11.654110858037013;0.6996107075309892
6592;2019-07-24 22:05:45.086;669;664;226;226;206;46;191;12;-17;25;788;260;8;31;195;143;275;544;214;201;190;-128;619;375;365;145;380;311;621;1191.0;-1.0;1260.0;288.0;0.0;1;99;92;1;0;0;0;0;0;0;1;1;0;0;0;22202.275390625;11462.4306640625;0.0;3078.18872070312;551.0;299888;600.0;0.0;Calculated values ==>;1563998745.086;340.06000000000006;339.56000000000006;295.76000000000005;295.76000000000005;293.76000000000005;277.76000000000005;275.94376602880345;292.26000000000005;274.36;271.46000000000004;275.66;351.96000000000004;299.16;273.96000000000004;276.26000000000005;292.66;287.46000000000004;300.66;327.56;293.26000000000005;292.16;333.16;328.26000000000005;260.36;243.61107973660833;268.91163127593666;275.94376602880345;294.56;6190000.0;3750000.0;3650000.0;1450000.0;3800000.0;3110000.0;6210000.0;0.1985;0.0;0.21;0.048;0.0;0.1985;0.0;11462.4306640625;0.0;3078.18872070312;22202.275390625;491062.4844722376;490162.2380020234;264131.7713802945;264131.7713802945;255544.1324682623;429116.5711722346;457570.36885009304;437231.03110804653;470542.0514489591;532009.625379593;474170.3872688772;441111.30184097093;444530.4115356956;455669.64615163684;448880.24346416804;418137.3099859441;472675.5614936742;458951.5699418567;457431.4281400766;251709.28920128586;231213.40812182956;455040.78202988993;205278.2899743651;205278.2899743651;275.3222347568834;4150861.9933920377;1882600.7391862248;272261.95770406653;1444955.022678127;0;165;167;275;257;259;208;1;184;177;1394466857310.2285;546236582485.0736;1204373544055.4622;48710.0756380731;11988.599618665192;-0.0;50052.39792589373;5835417.052946449;996097.4456100723;0.0;7112751.530713775;7.616668193561772;0.35226671777462404
6593;2019-07-24 22:06:45.117;649;658;228;228;199;69;194;18;-3;27;787;262;40;55;194;147;275;558;216;201;193;-210;629;382;369;149;387;328;630;1332.0;-1.0;934.0;205.0;0.0;0;99;98;1;0;0;1;0;0;0;1;1;0;0;0;25679.3671875;12003.37890625;2986.31079101562;3216.92919921875;551.0;299889;600.0;0.0;Calculated values ==>;1563998805.117;338.06000000000006;338.96000000000004;295.96000000000004;295.96000000000004;293.06;280.06;276.6576332772354;292.56;274.96000000000004;272.86;275.86;351.86;299.36;277.16;278.66;292.56;287.86;300.66;328.96000000000004;293.26000000000005;292.46000000000004;333.16;328.26000000000005;252.16000000000003;244.42749628697553;270.87642091645444;276.6576332772354;294.76000000000005;6290000.0;3820000.0000000005;3690000.0;1490000.0;3870000.0000000005;3279999.9999999995;6300000.0;0.222;0.0;0.15566666666666668;0.034166666666666665;0.0;0.222;0.0;12003.37890625;2986.31079101562;3216.92919921875;25679.3671875;487211.2802749626;488374.8719360022;264343.9107626024;264343.9107626024;252443.70912289416;428611.97810654406;457338.9681574332;435535.7754209232;470202.2318419094;530626.1140615072;472176.1780002948;442408.22527250677;444675.96489617036;454346.16384067293;448184.1918261253;414622.07303988916;473694.9241434166;458313.4302660672;457199.14329477446;251709.28920128586;231213.40812182956;445604.0257382258;206663.10191443408;206663.10191443408;275.8861467680076;4151261.213238174;1882796.388633105;272314.44412416586;1444979.9214591696;0;165;167;276;257;259;208;1;184;177;1394687171080.7324;546324828055.2755;1204565343100.901;35627.84617584347;8163.814897312883;-0.0;55619.00118643556;5836120.232084782;996265.4691654302;0.0;7113632.580682473;5.460138580633868;0.18784563609380772
6594;2019-07-24 22:07:45.107;629;645;228;228;202;75;189;23;2;31;788;264;38;70;194;155;275;580;216;200;188;-230;650;389;372;145;393;329;649;1521.0;-1.0;1185.0;191.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;1;0;0;30263.7421875;12469.6796875;6330.38671875;4272.45703125;549.0;299890;600.0;0.0;Calculated values ==>;1563998865.107;336.06;337.66;295.96000000000004;295.96000000000004;293.36;280.66;277.3618629098277;292.06;275.46000000000004;273.36;276.26000000000005;351.96000000000004;299.56;276.96000000000004;280.16;292.56;288.66;300.66;331.16;293.16;291.96000000000004;333.16;328.06;250.16000000000003;243.61107973660833;270.9896433162861;277.3618629098277;294.76000000000005;6500000.0;3890000.0;3720000.0000000005;1450000.0;3929999.9999999995;3290000.0;6490000.000000001;0.2535;0.0;0.19749999999999998;0.03183333333333333;0.0;0.2535;0.0;12469.6796875;6330.38671875;4272.45703125;30263.7421875;482003.53286391706;484458.43729909696;262919.94338752516;262919.94338752516;252679.76720546558;428092.51987082884;456143.4947249072;436133.0924035042;471137.28958763636;530656.2868878093;472286.9360797299;441891.6445183279;446696.9714519497;453317.5200062014;448107.80483972986;405914.06120652216;474726.96220932656;457691.16086404154;456001.8206241952;251709.28920128586;230377.04089860234;444184.8516438771;208711.32676574306;208711.32676574306;276.69763357501364;4151727.32811761;1883000.296797726;272376.84527417104;1445057.547665239;0;165;167;276;257;259;208;1;184;178;1394909434030.7678;546413013355.28955;1204762410250.9321;44915.79871345782;7495.9072086206;-0.0;62688.14019311762;5836791.317259459;996395.945100053;0.0;7114618.309211985;4.988611082224457;0.17055464459060785
6595;2019-07-24 22:08:45.128;623;634;228;227;205;75;155;42;-9;41;776;267;-5;56;195;158;275;593;216;196;153;-242;676;395;372;139;399;313;670;1334.0;-1.0;1520.0;341.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;1;0;39986.70703125;22694.26953125;6635.52587890625;4106.6416015625;548.0;299891;600.0;0.0;Calculated values ==>;1563998925.128;335.46000000000004;336.56;295.96000000000004;295.86;293.66;280.66;277.95803584570336;288.66;277.36;272.26000000000005;277.26000000000005;350.76;299.86;272.66;278.76000000000005;292.66;288.96000000000004;300.66;332.46000000000004;292.76000000000005;288.46000000000004;333.16;327.96000000000004;248.96000000000004;242.35481222062532;269.14681796795327;277.95803584570336;294.76000000000005;6759999.999999999;3950000.0;3720000.0000000005;1390000.0;3990000.0;3130000.0;6700000.0;0.22233333333333333;0.0;0.2533333333333333;0.05683333333333333;0.0;0.22233333333333333;0.0;22694.26953125;6635.52587890625;4106.6416015625;39986.70703125;478101.3586947667;480470.065634429;261551.5756946915;261143.6749091884;252843.96577179938;427635.31824824464;451225.80966189393;438043.3489613473;472915.35137376806;530602.0755241937;474742.1319172592;438672.543197134;447735.3775941987;452423.184455816;447442.72684213397;389645.06553064234;474165.6819310656;457130.6155201526;450929.54137618805;251709.28920128586;229958.8627652946;444046.4446435126;208928.40645988812;208928.40645988812;276.811082452078;4152312.9534240165;1883293.4322689536;272446.69553504226;1445165.6347539665;0;165;168;276;257;259;208;1;184;178;1395132712150.4272;546498243175.15955;1204955077660.6382;58042.45210036965;13362.541836769324;-0.0;53804.91899639068;5837649.602976496;996569.8263456423;0.0;7115589.424475173;3.744714572597741;0.18311397460114404
6596;2019-07-24 22:09:45.109;640;648;226;225;202;55;106;49;-19;48;771;269;-15;30;196;147;275;608;218;195;105;-237;700;374;348;132;377;302;685;1288.0;-1.0;1368.0;337.0;0.0;21;0;0;1;0;1;1;0;1;0;1;1;1;1;0;53719.39453125;23732.115234375;20351.716796875;3994.21069335938;547.0;299892;599.0;0.0;Calculated values ==>;1563998985.109;337.16;337.96000000000004;295.76000000000005;295.66;293.36;278.66;275.84098080016133;283.76000000000005;278.06;271.26000000000005;277.96000000000004;350.26;300.06;271.66;276.16;292.76000000000005;287.86;300.66;333.96000000000004;292.66;283.66;333.06;327.86;249.46000000000004;240.83765695389522;267.8393353686513;275.84098080016133;294.96000000000004;7000000.0;3740000.0;3479999.9999999995;1320000.0;3770000.0000000005;3020000.0;6850000.0;0.21466666666666667;0.0;0.228;0.05616666666666667;0.0;0.21466666666666667;0.0;23732.115234375;20351.716796875;3994.21069335938;53719.39453125;477916.4171545212;480873.6688263774;259892.6003378534;259505.45233313678;251202.4281626589;429187.4505931623;448377.97079841787;438950.1900821458;474503.22582331364;530910.7679791142;476382.2537789027;439561.4401127939;446159.5380015785;456310.1486580713;449669.86270481755;282717.5436144786;474689.7668349077;460804.48654333176;448230.2517486125;251290.9062238717;229540.68826423294;445920.272743072;203432.41915705203;203432.41915705203;274.605342699021;4153093.590323019;1883680.1962942518;272514.18126019073;1445390.4572263963;0;165;168;276;257;260;208;1;184;178;1395348643750.2349;546579517430.08716;1205139519235.4739;53698.05177092138;13619.734443081456;-0.0;52549.93472965498;5838580.478970488;996794.6074445453;0.0;7116475.4342634585;2.4931905325318486;0.12328597149012034
6597;2019-07-24 22:10:45.079;665;671;232;232;206;48;115;40;-34;48;774;269;-32;12;198;140;275;621;218;198;115;-225;685;368;343;129;371;287;671;969.0;0.0;1107.0;363.0;0.0;44;99;0;1;0;1;1;0;1;0;1;0;1;0;0;52747.55078125;23329.744140625;20751.55078125;2668.94775390625;546.0;299893;598.0;0.0;Calculated values ==>;1563999045.079;339.66;340.26;296.36;296.36;293.76000000000005;277.96000000000004;275.2199585193972;284.66;277.16;269.76000000000005;277.96000000000004;350.56000000000006;300.06;269.96000000000004;274.36;292.96000000000004;287.16;300.66;335.26000000000005;292.96000000000004;284.66;332.96000000000004;327.76000000000005;250.66000000000003;240.16925963744896;265.9988726020314;275.2199585193972;294.96000000000004;6850000.0;3679999.9999999995;3429999.9999999995;1290000.0;3710000.0;2870000.0;6709999.999999999;0.1615;0.0;0.1845;0.0605;0.0;0.1615;0.0;23329.744140625;20751.55078125;2668.94775390625;52747.55078125;483429.42648355116;485844.41879603895;263151.7585752904;263151.7585752904;253155.39054507704;429606.4342157736;450607.50293567806;439980.9995251924;474886.79839167325;532349.2636039004;478258.8118813784;440276.1620200887;446542.57931244787;457573.4263521663;449720.239135731;285880.63902046595;478382.16455683735;461967.78083822364;450607.50293567806;250872.52762923925;229122.51738040973;447734.17657258606;201059.5533015675;201059.5533015675;273.65135351903166;4153980.3712554406;1884072.1823648165;272569.6798174509;1445732.8131927624;0;165;168;276;257;260;208;1;184;178;1395555840100.3337;546657778280.1245;1205316130885.558;44081.006828258796;14923.814707896623;-0.0;40301.99386590886;5839394.897046459;997032.3514227953;0.0;7117248.813452422;2.124198928565342;0.11889762708266137
6598;2019-07-24 22:11:45.099;678;682;242;241;216;42;144;38;-39;47;776;268;-40;1;199;142;275;626;218;199;144;-210;659;361;339;136;365;294;650;1078.0;-1.0;1187.0;293.0;0.0;30;99;100;1;0;0;1;0;1;0;1;0;1;1;0;43224.64453125;13033.59375;19379.861328125;3006.29223632812;545.0;299894;596.0;0.0;Calculated values ==>;1563999105.099;340.96000000000004;341.36;297.36;297.26000000000005;294.76000000000005;277.36;274.4858918419099;287.56;276.96000000000004;269.26000000000005;277.86;350.76;299.96000000000004;269.16;273.26000000000005;293.06;287.36;300.66;335.76000000000005;293.06;287.56;332.76000000000005;327.66;252.16000000000003;241.71165711629368;266.86631818009863;274.4858918419099;294.96000000000004;6590000.000000001;3610000.0;3390000.0;1360000.0;3650000.0;2940000.0;6500000.0;0.17966666666666667;0.0;0.19783333333333333;0.04883333333333333;0.0;0.17966666666666667;0.0;13033.59375;19379.861328125;3006.29223632812;43224.64453125;488139.7087119787;489654.7779505027;269466.2113674461;268951.4974462492;257893.95401134336;430081.6785162784;455368.5582494818;437673.7217062768;473891.5003369823;532032.4208132926;477273.00111989264;437519.7399373239;443611.3149610912;458676.5019544617;451282.0147520161;401327.0354490425;481560.2907033472;462703.87221755495;455368.5582494818;250035.78352995744;228704.35009887922;448025.15460223274;200317.76324988436;200317.76324988436;273.3289931323214;4154780.4061388886;1884375.3111897474;272616.98924857663;1446067.3531030456;0;165;168;276;257;260;208;1;184;178;1395760508300.2688;546737304780.09924;1205490488985.5027;46956.920447956305;12096.37761103968;-0.0;45824.126168261006;5840153.799323318;997257.594748138;0.0;7117966.770358367;2.9609873638048656;0.14730674184947976
6599;2019-07-24 22:12:45.120;675;677;243;243;216;36;162;32;-30;44;777;265;-32;15;200;145;275;607;215;200;161;-192;650;355;336;140;359;297;643;1171.0;-1.0;1094.0;243.0;0.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;42834.7109375;12863.1181640625;18182.158203125;2935.33862304688;544.0;299895;595.0;0.0;Calculated values ==>;1563999165.12;340.66;340.86;297.46000000000004;297.46000000000004;294.76000000000005;276.76000000000005;273.8482719121499;289.36;276.36;270.16;277.56;350.86;299.66;269.96000000000004;274.66;293.16;287.66;300.66;333.86;293.16;289.26000000000005;332.66;327.56;253.96000000000004;242.56692532238324;267.23344911666527;273.8482719121499;294.66;6500000.0;3550000.0;3360000.0;1400000.0;3590000.0;2970000.0;6430000.0;0.19516666666666668;0.0;0.18233333333333332;0.0405;0.0;0.19516666666666668;0.0;12863.1181640625;18182.158203125;2935.33862304688;42834.7109375;488662.3024774131;489680.2517030631;270732.4654684806;270732.4654684806;258286.23018543463;430477.46260093397;458295.41508647427;438378.49729393894;473079.08457772195;531911.399761679;476549.2033625035;438071.4457414646;445010.80839371757;459762.3043333631;452774.1632197742;405914.06120652216;479544.3912818437;463283.4207927407;458161.77410676377;249617.41799618208;228286.1864045524;449199.4814301631;199396.05455370646;199396.05455370646;272.9394662462919;4155497.818439821;1884591.1926541117;272666.5201687525;1446380.4794878853;0;165;168;276;257;260;208;1;184;178;1395963079174.9597;546820133759.9729;1205667851040.2322;43574.465392969054;10117.038788496493;-0.0;50502.442932771686;5840908.491587383;997442.7713403162;0.0;7118769.7727188105;3.066276085473477;0.1302538373107359
6600;2019-07-24 22:13:45.080;668;670;243;242;213;31;172;27;-30;40;774;261;-32;21;201;144;275;608;214;201;171;-167;654;349;333;144;352;297;647;1141.0;-1.0;965.0;372.0;0.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;43787.34375;12948.048828125;18471.505859375;2909.447265625;542.0;299896;594.0;0.0;Calculated values ==>;1563999225.08;339.96000000000004;340.16;297.46000000000004;297.36;294.46000000000004;276.26000000000005;273.20264511476705;290.36;275.86;270.16;277.16;350.56000000000006;299.26000000000005;269.96000000000004;275.26000000000005;293.26000000000005;287.56;300.66;333.96000000000004;293.26000000000005;290.26000000000005;332.56;327.36;256.46000000000004;243.40439225979637;267.23344911666527;273.20264511476705;294.56;6540000.000000001;3490000.0;3329999.9999999995;1440000.0;3520000.0000000005;2970000.0;6470000.0;0.19016666666666668;0.0;0.16083333333333333;0.062000000000000006;0.0;0.19016666666666668;0.0;12948.048828125;18471.505859375;2909.447265625;43787.34375;487237.6161347044;488268.5637274646;270300.41058411327;269767.61388146976;256884.25853451187;430862.6128555636;460094.9907206226;438378.49729393894;472160.7387857882;531599.6924044128;476085.19555752754;438071.4457414646;445860.458780388;460986.0157669899;453671.4950684801;403961.17674493435;479226.6610860656;463858.5150674996;459963.5125247147;249199.05678690012;227449.86971758792;451129.4088312342;196971.2845308889;196971.2845308889;271.94962006942114;4156219.187662372;1884806.1423171444;272715.194246823;1446685.7230571334;0;165;168;276;257;260;208;1;184;178;1396163645375.0874;546905276960.0271;1205845932240.3455;38826.32671939055;15757.803706621411;-0.0;50012.35535682588;5841594.707073244;997658.2512787876;0.0;7119606.837622877;3.0468839707504616;0.1456369741594366
6601;2019-07-24 22:14:45.111;670;673;242;242;204;19;178;19;-28;35;766;261;-30;22;202;140;275;622;217;203;177;-139;676;334;322;144;337;299;671;1819.0;0.0;402.0;250.0;0.0;1;99;100;1;0;0;1;0;1;0;1;0;1;1;0;45472.76953125;13390.9541015625;19516.546875;2946.96875;541.0;299897;593.0;0.0;Calculated values ==>;1563999285.111;340.16;340.46000000000004;297.36;297.36;293.56;275.06;271.55198750734434;290.96000000000004;275.06;270.36;276.66;349.76;299.26000000000005;270.16;275.36;293.36;287.16;300.66;335.36;293.46000000000004;290.86;332.46000000000004;327.26000000000005;259.26000000000005;243.40439225979637;267.47669482898436;271.55198750734434;294.86;6759999.999999999;3340000.0;3220000.0000000005;1440000.0;3370000.0000000005;2990000.0;6709999.999999999;0.3031666666666667;0.0;0.06699999999999999;0.041666666666666664;0.0;0.3031666666666667;0.0;13390.9541015625;19516.546875;2946.96875;45472.76953125;485156.02024881233;486136.18845724023;267587.259570724;267587.259570724;252450.14548702643;431779.12508338504;462560.57690436696;438236.7768127522;471666.44639072387;530616.7623302583;475830.94660927105;437928.15255369636;445610.90970504243;463392.40101096046;455658.0936731139;389645.06553064234;478534.84381608095;465721.9907049879;462432.84207574435;248780.69988749037;227031.71669481136;454062.5310103505;194345.37134142485;194345.37134142485;270.8345508602758;4156963.4062557947;1885025.747412768;272764.02292885614;1447002.4537236493;0;165;168;276;257;260;208;1;184;178;1396360246900.537;546991721600.22485;1206024824620.7546;16340.72416657893;10821.548319538568;-0.0;81275.18487762121;5842054.670023149;997879.8603183894;0.0;7120701.465726467;3.024377663111935;0.05624407567896304
6602;2019-07-24 22:15:45.101;684;682;232;231;207;21;182;12;-29;27;759;261;-31;24;199;139;275;619;218;202;182;-113;621;352;344;146;356;298;623;2530.0;-1.0;2286.0;762.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;1;1;0;24049.267578125;12196.4951171875;0.0;2917.0498046875;541.0;299898;592.0;0.0;Calculated values ==>;1563999345.101;341.56000000000006;341.36;296.36;296.26000000000005;293.86;275.26000000000005;273.5264737036516;291.36;274.36;270.26000000000005;275.86;349.06000000000006;299.26000000000005;270.06;275.56;293.06;287.06;300.66;335.06;293.36;291.36;332.36;327.26000000000005;261.86;243.81672145450628;267.35522164206344;273.5264737036516;294.96000000000004;6210000.0;3520000.0000000005;3440000.0;1460000.0;3560000.0;2980000.0;6230000.0;0.4216666666666667;0.0;0.381;0.127;0.0;0.4216666666666667;0.0;12196.4951171875;0.0;2917.0498046875;24049.267578125;492919.74453260837;492441.6439783334;266928.81242617936;266416.6646934992;255828.72575754527;430671.36484660726;459695.98217179126;438307.6172986034;470606.31521307136;529963.9518579623;475958.166961869;437999.7806145802;446088.689390659;460096.79854208254;452441.88344128046;417458.9461364859;483588.76869072515;462340.58691450674;459695.98217179126;248362.34728340767;227031.71669481136;456433.29846110824;198984.32370412452;198984.32370412452;272.7638514872589;4157542.6600067466;1885238.9406181676;272812.8816056828;1447165.064507985;0;165;168;276;257;260;208;1;184;178;1396560013600.5688;547078707100.2387;1206203894770.7832;91182.17485949646;32696.019794136933;-0.0;109933.41598719948;5842950.544844482;998242.4462783275;0.0;7122294.605166426;15.47033550695438;0.7572149669745761
6603;2019-07-24 22:16:45.142;679;672;227;227;211;42;189;16;-20;25;751;262;-18;30;195;145;275;555;216;200;189;-94;618;372;363;148;377;314;620;1105.0;-1.0;1444.0;609.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23444.755859375;11993.0791015625;0.0;4078.00317382812;540.0;299899;590.0;0.0;Calculated values ==>;1563999405.142;341.06000000000006;340.36;295.86;295.86;294.26000000000005;277.36;275.63479819532273;292.06;274.76000000000005;271.16;275.66;348.26;299.36;271.36;276.16;292.66;287.66;300.66;328.66;293.16;292.06;332.16;327.16;263.76000000000005;244.22491754036054;269.2639976450953;275.63479819532273;294.76000000000005;6180000.0;3720000.0000000005;3629999.9999999995;1480000.0;3770000.0000000005;3140000.0;6200000.0;0.18416666666666667;0.0;0.24066666666666667;0.10149999999999999;0.0;0.18416666666666667;0.0;11993.0791015625;0.0;4078.00317382812;23444.755859375;492540.4117928198;491372.96020865365;264697.9327700183;264697.9327700183;257603.01373285204;429328.3091220336;457617.00745002116;436050.5475476581;470137.69605561916;527899.9299227344;474018.2190253749;436374.8506632309;443779.6405228193;456167.8710028387;449735.8780607712;418472.2533318282;474485.1137188215;459131.61449609476;457617.00745002116;247525.65490268572;226613.5671989835;458078.14674791717;203809.46721297933;203809.46721297933;274.7421015808819;4157938.7139867404;1885440.6581491388;272871.21354667016;1447165.064507985;0;165;168;276;257;260;208;1;185;178;1396772258535.1777;547166967370.0761;1206387620230.4446;55892.686667212685;25808.27097279619;-0.0;46742.88866032187;5844177.006197906;998730.3151832533;0.0;7123601.133220593;7.9922337587067585;0.5113114818017951
6604;2019-07-24 22:17:45.102;657;666;229;229;201;64;194;23;-1;27;743;268;27;58;194;150;275;562;216;201;193;-113;625;379;368;148;384;333;626;1179.0;-1.0;989.0;464.0;0.0;1;32;100;1;0;0;0;0;0;0;1;1;1;0;0;23691.638671875;11891.0908203125;0.0;4543.2236328125;540.0;299900;589.0;0.0;Calculated values ==>;1563999465.102;338.86;339.76;296.06;296.06;293.26000000000005;279.56;276.35288757459654;292.56;275.46000000000004;273.06;275.86;347.46000000000004;299.96000000000004;275.86;278.96000000000004;292.56;288.16;300.66;329.36;293.26000000000005;292.46000000000004;332.06;327.16;261.86;244.22491754036054;271.4400167685773;276.35288757459654;294.76000000000005;6250000.0;3790000.0;3679999.9999999995;1480000.0;3840000.0;3329999.9999999995;6260000.0;0.19649999999999998;0.0;0.16483333333333333;0.07733333333333332;0.0;0.19649999999999998;0.0;11891.0908203125;0.0;4543.2236328125;23691.638671875;488765.08402219025;489917.3515211498;265154.74512212357;265154.74512212357;253373.51790993894;428830.04407018964;457501.3759310873;434669.85576649103;470337.1587537227;525572.4165440651;472243.8718328462;439300.53507986193;444123.2170375856;454854.45385506435;449203.2891075802;416066.4052377051;474805.5040380109;458473.52012050984;457361.8889194571;247107.31509690773;226613.5671989835;456109.5543915722;205427.47589859608;205427.47589859608;275.39898456102776;4158331.255405892;1885639.5602087814;272943.0092077334;1447165.064507985;0;165;168;276;257;260;208;1;185;178;1396991412335.3171;547255708170.13257;1206581590830.5679;37786.78561489135;19386.08073679015;-0.0;49505.112158599186;5844957.148025908;999106.6837013409;0.0;7124402.665183479;6.4911730157381635;0.3425275450768911
6605;2019-07-24 22:18:45.133;638;652;231;231;209;76;193;32;-6;33;751;270;3;50;193;156;275;587;217;201;192;-222;681;391;373;146;395;308;677;1477.0;-1.0;1046.0;407.0;0.0;98;56;1;1;1;0;1;0;0;0;1;1;1;1;0;41337.21484375;22980.662109375;6754.09423828125;4396.5810546875;538.0;299901;589.0;0.0;Calculated values ==>;1563999525.133;336.96000000000004;338.36;296.26000000000005;296.26000000000005;294.06;280.76000000000005;277.5613417927498;292.46000000000004;276.36;272.56;276.46000000000004;348.26;300.16;273.46000000000004;278.16;292.46000000000004;288.76000000000005;300.66;331.86;293.26000000000005;292.36;332.06;326.96000000000004;250.96000000000004;243.81672145450628;268.5567601203482;277.5613417927498;294.86;6809999.999999999;3910000.0;3729999.9999999995;1460000.0;3950000.0;3080000.0;6770000.0;0.24616666666666667;0.0;0.17433333333333334;0.06783333333333334;0.0;0.24616666666666667;0.0;22980.662109375;6754.09423828125;4396.5810546875;41337.21484375;479812.40760444605;482378.00613455777;262353.176114353;262353.176114353;253963.76627415442;427941.3511905804;456544.2055774953;439623.1850327762;471202.2589852102;528362.7715125432;475737.4577205212;440994.04979356076;447833.1889017542;452821.41422972403;447886.7713445774;384500.6105784336;472343.8649609993;457669.3056362231;456402.8408256902;247107.31509690773;225777.27872811773;444865.96646804636;207337.90145067914;207337.90145067914;276.1884656936548;4158873.442502951;1885930.308291642;273017.54607082944;1447221.3777066704;0;166;168;277;257;260;208;1;185;178;1397213827189.9426;547343953739.98395;1206773990185.244;40495.06777114559;16112.320410344746;-0.0;61311.48590948189;5845609.833849894;999402.6565507402;0.0;7125326.61395951;3.454856535533087;0.1506969092121003
6606;2019-07-24 22:19:45.133;649;656;224;222;204;79;178;48;-16;44;756;274;-14;37;193;161;275;606;216;198;176;-227;664;397;377;142;401;312;658;1313.0;-1.0;1259.0;295.0;0.0;98;60;1;1;1;0;1;0;0;0;1;1;1;1;0;38585.5703125;22328.537109375;6439.13818359375;4515.27734375;537.0;299902;588.0;0.0;Calculated values ==>;1563999585.133;338.06000000000006;338.76;295.56;295.36;293.56;281.06;278.1552637130107;290.96000000000004;277.96000000000004;271.56;277.56;348.76;300.56;271.76000000000005;276.86;292.46000000000004;289.26000000000005;300.66;333.76000000000005;292.96000000000004;290.76000000000005;331.96000000000004;326.86;250.46000000000004;242.98782864720522;269.02936301313275;278.1552637130107;294.76000000000005;6640000.000000001;3970000.0000000005;3770000.0000000005;1420000.0;4010000.0;3120000.0;6580000.0;0.21883333333333335;0.0;0.20983333333333334;0.04916666666666667;0.0;0.21883333333333335;0.0;22328.537109375;6439.13818359375;4515.27734375;38585.5703125;483383.10121307924;485070.3896311308;260643.14934057824;259829.9755245555;253003.46998444447;427480.44529683504;453722.3329888258;437160.35228701105;472817.88148187683;528579.544455758;475698.643671187;437478.7579247441;445204.7030323925;451767.7884686499;447536.8156410755;398422.3624996666;477628.1180591267;456594.20034266554;453431.14390822285;246688.97952812296;225359.1397227605;445089.94821074826;209661.96484396164;209661.96484396164;277.0973465909753;4159539.4657125864;1886307.8849517982;273091.8115574831;1447331.321310186;0;166;168;277;257;260;208;1;185;178;1397438827189.9426;547430353739.98395;1206959990185.244;47736.7449651332;11575.209182200344;-0.0;53344.822018562496;5846345.09895603;999633.3859640114;0.0;7126282.083192243;3.384819171409982;0.1503397253487269
6607;2019-07-24 22:20:45.104;654;660;230;230;205;57;133;53;-19;51;762;276;-21;25;194;149;275;613;217;198;132;-209;691;376;352;138;378;303;676;1024.0;-1.0;875.0;362.0;0.0;11;51;1;1;1;0;1;1;0;0;1;1;1;1;0;52999.19140625;23457.248046875;19698.251953125;4344.6943359375;536.0;299903;587.0;0.0;Calculated values ==>;1563999645.104;338.56000000000006;339.16;296.16;296.16;293.66;278.86;276.0463484220469;286.46000000000004;278.46000000000004;271.26000000000005;278.26000000000005;349.36;300.76000000000005;271.06;275.66;292.56;288.06;300.66;334.46000000000004;292.96000000000004;286.36;331.86;326.76000000000005;252.26000000000002;242.14157278889297;267.9596281332873;276.0463484220469;294.86;6909999.999999999;3760000.0;3520000.0000000005;1380000.0;3779999.9999999995;3030000.0;6759999.999999999;0.17066666666666666;0.0;0.14583333333333334;0.060333333333333336;0.0;0.17066666666666666;0.0;23457.248046875;19698.251953125;4344.6943359375;52999.19140625;481103.4784286012;483680.024921337;262004.23328468253;262004.23328468253;252593.8741322886;429045.3911783415;451581.9437194132;438727.9205961053;474023.85370002396;529896.1217030672;477071.36222943856;438419.19255376846;445251.96559515793;455859.40413959645;449604.3857045252;284464.8180904316;476558.7688564086;460585.14549566834;451437.9648856004;246270.64818160105;224941.0041839467;447765.0308279799;202961.2422149982;202961.2422149982;274.43135065754535;4160302.303179649;1886689.248747703;273165.60896905616;1447549.0276197658;0;166;168;277;258;260;208;1;185;178;1397657421485.6519;547514313140.25635;1207144401010.842;34382.64059724478;14769.828579649897;-0.0;42406.69400244944;5847029.096412633;999852.8218341144;0.0;7127079.626829177;1.9275534439250213;0.09884445146671128
6608;2019-07-24 22:21:45.084;666;669;240;240;214;49;131;42;-34;49;767;276;-36;13;196;143;275;625;217;201;130;-186;679;369;347;135;373;288;665;1185.0;-1.0;997.0;394.0;0.0;32;33;1;1;1;0;1;1;0;0;1;1;1;1;0;54000.796875;23221.892578125;20113.9140625;4026.34130859375;535.0;299904;586.0;0.0;Calculated values ==>;1563999705.084;339.76;340.06000000000006;297.16;297.16;294.56;278.06;275.3239800832674;286.26000000000005;277.36;269.76000000000005;278.06;349.86;300.76000000000005;269.56;274.46000000000004;292.76000000000005;287.46000000000004;300.66;335.66;293.26000000000005;286.16;331.76000000000005;326.66;254.56000000000003;241.49495122638035;266.1237361191953;275.3239800832674;294.86;6790000.000000001;3690000.0;3470000.0000000005;1350000.0;3729999.9999999995;2880000.0;6650000.0;0.19749999999999998;0.0;0.16616666666666668;0.06566666666666666;0.0;0.19749999999999998;0.0;23221.892578125;20113.9140625;4026.34130859375;54000.796875;484238.4999865021;486200.8127944056;267139.7124427751;267139.7124427751;256345.58576295033;429537.3511455088;452180.4030630789;439763.6520481139;474215.1651988832;531550.6636735701;478933.11343153904;439466.2227541257;446488.1153317866;456967.3201168606;449985.18114852137;386739.3650599738;479688.7925957861;461753.13320302847;452038.08830754133;245852.32104278926;224522.8720964353;450713.59164668014;201765.1160613093;201765.1160613093;273.93262377063195;4161193.6725267535;1887078.1119220888;273235.34434657265;1447880.6850806514;0;166;168;277;258;260;208;1;185;178;1397867051585.7185;547596185840.2824;1207321641910.8984;39547.423396474034;16347.616563439353;-0.0;49428.91201863082;5847644.974918154;1000112.0474397083;0.0;7127844.668447358;2.2238001555898936;0.11147134997602018
6609;2019-07-24 22:22:45.105;676;679;245;245;220;45;153;37;-42;47;765;274;-44;7;197;145;275;629;217;201;153;-164;657;364;343;130;367;292;648;1190.0;-1.0;757.0;346.0;0.0;33;4;100;1;0;0;1;1;0;0;1;1;1;1;0;44877.59375;13006.537109375;19366.599609375;3912.48291015625;535.0;299905;585.0;0.0;Calculated values ==>;1563999765.105;340.76;341.06000000000006;297.66;297.66;295.16;277.66;274.8017692304317;288.46000000000004;276.86;268.96000000000004;277.86;349.66;300.56;268.76000000000005;273.86;292.86;287.66;300.66;336.06;293.26000000000005;288.46000000000004;331.66;326.66;256.76000000000005;240.39332010688793;266.62003547228215;274.8017692304317;294.86;6570000.0;3640000.0;3429999.9999999995;1300000.0;3670000.0000000005;2920000.0;6480000.0;0.19833333333333333;0.0;0.12616666666666668;0.057666666666666665;0.0;0.19833333333333333;0.0;13006.537109375;19366.599609375;3912.48291015625;44877.59375;488065.0566708075;489439.5573794235;271283.0420087607;271283.0420087607;259610.3411977192;429879.7862731237;455935.4169218811;437667.3585809092;474662.52256942244;531042.1116940505;478211.45823071344;437360.1071212448;444867.31494041433;458079.93939307623;451184.32253446244;402409.3168077321;482229.87635204283;462360.95468371274;455935.4169218811;245433.99809710225;224522.8720964353;453828.66720911587;200918.52548964025;200918.52548964025;273.5784509193823;4162017.9475093437;1887380.1211686106;273301.52436986525;1448209.8045122465;0;166;168;277;258;260;208;1;185;178;1398074124035.4026;547675713665.16113;1207495702810.6328;29869.811108348436;14584.484839156426;-0.0;50578.3501340611;5848223.654338412;1000369.9051696323;0.0;7128678.353985206;2.619016763485555;0.11539024418978346
6610;2019-07-24 22:23:45.085;672;674;245;244;218;39;168;34;-33;44;766;272;-34;23;198;146;275;611;217;202;168;-145;651;358;339;129;362;295;643;1243.0;-1.0;709.0;255.0;0.0;13;1;100;1;0;0;1;1;0;0;1;1;1;1;0;45011.86328125;12870.10546875;18599.439453125;3929.2626953125;534.0;299906;584.0;0.0;Calculated values ==>;1563999825.085;340.36;340.56000000000006;297.66;297.56;294.96000000000004;277.06;274.1680685717883;289.96000000000004;276.56;269.86;277.56;349.76;300.36;269.76000000000005;275.46000000000004;292.96000000000004;287.76000000000005;300.66;334.26000000000005;293.36;289.96000000000004;331.56;326.56;258.66;240.16925963744896;266.98899913490544;274.1680685717883;294.86;6509999.999999999;3579999.9999999995;3390000.0;1290000.0;3620000.0000000005;2950000.0;6430000.0;0.20716666666666667;0.0;0.11816666666666667;0.042499999999999996;0.0;0.20716666666666667;0.0;12870.10546875;18599.439453125;3929.2626953125;45011.86328125;488129.399435286;489257.21503268945;271859.1115230967;271290.08526118234;259093.3596034505;430280.9020939914;458617.4452057138;438367.77478847804;474500.8112759463;530919.3020309428;477608.9195573915;438214.884849924;446528.9129034557;459016.37217970134;452392.6806234051;405437.23304060375;480140.0044630386;463093.4358352884;458617.4452057138;245015.67932991832;224104.74344509715;455915.98275892966;200349.1047021906;200349.1047021906;273.3283952065695;4162766.7766252393;1887595.6879772674;273366.85046730493;1448526.0827099816;0;166;168;277;258;260;208;1;185;178;1398278655835.4675;547753387765.18585;1207671744110.6887;28125.87284852963;10861.592317411409;-0.0;53504.591207646554;5848706.790605751;1000581.8851291235;0.0;7129545.422710715;2.6128579632913707;0.09487618606643121
6611;2019-07-24 22:24:45.106;666;668;243;242;215;35;175;31;-33;41;772;269;-35;28;199;145;275;612;216;203;175;-129;654;352;335;125;356;295;648;954.0;-1.0;757.0;103.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;1;0;0;45239.97265625;12950.7900390625;18470.44921875;3943.46240234375;533.0;299907;583.0;0.0;Calculated values ==>;1563999885.106;339.76;339.96000000000004;297.46000000000004;297.36;294.66;276.66;273.5264737036516;290.66;276.26000000000005;269.86;277.26000000000005;350.36;300.06;269.66;275.96000000000004;293.06;287.66;300.66;334.36;293.46000000000004;290.66;331.46000000000004;326.46000000000004;260.26000000000005;239.25999513918347;266.98899913490544;273.5264737036516;294.76000000000005;6540000.000000001;3520000.0000000005;3350000.0;1250000.0;3560000.0;2950000.0;6480000.0;0.15899999999999997;0.0;0.12616666666666668;0.017166666666666667;0.0;0.15899999999999997;0.0;12950.7900390625;18470.44921875;3943.46240234375;45239.97265625;486950.3018646422;487877.59731451445;270195.5253648925;269666.0552362805;257610.62293538253;430671.36484660726;460177.341137327;438367.77478847804;474723.7783156528;531542.310093567;477263.10818226164;438061.7010123639;447225.0572301721;460096.79854208254;453295.2737755116;403961.17674493435;479708.6324780554;463818.72877107275;460177.341137327;244597.3647265701;223686.61821467688;458155.1240555115;199979.6945867626;199979.6945867626;273.1570511811651;4163519.1384914257;1887810.937417116;273432.47947180015;1448835.1065689512;0;166;168;277;258;260;208;1;185;178;1398480926605.159;547829614435.0696;1207848806060.4187;30076.629452116435;4432.011539213523;-0.0;41371.425801539735;5849191.981214815;1000709.3764340788;0.0;7130336.332906301;2.145644194090861;0.07187793264986927
6612;2019-07-24 22:25:45.096;668;671;241;240;205;25;178;25;-31;38;781;267;-33;21;200;141;275;624;213;205;177;-115;678;337;342;133;340;296;674;259.0;-1.0;626.0;146.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;46068.25390625;13448.935546875;19682.818359375;3105.24389648438;532.0;299908;583.0;0.0;Calculated values ==>;1563999945.096;339.96000000000004;340.26;297.26000000000005;297.16;293.66;275.66;271.8864255623528;290.96000000000004;275.66;270.06;276.96000000000004;351.26;299.86;269.86;275.26000000000005;293.16;287.26000000000005;300.66;335.56;293.66;290.86;331.46000000000004;326.36;261.66;241.05796691057077;267.1113755279542;271.8864255623528;294.46000000000004;6780000.0;3370000.0000000005;3420000.0000000005;1330000.0;3400000.0;2960000.0;6740000.000000001;0.043166666666666666;0.0;0.10433333333333333;0.024333333333333332;0.0;0.043166666666666666;0.0;13448.935546875;19682.818359375;3105.24389648438;46068.25390625;484643.52876227594;485519.8142278099;266886.6735163955;266432.39994380815;252676.56709342616;431601.1154718507;459477.0873011291;438449.4162088901;473403.82665571757;532401.607853083;476906.6931447842;438143.1473471288;446055.1459418063;462683.352311263;455292.84194367443;387758.99695198465;478489.1158862112;463033.67154922616;459343.66283655516;244597.3647265701;223268.49639005636;458298.8824612725;194793.71814259447;194793.71814259447;271.02712452924857;4164279.913562586;1888030.8984640816;273491.20890109654;1449152.9974748367;0;166;168;277;258;260;208;1;185;178;1398683992755.1912;547907001535.0819;1208026076510.4468;25421.411164916844;6411.958998421163;-0.0;11419.739279289304;5849654.387806085;1000799.7277941699;0.0;7130776.185960982;1.1936173542324608;0.08030344777743471
6613;2019-07-24 22:26:45.137;686;688;233;232;200;13;179;13;-20;31;790;263;-27;20;201;137;275;642;214;204;178;-104;646;337;328;136;342;295;646;3237.0;0.0;2725.0;654.0;0.0;1;99;90;1;0;0;0;0;0;0;1;1;0;0;0;24243.755859375;11945.5537109375;0.0;3046.0322265625;533.0;299909;581.0;0.0;Calculated values ==>;1564000005.137;341.76;341.96000000000004;296.46000000000004;296.36;293.16;274.46000000000004;271.8864255623528;291.06;274.46000000000004;271.16;276.26000000000005;352.16;299.46000000000004;270.46000000000004;275.16;293.26000000000005;286.86;300.66;337.36;293.56;290.96000000000004;331.26000000000005;326.46000000000004;262.76000000000005;241.71165711629368;266.98899913490544;271.8864255623528;294.56;6459999.999999999;3370000.0000000005;3279999.9999999995;1360000.0;3420000.0000000005;2950000.0;6459999.999999999;0.5395;0.0;0.45416666666666666;0.109;0.0;0.5395;0.0;11945.5537109375;0.0;3046.0322265625;24243.755859375;490634.0375928135;490914.6644216741;265400.6661654833;264936.4946278054;252092.25416937316;431601.1154718507;461778.82689927035;440329.7486475726;472329.59916539915;533409.6224099783;476570.1001597004;439279.0873707672;446108.99553390197;462512.1106470476;454744.2605060655;407753.23876208207;484353.8153611519;464976.33617849177;461649.57114514284;243760.74795305103;223686.61821467688;458938.71084035496;195609.0242958761;195609.0242958761;271.3558878641396;4164866.247366381;1888242.6638158557;273542.5045636646;1449317.1330442298;0;166;168;277;258;260;208;1;185;178;1398885130105.6194;547987756680.2538;1208203497665.8245;111143.99564306215;28702.935833348198;-0.0;143528.8750251794;5850793.210529364;1001092.551878209;0.0;7132068.306762545;18.90232345550264;0.7651355974220766
6614;2019-07-24 22:27:45.097;694;685;224;224;208;29;185;12;-5;26;791;260;-9;23;197;140;275;590;215;201;184;-95;623;359;354;146;364;300;625;1149.0;-1.0;1771.0;570.0;0.0;1;99;88;1;0;0;0;0;0;0;1;1;0;0;0;21339.318359375;11403.880859375;0.0;3041.42553710938;533.0;299910;580.0;0.0;Calculated values ==>;1564000065.097;342.56000000000006;341.66;295.56;295.56;293.96000000000004;276.06;274.27422755570615;291.66;274.36;272.66;275.76000000000005;352.26;299.16;272.26000000000005;275.46000000000004;292.86;287.16;300.66;332.16;293.26000000000005;291.56;331.16;326.46000000000004;263.66;243.81672145450628;267.5978703862781;274.27422755570615;294.66;6230000.0;3590000.0;3540000.0;1460000.0;3640000.0;3000000.0;6250000.0;0.1915;0.0;0.2951666666666667;0.095;0.0;0.1915;0.0;11403.880859375;0.0;3041.42553710938;21339.318359375;494084.4825349712;492650.0773610738;262879.7171485843;262879.7171485843;256113.56773120843;430214.79039162316;458515.6908689271;441494.1431799284;470506.91766066244;533142.5053834515;475586.87095211126;440898.71900803724;445556.8106898908;458560.75158959633;451347.78323759936;416768.83471123857;479128.4011575677;460676.8336032137;458379.467483997;243342.44575359824;223686.61821467688;458290.34464597283;200762.82424874592;200762.82424874592;273.4954315652324;4165245.8530776347;1888437.1127175447;273593.19955898274;1449317.1330442298;0;166;168;277;258;260;208;1;185;178;1399089593704.9365;548072300279.9714;1208381878665.2288;71055.86097118737;24465.114437736556;-0.0;49333.58717955058;5852310.530441322;1001535.3235842654;0.0;7133674.422484097;10.027794399967066;0.6295094739534833
