;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6615;2019-07-24 22:28:45.128;681;681;226;227;205;46;192;14;6;25;782;261;17;41;195;146;275;572;215;200;191;-103;633;375;367;149;380;313;635;1291.0;-1.0;1215.0;452.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;22700.6484375;12243.197265625;0.0;4200.1484375;534.0;299911;578.0;0.0;Calculated values ==>;1564000125.128;341.26;341.26;295.76000000000005;295.86;293.66;277.76000000000005;275.94376602880345;292.36;274.56;273.76000000000005;275.66;351.36;299.26000000000005;274.86;277.26000000000005;292.66;287.76000000000005;300.66;330.36;293.16;292.26000000000005;330.96000000000004;326.56;262.86;244.42749628697553;269.14681796795327;275.94376602880345;294.66;6330000.0;3750000.0;3670000.0000000005;1490000.0;3800000.0;3130000.0;6350000.0;0.21516666666666667;0.0;0.2025;0.07533333333333332;0.0;0.21516666666666667;0.0;12243.197265625;0.0;4200.1484375;22700.6484375;491277.78512586036;491071.49138534634;263037.881262245;263490.62071133597;254438.30336260048;429116.5711722346;457384.9394250161;440377.4722100472;470002.44352694025;531231.1395857723;474029.26173663005;442047.964821045;445587.4761708984;455669.64615163684;449335.02725066507;413120.3554526806;475220.37063907384;458495.1351315018;457245.4800888884;242505.85365607988;224104.74344509715;456987.32278911024;204919.4274576523;204919.4274576523;275.1844504518282;4165613.0424183058;1888634.2735161793;273653.57718790835;1449317.1330442298;0;166;168;277;258;260;208;1;185;179;1399306005460.4316;548160846005.17395;1208565873680.6497;47680.25406235997;18989.114781636497;-0.0;54292.155657820964;5853300.509293807;1001897.6292565204;0.0;7134538.416509445;7.356259892950441;0.37885070777977314
6616;2019-07-24 22:29:45.108;663;674;230;231;200;71;195;13;11;24;765;268;50;71;195;150;275;592;216;201;194;-222;638;383;370;149;387;335;638;1485.0;-1.0;992.0;351.0;0.0;0;31;98;1;0;0;1;0;0;0;1;1;1;0;0;26439.55859375;12148.0712890625;3096.30786132812;4558.02001953125;535.0;299912;577.0;0.0;Calculated values ==>;1564000185.108;339.46000000000004;340.56000000000006;296.16;296.26000000000005;293.16;280.26000000000005;276.758820704277;292.66;274.46000000000004;274.26000000000005;275.56;349.66;299.96000000000004;278.16;280.26000000000005;292.66;288.16;300.66;332.36;293.26000000000005;292.56;330.86;326.66;250.96000000000004;244.42749628697553;271.6637117239857;276.758820704277;294.76000000000005;6380000.0;3829999.9999999995;3700000.0;1490000.0;3870000.0000000005;3350000.0;6380000.0;0.2475;0.0;0.16533333333333333;0.058499999999999996;0.0;0.2475;0.0;12148.0712890625;3096.30786132812;4558.02001953125;26439.55859375;488230.5007081749;489781.038096854;264639.65907090565;265108.40010998945;252445.6784721476;428538.6833535345;457316.17752044305;436223.08557196247;469902.5155787702;527758.6494436135;471977.5393043956;442490.53392980096;445677.8788799243;454492.3227633264;448459.29462325544;411152.2612643879;477887.4849302509;458152.96638546156;457176.16999723896;242087.5637286956;224522.8720964353;444286.0151912139;205780.00008555222;205780.00008555222;275.55374081032807;4166022.407643121;1888837.4663340093;273726.5375968278;1449342.9270088938;0;166;168;278;258;260;208;1;185;179;1399527031760.502;548250216205.2024;1208760208880.7114;38099.92346708649;13952.601883681209;-0.0;62220.55205314247;5854015.105828509;1002172.0520573835;0.0;7135509.032094268;5.770668312629567;0.22845236682793543
6617;2019-07-24 22:30:45.139;647;662;230;230;205;78;185;31;-2;32;764;274;0;74;195;157;275;608;219;200;183;-231;692;393;373;145;397;314;687;1801.0;-1.0;1249.0;308.0;0.0;98;51;1;1;0;1;1;0;0;0;1;1;1;1;0;40751.81640625;23350.080078125;6962.67236328125;4450.05908203125;536.0;299913;576.0;0.0;Calculated values ==>;1564000245.139;337.86;339.36;296.16;296.16;293.66;280.96000000000004;277.76006397333236;291.66;276.26000000000005;272.96000000000004;276.36;349.56000000000006;300.56;273.16;280.56;292.66;288.86;300.66;333.96000000000004;293.16;291.46000000000004;330.76000000000005;326.76000000000005;250.06000000000003;243.61107973660833;269.2639976450953;277.76006397333236;295.06;6920000.0;3929999.9999999995;3729999.9999999995;1450000.0;3970000.0000000005;3140000.0;6870000.0;0.3001666666666667;0.0;0.20816666666666667;0.051333333333333335;0.0;0.3001666666666667;0.0;23350.080078125;6962.67236328125;4450.05908203125;40751.81640625;479922.7623632012;482759.0535736956;261353.04875513256;261353.04875513256;252150.51093586403;427788.9520696689;455408.60839220474;438919.38981578365;471236.42390828294;529266.4860645531;475443.2248524577;439231.60815714416;450074.4745678337;452772.69522449764;447665.08041649475;284251.6721881305;474445.68888333795;457529.2244627817;455123.0056772009;241669.27786274583;224941.0041839467;444075.40896180295;209012.05610153484;209012.05610153484;276.83195926242365;4166582.6250633756;1889133.4371008337;273801.64370733267;1449426.7951534558;0;166;169;278;258;260;208;1;185;179;1399750046925.1265;548338461775.0538;1208955009475.3833;47859.043301516125;12066.585446827097;-0.0;73874.30336429577;5854731.80065148;1002388.9906451623;0.0;7136643.741851464;3.8489387437040157;0.14206392957590983
6618;2019-07-24 22:31:45.119;654;661;224;223;202;79;71;54;-10;47;767;277;-7;43;195;160;275;618;219;181;71;-236;688;395;374;142;397;316;674;1331.0;-1.0;1373.0;198.0;0.0;5;57;1;1;0;1;1;0;1;0;1;1;1;1;0;52661.75;23342.611328125;20280.3359375;4548.38623046875;537.0;299914;575.0;0.0;Calculated values ==>;1564000305.119;338.56000000000006;339.26;295.56;295.46000000000004;293.36;281.06;277.95803584570336;280.26000000000005;278.56;272.16;277.86;349.86;300.86;272.46000000000004;277.46000000000004;292.66;289.16;300.66;334.96000000000004;291.26000000000005;280.26000000000005;330.66;326.86;249.56000000000003;242.98782864720522;269.49753711883926;277.95803584570336;295.06;6880000.0;3950000.0;3740000.0;1420000.0;3970000.0000000005;3160000.0;6740000.000000001;0.22183333333333335;0.0;0.22883333333333333;0.033;0.0;0.22183333333333335;0.0;23342.611328125;20280.3359375;4548.38623046875;52661.75;481442.3540718951;484048.5383616064;259714.37245441022;259322.58199371558;251631.74671158282;427635.31824824464;437416.66788352263;437199.7979686943;473113.08983516775;529429.0182387664;475542.99585977057;437679.72147836746;445287.6128020028;452772.69522449764;447758.3108519354;285140.50365822186;477568.8908852558;454667.61556492484;437416.66788352263;241250.99604349316;225359.1397227605;444113.6529097216;210030.96663548696;210030.96663548696;277.22457854651867;4167360.811968213;1889522.4131607555;273876.6057559459;1449653.7445476782;0;166;169;278;258;261;208;1;185;179;1399974072225.1978;548424533075.0811;1209143946475.4434;51983.80090341561;7724.728647049744;-0.0;50441.728060189256;5855563.547012219;1002553.8632867913;0.0;7137679.363458022;2.286635009171726;0.10028076290980593
6619;2019-07-24 22:32:45.120;662;667;231;231;206;55;49;50;-18;51;771;277;-17;29;197;146;275;626;219;183;49;-230;694;375;351;138;378;303;678;991.0;-1.0;1082.0;285.0;0.0;48;47;1;1;0;1;1;0;1;0;1;1;1;1;0;53706.2421875;23592.185546875;21196.720703125;4327.5224609375;537.0;299915;574.0;0.0;Calculated values ==>;1564000365.12;339.36;339.86;296.26000000000005;296.26000000000005;293.76000000000005;278.66;275.94376602880345;278.06;278.16;271.36;278.26000000000005;350.26;300.86;271.46000000000004;276.06;292.86;287.76000000000005;300.66;335.76000000000005;291.46000000000004;278.06;330.56;326.86;250.16000000000003;242.14157278889297;267.9596281332873;275.94376602880345;295.06;6940000.000000001;3750000.0;3510000.0;1380000.0;3779999.9999999995;3030000.0;6780000.0;0.16516666666666666;0.0;0.18033333333333335;0.0475;0.0;0.16516666666666666;0.0;23592.185546875;21196.720703125;4327.5224609375;53706.2421875;481978.02083672973;484495.89964202215;262291.4913760608;262291.4913760608;252861.3279021099;429116.5711722346;438886.94064808084;438881.8371443283;474023.85370002396;530835.221780368;477187.6737077887;439035.45894700487;445822.8665406856;456287.3088587096;449335.02725066507;283841.2854205909;478327.0442466108;458722.83461911156;438886.94064808084;240832.718256323;225359.1397227605;445529.6253229113;203464.25644537952;203464.25644537952;274.6223383815032;4168247.2266753702;1889913.5429862966;273950.57289438334;1449999.3924466348;0;166;169;278;258;261;208;1;185;179;1400191575849.935;548508534474.9796;1209329649570.219;42453.63705271043;11498.10502168276;-0.0;38883.9800074795;5856350.538777214;1002714.0562370085;0.0;7138423.756764035;1.8901154770073818;0.0994363992190756
6620;2019-07-24 22:33:45.110;674;678;246;246;221;47;91;39;-32;49;773;276;-33;16;198;143;275;634;220;188;91;-213;681;368;345;135;371;290;666;1269.0;-2.0;996.0;331.0;0.0;59;32;1;1;0;1;1;0;1;0;1;1;1;1;0;55308.84375;23239.47265625;21125.123046875;4053.45629882812;539.0;299916;573.0;0.0;Calculated values ==>;1564000425.11;340.56000000000006;340.96000000000004;297.76000000000005;297.76000000000005;295.26000000000005;277.86;275.2199585193972;282.26000000000005;277.06;269.96000000000004;278.06;350.46000000000004;300.76000000000005;269.86;274.76000000000005;292.96000000000004;287.46000000000004;300.66;336.56;291.96000000000004;282.26000000000005;330.46000000000004;327.06;251.86;241.49495122638035;266.37251300914875;275.2199585193972;295.16;6809999.999999999;3679999.9999999995;3450000.0;1350000.0;3710000.0;2900000.0;6659999.999999999;0.2115;0.0;0.166;0.05516666666666667;0.0;0.2115;0.0;23239.47265625;21125.123046875;4053.45629882812;55308.84375;485201.5921560568;487396.8794449989;269966.17086869327;269966.17086869327;258978.26322271102;429606.4342157736;446719.74229618866;439624.99903046206;474215.1651988832;532021.2968609647;478687.1858417786;439475.67851534626;446518.1789312106;457573.4263521663;450167.3850708354;384500.6105784336;480927.58690542117;460338.9438065274;446719.74229618866;240414.4444865203;226195.42121513622;447892.0290164877;201744.41715646832;201744.41715646832;273.92006885510824;4169155.534315152;1890303.7417607482;274020.4027438109;1450352.0156976024;0;166;169;278;258;261;208;1;185;179;1400400341049.9683;548590420824.9926;1209507519920.2473;39488.17659108296;13579.143254277737;-0.0;51812.28126705085;5857033.273416279;1002922.9984764965;0.0;7139179.432974413;2.166125995902951;0.10058977069526985
6621;2019-07-24 22:34:45.121;683;685;250;249;226;43;131;36;-46;46;769;275;-48;3;199;147;275;636;219;191;131;-192;662;363;342;131;366;287;654;1216.0;-1.0;1437.0;389.0;0.0;59;5;100;1;0;0;1;0;1;0;1;1;1;1;0;44075.609375;10133.6220703125;20341.146484375;3856.68505859375;539.0;299917;572.0;0.0;Calculated values ==>;1564000485.121;341.46000000000004;341.66;298.16;298.06;295.76000000000005;277.46000000000004;274.69669130483857;286.26000000000005;276.76000000000005;268.56;277.76000000000005;350.06000000000006;300.66;268.36;273.46000000000004;293.06;287.86;300.66;336.76000000000005;292.26000000000005;286.26000000000005;330.36;327.06;253.96000000000004;240.61611355647437;265.9988726020314;274.69669130483857;295.06;6620000.0;3629999.9999999995;3420000.0000000005;1310000.0;3660000.0;2870000.0;6540000.000000001;0.20266666666666666;0.0;0.2395;0.06483333333333334;0.0;0.20266666666666666;0.0;10133.6220703125;20341.146484375;3856.68505859375;44075.609375;488539.134368377;489662.1974009298;273425.9530593851;272845.7732604752;261725.47701713265;429947.3805835815;453054.5631206601;438188.05732313264;474437.7492251421;531832.5876295206;478942.0982093027;437885.40067984344;445292.95531043655;458516.8789554001;451654.8667034098;399621.59111819713;482584.33385296795;461200.2757889148;453054.5631206601;239996.17471937067;226195.42121513622;450792.4679083579;200778.27115857168;200778.27115857168;273.51895023311374;4169983.8899307116;1890581.901870867;274086.3326735661;1450697.6312958421;0;166;169;278;258;261;208;1;185;179;1400606478835.5056;548670235455.2006;1209680651655.6985;56859.64378641235;16209.253755944475;-0.0;51127.995170983246;5857836.319119576;1003171.2806289465;0.0;7140037.4258835;3.617583284189693;0.19503329422173737
6622;2019-07-24 22:35:45.131;681;683;247;245;219;38;156;31;-33;43;766;273;-35;21;200;146;275;617;217;193;155;-170;652;356;336;132;359;295;644;1093.0;-2.0;893.0;237.0;0.0;28;1;100;1;0;0;1;0;1;0;1;1;1;1;0;45417.7421875;12914.193359375;19139.689453125;3917.9140625;540.0;299918;571.0;0.0;Calculated values ==>;1564000545.131;341.26;341.46000000000004;297.86;297.66;295.06;276.96000000000004;273.955091788801;288.76000000000005;276.26000000000005;269.86;277.46000000000004;349.76;300.46000000000004;269.66;275.26000000000005;293.16;287.76000000000005;300.66;334.86;292.46000000000004;288.66;330.26000000000005;327.16;256.16;240.83765695389522;266.98899913490544;273.955091788801;294.86;6520000.0;3560000.0;3360000.0;1320000.0;3590000.0;2950000.0;6440000.000000001;0.18216666666666667;0.0;0.14883333333333332;0.0395;0.0;0.18216666666666667;0.0;12914.193359375;19139.689453125;3917.9140625;45417.7421875;489304.06885845674;490419.93992232135;272907.10018894315;271740.86752537574;259441.59567558655;430412.23801567365;457491.5836779645;438367.77478847804;474018.5663130017;530919.3020309428;477724.08881886443;438061.7010123639;446249.156972954;459762.3043333631;452742.6736727521;404953.02518643346;480914.5489141879;462377.04315882537;457357.14302941575;239577.9089402584;226613.5671989835;452880.0377185289;199718.62350972855;199718.62350972855;273.0712082731989;4170729.7921566023;1890773.9990102719;274151.1317976193;1451026.69309643;0;166;169;278;258;261;208;1;185;179;1400809912735.4734;548749148605.1881;1209855280755.6707;35518.94868198721;9999.875861247612;-0.0;46933.15030583635;5858606.269026958;1003389.7264439573;0.0;7140854.7382917125;2.5701238992963478;0.10815063118749002
6623;2019-07-24 22:36:45.102;675;678;246;245;214;29;168;25;-31;38;768;270;-32;27;201;145;275;618;217;196;167;-151;660;345;327;128;349;297;654;1075.0;-1.0;653.0;0.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;45924.09765625;13067.70703125;18745.6484375;3946.90209960938;541.0;299919;570.0;0.0;Calculated values ==>;1564000605.102;340.66;340.96000000000004;297.76000000000005;297.66;294.56;276.06;272.7676641592781;289.96000000000004;275.66;270.06;276.96000000000004;349.96000000000004;300.16;269.96000000000004;275.86;293.26000000000005;287.66;300.66;334.96000000000004;292.76000000000005;289.86;330.16;327.26000000000005;258.06;239.943914813709;267.23344911666527;272.7676641592781;294.86;6600000.0;3450000.0;3270000.0000000005;1280000.0;3490000.0;2970000.0;6540000.000000001;0.17916666666666667;0.0;0.10883333333333334;0.0;0.0;0.17916666666666667;0.0;13067.70703125;18745.6484375;3946.90209960938;45924.09765625;487603.15617427614;488667.58623719873;271173.92234290746;270637.0107468395;256902.56429608972;431113.4868728058;460506.3612987595;438225.1199557825;474050.2932466569;530976.0563569416;477128.02290145785;438071.4457414646;446703.0798258108;461447.2768507042;454494.85314754205;400770.08200915327;479910.0436912626;464107.87088420667;460376.15803797584;239159.6471344744;227031.71669481136;455474.2249821054;199068.34207438552;199068.34207438552;272.7676641592781;4171490.606250111;1890990.4101973812;274216.64025452384;1451342.2516515658;0;166;169;278;258;261;208;1;185;179;1401008716600.328;548827110905.1311;1210032794915.5408;26028.229326092038;0.0;-0.0;46817.65036014326;5859118.914278295;1003473.0184654624;0.0;7141635.617355966;2.037062500094776;0.03907501505163788
6624;2019-07-24 22:37:45.142;681;684;241;241;203;15;174;15;-25;30;775;268;-30;27;202;139;275;635;217;199;173;-135;679;331;320;123;334;295;674;1984.0;-1.0;146.0;282.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;47003.47265625;13429.1435546875;19609.017578125;3937.38208007812;541.0;299920;569.0;0.0;Calculated values ==>;1564000665.142;341.26;341.56000000000006;297.26000000000005;297.26000000000005;293.46000000000004;274.66;271.215330690691;290.56;274.66;270.66;276.16;350.66;299.96000000000004;270.16;275.86;293.36;287.06;300.66;336.66;293.06;290.46000000000004;330.06;327.26000000000005;259.66;238.79729159403252;266.98899913490544;271.215330690691;294.86;6790000.000000001;3310000.0;3200000.0;1230000.0;3340000.0;2950000.0;6740000.000000001;0.33066666666666666;0.0;0.024333333333333332;0.047;0.0;0.33066666666666666;0.0;13429.1435546875;19609.017578125;3937.38208007812;47003.47265625;486444.3685801711;487414.36943776626;266886.6735163955;266886.6735163955;251978.30713129273;431954.4880088244;462352.26227844757;439580.622189427;473925.21153356537;531853.7050642244;477147.7358239725;438824.7073392465;447086.19408847316;463838.563876501;456021.43364065833;386739.3650599738;480162.06333592907;465510.60687692964;462224.65093068674;238741.38928724395;227031.71669481136;457874.4386324466;193440.44519411502;193440.44519411502;270.45642302637856;4172265.518933169;1891211.3644901824;274282.3864242249;1451662.0869496374;0;166;169;278;258;261;208;1;185;179;1401202946000.2046;548902461105.08325;1210210513315.4277;5989.410973552592;12428.397691601582;-0.0;88877.97736355971;5859385.905823069;1003576.6574928138;0.0;7142767.168117543;2.901804184753879;0.0369028785117364
6625;2019-07-24 22:38:45.083;695;689;230;229;209;26;180;11;-16;25;784;266;-18;22;198;141;275;611;216;197;180;-121;620;357;350;140;362;294;622;1328.0;-1.0;1789.0;680.0;0.0;1;100;87;1;0;0;0;0;0;0;1;1;0;0;0;22569.197265625;11263.4453125;0.0;3058.7294921875;543.0;299921;567.0;0.0;Calculated values ==>;1564000725.083;342.66;342.06000000000006;296.16;296.06;294.06;275.76000000000005;274.0616903277293;291.16;274.26000000000005;271.56;275.66;351.56000000000006;299.76000000000005;271.36;275.36;292.96000000000004;287.26000000000005;300.66;334.26000000000005;292.86;291.16;329.86;327.46000000000004;261.06;242.56692532238324;266.86631818009863;274.0616903277293;294.76000000000005;6200000.0;3570000.0000000005;3500000.0;1400000.0;3620000.0000000005;2940000.0;6220000.0;0.22133333333333333;0.0;0.2981666666666667;0.11333333333333333;0.0;0.22133333333333333;0.0;11263.4453125;0.0;3058.7294921875;22569.197265625;494521.24070472;493502.5411800696;266003.8775155271;265504.6822073426;256677.62853205064;430346.717906069;458475.89088345267;441137.1681081991;471211.3733730803;532861.9211829499;477042.44057250535;440841.5759738785;446582.00550075393;459016.37217970134;451848.18288157607;417799.5625322016;482547.15794376004;460761.44649501506;458475.89088345267;237904.88540968279;227868.02628245065;456576.8796034375;199613.60966350266;199613.60966350266;273.03395909645815;4172844.721072992;1891416.9337219757;274340.63002473133;1451825.3347444085;0;166;169;278;258;261;208;1;185;179;1401403748350.1536;548981283520.0632;1210387039560.3828;72014.27434292699;29122.503926525947;-0.0;57294.85157668227;5860035.297337009;1003922.5745196552;0.0;7143984.077219943;11.061981298697889;0.6921722002494771
6626;2019-07-24 22:39:45.113;689;682;228;228;208;45;188;12;-6;24;783;264;11;36;195;146;275;560;216;197;187;-111;621;373;364;151;378;307;623;1190.0;-1.0;1246.0;572.0;0.0;1;100;98;1;0;0;0;0;0;0;1;1;0;0;0;22417.1640625;11993.70703125;0.0;3125.76342773438;543.0;299922;566.0;0.0;Calculated values ==>;1564000785.113;342.06000000000006;341.36;295.96000000000004;295.96000000000004;293.96000000000004;277.66;275.73799182748917;291.96000000000004;274.36;272.56;275.56;351.46000000000004;299.56;274.26000000000005;276.76000000000005;292.66;287.76000000000005;300.66;329.16;292.86;291.86;329.76000000000005;327.46000000000004;262.06;244.82967444194236;268.43790593516167;275.73799182748917;294.76000000000005;6210000.0;3729999.9999999995;3640000.0;1510000.0;3779999.9999999995;3070000.0;6230000.0;0.19833333333333333;0.0;0.2076666666666667;0.09533333333333333;0.0;0.19833333333333333;0.0;11993.70703125;0.0;3125.76342773438;22417.1640625;493603.5068570198;492441.6439783334;264926.5231149595;264926.5231149595;256223.44805325498;429258.0297950786;457315.95501684735;439841.7392340246;469630.97291218076;531786.5888988876;475159.5864008106;442402.47668766207;446041.1461244584;456002.2098876249;449702.803357742;417458.9461364859;474872.6899626213;458560.75158959633;457176.8914327451;237486.63934987856;227868.02628245065;455830.27113678976;203768.69829762183;203768.69829762183;274.73101910258447;4173219.7948603863;1891610.8402295492;274392.1932344266;1451825.3347444085;0;166;169;278;258;261;208;1;185;179;1401618055450.0515;549068627170.02155;1210567429710.2969;49024.50150112632;24029.869944000675;-0.0;50259.291638466115;5861044.458130128;1004365.7324365895;0.0;7144880.8098885715;8.155951190097198;0.4837174922029478
6627;2019-07-24 22:40:45.134;671;678;230;230;201;66;192;11;2;24;773;265;40;61;194;151;275;571;215;198;191;-215;624;380;366;150;384;329;625;1273.0;-1.0;1011.0;557.0;0.0;1;3;98;1;0;0;1;0;0;0;1;1;1;0;0;23149.869140625;11880.8251953125;0.0;4284.02880859375;545.0;299923;566.0;0.0;Calculated values ==>;1564000845.134;340.26;340.96000000000004;296.16;296.16;293.26000000000005;279.76000000000005;276.4546675782219;292.36;274.26000000000005;273.36;275.56;350.46000000000004;299.66;277.16;279.26000000000005;292.56;288.26000000000005;300.66;330.26000000000005;292.96000000000004;292.26000000000005;329.76000000000005;327.66;251.66000000000003;244.62907804385475;270.9896433162861;276.4546675782219;294.66;6240000.0;3800000.0;3660000.0;1500000.0;3840000.0;3290000.0;6250000.0;0.21216666666666667;0.0;0.16849999999999998;0.09283333333333334;0.0;0.21216666666666667;0.0;11880.8251953125;0.0;4284.02880859375;23149.869140625;490820.6710767669;491685.72749593;265732.5099338725;265732.5099338725;253421.89549514974;428757.65804586536;457547.2421668356;436133.0924035042;469766.86311683187;529068.9346907255;472408.79493457644;442199.68153039366;445370.591709772;454854.45385506435;449170.6965164798;416419.1971366951;476291.631761223;458378.80557116074;457408.11929247493;237486.63934987856;228704.35009887922;444863.83836621593;203309.53328752052;203309.53328752052;274.5852828353276;4173599.6530418554;1891809.86429931;274453.96311510785;1451825.3347444085;0;166;169;279;258;261;208;1;185;180;1401837132100.5876;549158958775.24255;1210758296490.764;39230.76971104324;22424.291321472225;-0.0;53911.2499973845;5861780.17613657;1004752.9859393864;0.0;7145749.201568408;7.149233206929878;0.3813849058373127
6628;2019-07-24 22:41:45.134;650;665;232;232;205;73;190;19;6;28;765;271;41;82;194;157;275;593;218;198;189;-230;651;387;369;146;392;328;650;1360.0;-2.0;1391.0;424.0;0.0;98;25;98;1;0;0;1;0;0;0;1;1;1;0;0;30333.634765625;12547.056640625;6371.30126953125;4434.66259765625;545.0;299924;565.0;0.0;Calculated values ==>;1564000905.134;338.16;339.66;296.36;296.36;293.66;280.46000000000004;277.16162083772156;292.16;275.06;273.76000000000005;275.96000000000004;349.66;300.26000000000005;277.26000000000005;281.36;292.56;288.86;300.66;332.46000000000004;292.96000000000004;292.06;329.66;327.66;250.16000000000003;243.81672145450628;270.87642091645444;277.16162083772156;294.96000000000004;6509999.999999999;3870000.0000000005;3690000.0;1460000.0;3920000.0000000005;3279999.9999999995;6500000.0;0.22666666666666666;0.0;0.23183333333333334;0.07066666666666667;0.0;0.22666666666666666;0.0;12547.056640625;6371.30126953125;4434.66259765625;30333.634765625;484964.68541149946;487235.4486553601;264628.6189151992;264628.6189151992;253724.39422509263;428242.4622021849;456778.7237450398;437026.99297435075;470705.69158332614;528298.2863005265;473269.84379955544;442561.2327676291;448624.9665310992;453490.1000237449;448792.25112938724;405437.23304060375;476602.0813774567;457896.71826946054;456638.265642022;237068.3971897606;228704.35009887922;443990.0955973337;206411.8600781938;206411.8600781938;275.8153287587298;4174045.348907741;1892013.4299812762;274526.6188768266;1451878.4289216546;0;166;169;279;258;261;208;1;185;180;1402057632100.5876;549247758775.24255;1210955396490.764;53464.274976425724;16788.861976685886;-0.0;56717.985261134396;5862552.634842299;1005079.762216871;0.0;7146671.111862229;5.437032103481825;0.2741879914389459
6629;2019-07-24 22:42:45.105;645;656;232;231;209;74;180;39;-15;38;766;274;-9;56;194;161;275;610;220;198;179;-236;686;392;370;143;397;308;681;1454.0;-1.0;1608.0;393.0;0.0;98;32;1;1;1;0;1;0;0;0;1;1;1;0;0;40877.8671875;23218.71875;6854.58544921875;4223.07421875;542.0;299925;566.0;0.0;Calculated values ==>;1564000965.105;337.66;338.76;296.36;296.26000000000005;294.06;280.56;277.66079706904804;291.16;277.06;271.66;276.96000000000004;349.76;300.56;272.26000000000005;278.76000000000005;292.56;289.26000000000005;300.66;334.16;292.96000000000004;291.06;329.76000000000005;327.36;249.56000000000003;243.1966462407574;268.5567601203482;277.66079706904804;295.16;6859999.999999999;3920000.0000000005;3700000.0;1430000.0;3970000.0000000005;3080000.0;6809999.999999999;0.24233333333333332;0.0;0.26799999999999996;0.0655;0.0;0.24233333333333332;0.0;23218.71875;6854.58544921875;4223.07421875;40877.8671875;480304.2044417221;482528.92049325886;262517.2163039334;262108.60493103162;253791.74490941194;427865.30569749116;455199.057996161;438228.8454132642;472095.1348084983;529933.7273312858;476207.17442247114;439161.1069816975;448673.3390170395;452622.52604793553;448479.5116124692;285625.8072897699;475489.92808925046;457735.264046104;455056.5794157761;237486.63934987856;227449.86971758792;443918.8396699784;208044.8592178233;208044.8592178233;276.46181315963923;4174638.4912661444;1892311.334052718;274598.7318121373;1451988.5913732976;0;167;169;279;258;261;208;1;185;180;1402279224945.4255;549334416870.17914;1211146104270.6245;61689.30830037814;15449.745719616161;-0.0;59859.17352797056;5863511.7842225265;1005348.2874308628;0.0;7147642.118637872;3.99453918656869;0.2005972292367516
6630;2019-07-24 22:43:45.105;662;669;228;227;204;60;146;48;-17;46;766;276;-13;41;195;153;275;626;219;196;144;-230;710;378;352;139;380;304;694;1153.0;-1.0;1561.0;227.0;0.0;11;25;1;1;1;0;1;1;0;0;1;1;1;0;0;53625.90625;23997.30078125;20258.845703125;4141.08642578125;540.0;299926;566.0;0.0;Calculated values ==>;1564001025.105;339.36;340.06000000000006;295.96000000000004;295.86;293.56;279.16;276.25090830309495;287.76000000000005;277.96000000000004;271.46000000000004;277.76000000000005;349.76;300.76000000000005;271.86;277.26000000000005;292.66;288.46000000000004;300.66;335.76000000000005;292.76000000000005;287.56;329.76000000000005;327.16;250.16000000000003;242.35481222062532;268.0796299477929;276.25090830309495;295.06;7100000.0;3779999.9999999995;3520000.0000000005;1390000.0;3800000.0;3040000.0;6940000.000000001;0.19216666666666665;0.0;0.26016666666666666;0.03783333333333334;0.0;0.19216666666666665;0.0;23997.30078125;20258.845703125;4141.08642578125;53625.90625;480173.5213773315;483033.22166662256;260182.16578449734;259797.7258246524;251538.45289143902;428902.12800615287;453436.88690813124;438813.5335829557;473405.2944016503;530237.6965692197;476945.7995336487;439427.7774279336;447326.59894302575;455669.64615163684;449841.95690933854;281112.7194568284;476437.08476392034;460317.26658201264;453153.485844322;237486.63934987856;226613.5671989835;445339.4528993127;205512.92257681067;205512.92257681067;275.42685977413004;4175426.0227114568;1892704.800882145;274668.43315084174;1452214.5366329006;0;167;169;279;259;261;208;1;185;180;1402495824945.4255;549419016870.17914;1211329704270.6245;60697.0422967654;9073.437063867996;-0.0;47588.26157457343;5864531.670477503;1005552.6472873918;0.0;7148537.513930393;2.424906009669385;0.11993212080809068
6631;2019-07-24 22:44:45.136;681;686;231;230;205;48;126;42;-31;47;766;275;-29;29;197;143;275;638;218;199;125;-212;691;369;345;135;372;290;676;1098.0;-2.0;1558.0;220.0;0.0;31;14;1;1;1;0;1;1;0;0;1;1;1;0;0;52820.64453125;23565.884765625;20555.615234375;3888.60473632812;538.0;299927;566.0;0.0;Calculated values ==>;1564001085.136;341.26;341.76;296.26000000000005;296.16;293.66;277.96000000000004;275.3239800832674;285.76000000000005;277.36;270.06;277.86;349.76;300.66;270.26000000000005;276.06;292.86;287.46000000000004;300.66;336.96000000000004;293.06;285.66;329.76000000000005;326.96000000000004;251.96000000000004;241.49495122638035;266.37251300914875;275.3239800832674;294.96000000000004;6909999.999999999;3690000.0;3450000.0;1350000.0;3720000.0000000005;2900000.0;6759999.999999999;0.183;0.0;0.25966666666666666;0.03666666666666667;0.0;0.183;0.0;23565.884765625;20555.615234375;3888.60473632812;52820.64453125;485151.97422021924;487492.16618866037;262415.2300988198;262004.23328468253;252593.8741322886;429537.3511455088;451822.1503776881;439774.0559307984;474020.51154441346;531296.590495718;478572.98472339317;440071.38777890184;448306.0189877753;457270.98814679036;449985.18114852137;284464.8180904316;480386.43715415354;461794.573190275;451679.73308589304;237486.63934987856;225777.27872811773;447997.17652434093;203369.03058397357;203369.03058397357;274.5575169737232;4176313.535611344;1893101.3655469723;274735.381816028;1452554.8328690692;0;167;169;279;259;261;208;1;185;180;1402705032980.0732;549501259340.04065;1211507996340.3242;61386.504915058846;8969.698684480138;-0.0;45440.858557851265;5865549.559006716;1005703.0844374314;0.0;7149313.157138903;2.41193104646092;0.12142596854626965
6632;2019-07-24 22:45:45.106;693;696;242;242;216;45;144;36;-45;46;762;273;-46;11;198;143;275;641;219;198;143;-192;668;365;343;134;369;291;658;1136.0;-1.0;1398.0;254.0;0.0;41;3;98;1;0;0;1;1;0;0;1;1;1;1;0;43642.84375;13120.7587890625;20007.74609375;3849.72607421875;535.0;299928;568.0;0.0;Calculated values ==>;1564001145.106;342.46000000000004;342.76;297.36;297.36;294.76000000000005;277.66;274.9066339382667;287.56;276.76000000000005;268.66;277.76000000000005;349.36;300.46000000000004;268.56;274.26000000000005;292.96000000000004;287.46000000000004;300.66;337.26;292.96000000000004;287.46000000000004;329.96000000000004;326.66;253.96000000000004;241.2770596917726;266.49643012054327;274.9066339382667;295.06;6680000.0;3650000.0;3429999.9999999995;1340000.0;3690000.0;2910000.0;6580000.0;0.18933333333333333;0.0;0.233;0.042333333333333334;0.0;0.18933333333333333;0.0;13120.7587890625;20007.74609375;3849.72607421875;43642.84375;489341.5831101122;490803.85165438615;268706.7248968245;268706.7248968245;257463.35181779286;429811.8947417682;454695.0803096545;437434.76770296873;474052.113305266;530806.6807909578;478220.72619095014;437281.0966950754;445627.15488519217;457896.71826946054;450710.7449111921;395843.8111759351;482872.6090300303;461967.78083822364;454556.4887454652;238323.1353838712;224522.8720964353;450266.08027291286;202155.22725238005;202155.22725238005;274.0671688440393;4177116.99608287;1893406.9347157257;274799.8356631016;1452892.6918662926;0;167;169;279;259;261;208;1;185;180;1402911329780.1716;549581918990.0791;1211682209190.4072;54820.13292498716;10503.359444535889;-0.0;47787.972176024115;5866517.46346152;1005865.278784175;0.0;7150089.675608594;3.058866301013232;0.15090644154044333
6633;2019-07-24 22:46:45.127;688;690;248;247;221;40;162;33;-30;43;759;272;-31;28;199;146;275;616;219;199;161;-173;652;359;340;132;362;299;645;1070.0;-1.0;1064.0;290.0;0.0;20;1;98;1;0;0;1;1;0;0;1;1;1;1;0;43986.16015625;12773.6650390625;18901.841796875;3947.53466796875;531.0;299929;572.0;0.0;Calculated values ==>;1564001205.127;341.96000000000004;342.16;297.96000000000004;297.86;295.26000000000005;277.16;274.27422755570615;289.36;276.46000000000004;270.16;277.46000000000004;349.06000000000006;300.36;270.06;275.96000000000004;293.06;287.76000000000005;300.66;334.76000000000005;293.06;289.26000000000005;330.36;326.26000000000005;255.86;240.83765695389522;267.47669482898436;274.27422755570615;295.06;6520000.0;3590000.0;3400000.0;1320000.0;3620000.0000000005;2990000.0;6450000.0;0.17833333333333332;0.0;0.17733333333333334;0.04833333333333333;0.0;0.17833333333333332;0.0;12773.6650390625;18901.841796875;3947.53466796875;43986.16015625;490294.3515494282;491297.6927356444;273379.1943790947;272780.9846039466;260204.31983405654;430214.79039162316;457651.0229930604;437928.15255369636;474018.5663130017;529887.827313735;477108.7220363903;437773.3837767312;446458.05325531313;459153.1681162232;452216.9490557991;404953.02518643346;480651.37894636416;462553.1177627961;457516.10831726174;239996.17471937067;222850.3779558165;452572.6952717777;200192.3622642586;200192.3622642586;273.27096117764387;4177847.4933684706;1893622.7971068912;274864.8355781227;1453217.0519191395;0;167;169;279;259;261;208;1;185;180;1403116301495.673;549661746920.2744;1211859271140.8406;42158.480144660294;12198.382762030089;-0.0;45889.40137945222;5867325.9014267;1006054.5261831076;0.0;7150870.593615807;2.81408493082069;0.1371848206111212
6634;2019-07-24 22:47:45.097;677;678;247;246;221;34;172;29;-29;40;765;270;-31;32;201;148;275;612;219;201;171;-154;653;352;335;130;356;297;647;1092.0;-1.0;966.0;224.0;0.0;1;1;98;1;0;0;1;1;0;0;1;1;1;1;0;44371.34375;12814.484375;18388.61328125;3941.44506835938;527.0;299930;581.0;0.0;Calculated values ==>;1564001265.097;340.86;340.96000000000004;297.86;297.76000000000005;295.26000000000005;276.56;273.5264737036516;290.36;276.06;270.26000000000005;277.16;349.66;300.16;270.06;276.36;293.26000000000005;287.96000000000004;300.66;334.36;293.26000000000005;290.26000000000005;331.26000000000005;325.86;257.76000000000005;240.39332010688793;267.23344911666527;273.5264737036516;295.06;6530000.0;3520000.0000000005;3350000.0;1300000.0;3560000.0;2970000.0;6470000.0;0.182;0.0;0.161;0.037333333333333336;0.0;0.182;0.0;12814.484375;18388.61328125;3941.44506835938;44371.34375;488630.5391593601;489402.85652218707;272534.1199422793;271958.8296439193;260080.981186958;430671.36484660726;459781.8612902699;438531.5804257387;473985.80243904516;530664.1259656582;477128.02290145785;438225.1199557825;447400.1079410987;460366.2921931374;453719.5933354577;404461.11996063543;479824.8615714004;463561.4580653385;459649.7916544702;243760.74795305103;221177.93781777218;454843.40963689645;199041.46475770284;199041.46475770284;272.7864881338775;4178583.4377421816;1893835.9250673067;274930.54420494667;1453527.6503334744;0;167;169;279;259;261;208;1;185;180;1403318700244.965;549740307619.9996;1212037981740.2153;38557.908622553776;9549.939275489896;-0.0;47430.71549521166;5867998.201679122;1006235.6715814447;0.0;7151647.872419889;2.7184466203441606;0.11705984506725142
6635;2019-07-24 22:48:45.088;675;677;246;245;210;24;177;21;-29;36;771;269;-30;33;201;144;275;624;219;203;176;-138;670;339;327;126;343;298;665;566.0;0.0;211.0;60.0;0.0;1;1;98;1;0;0;1;1;0;0;1;1;1;1;0;45984.04296875;13149.900390625;19286.61328125;3970.10961914062;517.0;299931;598.0;0.0;Calculated values ==>;1564001325.088;340.66;340.86;297.76000000000005;297.66;294.16;275.56;272.10816812424576;290.86;275.26000000000005;270.26000000000005;276.76000000000005;350.26;300.06;270.16;276.46000000000004;293.26000000000005;287.56;300.66;335.56;293.46000000000004;290.76000000000005;332.96000000000004;324.86;259.36;239.4893008659735;267.35522164206344;272.10816812424576;295.06;6700000.0;3390000.0;3270000.0000000005;1260000.0;3429999.9999999995;2980000.0;6650000.0;0.09433333333333334;0.0;0.035166666666666666;0.01;0.0;0.09433333333333334;0.0;13149.900390625;19286.61328125;3970.10961914062;45984.04296875;486534.82763275935;487359.01072656485;270061.1523491968;269557.55308075773;254862.86494376804;431480.97241316177;461673.1266070053;438307.6172986034;474115.06097062526;531212.5610053532;476886.7144229708;438153.8488135099;447349.16613002797;462360.95468371274;455368.5582494818;394446.1717025622;479537.759414166;464995.7383535931;461543.9288494427;250872.52762923925;216997.06728235667;457100.39736684767;196248.9007439528;196248.9007439528;271.62069462350337;4179336.28635614;1894052.2624855055;274996.46393809194;1453841.5634617135;0;167;169;279;259;261;208;1;185;180;1403517270455.546;549817096100.2241;1212216454965.7373;8512.398198838546;2608.5149662289487;-0.0;25026.164317951218;5868390.3953992305;1006336.9768356875;0.0;7152251.589182331;0.9928709178568353;0.021883423356333923
6636;2019-07-24 22:49:45.138;688;689;237;236;204;14;180;13;-29;30;781;268;-33;24;202;140;275;641;220;204;179;-125;659;331;333;132;336;293;660;-2.0;-1.0;980.0;65.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;1;1;0;24987.9609375;12698.1064453125;0.0;3080.71826171875;513.0;299932;616.0;0.0;Calculated values ==>;1564001385.138;341.96000000000004;342.06000000000006;296.86;296.76000000000005;293.56;274.56;271.215330690691;291.16;274.46000000000004;270.26000000000005;276.16;351.26;299.96000000000004;269.86;275.56;293.36;287.16;300.66;337.26;293.56;291.06;334.76000000000005;324.46000000000004;260.66;240.83765695389522;266.74333088950624;271.215330690691;295.16;6590000.000000001;3310000.0;3329999.9999999995;1320000.0;3360000.0;2930000.0;6600000.0;0.0;0.0;0.16333333333333336;0.010833333333333334;0.0;0.0;0.0;12698.1064453125;0.0;3080.71826171875;24987.9609375;489566.76955916954;489604.7615060801;266145.1574444521;265686.0013282659;252916.38083962642;431954.4880088244;461142.57629144005;439417.3256371076;472756.67973813636;532625.5137253758;477398.0830880934;438813.94225660735;447051.77037843806;463541.42486092186;456156.4363239744;401327.0354490425;482648.45510419115;464242.71341123927;461012.0342733638;258404.02479325983;215324.80838970217;457449.6666868849;194364.91723584238;196248.9007439528;270.83127371696276;4179928.2125826934;1894267.8420423479;275055.2698011349;1454002.419173744;0;167;169;279;259;261;208;1;185;180;1403715435455.3884;549894560600.1626;1212393902715.5964;40025.22670553999;2850.0847857196272;-0.0;0.0;5868795.212673285;1006382.5030738603;0.0;7152460.31434429;2.7172690163769815;0.23605064436028636
6637;2019-07-24 22:50:45.139;697;687;228;228;210;28;185;11;-19;26;788;266;-21;20;199;143;275;598;218;201;184;-115;624;357;354;139;362;298;626;1168.0;-2.0;1771.0;473.0;0.0;1;99;95;1;0;0;0;0;0;0;1;0;1;0;0;22278.1171875;11863.3515625;0.0;3068.85546875;510.0;299933;627.0;0.0;Calculated values ==>;1564001445.139;342.86;341.86;295.96000000000004;295.96000000000004;294.16;275.96000000000004;274.0616903277293;291.66;274.26000000000005;271.26000000000005;275.76000000000005;351.96000000000004;299.76000000000005;271.06;275.16;293.06;287.46000000000004;300.66;332.96000000000004;293.26000000000005;291.56;335.86;324.16;261.66;242.35481222062532;267.35522164206344;274.0616903277293;294.96000000000004;6240000.0;3570000.0000000005;3540000.0;1390000.0;3620000.0000000005;2980000.0;6260000.0;0.19466666666666665;0.0;0.2951666666666667;0.07883333333333334;0.0;0.19466666666666665;0.0;11863.3515625;0.0;3068.85546875;22278.1171875;494393.22473153373;492823.2245817982;264672.4172596712;264672.4172596712;256851.61872224146;430346.717906069;458515.6908689271;439829.3954714676;471442.86907493527;532979.3779212517;476538.90972533857;439527.2926742828;445523.4938528923;459153.1681162232;452136.64181641565;416419.1971366951;480191.52917551773;460676.8336032137;458379.467483997;263007.33956846996;214070.64678622372;457350.21973895025;200280.84190934946;200280.84190934946;273.29719870806775;4180322.103131326;1894472.524270146;275106.51710293436;1454002.419173744;0;167;169;279;259;261;208;1;185;180;1403921538890.1394;549975861955.0643;1212571205670.3823;70706.74805975187;20265.63595223353;-0.0;50243.19911186472;5869717.994507989;1006575.137290294;0.0;7152879.014647938;9.45711393019902;0.5677012498767647
6638;2019-07-24 22:51:45.119;686;682;229;230;210;44;191;13;-7;24;787;264;7;30;198;148;275;575;219;200;190;-110;632;372;365;146;377;310;635;1152.0;-1.0;1403.0;434.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;22244.462890625;12276.4482421875;0.0;3153.77465820312;507.0;299934;632.0;0.0;Calculated values ==>;1564001505.119;341.76;341.36;296.06;296.16;294.16;277.56;275.63479819532273;292.26000000000005;274.46000000000004;272.46000000000004;275.56;351.86;299.56;273.86;276.16;292.96000000000004;287.96000000000004;300.66;330.66;293.16;292.16;336.36;323.86;262.16;243.81672145450628;268.7936212382143;275.63479819532273;295.06;6320000.0;3720000.0000000005;3650000.0;1460000.0;3770000.0000000005;3100000.0;6350000.0;0.192;0.0;0.2338333333333333;0.07233333333333333;0.0;0.192;0.0;12276.4482421875;0.0;3153.77465820312;22244.462890625;492073.75888081023;491210.7093166898;264411.9052951616;264880.94370832725;256356.91010161527;429328.3091220336;457570.36885009304;439028.1094387085;470308.0586303965;531979.8649282418;474773.67827523086;441172.6911716514;444584.47720753064;456594.20034266554;450185.13964661234;413501.50778037397;475677.8193028637;458814.1079061644;457431.4281400766;265099.94585879904;212816.51262364245;456743.6768354742;204165.538246809;204165.538246809;274.87969164807373;4180693.0009582615;1894673.6222135827;275158.3550689251;1454002.419173744;0;167;169;279;259;261;208;1;185;180;1404137166990.208;550061333455.0916;1212753544870.4404;54918.697897039165;18269.818691246783;-0.0;48627.05085950738;5870764.5242650565;1006896.1590361622;0.0;7153702.658758379;7.894608408068398;0.4494129635511975
6639;2019-07-24 22:52:45.110;670;676;233;233;203;65;195;15;2;25;783;265;35;54;197;152;275;595;218;201;194;-214;640;380;369;151;385;329;642;1267.0;-1.0;1452.0;441.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;22655.013671875;12223.236328125;0.0;3292.02465820312;504.0;299935;633.0;0.0;Calculated values ==>;1564001565.11;340.16;340.76;296.46000000000004;296.46000000000004;293.46000000000004;279.66;276.4546675782219;292.66;274.66;273.36;275.66;351.46000000000004;299.66;276.66;278.56;292.86;288.36;300.66;332.66;293.26000000000005;292.56;336.46000000000004;323.56;251.76000000000002;244.82967444194236;270.9896433162861;276.4546675782219;294.96000000000004;6400000.0;3800000.0;3690000.0;1510000.0;3850000.0;3290000.0;6420000.0;0.21116666666666667;0.0;0.242;0.0735;0.0;0.21116666666666667;0.0;12223.236328125;0.0;3292.02465820312;22655.013671875;489008.1450683713;489643.9772327119;265726.59598040534;265726.59598040534;253359.7756125523;428757.65804586536;457478.6371371813;436133.0924035042;469731.23018818995;530127.4430184452;472408.79493457644;441427.4714188367;444325.94847690733;455121.08883727156;449322.99825426005;410333.523965586;477863.00052149314;458313.4302660672;457338.9681574332;265518.4816520846;211562.405474017;444781.3803739154;204710.0384513842;204710.0384513842;275.1278604811766;4181067.107138211;1894877.755626849;275212.062005923;1454002.419173744;0;167;169;279;259;261;208;1;185;180;1404357333959.977;550150420089.998;1212945216115.2393;56004.37905641303;17645.243631306043;-0.0;53346.808989594014;5871688.744584853;1007195.4063280416;0.0;7154552.313455571;8.185259132232515;0.43844177532930856
6640;2019-07-24 22:53:45.130;654;665;230;230;204;76;191;26;-1;30;779;267;6;73;197;158;275;610;219;201;190;-234;696;390;372;143;394;314;692;1558.0;-1.0;1627.0;326.0;0.0;92;0;1;1;0;1;1;0;0;0;1;1;1;0;0;40663.9921875;23505.947265625;6915.02099609375;4090.27124023438;502.0;299936;631.0;0.0;Calculated values ==>;1564001625.13;338.56000000000006;339.66;296.16;296.16;293.56;280.76000000000005;277.46169734231523;292.26000000000005;275.76000000000005;273.06;276.16;351.06000000000006;299.86;273.76000000000005;280.46000000000004;292.86;288.96000000000004;300.66;334.16;293.26000000000005;292.16;336.26000000000005;323.36;249.76000000000002;243.1966462407574;269.2639976450953;277.46169734231523;295.06;6959999.999999999;3900000.0;3720000.0000000005;1430000.0;3940000.0;3140000.0;6920000.0;0.25966666666666666;0.0;0.27116666666666667;0.05433333333333333;0.0;0.25966666666666666;0.0;23505.947265625;6915.02099609375;4090.27124023438;40663.9921875;480536.52485147293;482653.6477082644;261069.9350178916;261069.9350178916;251614.6189631816;428017.0890761298;456426.3451327903;439075.65296370286;471304.9624172612;530841.1641920215;474613.0503821303;440161.0260143484;449935.52855606214;453590.65871396655;448387.0008593462;283450.1043839601;474151.69863970234;457830.9065929275;456285.002545597;264681.4149301396;210726.34883551928;444136.94172186626;208219.7898007552;208219.7898007552;276.5175703285277;4181594.941408429;1895175.5980722841;275273.6016450124;1454060.0635573138;0;167;170;280;259;261;208;1;186;180;1404579708060.7898;550238649490.3204;1213138180415.9443;62600.41489435264;12818.165254380367;-0.0;64414.26690941057;5872677.4473291505;1007449.3526902639;0.0;7155533.982872417;4.051805993529437;0.1849172294763275
6641;2019-07-24 22:54:45.141;657;663;224;222;202;79;117;61;-13;43;773;270;-8;37;197;162;275;622;219;192;114;-241;681;396;375;139;400;314;675;1605.0;0.0;1896.0;321.0;0.0;99;0;0;1;0;1;1;0;0;0;1;1;1;1;0;38007.62109375;22894.232421875;6713.697265625;4097.845703125;499.0;299937;628.0;0.0;Calculated values ==>;1564001685.141;338.86;339.46000000000004;295.56;295.36;293.36;281.06;278.0567423895505;284.86;279.26000000000005;271.86;277.46000000000004;350.46000000000004;300.16;272.36;276.86;292.86;289.36;300.66;335.36;292.36;284.56;335.96000000000004;323.06;249.06000000000003;242.35481222062532;269.2639976450953;278.0567423895505;295.06;6809999.999999999;3960000.0;3750000.0;1390000.0;4000000.0;3140000.0;6750000.0;0.2675;0.0;0.316;0.0535;0.0;0.2675;0.0;22894.232421875;6713.697265625;4097.845703125;38007.62109375;482678.5177210433;484234.0236389926;259659.00246271258;258879.9913033326;251591.9704443929;427558.0369473;444844.0050806741;437179.3288687813;473111.3802909942;530211.5580813348;474969.2050894971;437975.1822108798;444808.1289173907;452549.9203865607;447884.1890636694;384500.6105784336;478065.4626184658;456072.2535448508;444366.38202123233;263425.85118522606;209472.28574929133;444154.5413243564;209830.3851189553;209830.3851189553;277.15502346272183;4182250.658377619;1895562.3371249815;275341.8484624036;1454173.6570309924;0;167;170;280;259;261;208;1;186;180;1404803849145.4834;550323265000.2048;1213326614955.6868;71842.26622494501;12536.342356988958;-0.0;62738.379171359105;5873798.008402154;1007660.6789894564;0.0;7156593.782515963;4.364741236429544;0.2105476983524942
6642;2019-07-24 22:55:45.131;665;668;228;227;204;60;52;56;-15;51;774;272;-14;24;198;150;275;626;220;186;52;-231;700;379;355;134;381;307;684;878.0;-1.0;1178.0;88.0;0.0;45;0;0;1;0;1;1;0;1;0;1;1;1;1;0;52759.33203125;23661.302734375;21132.734375;4022.76684570312;498.0;299938;624.0;0.0;Calculated values ==>;1564001745.131;339.66;339.96000000000004;295.96000000000004;295.86;293.56;279.16;276.35288757459654;278.36;278.76000000000005;271.66;278.26000000000005;350.56000000000006;300.36;271.76000000000005;275.56;292.96000000000004;288.16;300.66;335.76000000000005;291.76000000000005;278.36;335.56;322.96000000000004;250.06000000000003;241.2770596917726;268.43790593516167;276.35288757459654;295.16;7000000.0;3790000.0;3550000.0;1340000.0;3810000.0;3070000.0;6840000.000000001;0.14633333333333332;0.0;0.19633333333333333;0.014666666666666666;0.0;0.14633333333333332;0.0;23661.302734375;21132.734375;4022.76684570312;52759.33203125;481760.9055741635;483986.2737677255;260731.1317721098;260337.6591664382;251925.00934662102;428830.04407018964;438490.27250877686;438453.4767200345;474537.9868576211;530846.2518597748;476099.4390523545;438608.925445803;444312.00193913304;455933.37456455984;449203.2891075802;282717.5436144786;477622.0152333389;458492.0736687021;438490.27250877686;261751.83340796042;209054.2704885073;446178.2815808361;206771.66803225054;206771.66803225054;275.9122910319493;4183006.9235885683;1895950.2352575464;275409.50895502605;1454405.671952435;0;167;170;280;259;262;208;1;186;180;1405022812645.5183;550405151350.2179;1213512883905.7163;45486.86177236825;3511.296998712588;-0.0;33908.15578839835;5874775.588178498;1007794.3870290539;0.0;7157399.036076124;1.6983150850221718;0.07842173966091427
