;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6643;2019-07-24 22:56:45.092;675;676;243;243;217;49;80;44;-31;50;779;271;-32;10;200;142;275;634;219;191;79;-216;683;369;345;127;372;290;668;1229.0;-1.0;799.0;155.0;0.0;61;0;0;1;0;1;1;0;1;0;1;1;1;1;0;53745.17578125;23188.986328125;21247.640625;3841.22680664062;497.0;299939;620.0;0.0;Calculated values ==>;1564001805.092;340.66;340.76;297.46000000000004;297.46000000000004;294.86;278.06;275.3239800832674;281.16;277.56;270.06;278.16;351.06000000000006;300.26000000000005;269.96000000000004;274.16;293.16;287.36;300.66;336.56;292.26000000000005;281.06;335.16;322.86;251.56000000000003;239.71726792356844;266.37251300914875;275.3239800832674;295.06;6830000.0;3690000.0;3450000.0;1270000.0;3720000.0000000005;2900000.0;6680000.0;0.2048333333333333;0.0;0.13316666666666668;0.025833333333333333;0.0;0.2048333333333333;0.0;23188.986328125;21247.640625;3841.22680664062;53745.17578125;485131.9984807706;486894.2128536103;268311.1992177639;268311.1992177639;257328.09994867776;429537.3511455088;445060.2456077956;439774.0559307984;475333.87269494816;532642.1781394959;478115.7034996986;439624.99903046206;445682.80507099075;457691.16086404154;449835.9010914247;286418.4238330618;480699.0542123648;460737.3870391195;444907.89389547624;260077.89159075968;208636.25808486674;449027.80062136694;203491.87356456308;203491.87356456308;274.60511050832093;4183893.8842537473;1896340.4005604447;275474.9996387925;1454758.612183535;0;167;170;280;259;262;208;1;186;180;1405232676145.3982;550483400455.1731;1213691867490.6138;31464.910618437007;6343.011448967433;-0.0;49450.04816444871;5875416.436125954;1007876.4528885668;0.0;7158093.236251729;1.807411958826;0.061244948503557176
6644;2019-07-24 22:57:45.112;683;684;251;250;226;43;124;38;-48;48;782;269;-49;-6;201;146;275;634;220;195;123;-198;663;362;341;129;365;287;654;1137.0;0.0;838.0;287.0;0.0;47;92;100;1;0;0;1;0;1;0;1;1;0;1;0;44794.1484375;13185.6943359375;20028.8203125;2959.83129882812;495.0;299940;617.0;0.0;Calculated values ==>;1564001865.112;341.46000000000004;341.56000000000006;298.26000000000005;298.16;295.76000000000005;277.46000000000004;274.5913991737795;285.56;276.96000000000004;268.36;277.96000000000004;351.36;300.06;268.26000000000005;272.56;293.26000000000005;287.76000000000005;300.66;336.56;292.66;285.46000000000004;334.86;322.66;253.36;240.16925963744896;265.9988726020314;274.5913991737795;295.16;6630000.0;3620000.0000000005;3410000.0;1290000.0;3650000.0;2870000.0;6540000.000000001;0.18949999999999997;0.0;0.1396666666666667;0.04783333333333333;0.0;0.18949999999999997;0.0;13185.6943359375;20028.8203125;2959.83129882812;44794.1484375;488433.8099471208;489520.4238030573;274019.089072357;273425.9530593851;261725.47701713265;430014.67791919125;452244.58181836235;437885.40067984344;474886.79839167325;533175.5683328722;478258.8118813784;437733.6434357655;444027.86806913686;458951.5699418567;451686.7665824193;399028.6999010922;482289.3191859912;461878.89145748457;452103.409366124;258822.4845140824;207800.24178383037;450525.09589670144;200450.40416595223;200450.40416595223;273.38556860165653;4184715.3190089874;1896643.6239399952;275531.6940148148;1455102.697348074;0;167;170;280;259;262;208;1;186;180;1405438544745.3328;550560226055.1487;1213865025190.5588;33161.75451310681;11961.906087787504;-0.0;47688.244485432544;5875955.17118706;1008029.0447149844;0.0;7158902.991852145;2.5656830180599965;0.11423007555372562
6645;2019-07-24 22:58:45.143;682;683;249;248;221;36;153;33;-37;45;788;267;-38;7;202;148;275;614;218;197;153;-179;653;355;336;137;358;292;645;1093.0;-1.0;625.0;298.0;0.0;13;99;100;1;0;0;1;0;1;0;1;1;0;1;0;43852.04296875;12980.0029296875;18611.220703125;3025.21484375;494.0;299941;614.0;0.0;Calculated values ==>;1564001925.143;341.36;341.46000000000004;298.06;297.96000000000004;295.26000000000005;276.76000000000005;273.8482719121499;288.46000000000004;276.46000000000004;269.46000000000004;277.66;351.96000000000004;299.86;269.36;273.86;293.36;287.96000000000004;300.66;334.56;292.86;288.46000000000004;334.56;322.56;255.26000000000002;241.92719264551067;266.62003547228215;273.8482719121499;294.96000000000004;6530000.0;3550000.0;3360000.0;1370000.0;3579999.9999999995;2920000.0;6450000.0;0.18216666666666667;0.0;0.10416666666666667;0.049666666666666665;0.0;0.18216666666666667;0.0;12980.0029296875;18611.220703125;3025.21484375;43852.04296875;489341.2495678243;490316.1902857586;273992.1587957744;273379.1943790947;260204.31983405654;430477.46260093397;457087.8528127125;438430.3070074864;473566.98283907154;533424.8198427942;477408.0633105293;438278.2987301736;444867.31494041433;460189.5267902755;453201.96316929616;404461.11996063543;480354.43960080825;462895.6195607132;457087.8528127125;257567.11924055516;207382.2378540181;451092.14606941014;198387.57486776786;198387.57486776786;272.5392981823737;4185454.418940563;1896861.7840747046;275581.5951682009;1455424.8640561716;0;167;170;280;259;262;208;1;186;180;1405641749679.9905;550640067285.0143;1214038814935.266;25004.451264554016;12550.9937030149;-0.0;47126.567298970745;5876440.140005554;1008233.4244212154;0.0;7159693.52351279;2.446294766108729;0.10185349299083017
6646;2019-07-24 22:59:45.113;677;678;246;245;216;30;168;27;-37;41;788;263;-39;13;203;147;275;613;218;199;167;-159;655;346;330;138;350;292;650;912.0;-1.0;172.0;57.0;0.0;1;99;82;1;0;0;1;0;1;0;1;1;0;0;0;42538.5078125;11652.4912109375;18526.15234375;3012.677734375;492.0;299942;611.0;0.0;Calculated values ==>;1564001985.113;340.86;340.96000000000004;297.76000000000005;297.66;294.76000000000005;276.16;272.8767566201714;289.96000000000004;275.86;269.46000000000004;277.26000000000005;351.96000000000004;299.46000000000004;269.26000000000005;274.46000000000004;293.46000000000004;287.86;300.66;334.46000000000004;293.06;289.86;334.26000000000005;322.36;257.26000000000005;242.14157278889297;266.62003547228215;272.8767566201714;294.96000000000004;6550000.0;3460000.0;3300000.0;1380000.0;3500000.0;2920000.0;6500000.0;0.152;0.0;0.028666666666666667;0.0095;0.0;0.152;0.0;11652.4912109375;18526.15234375;3012.677734375;42538.5078125;488419.52366819914;489088.2747254262;271614.0622417676;271062.5862576267;257893.95401134336;431051.2098666511;460038.94026831986;438430.3070074864;473045.8727645816;533424.8198427942;476947.88419679436;438126.0023570898;445711.84642783966;461559.3255376969;454603.4175483899;403452.82961394306;479625.5976980684;464046.7598385162;459907.8663828709;256311.7953858065;206546.2383541025;452995.71365256625;198332.22428389644;198332.22428389644;272.48026052025904;4186173.9802367887;1897066.9522239154;275631.88578182354;1455734.1874259887;0;167;170;280;259;262;208;1;186;180;1405841449780.0857;550722526035.0536;1214213927335.3496;6882.811704742912;2419.303149002363;-0.0;39759.497599044116;5876705.734333496;1008358.1145188048;0.0;7160417.212028681;1.4781458088249295;0.012494185811293608
6647;2019-07-24 23:00:45.094;680;682;243;243;205;17;174;14;-34;35;784;261;-36;17;203;140;275;629;217;201;174;-142;675;330;322;135;334;293;671;449.0;-1.0;103.0;136.0;0.0;1;99;73;1;0;0;1;0;1;0;1;1;0;0;0;43399.8359375;11401.2998046875;19466.744140625;3039.72412109375;490.0;299943;608.0;0.0;Calculated values ==>;1564002045.094;341.16;341.36;297.46000000000004;297.46000000000004;293.66;274.86;271.1026128081217;290.56;274.56;269.76000000000005;276.66;351.56000000000006;299.26000000000005;269.56;274.86;293.46000000000004;287.16;300.66;336.06;293.26000000000005;290.56;333.96000000000004;322.16;258.96000000000004;241.49495122638035;266.74333088950624;271.1026128081217;294.86;6750000.0;3300000.0;3220000.0000000005;1350000.0;3340000.0;2930000.0;6709999.999999999;0.07483333333333334;0.0;0.017166666666666667;0.02266666666666667;0.0;0.07483333333333334;0.0;11401.2998046875;19466.744140625;3039.72412109375;43399.8359375;486726.65532185696;487443.3377963609;268057.7019879411;268057.7019879411;252801.86096393043;432012.3539207929;462049.0173941948;438662.4006545466;472851.2559263234;532936.3410731404;476591.40842373023;438358.4652479722;446077.1405189647;463966.887836911;456321.7142878057;390524.24034992896;479599.4016971653;465471.24791018036;462049.0173941948;255056.51255035817;205710.24989127388;455242.0359307814;191565.63850191384;191565.63850191384;269.68705892596904;4186889.90632184;1897259.006313245;275682.306492492;1456050.6946386357;0;167;170;280;259;262;208;1;186;180;1406036987840.6887;550804400100.3062;1214389371760.8909;4241.827750286863;5976.665008387664;-0.0;20241.17285377236;5876798.410305886;1008428.0587643051;0.0;7160917.059282227;0.8983093653582132;0.03205888262393708
6648;2019-07-24 23:01:45.124;689;681;232;232;211;25;180;10;-31;29;785;261;-33;21;199;141;275;598;219;200;180;-128;616;354;345;140;359;295;618;2128.0;-2.0;1296.0;573.0;0.0;1;99;64;1;0;0;0;0;0;0;1;1;0;1;0;21040.974609375;9608.38671875;0.0;3006.19091796875;489.0;299944;605.0;0.0;Calculated values ==>;1564002105.124;342.06000000000006;341.26;296.36;296.36;294.26000000000005;275.66;273.7412296467126;291.16;274.16;270.06;276.06;351.66;299.26000000000005;269.86;275.26000000000005;293.06;287.26000000000005;300.66;332.96000000000004;293.16;291.16;333.66;322.06;260.36;242.56692532238324;266.98899913490544;273.7412296467126;295.06;6160000.0;3540000.0;3450000.0;1400000.0;3590000.0;2950000.0;6180000.0;0.3546666666666667;0.0;0.21600000000000003;0.0955;0.0;0.3546666666666667;0.0;9608.38671875;0.0;3006.19091796875;21040.974609375;494107.1290995847;492814.209761915;267425.19888432825;267425.19888432825;257722.64700092058;430542.39183029096;459270.9065923585;438672.6834563149;471605.12922355125;532891.175854034;476338.68069963664;438367.77478847804;446249.156972954;459626.5796145048;452376.9910028237;419133.9754308227;481118.07065459975;461926.1883924594;459270.9065923585;253801.27034056993;205292.2597576877;455858.9467848163;199189.6149067063;199189.6149067063;272.85354990026826;4187427.1815795186;1897434.1745745507;275732.7143091061;1456212.998617831;0;167;170;280;259;262;208;1;186;180;1406237187890.5933;550886941350.2668;1214565859960.8066;51728.34280671547;24511.921194359504;-0.0;92242.16478451132;5877265.061602682;1008682.2573516493;0.0;7161854.88910934;13.356168841924955;0.5686809616494012
6649;2019-07-24 23:02:45.105;680;672;230;228;213;42;187;12;-22;26;782;262;-4;30;196;146;275;546;219;199;186;-117;619;370;363;148;375;307;621;1111.0;-1.0;1052.0;430.0;0.0;1;99;84;1;0;0;0;0;0;0;1;1;0;0;0;20880.65625;10979.4873046875;0.0;3005.51098632812;486.0;299945;603.0;0.0;Calculated values ==>;1564002165.105;341.16;340.36;296.16;295.96000000000004;294.46000000000004;277.36;275.4277932560699;291.86;274.36;270.96000000000004;275.76000000000005;351.36;299.36;272.76000000000005;276.16;292.76000000000005;287.76000000000005;300.66;327.76000000000005;293.06;291.76000000000005;333.46000000000004;321.76000000000005;261.46000000000004;244.22491754036054;268.43790593516167;275.4277932560699;295.06;6190000.0;3700000.0;3629999.9999999995;1480000.0;3750000.0;3070000.0;6210000.0;0.18516666666666665;0.0;0.1753333333333333;0.07166666666666667;0.0;0.18516666666666665;0.0;10979.4873046875;0.0;3005.51098632812;20880.65625;492575.3710876708;491269.6535564284;266096.1432302286;265099.84727246844;258366.79794718907;429467.9694778635;457339.7037190121;437356.53477473935;470237.43843570043;531682.1426000599;474924.0423747374;440147.045952615;445180.40119705;456639.5378694254;450250.3044942015;418137.3099859441;472983.4148507591;458994.64414827694;457200.82393779146;252964.46457616048;204038.30555042345;455693.2509914911;203206.52525280256;203206.52525280256;274.4991309056652;4187776.41787651;1897605.685862148;275782.7959607173;1456212.998617831;0;167;170;280;259;262;208;1;186;180;1406449520630.4043;550973313990.19;1214746402770.646;41054.30166951291;18094.88201127268;-0.0;47031.277639837106;5878038.005462873;1009037.201610094;0.0;7163015.133601369;7.592454365106086;0.41570823169507737
6650;2019-07-24 23:03:45.105;662;667;230;231;204;62;192;10;-10;25;776;264;27;50;195;151;275;564;218;199;191;-213;629;378;365;147;382;324;631;1250.0;-2.0;1028.0;511.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;23154.28125;12091.20703125;0.0;4181.4521484375;485.0;299946;602.0;0.0;Calculated values ==>;1564002225.105;339.36;339.86;296.16;296.26000000000005;293.56;279.36;276.25090830309495;292.36;274.16;272.16;275.66;350.76;299.56;275.86;278.16;292.66;288.26000000000005;300.66;329.56;293.06;292.26000000000005;333.36;321.66;251.86;244.02132995426717;270.42097587401844;276.25090830309495;294.96000000000004;6290000.0;3779999.9999999995;3650000.0;1470000.0;3820000.0000000005;3240000.0;6310000.0;0.20833333333333334;0.0;0.1713333333333333;0.08516666666666667;0.0;0.20833333333333334;0.0;12091.20703125;0.0;4181.4521484375;23154.28125;489042.8049729449;489532.8769856861;265212.4163717721;265696.33718979446;254258.1965209878;428902.12800615287;457709.1576469882;435321.72781655926;470272.71409377275;529767.5288186615;472948.665953639;441251.15985427523;444730.06706147507;455335.40740033356;449539.4513751671;414622.07303988916;474491.1022475645;458676.5019544617;457570.36885009304;252546.06836287308;203620.32615720207;445656.58999539533;203169.01306091898;203169.01306091898;274.5214102793929;4188143.37568901;1897797.9416482807;275842.6873201737;1456212.998617831;0;167;170;280;259;262;208;1;186;181;1406667920630.4043;551061813990.19;1214935702770.646;39775.49846146636;20651.858635586235;-0.0;53000.28245607793;5878711.587130631;1009360.0911154846;0.0;7163848.729935502;6.9704427715611255;0.37093161456435636
6651;2019-07-24 23:04:45.105;644;657;232;232;203;71;192;14;0;27;764;269;36;76;195;155;275;588;218;199;190;-232;652;386;370;145;391;327;652;1360.0;-2.0;980.0;512.0;0.0;31;6;98;1;0;0;1;0;0;0;1;1;1;0;0;27661.24609375;12597.7021484375;4147.48876953125;4264.9462890625;482.0;299947;604.0;0.0;Calculated values ==>;1564002285.105;337.56000000000006;338.86;296.36;296.36;293.46000000000004;280.26000000000005;277.0612115527968;292.36;274.56;273.16;275.86;349.56000000000006;300.06;276.76000000000005;280.76000000000005;292.66;288.66;300.66;331.96000000000004;293.06;292.16;333.56;321.36;249.96000000000004;243.61107973660833;270.7629442988711;277.0612115527968;294.96000000000004;6520000.0;3860000.0;3700000.0;1450000.0;3910000.0;3270000.0000000005;6520000.0;0.22666666666666666;0.0;0.16333333333333336;0.08533333333333333;0.0;0.22666666666666666;0.0;12597.7021484375;4147.48876953125;4264.9462890625;27661.24609375;483981.0897550069;485869.0974423505;264478.21333214914;264478.21333214914;252907.72155510655;428316.9747201074;456895.6811320766;436271.85731132084;470740.5471029485;528269.3376476542;473158.8748225685;442003.56462139386;447949.7910974336;453809.9448359443;448669.90212303144;404953.02518643346;475593.37909140455;457874.65070968727;456614.5539490984;253382.8652305231;202366.40377179522;443965.8977746663;204918.17687202175;204918.17687202175;275.236814861739;4188566.838416875;1898003.6825581114;275913.07397381956;1456247.5610242437;0;167;170;281;259;262;208;1;186;181;1406888420630.4043;551149413990.19;1215131002770.646;37787.767805085525;20398.738850359;-0.0;57051.17880413737;5879357.947682853;1009702.1794278675;0.0;7164765.825446003;5.484861156500038;0.2749358078008155
6652;2019-07-24 23:05:45.096;637;648;230;230;206;74;184;34;-8;36;764;272;-3;65;195;160;275;603;218;200;183;-238;695;391;369;142;395;311;689;1672.0;0.0;1156.0;483.0;0.0;98;10;0;1;1;0;1;0;0;0;1;1;1;1;0;40352.265625;23307.828125;6954.25537109375;4068.666015625;479.0;299948;605.0;0.0;Calculated values ==>;1564002345.096;336.86;337.96000000000004;296.16;296.16;293.76000000000005;280.56;277.5613417927498;291.56;276.56;272.36;276.76000000000005;349.56000000000006;300.36;272.86;279.66;292.66;289.16;300.66;333.46000000000004;293.16;291.46000000000004;333.66;321.06;249.36;242.98782864720522;268.91163127593666;277.5613417927498;294.96000000000004;6950000.0;3910000.0;3690000.0;1420000.0;3950000.0;3110000.0;6890000.000000001;0.2786666666666667;0.0;0.19266666666666668;0.0805;0.0;0.2786666666666667;0.0;23307.828125;6954.25537109375;4068.666015625;40352.265625;478034.6633909808;480418.3577641021;261238.8870642171;261238.8870642171;252415.46035814108;427941.3511905804;455933.5431122642;438649.893173099;472029.85167895287;529495.6207309405;475590.25429266295;439427.1194564879;449372.1679928958;453120.3063801625;448510.8850788768;283643.43030272884;473404.80574081704;458174.6768606203;455792.1050209973;253801.27034056993;201112.50472608567;443895.9783111276;206892.12352458003;206892.12352458003;276.01868412153715;4189133.5326637137;1898302.8504281633;275982.51032593707;1456340.0616814718;0;168;170;281;259;262;208;1;186;181;1407110087375.1716;551235501075.0996;1215322374060.4453;44651.99695228132;19078.810310317076;-0.0;69360.1281770016;5880044.8426720705;1010031.109656925;0.0;7165819.09498894;3.876726763398207;0.17249472809702748
6653;2019-07-24 23:06:45.086;654;659;226;225;203;71;159;48;-15;46;766;273;-11;34;195;158;275;615;219;196;158;-237;707;385;361;139;388;308;692;1162.0;-2.0;1101.0;397.0;0.0;18;4;0;1;1;0;1;1;0;0;1;1;1;1;0;52627.60546875;23897.2109375;20348.01953125;4010.609375;477.0;299949;606.0;0.0;Calculated values ==>;1564002405.086;338.56000000000006;339.06000000000006;295.76000000000005;295.66;293.46000000000004;280.26000000000005;276.9606089950914;289.06;277.96000000000004;271.66;277.76000000000005;349.76;300.46000000000004;272.06;276.56;292.66;288.96000000000004;300.66;334.66;292.76000000000005;288.96000000000004;333.76000000000005;320.86;249.46000000000004;242.35481222062532;268.5567601203482;276.9606089950914;295.06;7070000.0;3850000.0;3610000.0;1390000.0;3879999.9999999995;3080000.0;6920000.0;0.19366666666666665;0.0;0.1835;0.06616666666666667;0.0;0.19366666666666665;0.0;23897.2109375;20348.01953125;4010.609375;52627.60546875;479279.5986203897;481748.4826819379;259519.88907717727;259138.7329917806;251275.67993336945;428391.1821097931;453734.43741288787;438228.8454132642;473405.2944016503;529933.7273312858;476089.8308607796;438851.5721092266;445559.1329363517;454322.39717374503;449316.5172181186;281565.3231585576;474945.05817337584;458901.46526618546;453591.65705251123;254219.67992080047;200276.58477070546;444586.2921069819;205168.74253703357;205168.74253703357;275.32861762637947;4189908.2357842415;1898696.1601911925;276049.8263996538;1456567.5427192012;0;168;170;281;260;262;208;1;186;181;1407329050875.2065;551319787025.113;1215508043110.4749;42766.52887778832;15841.461196544915;-0.0;48111.23777783084;5880773.208972817;1010322.0634191514;0.0;7166797.859884044;2.2115298002835635;0.11485194024899922
6654;2019-07-24 23:07:45.127;671;674;232;231;205;50;123;46;-28;49;768;273;-27;19;197;142;275;630;218;199;122;-223;695;370;345;133;373;294;680;1008.0;-1.0;1079.0;169.0;0.0;43;1;0;1;1;0;1;1;0;0;1;1;1;0;0;52908.26953125;23536.978515625;21041.513671875;3833.24096679688;475.0;299950;606.0;0.0;Calculated values ==>;1564002465.127;340.26;340.56000000000006;296.36;296.26000000000005;293.66;278.16;275.4277932560699;285.46000000000004;277.76000000000005;270.36;278.06;349.96000000000004;300.46000000000004;270.46000000000004;275.06;292.86;287.36;300.66;336.16;293.06;285.36;333.76000000000005;320.66;250.86;241.05796691057077;266.86631818009863;275.4277932560699;294.96000000000004;6950000.0;3700000.0;3450000.0;1330000.0;3729999.9999999995;2940000.0;6800000.0;0.168;0.0;0.17983333333333332;0.028166666666666666;0.0;0.168;0.0;23536.978515625;21041.513671875;3833.24096679688;52908.26953125;483223.12445281906;485310.0507837825;262578.94925731985;262169.21045423084;252430.44596035633;429467.9694778635;451394.3479297601;439348.1850569723;474471.99884926213;531202.418984432;477848.5170068832;439498.7177338488;446162.9237927091;457108.03510769765;449652.69363959454;283643.43030272884;478706.59141011524;461794.573190275;451251.3775689866;254219.67992080047;199440.67485045042;447208.106515036;203576.02870468528;203576.02870468528;274.64237459349084;4190788.3023792915;1899091.7152155004;276115.236485678;1456912.691187026;0;168;170;281;260;262;208;1;186;181;1407540995605.6577;551401442785.2869;1215688766520.8596;42399.692784019615;6862.303524991546;-0.0;41609.45860920263;5881483.412462495;1010511.3907442273;0.0;7167546.043265049;1.877054362598219;0.08261846225152535
6655;2019-07-24 23:08:45.087;686;688;243;243;217;45;135;37;-44;47;768;271;-45;5;199;143;275;638;219;201;134;-206;680;365;342;128;368;279;667;1159.0;-1.0;1099.0;223.0;0.0;43;1;0;1;1;0;1;1;0;0;1;1;1;1;0;53725.94921875;23204.03515625;20558.943359375;3683.86694335938;474.0;299951;605.0;0.0;Calculated values ==>;1564002525.087;341.76;341.96000000000004;297.46000000000004;297.46000000000004;294.86;277.66;274.9066339382667;286.66;276.86;268.76000000000005;277.86;349.96000000000004;300.26000000000005;268.66;273.66;293.06;287.46000000000004;300.66;336.96000000000004;293.26000000000005;286.56;333.66;320.56;252.56000000000003;239.943914813709;264.9883086891361;274.9066339382667;295.06;6800000.0;3650000.0;3420000.0000000005;1280000.0;3679999.9999999995;2790000.0;6670000.0;0.19316666666666665;0.0;0.18316666666666667;0.03716666666666667;0.0;0.19316666666666665;0.0;23204.03515625;20558.943359375;3683.86694335938;53725.94921875;487067.2403468184;488730.06474344345;268397.16456348903;268397.16456348903;257379.18731827813;429811.8947417682;453614.28782876267;440244.1606773917;474917.92334099754;532328.971606973;479468.5490971649;440098.59634548734;447116.6682734281;458196.5170259769;450710.7449111921;385657.22518400534;481412.55433028995;462512.1106470476;453474.6070919253;253801.27034056993;199022.72361097817;449878.8616712637;202071.6587027915;202071.6587027915;274.03455830312566;4191676.3284535822;1899480.9639891677;276177.83728967624;1457259.130547479;0;168;170;281;260;262;208;1;186;181;1407746958204.9697;551479690585.0255;1215860551920.286;43625.2632783476;9210.167710328216;-0.0;48562.66953050101;5882199.809177533;1010645.2387125677;0.0;7168296.976707438;2.1370883467232993;0.09369640218037731
6656;2019-07-24 23:09:48.092;687;687;248;247;221;39;156;33;-34;44;769;270;-35;17;200;146;275;617;219;201;155;-188;654;358;338;128;361;295;646;995.0;-1.0;1207.0;232.0;0.0;18;99;100;1;0;0;1;1;0;0;1;0;1;1;0;42951.0390625;12978.7431640625;18787.607421875;3038.89599609375;473.0;299952;603.0;0.0;Calculated values ==>;1564002588.092;341.86;341.86;297.96000000000004;297.86;295.26000000000005;277.06;274.1680685717883;288.76000000000005;276.46000000000004;269.76000000000005;277.56;350.06000000000006;300.16;269.66;274.86;293.16;287.76000000000005;300.66;334.86;293.26000000000005;288.66;333.46000000000004;320.46000000000004;254.36;239.943914813709;266.98899913490544;274.1680685717883;295.06;6540000.000000001;3579999.9999999995;3379999.9999999995;1280000.0;3610000.0;2950000.0;6459999.999999999;0.16583333333333333;0.0;0.20116666666666666;0.03866666666666666;0.0;0.16583333333333333;0.0;12978.7431640625;18787.607421875;3038.89599609375;42951.0390625;489945.43490392284;490774.40025624173;273249.70292348665;272656.67868123454;260142.4621672484;430280.9020939914;457166.314853319;438214.884849924;474628.83661953063;531230.8426957846;477378.42944940866;438061.7010123639;445687.3609833284;459447.67380351556;452392.6806234051;403961.17674493435;480684.62467885576;463113.59326765616;457031.2234355557;252964.46457616048;198604.77482894104;451723.0625587317;200313.12808821793;200313.12808821793;273.31423047335375;4192522.319239377;1899797.5884269748;276236.6661340887;1457603.440191434;0;168;170;281;260;262;208;1;186;181;1407961175205.359;551560336985.172;1216041376270.6143;47857.90340189654;9721.184132859866;-0.0;42572.41747843351;5883000.350417416;1010810.9011882687;0.0;7169094.4720084695;2.8774829903056824;0.14240243216816503
6657;2019-07-24 23:10:45.108;678;678;247;246;221;33;169;29;-33;42;781;268;-35;16;201;147;275;611;217;203;168;-170;653;351;334;135;354;294;647;1032.0;-3.0;938.0;246.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;43290.9609375;12951.8056640625;18369.0078125;3015.85107421875;472.0;299953;602.0;0.0;Calculated values ==>;1564002645.108;340.96000000000004;340.96000000000004;297.86;297.76000000000005;295.26000000000005;276.46000000000004;273.4187578820637;290.06;276.06;269.86;277.36;351.26;299.96000000000004;269.66;274.76000000000005;293.26000000000005;287.86;300.66;334.26000000000005;293.46000000000004;289.96000000000004;333.36;320.36;256.16;241.49495122638035;266.86631818009863;273.4187578820637;294.86;6530000.0;3510000.0;3340000.0;1350000.0;3540000.0;2940000.0;6470000.0;0.17200000000000001;0.0;0.15633333333333335;0.041;0.0;0.17200000000000001;0.0;12951.8056640625;18369.0078125;3015.85107421875;43290.9609375;488772.89234336844;489402.85652218707;272534.1199422793;271958.8296439193;260080.981186958;430735.4089219946;459542.9189711974;438591.3684654617;473533.6025564079;532550.9163242364;477273.00111989264;438286.6576737402;445742.13839906454;460676.8336032137;453750.31832641887;404461.11996063543;479675.52196906024;463966.887836911;459410.78006946604;252546.06836287308;198186.82848740023;452369.628905784;198307.36115733974;198307.36115733974;272.49097617557396;4193205.260055321;1900002.9295620895;276284.6130034161;1457897.6792991296;0;168;170;281;260;262;208;1;186;181;1408152748965.4678;551635313025.2146;1216209288390.7097;37564.39980916974;10416.552977686215;-0.0;44909.78805288573;5883676.800145562;1010970.3696910114;0.0;7169787.233874221;2.7052930753470106;0.12099252701582225
6658;2019-07-24 23:11:45.089;676;678;246;246;209;23;175;19;-32;38;787;264;-33;16;202;143;275;623;217;204;174;-153;668;338;327;135;342;296;663;906.0;-1.0;686.0;238.0;0.0;1;99;100;1;0;0;1;1;0;0;1;0;1;1;0;45131.98828125;13261.5908203125;19262.6015625;3011.888671875;472.0;299954;599.0;0.0;Calculated values ==>;1564002705.089;340.76;340.96000000000004;297.76000000000005;297.76000000000005;294.06;275.46000000000004;271.99741764416325;290.66;275.06;269.96000000000004;276.96000000000004;351.86;299.56;269.86;274.76000000000005;293.36;287.46000000000004;300.66;335.46000000000004;293.56;290.56;333.06;320.36;257.86;241.49495122638035;267.1113755279542;271.99741764416325;294.86;6680000.0;3379999.9999999995;3270000.0000000005;1350000.0;3420000.0000000005;2960000.0;6630000.0;0.151;0.0;0.11433333333333334;0.03966666666666666;0.0;0.151;0.0;13261.5908203125;19262.6015625;3011.888671875;45131.98828125;486894.2128536103;487715.7807028625;270253.98042605334;270253.98042605334;254589.36591345645;431541.1909327263;461414.6217821675;438296.42880847026;473143.78782676667;533024.2594122919;476559.60023543297;438143.1473471288;445350.023721129;462642.6675000953;455399.0254274343;395843.8111759351;479618.6894867654;465122.1930766674;461285.2048128498;251290.9062238717;198186.82848740023;454117.2883982557;194726.34174165427;194726.34174165427;271.00363853719824;4193941.884626483;1900221.3053583575;276334.8282613867;1458211.1767380063;0;168;170;281;260;262;208;1;186;181;1408350986170.2913;551716287375.1425;1216386232340.5522;27848.179954639298;10289.174217378522;-0.0;40250.38832375053;5884221.732359911;1011142.8627773699;0.0;7170496.677281818;2.2058634539676785;0.09643390650664482
6659;2019-07-24 23:12:45.079;688;689;236;235;204;14;179;10;-33;31;788;262;-34;18;202;140;275;638;219;204;178;-139;627;342;334;135;347;294;629;2805.0;-1.0;2925.0;793.0;0.0;1;98;85;1;0;0;0;0;0;0;1;0;1;1;0;22967.26953125;11256.9140625;0.0;2989.3623046875;473.0;299955;598.0;0.0;Calculated values ==>;1564002765.079;341.96000000000004;342.06000000000006;296.76000000000005;296.66;293.56;274.56;272.43898195401505;291.06;274.16;269.86;276.26000000000005;351.96000000000004;299.36;269.76000000000005;274.96000000000004;293.36;287.16;300.66;336.96000000000004;293.56;290.96000000000004;332.96000000000004;320.46000000000004;259.26000000000005;241.49495122638035;266.86631818009863;272.43898195401505;295.06;6270000.0;3420000.0000000005;3340000.0;1350000.0;3470000.0000000005;2940000.0;6290000.0;0.4675;0.0;0.4875;0.13216666666666665;0.0;0.4675;0.0;11256.9140625;0.0;2989.3623046875;22967.26953125;492859.0799496271;492793.51345865516;268428.8559507887;267900.5374701273;254357.61244780337;431298.55289687274;460857.672572605;438591.3684654617;472460.9817075043;533276.4881450715;476580.70295071555;438439.1573181969;446022.85309821967;461885.07605819695;454310.23493415554;415351.04087844014;485647.5352398259;464095.10976832046;460726.7300908207;250872.52762923925;198604.77482894104;455547.9938484094;196213.80453954538;196213.80453954538;271.6183355071193;4194509.283859375;1900425.5921789345;276384.83035112853;1458371.671664106;0;168;170;281;260;262;208;1;186;181;1408549253120.3228;551797273875.1553;1216563202840.5803;118159.06241388421;34275.33535365485;-0.0;123659.79269522121;5885438.2565920055;1011514.1717953687;0.0;7171862.367804164;19.38009507513624;0.9672480686343706
6660;2019-07-24 23:13:48.100;690;679;229;229;214;34;185;11;-27;26;787;262;-22;21;198;145;275;578;219;201;184;-127;620;363;357;143;367;302;622;1141.0;-1.0;1495.0;381.0;0.0;1;99;94;1;0;0;0;0;0;0;1;0;1;0;0;22200.490234375;11847.142578125;0.0;3032.28857421875;496.0;299956;596.0;0.0;Calculated values ==>;1564002828.1;342.16;341.06000000000006;296.06;296.06;294.56;276.56;274.69669130483857;291.66;274.26000000000005;270.46000000000004;275.76000000000005;351.86;299.36;270.96000000000004;275.26000000000005;292.96000000000004;287.66;300.66;330.96000000000004;293.26000000000005;291.56;332.76000000000005;322.76000000000005;260.46000000000004;243.1966462407574;267.8393353686513;274.69669130483857;295.06;6200000.0;3629999.9999999995;3570000.0000000005;1430000.0;3670000.0000000005;3020000.0;6220000.0;0.19016666666666668;0.0;0.24916666666666665;0.0635;0.0;0.19016666666666668;0.0;11847.142578125;0.0;3032.28857421875;22200.490234375;493840.745887791;492131.4046499636;265504.6822073426;265504.6822073426;258721.2485131358;429947.3805835815;458034.50368877524;437713.4967235476;470909.40455562726;532577.5659171325;475565.08814119775;438488.69466843555;444876.6353584544;458218.4865142734;451362.99381817644;417799.5625322016;477702.79673871305;460210.5064603235;457897.313261683;250035.78352995744;208218.24852204052;455472.66871466115;201852.52579636968;201852.52579636968;273.9399956123139;4194904.633496049;1900627.820061078;276437.5373593908;1458371.671664106;0;168;170;281;260;262;208;1;186;181;1408766990675.0063;551884873065.0281;1216751005420.3076;58768.691922688486;16104.879075311508;-0.0;48691.18374965375;5886986.890479485;1011955.1456132736;0.0;7173370.941536213;8.304400449353892;0.4613061795933302
6661;2019-07-24 23:14:45.120;673;672;230;231;208;49;190;14;-16;25;782;263;-4;36;197;150;275;570;217;200;190;-131;627;375;365;149;379;317;628;1225.0;-1.0;1504.0;323.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;22203.0390625;12080.3037109375;0.0;3074.1015625;556.0;299957;593.0;0.0;Calculated values ==>;1564002885.12;340.46000000000004;340.36;296.16;296.26000000000005;293.96000000000004;278.06;275.94376602880345;292.16;274.56;271.56;275.66;351.36;299.46000000000004;272.76000000000005;276.76000000000005;292.86;288.16;300.66;330.16;293.16;292.16;332.46000000000004;328.76000000000005;260.06;244.42749628697553;269.6138998590099;275.94376602880345;294.86;6270000.0;3750000.0;3650000.0;1490000.0;3790000.0;3170000.0;6280000.0;0.20416666666666666;0.0;0.25066666666666665;0.05383333333333333;0.0;0.20416666666666666;0.0;12080.3037109375;0.0;3074.1015625;22203.0390625;490786.8779875264;490544.0691950498;265468.8569949279;265959.9565265973;255950.9749395017;429116.5711722346;457431.4281400766;435995.0782559423;470002.44352694025;530929.6991533026;473746.6154373325;437930.37279267807;444060.006147281;456121.9520334955;449938.174121316;415351.04087844014;475774.5145411408;458814.1079061644;457431.4281400766;248780.69988749037;233304.39079467155;454063.88184419804;205221.4016422757;205221.4016422757;275.30041503450263;4195256.284779335;1900817.3121425984;276485.8965768185;1458371.671664106;0;168;170;281;260;262;208;1;186;181;1408972832874.9375;551968122265.0002;1216927482320.2485;57847.26827115909;13396.020184203484;-0.0;51492.88040996768;5887910.424097266;1012188.7763459423;0.0;7174164.343666279;8.0990422686175;0.40850854558162314
6662;2019-07-24 23:15:45.141;652;660;232;233;203;69;192;12;2;26;776;265;15;60;197;154;275;586;218;200;191;-225;645;382;368;147;387;329;645;1466.0;-1.0;1144.0;471.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26655.076171875;12319.5126953125;3145.13940429688;4243.8564453125;617.0;299958;590.0;0.0;Calculated values ==>;1564002945.141;338.36;339.16;296.36;296.46000000000004;293.46000000000004;280.06;276.6576332772354;292.36;274.36;273.36;275.76000000000005;350.76;299.66;274.66;279.16;292.86;288.56;300.66;331.76000000000005;293.16;292.26000000000005;332.16;334.86;250.66000000000003;244.02132995426717;270.9896433162861;276.6576332772354;294.96000000000004;6450000.0;3820000.0000000005;3679999.9999999995;1470000.0;3870000.0000000005;3290000.0;6450000.0;0.24433333333333335;0.0;0.19066666666666665;0.0785;0.0;0.24433333333333335;0.0;12319.5126953125;3145.13940429688;4243.8564453125;26655.076171875;485908.73576471256;487056.05795904243;265014.99840299215;265481.12686884985;253222.04262397627;428611.97810654406;457222.24678663525;436133.0924035042;470372.2942900235;529386.6036724221;472408.79493457644;438263.0131207479;445222.07218501606;454784.0732380874;449258.69601018325;408197.26507960475;476137.49360391224;458335.0929063802;457082.4485768565;247525.65490268572;258822.4845140824;444344.3377365319;204724.86989761802;204724.86989761802;275.1431303713119;4195663.578243455;1901020.7151126128;276546.9009044104;1458397.890332529;0;168;170;282;260;262;208;1;187;181;1409192809840.4758;552056953345.2177;1217121350150.723;44121.83442445563;18810.12822535474;-0.0;61659.36839062728;5888760.464031693;1012457.2548512784;0.0;7175107.609102651;6.321702667477596;0.3014197191922848
6663;2019-07-24 23:16:45.121;637;649;231;231;208;77;187;29;-9;32;767;269;-9;53;197;160;275;602;221;199;186;-235;688;393;373;144;397;311;682;1652.0;0.0;1399.0;440.0;0.0;98;1;1;1;0;1;1;0;0;0;1;1;1;1;0;40513.01171875;23191.73828125;6821.51416015625;4008.98974609375;645.0;299959;588.0;0.0;Calculated values ==>;1564003005.121;336.86;338.06000000000006;296.26000000000005;296.26000000000005;293.96000000000004;280.86;277.76006397333236;291.86;276.06;272.26000000000005;276.36;349.86;300.06;272.26000000000005;278.46000000000004;292.86;289.16;300.66;333.36;293.06;291.76000000000005;331.96000000000004;337.66;249.66000000000003;243.40439225979637;268.91163127593666;277.76006397333236;295.26000000000005;6880000.0;3929999.9999999995;3729999.9999999995;1440000.0;3970000.0000000005;3110000.0;6820000.0;0.2753333333333333;0.0;0.23316666666666666;0.07333333333333333;0.0;0.2753333333333333;0.0;23191.73828125;6821.51416015625;4008.98974609375;40513.01171875;478850.26550278644;481364.8824846341;262048.3499687935;262048.3499687935;253396.67741538913;427788.9520696689;455693.5210280179;438493.52582273266;471369.63528795214;529810.1705341951;475236.098773979;438493.52582273266;447689.1419628553;453072.3967371581;448135.7916619132;285140.50365822186;474108.42775871686;457388.9862979285;455551.1504164592;246688.97952812296;270541.29595472733;443832.77966384706;208032.59789266542;208032.59789266542;276.4623441198024;4196223.125731366;1901316.5435618144;276615.6516981212;1458480.918093777;0;168;171;282;260;262;208;1;187;181;1409415035740.5464;552144224245.2454;1217313286150.784;53735.80636236067;17292.013329886653;-0.0;68150.10812821788;5889575.672545062;1012758.0057472745;0.0;7176188.994158772;4.090792342651659;0.19106506116875507
6664;2019-07-24 23:17:45.122;648;657;225;223;203;79;147;49;-14;44;764;273;-16;29;197;161;275;613;221;192;145;-237;695;390;367;140;392;311;679;990.0;-1.0;1310.0;477.0;0.0;2;1;1;1;0;1;1;0;1;0;1;1;1;1;0;51280.55078125;23460.478515625;19168.345703125;4028.41259765625;654.0;299960;586.0;0.0;Calculated values ==>;1564003065.122;337.96000000000004;338.86;295.66;295.46000000000004;293.46000000000004;281.06;277.46169734231523;287.86;278.06;271.76000000000005;277.56;349.56000000000006;300.46000000000004;271.56;276.06;292.86;289.26000000000005;300.66;334.46000000000004;292.36;287.66;331.76000000000005;338.56000000000006;249.46000000000004;242.56692532238324;268.91163127593666;277.46169734231523;295.26000000000005;6950000.0;3900000.0;3670000.0000000005;1400000.0;3920000.0000000005;3110000.0;6790000.000000001;0.165;0.0;0.21833333333333332;0.07949999999999999;0.0;0.165;0.0;23460.478515625;19168.345703125;4028.41259765625;51280.55078125;479732.0613962523;482901.31488932454;259830.31491367167;259053.19379886336;251778.29072852925;428017.0890761298;450940.46274805197;437706.9197206977;473079.08457772195;529495.6207309405;475708.1881780494;437389.9950341223;444238.1309280879;453933.872315304;448852.4445286356;283643.43030272884;476199.36451600754;457384.9394250161;450645.1742344354;245852.32104278926;274308.8830629234;444393.14427900995;205815.03944561697;205815.03944561697;275.60142801589234;4196988.084833714;1901705.3185141266;276682.63116721075;1458697.5038687454;0;168;171;282;260;263;208;1;187;181;1409637039440.2783;552229425665.1425;1217499889260.5586;50629.72719339262;18966.959334254738;-0.0;40396.972240155046;5890445.399818856;1013060.1688884124;0.0;7177093.568236732;2.357483346058868;0.1479749888465911
6665;2019-07-24 23:18:45.122;660;667;232;231;205;52;97;48;-26;49;766;273;-28;17;199;144;275;624;221;196;96;-225;695;371;345;134;374;296;680;933.0;-1.0;1143.0;321.0;0.0;29;1;1;1;0;1;1;0;1;0;1;1;1;0;0;52840.9375;23662.263671875;20489.716796875;3858.20092773438;655.0;299961;582.0;0.0;Calculated values ==>;1564003125.122;339.16;339.86;296.36;296.26000000000005;293.66;278.36;275.5313989812953;282.86;277.96000000000004;270.56;278.06;349.76;300.46000000000004;270.36;274.86;293.06;287.56;300.66;335.56;292.76000000000005;282.76000000000005;331.36;338.66;250.66000000000003;241.2770596917726;267.1113755279542;275.5313989812953;295.26000000000005;6950000.0;3710000.0;3450000.0;1340000.0;3740000.0;2960000.0;6800000.0;0.1555;0.0;0.1905;0.0535;0.0;0.1555;0.0;23662.263671875;20489.716796875;3858.20092773438;52840.9375;481562.9165985371;484276.86124177737;262578.94925731985;262169.21045423084;252430.44596035633;429398.2889081932;447612.84592505504;439210.0331572137;474343.6830163247;530843.7263248528;477599.48019210756;438906.64018323726;445491.4411908183;457226.32384720515;449769.08627573005;283643.43030272884;477784.55714096833;461399.0233656221;447464.5634826953;244179.05427248686;274727.5295995403;446812.2781299166;202189.93037229238;202189.93037229238;274.10775465129757;4197855.763902725;1902098.0080323557;276748.352946589;1459027.987722912;0;168;171;282;260;263;208;1;187;181;1409850639440.2783;552311625665.1425;1217681989260.5586;45152.32958052751;13087.295605032894;-0.0;38140.20544866766;5891243.583625305;1013327.2876795732;0.0;7177748.044717472;2.00748732520485;0.11367228318822606
6666;2019-07-24 23:19:45.103;678;684;242;242;216;45;120;37;-42;47;767;272;-44;7;200;144;275;638;221;199;120;-209;684;364;341;128;368;281;670;1037.0;-2.0;1130.0;204.0;0.0;21;1;1;1;0;1;1;0;1;0;1;1;1;0;0;53346.15625;23367.228515625;19900.720703125;3688.708984375;651.0;299962;579.0;0.0;Calculated values ==>;1564003185.103;340.96000000000004;341.56000000000006;297.36;297.36;294.76000000000005;277.66;274.8017692304317;285.16;276.86;268.96000000000004;277.86;349.86;300.36;268.76000000000005;273.86;293.16;287.56;300.66;336.96000000000004;293.06;285.16;331.06;338.26;252.26000000000002;239.943914813709;265.2429198363724;274.8017692304317;295.26000000000005;6840000.000000001;3640000.0;3410000.0;1280000.0;3679999.9999999995;2810000.0;6700000.0;0.1728333333333333;0.0;0.18833333333333335;0.034;0.0;0.1728333333333333;0.0;23367.228515625;19900.720703125;3688.708984375;53346.15625;485466.0204978745;487838.4280481451;267669.0008470536;267669.0008470536;256849.4463749499;429879.7862731237;451678.8285583224;440104.1130341849;474917.92334099754;532076.2605669673;479337.08581300237;439811.2956504467;447007.194415153;458335.0929063802;451037.6613601763;286144.5554527808;481071.52674666094;462402.04767640535;451678.8285583224;242924.1476594651;273052.9745269728;449570.15222950355;201881.31654115574;201881.31654115574;273.9557314296395;4198740.376133912;1902489.7963612983;276811.2239470105;1459364.4681159025;0;168;171;282;260;263;208;1;187;181;1410056374270.0952;552390200775.0725;1217855034445.4045;44865.2933395205;8421.420413403826;-0.0;43173.336660300294;5891993.4929358;1013506.4702204556;0.0;7178425.442990374;2.054235844381386;0.09688225908612283
6667;2019-07-24 23:20:45.103;691;697;244;244;209;22;141;28;-34;35;768;271;-36;14;200;140;275;642;220;196;140;-193;676;330;335;127;334;295;671;1269.0;-1.0;165.0;2.0;0.0;0;99;98;1;0;0;1;0;1;0;1;1;0;0;0;43672.03515625;13292.2978515625;19469.58203125;3064.984375;646.0;299963;574.0;0.0;Calculated values ==>;1564003245.103;342.26;342.86;297.56;297.56;294.06;275.36;271.1026128081217;287.26000000000005;275.96000000000004;269.76000000000005;276.66;349.96000000000004;300.26000000000005;269.56;274.56;293.16;287.16;300.66;337.36;292.76000000000005;287.16;330.56;337.76;253.86;239.71726792356844;266.98899913490544;271.1026128081217;295.16;6759999.999999999;3300000.0;3350000.0;1270000.0;3340000.0;2950000.0;6709999.999999999;0.2115;0.0;0.0275;0.0003333333333333333;0.0;0.2115;0.0;13292.2978515625;19469.58203125;3064.984375;43672.03515625;488216.08261565753;489601.57264315744;268533.91045793606;268533.91045793606;254227.2651464155;432012.3539207929;455627.3556922522;438214.884849924;473889.94243038853;531127.003989975;477493.69983748527;437908.2206076997;445263.9717830113;463581.6077299804;456321.7142878057;389645.06553064234;481557.6164460444;462916.4484650912;455491.1330537798;240832.718256323;270959.89632461156;451385.4055235633;195015.1874604485;195015.1874604485;271.0899866804561;4199548.861062298;1902795.2924143581;276867.5047250053;1459692.5539720224;0;168;171;282;260;263;208;1;187;181;1410259174270.0952;552466700775.0725;1218027834445.4045;6687.9916782105765;85.4567393543716;-0.0;55090.66249298956;5892423.103644281;1013577.3608633952;0.0;7179244.309649984;1.7267520390670044;-0.0050494197351709895
6668;2019-07-24 23:21:45.114;699;691;235;234;220;20;146;12;-33;27;781;268;-35;15;199;142;275;595;217;196;145;-178;622;344;336;133;349;294;624;-2.0;0.0;1689.0;792.0;0.0;0;92;98;1;0;0;0;0;0;0;1;1;0;1;0;22420.611328125;12183.986328125;0.0;2989.06811523438;641.0;299964;569.0;0.0;Calculated values ==>;1564003305.114;343.06000000000006;342.26;296.66;296.56;295.16;275.16;272.6583383277491;287.76000000000005;274.36;269.86;275.86;351.26;299.96000000000004;269.66;274.66;293.06;287.36;300.66;332.66;292.76000000000005;287.66;330.06;337.26;255.36;241.05796691057077;266.86631818009863;272.6583383277491;294.86;6220000.0;3440000.0;3360000.0;1330000.0;3490000.0;2940000.0;6240000.0;0.0;0.0;0.28150000000000003;0.132;0.0;0.0;0.0;12183.986328125;0.0;2989.06811523438;22420.611328125;494865.010478108;493574.0999828714;268412.6184305352;267876.7344881749;261158.79276232052;431175.4696738307;456140.95722766884;438591.3684654617;472333.7623376517;532550.9163242364;477273.00111989264;438286.6576737402;445601.49163528444;461181.8950349183;454247.5409532141;417115.39349680516;479983.2224791578;462766.1381903179;456005.1190543226;238741.38928724395;268866.9448851554;451887.91011740494;192275.66656244482;195015.1874604485;270.02674065211755;4200099.734092646;1903007.6337051764;276917.9644118023;1459854.8302345672;0;168;171;282;260;263;208;1;187;181;1410460511175.6199;552544715075.2759;1218204566840.8652;69337.87008569927;34268.81614925474;-0.0;0.0;5893056.768644587;1013863.6989572411;0.0;7179703.482671579;6.828334177651249;0.7562820290824518
6669;2019-07-24 23:22:45.084;689;684;235;232;227;28;148;6;-26;24;789;263;-31;15;197;144;275;553;216;196;148;-163;634;345;336;141;350;292;636;0.0;-1.0;840.0;453.0;0.0;0;99;91;1;0;0;0;0;0;0;1;1;0;0;0;21408.39453125;11880.5888671875;0.0;2956.35668945312;636.0;299965;564.0;0.0;Calculated values ==>;1564003365.084;342.06000000000006;341.56000000000006;296.66;296.36;295.86;275.96000000000004;272.7676641592781;287.96000000000004;273.76000000000005;270.56;275.56;352.06000000000006;299.46000000000004;270.06;274.66;292.86;287.56;300.66;328.46000000000004;292.76000000000005;287.96000000000004;329.56;336.76000000000005;256.86;242.77792619122317;266.62003547228215;272.7676641592781;294.76000000000005;6340000.0;3450000.0;3360000.0;1410000.0;3500000.0;2920000.0;6360000.0;0.0;0.0;0.14;0.0755;0.0;0.0;0.0;11880.5888671875;0.0;2956.35668945312;21408.39453125;492284.61726092646;491386.0260410122;267228.95180477365;265751.7318009714;263415.28607267624;431113.4868728058;456412.2037757349;440084.09022585786;470979.3205154194;533528.3256180125;476947.88419679436;439336.4473106853;445991.80826501397;460761.44649501506;454355.6945414888;412735.20763451466;472161.57523606764;462766.1381903179;456412.2037757349;236650.15891445865;266774.11836628895;452068.24002901337;192442.88232160753;195015.1874604485;270.0988122714378;4200464.793187457;1903208.0715628364;276967.4848459283;1459854.8302345672;0;168;171;282;260;263;208;1;187;181;1410662010375.716;552626873975.3151;1218380278940.949;34669.76910659505;19601.714506909142;-0.0;0.0;5893923.0656064395;1014312.3955857122;0.0;7179703.482671579;3.6578609395256376;0.4142720405036244
6670;2019-07-24 23:23:45.125;679;683;237;239;230;31;150;3;-16;22;782;261;-21;24;198;145;275;585;217;196;150;-153;659;345;336;144;349;294;662;-1.0;-1.0;1069.0;440.0;0.0;0;99;80;1;0;0;0;0;0;0;1;1;0;0;0;21782.0390625;11489.4921875;0.0;2953.57055664062;630.0;299966;561.0;0.0;Calculated values ==>;1564003425.125;341.06000000000006;341.46000000000004;296.86;297.06;296.16;276.26000000000005;272.7676641592781;288.16;273.46000000000004;271.56;275.36;351.36;299.26000000000005;271.06;275.56;292.96000000000004;287.66;300.66;331.66;292.76000000000005;288.16;329.26000000000005;336.16;257.86;243.40439225979637;266.86631818009863;272.7676641592781;294.86;6590000.000000001;3450000.0;3360000.0;1440000.0;3490000.0;2940000.0;6620000.0;0.0;0.0;0.17816666666666667;0.07333333333333333;0.0;0.0;0.0;11489.4921875;0.0;2953.57055664062;21782.0390625;488282.8986979488;488539.134368377;265988.6653094912;266915.41406817955;262897.0800572148;431113.4868728058;456682.88298554433;441137.1681081991;470378.9536012187;532654.592254458;476465.13884309394;440396.2967598351;446860.4645769222;461049.02147969545;454494.85314754205;401327.0354490425;473899.07540118176;462766.1381903179;456682.88298554433;235395.46725036926;264262.8888514036;452600.524847313;193884.4397206953;195015.1874604485;270.6878521022491;4200824.9594122665;1903402.9553175613;277016.7678933073;1459854.8302345672;0;168;171;282;260;263;208;1;187;181;1410863748135.3442;552712432400.1575;1218556199070.6248;44052.19444104026;18972.5129092853;-0.0;0.0;5894579.530245975;1014634.0671390494;0.0;7179703.482671579;4.363666382041713;0.4710385726803514
