;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6671;2019-07-24 23:24:45.095;679;684;240;241;235;38;152;0;-3;20;770;262;-8;34;199;147;275;615;217;197;151;-226;674;352;337;148;357;297;676;-1.0;-1.0;1159.0;354.0;0.0;0;99;76;1;0;0;0;0;0;0;1;1;0;0;0;22084.619140625;11487.5595703125;0.0;2888.69458007812;625.0;299967;559.0;0.0;Calculated values ==>;1564003485.095;341.06000000000006;341.56000000000006;297.16;297.26000000000005;296.66;276.96000000000004;273.5264737036516;288.36;273.16;272.86;275.16;350.16;299.36;272.36;276.56;293.06;287.86;300.66;334.66;292.86;288.26000000000005;329.06;335.66;250.56000000000003;244.22491754036054;267.23344911666527;273.5264737036516;294.86;6740000.000000001;3520000.0000000005;3370000.0000000005;1480000.0;3570000.0000000005;2970000.0;6759999.999999999;0.0;0.0;0.19316666666666665;0.059000000000000004;0.0;0.0;0.0;11487.5595703125;0.0;2888.69458007812;22084.619140625;486688.05089799245;487201.79938508145;266281.7465168256;266732.5761593256;264094.29410212266;430671.36484660726;456789.25815752614;442416.41634007514;469638.649770301;531183.968122454;476201.2777495904;441682.72606728855;447677.6462252161;459940.4098768325;453578.3263843882;391367.32319859695;476868.5646452114;462745.2654695482;456653.93792121264;234559.02529450474;262170.3306944222;444039.83142251807;194931.05975504953;195015.1874604485;271.1387728640988;4201190.332119725;1903594.335011252;277065.4290933651;1459854.8302345672;0;168;171;282;260;263;208;1;187;181;1411065547185.4404;552799988600.1992;1218733410420.7092;47805.92138034078;14697.417528380645;-0.0;0.0;5895344.631802702;1014914.5096014536;0.0;7179703.482671579;4.347679044546046;0.4422258550873288
6672;2019-07-24 23:25:45.096;686;688;231;232;233;48;154;0;7;18;758;263;3;43;198;150;275;629;216;197;153;-229;666;361;337;145;366;302;669;-1.0;-1.0;1245.0;260.0;0.0;0;1;80;1;0;0;0;0;0;0;1;1;1;0;0;22590.083984375;11738.2939453125;0.0;3908.99389648438;622.0;299968;557.0;0.0;Calculated values ==>;1564003545.096;341.76;341.96000000000004;296.26000000000005;296.36;296.46000000000004;277.96000000000004;274.4858918419099;288.56;273.16;273.86;274.96000000000004;348.96000000000004;299.46000000000004;273.46000000000004;277.46000000000004;292.96000000000004;288.16;300.66;336.06;292.86;288.46000000000004;328.86;335.36;250.26000000000002;243.61107973660833;267.8393353686513;274.4858918419099;294.76000000000005;6659999.999999999;3610000.0;3370000.0000000005;1450000.0;3660000.0;3020000.0;6690000.000000001;0.0;0.0;0.2075;0.043333333333333335;0.0;0.0;0.0;11738.2939453125;0.0;3908.99389648438;22590.083984375;488548.2237866713;488520.01643736934;262860.37482633017;263283.49475308514;263710.4465935921;430081.6785162784;457059.47920021677;442846.63139517745;469846.65071908804;529554.8567808631;475681.99311529554;442258.39573455596;447984.6736389261;458378.80557116074;452442.8751106011;397165.80876026984;479830.5657803273;462745.2654695482;456924.4383059046;233722.59852315116;260914.8530628454;444294.2261453905;198866.18968650792;195015.1874604485;272.7543664914017;4201562.627516803;1903787.887016128;277122.0774413914;1459854.8302345672;0;168;171;282;260;263;208;1;187;182;1411267750555.1963;552887890065.093;1218913113415.4922;50625.94165454892;10635.214913218244;-0.0;0.0;5896164.910998094;1015125.6183899663;0.0;7179703.482671579;3.9151293941258607;0.37399035805052744
6673;2019-07-24 23:26:45.096;691;691;221;221;220;60;156;0;11;18;742;264;12;57;197;154;275;631;214;197;155;-241;660;367;338;141;372;308;662;-2.0;-1.0;1239.0;259.0;0.0;0;0;96;1;0;0;0;0;0;0;1;1;1;0;0;21206.33203125;12643.1943359375;0.0;3992.58251953125;619.0;299969;555.0;0.0;Calculated values ==>;1564003605.096;342.26;342.26;295.26000000000005;295.26000000000005;295.16;279.16;275.1157276137837;288.76000000000005;273.16;274.26000000000005;274.96000000000004;347.36;299.56;274.36;278.86;292.86;288.56;300.66;336.26000000000005;292.86;288.66;328.66;335.06;249.06000000000003;242.77792619122317;268.5567601203482;275.1157276137837;294.56;6600000.0;3670000.0000000005;3379999.9999999995;1410000.0;3720000.0000000005;3080000.0;6620000.0;0.0;0.0;0.20650000000000002;0.043166666666666666;0.0;0.0;0.0;12643.1943359375;0.0;3992.58251953125;21206.33203125;489889.0005944965;489681.09212143836;259200.76097736217;259200.76097736217;258805.99989555683;429675.2189834977;457166.314853319;442194.31993339997;470387.0459242999;527419.1276094886;475031.14827316673;442343.2040964072;448812.73013968463;457270.98814679036;451967.5125635441;400770.08200915327;480935.30684720905;462594.5979581228;457031.2234355557;232886.18681767926;259659.41789560125;443764.8392358406;200238.5845901663;195015.1874604485;273.3234687189984;4201927.597650267;1903991.0660851384;277187.9239115249;1459854.8302345672;0;168;171;282;260;263;208;1;187;182;1411470250555.1963;552973690065.093;1219096113415.4922;49963.85934837775;10512.216658871606;-0.0;0.0;5897003.159339785;1015301.8469864004;0.0;7179703.482671579;3.635302188329654;0.34463328830168016
6674;2019-07-24 23:27:45.087;692;693;217;217;209;66;157;6;3;22;740;267;11;63;197;156;275;633;214;198;156;-233;660;366;338;135;371;314;662;-2.0;-1.0;1131.0;364.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;20077.833984375;12813.4892578125;0.0;4096.806640625;618.0;299970;552.0;0.0;Calculated values ==>;1564003665.087;342.36;342.46000000000004;294.86;294.86;294.06;279.76000000000005;275.0112864084945;288.86;273.76000000000005;273.46000000000004;275.36;347.16;299.86;274.26000000000005;279.46000000000004;292.86;288.76000000000005;300.66;336.46000000000004;292.96000000000004;288.76000000000005;328.36;334.96000000000004;249.86;241.49495122638035;269.2639976450953;275.0112864084945;294.56;6600000.0;3660000.0;3379999.9999999995;1350000.0;3710000.0;3140000.0;6620000.0;0.0;0.0;0.1885;0.06066666666666667;0.0;0.0;0.0;12813.4892578125;0.0;4096.806640625;20077.833984375;490030.96421097755;489965.5241196604;257638.47771678574;257638.47771678574;254635.53438138418;429743.705733735;457301.2678980131;439697.6537546098;471581.87251044664;526742.2191788685;474613.0503821303;440927.56204847124;448536.3419249208;457433.55009270133;452434.7666587773;400770.08200915327;481234.10066480475;462724.51004113274;457166.314853319;231631.59724164338;259240.94887492666;445777.86816216935;198299.2858373672;195015.1874604485;272.5488456002106;4202271.580761496;1904203.1732940092;277255.32537605235;1459854.8302345672;0;168;171;282;260;263;208;1;187;182;1411673020134.9836;553056477645.0061;1219282685425.2964;45503.59235240023;15013.700661037998;-0.0;0.0;5897798.602102142;1015514.5310564465;0.0;7179703.482671579;3.5787246643643877;0.3643754781137919
6675;2019-07-24 23:28:45.097;689;692;218;218;205;66;159;11;-8;27;752;268;-5;63;198;158;275;635;216;198;158;-221;658;364;338;130;369;318;660;-1.0;-1.0;1087.0;369.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19537.236328125;12745.33984375;0.0;4177.1494140625;615.0;299971;549.0;0.0;Calculated values ==>;1564003725.097;342.06000000000006;342.36;294.96000000000004;294.96000000000004;293.66;279.76000000000005;274.8017692304317;289.06;274.26000000000005;272.36;275.86;348.36;299.96000000000004;272.66;279.46000000000004;292.96000000000004;288.96000000000004;300.66;336.66;292.96000000000004;288.96000000000004;328.06;334.66;251.06000000000003;240.39332010688793;269.7299932089509;274.8017692304317;294.76000000000005;6580000.0;3640000.0;3379999.9999999995;1300000.0;3690000.0;3180000.0;6600000.0;0.0;0.0;0.18116666666666664;0.0615;0.0;0.0;0.0;12745.33984375;0.0;4177.1494140625;19537.236328125;489812.9379080942;490030.96421097755;258132.29489591488;258132.29489591488;253274.75363076615;429879.7862731237;457570.76213521435;437060.6290143916;472727.1298661593;527695.9707595216;474214.2368699182;437542.98431877577;447785.1139888662;457896.71826946054;453072.97611673607;401873.2665047413;481759.15101506596;462724.51004113274;457436.0833881486;230377.04089860234;257985.5697089033;447967.7238371988;197787.3528473258;195015.1874604485;272.33605739194866;4202601.761368312;1904416.199034862;277324.2865014361;1459854.8302345672;0;168;171;282;260;263;208;1;187;182;1411875853934.9514;553135990894.9934;1219472317025.2664;43348.34186560009;15386.09281587719;-0.0;0.0;5898539.158292638;1015767.9048906493;0.0;7179703.482671579;3.4707916658515066;0.36053341492533697
6676;2019-07-24 23:29:45.138;681;686;223;222;207;64;160;14;-6;31;771;268;-7;56;200;159;275;633;217;199;159;-204;653;364;339;131;369;321;654;-2.0;0.0;1054.0;414.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;18513.888671875;12628.046875;0.0;3296.64233398438;612.0;299972;547.0;0.0;Calculated values ==>;1564003785.138;341.26;341.76;295.46000000000004;295.36;293.86;279.56;274.8017692304317;289.16;274.56;272.56;276.26000000000005;350.26;299.96000000000004;272.46000000000004;278.76000000000005;293.16;289.06;300.66;336.46000000000004;293.06;289.06;327.86;334.36;252.76000000000002;240.61611355647437;270.0766712529157;274.8017692304317;294.86;6530000.0;3640000.0;3390000.0;1310000.0;3690000.0;3210000.0;6540000.000000001;0.0;0.0;0.17566666666666667;0.06899999999999999;0.0;0.0;0.0;12628.046875;0.0;3296.64233398438;18513.888671875;489199.3176791316;489803.86762088764;260476.27019590003;260066.8555130184;254272.98407374552;429879.7862731237;457543.37589031697;436689.5471521298;472984.3684616349;529468.6295522602;473823.9145138837;436526.44640622236;446202.009973402;458174.6768606203;453216.9235134053;404461.11996063543;482141.61704719247;462703.87221755495;457408.5104626101;229540.68826423294;256730.23209357203;449552.76427974197;197454.13433006633;195015.1874604485;272.2024928302972;4202919.070757338;1904627.7884119763;277386.61065856105;1459854.8302345672;0;168;171;282;260;263;208;1;187;182;1412079092720.384;553214344400.1602;1219664148020.6746;42025.68751907582;17394.805466527618;-0.0;0.0;5899251.094696693;1016041.2657125886;0.0;7179703.482671579;3.7313439657007326;0.3998564266035553
6677;2019-07-24 23:30:45.138;670;676;230;229;211;61;161;16;-3;35;795;267;-5;48;201;160;275;623;215;199;160;-186;653;359;339;136;364;324;654;-2.0;-2.0;897.0;350.0;0.0;0;97;98;1;0;0;0;0;0;0;1;0;1;0;0;18716.806640625;12584.3779296875;0.0;3287.89526367188;611.0;299973;545.0;0.0;Calculated values ==>;1564003845.138;340.16;340.76;296.16;296.06;294.26000000000005;279.26000000000005;274.27422755570615;289.26000000000005;274.76000000000005;272.86;276.66;352.66;299.86;272.66;277.96000000000004;293.26000000000005;289.16;300.66;335.46000000000004;293.06;289.16;327.66;334.26000000000005;254.56000000000003;241.71165711629368;270.42097587401844;274.27422755570615;294.66;6530000.0;3590000.0;3390000.0;1360000.0;3640000.0;3240000.0;6540000.000000001;0.0;0.0;0.14950000000000002;0.058333333333333334;0.0;0.0;0.0;12584.3779296875;0.0;3287.89526367188;18716.806640625;487631.059629633;488382.4595845191;263444.753189695;263008.761143898;255761.24358892298;430214.79039162316;457678.10463056795;436480.4463037642;472720.47428543336;531771.2397614601;473311.07510685985;436151.3332238262;444432.856236649;459110.1879763642;454218.98018392763;404461.11996063543;480657.30291896407;462703.87221755495;457543.37589031697;228704.35009887922;256311.7953858065;450538.2661337778;196532.12057158008;195015.1874604485;271.81233385854273;4203229.326551609;1904837.8919520155;277441.4818052082;1459854.8302345672;0;168;171;282;260;263;208;1;187;182;1412282492720.384;553294444400.1602;1219857648020.6746;35872.27469696153;14817.025157794867;-0.0;0.0;5899900.244381826;1016309.697634458;0.0;7179703.482671579;3.1935753144649577;0.3397002304856401
6678;2019-07-24 23:31:45.089;658;667;238;238;219;55;163;18;-16;37;813;263;-19;31;202;162;275;624;214;199;162;-169;675;364;339;138;369;303;674;-1.0;-1.0;937.0;215.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;1;1;0;29129.62109375;22651.19140625;0.0;3087.3076171875;610.0;299974;543.0;0.0;Calculated values ==>;1564003905.089;338.96000000000004;339.86;296.96000000000004;296.96000000000004;295.06;278.66;274.8017692304317;289.46000000000004;274.96000000000004;271.56;276.86;354.46000000000004;299.46000000000004;271.26000000000005;276.26000000000005;293.36;289.36;300.66;335.56;293.06;289.36;327.46000000000004;334.16;256.26000000000005;242.14157278889297;267.9596281332873;274.8017692304317;294.56;6750000.0;3640000.0;3390000.0;1380000.0;3690000.0;3030000.0;6740000.000000001;0.0;0.0;0.15616666666666665;0.035833333333333335;0.0;0.0;0.0;22651.19140625;0.0;3087.3076171875;29129.62109375;483494.04761359224;484932.79475640436;265538.1272513608;265538.1272513608;257782.02460486707;429879.7862731237;457947.1552558957;439188.78863478545;472654.2065195329;535208.6251490575;475554.3534322396;438727.9205961053;446107.1014639255;458452.03428527195;453647.6657075979;390524.24034992896;478489.1158862112;462703.87221755495;457812.6974868727;227868.02628245065;255893.36323571714;451958.96133797773;200199.8359383695;195015.1874604485;273.29534956439653;4203627.721161041;1905131.2818987356;277494.5651090627;1459854.8302345672;0;169;171;282;260;263;208;1;187;182;1412485726610.3;553376577270.1262;1220045594405.597;37322.10811275695;9021.368660152628;-0.0;0.0;5900509.699443216;1016508.1886826786;0.0;7179703.482671579;1.800550868592188;0.17423989030878692
6679;2019-07-24 23:32:45.129;666;671;232;231;218;58;164;24;-24;38;812;261;-27;8;203;165;275;627;216;200;163;-152;660;366;339;138;371;302;659;-2.0;-1.0;1039.0;141.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;1;1;0;28364.34765625;22142.31640625;0.0;3045.04760742188;608.0;299975;542.0;0.0;Calculated values ==>;1564003965.129;339.76;340.26;296.36;296.26000000000005;294.96000000000004;278.96000000000004;275.0112864084945;289.56;275.56;270.76000000000005;276.96000000000004;354.36;299.26000000000005;270.46000000000004;273.96000000000004;293.46000000000004;289.66;300.66;335.86;293.16;289.46000000000004;327.36;333.96000000000004;257.96000000000004;242.14157278889297;267.8393353686513;275.0112864084945;294.76000000000005;6600000.0;3660000.0;3390000.0;1380000.0;3710000.0;3020000.0;6590000.000000001;0.0;0.0;0.17316666666666666;0.0235;0.0;0.0;0.0;22142.31640625;0.0;3045.04760742188;28364.34765625;486304.9743361601;487134.2925019514;263969.0031235362;263531.88017786335;258186.39683842091;429743.705733735;458081.4787275353;438179.53515710204;472752.1489716358;535177.7761999072;475448.1268577304;437713.4967235476;442993.0989471373;458270.4941942976;453734.09205777035;400770.08200915327;480680.6439088741;462833.8357648941;457947.1552558957;227449.86971758792;255056.51255035817;453718.888800995;202307.6866479799;195015.1874604485;274.13115319212625;4204107.1569779245;1905504.8099830903;277545.7021378754;1459854.8302345672;0;169;171;282;260;263;208;1;187;182;1412689262210.1707;553459432470.0736;1220227215405.4814;40845.14176682965;5908.163250595855;-0.0;0.0;5901161.527454298;1016632.6843903664;0.0;7179703.482671579;1.856220642701931;0.16902622389765218
6680;2019-07-24 23:33:45.130;676;681;236;235;219;60;165;29;-39;40;803;261;-41;-3;204;172;275;630;216;201;164;-137;662;373;340;139;378;285;660;-2.0;-1.0;1227.0;192.0;0.0;0;99;0;1;1;0;1;0;0;0;1;0;1;1;0;31526.599609375;22380.845703125;3288.978515625;2787.21948242188;606.0;299976;541.0;0.0;Calculated values ==>;1564004025.13;340.76;341.26;296.76000000000005;296.66;295.06;279.16;275.73799182748917;289.66;276.06;269.26000000000005;277.16;353.46000000000004;299.26000000000005;269.06;272.86;293.56;290.36;300.66;336.16;293.26000000000005;289.56;327.26000000000005;333.76000000000005;259.46000000000004;242.35481222062532;265.74818594083865;275.73799182748917;294.76000000000005;6620000.0;3729999.9999999995;3400000.0;1390000.0;3779999.9999999995;2850000.0;6600000.0;0.0;0.0;0.2045;0.032;0.0;0.0;0.0;22380.845703125;3288.978515625;2787.21948242188;31526.599609375;487534.2315775193;488463.5808986613;265686.0013282659;265231.9430321583;258523.29035983837;429258.0297950786;458054.95045220194;439676.6972338215;472817.310826017;535488.6024057851;477594.869892586;439380.4448678508;444849.2567849392;457279.8858885515;453539.4460868389;399621.59111819713;481014.3924890534;462813.4765079522;457920.44326150423;227031.71669481136;254219.67992080047;455097.675750156;203995.45111591223;195015.1874604485;274.81873046087776;4204606.256524705;1905875.8425188004;277594.3051737956;1459882.2388457423;0;169;171;283;260;263;208;1;187;182;1412892965605.7341;553542533855.3035;1220403318340.9685;48196.81483111244;8035.2711882958;-0.0;0.0;5901903.556128272;1016748.8816142667;0.0;7179703.482671579;1.9760340044420204;0.18302320233086583
6681;2019-07-24 23:34:45.100;683;686;241;240;224;64;166;33;-35;42;786;263;-37;3;204;181;275;621;216;201;165;-125;639;370;340;141;375;297;639;-2.0;-1.0;1122.0;350.0;0.0;18;99;100;1;0;0;1;0;0;0;1;0;1;1;0;23095.947265625;12669.6611328125;3655.25512695312;2906.40795898438;604.0;299977;540.0;0.0;Calculated values ==>;1564004085.1;341.46000000000004;341.76;297.26000000000005;297.16;295.56;279.56;275.4277932560699;289.76000000000005;276.46000000000004;269.66;277.36;351.76;299.46000000000004;269.46000000000004;273.46000000000004;293.56;291.26000000000005;300.66;335.26000000000005;293.26000000000005;289.66;327.16;333.56;260.66;242.77792619122317;267.23344911666527;275.4277932560699;294.76000000000005;6390000.0;3700000.0;3400000.0;1410000.0;3750000.0;2970000.0;6390000.0;0.0;0.0;0.187;0.058333333333333334;0.0;0.0;0.0;12669.6611328125;3655.25512695312;2906.40795898438;23095.947265625;490937.40027260326;491355.96076619823;270071.67981939105;269530.1323390549;261868.7541320381;429467.9694778635;458189.32340127754;437608.61457094236;472751.9947874012;532846.0892218559;476317.3062974673;437298.5253911077;443289.13654870377;457766.27349474904;455341.3644219996;410745.2831875276;482074.5327396313;462813.4765079522;458054.95045220194;226613.5671989835;253382.8652305231;456004.74933195516;201636.3819404348;195015.1874604485;273.886621317597;4205061.216819793;1906167.7840309667;277641.7283455271;1459940.0785249213;0;169;171;283;260;263;208;1;187;182;1413096863605.0208;553626491855.0098;1220577831040.358;44126.807501904914;14838.154764505354;-0.0;0.0;5902672.534963263;1016939.3981905987;0.0;7179703.482671579;3.0660895524251566;0.31550431396485873
6682;2019-07-24 23:35:45.091;677;680;245;244;228;58;167;33;-31;44;776;263;-33;15;205;185;275;599;216;202;166;-116;640;365;340;142;370;296;641;-2.0;-1.0;1015.0;345.0;0.0;22;99;100;1;0;0;1;0;0;0;1;0;1;1;0;24194.490234375;12677.9580078125;3842.29174804688;2894.66284179688;602.0;299978;539.0;0.0;Calculated values ==>;1564004145.091;340.86;341.16;297.66;297.56;295.96000000000004;278.96000000000004;274.9066339382667;289.86;276.46000000000004;270.06;277.56;350.76;299.46000000000004;269.86;274.66;293.66;291.66;300.66;333.06;293.36;289.76000000000005;327.06;333.36;261.56;242.98782864720522;267.1113755279542;274.9066339382667;294.76000000000005;6400000.0;3650000.0;3400000.0;1420000.0;3700000.0;2960000.0;6409999.999999999;0.0;0.0;0.16916666666666666;0.0575;0.0;0.0;0.0;12677.9580078125;3842.29174804688;2894.66284179688;24194.490234375;489993.4373229612;490310.34683977795;272100.50126260676;271522.4650385058;263494.4814662459;429811.8947417682;458323.56289091235;438449.4162088901;472817.88148187683;531882.5156553638;476443.79753373715;438143.1473471288;445208.40686217137;458707.79275968665;456734.413091994;410333.523965586;478582.69530149316;462943.49094247737;458189.32340127754;226195.42121513622;252546.06836287308;456768.1282336553;200250.8027206057;195015.1874604485;273.31974790384913;4205455.2446870655;1906378.9825065657;277690.06335100316;1460002.5487104622;0;169;171;283;260;263;208;1;187;182;1413300833005.6174;553711379120.258;1220755704355.8782;40295.26544843478;14749.746217000353;-0.0;0.0;5903375.946712316;1017185.9270479562;0.0;7179703.482671579;2.835192349620986;0.29611699685580084
6683;2019-07-24 23:36:45.111;670;674;244;244;228;52;168;31;-33;43;770;262;-34;17;206;188;275;606;217;202;167;-110;646;363;341;127;367;294;647;-2.0;-1.0;1012.0;80.0;0.0;19;73;100;1;0;0;1;0;0;0;1;0;1;1;0;24738.78125;12791.8466796875;3812.88305664062;2781.24926757812;600.0;299979;538.0;0.0;Calculated values ==>;1564004205.111;340.16;340.56000000000006;297.56;297.56;295.96000000000004;278.36;274.69669130483857;289.96000000000004;276.26000000000005;269.86;277.46000000000004;350.16;299.36;269.76000000000005;274.86;293.76000000000005;291.96000000000004;300.66;333.76000000000005;293.36;289.86;326.96000000000004;333.16;262.16;239.71726792356844;266.86631818009863;274.69669130483857;294.86;6459999.999999999;3629999.9999999995;3410000.0;1270000.0;3670000.0000000005;2940000.0;6470000.0;0.0;0.0;0.16866666666666666;0.013333333333333334;0.0;0.0;0.0;12791.8466796875;3812.88305664062;2781.24926757812;24738.78125;488374.4921987052;488836.5472225576;270842.75945138914;270842.75945138914;263060.4880421809;429947.3805835815;458297.518925755;438591.3684654617;474660.41424755106;531409.9673086042;476580.70295071555;438439.1573181969;445882.5917576949;459321.57921969576;457478.43124816316;407753.23876208207;478926.711779292;462793.23543968034;458163.09717176453;225777.27872811773;251709.28920128586;459731.0868065151;202708.2209198935;195015.1874604485;274.27333002455316;4205863.15787506;1906591.3016283517;277737.37838498875;1460066.3630981888;0;169;171;283;260;263;208;1;187;182;1413505201105.5525;553792106020.2324;1220932763355.822;39785.6242193525;3426.971545154955;-0.0;0.0;5904043.509906251;1017337.4501868086;0.0;7179703.482671579;2.2290644055582747;0.19388213938603846
6684;2019-07-24 23:37:45.082;668;673;241;241;226;48;169;32;-35;42;774;261;-37;9;207;190;275;619;217;203;168;-104;653;361;341;123;365;292;654;-2.0;-1.0;1064.0;83.0;0.0;20;1;88;1;0;0;1;0;0;0;1;0;1;1;0;23609.34375;11964.1005859375;3968.64672851562;2340.9443359375;598.0;299980;537.0;0.0;Calculated values ==>;1564004265.082;339.96000000000004;340.46000000000004;297.26000000000005;297.26000000000005;295.76000000000005;277.96000000000004;274.4858918419099;290.06;276.36;269.66;277.36;350.56000000000006;299.26000000000005;269.46000000000004;274.06;293.86;292.16;300.66;335.06;293.46000000000004;289.96000000000004;326.86;332.96000000000004;262.76000000000005;238.79729159403252;266.62003547228215;274.4858918419099;294.86;6530000.0;3610000.0;3410000.0;1230000.0;3650000.0;2920000.0;6540000.000000001;0.0;0.0;0.17733333333333334;0.013833333333333333;0.0;0.0;0.0;11964.1005859375;3968.64672851562;2340.9443359375;23609.34375;487344.5132494046;487953.9623808588;268575.3746725668;268575.3746725668;261725.47701713265;430081.6785162784;458431.80727820273;438733.46945811325;475074.596380551;531974.9588330337;476717.4902264851;438430.3070074864;445149.6110370882;459773.3670170544;458077.9016770889;404461.11996063543;480059.7738748661;462923.40992144315;458297.518925755;225359.1397227605;250872.52762923925;460933.96416344034;202257.30791952237;195015.1874604485;274.0888128958256;4206265.864180929;1906797.5014772934;277780.0427005959;1460131.1778374116;0;169;171;283;260;263;208;1;187;182;1413709702215.4028;553867069770.1776;1221108478385.6936;41935.10597951012;3578.3604113741985;-0.0;0.0;5904724.186837803;1017395.79973715;0.0;7179703.482671579;2.490655268877289;0.21647425701661224
6685;2019-07-24 23:38:45.112;670;675;235;236;220;46;170;32;-35;42;776;259;-36;0;208;191;275;628;217;203;169;-98;665;356;341;121;361;294;666;-3.0;-1.0;687.0;57.0;0.0;6;1;75;1;0;0;1;0;0;0;1;0;0;0;0;21162.74609375;11385.1025390625;3575.42041015625;1437.90197753906;595.0;299981;537.0;0.0;Calculated values ==>;1564004325.112;340.16;340.66;296.66;296.76000000000005;295.16;277.76000000000005;273.955091788801;290.16;276.36;269.66;277.36;350.76;299.06;269.56;273.16;293.96000000000004;292.26000000000005;300.66;335.96000000000004;293.46000000000004;290.06;326.86;332.66;263.36;238.32900078539177;266.86631818009863;273.955091788801;294.86;6650000.0;3560000.0;3410000.0;1210000.0;3610000.0;2940000.0;6659999.999999999;0.0;0.0;0.1145;0.0095;0.0;0.0;0.0;11385.1025390625;3575.42041015625;1437.90197753906;21162.74609375;486345.99233314185;486963.27152021736;264790.22077334597;265234.21948732715;258587.30830288306;430412.23801567365;458565.9630036484;438286.6576737402;475328.6359167041;532032.4208132926;476233.853455242;438133.8669386556;443467.58974805736;460533.5242618854;459013.50581512303;397801.7174207312;480025.7789150465;462923.40992144315;458431.80727820273;225359.1397227605;249617.41799618208;461822.94036274706;200937.54826550078;195015.1874604485;273.5508255485017;4206639.1514798235;1906992.1754582555;277811.5488317195;1460194.0764971504;0;169;171;283;260;263;208;1;187;182;1413914404515.3052;553940306370.1427;1221284366285.6099;27176.473027243414;2478.4112249238397;-0.0;0.0;5905300.404627496;1017446.2980706436;0.0;7179703.482671579;1.8083983299992719;0.15802317096482307
6686;2019-07-24 23:39:45.093;673;678;233;233;217;44;171;31;-34;43;788;257;-36;-7;209;191;275;636;217;204;170;-91;663;357;342;131;361;293;664;-2.0;0.0;758.0;54.0;0.0;2;100;61;1;0;0;1;0;0;0;1;0;0;1;0;19579.216796875;10296.900390625;3510.9208984375;1377.55517578125;592.0;299982;537.0;0.0;Calculated values ==>;1564004385.093;340.46000000000004;340.96000000000004;296.46000000000004;296.46000000000004;294.86;277.56;274.0616903277293;290.26000000000005;276.26000000000005;269.76000000000005;277.46000000000004;351.96000000000004;298.86;269.56;272.46000000000004;294.06;292.26000000000005;300.66;336.76000000000005;293.56;290.16;326.86;332.36;264.06;240.61611355647437;266.74333088950624;274.0616903277293;294.86;6630000.0;3570000.0000000005;3420000.0000000005;1310000.0;3610000.0;2930000.0;6640000.000000001;0.0;0.0;0.12633333333333333;0.009000000000000001;0.0;0.0;0.0;10296.900390625;3510.9208984375;1377.55517578125;19579.216796875;486994.9643124859;487609.57152924966;264054.43747166655;264054.43747166655;257533.97971944063;430346.717906069;458540.4008251742;438662.4006545466;474147.34029804735;533350.6725765584;476129.3163940153;438358.4652479722;442662.12684477755;460668.655203527;458854.647995554;399028.6999010922;481454.39432545326;462903.44735616155;458406.0642754178;225359.1397227605;248362.34728340767;461009.3318425285;201360.7730003032;195015.1874604485;273.72096142241287;4206978.56032343;1907172.8015994455;277835.00354496436;1460253.1106412688;0;169;171;283;260;263;208;1;187;182;1414119239630.1228;554015882430.0754;1221460410520.4531;29979.105626986086;2336.837029580028;-0.0;0.0;5905776.550288636;1017486.4124324903;0.0;7179703.482671579;2.1280962465028113;0.18369286072553287
6687;2019-07-24 23:40:45.093;674;678;227;227;213;46;172;33;-35;43;804;255;-37;-7;210;192;275;631;217;205;171;-84;648;360;342;133;365;293;649;-3.0;-1.0;1126.0;103.0;0.0;22;99;45;1;0;0;1;0;0;0;1;0;0;0;0;18044.8515625;8950.935546875;3941.70532226562;1369.22583007812;590.0;299983;536.0;0.0;Calculated values ==>;1564004445.093;340.56000000000006;340.96000000000004;295.86;295.86;294.46000000000004;277.76000000000005;274.38016830617;290.36;276.46000000000004;269.66;277.46000000000004;353.56000000000006;298.66;269.46000000000004;272.46000000000004;294.16;292.36;300.66;336.26000000000005;293.66;290.26000000000005;326.76000000000005;332.16;264.76000000000005;241.05796691057077;266.74333088950624;274.38016830617;294.86;6480000.0;3600000.0;3420000.0000000005;1330000.0;3650000.0;2930000.0;6490000.000000001;0.0;0.0;0.18766666666666668;0.017166666666666667;0.0;0.0;0.0;8950.935546875;3941.70532226562;1369.22583007812;18044.8515625;488731.1554014847;489193.2240680123;262485.1060062135;262485.1060062135;256778.73793913043;430148.3826014536;458674.6048078876;438510.57582547225;473889.5882477202;535006.8347263188;475897.9551400074;438206.06636572257;442662.12684477755;460182.3899257622;458513.0163278268;406846.7468582281;482411.23478788947;463033.67154922616;458540.4008251742;224941.0041839467;247525.65490268572;461404.92668314424;201973.14588657895;195015.1874604485;273.9735565292084;4207292.094226425;1907333.200232258;277857.8933866799;1460315.2158597747;0;169;171;283;260;263;208;1;187;182;1414324439630.1228;554095082430.0754;1221636210520.4531;44390.191018532314;4453.578903674371;-0.0;0.0;5906396.294427349;1017542.9992319341;0.0;7179703.482671579;3.4247809878129303;0.30173026657616464
6688;2019-07-24 23:41:45.104;671;675;226;226;208;45;173;30;-31;43;809;253;-33;-6;211;191;275;625;217;205;172;-76;656;355;342;135;360;296;658;-2.0;-1.0;820.0;133.0;0.0;1;99;44;1;0;0;1;0;0;0;1;0;0;1;0;16988.447265625;8974.859375;3352.02783203125;1370.69384765625;588.0;299984;536.0;0.0;Calculated values ==>;1564004505.104;340.26;340.66;295.76000000000005;295.76000000000005;293.96000000000004;277.66;273.8482719121499;290.46000000000004;276.16;270.06;277.46000000000004;354.06000000000006;298.46000000000004;269.86;272.56;294.26000000000005;292.26000000000005;300.66;335.66;293.66;290.36;326.76000000000005;331.96000000000004;265.56;241.49495122638035;267.1113755279542;273.8482719121499;294.86;6559999.999999999;3550000.0;3420000.0000000005;1350000.0;3600000.0;2960000.0;6580000.0;0.0;0.0;0.13666666666666666;0.022166666666666668;0.0;0.0;0.0;8974.859375;3352.02783203125;1370.69384765625;16988.447265625;487454.64814349863;487815.7147328698;261469.7810313268;261469.7810313268;254454.32183827905;430477.46260093397;458808.67699053127;438449.4162088901;473631.01605711324;535304.9979854272;475282.82370067347;438143.1473471288;442185.6423790409;461092.6986229182;459171.99905845977;402935.68463837384;480496.3529333826;463033.67154922616;458674.6048078876;224941.0041839467;246688.97952812296;461903.38028904574;200073.04768040986;195015.1874604485;273.20673678120784;4207584.091907182;1907482.6092436276;277880.7302367089;1460376.0081127558;0;169;171;283;260;263;208;1;187;182;1414529677250.6577;554175497170.285;1221812942915.9138;32578.103698892297;5803.905706158096;-0.0;0.0;5907037.81447545;1017628.4939417292;0.0;7179703.482671579;2.8021012799128893;0.26277782733661026
6689;2019-07-24 23:42:45.094;667;672;228;228;210;45;174;31;-31;43;809;251;-32;-6;212;191;275;625;214;206;173;-69;645;358;343;137;362;296;647;-1.0;-2.0;1030.0;189.0;0.0;2;99;37;1;0;0;1;0;0;0;1;0;0;1;0;16212.11328125;8336.0546875;3317.18383789062;1374.56848144531;585.0;299985;536.0;0.0;Calculated values ==>;1564004565.094;339.86;340.36;295.96000000000004;295.96000000000004;294.16;277.66;274.1680685717883;290.56;276.26000000000005;270.06;277.46000000000004;354.06000000000006;298.26000000000005;269.96000000000004;272.56;294.36;292.26000000000005;300.66;335.66;293.76000000000005;290.46000000000004;326.76000000000005;331.66;266.26000000000005;241.92719264551067;267.1113755279542;274.1680685717883;294.56;6450000.0;3579999.9999999995;3429999.9999999995;1370000.0;3620000.0000000005;2960000.0;6470000.0;0.0;0.0;0.1716666666666667;0.0315;0.0;0.0;0.0;8336.0546875;3317.18383789062;1374.56848144531;16212.11328125;488054.1753861037;488552.76656235434;263060.4880421809;263060.4880421809;255732.8491865249;430280.9020939914;458783.5940907621;438449.4162088901;473371.616014766;535304.9979854272;475049.9740706209;438296.42880847026;442185.6423790409;460919.05237078964;458695.4232136809;408197.26507960475;481753.8531796846;463013.9871481441;458649.342509365;224941.0041839467;245433.99809710225;462304.98701693455;200780.5960948582;195015.1874604485;273.498036725254;4207860.717133227;1907626.8428179019;277903.60360992403;1460431.5756138868;0;169;171;283;260;263;208;1;187;182;1414735143000.6904;554257083570.298;1221990513315.9421;40799.81411957548;8238.018314045405;-0.0;0.0;5907649.195210259;1017745.4904725773;0.0;7179703.482671579;3.76408956686953;0.3547691581810405
6690;2019-07-24 23:43:45.105;662;666;229;228;211;46;175;32;-29;43;806;249;-31;-5;213;191;275;610;213;206;174;-62;653;353;343;137;358;300;655;-3.0;-1.0;94.0;116.0;0.0;1;99;35;1;0;0;1;0;0;0;1;0;0;1;0;16103.82421875;8346.8271484375;3388.6025390625;1389.1181640625;582.0;299986;536.0;0.0;Calculated values ==>;1564004625.105;339.36;339.76;296.06;295.96000000000004;294.26000000000005;277.76000000000005;273.6339639331285;290.66;276.36;270.26000000000005;277.46000000000004;353.76;298.06;270.06;272.66;294.46000000000004;292.26000000000005;300.66;334.16;293.76000000000005;290.56;326.76000000000005;331.36;266.96000000000004;241.92719264551067;267.5978703862781;273.6339639331285;294.46000000000004;6530000.0;3529999.9999999995;3429999.9999999995;1370000.0;3579999.9999999995;3000000.0;6550000.0;0.0;0.0;0.015666666666666666;0.01933333333333333;0.0;0.0;0.0;8346.8271484375;3388.6025390625;1389.1181640625;16103.82421875;486482.2004292164;486842.98511840316;262940.1309955518;262509.7759876068;255711.81995860438;430607.02586249536;458917.7139340362;437856.56215164;473371.616014766;534700.9871006702;474299.8515182151;437545.9146967623;441494.1431799284;461667.65482352895;459487.90123405727;404461.11996063543;478589.59201134567;463013.9871481441;458783.5940907621;224941.0041839467;244179.05427248686;463005.1803822663;195457.63593046222;195015.1874604485;271.35577414685173;4208130.065983596;1907765.8923207475;277926.6385542375;1460487.4674119032;0;169;171;283;260;263;208;1;187;182;1414940980730.4092;554339298640.1857;1222169346095.6978;3797.5831774651188;5172.585859401544;-0.0;0.0;5908020.90832214;1017857.2659956263;0.0;7179703.482671579;0.6834649953902031;0.09053773725345829
6691;2019-07-24 23:44:45.115;658;663;233;232;211;44;176;29;-27;42;803;248;-28;-4;214;190;275;614;214;207;175;-54;652;354;343;138;359;299;653;-2.0;-1.0;961.0;260.0;0.0;1;99;34;1;0;0;1;0;0;0;1;0;0;1;0;16100.248046875;8306.546875;3363.05932617188;1382.54833984375;580.0;299987;537.0;0.0;Calculated values ==>;1564004685.115;338.96000000000004;339.46000000000004;296.46000000000004;296.36;294.26000000000005;277.56;273.7412296467126;290.76000000000005;276.06;270.46000000000004;277.36;353.46000000000004;297.96000000000004;270.36;272.76000000000005;294.56;292.16;300.66;334.56;293.86;290.66;326.86;331.16;267.76000000000005;242.14157278889297;267.47669482898436;273.7412296467126;294.56;6520000.0;3540000.0;3429999.9999999995;1380000.0;3590000.0;2990000.0;6530000.0;0.0;0.0;0.16016666666666665;0.043333333333333335;0.0;0.0;0.0;8306.546875;3363.05932617188;1382.54833984375;16100.248046875;486013.50388506113;486626.20063454425;264855.23814462015;264403.85793619027;255810.90640303557;430542.39183029096;459051.70279866655;438390.63782803225;473143.7464358393;534462.9575031331;474312.25262268167;438236.7768127522;441852.4739986153;461648.628002798;459194.73155988165;404953.02518643346;479426.2774396648;463144.26048159803;458917.7139340362;225359.1397227605;243342.44575359824;463657.6078853524;199426.96817835997;195015.1874604485;272.94746867074775;4208398.477980312;1907904.6935672734;277949.73962463654;1460543.7406380794;0;169;171;283;260;263;208;1;187;182;1415146815030.3765;554421812390.1726;1222349076045.6692;38274.014422222506;11449.994387303006;-0.0;0.0;5908371.563401522;1017995.8105845771;0.0;7179703.482671579;3.8096399068269324;0.38147426188128125
6692;2019-07-24 23:45:45.105;655;660;232;232;215;45;177;31;-28;42;800;247;-30;-3;215;191;275;608;213;208;176;-47;644;357;343;139;361;300;646;-2.0;-1.0;988.0;176.0;0.0;1;99;28;1;0;0;1;0;0;0;1;0;0;1;0;15664.2607421875;7777.2470703125;3274.9091796875;1381.46545410156;577.0;299988;538.0;0.0;Calculated values ==>;1564004745.105;338.66;339.16;296.36;296.36;294.66;277.66;274.0616903277293;290.86;276.26000000000005;270.36;277.36;353.16;297.86;270.16;272.86;294.66;292.26000000000005;300.66;333.96000000000004;293.96000000000004;290.76000000000005;326.96000000000004;330.86;268.46000000000004;242.35481222062532;267.5978703862781;274.0616903277293;294.46000000000004;6440000.000000001;3570000.0000000005;3429999.9999999995;1390000.0;3610000.0;3000000.0;6459999.999999999;0.0;0.0;0.16466666666666668;0.029333333333333333;0.0;0.0;0.0;7777.2470703125;3274.9091796875;1381.46545410156;15664.2607421875;486447.9848922877;486948.62014908163;264936.4946278054;264936.4946278054;257720.42348227947;430346.717906069;459185.56143779436;438011.42202021845;473013.37450241524;534077.8015040845;474065.0985316825;437701.3939996297;441790.34602590936;461476.7180717267;458854.647995554;408635.438388206;479343.556901807;463274.4241432388;459051.70279866655;225777.27872811773;242087.5637286956;464211.1702213796;200903.5654364296;195015.1874604485;273.5419035697579;4208663.13810289;1908038.7028449029;277972.769234015;1460599.047822903;0;169;171;283;260;263;208;1;187;182;1415352580730.4092;554504898540.1858;1222528746095.6978;39043.76038413057;7723.689740358534;-0.0;0.0;5909015.7708058795;1018155.5646555496;0.0;7179703.482671579;3.7613698757668983;0.35210602399884583
6693;2019-07-24 23:46:45.106;652;658;233;233;215;44;178;30;-23;41;798;246;-25;-2;216;190;275;607;215;208;177;-40;662;350;344;139;355;304;664;-2.0;-1.0;679.0;32.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;1;0;16527.51171875;8515.9462890625;3468.86450195312;1406.78552246094;575.0;299989;540.0;0.0;Calculated values ==>;1564004805.106;338.36;338.96000000000004;296.46000000000004;296.46000000000004;294.66;277.56;273.3108153835814;290.96000000000004;276.16;270.86;277.26000000000005;352.96000000000004;297.76000000000005;270.66;272.96000000000004;294.76000000000005;292.16;300.66;333.86;293.96000000000004;290.86;327.16;330.66;269.16;242.35481222062532;268.0796299477929;273.3108153835814;294.66;6620000.0;3500000.0;3440000.0;1390000.0;3550000.0;3040000.0;6640000.000000001;0.0;0.0;0.11316666666666667;0.005333333333333333;0.0;0.0;0.0;8515.9462890625;3468.86450195312;1406.78552246094;16527.51171875;484046.13501750125;484705.6207955343;264054.43747166655;264054.43747166655;256772.20120434402;430799.1582183253;459161.1326224104;437883.18805776763;472915.35137376806;533574.3662194313;473425.1019291148;437570.5891863215;441093.7378204844;462522.44405874936;459824.9031534897;399621.59111819713;477066.79223268904;463124.853902195;459027.0966850493;226613.5671989835;241250.99604349316;464909.94737468107;200032.51198125017;195015.1874604485;273.16921435664574;4208931.407344153;1908174.4817190105;277996.0050460487;1460655.246873484;0;169;171;283;260;263;208;1;187;182;1415558684165.1602;554588299930.0851;1222709949115.4788;26916.76817599256;1412.6796554316313;-0.0;0.0;5909565.451037735;1018231.7023360294;0.0;7179703.482671579;2.1154645919930406;0.1765567737954094
6694;2019-07-24 23:47:45.087;653;658;234;234;214;41;178;28;-24;40;797;246;-25;-1;217;190;275;615;214;209;178;-34;654;353;344;140;358;302;656;-2.0;-1.0;1040.0;214.0;0.0;1;100;33;1;0;0;1;0;0;0;1;0;0;1;0;16181.9404296875;8255.017578125;3379.2275390625;1399.28271484375;570.0;299990;543.0;0.0;Calculated values ==>;1564004865.087;338.46000000000004;338.96000000000004;296.56;296.56;294.56;277.26000000000005;273.6339639331285;290.96000000000004;275.96000000000004;270.76000000000005;277.16;352.86;297.76000000000005;270.66;273.06;294.86;292.16;300.66;334.66;294.06;290.96000000000004;327.46000000000004;330.16;269.76000000000005;242.56692532238324;267.8393353686513;273.6339639331285;294.56;6540000.000000001;3529999.9999999995;3440000.0;1400000.0;3579999.9999999995;3020000.0;6559999.999999999;0.0;0.0;0.17333333333333334;0.035666666666666666;0.0;0.0;0.0;8255.017578125;3379.2275390625;1399.28271484375;16181.9404296875;485071.6273834536;485579.12704962486;265081.53001089743;265081.53001089743;256799.02769846484;430607.02586249536;459161.1326224104;438179.53515710204;472686.4266018815;533618.2390500441;473686.78329024225;438024.4983934438;441666.2829081751;462201.38575610484;459352.8116281962;403961.17674493435;479226.90362714074;463255.17580798146;459161.1326224104;227868.02628245065;239159.6471344744;465364.8372093358;199934.39967901897;195015.1874604485;273.1435082094316;4209203.899795204;1908314.1954944024;278019.38154310314;1460712.2962357544;0;169;171;283;260;263;208;1;187;182;1415765018804.9766;554671973425.0106;1222891691545.317;41295.82348286774;9467.018938581301;-0.0;0.0;5910133.7092956025;1018322.3377805831;0.0;7179703.482671579;3.8947891219976585;0.37389483656021855
6695;2019-07-24 23:48:45.117;654;658;230;230;215;41;179;28;-23;40;795;246;-24;-1;218;190;275;609;214;210;179;-27;666;348;344;140;353;305;669;-1.0;-1.0;427.0;60.0;0.0;1;100;37;1;0;0;1;0;0;0;1;0;0;1;0;16433.71875;8639.9248046875;3503.9501953125;1409.60876464844;567.0;299991;549.0;0.0;Calculated values ==>;1564004925.117;338.56000000000006;338.96000000000004;296.16;296.16;294.66;277.26000000000005;273.0942459734351;291.06;275.96000000000004;270.86;277.16;352.66;297.76000000000005;270.76000000000005;273.06;294.96000000000004;292.16;300.66;334.06;294.16;291.06;328.06;329.86;270.46000000000004;242.56692532238324;268.19934244402924;273.0942459734351;294.56;6659999.999999999;3479999.9999999995;3440000.0;1400000.0;3529999.9999999995;3050000.0;6690000.000000001;0.0;0.0;0.07116666666666666;0.01;0.0;0.0;0.0;8639.9248046875;3503.9501953125;1409.60876464844;16433.71875;483898.3133203169;484156.4259066719;262440.9566351935;262440.9566351935;256523.5932130188;430925.7729439634;459295.0383970463;437656.05685647397;472686.4266018815;533187.7393273427;473293.9473515579;437499.1961693786;441030.91413852724;463087.3425671512;460137.86306112877;397165.80876026984;476777.28143324493;463385.3880766306;459295.0383970463;230377.04089860234;237904.88540968279;466062.6088167628;199047.86902626534;195015.1874604485;272.7722230507279;4209475.832854565;1908455.0570770116;278042.80067589524;1460769.6847303153;0;169;171;283;260;263;208;1;187;182;1415971522005.6982;554756015425.3043;1223073882595.9536;16980.949367249843;2670.1473979049747;-0.0;0.0;5910619.591890939;1018423.5314052672;0.0;7179703.482671579;1.4498926701348023;0.13225525690262666
6696;2019-07-24 23:49:45.107;656;659;230;230;212;40;180;27;-21;39;794;245;-23;0;219;190;275;613;214;210;179;-21;658;350;344;140;355;305;659;-2.0;-1.0;1036.0;189.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;1;0;16231.5615234375;8664.970703125;3383.30029296875;1415.61071777344;562.0;299992;558.0;0.0;Calculated values ==>;1564004985.107;338.76;339.06000000000006;296.16;296.16;294.36;277.16;273.3108153835814;291.16;275.86;271.06;277.06;352.56000000000006;297.66;270.86;273.16;295.06;292.16;300.66;334.46000000000004;294.16;291.06;328.96000000000004;329.36;271.06;242.56692532238324;268.19934244402924;273.3108153835814;294.56;6580000.0;3500000.0;3440000.0;1400000.0;3550000.0;3050000.0;6590000.000000001;0.0;0.0;0.17266666666666666;0.0315;0.0;0.0;0.0;8664.970703125;3383.30029296875;1415.61071777344;16231.5615234375;485070.3896311308;485397.7780295521;263098.993551647;263098.993551647;255890.4815016632;430799.1582183253;459428.8147547613;437968.82056851813;472588.21769833704;533083.5149801382;473175.48660142027;437656.05685647397;441181.0962547605;462919.32119116804;459824.9031534897;401873.2665047413;478573.59088240407;463385.3880766306;459295.0383970463;234140.81001818314;235813.6939595721;466659.7553673347;199478.13441264766;195015.1874604485;272.9507216380508;4209747.998155109;1908599.2405050225;278066.3402476699;1460827.0689187679;0;169;171;283;260;263;208;1;187;182;1416177887605.731;554840001425.3176;1223256852095.9827;41179.3918095803;8416.221060072641;-0.0;0.0;5911104.180622571;1018515.9024113644;0.0;7179703.482671579;3.683604321818403;0.34777619566197854
6697;2019-07-24 23:50:45.118;655;658;229;228;212;42;181;28;-20;38;793;245;-21;-1;220;191;275;606;214;211;180;-16;662;349;345;140;354;308;664;-1.0;-1.0;497.0;56.0;0.0;0;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16624.32421875;9226.775390625;3445.580078125;1422.5622558593802;555.0;299993;567.0;0.0;Calculated values ==>;1564005045.118;338.66;338.96000000000004;296.06;295.96000000000004;294.36;277.36;273.20264511476705;291.26000000000005;275.96000000000004;271.16;276.96000000000004;352.46000000000004;297.66;271.06;273.06;295.16;292.26000000000005;300.66;333.76000000000005;294.26000000000005;291.16;329.86;328.66;271.56;242.56692532238324;268.5567601203482;273.20264511476705;294.56;6620000.0;3490000.0;3450000.0;1400000.0;3540000.0;3080000.0;6640000.000000001;0.0;0.0;0.08283333333333333;0.009333333333333334;0.0;0.0;0.0;9226.775390625;3445.580078125;1422.5622558593802;16624.32421875;484485.9187482855;484705.6207955343;262342.56147038646;261924.14232643569;255647.64142392043;430862.6128555636;459404.8588603953;437443.34373287327;472489.9908694221;532756.1636462337;472780.18299505295;437285.26766895736;440387.5567900925;463201.08628054545;460115.4328828832;399621.59111819713;476913.24589823745;463366.4166169525;459270.9065923585;237904.88540968279;232886.18681767926;467156.7300956298;199588.45314954204;195015.1874604485;272.9899909565137;4210021.847399078;1908748.3657235454;278089.99602518213;1460883.9866881275;0;169;171;283;260;263;208;1;187;182;1416384625500.4485;554924016825.2028;1223440785810.7312;19702.313436652603;2497.3039181634863;-0.0;0.0;5911611.6211793125;1018606.8651261663;0.0;7179703.482671579;1.575008651242859;0.14018882029914184
6698;2019-07-24 23:51:45.128;654;658;232;231;213;40;182;26;-17;38;793;246;-19;-1;221;190;275;612;213;212;181;-11;663;349;345;140;354;309;665;-2.0;-1.0;1270.0;140.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17188.82421875;9707.603515625;3412.01977539062;1431.5283203125;546.0;299994;573.0;0.0;Calculated values ==>;1564005105.128;338.56000000000006;338.96000000000004;296.36;296.26000000000005;294.46000000000004;277.16;273.20264511476705;291.36;275.76000000000005;271.46000000000004;276.96000000000004;352.46000000000004;297.76000000000005;271.26000000000005;273.06;295.26000000000005;292.16;300.66;334.36;294.36;291.26000000000005;330.46000000000004;327.76000000000005;272.06;242.56692532238324;268.67533136820026;273.20264511476705;294.46000000000004;6630000.0;3490000.0;3450000.0;1400000.0;3540000.0;3090000.0;6650000.0;0.0;0.0;0.21166666666666664;0.02333333333333333;0.0;0.0;0.0;9707.603515625;3412.01977539062;1431.5283203125;17188.82421875;484229.31760006596;484595.9831995193;263552.1716340887;263123.6853428753;255971.52245253333;430862.6128555636;459538.6817761182;437688.5006598165;472489.9908694221;532681.7161495088;472767.2142793991;437372.52749135875;440171.277620612;463332.75784822745;459981.5583854159;399028.6999010922;477713.84029047;463496.67692964146;459404.8588603953;240414.4444865203;229122.51738040973;467653.130300203;199648.27453057098;195015.1874604485;273.01358038638034;4210303.670598719;1908906.1785121541;278113.7840773278;1460941.1428780085;0;169;171;283;260;263;208;1;187;182;1416591660000.4155;555008030825.1895;1223625916660.7017;50385.18119735696;6253.446634624747;-0.0;0.0;5912195.780978246;1018679.8002012481;0.0;7179703.482671579;3.8923811217724067;0.34424930487501465
6699;2019-07-24 23:52:45.099;653;658;233;233;216;41;183;26;-18;37;794;246;-19;-1;221;191;275;615;213;212;182;-7;657;351;345;140;356;308;659;-1.0;0.0;1236.0;222.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;0;1;0;17293.060546875;9850.755859375;3354.232421875;1424.5205078125;536.0;299995;575.0;0.0;Calculated values ==>;1564005165.099;338.46000000000004;338.96000000000004;296.46000000000004;296.46000000000004;294.76000000000005;277.26000000000005;273.4187578820637;291.46000000000004;275.76000000000005;271.36;276.86;352.56000000000006;297.76000000000005;271.26000000000005;273.06;295.26000000000005;292.26000000000005;300.66;334.66;294.36;291.36;330.66;326.76000000000005;272.46000000000004;242.56692532238324;268.5567601203482;273.4187578820637;294.46000000000004;6570000.0;3510000.0;3450000.0;1400000.0;3560000.0;3080000.0;6590000.000000001;0.0;0.0;0.206;0.037000000000000005;0.0;0.0;0.0;9850.755859375;3354.232421875;1424.5205078125;17293.060546875;484742.84837750305;485252.3081583255;264410.5271971945;264410.5271971945;257410.7750257608;430735.4089219946;459672.37607806444;437758.51091407164;472391.7460337592;532860.5745757109;472899.2166784271;437601.09044165985;440387.5567900925;463033.5824654418;459802.3731094622;402409.3168077321;478876.3299850967;463496.67692964146;459538.6817761182;241250.99604349316;224941.0041839467;468049.84543673473;199995.67900868604;195015.1874604485;273.1590357477047;4210590.880752853;1909069.0860634348;278137.57298068143;1460997.5010599843;0;169;171;283;260;263;208;1;187;182;1416798559950.2642;555091990225.128;1223810927195.5664;48979.14337250943;9918.004157837802;-0.0;0.0;5913023.416798304;1018814.4971560767;0.0;7179703.482671579;4.025914224432516;0.37810372440879625
