;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6700;2019-07-24 23:53:45.130;652;655;233;232;216;44;183;28;-20;37;793;245;-22;-3;222;193;275;608;215;213;183;-3;645;357;345;140;362;305;647;-1.0;-1.0;1273.0;255.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;1;0;16906.083984375;9604.8994140625;3244.58715820312;1407.58190917969;524.0;299996;575.0;0.0;Calculated values ==>;1564005225.13;338.36;338.66;296.46000000000004;296.36;294.76000000000005;277.56;274.0616903277293;291.46000000000004;275.96000000000004;271.16;276.86;352.46000000000004;297.66;270.96000000000004;272.86;295.36;292.46000000000004;300.66;333.96000000000004;294.46000000000004;291.46000000000004;330.66;325.56;272.86;242.56692532238324;268.19934244402924;274.0616903277293;294.66;6450000.0;3570000.0000000005;3450000.0;1400000.0;3620000.0000000005;3050000.0;6470000.0;0.0;0.0;0.21216666666666667;0.042499999999999996;0.0;0.0;0.0;9604.8994140625;3244.58715820312;1407.58190917969;16906.083984375;485908.73576471256;486123.206103214;265320.86494587763;264858.61600950547;258060.22333776078;430346.717906069;459672.37607806444;438124.7295301388;472391.7460337592;532979.2823744582;473175.48660142027;437812.597326149;440729.75779049523;462262.3786986088;459126.9073351851;408197.26507960475;479226.6610860656;463626.8282235099;459672.37607806444;241250.99604349316;219923.6425635755;468446.20752626576;201576.03245140333;195015.1874604485;273.80508511103426;4210876.020870916;1909231.3002918225;278161.18602798466;1461052.5196348617;0;169;171;283;260;263;208;1;187;182;1417005666900.738;555176033625.3203;1223994922210.9873;50187.74856353837;11341.982440681651;-0.0;0.0;5913850.234534891;1018991.7552475233;0.0;7179703.482671579;4.315735109521088;0.41502934821815657
6701;2019-07-24 23:54:45.100;647;649;236;235;218;50;184;30;-22;37;790;245;-24;-3;223;195;275;584;215;213;183;0;640;362;346;141;367;304;642;-2.0;0.0;1073.0;167.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;1;0;16681.4296875;9302.8017578125;3182.9873046875;1407.17443847656;512.0;299997;574.0;0.0;Calculated values ==>;1564005285.1;337.86;338.06000000000006;296.76000000000005;296.66;294.96000000000004;278.16;274.5913991737795;291.56;276.16;270.96000000000004;276.86;352.16;297.66;270.76000000000005;272.86;295.46000000000004;292.66;300.66;331.56;294.46000000000004;291.46000000000004;330.56;324.36;273.16;242.77792619122317;268.0796299477929;274.5913991737795;294.66;6400000.0;3620000.0000000005;3460000.0;1410000.0;3670000.0000000005;3040000.0;6420000.0;0.0;0.0;0.17883333333333334;0.02783333333333333;0.0;0.0;0.0;9302.8017578125;3182.9873046875;1407.17443847656;16681.4296875;485734.4696592869;485803.81208365114;267180.89206274465;266689.5313080291;259152.8246259152;430014.67791919125;459648.89065656747;438039.0146135774;472260.1919623333;532741.0114406402;473306.8303357368;437727.04723144654;440943.6375800933;461635.9992349225;458605.1351167978;410333.523965586;476196.2387730618;463477.9819962672;459515.0218183714;240832.718256323;214906.75144652807;468605.80246456154;203049.2256604794;195015.1874604485;274.40100625872446;4211155.776869229;1909388.7856856156;278184.6306026483;1461106.0559736383;0;169;171;283;260;263;208;1;187;182;1417212863250.0132;555260291475.0255;1224177530860.3484;42024.00725777903;7391.324721046953;-0.0;0.0;5914618.281615066;1019147.7880845453;0.0;7179703.482671579;3.5568604189705453;0.33036867219030064
6702;2019-07-24 23:55:45.110;640;644;239;239;221;54;185;33;-23;38;786;245;-24;-4;224;196;275;579;215;214;184;3;642;363;346;141;367;304;643;-3.0;-1.0;1010.0;132.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;1;0;17049.12109375;9328.1513671875;3171.37426757812;1405.4689941406198;504.0;299998;571.0;0.0;Calculated values ==>;1564005345.11;337.16;337.56000000000006;297.06;297.06;295.26000000000005;278.56;274.69669130483857;291.66;276.46000000000004;270.86;276.96000000000004;351.76;297.66;270.76000000000005;272.76000000000005;295.56;292.76000000000005;300.66;331.06;294.56;291.56;330.26000000000005;323.56;273.46000000000004;242.77792619122317;268.0796299477929;274.69669130483857;294.66;6420000.0;3629999.9999999995;3460000.0;1410000.0;3670000.0000000005;3040000.0;6430000.0;0.0;0.0;0.16833333333333333;0.022000000000000002;0.0;0.0;0.0;9328.1513671875;3171.37426757812;1405.4689941406198;17049.12109375;484505.78894524777;484974.0402404966;268601.4296886921;268601.4296886921;260329.18611896783;429947.3805835815;459782.6309473535;437883.18805776763;472358.58907936385;532324.1359750484;473306.8303357368;437727.04723144654;440793.27408520976;461770.94730187;458582.87967331253;409495.0321870515;475310.0076278164;463608.28979284817;459648.89065656747;239577.9089402584;211562.405474017;468903.15145096794;203402.54194391918;195015.1874604485;274.542443830748;4211436.911640349;1909544.069504623;278208.0732043656;1461159.0178122343;0;169;171;283;260;263;208;1;187;182;1417420497849.9802;555344905575.0121;1224359961260.3193;39470.90876249783;5841.013409155073;-0.0;0.0;5915297.519102511;1019258.0759471935;0.0;7179703.482671579;3.2586795882291626;0.2963084888717299
6703;2019-07-24 23:56:45.091;635;640;240;240;222;54;186;35;-22;39;782;246;-24;-4;225;196;275;584;214;215;185;5;643;364;346;142;369;304;645;-1.0;-1.0;1187.0;149.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;1;0;17467.830078125;9361.0986328125;3175.31860351562;1406.63049316406;498.0;299999;567.0;0.0;Calculated values ==>;1564005405.091;336.66;337.16;297.16;297.16;295.36;278.56;274.8017692304317;291.76000000000005;276.66;270.96000000000004;277.06;351.36;297.76000000000005;270.76000000000005;272.76000000000005;295.66;292.76000000000005;300.66;331.56;294.66;291.66;329.86;322.96000000000004;273.66;242.98782864720522;268.0796299477929;274.8017692304317;294.56;6430000.0;3640000.0;3460000.0;1420000.0;3690000.0;3040000.0;6450000.0;0.0;0.0;0.19783333333333333;0.024833333333333332;0.0;0.0;0.0;9361.0986328125;3175.31860351562;1406.63049316406;17467.830078125;483669.1640275406;484173.97512110654;268922.3878526821;268922.3878526821;260620.92219413788;429879.7862731237;459916.24342206895;438039.0146135774;472325.50216173066;531907.1257792506;473425.1019291148;437727.04723144654;440793.27408520976;461600.66047729127;458423.03231300757;409067.9630822096;475831.7760907683;463738.48860894126;459782.6309473535;237904.88540968279;209054.2704885073;468964.41255619563;203687.37772805773;195015.1874604485;274.6572158064607;4211724.461814603;1909699.763936249;278231.49994601397;1461211.8901714392;0;169;171;283;260;263;208;1;187;182;1417628032110.6204;555429778690.2739;1224542303500.8818;46362.56549718531;6587.713031565424;-0.0;0.0;5916012.571551879;1019361.6158698242;0.0;7179703.482671579;3.797611509049839;0.3422950304976168
6704;2019-07-24 23:57:45.121;633;639;241;242;224;50;186;35;-20;40;779;246;-21;-3;225;195;275;593;215;215;186;7;669;355;346;142;359;307;671;-2.0;-1.0;559.0;0.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;1;0;19048.341796875;10308.0107421875;3460.00952148438;1407.40087890625;495.0;300000;563.0;0.0;Calculated values ==>;1564005465.121;336.46000000000004;337.06;297.26000000000005;297.36;295.56;278.16;273.8482719121499;291.76000000000005;276.66;271.16;277.16;351.06000000000006;297.76000000000005;271.06;272.86;295.66;292.66;300.66;332.46000000000004;294.66;291.76000000000005;329.46000000000004;322.66;273.86;242.98782864720522;268.43790593516167;273.8482719121499;294.66;6690000.000000001;3550000.0;3460000.0;1420000.0;3590000.0;3070000.0;6709999.999999999;0.0;0.0;0.09316666666666666;0.0;0.0;0.0;0.0;10308.0107421875;3460.00952148438;1407.40087890625;19048.341796875;480434.0917151278;481107.8323710677;267122.3289034456;267587.259570724;259882.27514673313;430477.46260093397;459916.24342206895;437671.5478804793;472424.0149512065;531368.7506413077;473031.0056810104;437514.20447033056;440299.2787007576;463113.4986451415;459713.48351275333;395155.18533344805;474042.38793682127;463738.48860894126;459916.24342206895;236231.924509345;207800.24178383037;469162.7822548786;201709.7481601087;195015.1874604485;273.8482719121499;4212028.915397465;1909863.755135585;278254.9619325674;1461267.212219655;0;169;171;283;260;263;208;1;187;182;1417835735910.5215;555515021290.2333;1224725695150.7944;21983.774340614527;0.0;-0.0;0.0;5916582.409160005;1019416.5409271987;0.0;7179703.482671579;1.448643443504444;0.11407768797283771
6705;2019-07-24 23:58:45.122;638;643;237;237;222;46;187;34;-21;41;777;246;-23;-4;226;194;275;602;214;216;186;9;657;360;347;142;364;304;659;-2.0;-1.0;1417.0;248.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;0;1;0;18571.3671875;9981.205078125;3340.8046875;1401.90563964844;493.0;300001;559.0;0.0;Calculated values ==>;1564005525.122;336.96000000000004;337.46000000000004;296.86;296.86;295.36;277.76000000000005;274.38016830617;291.86;276.56;271.06;277.26000000000005;350.86;297.76000000000005;270.86;272.76000000000005;295.76000000000005;292.56;300.66;333.36;294.76000000000005;291.76000000000005;329.06;322.46000000000004;274.06;242.98782864720522;268.0796299477929;274.38016830617;294.56;6570000.0;3600000.0;3470000.0000000005;1420000.0;3640000.0;3040000.0;6590000.000000001;0.0;0.0;0.23616666666666666;0.04133333333333333;0.0;0.0;0.0;9981.205078125;3340.8046875;1401.90563964844;18571.3671875;482542.1055955837;483055.61238143564;266224.3392202044;266224.3392202044;259771.6030018033;430148.3826014536;459893.22604025964;438194.52980446257;472522.5091947854;531385.6704624288;473425.1019291148;437883.18805776763;440793.27408520976;462494.8638479254;458786.89483575965;402409.3168077321;476897.76793907664;463720.2257560294;459759.4403896919;234559.02529450474;206964.23671620517;469361.0659032374;202548.56642247667;195015.1874604485;274.1975148683791;4212342.418196916;1910032.8347518302;278278.3732103752;1461323.8866158857;0;169;171;283;260;263;208;1;187;182;1418043639375.2703;555600222710.1304;1224908998205.573;55651.721685379;11028.24997853811;-0.0;0.0;5917229.3824088145;1019508.4445419436;0.0;7179703.482671579;4.528684784485747;0.42571973331292307
6706;2019-07-24 23:59:45.102;643;646;229;229;217;47;188;34;-20;41;775;246;-22;-4;226;195;275;599;214;217;187;10;669;357;347;142;362;306;671;-2.0;-1.0;746.0;70.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18311.796875;10372.3505859375;3443.9404296875;1413.8395996093802;492.0;300002;554.0;0.0;Calculated values ==>;1564005585.102;337.46000000000004;337.76;296.06;296.06;294.86;277.86;274.0616903277293;291.96000000000004;276.56;271.16;277.26000000000005;350.66;297.76000000000005;270.96000000000004;272.76000000000005;295.76000000000005;292.66;300.66;333.06;294.86;291.86;328.56;322.36;274.16;242.98782864720522;268.3187672390254;274.0616903277293;294.56;6690000.000000001;3570000.0000000005;3470000.0000000005;1420000.0;3620000.0000000005;3060000.0;6709999.999999999;0.0;0.0;0.12433333333333334;0.011666666666666665;0.0;0.0;0.0;10372.3505859375;3443.9404296875;1413.8395996093802;18311.796875;481933.0781933702;482155.41135459073;261900.8360976835;261900.8360976835;257176.33068540035;430346.717906069;460026.8839428142;437898.67151236854;472522.5091947854;531026.2279586041;473162.58225261164;437585.1090581189;440363.3734854717;462796.2276784706;459398.6165296522;395155.18533344805;474983.2962697731;463850.4715391851;459893.22604025964;232467.98657752166;206546.2383541025;469460.1756994288;201971.7827449242;195015.1874604485;273.95944353818413;4212649.6754443;1910202.3911780966;278301.8299325286;1461380.4073120325;0;169;171;283;260;263;208;1;187;182;1418251769975.3364;555685394310.1575;1225091937205.631;29333.576503418917;3120.697917802553;-0.0;0.0;5917937.357157007;1019626.3131384843;0.0;7179703.482671579;2.1309255475956417;0.18638162577607445
6707;2019-07-25 00:00:45.103;647;650;227;226;211;48;194;35;-19;41;773;246;-21;-3;227;196;275;606;215;217;193;12;658;366;371;143;371;305;659;-3.0;-2.0;1403.0;356.0;0.0;12;100;64;1;0;0;1;0;0;0;1;0;0;1;0;18195.81640625;10330.1708984375;3693.88720703125;1404.533203125;492.0;300003;550.0;0.0;Calculated values ==>;1564005645.103;337.86;338.16;295.86;295.76000000000005;294.26000000000005;277.96000000000004;275.0112864084945;292.56;276.66;271.26000000000005;277.26000000000005;350.46000000000004;297.76000000000005;271.06;272.86;295.86;292.76000000000005;300.66;333.76000000000005;294.86;292.46000000000004;328.16;322.36;274.36;243.1966462407574;268.19934244402924;275.0112864084945;294.66;6580000.0;3660000.0;3710000.0;1430000.0;3710000.0;3050000.0;6590000.000000001;0.0;0.0;0.2338333333333333;0.059333333333333335;0.0;0.0;0.0;10330.1708984375;3693.88720703125;1404.533203125;18195.81640625;483755.08134661434;484084.2023082018;261824.2495702778;261406.84942526495;255516.4686538976;429743.705733735;457012.9787820721;438280.32711488655;472391.1323836129;530892.8472578947;473293.9473515579;437968.82056851813;440729.75779049523;461565.83208262455;458102.21622996335;401873.2665047413;477509.29684240895;460202.574293271;456872.470919054;230795.22267914342;206546.2383541025;469522.3774010839;204001.3991585557;195015.1874604485;274.78786011781796;4212953.910625111;1910374.9150656082;278325.31676396367;1461439.8902002983;0;169;171;283;260;263;208;1;187;182;1418467173565.0762;555770895735.0542;1225275240260.4097;54782.22265378869;15754.244709056671;-0.0;0.0;5918638.333831887;1019783.6069483713;0.0;7179703.482671579;4.571802178955666;0.4565096699262296
6708;2019-07-25 00:01:45.123;649;651;227;226;208;61;203;37;-18;42;771;246;-20;-4;228;195;275;605;215;218;203;12;651;379;365;143;384;303;650;-2.0;-1.0;1160.0;217.0;0.0;98;100;61;1;0;0;1;0;0;0;1;0;0;1;0;20277.2890625;10035.06640625;6383.58544921875;1404.95544433594;493.0;300004;546.0;0.0;Calculated values ==>;1564005705.123;338.06000000000006;338.26;295.86;295.76000000000005;293.96000000000004;279.26000000000005;276.35288757459654;293.46000000000004;276.86;271.36;277.36;350.26;297.76000000000005;271.16;272.76000000000005;295.96000000000004;292.66;300.66;333.66;294.96000000000004;293.46000000000004;327.76000000000005;322.46000000000004;274.36;243.1966462407574;267.9596281332873;276.35288757459654;294.66;6509999.999999999;3790000.0;3650000.0;1430000.0;3840000.0;3030000.0;6500000.0;0.0;0.0;0.19333333333333333;0.036166666666666666;0.0;0.0;0.0;10035.06640625;6383.58544921875;1404.95544433594;20277.2890625;484819.51042506326;485219.1716739174;262417.0353550218;261987.80163893919;254832.44126549523;428830.04407018964;459226.0656583914;438881.8371443283;472489.7604950056;530835.221780368;473556.0469295574;438573.70663450175;441006.86972331285;459688.892473722;455836.13591236365;405437.23304060375;478423.27766904054;461267.2016228658;459226.0656583914;229122.51738040973;206964.23671620517;469522.3774010839;207468.0589659734;195015.1874604485;276.17632614052627;4213274.626706987;1910544.6819465302;278348.73697348684;1461523.8971320533;0;169;171;283;260;263;208;1;187;182;1418688047165.0059;555856724335.027;1225457701060.3516;44739.99711448194;9477.631183403162;-0.0;0.0;5919467.962113636;1019993.9426692857;0.0;7179703.482671579;3.041899845856636;0.28979075823697936
6709;2019-07-25 00:02:45.134;648;652;236;235;210;63;204;44;-19;44;768;246;-21;-2;228;187;275;607;214;221;203;13;659;374;352;144;379;306;659;133.0;-1.0;1147.0;144.0;0.0;98;100;65;1;0;0;1;0;0;0;1;0;0;0;0;21282.427734375;10489.279296875;6570.71728515625;1414.95153808594;493.0;300005;542.0;0.0;Calculated values ==>;1564005765.134;337.96000000000004;338.36;296.76000000000005;296.66;294.16;279.46000000000004;275.84098080016133;293.56;277.56;271.26000000000005;277.56;349.96000000000004;297.76000000000005;271.06;272.96000000000004;295.96000000000004;291.86;300.66;333.86;295.26000000000005;293.46000000000004;327.36;322.46000000000004;274.46000000000004;243.40439225979637;268.3187672390254;275.84098080016133;294.56;6590000.000000001;3740000.0;3520000.0000000005;1440000.0;3790000.0;3060000.0;6590000.000000001;0.022166666666666668;0.0;0.19116666666666668;0.024;0.0;0.022166666666666668;0.0;10489.279296875;6570.71728515625;1414.95153808594;21282.427734375;483790.94785000855;484376.9610363297;265763.32603459345;265307.4940194064;255144.75827992277;429187.4505931623;461385.765245253;438054.9754168444;472555.8254779879;530294.8415796665;473162.58225261164;437742.05038880615;440666.3045709049;460469.69106341974;455526.6433409924;401327.0354490425;477661.7932462782;463630.7160577749;461252.63879300765;227449.86971758792;206964.23671620517;469485.55747401924;206340.27044493644;206340.27044493644;275.7229638458123;4213621.0211752085;1910715.749517808;278372.24050659285;1461631.869446417;0;169;171;283;260;263;208;1;187;182;1418903186600.5667;555942840120.2515;1225640434555.828;44296.12776712974;6315.486888697987;-0.0;5650.557498382245;5920210.06585033;1020125.5761152711;0.0;7179750.579283652;3.0453223353275156;0.2423234231902734
6710;2019-07-25 00:03:45.124;648;652;241;240;219;55;204;46;-21;46;765;246;-22;-2;229;184;275;610;214;223;203;14;652;368;346;144;373;304;652;1346.0;-1.0;1049.0;112.0;0.0;98;100;66;1;0;0;1;0;0;0;1;0;0;1;0;21890.474609375;10403.3642578125;6518.23974609375;1401.60400390625;493.0;300006;539.0;0.0;Calculated values ==>;1564005825.124;337.96000000000004;338.36;297.26000000000005;297.16;295.06;278.66;275.2199585193972;293.56;277.76000000000005;271.06;277.76000000000005;349.66;297.76000000000005;270.96000000000004;272.96000000000004;296.06;291.56;300.66;334.16;295.46000000000004;293.46000000000004;327.06;322.46000000000004;274.56;243.40439225979637;268.0796299477929;275.2199585193972;294.56;6520000.0;3679999.9999999995;3460000.0;1440000.0;3729999.9999999995;3040000.0;6520000.0;0.22433333333333336;0.0;0.17483333333333334;0.018666666666666668;0.0;0.22433333333333336;0.0;10403.3642578125;6518.23974609375;1401.60400390625;21890.474609375;484564.168807034;485145.3189993499;268761.5719210783;268260.13156550354;258972.1119036791;429606.4342157736;462300.21040862193;438194.52980446257;472753.25497100636;530133.2815370072;473425.1019291148;438039.0146135774;441093.7378204844;461531.51655872667;456099.40881036094;404953.02518643346;478941.69249444746;464776.2240736418;462168.7801209382;226195.42121513622;206964.23671620517;469584.9093677517;204959.17286308293;204959.17286308293;275.1657230465336;4213980.735399099;1910889.825863231;278395.7078908972;1461740.9259092545;0;169;171;283;260;263;208;1;187;182;1419112551700.5999;556029225720.2651;1225823404055.857;40777.31490525121;4939.680414753817;-0.0;57700.68856151221;5920918.893048486;1020219.3535439713;0.0;7180278.418346393;5.644081747989918;0.17271378996157558
6711;2019-07-25 00:04:45.155;646;649;240;240;220;50;204;44;-24;47;762;245;-25;-3;229;184;275;601;212;224;204;14;644;369;360;145;373;302;644;449.0;-1.0;1210.0;182.0;0.0;98;100;61;1;0;0;1;0;0;0;1;0;0;1;0;21563.423828125;9920.9208984375;6420.2607421875;1385.9462890625;493.0;300007;536.0;0.0;Calculated values ==>;1564005885.155;337.76;338.06000000000006;297.16;297.16;295.16;278.16;275.3239800832674;293.56;277.56;270.76000000000005;277.86;349.36;297.66;270.66;272.86;296.06;291.56;300.66;333.26000000000005;295.56;293.56;326.76000000000005;322.46000000000004;274.56;243.61107973660833;267.8393353686513;275.3239800832674;294.36;6440000.000000001;3690000.0;3600000.0;1450000.0;3729999.9999999995;3020000.0;6440000.000000001;0.07483333333333334;0.0;0.20166666666666666;0.030333333333333334;0.0;0.07483333333333334;0.0;9920.9208984375;6420.2607421875;1385.9462890625;21563.423828125;485153.13959082885;485585.78545650496;269020.93430659757;269020.93430659757;259852.33006147656;429537.3511455088;460147.9425315409;438179.53515710204;472721.04826189426;529972.2215421381;473568.887320711;438024.4983934438;441368.7326958178;461531.51655872667;455933.5431122642;408635.438388206;478528.8509210396;462830.7780603107;460147.9425315409;224941.0041839467;206964.23671620517;469448.80467432167;205036.197273235;205036.197273235;275.2001272285454;4214343.038311975;1911059.2824132533;278418.94947858545;1461848.802453908;0;169;171;283;260;263;208;1;187;182;1419324461130.243;556115970515.119;1226005297985.5505;47017.23980657985;8020.515757832962;-0.0;19090.862270163223;5921650.892340851;1020327.4109794055;0.0;7180918.678565867;4.181648495379409;0.2665466559943547
6712;2019-07-25 00:05:45.125;642;646;240;239;218;53;206;45;-25;48;758;245;-26;-4;230;185;275;594;214;222;205;15;640;375;361;145;379;302;640;447.0;0.0;1297.0;215.0;0.0;98;100;59;1;0;0;1;0;0;0;1;0;0;1;0;21468.58203125;9772.4921875;6277.31640625;1388.3254394531198;493.0;300008;534.0;0.0;Calculated values ==>;1564005945.125;337.36;337.76;297.16;297.06;294.96000000000004;278.46000000000004;275.94376602880345;293.76000000000005;277.66;270.66;277.96000000000004;348.96000000000004;297.66;270.56;272.76000000000005;296.16;291.66;300.66;332.56;295.36;293.66;326.56;322.46000000000004;274.66;243.61107973660833;267.8393353686513;275.94376602880345;294.56;6400000.0;3750000.0;3610000.0;1450000.0;3790000.0;3020000.0;6400000.0;0.0745;0.0;0.21616666666666667;0.035833333333333335;0.0;0.0745;0.0;9772.4921875;6277.31640625;1388.3254394531198;21468.58203125;485015.05171788036;485590.81544340565;269425.99866461847;268897.3918727245;259272.81690893433;429116.5711722346;460262.8667298895;438024.4983934438;472819.8678402692;529554.8567808631;473568.887320711;437869.15320432716;441219.5769185515;460745.238263201;455072.96710266464;410333.523965586;477950.2868809278;462413.7112240227;460127.33862395975;224104.74344509715;206964.23671620517;469548.2990009042;206549.16108330575;206549.16108330575;275.8074578347562;4214701.45906095;1911223.31213316;278442.0568502019;1461954.5626902906;0;169;171;283;260;263;208;1;187;182;1419540652980.346;556202927015.1605;1226186407385.637;50037.252081874845;9424.135775380613;-0.0;18891.57422677872;5922459.275379924;1020472.7103895369;0.0;7181235.040610007;4.493196458683368;0.301698766639712
6713;2019-07-25 00:06:48.126;635;640;240;239;217;61;208;46;-23;49;741;245;-25;5;231;184;275;592;214;221;208;16;661;375;359;135;378;304;654;233.0;-1.0;953.0;74.0;0.0;0;1;60;1;0;0;1;1;0;0;1;1;0;1;0;35111.53515625;10177.2255859375;18625.759765625;2412.01416015625;493.0;300009;531.0;0.0;Calculated values ==>;1564006008.126;336.66;337.16;297.16;297.06;294.86;279.26000000000005;275.94376602880345;293.96000000000004;277.76000000000005;270.86;278.06;347.26;297.66;270.66;273.66;296.26000000000005;291.56;300.66;332.36;295.26000000000005;293.96000000000004;326.26000000000005;322.46000000000004;274.76000000000005;241.49495122638035;268.0796299477929;275.94376602880345;294.56;6609999.999999999;3750000.0;3590000.0;1350000.0;3779999.9999999995;3040000.0;6540000.000000001;0.03883333333333334;0.0;0.15883333333333333;0.012333333333333333;0.0;0.03883333333333334;0.0;10177.2255859375;18625.759765625;2412.01416015625;35111.53515625;481645.805621259;483172.82183675794;268079.10499105864;267589.68934904033;258067.4078971277;429116.5711722346;460843.3091966263;437883.18805776763;474215.1651988832;527624.5101705522;473306.8303357368;437570.5891863215;442137.2501143532;461037.02556205;454929.51491757325;400201.8157581176;475965.6037864877;462582.5062421609;460843.3091966263;222850.3779558165;206964.23671620517;470995.0139456755;206719.0953516851;206719.0953516851;275.8720134247349;4215196.542944121;1911397.8749342707;278475.3103494852;1462172.4680653044;0;169;171;283;261;263;208;1;188;182;1419767456580.085;556291128415.0591;1226377300415.4172;36716.56339148278;3259.402995992548;-0.0;9868.490304311885;5923218.383313584;1020583.6931152614;0.0;7181486.695168818;1.5968110674829445;0.10539375989712799
6714;2019-07-25 00:07:45.146;636;642;238;237;210;39;208;45;-23;49;717;245;-25;9;230;165;275;602;215;223;207;16;687;354;340;129;357;304;682;1498.0;-1.0;112.0;0.0;0.0;0;1;60;1;0;0;1;1;0;0;1;1;0;0;0;36746.66796875;10529.4267578125;19540.462890625;2432.86499023438;493.0;300010;529.0;0.0;Calculated values ==>;1564006065.146;336.76000000000005;337.36;296.96000000000004;296.86;294.16;277.06;273.7412296467126;293.96000000000004;277.66;270.86;278.06;344.86;297.66;270.66;274.06;296.16;289.66;300.66;333.36;295.46000000000004;293.86;326.06;322.46000000000004;274.76000000000005;240.16925963744896;268.0796299477929;273.7412296467126;294.66;6870000.0;3540000.0;3400000.0;1290000.0;3570000.0000000005;3040000.0;6820000.0;0.24966666666666668;0.0;0.018666666666666668;0.0;0.0;0.24966666666666668;0.0;10529.4267578125;19540.462890625;2432.86499023438;36746.66796875;478812.6850029429;480305.6936077155;264973.1473396825;264544.40730689385;254103.49984088904;430542.39183029096;463721.3049992381;437883.18805776763;474983.2608063853;525110.0087922191;473306.8303357368;437570.5891863215;442728.0766999201;464070.7449757509;455763.57488601323;285379.31234757707;474108.42775871686;465649.4371015126;463591.9370055364;222014.15119762826;206964.23671620517;471792.4099593072;201446.94854128102;201446.94854128102;273.7412296467126;4215765.619991457;1911561.8601170827;278513.6791007439;1462474.7233451838;0;169;171;283;261;263;208;1;188;182;1419966741480.0183;556366394815.0339;1226550641215.3594;4413.476470974418;0.0;-0.0;65448.86545324242;5923544.110379164;1020609.5057762016;0.0;7182083.166783243;2.1494283392551106;-0.019530112388615167
6715;2019-07-25 00:08:45.117;663;670;233;231;204;27;207;30;-24;47;725;246;-26;7;228;150;275;620;215;225;206;16;675;341;336;131;344;302;669;3433.0;-1.0;211.0;0.0;0.0;0;100;56;1;0;0;1;1;0;0;1;0;0;1;0;34567.78125;10148.9091796875;19260.107421875;1412.1828613281198;492.0;300011;527.0;0.0;Calculated values ==>;1564006125.117;339.46000000000004;340.16;296.46000000000004;296.26000000000005;293.56;275.86;272.3289490889957;293.86;276.16;270.76000000000005;277.86;345.66;297.76000000000005;270.56;273.86;295.96000000000004;288.16;300.66;335.16;295.66;293.76000000000005;325.86;322.36;274.76000000000005;240.61611355647437;267.8393353686513;272.3289490889957;294.66;6750000.0;3410000.0;3360000.0;1310000.0;3440000.0;3020000.0;6690000.000000001;0.5721666666666666;0.0;0.035166666666666666;0.0;0.0;0.5721666666666666;0.0;10148.9091796875;19260.107421875;1412.1828613281198;34567.78125;484234.0236389926;485914.6156381341;263710.4465935921;262860.37482633017;252533.36033113144;431359.6534126046;464184.61198821734;438179.53515710204;474534.5232474069;526105.8053046324;473686.78329024225;437869.15320432716;442846.63139517745;465711.1038106917;455856.73325194337;390524.24034992896;478464.10256580455;466479.42753852264;464056.1807356406;221177.93781777218;206546.2383541025;471527.5025985663;198003.1308676477;198003.1308676477;272.3289490889957;4216359.619831453;1911734.0962960452;278545.70567927917;1462797.9051520948;0;169;171;283;261;263;208;1;188;182;1420169443460.6758;556444357115.2869;1226732353345.949;8446.20355084581;0.0;-0.0;152226.6866994699;5923651.22258376;1020609.5057762016;0.0;7183896.25297498;5.213064158770631;-0.05255079518699958
6716;2019-07-25 00:09:45.117;683;687;236;235;205;16;206;17;-27;44;756;247;-29;0;227;144;275;623;214;224;206;17;642;332;337;130;336;300;642;-3.0;-1.0;440.0;266.0;0.0;61;96;47;1;0;0;1;0;0;0;1;0;0;0;0;19758.841796875;8989.1640625;5315.9697265625;1380.76086425781;492.0;300012;525.0;0.0;Calculated values ==>;1564006185.117;341.46000000000004;341.86;296.76000000000005;296.66;293.66;274.76000000000005;271.32779825182536;293.76000000000005;274.86;270.46000000000004;277.56;348.76;297.86;270.26000000000005;273.16;295.86;287.56;300.66;335.46000000000004;295.56;293.76000000000005;325.66;322.36;274.86;240.39332010688793;267.5978703862781;271.32779825182536;294.56;6420000.0;3320000.0000000005;3370000.0000000005;1300000.0;3360000.0;3000000.0;6420000.0;0.0;0.0;0.07333333333333333;0.044333333333333336;0.0;0.0;0.0;8989.1640625;5315.9697265625;1380.76086425781;19758.841796875;490627.1811824057;491186.8426325101;267180.89206274465;266689.5313080291;254098.9045725821;431896.3278553544;463908.20130099676;438165.9764317512;474372.5853179056;529498.9437343386;474065.0985316825;437856.56215164;442232.80960689666;466732.49439305643;456530.69299676764;409495.0321870515;482027.4264287649;466209.2708281119;463908.20130099676;220341.7376933702;206546.2383541025;471757.1522973397;194601.75593859368;198003.1308676477;270.9307597953595;4216812.341690177;1911893.5802397302;278568.98021032574;1463002.7057949984;0;169;171;283;261;263;208;1;188;182;1420371343460.6758;556522657115.2869;1226912953345.949;17861.37616949822;12287.222571904405;-0.0;0.0;5923870.452414762;1020711.8992976341;0.0;7185164.808697475;1.9220197131070826;0.22464714667177194
6717;2019-07-25 00:10:45.128;679;679;239;237;212;18;207;11;-23;40;778;247;-28;-3;227;147;275;566;214;225;206;17;626;329;334;130;334;299;628;167.0;-1.0;1163.0;116.0;0.0;1;73;44;1;0;0;0;0;0;0;1;0;0;0;0;14331.7607421875;8524.029296875;0.0;1222.47473144531;492.0;300013;524.0;0.0;Calculated values ==>;1564006245.128;341.06000000000006;341.06000000000006;297.06;296.86;294.36;274.96000000000004;270.9896433162861;293.86;274.26000000000005;270.86;277.16;350.96000000000004;297.86;270.36;272.86;295.86;287.86;300.66;329.76000000000005;295.66;293.76000000000005;325.56;322.36;274.86;240.39332010688793;267.47669482898436;270.9896433162861;294.56;6260000.0;3290000.0;3340000.0;1300000.0;3340000.0;2990000.0;6280000.0;0.02783333333333333;0.0;0.19383333333333336;0.01933333333333333;0.0;0.02783333333333333;0.0;8524.029296875;0.0;1222.47473144531;14331.7607421875;491721.0489211321;491515.3623661359;270188.79393048974;269073.7428844971;257540.37127766566;432069.9255137471;464479.1686661927;439003.13721699157;473985.80243904516;531865.3904178909;474195.03037831123;438236.7768127522;441999.8727961359;467017.22494396294;457423.12617423973;415710.38042435964;475167.3068733086;466765.10631821735;464351.2496590987;219923.6425635755;206546.2383541025;471757.1522973397;194596.89423244237;194596.89423244237;270.91750362121763;4217096.482127146;1912039.550273793;278590.67781742575;1463047.0136642796;0;169;171;283;261;263;208;1;188;182;1420572680365.4006;556600671415.1803;1227092686290.7034;47374.07676517179;5358.431655921348;-0.0;7508.1628927086;5924414.18085375;1020858.9733746367;0.0;7185227.3881923;6.180746567052255;0.4641914394808762
6718;2019-07-25 00:11:45.118;657;661;235;234;215;21;207;9;-13;36;788;247;-19;-5;227;150;275;519;214;225;206;18;622;330;335;131;335;299;625;-2.0;-1.0;1165.0;323.0;0.0;1;60;38;1;0;0;0;0;0;0;1;0;0;0;0;13728.3076171875;8153.3544921875;0.0;1125.39404296875;491.0;300014;522.0;0.0;Calculated values ==>;1564006305.118;338.86;339.26;296.66;296.56;294.66;275.26000000000005;271.1026128081217;293.86;274.06;271.86;276.76000000000005;351.96000000000004;297.86;271.26000000000005;272.66;295.86;288.16;300.66;325.06;295.66;293.76000000000005;325.36;322.26000000000005;274.96000000000004;240.61611355647437;267.47669482898436;271.1026128081217;294.56;6220000.0;3300000.0;3350000.0;1310000.0;3350000.0;2990000.0;6250000.0;0.0;0.0;0.19416666666666668;0.05383333333333333;0.0;0.0;0.0;8153.3544921875;0.0;1125.39404296875;13728.3076171875;489082.58942564216;489324.6965414966;268307.8239171563;267775.40921728197;258951.73706047263;432012.3539207929;464332.03732985986;440514.6608285658;473469.2039465459;532905.0070289635;474195.03037831123;439611.04937426426;441704.83121573745;466874.99256375333;457660.8920257083;417115.39349680516;468232.04208519997;466622.40114434186;464203.86296129815;219087.46209138638;206128.24275125185;471721.96164693194;194667.2571285123;194596.89423244237;270.94967960881326;4217330.277057861;1912178.5053090244;278610.2401296201;1463047.0136642796;0;169;171;283;261;263;208;1;188;182;1420773346915.4326;556678958365.1927;1227272056390.732;47735.37088509372;14914.778259908257;-0.0;0.0;5925206.627487839;1021027.8886333929;0.0;7185289.945788411;6.752004206992659;0.6810756651507764
6719;2019-07-25 00:12:45.129;634;646;240;235;218;24;208;8;0;34;790;247;-6;-3;228;151;275;522;214;226;207;19;644;328;333;130;333;300;646;87.0;-1.0;669.0;130.0;0.0;1;40;34;1;0;0;0;0;0;0;1;0;0;0;0;13672.1923828125;8178.1142578125;0.0;1068.1201171875;491.0;300015;520.0;0.0;Calculated values ==>;1564006365.129;336.56;337.76;297.16;296.66;294.96000000000004;275.56;270.87642091645444;293.96000000000004;273.96000000000004;273.16;276.56;352.16;297.86;272.56;272.86;295.96000000000004;288.26000000000005;300.66;325.36;295.76000000000005;293.86;325.16;322.26000000000005;275.06;240.39332010688793;267.5978703862781;270.87642091645444;294.56;6440000.000000001;3279999.9999999995;3329999.9999999995;1300000.0;3329999.9999999995;3000000.0;6459999.999999999;0.0145;0.0;0.1115;0.021666666666666667;0.0;0.0145;0.0;8178.1142578125;0.0;1068.1201171875;13672.1923828125;483411.9147494921;484933.68975696893;268824.87442830537;266346.2189549578;258917.0343135083;432127.2027000197;464753.57389243064;442232.80960689666;473405.19094569265;533038.544445193;474065.0985316825;441345.6675628473;441790.34602590936;467284.88278523885;458116.3068776882;408635.438388206;465864.8246840382;467033.41363555036;464626.00764825474;218251.29456621417;206128.24275125185;471951.27487021044;194291.14259268425;194291.14259268425;270.79022838643925;4217558.656419423;1912314.62583261;278628.5227654653;1463047.0136642796;0;169;171;283;261;263;208;1;188;182;1420973783655.1587;556757272720.0857;1227451789335.4863;27645.495872084684;6015.969532679735;-0.0;3919.8555433057722;5925834.916541837;1021202.3435089573;0.0;7185322.617239896;4.064500143937806;0.3403104747238065
6720;2019-07-25 00:13:45.119;622;638;245;243;226;27;208;7;9;32;789;247;4;0;228;153;275;554;214;227;207;21;668;330;335;135;335;303;671;-3.0;-1.0;1487.0;103.0;0.0;1;44;37;1;0;0;0;0;0;0;1;0;0;0;0;15614.7783203125;8695.3740234375;0.0;1090.57592773438;490.0;300016;519.0;0.0;Calculated values ==>;1564006425.119;335.36;336.96000000000004;297.66;297.46000000000004;295.76000000000005;275.86;271.1026128081217;293.96000000000004;273.86;274.06;276.36;352.06000000000006;297.86;273.56;273.16;295.96000000000004;288.46000000000004;300.66;328.56;295.86;293.86;325.06;322.16;275.26000000000005;241.49495122638035;267.9596281332873;271.1026128081217;294.56;6680000.0;3300000.0;3350000.0;1350000.0;3350000.0;3030000.0;6709999.999999999;0.0;0.0;0.24783333333333332;0.017166666666666667;0.0;0.0;0.0;8695.3740234375;0.0;1090.57592773438;15614.7783203125;478885.5963796734;480957.6269117445;269016.1592761045;268057.7019879411;260680.36402756575;432012.3539207929;464460.1107297734;442934.10434907244;472558.57531478856;532711.3039111078;473674.0693322382;442197.7884769968;441604.3489713403;467001.15120352106;458060.06003142183;395843.8111759351;467761.7240484615;466874.99256375333;464332.03732985986;217833.21561994078;205710.24989127388;471484.10707214737;194976.92690900894;194291.14259268425;271.07457106435476;4217802.673832307;1912455.2147995757;278646.5089009869;1463047.0136642796;0;169;171;283;261;263;208;1;188;182;1421174150255.1904;556836759470.0984;1227632659185.5151;61452.05380889573;4746.706592800543;-0.0;0.0;5926577.2723760335;1021292.0175285226;0.0;7185355.277258518;6.764673918424126;0.5760472164989326
6721;2019-07-25 00:14:45.110;622;634;240;242;235;33;209;11;11;31;786;246;9;8;229;155;275;574;212;227;208;22;670;338;340;139;343;306;672;253.0;0.0;1263.0;314.0;0.0;1;55;44;1;0;0;0;0;0;0;1;0;0;0;0;16755.421875;9105.5;0.0;1097.33630371094;490.0;300017;517.0;0.0;Calculated values ==>;1564006485.11;335.36;336.56;297.16;297.36;296.66;276.46000000000004;271.99741764416325;294.06;274.26000000000005;274.26000000000005;276.26000000000005;351.76;297.76000000000005;274.06;273.96000000000004;296.06;288.66;300.66;330.56;295.86;293.96000000000004;324.86;322.16;275.36;242.35481222062532;268.3187672390254;271.99741764416325;294.36;6700000.0;3379999.9999999995;3400000.0;1390000.0;3429999.9999999995;3060000.0;6720000.0;0.042166666666666665;0.0;0.21050000000000002;0.052333333333333336;0.0;0.042166666666666665;0.0;9105.5;0.0;1097.33630371094;16755.421875;478651.8830924908;480240.6191894257;266585.3300839434;267506.18226016377;264366.9972102505;431541.1909327263;463850.5672341503;442609.8111887139;471934.1488268154;532174.6666840086;473162.58225261164;442313.58979942015;442165.11039823265;465983.5213068541;457031.2234355557;394446.1717025622;470891.9343725722;466159.81555841025;463721.3049992381;216997.06728235667;205710.24989127388;471049.5101358118;197049.03590286218;197049.03590286218;271.93686320017304;4218072.3850375675;1912603.5331651897;278664.7387680062;1463047.0136642796;0;169;171;283;261;263;208;1;188;182;1421376619879.978;556918947140.0122;1227815331780.3235;51690.54319767179;14339.358151524366;-0.0;11244.680680230516;5927519.985921853;1021451.0442103109;0.0;7185448.968874904;7.57383336644543;0.6175506485740371
6722;2019-07-25 00:15:45.130;628;634;226;229;232;40;210;12;10;30;784;245;9;13;228;158;275;581;211;227;209;22;662;348;349;142;353;307;664;292.0;0.0;1233.0;244.0;0.0;0;71;50;1;0;0;0;0;0;0;1;0;0;0;0;15748.974609375;9438.83203125;0.0;1208.38049316406;489.0;300018;516.0;0.0;Calculated values ==>;1564006545.13;335.96000000000004;336.56;295.76000000000005;296.06;296.36;277.16;273.0942459734351;294.16;274.36;274.16;276.16;351.56000000000006;297.66;274.06;274.46000000000004;295.96000000000004;288.96000000000004;300.66;331.26000000000005;295.86;294.06;324.76000000000005;322.06;275.36;242.98782864720522;268.43790593516167;273.0942459734351;294.26000000000005;6620000.0;3479999.9999999995;3490000.0;1420000.0;3529999.9999999995;3070000.0;6640000.000000001;0.048666666666666664;0.0;0.2055;0.04066666666666666;0.0;0.048666666666666664;0.0;9438.83203125;0.0;1208.38049316406;15748.974609375;480486.08081157674;481155.6656854608;261097.87932711438;262342.56147038646;263620.4630407509;430925.7729439634;462635.59894138284;442253.9184824793;471438.0385572268;531891.0264084993;472912.16389293445;442105.1117696454;442698.855600732;464398.57556835364;455792.1995951874;399621.59111819713;473021.0089437907;464855.17570026626;462504.0309556943;216578.99785978085;205292.2597576877;470647.8646651888;199754.95563707157;199754.95563707157;273.0513321013699;4218343.345299251;1912758.1207780484;278683.95947948593;1463047.0136642796;0;169;171;283;261;263;208;1;188;182;1421583388780.7336;557003275240.3204;1227999293080.9958;49833.536864731286;11016.3116338101;-0.0;12787.121665506307;5928366.3019368;1021662.4118917106;0.0;7185649.300650191;6.916079677680718;0.5196894861668192
6723;2019-07-25 00:16:45.121;632;634;217;217;219;49;212;15;8;29;781;244;8;16;226;161;275;578;210;227;211;23;651;359;360;144;364;310;653;533.0;-3.0;1256.0;205.0;0.0;0;87;60;1;0;0;0;0;0;0;1;0;0;0;0;14362.7666015625;10023.16015625;0.0;1317.83862304688;489.0;300019;514.0;0.0;Calculated values ==>;1564006605.121;336.36;336.56;294.86;294.86;295.06;278.06;274.27422755570615;294.36;274.66;273.96000000000004;276.06;351.26;297.56;273.96000000000004;274.76000000000005;295.76000000000005;289.26000000000005;300.66;330.96000000000004;295.86;294.26000000000005;324.56;322.06;275.46000000000004;243.40439225979637;268.7936212382143;274.27422755570615;294.16;6509999.999999999;3590000.0;3600000.0;1440000.0;3640000.0;3100000.0;6530000.0;0.08883333333333333;0.0;0.20933333333333334;0.034166666666666665;0.0;0.08883333333333333;0.0;10023.16015625;0.0;1317.83862304688;14362.7666015625;482332.814157367;482402.07242216513;258122.3068504628;258122.3068504628;258914.92102982773;430214.79039162316;461227.1456847587;441323.7897637848;471072.6445122798;531352.1769746862;472396.091441407;441323.7897637848;442523.2022321763;462494.8638479254;454360.65208595496;405437.23304060375;473921.9069861488;463228.9603270487;461092.6986229182;215742.86842915416;205292.2597576877;470478.11419285595;202696.95843353585;202696.95843353585;274.2505181174988;4218594.23883607;1912920.2797186172;278705.0081476584;1463047.0136642796;0;169;171;283;261;263;208;1;188;182;1421796056875.5105;557089062370.2305;1228184365315.8018;49952.550025132114;9149.189488443437;-0.0;22954.1549201568;5929197.727927401;1021830.4325273434;0.0;7185947.09994483;7.235332269281811;0.44318431096348565
6724;2019-07-25 00:17:45.131;632;634;215;215;209;61;215;22;0;29;779;243;9;17;224;166;275;575;211;226;214;23;651;372;371;146;377;315;653;1187.0;-2.0;1181.0;177.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;14845.3330078125;11145.5556640625;0.0;1422.1599121093802;489.0;300020;513.0;0.0;Calculated values ==>;1564006665.131;336.36;336.56;294.66;294.66;294.06;279.26000000000005;275.63479819532273;294.66;275.36;273.16;276.06;351.06000000000006;297.46000000000004;274.06;274.86;295.56;289.76000000000005;300.66;330.66;295.76000000000005;294.56;324.46000000000004;322.06;275.46000000000004;243.81672145450628;269.38090353596624;275.63479819532273;294.26000000000005;6509999.999999999;3720000.0000000005;3710000.0;1460000.0;3770000.0000000005;3150000.0;6530000.0;0.19783333333333333;0.0;0.19683333333333333;0.029500000000000002;0.0;0.19783333333333333;0.0;11145.5556640625;0.0;1422.1599121093802;14845.3330078125;482332.814157367;482402.07242216513;257341.1824281305;257341.1824281305;255060.6420131586;429328.3091220336;459928.2820158971;439010.2351277006;470805.04686564376;530765.6392012376;471609.2468390979;440406.34299168445;441627.7701657954;460229.2776810268;452840.67155594303;405437.23304060375;473453.7182496363;461430.10873998835;459790.9256015775;215324.80838970217;205292.2597576877;470208.5969619798;206093.59179916797;206093.59179916797;275.6189996667537;4218837.680232914;1913096.7150847525;278727.84527433454;1463047.0136642796;0;169;171;283;261;263;208;1;188;182;1422015393425.4756;557176076870.2167;1228371896565.772;45845.75929516617;7791.3926523029495;-0.0;50189.78920391002;5929996.180224817;1021971.6275737468;0.0;7186556.734401245;8.261401248468163;0.3230579472032606
6725;2019-07-25 00:18:45.122;629;633;218;218;199;80;215;34;-1;31;779;243;12;23;223;171;275;579;212;225;214;23;645;387;378;148;391;329;646;1366.0;-1.0;1147.0;192.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;16116.099609375;12449.2958984375;0.0;1483.3610839843802;488.0;300021;512.0;0.0;Calculated values ==>;1564006725.122;336.06;336.46000000000004;294.96000000000004;294.96000000000004;293.06;281.16;277.16162083772156;294.66;276.56;273.06;276.26000000000005;351.06000000000006;297.46000000000004;274.36;275.46000000000004;295.46000000000004;290.26000000000005;300.66;331.06;295.66;294.56;324.36;321.96000000000004;275.46000000000004;244.22491754036054;270.9896433162861;277.16162083772156;294.36;6450000.0;3870000.0000000005;3779999.9999999995;1480000.0;3910000.0;3290000.0;6459999.999999999;0.22766666666666666;0.0;0.19116666666666668;0.032;0.0;0.22766666666666666;0.0;12449.2958984375;0.0;1483.3610839843802;16116.099609375;482568.5529943455;483042.0210619432;258917.0343135083;258917.0343135083;251734.84239898025;428242.4622021849;458823.76045810163;435632.39495038195;470735.8213545205;529704.1723507516;469710.69464536844;437776.9810752316;439544.0676281159;457870.288193691;450929.0991354003;408197.26507960475;474941.8176613204;460211.3620386878;458684.18312000646;214906.75144652807;204874.27233412856;469938.1447158781;209922.93029454298;209922.93029454298;277.1405295711497;4219095.65346933;1913293.3093540026;278752.05431737535;1463047.0136642796;0;169;171;283;261;263;208;1;188;182;1422240059720.2397;557264263640.1241;1228565067585.5693;43148.12599337455;8320.486861482725;-0.0;56634.64522659718;5930737.68469242;1022105.8730963714;0.0;7187446.804490022;7.758983675392483;0.27813278091737514
6726;2019-07-25 00:19:45.122;619;625;232;232;204;84;210;52;8;37;785;244;12;45;222;175;275;578;213;223;209;24;662;395;382;148;399;332;654;1474.0;-1.0;1096.0;155.0;0.0;64;99;1;1;0;1;1;0;0;0;1;0;0;0;0;35727.16796875;26597.353515625;5458.6064453125;1480.76281738281;488.0;300022;510.0;0.0;Calculated values ==>;1564006785.122;335.06;335.66;296.36;296.36;293.56;281.56;277.95803584570336;294.16;278.36;273.96000000000004;276.86;351.66;297.56;274.36;277.66;295.36;290.66;300.66;330.96000000000004;295.46000000000004;294.06;324.16;321.96000000000004;275.56;244.22491754036054;271.32779825182536;277.95803584570336;294.46000000000004;6620000.0;3950000.0;3820000.0000000005;1480000.0;3990000.0;3320000.0000000005;6540000.000000001;0.24566666666666667;0.0;0.18266666666666667;0.025833333333333333;0.0;0.24566666666666667;0.0;26597.353515625;5458.6064453125;1480.76281738281;35727.16796875;479130.77567336743;480955.24189384666;264330.0546474117;264330.0546474117;253179.89831032587;427635.31824824464;457478.5666326659;436426.3587940651;471333.16981940134;530111.6814052901;469421.9769630521;437088.80848510395;442343.30950197414;456422.85298225505;450091.95570114814;399621.59111819713;473797.63343173196;459306.1930069186;457336.8679814604;214070.64678622372;204874.27233412856;470037.93151524;211935.8895360528;211935.8895360528;277.93092677446015;4219527.680699147;1913618.6980991198;278776.7553498867;1463092.502051324;0;169;172;284;261;263;208;1;188;182;1422468059720.2397;557353063640.1241;1228763367585.5693;41006.92571779691;6667.636084462336;-0.0;60286.84037142181;5931438.976790013;1022230.7741209209;0.0;7188421.150203339;3.2191995290449875;0.10149577461887398
6727;2019-07-25 00:20:45.123;618;624;237;236;217;84;183;65;-7;44;789;244;-4;20;222;175;275;587;214;217;182;24;670;402;385;146;405;318;663;1629.0;-1.0;1196.0;139.0;0.0;98;99;1;1;0;1;1;0;0;0;1;0;0;1;0;33361.98046875;22453.9921875;6445.63818359375;1434.3994140625;488.0;300023;509.0;0.0;Calculated values ==>;1564006845.123;334.96000000000004;335.56;296.86;296.76000000000005;294.86;281.56;278.64511892235623;291.46000000000004;279.66;272.46000000000004;277.56;352.06000000000006;297.56;272.76000000000005;275.16;295.36;290.66;300.66;331.86;294.86;291.36;324.06;321.96000000000004;275.56;243.81672145450628;269.7299932089509;278.64511892235623;294.56;6700000.0;4020000.0000000005;3850000.0;1460000.0;4050000.0;3180000.0;6630000.0;0.27149999999999996;0.0;0.19933333333333333;0.023166666666666665;0.0;0.27149999999999996;0.0;22453.9921875;6445.63818359375;1434.3994140625;33361.98046875;478041.0673491935;479769.4729988578;265911.33237933455;265457.5637049479;257586.0965158651;427087.8111062005;453073.5408472635;437221.76378542243;472292.90834925044;531589.8608210544;471327.34636040847;437703.0768668968;441450.0227400338;455427.48168306367;448804.1461806976;394446.1717025622;474088.54655027494;457984.7030227883;452925.82415749034;213652.59903751023;204874.27233412856;470308.0586303965;213682.23681847053;213682.23681847053;278.6112455486824;4220103.433197813;1914027.4661255057;278801.0487733364;1463191.7057431457;0;169;172;284;261;263;208;1;188;182;1422698163554.9617;557441265110.0176;1228958370835.3337;44558.87904207908;5945.164871976284;-0.0;64954.63396254387;5932152.03704629;1022335.8825472088;0.0;7189464.84654951;3.8062426487461996;0.11615894235685016
6728;2019-07-25 00:21:45.123;634;640;241;241;218;65;57;65;-12;51;786;244;-11;4;222;160;275;600;214;211;57;24;692;385;366;146;387;309;672;3398.0;-2.0;660.0;51.0;0.0;94;99;1;1;0;1;1;0;1;0;1;0;0;1;0;50550.09375;23423.330078125;22473.73046875;1394.93933105469;487.0;300024;508.0;0.0;Calculated values ==>;1564006905.123;336.56;337.16;297.26000000000005;297.26000000000005;294.96000000000004;279.66;276.9606089950914;278.86;279.66;271.96000000000004;278.26000000000005;351.76;297.56;272.06;273.56;295.36;289.16;300.66;333.16;294.26000000000005;278.86;323.96000000000004;321.86;275.56;243.81672145450628;268.67533136820026;276.9606089950914;294.56;6920000.0;3850000.0;3660000.0;1460000.0;3870000.0000000005;3090000.0;6720000.0;0.5663333333333332;0.0;0.11;0.0085;0.0;0.5663333333333332;0.0;23423.330078125;22473.73046875;1394.93933105469;50550.09375;477920.5285432814;481144.26608097175;267043.16155530827;267043.16155530827;257504.2604482332;428391.1821097931;436827.1314667219;438472.7785254516;472985.7133314789;531950.1782888139;472528.6963605371;438628.6885954579;440931.8350112218;458370.8494396111;449622.25981982413;284251.6721881305;475017.6626762193;460162.587924932;436827.1314667219;213234.55432191002;204456.2876039246;470308.0586303965;209436.69000000972;209436.69000000972;276.9481922054829;4220802.700482969;1914409.777144386;278824.6265962124;1463432.7004819151;0;169;172;284;261;264;208;1;188;182;1422923463554.9617;557528865110.0176;1229146470835.3337;25193.96973779861;2217.4066333582878;-0.0;128778.7866839813;5932733.310786122;1022403.9039764199;0.0;7191079.291721565;3.3026762128541174;0.008079661292585059
