;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6729;2019-07-25 00:22:45.134;655;661;256;257;234;53;59;56;-25;53;761;244;-27;-4;223;151;275;616;215;213;59;23;679;372;354;130;375;296;660;3538.0;-1.0;475.0;0.0;0.0;98;0;1;1;0;1;1;0;1;0;1;1;0;1;0;54524.02734375;23103.23828125;22389.26953125;2351.07983398438;487.0;300025;506.0;0.0;Calculated values ==>;1564006965.134;338.66;339.26;298.76000000000005;298.86;296.56;278.46000000000004;275.63479819532273;279.06;278.76000000000005;270.66;278.46000000000004;349.26;297.56;270.46000000000004;272.76000000000005;295.46000000000004;288.26000000000005;300.66;334.76000000000005;294.46000000000004;279.06;323.76000000000005;321.86;275.46000000000004;240.39332010688793;267.1113755279542;275.63479819532273;294.66;6790000.000000001;3720000.0000000005;3540000.0;1300000.0;3750000.0;2960000.0;6600000.0;0.5896666666666667;0.0;0.07916666666666666;0.0;0.0;0.5896666666666667;0.0;23103.23828125;22389.26953125;2351.07983398438;54524.02734375;482602.7138648589;485579.73246137693;276299.3564944165;276951.3278764496;264782.7727756617;429328.3091220336;439871.80742436444;439361.3102136619;475242.0194224227;530324.0213711264;474233.2342793834;439058.4772993104;442477.748538518;460402.96618755895;450632.4263998688;386739.3650599738;478910.57615340856;462276.143222953;439871.80742436444;212398.47392691602;204456.2876039246;472339.328242146;206135.07377675088;206135.07377675088;275.63479819532273;4221678.47869094;1914797.5696306487;278855.84914575395;1463806.6273569174;0;169;172;284;261;264;208;1;189;182;1423139503155.5247;557611680290.2334;1229328004110.807;18463.743717922123;0.0;-0.0;137826.7606075428;5933097.191765153;1022422.385752784;0.0;7193301.411935483;3.26669700191159;-0.01284783700202091
6730;2019-07-25 00:23:45.134;669;673;254;253;232;45;104;47;-44;53;741;244;-46;-18;223;150;275;622;213;213;104;22;670;365;346;129;368;277;653;3762.0;-1.0;1200.0;0.0;0.0;98;100;1;1;0;1;1;0;1;0;1;0;0;1;0;55121.9609375;22898.6875;22252.033203125;1289.98168945312;487.0;300026;505.0;0.0;Calculated values ==>;1564007025.134;340.06000000000006;340.46000000000004;298.56;298.46000000000004;296.36;277.66;274.9066339382667;283.56;277.86;268.76000000000005;278.46000000000004;347.26;297.56;268.56;271.36;295.46000000000004;288.16;300.66;335.36;294.46000000000004;283.56;323.66;321.86;275.36;240.16925963744896;264.73235714968143;274.9066339382667;294.46000000000004;6700000.0;3650000.0;3460000.0;1290000.0;3679999.9999999995;2770000.0;6530000.0;0.627;0.0;0.2;0.0;0.0;0.627;0.0;22898.6875;22252.033203125;1289.98168945312;55121.9609375;485660.5171055869;488060.0571000062;276036.6815805802;275390.622702642;264403.85793619027;429811.8947417682;448457.81103794783;440673.3352935675;475368.9749621503;529701.3019172829;476662.97926857404;440384.34323639603;444351.0742873333;461483.0276717099;451737.5325503327;394446.1717025622;480623.1333272903;463477.9819962672;448457.81103794783;211980.4382156667;204456.2876039246;472373.77780577843;204322.24747842658;204322.24747842658;274.9066339382667;4222592.19525995;1915180.919012159;278886.1913251159;1464178.638213037;0;169;172;284;261;264;208;1;189;182;1423349503155.5247;557689380290.2334;1229499904110.807;47270.217563028185;0.0;-0.0;153072.9983518198;5933644.9747758275;1022422.385752784;0.0;7195725.576593478;4.313957489731371;0.027733868945350054
6731;2019-07-25 00:24:45.145;674;676;247;245;224;40;143;41;-41;52;753;246;-42;-21;224;150;275;613;210;213;143;23;652;359;341;131;362;288;641;3651.0;-1.0;1402.0;54.0;0.0;98;99;100;1;0;0;1;0;1;0;1;0;0;1;0;44601.75390625;13032.2431640625;21502.013671875;1323.03771972656;486.0;300027;504.0;0.0;Calculated values ==>;1564007085.145;340.56000000000006;340.76;297.86;297.66;295.56;277.16;274.27422755570615;287.46000000000004;277.26000000000005;269.06;278.36;348.46000000000004;297.76000000000005;268.96000000000004;271.06;295.56;288.16;300.66;334.46000000000004;294.46000000000004;287.46000000000004;323.56;321.76000000000005;275.46000000000004;240.61611355647437;266.1237361191953;274.27422755570615;294.16;6520000.0;3590000.0;3410000.0;1310000.0;3620000.0000000005;2880000.0;6409999.999999999;0.6084999999999999;0.0;0.23366666666666666;0.009000000000000001;0.0;0.6084999999999999;0.0;13032.2431640625;21502.013671875;1323.03771972656;44601.75390625;488308.68376195175;489748.52468784805;273296.9893173816;272100.50126260676;261732.4602211532;430214.79039162316;454894.81871235033;438718.0047853262;475018.17925590376;530101.9091138012;475495.69420472445;438567.5464853322;441672.4669810947;462529.5463882496;452792.59228542744;404953.02518643346;480667.73003325734;464219.2143230889;454894.81871235033;211562.405474017;204038.30555042345;472207.82270811964;202728.36522963658;202728.36522963658;274.2627019641688;4223423.378571521;1915480.3983284277;278907.9704789423;1464543.322116291;0;169;172;284;261;264;208;1;189;182;1423555640940.243;557767394590.1268;1229669435185.5752;55142.91244284614;2425.315117306348;-0.0;153443.2869442313;5934498.573989214;1022442.6004174098;0.0;7198280.347256223;5.884758376759692;0.058489276959851386
6732;2019-07-25 00:25:45.095;669;670;244;242;219;34;160;35;-40;51;767;246;-41;-20;224;145;275;611;211;214;160;24;648;352;335;132;355;288;639;3915.0;-1.0;1138.0;0.0;0.0;84;88;65;1;0;0;1;0;1;0;1;0;0;0;0;40946.7734375;10330.421875;20849.970703125;1254.87683105469;486.0;300028;502.0;0.0;Calculated values ==>;1564007145.095;340.06000000000006;340.16;297.56;297.36;295.06;276.56;273.5264737036516;289.16;276.66;269.16;278.26000000000005;349.86;297.76000000000005;269.06;271.16;295.56;287.66;300.66;334.26000000000005;294.56;289.16;323.36;321.76000000000005;275.56;240.83765695389522;266.1237361191953;273.5264737036516;294.26000000000005;6480000.0;3520000.0000000005;3350000.0;1320000.0;3550000.0;2880000.0;6390000.0;0.6525;0.0;0.18966666666666668;0.0;0.0;0.6525;0.0;10330.421875;20849.970703125;1254.87683105469;40946.7734375;488020.1241340817;489113.43577963393;271761.16889317863;270623.514607611;259746.490123706;430671.36484660726;458188.77482019964;438868.18837745173;474793.84568264754;531550.6636735701;475495.69420472445;438718.0047853262;441817.617016044;463578.4645306311;453295.2737755116;406846.7468582281;480602.5487076593;465226.4597213033;458188.77482019964;210726.34883551928;204038.30555042345;472173.3745042847;200920.47264012235;200920.47264012235;273.5264737036516;4224135.688879623;1915674.9249631786;278929.43519803154;1464895.9612086937;0;169;172;284;261;264;208;1;189;182;1423758271940.404;557846228840.1896;1229842091185.7124;45130.75008484681;0.0;-0.0;167867.56717250042;5935333.491499397;1022462.7945342707;0.0;7200955.706383947;6.566873688339562;0.022933314851628115
6733;2019-07-25 00:26:45.086;666;668;243;242;208;24;167;26;-35;48;773;246;-38;-16;224;140;275;617;210;216;166;25;649;340;325;131;344;292;644;3483.0;-1.0;750.0;0.0;0.0;1;73;54;1;0;0;1;0;1;0;1;0;0;0;0;38290.2109375;9635.103515625;18410.166015625;1180.17529296875;486.0;300029;500.0;0.0;Calculated values ==>;1564007205.086;339.76;339.96000000000004;297.46000000000004;297.36;293.96000000000004;275.56;272.21867820750657;289.86;275.76000000000005;269.66;277.96000000000004;350.46000000000004;297.76000000000005;269.36;271.56;295.56;287.16;300.66;334.86;294.76000000000005;289.76000000000005;323.16;321.76000000000005;275.66;240.61611355647437;266.62003547228215;272.21867820750657;294.16;6490000.000000001;3400000.0;3250000.0;1310000.0;3440000.0;2920000.0;6440000.000000001;0.5805;0.0;0.125;0.0;0.0;0.5805;0.0;9635.103515625;18410.166015625;1180.17529296875;38290.2109375;487485.46829879045;488302.39310417784;270622.5022641732;270079.19223209296;255125.48888647865;431420.45991060114;460686.614854328;438733.46945811325;474631.2829063033;531871.3404242063;474982.8731201704;438278.2987301736;441560.16659196327;465197.1660700392;454649.84073306376;406383.8065268123;480914.5489141879;466917.52468002157;460556.8701781036;209890.3038832737;204038.30555042345;472402.05409754877;197736.0238429311;197736.0238429311;272.21867820750657;4224795.898035825;1915841.2793843525;278949.72425522865;1465223.079939169;0;169;172;284;261;264;208;1;189;182;1423956242240.1963;557925117005.1068;1230016065085.5298;30124.680701897767;0.0;-0.0;152567.50129756765;5935960.52601934;1022462.7945342707;0.0;7203625.598074561;6.251134348794266;-0.007794688628357291
6734;2019-07-25 00:27:45.126;669;673;237;236;198;16;172;15;-25;45;776;246;-31;-14;222;138;275;623;210;213;171;27;615;345;334;131;350;294;617;4465.0;0.0;2925.0;493.0;0.0;1;57;40;1;0;0;0;0;0;0;1;0;0;0;0;18149.3515625;8127.728515625;0.0;1089.11254882812;485.0;300030;500.0;0.0;Calculated values ==>;1564007265.126;340.06000000000006;340.46000000000004;296.86;296.76000000000005;292.96000000000004;274.76000000000005;272.7676641592781;290.36;274.66;270.66;277.66;350.76;297.76000000000005;270.06;271.76000000000005;295.36;286.96000000000004;300.66;335.46000000000004;294.46000000000004;290.26000000000005;323.16;321.66;275.86;240.61611355647437;266.86631818009863;272.7676641592781;294.16;6150000.0;3450000.0;3340000.0;1310000.0;3500000.0;2940000.0;6170000.0;0.7441666666666666;0.0;0.4875;0.08216666666666667;0.0;0.7441666666666666;0.0;8127.728515625;0.0;1089.11254882812;18149.3515625;491476.25051005627;491819.78603864566;403219.34600727767;402664.2075141216;252683.11017911718;431113.4868728058;459938.60234842607;439798.971500652;474340.9607716398;532032.4208132926;474725.27339896746;438894.9354646668;441431.7709548714;464057.96313179616;453517.3108807604;419460.8725866201;484829.73479002004;465244.6019744734;459806.8294237165;209890.3038832737;203620.32615720207;472596.2217928923;198959.22672280332;198959.22672280332;272.7245311757199;4225266.541276151;1915989.401666919;278968.6475943863;1465376.6002679018;0;169;172;284;261;264;208;1;189;182;1424154074040.0706;558003769405.0569;1230191982285.418;117409.37557920124;22483.839761592313;-0.0;194114.09100992957;5937190.796121214;1022650.284775719;0.0;7206516.5373508;36.238805032550644;1.0462693729810137
6735;2019-07-25 00:28:45.097;661;651;228;221;207;40;180;15;-12;42;777;245;-1;-10;212;143;275;537;210;204;180;28;602;371;362;133;376;306;603;1327.0;-1.0;1703.0;311.0;0.0;1;49;61;1;0;0;0;0;0;0;1;0;0;0;0;16729.58203125;9109.41015625;0.0;1070.78503417969;485.0;300031;499.0;0.0;Calculated values ==>;1564007325.097;339.26;338.26;295.96000000000004;295.26000000000005;293.86;277.16;275.5313989812953;291.16;274.66;271.96000000000004;277.36;350.86;297.66;273.06;272.16;294.36;287.46000000000004;300.66;326.86;293.56;291.16;323.06;321.66;275.96000000000004;241.05796691057077;268.3187672390254;275.5313989812953;294.16;6020000.0;3710000.0;3620000.0000000005;1330000.0;3760000.0;3060000.0;6030000.0;0.22116666666666665;0.0;0.2838333333333333;0.05183333333333333;0.0;0.22116666666666665;0.0;9109.41015625;0.0;1070.78503417969;16729.58203125;491723.9757424276;490251.934595448;406016.2430611827;263233.3211521552;256977.97618844314;429398.2889081932;456529.09967249434;439140.46268488537;473792.46676502546;531235.1143566301;473043.9314399156;440817.3637915739;439447.9078533812;458723.8815851006;449619.11925622757;423494.98089568893;473885.66939393047;459835.06171152263;456529.09967249434;209472.28574929133;203620.32615720207;472431.1216696904;205750.14240672806;205750.14240672806;275.48305282628036;4225557.058571293;1916132.9750617156;278986.6380413107;1465376.6002679018;0;169;172;284;261;264;208;1;189;182;1424362773119.918;558082931124.999;1230371895285.2864;66243.95257228364;13822.96409179688;-0.0;55463.94604861197;5938720.500806563;1022952.6952385383;0.0;7208595.349079896;13.31318900840957;0.642164258088364
6736;2019-07-25 00:29:45.087;633;635;221;219;201;64;186;22;0;40;781;246;31;10;208;148;275;499;211;201;186;29;604;381;369;136;385;323;605;1355.0;0.0;1433.0;169.0;0.0;1;55;98;1;0;0;0;0;0;0;1;0;0;0;0;17700.296875;11514.4853515625;0.0;1167.97680664062;485.0;300032;497.0;0.0;Calculated values ==>;1564007385.087;336.46000000000004;336.66;295.26000000000005;295.06;293.26000000000005;279.56;276.55624918942954;291.76000000000005;275.36;273.16;277.16;351.26;297.76000000000005;276.26000000000005;274.16;293.96000000000004;287.96000000000004;300.66;323.06;293.26000000000005;291.76000000000005;322.86;321.66;276.06;241.71165711629368;270.30646906291605;276.55624918942954;294.26000000000005;6040000.0;3810000.0;3690000.0;1360000.0;3850000.0;3229999.9999999995;6050000.0;0.22583333333333336;0.0;0.23883333333333334;0.028166666666666666;0.0;0.22583333333333336;0.0;11514.4853515625;0.0;1167.97680664062;17700.296875;487657.1752237524;487827.9210963747;263064.9733137243;262115.6175986756;254442.11427422718;428684.9695293014;456215.92260265833;437202.15412221046;473208.68934220774;530370.9365195064;470896.2157714836;442075.9991266251;438807.6053373398;456704.547679445;448525.6889739799;422898.393135267;467753.9908205165;458313.4302660672;456215.92260265833;208636.25808486674;203620.32615720207;472134.0588697756;208386.59227533347;208386.59227533347;276.5331623244723;4225843.926409614;1916304.812213342;279005.29128059576;1465376.6002679018;0;169;172;284;261;264;208;1;189;182;1424582036569.953;558163617675.0118;1230560563835.3164;54648.78335442912;7428.886975743453;-0.0;55968.12376558754;5939727.772366201;1023129.7644810028;0.0;7209523.794895065;9.307797856854407;0.3614243442646855
6737;2019-07-25 00:30:45.118;605;617;227;225;199;59;188;31;4;40;789;245;20;24;208;150;275;527;211;203;187;30;659;361;366;138;366;309;660;-1.0;0.0;1467.0;82.0;0.0;1;62;98;1;0;0;1;0;0;0;1;0;0;0;0;22597.283203125;12934.31640625;3371.56787109375;1161.0888671875;484.0;300033;497.0;0.0;Calculated values ==>;1564007445.118;333.66;334.86;295.86;295.66;293.06;279.06;274.4858918419099;291.96000000000004;276.26000000000005;273.56;277.16;352.06000000000006;297.66;275.16;275.56;293.96000000000004;288.16;300.66;325.86;293.46000000000004;291.86;322.86;321.56;276.16;242.14157278889297;268.67533136820026;274.4858918419099;294.26000000000005;6590000.000000001;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;6600000.0;0.0;0.0;0.2445;0.013666666666666666;0.0;0.0;0.0;12934.31640625;3371.56787109375;1161.0888671875;22597.283203125;477356.6469023301;479061.7794905832;261760.47471002303;260931.63711735068;251152.70299595775;430081.6785162784;456989.8252837285;440931.8350112218;472947.9820155742;532263.7471082384;472647.98777363583;443321.5776185104;443909.2226389365;459753.05655078747;452442.8751106011;401327.0354490425;464761.903509953;459067.71765648585;456850.08231254626;208636.25808486674;203202.34940748036;471968.1179040911;203228.690600317;208386.59227533347;274.46582692461163;4226179.91308117;1916508.657494131;279024.7101891771;1465404.7111833647;0;169;172;285;261;264;208;1;189;182;1424802650495.4575;558245860145.2;1230750261795.7505;58118.418808466224;3672.7721731515785;-0.0;0.0;5940667.984578496;1023222.3261062655;0.0;7209990.436901378;3.537601533495462;0.2932408590771956
6738;2019-07-25 00:31:45.098;611;620;236;236;202;48;188;32;-24;40;791;243;-15;13;209;149;275;562;211;207;187;31;670;357;361;138;362;300;672;-2.0;-1.0;1304.0;171.0;0.0;1;63;97;1;0;0;1;0;0;0;1;0;0;1;0;24162.720703125;13090.1279296875;3473.15454101562;1133.09423828125;484.0;300034;495.0;0.0;Calculated values ==>;1564007505.098;334.26000000000005;335.16;296.76000000000005;296.76000000000005;293.36;277.96000000000004;274.0616903277293;291.96000000000004;276.36;270.76000000000005;277.16;352.26;297.46000000000004;271.66;274.46000000000004;294.06;288.06;300.66;329.36;293.86;291.86;322.66;321.56;276.26000000000005;242.14157278889297;267.5978703862781;274.0616903277293;294.26000000000005;6700000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3000000.0;6720000.0;0.0;0.0;0.21733333333333332;0.0285;0.0;0.0;0.0;13090.1279296875;3473.15454101562;1133.09423828125;24162.720703125;476966.19337958965;478111.7634064035;264801.8245297751;264801.8245297751;251711.76315878166;430346.717906069;457802.21972132334;438627.8345891578;472947.9820155742;533142.5053834515;473594.8836267879;439997.77987885213;444125.8159805091;460513.55173570686;452997.53882260225;394446.1717025622;468943.90448759927;460398.2616888783;457664.15716357983;207800.24178383037;203202.34940748036;472066.18378088326;202132.25410992897;208386.59227533347;274.02192199690796;4226569.449891613;1916725.455573543;279043.8220089979;1465461.7315236994;0;169;172;285;261;264;208;1;189;182;1425020677795.5269;558328632545.2263;1230932900895.8086;51398.37282415239;7693.1169956221975;-0.0;0.0;5941580.320295747;1023317.0102774544;0.0;7209990.436901378;3.3391858000951182;0.29908806523237297
6739;2019-07-25 00:32:45.109;632;636;224;223;212;47;189;32;-30;41;785;241;-27;2;210;155;275;577;211;208;188;31;651;363;362;139;368;296;652;-1.0;-2.0;1486.0;170.0;0.0;0;66;82;1;0;0;1;0;0;0;1;0;0;1;0;21299.912109375;11489.6181640625;3246.92114257812;1144.61511230469;483.0;300035;495.0;0.0;Calculated values ==>;1564007565.109;336.36;336.76000000000005;295.56;295.46000000000004;294.36;277.86;274.69669130483857;292.06;276.36;270.16;277.26000000000005;351.66;297.26000000000005;270.46000000000004;273.36;294.16;288.66;300.66;330.86;293.96000000000004;291.96000000000004;322.66;321.46000000000004;276.26000000000005;242.35481222062532;267.1113755279542;274.69669130483857;294.26000000000005;6509999.999999999;3629999.9999999995;3620000.0000000005;1390000.0;3679999.9999999995;2960000.0;6520000.0;0.0;0.0;0.24766666666666665;0.028333333333333332;0.0;0.0;0.0;11489.6181640625;3246.92114257812;1144.61511230469;21299.912109375;482332.814157367;482809.0004775122;261014.344504664;260599.11765613765;256240.38004020049;429947.3805835815;457778.76280914614;438602.1121803833;472915.35137376806;532816.7399324347;473882.34733438975;439058.4772993104;443348.55288485077;459712.81932707026;452814.5701129408;405437.23304060375;473890.3732535604;460378.1213234712;457640.5186074551;207800.24178383037;202784.37528459195;471934.1488268154;203701.2172273448;208386.59227533347;274.65782955672205;4226948.374621333;1916930.3243431007;279062.8064000606;1465517.7424211018;0;169;172;285;261;264;208;1;189;182;1425237617560.2305;558411747780.1127;1231111733675.5642;58177.12165003586;7599.933061985001;-0.0;0.0;5942493.616822123;1023444.4757254756;0.0;7209990.436901378;4.141830812598395;0.36525466539273105
6740;2019-07-25 00:33:45.119;642;644;217;216;202;52;189;35;-31;41;777;240;-32;-4;210;162;275;568;211;209;189;31;645;366;362;140;370;296;647;-2.0;-1.0;1588.0;164.0;0.0;0;71;74;1;0;0;1;0;0;0;1;0;0;1;0;18665.748046875;10813.4208984375;3195.55688476562;1178.28747558594;483.0;300036;494.0;0.0;Calculated values ==>;1564007625.119;337.36;337.56000000000006;294.86;294.76000000000005;293.36;278.36;275.0112864084945;292.06;276.66;270.06;277.26000000000005;350.86;297.16;269.96000000000004;272.76000000000005;294.16;289.36;300.66;329.96000000000004;294.06;292.06;322.56;321.46000000000004;276.26000000000005;242.56692532238324;267.1113755279542;275.0112864084945;294.26000000000005;6450000.0;3660000.0;3620000.0000000005;1400000.0;3700000.0;2960000.0;6470000.0;0.0;0.0;0.26466666666666666;0.02733333333333333;0.0;0.0;0.0;10813.4208984375;3195.55688476562;1178.28747558594;18665.748046875;484464.2814970682;484533.7670599279;258458.04618241332;258060.22333776078;252768.43324416413;429743.705733735;457778.76280914614;438449.4162088901;472784.61766108364;531986.3499997163;473765.2691184912;438296.42880847026;442477.748538518;459398.01492848864;453302.6587714118;408197.26507960475;473111.67357866076;460513.55173570686;457778.76280914614;207382.2378540181;202784.37528459195;471801.8942764967;204490.00985104492;208386.59227533347;274.9759452575054;4227281.47729711;1917116.2139783683;279082.16714787687;1465571.438685874;0;169;172;285;261;264;208;1;189;182;1425454853760.196;558495461730.0994;1231289363275.536;61921.256216043024;7306.524840962349;-0.0;0.0;5943494.6034408165;1023568.7169113941;0.0;7209990.436901378;4.558278259935072;0.39767937067130366
6741;2019-07-25 00:34:45.110;642;645;219;218;201;54;190;37;-30;42;770;240;-31;-7;210;168;275;572;211;210;189;31;646;366;362;141;371;298;648;-2.0;-1.0;1625.0;135.0;0.0;0;78;71;1;0;0;1;0;0;0;1;0;0;1;0;18342.810546875;10515.681640625;3200.71411132812;1207.4931640625;483.0;300037;493.0;0.0;Calculated values ==>;1564007685.11;337.36;337.66;295.06;294.96000000000004;293.26000000000005;278.56;275.0112864084945;292.16;276.86;270.16;277.36;350.16;297.16;270.06;272.46000000000004;294.16;289.96000000000004;300.66;330.36;294.16;292.06;322.46000000000004;321.46000000000004;276.26000000000005;242.77792619122317;267.35522164206344;275.0112864084945;294.26000000000005;6459999.999999999;3660000.0;3620000.0000000005;1410000.0;3710000.0;2980000.0;6480000.0;0.0;0.0;0.2708333333333333;0.022500000000000003;0.0;0.0;0.0;10515.681640625;3200.71411132812;1207.4931640625;18342.810546875;484353.8153611519;484568.6946824831;259204.14056482137;258801.165002596;252363.89873708025;429743.705733735;457916.85825212236;438153.8488135099;472751.9947874012;531108.5569390481;473503.8501095456;437999.7806145802;441619.8036147813;459240.0788052831;454163.89433490037;407753.23876208207;473610.06408880895;460648.84988001734;457778.76280914614;206964.23671620517;202784.37528459195;471669.41905304807;204498.9614599328;208386.59227533347;274.97938529429746;4227589.835691036;1917293.9298379626;279102.0456709606;1465624.73294878;0;169;172;285;261;264;208;1;189;182;1425672021179.9683;558579749085.011;1231467536545.3489;63281.5319915938;6011.335295845094;-0.0;0.0;5944537.803504634;1023679.6824317593;0.0;7209990.436901378;4.643083828711498;0.3968449002925041
6742;2019-07-25 00:35:45.120;638;642;224;223;203;55;191;39;-28;43;766;240;-30;-7;211;171;275;581;210;211;190;31;648;366;363;141;370;299;649;-2.0;-1.0;1482.0;127.0;0.0;14;83;69;1;0;0;1;0;0;0;1;0;0;1;0;18667.3515625;10656.8779296875;3671.66015625;1243.01696777344;483.0;300038;493.0;0.0;Calculated values ==>;1564007745.12;336.96000000000004;337.36;295.56;295.46000000000004;293.46000000000004;278.66;275.0112864084945;292.26000000000005;277.06;270.36;277.46000000000004;349.76;297.16;270.16;272.46000000000004;294.26000000000005;290.26000000000005;300.66;331.26000000000005;294.26000000000005;292.16;322.46000000000004;321.46000000000004;276.26000000000005;242.77792619122317;267.47669482898436;275.0112864084945;294.16;6480000.0;3660000.0;3629999.9999999995;1410000.0;3700000.0;2990000.0;6490000.000000001;0.0;0.0;0.247;0.021166666666666667;0.0;0.0;0.0;10656.8779296875;3671.66015625;1243.01696777344;18667.3515625;483549.3675524995;484021.788881965;261205.16383964338;260786.22495525403;253041.2473681371;429743.705733735;457893.7095298428;438236.7768127522;472850.300935316;530616.7623302583;473372.8271489469;437928.15255369636;441408.8056941941;459535.626603062;454592.097523412;406846.7468582281;474881.432990167;460629.17054598924;457755.4332411191;206964.23671620517;202784.37528459195;471669.41905304807;204488.7917362948;208386.59227533347;274.97547712891986;4227898.3051115675;1917470.3972406865;279122.469992209;1465682.0122792984;0;169;172;285;261;264;208;1;189;182;1425889557429.9336;558664363184.9976;1231646666395.3203;57735.75231388497;5655.323278204611;-0.0;0.0;5945546.448953248;1023776.92079022;0.0;7209990.436901378;4.070953438717896;0.34738812472978886
6743;2019-07-25 00:36:45.131;635;640;228;228;207;53;191;40;-27;44;764;240;-29;-7;212;175;275;588;211;212;191;30;648;364;363;139;369;300;649;-2.0;-1.0;1142.0;89.0;0.0;26;84;67;1;0;0;1;0;0;0;1;0;0;1;0;19217.765625;10474.580078125;4047.43505859375;1257.39123535156;482.0;300039;492.0;0.0;Calculated values ==>;1564007805.131;336.66;337.16;295.96000000000004;295.96000000000004;293.86;278.46000000000004;274.8017692304317;292.26000000000005;277.16;270.46000000000004;277.56;349.56000000000006;297.16;270.26000000000005;272.46000000000004;294.36;290.66;300.66;331.96000000000004;294.36;292.26000000000005;322.36;321.36;276.16;242.35481222062532;267.5978703862781;274.8017692304317;294.26000000000005;6480000.0;3640000.0;3629999.9999999995;1390000.0;3690000.0;3000000.0;6490000.000000001;0.0;0.0;0.19033333333333333;0.014833333333333334;0.0;0.0;0.0;10474.580078125;4047.43505859375;1257.39123535156;19217.765625;483110.6705262933;483730.0810151842;262919.94338752516;262919.94338752516;254508.36165166844;429879.7862731237;457893.7095298428;438165.9764317512;473209.3688182048;530332.6822145721;473241.59396144416;437856.56215164;441196.9397310966;459830.0513877017;455495.84257983865;406846.7468582281;475958.15599881427;460764.5036730645;457893.7095298428;206546.2383541025;202366.40377179522;471835.9296657252;203962.93158705655;208386.59227533347;274.7635123950271;4228214.072302327;1917646.525008716;279143.3105473574;1465746.3498659853;0;169;172;285;261;264;208;1;189;182;1426107397360.5012;558748378585.2166;1231826399340.7888;44576.64620210688;3973.449471500252;-0.0;0.0;5946399.208587046;1023857.1752739685;0.0;7209990.436901378;3.076801150107981;0.2615488388562162
6744;2019-07-25 00:37:45.121;633;638;230;230;209;50;192;41;-27;45;764;240;-29;-8;213;177;275;593;210;212;191;30;650;362;363;139;367;300;651;-1.0;-1.0;851.0;73.0;0.0;29;84;63;1;0;0;1;0;0;0;1;0;0;1;0;19165.25390625;10296.0205078125;4173.02685546875;1257.11059570312;482.0;300040;492.0;0.0;Calculated values ==>;1564007865.121;336.46000000000004;336.96000000000004;296.16;296.16;294.06;278.16;274.5913991737795;292.36;277.26000000000005;270.46000000000004;277.66;349.56000000000006;297.16;270.26000000000005;272.36;294.46000000000004;290.86;300.66;332.46000000000004;294.36;292.26000000000005;322.36;321.36;276.16;242.35481222062532;267.5978703862781;274.5913991737795;294.16;6500000.0;3620000.0000000005;3629999.9999999995;1390000.0;3670000.0000000005;3000000.0;6509999.999999999;0.0;0.0;0.14183333333333334;0.012166666666666666;0.0;0.0;0.0;10296.0205078125;4173.02685546875;1257.11059570312;19165.25390625;482592.70042717987;483214.58505194174;263658.0760020598;263658.0760020598;255157.54883044885;430014.67791919125;458031.83721652924;438165.9764317512;473307.3401624125;530332.6822145721;473241.59396144416;437856.56215164;441047.95758756367;460279.31821408216;456109.75032730796;405914.06120652216;476481.57206628105;460764.5036730645;457893.7095298428;206546.2383541025;202366.40377179522;471835.9296657252;203425.141608376;208386.59227533347;274.54648479864244;4228533.877488722;1917819.5844989032;279164.2612369226;1465814.842297972;0;169;172;285;261;264;208;1;189;182;1426325161060.536;558831764685.2299;1232006369340.8174;33294.07507244872;3265.664588031082;-0.0;0.0;5947048.023110657;1023917.4911701491;0.0;7209990.436901378;2.3247725067897584;0.19840494790572502
6745;2019-07-25 00:38:45.112;633;638;229;229;209;48;193;41;-27;46;764;241;-29;-7;214;178;274;596;210;213;192;30;650;361;364;139;366;300;651;-2.0;-1.0;806.0;33.0;0.0;32;85;59;1;0;0;1;0;0;0;1;0;0;1;0;19186.568359375;9888.1630859375;4274.12646484375;1270.28015136719;481.0;300041;491.0;0.0;Calculated values ==>;1564007925.112;336.46000000000004;336.96000000000004;296.06;296.06;294.06;277.96000000000004;274.4858918419099;292.46000000000004;277.26000000000005;270.46000000000004;277.76000000000005;349.56000000000006;297.26000000000005;270.26000000000005;272.46000000000004;294.56;290.96000000000004;300.56;332.76000000000005;294.46000000000004;292.36;322.26000000000005;321.26000000000005;276.16;242.35481222062532;267.5978703862781;274.4858918419099;294.16;6500000.0;3610000.0;3640000.0;1390000.0;3660000.0;3000000.0;6509999.999999999;0.0;0.0;0.13433333333333333;0.0055000000000000005;0.0;0.0;0.0;9888.1630859375;4274.12646484375;1270.28015136719;19186.568359375;482592.70042717987;483214.58505194174;263217.5118408876;263217.5118408876;255157.54883044885;430081.6785162784;458008.9962070331;438165.9764317512;473405.2944016503;530332.6822145721;473359.4175641021;437856.56215164;441196.9397310966;460570.8917965219;456414.7828251579;405421.96412444516;476939.56080902426;460745.1170826767;457870.68847121065;206128.24275125185;201948.4348523538;471835.9296657252;203218.83493884254;208386.59227533347;274.462013777909;4228853.4280674895;1917987.7607984452;279185.319667221;1465885.2246832924;0;169;172;285;261;264;208;1;189;182;1426543228345.3071;558915152175.1423;1232186342340.6287;31561.23267388073;1477.3940209978546;-0.0;0.0;5947588.402938842;1023957.0107296929;0.0;7209990.436901378;2.1408376785286203;0.1736986421131746
6746;2019-07-25 00:39:45.102;634;638;229;229;208;45;193;40;-25;46;765;241;-27;-7;215;178;275;599;211;214;193;30;661;356;360;138;360;303;663;-2.0;-1.0;688.0;78.0;0.0;11;84;61;1;0;0;1;0;0;0;1;0;0;1;0;18955.810546875;10224.9072265625;3763.63916015625;1269.20166015625;481.0;300042;491.0;0.0;Calculated values ==>;1564007985.102;336.56;336.96000000000004;296.06;296.06;293.96000000000004;277.66;273.955091788801;292.46000000000004;277.16;270.66;277.76000000000005;349.66;297.26000000000005;270.46000000000004;272.46000000000004;294.66;290.96000000000004;300.66;333.06;294.56;292.46000000000004;322.26000000000005;321.26000000000005;276.16;242.14157278889297;267.9596281332873;273.955091788801;294.26000000000005;6609999.999999999;3560000.0;3600000.0;1380000.0;3600000.0;3030000.0;6630000.0;0.0;0.0;0.11466666666666667;0.013000000000000001;0.0;0.0;0.0;10224.9072265625;3763.63916015625;1269.20166015625;18955.810546875;481496.9370567185;481865.6988295885;262407.24914074346;262407.24914074346;254224.87288498748;430412.23801567365;458650.0266283497;437798.07955487026;473535.07189352607;530209.2358670825;472965.01554318523;437485.64907481754;440556.0271991494;461629.7256903882;457234.1725856539;400201.8157581176;475954.92745617585;461495.6585078262;458650.0266283497;206128.24275125185;201948.4348523538;471968.1179040911;201812.6995284538;208386.59227533347;273.8929252540548;4229171.228249566;1918155.3417829229;279206.47848859563;1465952.194899948;0;169;172;285;261;264;208;1;189;182;1426760392145.3416;558998238325.1555;1232367212190.6575;27059.656909695754;3512.020438883285;-0.0;0.0;5948076.828934214;1023998.5822537895;0.0;7209990.436901378;2.0036821459271996;0.17657297226816407
6747;2019-07-25 00:40:45.113;636;640;228;227;208;43;194;35;-24;46;768;242;-26;-7;216;179;275;604;210;216;193;30;651;358;360;137;363;302;652;-2.0;-1.0;1590.0;192.0;0.0;18;81;60;1;0;0;1;0;0;0;1;0;0;1;0;18786.29296875;10008.1298828125;3884.6826171875;1251.6533203125;481.0;300043;491.0;0.0;Calculated values ==>;1564008045.113;336.76000000000005;337.16;295.96000000000004;295.86;293.96000000000004;277.46000000000004;274.1680685717883;292.56;276.66;270.76000000000005;277.76000000000005;349.96000000000004;297.36;270.56;272.46000000000004;294.76000000000005;291.06;300.66;333.56;294.76000000000005;292.46000000000004;322.26000000000005;321.26000000000005;276.16;241.92719264551067;267.8393353686513;274.1680685717883;294.16;6509999.999999999;3579999.9999999995;3600000.0;1370000.0;3629999.9999999995;3020000.0;6520000.0;0.0;0.0;0.265;0.032;0.0;0.0;0.0;10008.1298828125;3884.6826171875;1251.6533203125;18786.29296875;482921.1701539134;483396.04594080505;262712.76535381854;262282.2636553601;254736.59623177545;430280.9020939914;458786.89483575965;438179.53515710204;473664.6415601712;530597.9988283011;473214.8347337811;437869.15320432716;440770.5613398004;461304.5296429779;457046.02887352445;405437.23304060375;478035.79514683894;461763.66765822354;458650.0266283497;206128.24275125185;201948.4348523538;472100.0868749512;202327.85135562616;208386.59227533347;274.10256733263685;4229485.803439979;1918323.9813368549;279227.48946471035;1466015.942599608;0;169;172;285;261;264;208;1;189;182;1426976431745.0464;559080753450.0427;1232548745465.4094;62500.69620739111;8632.7115366184;-0.0;0.0;5948823.302037487;1024099.8069078986;0.0;7209990.436901378;4.696990213322803;0.4150535977695884
6748;2019-07-25 00:41:45.113;637;640;224;224;207;43;195;35;-23;45;770;242;-25;-7;217;180;275;599;210;217;194;30;658;354;359;136;359;304;660;-1.0;-1.0;774.0;92.0;0.0;2;78;61;1;0;0;1;0;0;0;1;0;0;0;0;17969.197265625;10176.83203125;3442.6689453125;1242.69421386719;480.0;300044;490.0;0.0;Calculated values ==>;1564008105.113;336.86;337.16;295.56;295.56;293.86;277.46000000000004;273.7412296467126;292.66;276.66;270.86;277.66;350.16;297.36;270.66;272.46000000000004;294.86;291.16;300.66;333.06;294.86;292.56;322.16;321.16;276.16;241.71165711629368;268.0796299477929;273.7412296467126;294.16;6580000.0;3540000.0;3590000.0;1360000.0;3590000.0;3040000.0;6600000.0;0.0;0.0;0.129;0.015333333333333334;0.0;0.0;0.0;10176.83203125;3442.6689453125;1242.69421386719;17969.197265625;482281.7306104629;482500.56626471615;260522.36145638608;260522.36145638608;253997.4804111921;430542.39183029096;459082.3157024968;437883.18805776763;473696.4923814395;530655.2663078107;472951.6436350606;437570.5891863215;440340.5815783672;462049.59554772783;457833.16231334955;401873.2665047413;476317.04278305033;462049.59554772783;458945.90446274553;205710.24989127388;201530.46850934727;472231.8376443816;201291.35011655893;208386.59227533347;273.68044301703935;4229792.099191933;1918492.1893528055;279248.2756941618;1466077.003862629;0;169;172;285;261;264;208;1;189;182;1427192131745.0464;559162653450.0427;1232730545465.4094;30520.347094415923;4154.420808759949;-0.0;0.0;5949598.477398335;1024206.3663441101;0.0;7209990.436901378;2.3330852178219423;0.2058243036507849
6749;2019-07-25 00:42:45.114;637;641;225;225;206;43;195;33;-23;44;773;243;-25;-7;218;181;275;602;210;218;195;30;653;356;359;135;360;303;654;-2.0;-1.0;1061.0;75.0;0.0;1;71;61;1;0;0;1;0;0;0;1;0;0;1;0;17693.681640625;10143.9521484375;3362.15991210938;1214.62634277344;480.0;300045;490.0;0.0;Calculated values ==>;1564008165.114;336.86;337.26;295.66;295.66;293.76000000000005;277.46000000000004;273.955091788801;292.66;276.46000000000004;270.86;277.56;350.46000000000004;297.46000000000004;270.66;272.46000000000004;294.96000000000004;291.26000000000005;300.66;333.36;294.96000000000004;292.66;322.16;321.16;276.16;241.49495122638035;267.9596281332873;273.955091788801;294.16;6530000.0;3560000.0;3590000.0;1350000.0;3600000.0;3030000.0;6540000.000000001;0.0;0.0;0.17683333333333331;0.0125;0.0;0.0;0.0;10143.9521484375;3362.15991210938;1214.62634277344;17693.681640625;482843.85393388895;483319.6262301087;261305.46276440012;261305.46276440012;253906.50968496842;430412.23801567365;459082.3157024968;438109.25301780854;473728.41363301896;531043.8128972996;473201.6130517945;437798.07955487026;440556.0271991494;462031.17872931756;457646.94884360844;404461.11996063543;477494.7623761121;462183.0053738274;459082.3157024968;205710.24989127388;201530.46850934727;472363.3712700832;201882.1371770964;208386.59227533347;273.919986982294;4230089.294803484;1918661.532043769;279268.75370681833;1466133.711715046;0;169;172;285;261;264;208;1;189;182;1427407535335.642;559243954805.2676;1232912648500.913;41772.828317832595;3381.015426162335;-0.0;0.0;5950200.930569155;1024269.1626928299;0.0;7209990.436901378;3.0673626897554476;0.2576002350804041
6750;2019-07-25 00:43:45.104;636;639;225;225;208;44;196;34;-19;44;774;243;-24;-8;219;182;275;595;210;219;195;31;652;355;359;135;360;303;653;-2.0;-1.0;480.0;87.0;0.0;1;67;57;1;0;0;1;0;0;0;1;0;0;0;0;17282.876953125;9791.341796875;3315.65209960938;1173.32446289062;479.0;300046;489.0;0.0;Calculated values ==>;1564008225.104;336.76000000000005;337.06;295.66;295.66;293.96000000000004;277.56;273.8482719121499;292.76000000000005;276.56;271.26000000000005;277.56;350.56000000000006;297.46000000000004;270.76000000000005;272.36;295.06;291.36;300.66;332.66;295.06;292.66;322.06;321.06;276.26000000000005;241.49495122638035;267.9596281332873;273.8482719121499;294.16;6520000.0;3550000.0;3590000.0;1350000.0;3600000.0;3030000.0;6530000.0;0.0;0.0;0.08;0.0145;0.0;0.0;0.0;9791.341796875;3315.65209960938;1173.32446289062;17282.876953125;482809.0004775122;483137.7361649859;261369.12589282452;261369.12589282452;254689.00792490444;430477.46260093397;459218.5880301819;438727.9205961053;473728.41363301896;531148.0953184956;473201.6130517945;437953.82195464283;440405.2139601131;462164.74920835934;457945.6142810069;404953.02518643346;476546.48468839074;462316.2933191314;459082.3157024968;205292.2597576877;201112.50472608567;472460.9817075043;201515.27447841596;208386.59227533347;273.77239112268205;4230380.717546592;1918827.6318054313;279288.64998027036;1466189.350873747;0;169;172;285;261;264;208;1;189;182;1427622899435.6763;559324941305.2804;1233094418200.942;18977.011689415147;3928.7127548217813;-0.0;0.0;5950707.094861185;1024330.0669419474;0.0;7209990.436901378;1.6040065681868616;0.14932889103322294
6751;2019-07-25 00:44:45.125;634;638;229;228;209;43;197;33;-14;44;775;243;-17;-7;219;183;275;595;210;220;196;31;653;354;358;135;358;303;654;-1.0;-1.0;787.0;97.0;0.0;1;64;58;1;0;0;1;0;0;0;1;0;0;0;0;17376.1328125;9841.8662109375;3379.3720703125;1158.98461914062;479.0;300047;489.0;0.0;Calculated values ==>;1564008285.125;336.56;336.96000000000004;296.06;295.96000000000004;294.06;277.46000000000004;273.7412296467126;292.86;276.46000000000004;271.76000000000005;277.56;350.66;297.46000000000004;271.46000000000004;272.46000000000004;295.06;291.46000000000004;300.66;332.66;295.16;292.76000000000005;322.06;321.06;276.26000000000005;241.49495122638035;267.9596281332873;273.7412296467126;294.16;6530000.0;3540000.0;3579999.9999999995;1350000.0;3579999.9999999995;3030000.0;6540000.000000001;0.0;0.0;0.13116666666666668;0.016166666666666666;0.0;0.0;0.0;9841.8662109375;3379.3720703125;1158.98461914062;17376.1328125;482402.07242216513;482878.8331227606;263008.761143898;262576.9853988876;255012.529967851;430542.39183029096;459512.4303964549;439494.5820066302;473728.41363301896;531252.369025014;473201.6130517945;439035.45894700487;440556.0271991494;462467.52072328096;458243.10377271957;404461.11996063543;476425.9979581333;462600.4079176935;459376.6067587312;205292.2597576877;201112.50472608567;472460.9817075043;201307.87512863972;208386.59227533347;273.68690159526614;4230669.643716309;1918991.2991354368;279308.09269182576;1466245.1622688982;0;169;172;285;261;264;208;1;189;182;1427838074720.3481;559405969655.1567;1233276281830.6646;31242.156385496422;4383.641889691645;-0.0;0.0;5951125.734400411;1024399.3608082471;0.0;7209990.436901378;2.477416276643413;0.21931338250537635
6752;2019-07-25 00:45:45.115;633;637;231;230;212;42;197;32;-16;43;775;243;-17;-5;220;184;275;597;210;221;197;32;651;352;357;135;357;302;653;-2.0;0.0;686.0;83.0;0.0;1;60;56;1;0;0;1;0;0;0;1;0;0;0;0;17174.27734375;9670.791015625;3379.93383789062;1119.63037109375;479.0;300048;489.0;0.0;Calculated values ==>;1564008345.115;336.46000000000004;336.86;296.26000000000005;296.16;294.36;277.36;273.5264737036516;292.86;276.36;271.56;277.46000000000004;350.66;297.46000000000004;271.46000000000004;272.66;295.16;291.56;300.66;332.86;295.26000000000005;292.86;322.06;321.06;276.36;241.49495122638035;267.8393353686513;273.5264737036516;294.16;6509999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3020000.0;6530000.0;0.0;0.0;0.11433333333333334;0.013833333333333333;0.0;0.0;0.0;9670.791015625;3379.93383789062;1119.63037109375;17174.27734375;482480.0954346126;482843.85393388895;263957.29466649424;263515.3561963888;256189.65846296775;430671.36484660726;459669.781954241;439409.05671372375;473631.01605711324;531327.671585697;473332.91330946685;439256.3889309822;441070.164538651;462751.0426575283;458699.02448149066;405437.23304060375;476852.19583055284;462883.5339337955;459669.781954241;205292.2597576877;201112.50472608567;472558.57531478856;200804.72155870107;208386.59227533347;273.48113814185774;4230957.51581431;1919153.8775114377;279327.0779853377;1466301.4804302172;0;169;172;285;261;264;208;1;189;182;1428052538970.3823;559486956155.1696;1233457751580.6934;27280.428986057595;3759.261643625877;-0.0;0.0;5951613.34133055;1024467.207028114;0.0;7209990.436901378;2.190466656458793;0.19351122950443872
6753;2019-07-25 00:46:45.086;633;637;230;229;213;41;198;30;-20;43;775;243;-20;-4;221;185;275;596;208;222;197;32;647;352;357;135;357;302;649;-2.0;-1.0;970.0;1.0;3.0;1;57;55;1;0;0;1;0;0;0;1;0;0;0;0;17078.2734375;9569.47265625;3357.61450195312;1103.69616699219;478.0;300049;488.0;0.0;Calculated values ==>;1564008405.086;336.46000000000004;336.86;296.16;296.06;294.46000000000004;277.26000000000005;273.5264737036516;292.96000000000004;276.16;271.16;277.46000000000004;350.66;297.46000000000004;271.16;272.76000000000005;295.26000000000005;291.66;300.66;332.76000000000005;295.36;292.86;321.96000000000004;320.96000000000004;276.36;241.49495122638035;267.8393353686513;273.5264737036516;293.96000000000004;6470000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3020000.0;6490000.000000001;0.0;0.0;0.16166666666666665;0.00016666666666666666;0.0005;0.0005;0.0;9569.47265625;3357.61450195312;1103.69616699219;17078.2734375;482929.85532976297;483291.5944775926;263802.86992074596;263359.13990700885;256778.73793913043;430671.36484660726;459805.1627156728;438796.6538614502;473631.01605711324;531327.671585697;473332.91330946685;438796.6538614502;441219.5769185515;462883.5339337955;458834.6142869762;407303.1427198545;477179.1686940299;463015.90774916107;459669.781954241;204874.27233412856;200694.54348549087;472558.57531478856;200919.3681697389;263802.86992074596;273.5260412785527;4231242.815775615;1919314.135546413;279345.59675140964;1466357.599528994;0;169;172;285;261;264;208;1;189;182;1428266635440.2258;559567917005.1104;1233638864000.5608;38456.82785349332;45.273201190841604;-0.0;97.93345601674751;5952160.88702875;1024498.89616131;0.0;7209991.252619057;2.7510961872945607;0.20924426325271603
6754;2019-07-25 00:47:45.106;633;637;230;229;212;40;199;29;-21;42;774;243;-23;-5;222;186;275;595;207;223;198;33;650;350;355;136;355;304;652;-2.0;-1.0;852.0;82.0;0.0;1;56;56;1;0;0;1;0;0;0;1;0;0;0;0;17139.173828125;9709.21875;3379.12329101562;1099.57214355469;478.0;300050;488.0;0.0;Calculated values ==>;1564008465.106;336.46000000000004;336.86;296.16;296.06;294.36;277.16;273.3108153835814;293.06;276.06;271.06;277.36;350.56000000000006;297.46000000000004;270.86;272.66;295.36;291.76000000000005;300.66;332.66;295.46000000000004;292.96000000000004;321.96000000000004;320.96000000000004;276.46000000000004;241.71165711629368;268.0796299477929;273.3108153835814;293.86;6500000.0;3500000.0;3550000.0;1360000.0;3550000.0;3040000.0;6520000.0;0.0;0.0;0.142;0.013666666666666666;0.0;0.0;0.0;9709.21875;3379.12329101562;1099.57214355469;17139.173828125;482592.70042717987;482955.951553236;263586.46107049484;263147.4438973734;256240.38004020049;430799.1582183253;460252.8391778579;438194.52980446257;473403.85947104497;531072.693019601;473070.1014623026;437883.18805776763;440642.64510116994;463315.15122866345;459286.8974823571;405914.06120652216;476666.8363626926;463446.8648078147;460118.19716840395;204874.27233412856;200694.54348549087;472525.0707617092;200315.65870193642;263802.86992074596;273.28052037005835;4231528.05621787;1919474.8448600012;279363.9634408481;1466413.7577237447;0;169;172;285;261;264;208;1;189;182;1428480306640.158;559649244105.0845;1233820724600.503;33778.79969655871;3720.1952981502272;-0.0;0.0;5952763.051245997;1024530.285525096;0.0;7209992.069003227;2.643023809341191;0.22510199327132696
6755;2019-07-25 00:48:45.127;633;637;229;228;211;39;199;28;-16;42;774;243;-19;-5;222;186;274;597;207;225;198;33;649;349;354;137;354;304;651;-2.0;-2.0;1016.0;70.0;0.0;1;57;57;1;0;0;1;0;0;0;1;0;0;0;0;17211.66015625;9765.2626953125;3352.55932617188;1109.93383789062;478.0;300051;487.0;0.0;Calculated values ==>;1564008525.127;336.46000000000004;336.86;296.06;295.96000000000004;294.26000000000005;277.06;273.20264511476705;293.06;275.96000000000004;271.56;277.36;350.56000000000006;297.46000000000004;271.26000000000005;272.66;295.36;291.76000000000005;300.56;332.86;295.66;292.96000000000004;321.86;320.96000000000004;276.46000000000004;241.92719264551067;268.0796299477929;273.20264511476705;293.86;6490000.000000001;3490000.0;3540000.0;1370000.0;3540000.0;3040000.0;6509999.999999999;0.0;0.0;0.16933333333333334;0.011666666666666665;0.0;0.0;0.0;9765.2626953125;3352.55932617188;1109.93383789062;17211.66015625;482705.19524896995;483067.94069704117;263217.5118408876;262781.3496323326;255910.9596407508;430862.6128555636;460408.5339665152;438967.53409683413;473273.90776018414;531072.693019601;473070.1014623026;438504.63750537357;440642.64510116994;463464.3154936422;459444.769709459;405899.87401363364;477091.91392665036;463858.3109733812;460274.1915433627;204456.2876039246;200694.54348549087;472393.7743832905;200071.79967760327;263802.86992074596;273.18034099123406;4231814.413358373;1919637.189006347;279382.382435131;1466469.8747130996;0;169;172;285;261;264;208;1;189;182;1428693081085.6787;559731172770.2849;1234003188440.9495;40453.0110283231;3177.0897048996844;-0.0;0.0;5953381.8661796665;1024587.7830173434;0.0;7209992.069003227;3.0665483133430276;0.2535467646635204
6756;2019-07-25 00:49:45.087;633;636;228;228;212;39;200;27;-15;41;774;243;-17;-5;223;187;275;595;208;226;199;34;650;349;354;137;354;304;652;-2.0;0.0;915.0;0.0;0.0;0;58;58;1;0;0;1;0;0;0;1;0;0;0;0;17224.486328125;9831.7783203125;3336.09545898438;1110.96081542969;478.0;300052;487.0;0.0;Calculated values ==>;1564008585.087;336.46000000000004;336.76000000000005;295.96000000000004;295.96000000000004;294.36;277.06;273.20264511476705;293.16;275.86;271.66;277.26000000000005;350.56000000000006;297.46000000000004;271.46000000000004;272.66;295.46000000000004;291.86;300.66;332.66;295.76000000000005;293.06;321.86;320.96000000000004;276.56;241.92719264551067;268.0796299477929;273.20264511476705;293.96000000000004;6500000.0;3490000.0;3540000.0;1370000.0;3540000.0;3040000.0;6520000.0;0.0;0.0;0.1525;0.0;0.0;0.0;0.0;9831.7783203125;3336.09545898438;1110.96081542969;17224.486328125;482592.70042717987;482809.0004775122;262712.76535381854;262712.76535381854;256240.38004020049;430862.6128555636;460542.747743898;439121.23982878303;473176.1828425327;531072.693019601;473070.1014623026;438813.5335829557;440642.64510116994;463595.7598268558;459579.16196155606;405914.06120652216;476666.8363626926;463989.4189834076;460408.5339665152;204456.2876039246;200694.54348549087;472491.6353866644;200128.53018992607;263802.86992074596;273.20264511476705;4232101.1899328595;1919800.388808482;279400.87755220995;1466525.5763435967;0;169;172;285;261;264;208;1;189;182;1428905339484.9697;559813317970.0105;1234185466840.3406;36446.388219925684;0.0;-0.0;0.0;5954022.267285711;1024614.2411142974;0.0;7209992.069003227;2.5524763928133174;0.19446104241056322
6757;2019-07-25 00:50:45.117;633;636;229;228;211;39;200;27;-20;40;773;242;-20;-5;224;188;274;596;207;226;200;34;649;349;353;137;353;303;650;-1.0;-1.0;759.0;31.0;0.0;0;57;56;1;0;0;1;0;0;0;1;0;0;0;0;16962.013671875;9647.423828125;3358.296875;1102.56518554688;478.0;300053;486.0;0.0;Calculated values ==>;1564008645.117;336.46000000000004;336.76000000000005;296.06;295.96000000000004;294.26000000000005;277.06;273.20264511476705;293.16;275.86;271.16;277.16;350.46000000000004;297.36;271.16;272.66;295.56;291.96000000000004;300.56;332.76000000000005;295.76000000000005;293.16;321.76000000000005;320.96000000000004;276.56;241.92719264551067;267.9596281332873;273.20264511476705;293.86;6490000.000000001;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3030000.0;6500000.0;0.0;0.0;0.1265;0.005166666666666667;0.0;0.0;0.0;9647.423828125;3358.296875;1102.56518554688;16962.013671875;482705.19524896995;483033.2310495413;263288.07450532395;262850.4064944181;255961.35520230007;430862.6128555636;460697.8025867657;438573.70663450175;473078.44118532055;531043.8128972996;473083.3453044321;438573.70663450175;440856.8528302407;463875.4189427811;459713.4236617705;405899.87401363364;477059.43140396895;464137.216870198;460697.8025867657;204038.30555042345;200694.54348549087;472491.6353866644;200105.50363326995;263802.86992074596;273.19359296013147;4232386.219877605;1919962.7966569623;279419.3328253076;1466581.3908398764;0;169;172;285;261;264;208;1;189;182;1429117545535.7114;559895559070.298;1234367657890.9773;30166.22767965582;1407.3283473925383;-0.0;0.0;5954577.649972715;1024625.9747144348;0.0;7209992.069003227;2.2379441610550335;0.17907949561158587
