;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6758;2019-07-25 00:51:45.108;633;636;229;229;211;39;201;26;-23;40;771;242;-24;-5;225;188;274;595;209;227;200;35;647;348;353;138;353;304;648;-3.0;-1.0;1412.0;3.0;0.0;0;60;56;1;0;0;1;0;0;0;1;0;0;0;0;16975.71484375;9673.3095703125;3359.52612304688;1128.30712890625;479.0;300054;486.0;0.0;Calculated values ==>;1564008705.108;336.46000000000004;336.76000000000005;296.06;296.06;294.26000000000005;277.06;273.0942459734351;293.26000000000005;275.76000000000005;270.86;277.16;350.26;297.36;270.76000000000005;272.66;295.66;291.96000000000004;300.56;332.66;295.86;293.16;321.76000000000005;321.06;276.66;242.14157278889297;268.0796299477929;273.0942459734351;294.06;6470000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3040000.0;6480000.0;0.0;0.0;0.2353333333333333;0.0005;0.0;0.0;0.0;9673.3095703125;3359.52612304688;1128.30712890625;16975.71484375;482929.85532976297;483257.02742424083;263430.7162789545;263430.7162789545;256062.897393604;430925.7729439634;460831.5935396137;437883.18805776763;472947.9820155742;530759.6363116737;472951.6436350606;437727.04723144654;440642.64510116994;464006.37310129235;459870.3299684906;406834.5568498897;477146.89939881815;464267.95083290053;460697.8025867657;204038.30555042345;201112.50472608567;472458.26935960614;199862.90687937365;263802.86992074596;273.0938373020231;4232668.991859444;1920123.7786175304;279437.9206393182;1466637.364300856;0;169;172;285;261;264;208;1;189;182;1429329313765.4893;559978046695.2114;1234549730575.7864;56014.10617064871;136.29768124011625;-0.0;0.0;5955295.711695298;1024638.8363351274;0.0;7209992.069003227;3.9651039860711865;0.3044416864807028
6759;2019-07-25 00:52:45.118;633;637;230;230;212;38;202;26;-19;39;770;242;-22;-5;225;189;275;595;209;228;201;35;650;347;352;138;352;306;652;-2.0;-1.0;1210.0;55.0;0.0;0;61;60;1;0;0;1;0;0;0;1;0;0;0;0;17323.314453125;9884.5654296875;3385.51293945312;1141.87976074219;480.0;300055;485.0;0.0;Calculated values ==>;1564008765.118;336.46000000000004;336.86;296.16;296.16;294.36;276.96000000000004;272.9856168485579;293.36;275.76000000000005;271.26000000000005;277.06;350.16;297.36;270.96000000000004;272.66;295.66;292.06;300.66;332.66;295.96000000000004;293.26000000000005;321.66;321.16;276.66;242.14157278889297;268.3187672390254;272.9856168485579;294.06;6500000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3060000.0;6520000.0;0.0;0.0;0.20166666666666666;0.009166666666666667;0.0;0.0;0.0;9884.5654296875;3385.51293945312;1141.87976074219;17323.314453125;482592.70042717987;482955.951553236;263586.46107049484;263586.46107049484;256240.38004020049;430988.63858405815;461119.3891967811;438054.9754168444;472850.0741107318;530503.8545830504;472687.5997080909;437585.1090581189;440211.49694471864;464154.13906721957;460160.4148215667;405914.06120652216;476666.8363626926;464545.5568033712;460986.0157669899;203620.32615720207;201530.46850934727;472458.26935960614;199582.01880225734;263802.86992074596;272.978902494818;4232954.86474108;1920286.7880728864;279456.8420164329;1466693.582327811;0;169;172;285;261;264;208;1;189;182;1429540849015.4556;560060860495.1982;1234732761075.7573;48092.04625060839;2501.365630109031;-0.0;0.0;5956163.407557216;1024660.8205261397;0.0;7209992.069003227;3.510516157815734;0.28510208736662207
6760;2019-07-25 00:53:45.139;633;636;230;230;213;38;202;26;-11;38;770;242;-15;-5;226;189;274;596;208;229;201;35;649;348;352;138;352;306;650;-2.0;-2.0;1059.0;59.0;0.0;0;63;63;1;0;0;1;0;0;0;1;0;0;0;0;17579.091796875;10102.939453125;3325.33032226562;1158.69262695312;483.0;300056;484.0;0.0;Calculated values ==>;1564008825.139;336.46000000000004;336.76000000000005;296.16;296.16;294.46000000000004;276.96000000000004;273.0942459734351;293.36;275.76000000000005;272.06;276.96000000000004;350.16;297.36;271.66;272.66;295.76000000000005;292.06;300.56;332.76000000000005;296.06;293.26000000000005;321.56;321.46000000000004;276.66;242.14157278889297;268.3187672390254;273.0942459734351;293.96000000000004;6490000.000000001;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;3060000.0;6500000.0;0.0;0.0;0.1765;0.009833333333333333;0.0;0.0;0.0;10102.939453125;3325.33032226562;1158.69262695312;17579.091796875;482705.19524896995;483033.2310495413;263730.2094039988;263730.2094039988;256726.38367936618;430925.7729439634;461119.3891967811;439294.3313615184;472752.1489716358;530503.8545830504;472687.5997080909;438677.07709952706;440211.49694471864;464284.72016130394;460004.1603534115;405899.87401363364;477059.43140396895;464675.8134892198;460986.0157669899;203202.34940748036;202784.37528459195;472458.26935960614;199848.43628690846;263802.86992074596;273.08814123272674;4233245.819924738;1920453.4089102116;279476.0201629706;1466749.5255948661;0;169;172;285;261;264;208;1;189;182;1429752122935.1333;560143689475.0719;1234916425335.477;42262.20048066865;2680.6633585481936;-0.0;0.0;5956916.62314538;1024704.0192152305;0.0;7209992.069003227;3.081029661939467;0.25205323358243736
6761;2019-07-25 00:54:45.109;632;636;231;231;214;39;203;26;-2;38;771;242;-6;-3;227;190;274;595;208;230;202;35;651;348;352;138;352;306;652;-2.0;-1.0;1084.0;87.0;0.0;0;63;65;1;0;0;1;0;0;0;1;0;0;0;0;17701.1171875;10349.62890625;3340.25732421875;1158.53735351562;485.0;300057;483.0;0.0;Calculated values ==>;1564008885.109;336.36;336.76000000000005;296.26000000000005;296.26000000000005;294.56;277.06;273.0942459734351;293.46000000000004;275.76000000000005;272.96000000000004;276.96000000000004;350.26;297.36;272.56;272.86;295.86;292.16;300.56;332.66;296.16;293.36;321.46000000000004;321.66;276.66;242.14157278889297;268.3187672390254;273.0942459734351;293.96000000000004;6509999.999999999;3479999.9999999995;3520000.0000000005;1380000.0;3520000.0000000005;3060000.0;6520000.0;0.0;0.0;0.18066666666666667;0.0145;0.0;0.0;0.0;10349.62890625;3340.25732421875;1158.53735351562;17701.1171875;482332.814157367;482809.0004775122;264029.9894300918;264029.9894300918;257007.15673152308;430925.7729439634;461252.63879300765;440666.3045709049;472752.1489716358;530608.3473777291;472687.5997080909;440059.3432352877;440514.97524299513;464415.192549656;460137.86306112877;404936.6133434704;476666.8363626926;464805.9631696903;461119.3891967811;202784.37528459195;203620.32615720207;472458.26935960614;199842.1112143605;263802.86992074596;273.0856513299211;4233539.674665544;1920623.7617609196;279495.3207576921;1466805.0443853315;0;169;172;285;261;264;208;1;189;182;1429963217335.2341;560226448075.1113;1235099933535.5647;43508.90426641568;3952.934293106062;-0.0;0.0;5957631.024972344;1024759.2715556971;0.0;7209992.069003227;3.196422724006504;0.268616903657836
6762;2019-07-25 00:55:45.100;633;636;232;231;214;38;203;25;1;37;771;242;-1;0;228;191;274;597;209;230;202;35;651;347;352;138;352;305;652;-1.0;-1.0;1077.0;61.0;0.0;0;65;66;1;0;0;1;0;0;0;1;0;0;0;0;17749.55078125;10318.33203125;3380.96142578125;1161.16931152344;488.0;300058;483.0;0.0;Calculated values ==>;1564008945.1;336.46000000000004;336.76000000000005;296.36;296.26000000000005;294.56;276.96000000000004;272.9856168485579;293.46000000000004;275.66;273.26000000000005;276.86;350.26;297.36;273.06;273.16;295.96000000000004;292.26000000000005;300.56;332.86;296.16;293.36;321.46000000000004;321.96000000000004;276.66;242.14157278889297;268.19934244402924;272.9856168485579;294.06;6509999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3050000.0;6520000.0;0.0;0.0;0.1795;0.010166666666666666;0.0;0.0;0.0;10318.33203125;3380.96142578125;1161.16931152344;17749.55078125;482480.0954346126;482809.0004775122;264478.21333214914;264029.9894300918;257007.15673152308;430988.63858405815;461252.63879300765;441331.01728135947;472654.2065195329;530684.0115263712;472819.72876042995;441030.91413852724;441181.0962547605;464545.5568033712;460427.0983748652;404936.6133434704;476972.12151244626;464805.9631696903;461119.3891967811;202784.37528459195;204874.27233412856;472458.26935960614;199588.551008699;263802.86992074596;272.98147725208287;4233835.052584972;1920795.9689336002;279514.6487469138;1466861.0461399993;0;169;172;285;261;264;208;1;189;182;1430174385655.0127;560309235655.0244;1235283206040.3723;43392.772695942556;2774.1754699008893;-0.0;0.0;5958355.096985841;1024815.3223947762;0.0;7209992.069003227;3.106696533269104;0.25542638635941384
6763;2019-07-25 00:56:45.120;634;637;231;231;214;39;204;25;-2;37;771;242;-2;3;229;191;274;598;207;231;203;35;648;349;352;138;353;306;649;-2.0;0.0;1129.0;211.0;0.0;0;67;68;1;0;0;1;0;0;0;1;0;0;0;0;17967.322265625;10367.8984375;3357.69311523438;1173.03991699219;491.0;300059;482.0;0.0;Calculated values ==>;1564009005.12;336.56;336.86;296.26000000000005;296.26000000000005;294.56;277.06;273.20264511476705;293.56;275.66;272.96000000000004;276.86;350.26;297.36;272.96000000000004;273.46000000000004;296.06;292.26000000000005;300.56;332.96000000000004;296.26000000000005;293.46000000000004;321.36;322.26000000000005;276.66;242.14157278889297;268.3187672390254;273.20264511476705;293.86;6480000.0;3490000.0;3520000.0000000005;1380000.0;3529999.9999999995;3060000.0;6490000.000000001;0.0;0.0;0.18816666666666665;0.035166666666666666;0.0;0.0;0.0;10367.8984375;3357.69311523438;1173.03991699219;17967.322265625;482964.1882937424;483291.5944775926;264251.3197847636;264251.3197847636;257166.07703246307;430862.6128555636;461385.765245253;440666.3045709049;472654.2065195329;530608.3473777291;472687.5997080909;440666.3045709049;441418.9449877505;464529.0916511057;460115.4328828832;406370.64429491357;477482.88010716834;464936.0064030323;461252.63879300765;202366.40377179522;206128.24275125185;472458.26935960614;200097.67739832567;263802.86992074596;273.1905160309829;4234132.792407138;1920968.411649203;279534.10697439313;1466917.2203129746;0;169;172;285;261;264;208;1;189;182;1430385656054.9456;560392063254.998;1235466567140.314;45266.99667964032;9578.014150638362;-0.0;0.0;5959094.174674206;1024918.2916198857;0.0;7209992.069003227;3.6812113207660433;0.33969029115167176
6764;2019-07-25 00:57:45.121;636;639;232;231;214;39;204;26;-12;37;771;241;-12;3;229;192;274;599;207;231;203;36;650;348;352;138;353;306;652;-1.0;-1.0;1135.0;97.0;0.0;0;67;70;1;0;0;1;0;0;0;1;0;0;0;0;18254.90625;10814.5654296875;3351.505859375;1186.25988769531;494.0;300060;481.0;0.0;Calculated values ==>;1564009065.121;336.76000000000005;337.06;296.36;296.26000000000005;294.56;277.06;273.0942459734351;293.56;275.76000000000005;271.96000000000004;276.86;350.26;297.26000000000005;271.96000000000004;273.46000000000004;296.06;292.36;300.56;333.06;296.26000000000005;293.46000000000004;321.26000000000005;322.56;276.76000000000005;242.14157278889297;268.3187672390254;273.0942459734351;293.86;6500000.0;3479999.9999999995;3520000.0000000005;1380000.0;3529999.9999999995;3060000.0;6520000.0;0.0;0.0;0.18916666666666665;0.016166666666666666;0.0;0.0;0.0;10814.5654296875;3351.505859375;1186.25988769531;18254.90625;483033.2310495413;483249.473692631;264478.21333214914;264029.9894300918;257007.15673152308;430925.7729439634;461385.765245253;439140.46268488537;472654.2065195329;530608.3473777291;472568.6950954637;439140.46268488537;441418.9449877505;464529.0916511057;460404.888331348;405421.96412444516;477276.78880143526;464936.0064030323;461252.63879300765;201948.4348523538;207382.2378540181;472556.2466753328;199856.23239194808;263802.86992074596;273.09121008228595;4234434.649343135;1921144.9351239265;279553.7681338338;1466973.1312364175;0;169;172;285;261;264;208;1;189;182;1430596859575.5298;560474864635.227;1235650170200.8218;45264.60023041396;4408.650230914718;-0.0;0.0;5959848.617224377;1025034.8490993133;0.0;7209992.069003227;3.2355509980484247;0.272378728692235
6765;2019-07-25 00:58:45.131;637;640;232;232;215;39;205;26;-8;36;771;241;-10;1;230;192;274;600;210;232;204;36;649;349;353;137;353;305;651;-2.0;-1.0;972.0;115.0;0.0;0;66;72;1;0;0;1;0;0;0;1;0;0;1;0;18577.55859375;10639.400390625;3356.3623046875;1173.3603515625;497.0;300061;480.0;0.0;Calculated values ==>;1564009125.131;336.86;337.16;296.36;296.36;294.66;277.06;273.20264511476705;293.66;275.76000000000005;272.36;276.76000000000005;350.26;297.26000000000005;272.16;273.26000000000005;296.16;292.36;300.56;333.16;296.36;293.56;321.16;322.86;276.76000000000005;241.92719264551067;268.19934244402924;273.20264511476705;294.16;6490000.000000001;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;3050000.0;6509999.999999999;0.0;0.0;0.162;0.019166666666666665;0.0;0.0;0.0;10639.400390625;3356.3623046875;1173.3603515625;18577.55859375;483291.5944775926;483507.4975527958;264553.1303837519;264553.1303837519;257448.10780982915;430862.6128555636;461365.50582970696;439972.1399166299;472687.3056196521;530684.0115263712;472701.01669056056;439667.1524928011;441331.01728135947;464659.4996513457;460249.17977667664;405899.87401363364;477548.0549929081;464919.9936635114;461232.2140859643;201530.46850934727;208636.25808486674;472687.3056196521;200128.53018992607;263802.86992074596;273.20264511476705;4234741.637706319;1921323.7479695755;279573.4349130748;1467029.0394542592;0;169;172;285;261;264;208;1;189;182;1430808394825.496;560557378385.214;1235833500750.7927;38854.66477572602;5224.043195736414;-0.0;0.0;5960549.727931629;1025115.1349232635;0.0;7209992.069003227;2.905817813940346;0.2559957231510841
6766;2019-07-25 00:59:45.112;637;640;232;232;215;41;205;28;-3;37;772;240;-5;1;231;193;274;597;209;232;205;36;649;350;353;137;355;305;650;-1.0;-1.0;808.0;77.0;0.0;0;65;71;1;0;0;1;0;0;0;1;0;0;0;0;18103.109375;10571.0810546875;3338.67895507812;1171.32592773438;499.0;300062;479.0;0.0;Calculated values ==>;1564009185.112;336.86;337.16;296.36;296.36;294.66;277.26000000000005;273.3108153835814;293.66;275.96000000000004;272.86;276.86;350.36;297.16;272.66;273.26000000000005;296.26000000000005;292.46000000000004;300.56;332.86;296.36;293.66;321.06;323.06;276.76000000000005;241.92719264551067;268.19934244402924;273.3108153835814;294.06;6490000.000000001;3500000.0;3529999.9999999995;1370000.0;3550000.0;3050000.0;6500000.0;0.0;0.0;0.13466666666666666;0.012833333333333334;0.0;0.0;0.0;10571.0810546875;3338.67895507812;1171.32592773438;18103.109375;483291.5944775926;483618.8425032144;264628.6189151992;264628.6189151992;257501.99264299078;430799.1582183253;461365.50582970696;440729.75779049523;472785.1150065333;530788.4338752198;472582.2410920194;440427.53025024605;441331.01728135947;464496.52518415696;460227.04262423;405899.87401363364;477211.5734110202;464919.9936635114;461365.50582970696;201112.50472608567;209472.28574929133;472687.3056196521;200384.30148874823;263802.86992074596;273.30747455209774;4235047.213142913;1921500.4460093586;279592.96777801827;1467084.8137972376;0;169;172;285;261;264;208;1;189;182;1431020127755.3076;560639552355.1409;1236016442800.63;32366.52144863526;3494.555219679933;-0.0;0.0;5961143.049871507;1025187.7669025814;0.0;7209992.069003227;2.3778842463290086;0.20388185324279992
6767;2019-07-25 01:00:45.122;638;641;233;232;215;41;206;28;-2;37;771;241;-4;3;232;193;274;600;210;233;205;37;650;350;353;137;354;304;651;-2.0;-2.0;851.0;133.0;0.0;0;64;71;1;0;0;1;0;0;0;1;0;0;0;0;18399.103515625;10833.1904296875;3356.26440429688;1154.52685546875;502.0;300063;479.0;0.0;Calculated values ==>;1564009245.122;336.96000000000004;337.26;296.46000000000004;296.36;294.66;277.26000000000005;273.3108153835814;293.76000000000005;275.96000000000004;272.96000000000004;276.86;350.26;297.26000000000005;272.76000000000005;273.46000000000004;296.36;292.46000000000004;300.56;333.16;296.46000000000004;293.66;321.06;323.36;276.86;241.92719264551067;268.0796299477929;273.3108153835814;294.16;6500000.0;3500000.0;3529999.9999999995;1370000.0;3540000.0;3040000.0;6509999.999999999;0.0;0.0;0.14183333333333334;0.022166666666666668;0.0;0.0;0.0;10833.1904296875;3356.26440429688;1154.52685546875;18399.103515625;483326.28662980424;483653.7668665915;265008.01251188753;264553.1303837519;257448.10780982915;430799.1582183253;461498.67450629215;441093.7378204844;472785.1150065333;530759.6363116737;472833.1231799167;440793.27408520976;441840.366412452;464773.75813807436;460227.04262423;405421.96412444516;477548.0549929081;465050.0807944103;461365.50582970696;201112.50472608567;210726.34883551928;472785.1150065333;200392.8114580023;263802.86992074596;273.3108153835814;4235351.448947804;1921678.8446665215;279612.35311489296;1467140.6142904225;0;169;172;285;261;264;208;1;189;182;1431231963055.274;560721766055.1278;1236199173250.6008;34139.41472241204;6038.02939532577;-0.0;0.0;5961697.3583755335;1025267.2183473947;0.0;7209992.069003227;2.618449691278911;0.23852626214681452
6768;2019-07-25 01:01:45.113;640;642;231;231;215;41;206;28;-4;37;771;241;-5;3;233;193;274;602;211;233;206;37;647;352;353;137;356;302;649;-1.0;-2.0;891.0;183.0;0.0;0;62;67;1;0;0;1;0;0;0;1;0;0;0;0;18044.982421875;10402.6298828125;3288.03833007812;1134.65441894531;504.0;300064;479.0;0.0;Calculated values ==>;1564009305.113;337.16;337.36;296.26000000000005;296.26000000000005;294.66;277.26000000000005;273.5264737036516;293.76000000000005;275.96000000000004;272.76000000000005;276.86;350.26;297.26000000000005;272.66;273.46000000000004;296.46000000000004;292.46000000000004;300.56;333.36;296.46000000000004;293.76000000000005;321.06;323.56;276.86;241.92719264551067;267.8393353686513;273.5264737036516;294.26000000000005;6470000.0;3520000.0000000005;3529999.9999999995;1370000.0;3560000.0;3020000.0;6490000.000000001;0.0;0.0;0.1485;0.030500000000000003;0.0;0.0;0.0;10402.6298828125;3288.03833007812;1134.65441894531;18044.982421875;483952.23961342155;484021.788881965;264251.3197847636;264251.3197847636;257556.16324137183;430671.36484660726;461498.67450629215;441219.5769185515;472785.1150065333;530910.7679791142;473096.6947527298;441070.164538651;442258.39573455596;464611.2859323508;459914.4856856361;406834.5568498897;478088.49669717916;465050.0807944103;461498.67450629215;201112.50472608567;211562.405474017;472785.1150065333;200920.47264012235;263802.86992074596;273.5264737036516;4235655.104108524;1921855.7832908314;279631.42676401645;1467195.9751744391;0;169;172;285;261;264;208;1;189;182;1431443731285.0518;560803953725.0416;1236380945980.4102;35684.41698534673;8291.871592175534;-0.0;0.0;5962279.136359365;1025386.6162764557;0.0;7209992.069003227;2.966295551847721;0.2820256564551487
6769;2019-07-25 01:02:45.113;642;644;230;230;213;41;207;29;-2;37;769;241;-4;4;233;192;274;602;210;233;206;38;648;351;354;137;355;301;650;-2.0;-1.0;485.0;125.0;0.0;0;61;63;1;0;0;1;0;0;0;1;0;0;0;0;17858.134765625;10038.2548828125;3306.04345703125;1118.81616210938;506.0;300065;479.0;0.0;Calculated values ==>;1564009365.113;337.36;337.56000000000006;296.16;296.16;294.46000000000004;277.26000000000005;273.4187578820637;293.86;276.06;272.96000000000004;276.86;350.06000000000006;297.26000000000005;272.76000000000005;273.56;296.46000000000004;292.36;300.56;333.36;296.46000000000004;293.76000000000005;321.06;323.76000000000005;276.96000000000004;241.92719264551067;267.7187500070086;273.4187578820637;294.16;6480000.0;3510000.0;3540000.0;1370000.0;3550000.0;3010000.0;6500000.0;0.0;0.0;0.08083333333333333;0.020833333333333332;0.0;0.0;0.0;10038.2548828125;3306.04345703125;1118.81616210938;17858.134765625;484132.56927069335;484202.47361656354;263730.2094039988;263730.2094039988;256726.38367936618;430735.4089219946;461478.7024860622;441728.28212843963;472785.1150065333;530777.8931341006;473228.16177369916;441431.40639256994;442613.016394442;464757.83745873196;459936.72070397437;406370.64429491357;477970.0087030573;464904.1018876158;461345.36918359256;201112.50472608567;212398.47392691602;472882.9073446267;200676.83085881374;263802.86992074596;273.4187578820637;4235954.2967517525;1922026.1239972117;279650.20568552526;1467250.9258559984;0;169;172;285;261;264;208;1;189;182;1431655831285.0518;560886153725.0416;1236561845980.4102;19484.992310961425;5670.959926787771;-0.0;0.0;5962738.881436834;1025502.9732057804;0.0;7209992.069003227;1.7393177820968009;0.17077237447774826
6770;2019-07-25 01:03:45.114;644;646;230;229;212;40;207;29;0;37;768;242;-1;5;234;191;274;604;211;234;207;38;648;350;354;137;355;301;650;-2.0;-1.0;558.0;90.0;0.0;0;59;59;1;0;0;1;0;0;0;1;0;0;0;0;17422.162109375;9832.86328125;3316.70166015625;1106.8173828125;507.0;300066;480.0;0.0;Calculated values ==>;1564009425.114;337.56000000000006;337.76;296.16;296.06;294.36;277.16;273.3108153835814;293.86;276.06;273.16;276.86;349.96000000000004;297.36;273.06;273.66;296.56;292.26000000000005;300.56;333.56;296.56;293.86;321.16;323.86;276.96000000000004;241.92719264551067;267.7187500070086;273.3108153835814;294.26000000000005;6480000.0;3500000.0;3540000.0;1370000.0;3550000.0;3010000.0;6500000.0;0.0;0.0;0.093;0.015000000000000001;0.0;0.0;0.0;9832.86328125;3316.70166015625;1106.8173828125;17422.162109375;484423.4399395544;484493.55794465524;263730.2094039988;263288.07450532395;256342.58299618273;430799.1582183253;461478.7024860622;442024.1650760851;472785.1150065333;530673.689201687;473346.11288120394;441876.3466884435;442759.63332633115;464888.3313533835;459959.07838641404;406370.64429491357;478272.33560319827;465034.3387344197;461478.7024860622;201530.46850934727;212816.51262364245;472882.9073446267;200406.39372718194;263802.86992074596;273.3108153835814;4236248.304126565;1922191.7194089144;279668.7529409;1467306.11631862;0;169;172;285;261;264;208;1;189;182;1431868234825.6392;560968355095.2689;1236742448990.9097;22470.45273544799;4087.147704261672;-0.0;0.0;5963088.515973667;1025584.29212489;0.0;7209992.069003227;1.8628569180972088;0.17102212434674058
6771;2019-07-25 01:04:45.114;645;647;229;229;212;40;208;28;2;37;767;242;0;7;235;191;274;604;212;234;207;39;648;349;354;136;354;300;649;-2.0;-2.0;351.0;89.0;0.0;0;55;55;1;0;0;1;0;0;0;1;0;0;0;0;17183.630859375;9605.642578125;3301.74194335938;1082.03393554688;509.0;300067;481.0;0.0;Calculated values ==>;1564009485.114;337.66;337.86;296.06;296.06;294.36;277.16;273.20264511476705;293.96000000000004;275.96000000000004;273.36;276.86;349.86;297.36;273.16;273.86;296.66;292.26000000000005;300.56;333.56;296.56;293.86;321.26000000000005;324.06;277.06;241.71165711629368;267.5978703862781;273.20264511476705;294.36;6480000.0;3490000.0;3540000.0;1360000.0;3540000.0;3000000.0;6490000.000000001;0.0;0.0;0.058499999999999996;0.014833333333333334;0.0;0.0;0.0;9605.642578125;3301.74194335938;1082.03393554688;17183.630859375;484568.6946824831;484748.93383441796;263359.13990700885;263359.13990700885;256394.06988217897;430862.6128555636;461611.91280062776;442526.58117228496;472915.8103579757;530645.188653613;473477.1806977309;442232.80960689666;443256.9062126748;465164.4692349649;460115.4328828832;406370.64429491357;478390.4140364843;465034.3387344197;461478.7024860622;201948.4348523538;213652.59903751023;473111.07959547755;200168.02783114804;263802.86992074596;273.20264511476705;4236536.685734638;1922353.7069577426;279686.993368553;1467361.270015316;0;169;172;285;261;264;208;1;189;182;1432080634825.6392;561050255095.2689;1236922748990.9097;14177.97537045651;4048.655267837555;-0.0;0.0;5963393.9195412155;1025652.0904829908;0.0;7209992.069003227;1.302886942318401;0.12848855068704143
6772;2019-07-25 01:05:45.125;647;649;229;229;211;38;209;28;4;37;766;242;2;9;235;190;274;606;211;235;208;40;647;348;353;137;353;300;649;-1.0;-1.0;351.0;44.0;0.0;0;54;51;1;0;0;1;0;0;0;1;0;0;0;0;16721.40234375;9347.5478515625;3353.24682617188;1083.64086914062;510.0;300068;482.0;0.0;Calculated values ==>;1564009545.125;337.86;338.06000000000006;296.06;296.06;294.26000000000005;276.96000000000004;273.0942459734351;294.06;275.96000000000004;273.56;276.86;349.76;297.36;273.36;274.06;296.66;292.16;300.56;333.76000000000005;296.66;293.96000000000004;321.36;324.16;277.16;241.92719264551067;267.5978703862781;273.0942459734351;294.26000000000005;6470000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3000000.0;6490000.000000001;0.0;0.0;0.058499999999999996;0.007333333333333333;0.0;0.0;0.0;9347.5478515625;3353.24682617188;1083.64086914062;16721.40234375;484968.6551777477;485038.9535742223;263359.13990700885;263359.13990700885;256012.00022567323;430925.7729439634;461897.4489342795;442819.4072827742;472785.1150065333;530541.0285485887;473477.1806977309;442526.58117228496;443547.43308681657;465309.9380718084;460137.86306112877;406834.5568498897;478691.7453634956;465309.9380718084;461764.645383927;202366.40377179522;214070.64678622372;473078.44118532055;199896.61944794477;263802.86992074596;273.0942459734351;4236819.279476968;1922511.6791673705;279705.04396723723;1467416.7384223302;0;169;172;285;261;264;208;1;189;182;1432292773710.349;561132170110.157;1237102781990.6636;14210.983088337522;2003.3333594074224;-0.0;0.0;5963630.537566735;1025702.5329675761;0.0;7209992.069003227;1.1762771418972473;0.10462148546933883
6773;2019-07-25 01:06:45.105;649;650;229;229;211;37;209;27;5;37;764;242;3;11;236;189;274;606;209;236;208;41;644;348;353;139;353;300;646;-1.0;-1.0;453.0;129.0;0.0;0;61;48;1;0;0;1;0;0;0;1;0;0;0;0;16488.541015625;9064.994140625;3315.82788085938;1117.65234375;511.0;300069;484.0;0.0;Calculated values ==>;1564009605.105;338.06000000000006;338.16;296.06;296.06;294.26000000000005;276.86;273.0942459734351;294.06;275.86;273.66;276.86;349.56000000000006;297.36;273.46000000000004;274.26000000000005;296.76000000000005;292.06;300.56;333.76000000000005;296.76000000000005;293.96000000000004;321.56;324.26000000000005;277.26000000000005;242.35481222062532;267.5978703862781;273.0942459734351;294.06;6440000.000000001;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3000000.0;6459999.999999999;0.0;0.0;0.0755;0.021500000000000002;0.0;0.0;0.0;9064.994140625;3315.82788085938;1117.65234375;16488.541015625;485585.78545650496;485511.67837306135;263575.4359996364;263575.4359996364;256165.4591330219;430925.7729439634;461897.4489342795;442965.4704623134;472523.0838727012;530332.6822145721;473477.1806977309;442673.11146970803;443837.0651105216;465439.7093122847;460004.1603534115;408187.7102801775;479044.00657821103;465439.7093122847;461764.645383927;203202.34940748036;214488.6975840042;472915.35137376806;199950.89102883337;263802.86992074596;273.0942459734351;4237095.936755207;1922665.0658714043;279723.38196264714;1467472.2955196989;0;169;172;285;261;264;208;1;189;182;1432504503110.4165;561214942510.1833;1237282721990.7207;18347.60074722774;5868.735897416097;-0.0;0.0;5963901.768658274;1025768.1116778781;0.0;7209992.069003227;1.7940054549433786;0.17833355670361975
6774;2019-07-25 01:07:45.106;650;651;229;229;210;36;210;26;6;37;762;242;4;13;236;189;274;606;208;236;209;41;647;346;351;142;351;300;649;-2.0;-1.0;400.0;57.0;0.0;0;76;45;1;0;0;1;0;0;0;1;0;0;0;0;16415.78125;8913.0478515625;3328.0185546875;1203.34912109375;512.0;300070;485.0;0.0;Calculated values ==>;1564009665.106;338.16;338.26;296.06;296.06;294.16;276.76000000000005;272.8767566201714;294.16;275.76000000000005;273.76000000000005;276.86;349.36;297.36;273.56;274.46000000000004;296.76000000000005;292.06;300.56;333.76000000000005;296.76000000000005;294.06;321.66;324.36;277.26000000000005;242.98782864720522;267.5978703862781;272.8767566201714;293.96000000000004;6470000.0;3460000.0;3510000.0;1420000.0;3510000.0;3000000.0;6490000.000000001;0.0;0.0;0.06666666666666667;0.0095;0.0;0.0;0.0;8913.0478515625;3328.0185546875;1203.34912109375;16415.78125;485402.48178166687;485328.50085181964;263359.13990700885;263359.13990700885;255632.45955867454;431051.2098666511;462333.5003207398;443111.3028367894;472128.42060986464;530124.3008302534;473477.1806977309;442819.4072827742;444125.8159805091;465729.30284213927;460316.3211732597;406834.5568498897;478691.7453634956;465729.30284213927;462201.3782193536;203620.32615720207;214906.75144652807;472522.5091947854;199383.00689810753;263802.86992074596;272.8767566201715;4237370.144010467;1922814.885384775;279742.7239638588;1467527.6618293514;0;169;172;285;261;264;208;1;189;182;1432715706630.1614;561299243915.0815;1237462724990.5032;16248.55306257879;2594.8252718184394;-0.0;0.0;5964190.074744696;1025838.6425296977;0.0;7209992.069003227;1.4015766097137412;0.12497406797006601
6775;2019-07-25 01:08:45.076;653;653;229;228;210;35;210;24;7;36;759;241;5;16;237;188;274;608;210;237;209;41;647;345;349;143;349;301;649;-3.0;-1.0;683.0;43.0;0.0;0;90;43;1;0;0;1;0;0;0;1;0;0;0;0;16362.2958984375;8824.9208984375;3341.56909179688;1293.31262207031;512.0;300071;487.0;0.0;Calculated values ==>;1564009725.076;338.46000000000004;338.46000000000004;296.06;295.96000000000004;294.16;276.66;272.7676641592781;294.16;275.56;273.86;276.76000000000005;349.06000000000006;297.26000000000005;273.66;274.76000000000005;296.86;291.96000000000004;300.56;333.96000000000004;296.86;294.06;321.86;324.36;277.26000000000005;243.1966462407574;267.7187500070086;272.7676641592781;294.16;6470000.0;3450000.0;3490000.0;1430000.0;3490000.0;3010000.0;6490000.000000001;0.0;0.0;0.11383333333333333;0.007166666666666667;0.0;0.0;0.0;8824.9208984375;3341.56909179688;1293.31262207031;16362.2958984375;485835.26124147465;485617.57994338224;263359.13990700885;262919.94338752516;255632.45955867454;431113.4868728058;462635.59894138284;443052.165307785;471897.7078724963;529735.4572414138;473228.16177369916;442759.63332633115;444357.3337933654;466146.4616583788;460338.9438065274;406834.5568498897;478992.4965369415;466146.4616583788;462504.0309556943;204456.2876039246;214906.75144652807;472391.1323836129;199097.56694212384;263802.86992074596;272.7676641592782;4237643.15807818;1922962.6278828923;279763.5190756378;1467583.2139364835;0;169;172;285;261;264;208;1;189;182;1432925601630.2615;561384701165.1223;1237642934840.589;27770.16511395776;1958.6038856640052;-0.0;0.0;5964556.713985017;1025876.5688000733;0.0;7209992.069003227;2.2087076501734355;0.18361528105099145
6776;2019-07-25 01:09:45.097;655;655;229;228;210;34;211;23;8;35;756;241;7;18;237;188;274;609;209;238;210;41;648;344;348;144;348;301;650;-3.0;-1.0;473.0;53.0;0.0;0;99;41;1;0;0;1;0;0;0;1;0;0;0;0;16317.0986328125;8671.9541015625;3325.626953125;1349.20629882812;513.0;300072;488.0;0.0;Calculated values ==>;1564009785.097;338.66;338.66;296.06;295.96000000000004;294.16;276.56;272.6583383277491;294.26000000000005;275.46000000000004;273.96000000000004;276.66;348.76;297.26000000000005;273.86;274.96000000000004;296.86;291.96000000000004;300.56;334.06;296.96000000000004;294.16;321.96000000000004;324.46000000000004;277.26000000000005;243.40439225979637;267.7187500070086;272.6583383277491;294.06;6480000.0;3440000.0;3479999.9999999995;1440000.0;3479999.9999999995;3010000.0;6500000.0;0.0;0.0;0.07883333333333334;0.008833333333333334;0.0;0.0;0.0;8671.9541015625;3325.626953125;1349.20629882812;16317.0986328125;486014.74989876366;485797.5414203584;263288.07450532395;262850.4064944181;255582.63205079324;431175.4696738307;462917.3566618822;443198.0840360327;471666.44639072387;529422.5520415995;473228.16177369916;443052.165307785;444644.95881864097;466290.04874631483;460494.454094383;406370.64429491357;479025.5872609254;466418.3762931082;462786.1768219023;204874.27233412856;215324.80838970217;472259.5391352755;198862.27690170484;263802.86992074596;272.6583383277491;4237915.581680425;1923108.4862068885;279785.54777395853;1467638.793349428;0;169;172;285;261;264;208;1;189;182;1433134774814.9424;561470831299.991;1237823598050.3135;19261.806129089517;2415.0091497298745;-0.0;0.0;5964948.784254693;1025913.0283316841;0.0;7209992.069003227;1.624122322823222;0.1413921769863884
6777;2019-07-25 01:10:45.107;657;657;229;229;209;32;211;21;9;33;752;240;8;22;238;187;274;612;209;239;210;40;648;342;346;146;346;302;650;-1.0;-1.0;788.0;1.0;0.0;0;99;40;1;0;0;1;0;0;0;1;0;0;0;0;16256.919921875;8614.482421875;3375.373046875;1353.52075195312;513.0;300073;490.0;0.0;Calculated values ==>;1564009845.107;338.86;338.86;296.06;296.06;294.06;276.36;272.43898195401505;294.26000000000005;275.26000000000005;274.06;276.46000000000004;348.36;297.16;273.96000000000004;275.36;296.96000000000004;291.86;300.56;334.36;297.06;294.16;322.16;324.46000000000004;277.16;243.81672145450628;267.8393353686513;272.43898195401505;294.06;6480000.0;3420000.0000000005;3460000.0;1460000.0;3460000.0;3020000.0;6500000.0;0.0;0.0;0.13133333333333333;0.00016666666666666666;0.0;0.0;0.0;8614.482421875;3375.373046875;1353.52075195312;16256.919921875;486302.5720158322;486086.0308841228;263288.07450532395;263288.07450532395;255206.348246267;431298.55289687274;463217.0371347437;443139.33368828957;471202.2589852102;528928.5343954032;472978.49309529504;442993.0989471373;445020.00224024826;466704.25484967197;460672.2631923451;406370.64429491357;479475.80813987675;466832.0014490976;463086.39889513375;205710.24989127388;215324.80838970217;471896.58969717816;198270.7936091181;263802.86992074596;272.4389819540151;4238187.077077776;1923252.563854073;279808.0742532552;1467694.6443232521;0;169;172;285;261;264;208;1;189;182;1433343009515.7366;561557845800.3229;1238004528201.0037;32159.40159706452;45.60429934801001;-0.0;0.0;5965377.365739057;1025933.5368613566;0.0;7209992.069003227;2.4135575107628577;0.1850833776509487
6778;2019-07-25 01:11:45.098;660;660;228;228;209;31;212;19;10;32;748;241;9;26;238;186;274;614;208;240;211;40;648;340;345;148;345;304;650;-2.0;-1.0;1022.0;27.0;0.0;0;99;42;1;0;0;1;0;0;0;1;0;0;0;0;16270.3046875;8721.2060546875;3340.9345703125;1356.02893066406;514.0;300074;492.0;0.0;Calculated values ==>;1564009905.098;339.16;339.16;295.96000000000004;295.96000000000004;294.06;276.26000000000005;272.21867820750657;294.36;275.06;274.16;276.36;347.96000000000004;297.26000000000005;274.06;275.76000000000005;296.96000000000004;291.76000000000005;300.56;334.56;297.16;294.26000000000005;322.36;324.56;277.16;244.22491754036054;268.0796299477929;272.21867820750657;293.96000000000004;6480000.0;3400000.0;3450000.0;1480000.0;3450000.0;3040000.0;6500000.0;0.0;0.0;0.17033333333333334;0.0045000000000000005;0.0;0.0;0.0;8721.2060546875;3340.9345703125;1356.02893066406;16270.3046875;486733.45646934025;486517.9074807622;262850.4064944181;262850.4064944181;255206.348246267;431420.45991060114;463496.67692964146;442875.1821116291;470835.43282039254;528356.8049577941;472833.1231799167;442728.0766999201;445197.9025426301;466846.7935201921;460849.7498312202;406370.64429491357;479775.2463907118;467101.7131086351;463366.4166169525;206546.2383541025;215742.86842915416;471631.5591433098;197756.5151782207;263802.86992074596;272.2186782075065;4238458.096623539;1923397.006254949;279830.6504469829;1467750.605157952;0;169;172;285;261;264;208;1;189;182;1433550278420.519;561646032570.2303;1238186300930.813;41751.87960099057;1232.437697842901;-0.0;0.0;5965993.200692627;1025944.1856137695;0.0;7209992.069003227;3.2034412086176824;0.25271356821117713
6779;2019-07-25 01:12:45.108;662;662;228;228;209;30;212;18;11;31;742;241;10;28;238;186;274;617;209;241;212;39;650;339;344;149;344;305;652;-2.0;-1.0;1229.0;0.0;0.0;0;99;46;1;0;0;1;0;0;0;1;0;0;0;0;16512.435546875;9003.232421875;3423.00024414062;1353.57836914062;514.0;300075;493.0;0.0;Calculated values ==>;1564009965.108;339.36;339.36;295.96000000000004;295.96000000000004;294.06;276.16;272.10816812424576;294.36;274.96000000000004;274.26000000000005;276.26000000000005;347.36;297.26000000000005;274.16;275.96000000000004;296.96000000000004;291.76000000000005;300.56;334.86;297.26000000000005;294.36;322.46000000000004;324.56;277.06;244.42749628697553;268.19934244402924;272.10816812424576;294.06;6500000.0;3390000.0;3440000.0;1490000.0;3440000.0;3050000.0;6520000.0;0.0;0.0;0.2048333333333333;0.0;0.0;0.0;0.0;9003.232421875;3423.00024414062;1353.57836914062;16512.435546875;486805.2594189;486589.982855326;262712.76535381854;262712.76535381854;255108.98086645897;431480.97241316177;463645.4860267941;442816.332836664;470601.5409266918;527651.7105751382;472701.01669056056;442668.9074931304;445287.5332964052;466989.0669805944;461004.13588594133;405421.96412444516;479992.00352529035;467370.59315132885;463645.4860267941;206964.23671620517;215742.86842915416;471399.1107851406;197468.58989117702;263802.86992074596;272.10816812424576;4238731.3316570325;1923544.7345261725;279853.23427115445;1467806.9806757509;0;169;172;285;261;264;208;1;189;182;1433757012870.486;561735147420.2162;1238369031380.784;50255.396013333906;0.0;-0.0;0.0;5966760.0557771735;1025954.4576396355;0.0;7209992.069003227;3.6470308544230408;0.27918511867466894
6780;2019-07-25 01:13:45.089;664;664;228;228;209;30;213;18;12;28;724;242;11;38;239;185;274;620;211;242;212;38;650;339;344;137;344;307;652;0.0;-1.0;1269.0;0.0;0.0;0;1;51;1;0;0;1;0;0;0;1;1;0;0;0;17801.8203125;9339.2001953125;3411.02465820312;2435.46728515625;515.0;300076;495.0;0.0;Calculated values ==>;1564010025.089;339.56000000000006;339.56000000000006;295.96000000000004;295.96000000000004;294.06;276.16;272.10816812424576;294.46000000000004;274.96000000000004;274.36;275.96000000000004;345.56000000000006;297.36;274.26000000000005;276.96000000000004;297.06;291.66;300.56;335.16;297.36;294.36;322.66;324.66;276.96000000000004;241.92719264551067;268.43790593516167;272.10816812424576;294.26000000000005;6500000.0;3390000.0;3440000.0;1370000.0;3440000.0;3070000.0;6520000.0;0.0;0.0;0.2115;0.0;0.0;0.0;0.0;9339.2001953125;3411.02465820312;2435.46728515625;17801.8203125;487092.1634055785;486877.5414065639;262712.76535381854;262712.76535381854;255108.98086645897;431480.97241316177;463775.3728593922;442550.7883978828;471904.2073218062;525608.0536481746;472555.2554983043;442402.47668766207;446326.41830174514;467116.33615034807;460872.5798820607;405421.96412444516;480440.0278202671;467497.5819121511;463645.4860267941;207800.24178383037;216160.93158060662;472882.9073446267;197468.58989117702;263802.86992074596;272.10816812424576;4239017.193237431;1923697.5397275381;279884.79965270835;1467863.9128489874;0;169;172;285;261;264;208;1;190;182;1433963347510.3022;561820920250.1398;1238552573240.6206;51834.88498416827;0.0;-0.0;0.0;5967610.538713153;1025954.4576396355;0.0;7209992.069003227;3.413402860457417;0.26379986961104246
6781;2019-07-25 01:14:45.129;666;665;229;228;211;31;213;18;12;26;702;243;11;42;240;185;274;621;211;242;212;35;650;340;344;127;344;307;651;-2.0;-1.0;1133.0;2.0;0.0;0;1;54;1;0;0;1;0;0;0;1;1;0;0;0;18062.427734375;9561.7666015625;3375.48876953125;2468.04052734375;515.0;300077;497.0;0.0;Calculated values ==>;1564010085.129;339.76;339.66;296.06;295.96000000000004;294.26000000000005;276.26000000000005;272.21867820750657;294.46000000000004;274.96000000000004;274.36;275.76000000000005;343.36;297.46000000000004;274.26000000000005;277.36;297.16;291.66;300.56;335.26000000000005;297.36;294.36;322.86;324.66;276.66;239.71726792356844;268.43790593516167;272.21867820750657;294.26000000000005;6500000.0;3400000.0;3440000.0;1270000.0;3440000.0;3070000.0;6509999.999999999;0.0;0.0;0.18883333333333333;0.0003333333333333333;0.0;0.0;0.0;9561.7666015625;3375.48876953125;2468.04052734375;18062.427734375;487378.62339682074;487128.34775054984;263217.5118408876;262781.3496323326;255910.9596407508;431420.45991060114;463775.3728593922;442550.7883978828;473022.0950788126;523294.8949464953;472674.2890854185;442402.47668766207;446894.5695448119;467243.5113851093;460717.9058045354;405421.96412444516;480704.0554971083;467497.5819121511;463645.4860267941;208636.25808486674;216160.93158060662;473889.94243038853;197737.5530893656;263802.86992074596;272.21867820750657;4239316.261216788;1923855.1527894498;279925.6894594966;1467920.5048303683;0;169;172;285;261;264;208;1;190;182;1434169885110.171;561900173050.0894;1238736896040.5034;46228.89926742499;92.05079644700764;-0.0;0.0;5968428.281713532;1025955.2252409988;0.0;7209992.069003227;3.006819886437245;0.23294156397013493
6782;2019-07-25 01:15:45.120;667;667;230;229;211;31;214;18;12;26;719;245;11;35;240;185;274;622;209;242;213;36;648;340;344;131;344;305;650;-1.0;-1.0;1053.0;0.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17132.796875;9498.033203125;3350.12866210938;1420.8278808593802;515.0;300078;498.0;0.0;Calculated values ==>;1564010145.12;339.86;339.86;296.16;296.06;294.26000000000005;276.26000000000005;272.21867820750657;294.56;274.96000000000004;274.36;275.76000000000005;345.06000000000006;297.66;274.26000000000005;276.66;297.16;291.66;300.56;335.36;297.36;294.46000000000004;322.96000000000004;324.66;276.76000000000005;240.61611355647437;268.19934244402924;272.21867820750657;294.06;6480000.0;3400000.0;3440000.0;1310000.0;3440000.0;3050000.0;6500000.0;0.0;0.0;0.1755;0.0;0.0;0.0;0.0;9498.033203125;3350.12866210938;1420.8278808593802;17132.796875;487734.96254774224;487521.68811658287;263730.2094039988;263288.07450532395;255961.35520230007;431420.45991060114;463905.15235710976;442963.5195641987;472499.14586990676;525240.8375655697;473175.48660142027;442816.332836664;446287.039416296;467243.5113851093;460717.9058045354;406370.64429491357;480967.4469516034;467497.5819121511;463775.3728593922;209054.2704885073;216160.93158060662;473469.2039465459;197736.0238429311;263802.86992074596;272.21867820750657;4239609.5107608605;1924013.9606295724;279958.0918351121;1467976.5432352182;0;169;172;285;261;264;208;1;190;182;1434376254149.9543;561977561440.0082;1238920468500.3108;43037.425499082456;0.0;-0.0;0.0;5969172.056169567;1025955.9922159049;0.0;7209992.069003227;3.016150846338947;0.2308904052606532
6783;2019-07-25 01:16:45.130;668;668;230;230;212;32;214;18;12;26;753;246;11;30;241;185;274;622;208;243;213;37;646;340;345;131;345;305;648;-2.0;0.0;1105.0;60.0;0.0;0;96;54;1;0;0;1;0;0;0;1;0;0;0;0;17052.427734375;9453.830078125;3328.287109375;1384.44580078125;515.0;300079;499.0;0.0;Calculated values ==>;1564010205.13;339.96000000000004;339.96000000000004;296.16;296.16;294.36;276.36;272.21867820750657;294.56;274.96000000000004;274.36;275.76000000000005;348.46000000000004;297.76000000000005;274.26000000000005;276.16;297.26000000000005;291.66;300.56;335.36;297.46000000000004;294.46000000000004;323.06;324.66;276.86;240.61611355647437;268.19934244402924;272.21867820750657;293.96000000000004;6459999.999999999;3400000.0;3450000.0;1310000.0;3450000.0;3050000.0;6480000.0;0.0;0.0;0.18416666666666667;0.01;0.0;0.0;0.0;9453.830078125;3328.287109375;1384.44580078125;17052.427734375;488090.18012590066;487877.59731451445;263876.0664373248;263876.0664373248;256445.8174606503;431420.45991060114;463756.871075528;442963.5195641987;472499.14586990676;528802.8376560764;473293.9473515579;442816.332836664;445574.1301323474;467229.0310854304;460717.9058045354;407291.87585393793;481196.4068476015;467483.3857502722;463626.8282235099;209472.28574929133;216160.93158060662;473566.1253818903;197790.97557745388;263802.86992074596;272.21867820750657;4239894.435113171;1924171.9191462176;279981.473012095;1468032.2059757703;0;169;172;285;261;264;208;1;190;182;1434582988600.743;562056174540.308;1239103499001.0088;45152.6101842255;2757.751498044364;-0.0;0.0;5969907.095622558;1025978.9773086867;0.0;7209992.069003227;3.381932634041291;0.2760046842834453
6784;2019-07-25 01:17:45.121;668;669;231;231;213;32;214;18;9;26;775;245;9;28;241;185;274;623;210;243;214;39;649;339;344;133;344;304;650;-1.0;-1.0;781.0;10.0;0.0;0;92;54;1;0;0;1;0;0;0;1;0;0;0;0;17146.9375;9525.0185546875;3404.61572265625;1349.89733886719;516.0;300080;500.0;0.0;Calculated values ==>;1564010265.121;339.96000000000004;340.06000000000006;296.26000000000005;296.26000000000005;294.46000000000004;276.36;272.10816812424576;294.56;274.96000000000004;274.06;275.76000000000005;350.66;297.66;274.06;275.96000000000004;297.26000000000005;291.66;300.56;335.46000000000004;297.46000000000004;294.56;323.16;324.76000000000005;277.06;241.05796691057077;268.0796299477929;272.10816812424576;294.16;6490000.000000001;3390000.0;3440000.0;1330000.0;3440000.0;3040000.0;6500000.0;0.0;0.0;0.13016666666666665;0.0016666666666666668;0.0;0.0;0.0;9525.0185546875;3404.61572265625;1349.89733886719;17146.9375;487771.1667929249;487807.4894220274;264176.99277827557;264176.99277827557;256726.38367936618;431480.97241316177;463905.15235710976;442728.0766999201;472236.3865531139;531177.0275974341;473306.8303357368;442728.0766999201;445484.3388220789;467370.59315132885;460872.5798820607;405899.87401363364;481115.85847055435;467624.4781274452;463905.15235710976;209890.3038832737;216578.99785978085;473501.00995365425;197484.57754478688;263802.86992074596;272.10816812424576;4240179.387073952;1924330.0524944311;280004.2557869726;1468088.305083183;0;169;172;285;261;264;208;1;190;182;1434789657595.5261;562135362660.2249;1239286171595.8171;31922.52880669317;460.02738734811237;-0.0;0.0;5970549.2921028845;1026005.78811048;0.0;7209992.069003227;2.267760390493394;0.1774694107884443
6785;2019-07-25 01:18:45.101;668;669;231;231;213;31;215;17;0;27;783;245;2;26;242;185;274;625;210;244;214;41;649;339;344;134;344;304;651;-1.0;0.0;604.0;43.0;0.0;0;90;54;1;0;0;1;0;0;0;1;0;0;0;0;17111.38671875;9496.58203125;3356.54077148438;1336.47387695312;516.0;300081;501.0;0.0;Calculated values ==>;1564010325.101;339.96000000000004;340.06000000000006;296.26000000000005;296.26000000000005;294.46000000000004;276.26000000000005;272.10816812424576;294.66;274.86;273.16;275.86;351.46000000000004;297.66;273.36;275.76000000000005;297.36;291.66;300.56;335.66;297.56;294.56;323.26000000000005;324.76000000000005;277.26000000000005;241.2770596917726;268.0796299477929;272.10816812424576;294.16;6490000.000000001;3390000.0;3440000.0;1340000.0;3440000.0;3040000.0;6509999.999999999;0.0;0.0;0.10066666666666667;0.007166666666666667;0.0;0.0;0.0;9496.58203125;3356.54077148438;1336.47387695312;17111.38671875;487771.1667929249;487701.03307998984;264103.21910661156;264103.21910661156;256674.29611524483;431480.97241316177;464034.8250846341;441393.15733161947;472202.2088784924;532011.391070236;473306.8303357368;441691.54992388893;445197.9025426301;467497.5819121511;460872.5798820607;405899.87401363364;481298.19289029087;467751.2822538356;463905.15235710976;210308.32490665457;216578.99785978085;473565.85517348704;197559.21862484745;263802.86992074596;272.10816812424576;4240464.777947187;1924488.5129949183;280026.63475163595;1468144.6292729953;0;169;172;285;261;264;208;1;190;182;1434995988795.5918;562215435960.2504;1239468510795.875;24545.94982981505;1978.0475619319172;-0.0;0.0;5971019.705901453;1026026.0986293;0.0;7209992.069003227;1.869256610352868;0.15692883049033207
6786;2019-07-25 01:19:45.092;668;669;231;230;213;31;215;17;-8;27;786;244;-6;21;243;185;274;625;210;244;214;43;649;339;344;135;344;304;650;-2.0;-1.0;640.0;9.0;0.0;0;88;54;1;0;0;1;0;0;0;1;0;0;0;0;17140.251953125;9518.4921875;3419.04760742188;1321.90625;516.0;300082;502.0;0.0;Calculated values ==>;1564010385.092;339.96000000000004;340.06000000000006;296.26000000000005;296.16;294.46000000000004;276.26000000000005;272.10816812424576;294.66;274.86;272.36;275.86;351.76;297.56;272.56;275.26000000000005;297.46000000000004;291.66;300.56;335.66;297.56;294.56;323.36;324.76000000000005;277.46000000000004;241.49495122638035;268.0796299477929;272.10816812424576;294.16;6490000.000000001;3390000.0;3440000.0;1350000.0;3440000.0;3040000.0;6500000.0;0.0;0.0;0.10666666666666667;0.0015;0.0;0.0;0.0;9518.4921875;3419.04760742188;1321.90625;17140.251953125;487771.1667929249;487807.4894220274;264176.99277827557;263730.2094039988;256726.38367936618;431480.97241316177;464034.8250846341;440189.142420014;472070.4381999017;532324.1359750484;473188.49693772214;440491.74836370035;444478.12225269125;467624.4781274452;460872.5798820607;405899.87401363364;481412.2797031667;467751.2822538356;463905.15235710976;210726.34883551928;216578.99785978085;473631.01605711324;197490.2311865775;263802.86992074596;272.10816812424576;4240750.165454606;1924646.9481777323;280048.78459636215;1468201.0840399414;0;169;172;285;261;264;208;1;190;182;1435202357835.3752;562296123855.1656;1239650883435.6836;25887.883864899897;414.2111773058036;-0.0;0.0;5971439.924806176;1026046.0311284494;0.0;7209992.069003227;1.8445383473765788;0.14461743177303424
