;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6787;2019-07-25 01:20:45.103;667;669;231;230;212;31;216;17;-17;27;786;243;-15;15;243;184;274;626;209;245;215;44;648;339;344;136;343;304;650;-1.0;-2.0;475.0;75.0;0.0;0;87;54;1;0;0;1;0;0;0;1;0;0;0;0;17039.21875;9518.4208984375;3412.06958007812;1319.60900878906;516.0;300083;502.0;0.0;Calculated values ==>;1564010445.103;339.86;340.06000000000006;296.26000000000005;296.16;294.36;276.26000000000005;272.10816812424576;294.76000000000005;274.86;271.46000000000004;275.86;351.76;297.46000000000004;271.66;274.66;297.46000000000004;291.56;300.56;335.76000000000005;297.66;294.66;323.36;324.76000000000005;277.56;241.71165711629368;268.0796299477929;272.10816812424576;294.06;6480000.0;3390000.0;3440000.0;1360000.0;3429999.9999999995;3040000.0;6500000.0;0.0;0.0;0.07916666666666666;0.0125;0.0;0.0;0.0;9518.4208984375;3412.06958007812;1319.60900878906;17039.21875;487734.96254774224;487807.4894220274;264176.99277827557;263730.2094039988;256342.58299618273;431480.97241316177;464164.39160238917;438813.5335829557;471938.4492427271;532324.1359750484;473070.1014623026;439121.23982878303;443607.19622175704;467765.31312877557;460740.9053925682;406370.64429491357;481560.2907033472;467877.9947447325;464034.8250846341;210726.34883551928;216578.99785978085;473598.9642825547;197695.02376024442;263802.86992074596;272.10816812424576;4241035.046595378;1924805.618204071;280070.80125913693;1468258.0204528552;0;169;172;285;261;264;208;1;190;182;1435408795675.093;562377438760.0546;1239833316875.4343;19088.548694297977;3448.7992565288787;-0.0;0.0;5971814.797124318;1026078.2287838422;0.0;7209992.069003227;1.581557235505986;0.1438934149453375
6788;2019-07-25 01:21:45.103;666;668;230;230;212;31;216;17;-21;27;784;243;-22;11;244;184;274;625;208;245;215;46;646;339;344;136;344;303;648;-1.0;-1.0;649.0;101.0;0.0;0;86;54;1;0;0;1;0;0;0;1;0;0;0;0;17066.2578125;9490.494140625;3357.71997070312;1302.75146484375;516.0;300084;503.0;0.0;Calculated values ==>;1564010505.103;339.76;339.96000000000004;296.16;296.16;294.36;276.26000000000005;272.10816812424576;294.76000000000005;274.86;271.06;275.86;351.56000000000006;297.46000000000004;270.96000000000004;274.26000000000005;297.56;291.56;300.56;335.66;297.66;294.66;323.46000000000004;324.76000000000005;277.76000000000005;241.71165711629368;267.9596281332873;272.10816812424576;293.96000000000004;6459999.999999999;3390000.0;3440000.0;1360000.0;3440000.0;3030000.0;6480000.0;0.0;0.0;0.10816666666666667;0.016833333333333332;0.0;0.0;0.0;9490.494140625;3357.71997070312;1302.75146484375;17066.2578125;487805.4406596329;487877.59731451445;263876.0664373248;263876.0664373248;256445.8174606503;431480.97241316177;464164.39160238917;438419.19255376846;471938.4492427271;532190.4455563852;473201.6130517945;438264.37560948916;443226.97429043637;467751.2822538356;460740.9053925682;407291.87585393793;481640.10959212005;467877.9947447325;464034.8250846341;211144.3756859795;216578.99785978085;473794.00437491824;197718.47131564544;263802.86992074596;272.1081681242457;4241319.258900065;1924964.0258293964;280092.6542630839;1468314.4353657784;0;169;172;285;261;264;208;1;190;182;1435615195675.093;562459038760.0546;1240015416875.4343;26035.79468059031;4647.2714731644255;-0.0;0.0;5972190.833319109;1026145.696039923;0.0;7209992.069003227;2.168266609694852;0.19614903785823634
6789;2019-07-25 01:22:45.123;664;666;230;230;212;31;216;17;-18;26;781;242;-21;7;244;185;274;624;208;245;216;47;649;339;343;136;343;303;650;-3.0;-1.0;447.0;57.0;0.0;0;84;52;1;0;0;1;0;0;0;1;0;0;0;0;16925.43359375;9388.5458984375;3405.65014648438;1282.84655761719;516.0;300085;503.0;0.0;Calculated values ==>;1564010565.123;339.56000000000006;339.76;296.16;296.16;294.36;276.26000000000005;272.10816812424576;294.76000000000005;274.86;271.36;275.76000000000005;351.26;297.36;271.06;273.86;297.56;291.66;300.56;335.56;297.66;294.76000000000005;323.46000000000004;324.76000000000005;277.86;241.71165711629368;267.9596281332873;272.10816812424576;293.96000000000004;6490000.000000001;3390000.0;3429999.9999999995;1360000.0;3429999.9999999995;3030000.0;6500000.0;0.0;0.0;0.0745;0.0095;0.0;0.0;0.0;9388.5458984375;3405.65014648438;1282.84655761719;16925.43359375;487199.3319678346;487378.62339682074;263730.2094039988;263730.2094039988;256342.58299618273;431480.97241316177;464311.85428078606;438881.8371443283;471840.61823089625;531877.8300698457;473083.3453044321;438419.19255376846;442640.2954479828;467891.8850283536;460872.5798820607;405899.87401363364;481264.13583923114;468018.3661784911;464311.85428078606;211144.3756859795;216578.99785978085;473891.5003369823;197700.5348912701;263802.86992074596;272.10816812424576;4241602.617416392;1925121.4036047831;280114.2080954809;1468370.8155705428;0;169;172;285;261;264;208;1;190;182;1435821364375.0276;562540665960.0286;1240197277475.3765;17968.007017852833;2623.814171734266;-0.0;0.0;5972557.653899262;1026206.3086177381;0.0;7209992.069003227;1.4627945493233758;0.12901443174060281
6790;2019-07-25 01:23:45.124;662;665;230;229;211;30;217;17;-5;26;778;242;-11;6;245;185;274;623;210;246;216;48;647;338;343;136;343;302;649;-2.0;-2.0;536.0;69.0;0.0;0;83;49;1;0;0;1;0;0;0;1;0;0;0;0;16736.888671875;9155.505859375;3415.52709960938;1280.69543457031;516.0;300086;504.0;0.0;Calculated values ==>;1564010625.124;339.36;339.66;296.16;296.06;294.26000000000005;276.16;271.99741764416325;294.86;274.86;272.66;275.76000000000005;350.96000000000004;297.36;272.06;273.76000000000005;297.66;291.66;300.56;335.46000000000004;297.76000000000005;294.76000000000005;323.56;324.76000000000005;277.96000000000004;241.71165711629368;267.8393353686513;271.99741764416325;294.16;6470000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3020000.0;6490000.000000001;0.0;0.0;0.08933333333333333;0.0115;0.0;0.0;0.0;9155.505859375;3415.52709960938;1280.69543457031;16736.888671875;487127.4562778917;487342.4551041655;263802.86992074596;263359.13990700885;256012.00022567323;431541.1909327263;464441.0566038812;441070.164538651;471840.61823089625;531640.2589796651;473214.8347337811;440168.1791668574;442699.92918233894;468018.3661784911;461026.9153712662;406834.5568498897;481230.20713373675;468144.75702365156;464311.85428078606;211562.405474017;216578.99785978085;473988.9803413144;197445.84617772326;263802.86992074596;271.99741764416325;4241883.141444704;1925275.9399454216;280135.5713015224;1468427.6596618032;0;169;172;285;261;264;208;1;190;182;1436027167805.5967;562622267320.2543;1240378780500.8784;21763.77244024288;3180.246042881298;-0.0;0.0;5972888.7575806305;1026254.6765924464;0.0;7209992.069003227;1.8007874378139561;0.16017048242313983
6791;2019-07-25 01:24:45.124;661;663;230;229;212;30;217;17;5;26;775;241;1;9;245;184;274;620;208;246;216;49;646;338;343;136;343;302;648;-1.0;-1.0;220.0;29.0;0.0;0;82;46;1;0;0;1;0;0;0;1;0;0;0;0;16478.541015625;8995.138671875;3358.955078125;1262.01135253906;516.0;300087;504.0;0.0;Calculated values ==>;1564010685.124;339.26;339.46000000000004;296.16;296.06;294.36;276.16;271.99741764416325;294.86;274.86;273.66;275.76000000000005;350.66;297.26000000000005;273.26000000000005;274.06;297.66;291.56;300.56;335.16;297.76000000000005;294.76000000000005;323.56;324.76000000000005;278.06;241.71165711629368;267.8393353686513;271.99741764416325;293.96000000000004;6459999.999999999;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3020000.0;6480000.0;0.0;0.0;0.03666666666666667;0.004833333333333333;0.0;0.0;0.0;8995.138671875;3358.955078125;1262.01135253906;16478.541015625;487091.69741307426;487163.33448564046;263876.0664373248;263430.7162789545;256445.8174606503;431541.1909327263;464441.0566038812;442552.9904358224;471840.61823089625;531327.671585697;473096.6947527298;441962.8318392794;443139.33368828957;468018.3661784911;460895.5283090715;407291.87585393793;480899.93947747815;468144.75702365156;464311.85428078606;211562.405474017;216578.99785978085;474086.44446128915;197462.38845787293;263802.86992074596;271.99741764416325;4242159.936692099;1925427.1953165154;280156.7605247483;1468484.113679951;0;169;172;285;261;264;208;1;190;182;1436232967805.5967;562703867320.2543;1240559980500.8784;8986.655405858148;1337.0162706831782;-0.0;0.0;5973145.011146015;1026292.3204450594;0.0;7209992.069003227;0.7581956513111977;0.0670201106185251
6792;2019-07-25 01:25:45.135;660;662;230;229;211;29;218;17;10;26;772;242;7;13;246;184;274;619;208;247;217;50;646;338;342;136;342;301;648;-3.0;-1.0;86.0;18.0;0.0;0;78;43;1;0;0;1;0;0;0;1;0;0;0;0;16192.0537109375;8738.845703125;3354.6083984375;1241.74194335938;516.0;300088;504.0;0.0;Calculated values ==>;1564010745.135;339.16;339.36;296.16;296.06;294.26000000000005;276.06;271.99741764416325;294.96000000000004;274.86;274.16;275.76000000000005;350.36;297.36;273.86;274.46000000000004;297.76000000000005;291.56;300.56;335.06;297.86;294.86;323.56;324.76000000000005;278.16;241.71165711629368;267.7187500070086;271.99741764416325;293.96000000000004;6459999.999999999;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;3010000.0;6480000.0;0.0;0.0;0.014333333333333333;0.003;0.0;0.0;0.0;8738.845703125;3354.6083984375;1241.74194335938;16192.0537109375;486948.62014908163;487020.1528139354;263876.0664373248;263430.7162789545;256062.897393604;431541.1909327263;464716.81106162106;443489.2359988558;471840.61823089625;531090.452907455;473346.11288120394;443052.165307785;443924.276660834;468284.6456650375;460895.5283090715;407291.87585393793;480751.5041955428;468410.71828697284;464587.96873940324;211562.405474017;216578.99785978085;474183.892769976;197606.3931139314;263802.86992074596;271.99741764416325;4242432.24156119;1925575.0056130257;280177.62896069756;1468540.0702990124;0;169;172;285;261;264;208;1;190;182;1436438505480.3157;562785482280.1427;1240740913665.631;3524.3207480172496;829.7324989681338;-0.0;0.0;5973249.288394479;1026310.3799950925;0.0;7209992.069003227;0.3265083792032763;0.030740758871007686
6793;2019-07-25 01:26:45.115;661;663;229;229;210;29;218;16;11;26;770;241;10;18;246;184;274;619;207;247;217;51;644;338;342;135;342;301;646;-1.0;-1.0;157.0;0.0;0.0;0;74;40;1;0;0;1;0;0;0;1;0;0;0;0;15992.265625;8531.66796875;3362.93920898438;1217.27941894531;515.0;300089;504.0;0.0;Calculated values ==>;1564010805.115;339.26;339.46000000000004;296.06;296.06;294.16;276.06;271.99741764416325;294.96000000000004;274.76000000000005;274.26000000000005;275.76000000000005;350.16;297.26000000000005;274.16;274.96000000000004;297.76000000000005;291.56;300.56;335.06;297.86;294.86;323.56;324.66;278.26000000000005;241.49495122638035;267.7187500070086;271.99741764416325;293.86;6440000.000000001;3379999.9999999995;3420000.0000000005;1350000.0;3420000.0000000005;3010000.0;6459999.999999999;0.0;0.0;0.026166666666666668;0.0;0.0;0.0;0.0;8531.66796875;3362.93920898438;1217.27941894531;15992.265625;487306.15247518837;487377.52187891136;263575.4359996364;263575.4359996364;255783.41653500983;431541.1909327263;464716.81106162106;443634.4727813241;471972.7596631712;530882.0883741961;473228.16177369916;443489.2359988558;444644.95881864097;468284.6456650375;460895.5283090715;408187.7102801775;480981.1367677136;468410.71828697284;464587.96873940324;211562.405474017;216160.93158060662;474409.7568972218;197200.826366783;263802.86992074596;271.99741764416325;4242700.354821521;1925718.878586688;280198.1139747751;1468596.0312025708;0;169;172;285;261;264;208;1;190;182;1436643637080.3809;562866755180.1686;1240921453465.6885;6448.347081180493;0.0;-0.0;0.0;5973332.366257894;1026317.2921277736;0.0;7209992.069003227;0.49179399422302816;0.03728740113622159
6794;2019-07-25 01:27:45.136;662;664;229;229;210;28;218;15;12;26;768;241;11;21;246;184;274;619;208;248;218;51;647;336;341;133;340;301;649;160.0;-1.0;418.0;46.0;0.0;0;61;36;1;0;0;1;0;0;0;1;0;0;0;0;15683.3701171875;8351.64453125;3382.34838867188;1150.78723144531;515.0;300090;504.0;0.0;Calculated values ==>;1564010865.136;339.36;339.56000000000006;296.06;296.06;294.16;275.96000000000004;271.77519066394296;294.96000000000004;274.66;274.36;275.76000000000005;349.96000000000004;297.26000000000005;274.26000000000005;275.26000000000005;297.76000000000005;291.56;300.56;335.06;297.96000000000004;294.96000000000004;323.56;324.66;278.26000000000005;241.05796691057077;267.7187500070086;271.77519066394296;293.96000000000004;6470000.0;3360000.0;3410000.0;1330000.0;3400000.0;3010000.0;6490000.000000001;0.02666666666666667;0.0;0.06966666666666667;0.007666666666666667;0.0;0.02666666666666667;0.0;8351.64453125;3382.34838867188;1150.78723144531;15683.3701171875;487127.4562778917;487199.3319678346;263359.13990700885;263359.13990700885;255632.45955867454;431660.74602318485;464863.17835857224;443779.4857613598;472236.3865531139;530673.689201687;473228.16177369916;443634.4727813241;445074.8090602398;468563.6710217989;461203.7611688854;406834.5568498897;480636.51154900016;468675.8864878183;464863.17835857224;211562.405474017;216160.93158060662;474666.01614662335;196843.40724917135;196843.40724917135;271.77519066394296;4242964.4108395735;1925859.6221003016;280217.8547703593;1468652.2616062209;0;169;172;285;261;264;208;1;190;182;1436848608795.068;562947183320.0459;1241102116675.4128;17203.21346968246;2129.9733348804657;-0.0;7147.193896250691;5973529.531579236;1026335.0481179594;0.0;7210051.649798254;2.055167444824723;0.12027367031701978
6795;2019-07-25 01:28:45.076;665;666;229;229;209;27;219;14;12;25;767;241;11;23;247;183;274;620;207;248;218;52;646;335;339;134;339;301;648;173.0;-1.0;214.0;34.0;0.0;0;59;33;1;0;0;1;0;0;0;1;0;0;0;0;15447.6220703125;8141.89111328125;3417.78125;1127.27099609375;515.0;300091;504.0;0.0;Calculated values ==>;1564010925.076;339.66;339.76;296.06;296.06;294.06;275.86;271.6637117239857;295.06;274.56;274.36;275.66;349.86;297.26000000000005;274.26000000000005;275.46000000000004;297.86;291.46000000000004;300.56;335.16;297.96000000000004;294.96000000000004;323.56;324.66;278.36;241.2770596917726;267.7187500070086;271.6637117239857;293.86;6459999.999999999;3350000.0;3390000.0;1340000.0;3390000.0;3010000.0;6480000.0;0.028833333333333332;0.0;0.035666666666666666;0.005666666666666667;0.0;0.028833333333333332;0.0;8141.89111328125;3417.78125;1127.27099609375;15447.6220703125;487662.90948359226;487592.2193598881;263430.7162789545;263430.7162789545;255304.65099563947;431720.082569444;465283.0366960147;443779.4857613598;472007.13841251616;530569.4765443322;473228.16177369916;443634.4727813241;445360.3359981657;468828.20504249225;461226.72529152135;407291.87585393793;480899.93947747815;468953.5138050897;465155.0527084538;211562.405474017;216160.93158060662;474635.11619972886;196607.76740201347;196607.76740201347;271.6637117239857;4243223.576349782;1925996.9307846734;280236.8196051217;1468708.872685517;0;169;172;285;261;264;208;1;190;182;1437052404795.2627;563027203220.1223;1241282536075.585;8815.79128815002;1575.4883098537207;-0.0;7743.1133930023625;5973746.139794052;1026365.8960861813;0.0;7210175.611606555;1.4293744740024963;0.06301004680078989
6796;2019-07-25 01:29:45.117;667;667;228;228;209;26;219;13;13;25;765;241;12;24;247;183;274;619;208;249;219;53;647;333;338;134;338;301;649;436.0;-1.0;224.0;32.0;0.0;0;53;31;1;0;0;1;0;0;0;1;0;0;0;0;15224.97265625;8012.60791015625;3375.20068359375;1093.71765136719;515.0;300092;505.0;0.0;Calculated values ==>;1564010985.117;339.86;339.86;295.96000000000004;295.96000000000004;294.06;275.76000000000005;271.4400167685773;295.06;274.46000000000004;274.46000000000004;275.66;349.66;297.26000000000005;274.36;275.56;297.86;291.46000000000004;300.56;335.06;298.06;295.06;323.66;324.66;278.46000000000004;241.2770596917726;267.7187500070086;271.4400167685773;293.96000000000004;6470000.0;3329999.9999999995;3379999.9999999995;1340000.0;3379999.9999999995;3010000.0;6490000.000000001;0.07266666666666667;0.0;0.037333333333333336;0.005333333333333333;0.0;0.07266666666666667;0.0;8012.60791015625;3375.20068359375;1093.71765136719;15224.97265625;487841.4598284418;487628.3720349782;262919.94338752516;262919.94338752516;255255.3814944044;431837.87352777255;465428.29785348976;443924.276660834;472007.13841251616;530361.0249238308;473228.16177369916;443779.4857613598;445502.79210206744;468966.87339457986;461533.5199513157;406834.5568498897;480636.51154900016;469216.960659893;465428.29785348976;211980.4382156667;216160.93158060662;474732.2305827026;195982.98727652172;195982.98727652172;271.4400167685773;4243479.355969768;1926131.6436010527;280255.3404911864;1468765.5195506758;0;169;172;285;261;264;208;1;190;182;1437255643580.6953;563107658160.2936;1241463259485.9697;9256.474803680992;1486.6626309662981;-0.0;19579.69256859301;5973896.844923319;1026391.4314479908;0.0;7210403.457244921;2.4294168363506574;0.049587372653644546
6797;2019-07-25 01:30:45.147;669;669;228;228;208;24;220;11;14;25;764;241;13;25;247;182;274;622;206;249;219;54;647;332;336;135;336;301;650;636.0;-1.0;704.0;19.0;0.0;0;49;29;1;0;0;1;0;0;0;1;0;0;0;0;15110.3642578125;7870.865234375;3377.46826171875;1063.38903808594;515.0;300093;505.0;0.0;Calculated values ==>;1564011045.147;340.06000000000006;340.06000000000006;295.96000000000004;295.96000000000004;293.96000000000004;275.56;271.32779825182536;295.16;274.26000000000005;274.56;275.66;349.56000000000006;297.26000000000005;274.46000000000004;275.66;297.86;291.36;300.56;335.36;298.06;295.06;323.66;324.66;278.56;241.49495122638035;267.7187500070086;271.32779825182536;293.76000000000005;6470000.0;3320000.0000000005;3360000.0;1350000.0;3360000.0;3010000.0;6500000.0;0.10600000000000001;0.0;0.11733333333333333;0.0031666666666666666;0.0;0.10600000000000001;0.0;7870.865234375;3377.46826171875;1063.38903808594;15110.3642578125;488126.30284540757;487807.4894220274;262850.4064944181;262850.4064944181;254832.44126549523;431896.3278553544;465845.123502525;444068.8471814032;471875.0639052514;530256.7858949634;473228.16177369916;443924.276660834;445645.04530121887;469243.4765780133;461556.49894294905;406834.5568498897;480967.4469516034;469492.68152281054;465717.9782992989;211980.4382156667;216160.93158060662;474701.529525893;195626.69048904814;195626.69048904814;271.32779825182536;4243732.276841168;1926264.0720583322;280273.3253682012;1468821.8199279804;0;169;172;285;261;264;208;1;190;182;1437457944680.5989;563188398510.2551;1241643949785.8835;29150.546385236325;883.736990283342;-0.0;28629.676507886583;5974217.063462329;1026411.1946548235;0.0;7210805.402859404;4.76488645033576;0.14893046793382472
6798;2019-07-25 01:31:45.128;672;671;227;227;208;24;220;10;17;24;763;241;16;26;248;182;274;624;206;250;220;55;644;332;336;135;336;302;646;150.0;-1.0;649.0;116.0;0.0;0;48;28;1;0;0;1;0;0;0;1;0;0;0;0;14934.4013671875;7750.42578125;3382.95678710938;1050.19470214844;514.0;300094;505.0;0.0;Calculated values ==>;1564011105.128;340.36;340.26;295.86;295.86;293.96000000000004;275.56;271.32779825182536;295.16;274.16;274.86;275.56;349.46000000000004;297.26000000000005;274.76000000000005;275.76000000000005;297.96000000000004;291.36;300.56;335.56;298.16;295.16;323.66;324.56;278.66;241.49495122638035;267.8393353686513;271.32779825182536;293.76000000000005;6440000.000000001;3320000.0000000005;3360000.0;1350000.0;3360000.0;3020000.0;6459999.999999999;0.025;0.0;0.10816666666666667;0.01933333333333333;0.0;0.025;0.0;7750.42578125;3382.95678710938;1050.19470214844;14934.4013671875;488869.3364654876;488516.4891218958;262692.14303226426;262692.14303226426;255026.868702538;431896.3278553544;465845.123502525;444301.04523409;471777.35084692197;530076.5401052948;473096.6947527298;444156.6089809168;445591.39424184;469368.12063921517;461556.49894294905;408187.7102801775;481720.08711565734;469617.15962429665;465845.123502525;211980.4382156667;215742.86842915416;474798.75670687103;195970.21566271002;195970.21566271002;271.3277982518254;4243982.570603022;1926394.2082604952;280290.93298850814;1468878.1389633266;0;169;172;285;261;264;208;1;190;182;1437659480840.4194;563269372860.183;1241824792500.7224;26861.118065304272;5390.685126853779;-0.0;6746.872695995375;5974683.679523776;1026463.4649482503;0.0;7211100.114081058;3.2009216195111745;0.23144034130360686
6799;2019-07-25 01:32:45.098;674;673;228;227;207;23;221;10;23;24;761;241;22;29;248;182;274;623;206;250;220;56;646;330;335;137;334;302;648;-2.0;-1.0;559.0;0.0;0.0;0;48;26;1;0;0;1;0;0;0;1;0;0;0;0;14839.490234375;7668.50341796875;3440.9130859375;1054.2333984375;514.0;300095;505.0;0.0;Calculated values ==>;1564011165.098;340.56000000000006;340.46000000000004;295.96000000000004;295.86;293.86;275.46000000000004;271.1026128081217;295.26000000000005;274.16;275.46000000000004;275.56;349.26;297.26000000000005;275.36;276.06;297.96000000000004;291.36;300.56;335.46000000000004;298.16;295.16;323.66;324.56;278.76000000000005;241.92719264551067;267.8393353686513;271.1026128081217;293.76000000000005;6459999.999999999;3300000.0;3350000.0;1370000.0;3340000.0;3020000.0;6480000.0;0.0;0.0;0.09316666666666666;0.0;0.0;0.0;0.0;7668.50341796875;3440.9130859375;1054.2333984375;14839.490234375;488941.8489339935;488589.1613136332;262989.9679547545;262553.642610039;254556.09391447416;432012.3539207929;466116.108906042;445163.16002712236;471512.23439352604;529867.8939616912;473096.6947527298;445020.00224024826;446017.8014079234;469643.3164266928;461861.8728613717;407291.87585393793;481344.44023016864;469754.44147754746;465989.30200827145;211980.4382156667;215742.86842915416;474640.34120885096;195046.530826614;195970.21566271002;271.1026128081217;4244230.562308606;1926522.6350916782;280308.4611209043;1468934.976112838;0;169;172;285;261;264;208;1;190;182;1437860680190.5154;563350932060.2219;1242005901900.8088;23302.532620514026;0.0;-0.0;0.0;5975101.500931147;1026508.3648631409;0.0;7211156.3099082485;1.915751670559343;0.1445493023255656
6800;2019-07-25 01:33:45.099;675;674;227;227;207;23;222;8;30;23;760;240;28;32;248;182;274;622;205;251;221;57;633;333;334;138;338;303;636;-2.0;-1.0;1453.0;191.0;0.0;0;52;26;1;0;0;0;0;0;0;1;0;0;0;0;11333.3564453125;7508.5390625;0.0;1077.25903320312;514.0;300096;505.0;0.0;Calculated values ==>;1564011225.099;340.66;340.56000000000006;295.86;295.86;293.86;275.46000000000004;271.4400167685773;295.36;273.96000000000004;276.16;275.46000000000004;349.16;297.16;275.96000000000004;276.36;297.96000000000004;291.36;300.56;335.36;298.26000000000005;295.26000000000005;323.66;324.56;278.86;242.14157278889297;267.9596281332873;271.4400167685773;293.66;6330000.0;3329999.9999999995;3340000.0;1380000.0;3379999.9999999995;3030000.0;6360000.0;0.0;0.0;0.24216666666666667;0.03183333333333333;0.0;0.0;0.0;7508.5390625;0.0;1077.25903320312;11333.3564453125;490442.2395246633;489989.9455831784;263415.28607267624;263415.28607267624;255147.03123466676;431837.87352777255;466386.2430520115;445965.0840659671;471281.1494085178;529687.3334219017;472846.6234936899;445680.44742188096;446248.92018464074;469091.9594263007;461403.3185104583;412732.66954401636;482560.504312199;470015.448481105;466259.770713164;211980.4382156667;215742.86842915416;474609.854275098;196243.70054700298;195970.21566271002;271.4400167685773;4244448.672999124;1926649.112553452;280326.2238538538;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1438061383535.273;563433433435.1223;1242187404925.5896;60474.195042175816;8861.322560344357;-0.0;0.0;5975799.651963149;1026582.2104484604;0.0;7211156.3099082485;8.075605416020684;0.7035691436117465
6801;2019-07-25 01:34:45.089;668;668;227;227;215;28;222;12;38;23;758;240;33;36;249;183;274;588;206;251;221;57;635;339;334;139;343;305;638;-2.0;-1.0;1368.0;190.0;0.0;0;58;29;1;0;0;0;0;0;0;1;0;0;0;0;11531.841796875;7703.53857421875;0.0;1124.32360839844;514.0;300097;505.0;0.0;Calculated values ==>;1564011285.089;339.96000000000004;339.96000000000004;295.86;295.86;294.66;275.96000000000004;272.10816812424576;295.36;274.36;276.96000000000004;275.46000000000004;348.96000000000004;297.16;276.46000000000004;276.76000000000005;298.06;291.46000000000004;300.56;331.96000000000004;298.26000000000005;295.26000000000005;323.66;324.56;278.86;242.35481222062532;268.19934244402924;272.10816812424576;293.76000000000005;6350000.0;3390000.0;3340000.0;1390000.0;3429999.9999999995;3050000.0;6380000.0;0.0;0.0;0.228;0.03166666666666666;0.0;0.0;0.0;7703.53857421875;0.0;1124.32360839844;11531.841796875;489252.8113180148;488936.8266733909;263266.3403315278;263266.3403315278;258171.9011246124;431480.97241316177;466386.2430520115;446712.3873244594;471147.87813747115;529325.6898092299;472582.2410920194;446002.4824056516;446429.01896656933;468523.3921275684;460609.1117586345;411948.8835237769;477285.0556281865;470015.448481105;466259.770713164;211980.4382156667;215742.86842915416;474481.6840957201;197875.1515934025;195970.21566271002;272.10816812424576;4244639.184560619;1926775.8587392257;280344.56731811643;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1438261750135.3047;563516519585.1355;1242369774525.6187;56734.88974668097;8759.20686257339;-0.0;0.0;5976776.23154615;1026729.0237207172;0.0;7211156.3099082485;7.419021191587903;0.6532616234938511
6802;2019-07-25 01:35:45.130;657;662;227;228;222;33;222;13;42;23;757;240;38;41;250;185;274;589;204;251;221;57;647;343;334;140;348;306;650;-2.0;-1.0;1224.0;159.0;0.0;0;65;34;1;0;0;0;0;0;0;1;0;0;0;0;12078.119140625;8203.2802734375;0.0;1176.12512207031;514.0;300098;505.0;0.0;Calculated values ==>;1564011345.13;338.86;339.36;295.86;295.96000000000004;295.36;276.46000000000004;272.5487779782249;295.36;274.46000000000004;277.36;275.46000000000004;348.86;297.16;276.96000000000004;277.26000000000005;298.16;291.66;300.56;332.06;298.26000000000005;295.26000000000005;323.66;324.56;278.86;242.56692532238324;268.3187672390254;272.5487779782249;293.56;6470000.0;3429999.9999999995;3340000.0;1400000.0;3479999.9999999995;3060000.0;6500000.0;0.0;0.0;0.20400000000000001;0.026500000000000003;0.0;0.0;0.0;8203.2802734375;0.0;1176.12512207031;12078.119140625;486410.69594113255;486805.2594189;262417.0353550218;262850.4064944181;260309.3743168526;431237.1583312671;466386.2430520115;447086.0058300499;471014.3812069224;529144.6053594125;472449.72632547625;446519.73315770726;446944.7289150091;467950.78732565383;460251.83077344135;406834.5568498897;475990.0953361958;470015.448481105;466259.770713164;211980.4382156667;215742.86842915416;474353.3125745093;198920.24310692397;195970.21566271002;272.5487779782249;4244836.068681128;1926908.5061437346;280363.750824022;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1438462287075.7314;563600276780.3137;1242553199781.009;50625.8155955177;7298.976340891011;-0.0;0.0;5977671.515452146;1026862.9333567965;0.0;7211156.3099082485;6.175742437164654;0.5347175479937156
6803;2019-07-25 01:36:45.140;652;657;227;227;224;39;222;14;45;23;756;240;42;45;250;186;274;600;206;251;222;57;649;351;335;138;356;307;652;-2.0;-1.0;1469.0;141.0;0.0;0;64;40;1;0;0;0;0;0;0;1;0;0;0;0;12398.0986328125;8570.982421875;0.0;1181.37927246094;514.0;300099;505.0;0.0;Calculated values ==>;1564011405.14;338.36;338.86;295.86;295.86;295.56;277.06;273.4187578820637;295.36;274.56;277.66;275.46000000000004;348.76;297.16;277.36;277.66;298.16;291.76000000000005;300.56;333.16;298.26000000000005;295.36;323.66;324.56;278.86;242.14157278889297;268.43790593516167;273.4187578820637;293.76000000000005;6490000.000000001;3510000.0;3350000.0;1380000.0;3560000.0;3070000.0;6520000.0;0.0;0.0;0.24483333333333332;0.0235;0.0;0.0;0.0;8570.982421875;0.0;1181.37927246094;12398.0986328125;485473.09865579853;485869.0974423505;262282.2636553601;262282.2636553601;261014.344504664;430735.4089219946;466242.8217992449;447318.6337633334;471281.1494085178;528963.3448891509;472316.99452512065;446894.5695448119;447318.6337633334;466819.69984961615;459128.6642370843;405899.87401363364;477428.89272793545;469878.6203116117;466242.8217992449;211980.4382156667;215742.86842915416;474609.854275098;200948.31156091462;195970.21566271002;273.4187578820637;4245040.071157288;1927048.3149637603;280383.39996828494;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1438663020525.6995;563683690680.3004;1242737130430.9797;60319.66721922552;6431.04625378331;-0.0;0.0;5978596.21523307;1026977.3692812098;0.0;7211156.3099082485;6.844569096711916;0.5785666514110401
6804;2019-07-25 01:37:45.141;651;655;226;226;223;46;222;16;37;23;757;240;38;48;250;188;274;605;205;252;222;56;653;358;335;138;363;310;656;-1.0;0.0;1680.0;109.0;0.0;0;63;49;1;0;0;0;0;0;0;1;0;0;0;0;12982.08984375;9200.5322265625;0.0;1172.30908203125;514.0;300100;505.0;0.0;Calculated values ==>;1564011465.141;338.26;338.66;295.76000000000005;295.76000000000005;295.46000000000004;277.76000000000005;274.1680685717883;295.36;274.76000000000005;276.86;275.46000000000004;348.86;297.16;276.96000000000004;277.96000000000004;298.16;291.96000000000004;300.56;333.66;298.36;295.36;323.66;324.56;278.76000000000005;242.14157278889297;268.7936212382143;274.1680685717883;293.66;6530000.0;3579999.9999999995;3350000.0;1380000.0;3629999.9999999995;3100000.0;6559999.999999999;0.0;0.0;0.28;0.018166666666666668;0.0;0.0;0.0;9200.5322265625;0.0;1172.30908203125;12982.08984375;484890.5778092671;485143.5334447961;261596.82396580777;261596.82396580777;260354.88831976545;430280.9020939914;466242.8217992449;445598.44716816605;471281.1494085178;528838.0639943238;471917.4868642017;445742.4428687401;447171.1259212027;465816.1379094171;458285.0314232081;403942.27524823433;477713.3483994286;470002.71793047216;466242.8217992449;211980.4382156667;215742.86842915416;474512.22762068186;202693.2856907453;195970.21566271002;274.16806857178835;4245251.576252696;1927196.413387251;280403.0143647832;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1438864023875.4565;563766492060.2004;1242922233515.756;68013.44521367781;4938.04411172718;-0.0;0.0;5979665.675659429;1027072.1132798482;0.0;7211156.3099082485;7.032932169218258;0.5729136437334237
6805;2019-07-25 01:38:45.141;653;655;223;223;219;54;223;21;9;24;760;240;20;46;249;191;274;609;205;252;222;56;653;364;335;138;368;312;655;0.0;-1.0;1585.0;133.0;0.0;0;63;61;1;0;0;0;0;0;0;1;0;0;0;0;13543.7138671875;9988.4248046875;0.0;1201.42041015625;514.0;300101;505.0;0.0;Calculated values ==>;1564011525.141;338.46000000000004;338.66;295.46000000000004;295.46000000000004;295.06;278.56;274.8017692304317;295.46000000000004;275.26000000000005;274.06;275.56;349.16;297.16;275.16;277.76000000000005;298.06;292.26000000000005;300.56;334.06;298.36;295.36;323.66;324.56;278.76000000000005;242.14157278889297;269.02936301313275;274.8017692304317;293.66;6530000.0;3640000.0;3350000.0;1380000.0;3679999.9999999995;3120000.0;6550000.0;0.0;0.0;0.26416666666666666;0.022166666666666668;0.0;0.0;0.0;9988.4248046875;0.0;1201.42041015625;13543.7138671875;485181.0186092698;485252.7840935188;260415.3984899239;260415.3984899239;258801.49080982932;429879.7862731237;466369.44115884305;441049.9834432025;471379.3427040597;528999.4941283845;471650.04468228307;442705.0933822002;446502.0201951406;464959.0081242338;457732.2313946309;403942.27524823433;478438.3688470771;470002.71793047216;466242.8217992449;211980.4382156667;215742.86842915416;474512.22762068186;204304.7639514501;195970.21566271002;274.8017692304317;4245472.624616954;1927356.3213625115;280422.79544388474;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1439065023875.4565;563849292060.2004;1243108833515.756;62540.1954824046;5989.598778001304;-0.0;0.0;5980753.62266523;1027163.176970596;0.0;7211156.3099082485;6.124284379689056;0.5102626704605311
6806;2019-07-25 01:39:45.132;654;655;221;221;214;60;223;26;-5;26;763;240;-5;39;249;193;274;610;203;252;222;55;655;367;335;140;371;315;657;-1.0;0.0;1582.0;109.0;0.0;0;69;80;1;0;0;0;0;0;0;1;0;0;0;0;14718.0458984375;11246.2861328125;0.0;1234.95703125;514.0;300102;505.0;0.0;Calculated values ==>;1564011585.132;338.56000000000006;338.66;295.26000000000005;295.26000000000005;294.56;279.16;275.1157276137837;295.46000000000004;275.76000000000005;272.66;275.76000000000005;349.46000000000004;297.16;272.66;277.06;298.06;292.46000000000004;300.56;334.16;298.36;295.36;323.66;324.56;278.66;242.56692532238324;269.38090353596624;275.1157276137837;293.46000000000004;6550000.0;3670000.0000000005;3350000.0;1400000.0;3710000.0;3150000.0;6570000.0;0.0;0.0;0.26366666666666666;0.018166666666666668;0.0;0.0;0.0;11246.2861328125;0.0;1234.95703125;14718.0458984375;485107.519322296;485034.1826106809;259485.82404127158;259485.82404127158;256747.64818096062;429675.2189834977;466369.44115884305;438223.87288976385;471309.8407669174;529084.9057535259;471247.20506144717;438223.87288976385;444901.6053561915;464519.832704108;457524.2444007144;402913.9822702027;478354.2323416981;470002.71793047216;466242.8217992449;211980.4382156667;215742.86842915416;474157.46339599893;205025.04410735404;195970.21566271002;275.1157276137837;4245708.10395422;1927533.2507434164;280443.0955437367;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1439265993725.2456;563932679550.1129;1243296905300.5588;61486.75785562872;4889.238950410383;-0.0;0.0;5981787.025574937;1027253.8203530238;0.0;7211156.3099082485;5.318059742410665;0.43228854552736873
6807;2019-07-25 01:40:45.122;652;655;224;223;209;62;223;32;-4;29;767;240;-7;28;249;194;274;613;201;252;223;54;653;367;336;140;372;316;655;-2.0;0.0;1349.0;135.0;0.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;15983.0;12652.494140625;0.0;1273.73962402344;514.0;300103;505.0;0.0;Calculated values ==>;1564011645.122;338.36;338.66;295.56;295.46000000000004;294.06;279.36;275.1157276137837;295.46000000000004;276.36;272.76000000000005;276.06;349.86;297.16;272.46000000000004;275.96000000000004;298.06;292.56;300.56;334.46000000000004;298.36;295.46000000000004;323.66;324.56;278.56;242.56692532238324;269.49753711883926;275.1157276137837;293.26000000000005;6530000.0;3670000.0000000005;3360000.0;1400000.0;3720000.0000000005;3160000.0;6550000.0;0.0;0.0;0.22483333333333333;0.022500000000000003;0.0;0.0;0.0;12652.494140625;0.0;1273.73962402344;15983.0;485035.8577028654;485252.7840935188;260827.05383803244;260415.3984899239;254964.6424654035;429675.2189834977;466225.9884142758;438156.60372686957;471605.12922355125;529429.0182387664;471112.473942365;437679.72147836746;443074.50856206904;464372.8670338842;457663.3959569731;403942.27524823433;479042.3820120895;469865.8690496633;466225.9884142758;211980.4382156667;215742.86842915416;474059.5138403922;205064.7657135209;195970.21566271002;275.11572761378363;4245963.903363073;1927732.3740529763;280463.99786489975;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1439467260175.2776;564016665550.1262;1243486173750.5889;52406.81491333456;6052.381832854605;-0.0;0.0;5982735.980495979;1027344.9853295366;0.0;7211156.3099082485;4.1977750577896416;0.34992365212574317
6808;2019-07-25 01:41:45.223;648;652;230;229;211;60;224;37;-3;32;771;239;-7;21;250;195;274;611;200;252;223;53;646;365;336;141;369;320;647;-2.0;-1.0;1452.0;95.0;0.0;0;81;98;1;0;0;0;0;0;0;1;0;0;1;0;16111.470703125;12487.57421875;0.0;1326.19348144531;514.0;300104;505.0;0.0;Calculated values ==>;1564011705.223;337.96000000000004;338.36;296.16;296.06;294.26000000000005;279.16;274.9066339382667;295.56;276.86;272.86;276.36;350.26;297.06;272.46000000000004;275.26000000000005;298.16;292.66;300.56;334.26000000000005;298.36;295.46000000000004;323.66;324.56;278.46000000000004;242.77792619122317;269.9613774848165;274.9066339382667;293.16;6459999.999999999;3650000.0;3360000.0;1410000.0;3690000.0;3200000.0;6470000.0;0.0;0.0;0.242;0.01583333333333333;0.0;0.0;0.0;12487.57421875;0.0;1326.19348144531;16111.470703125;485222.9176456715;485691.11689552217;263949.80808891094;263502.81207920995;256114.0494363767;429811.8947417682;466352.7547432837;437406.47577539366;471767.92807864514;529544.88980719;470449.415153374;436759.35772741947;441178.51590018335;464945.2602709624;458124.62172241724;407291.87585393793;479675.52196906024;469865.8690496633;466225.9884142758;211980.4382156667;215742.86842915416;473832.3884915986;204449.02429758015;195970.21566271002;274.9066339382667;4246231.807500017;1927942.2272821765;280485.70044542133;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1439669199535.5146;564101107455.2253;1243677294930.8132;56375.70325763087;4265.236599738624;-0.0;0.0;5983644.027458794;1027431.1102165013;0.0;7211156.3099082485;4.389891387598193;0.35061632916002233
6809;2019-07-25 01:42:45.133;638;643;235;234;215;55;224;39;-1;35;775;239;-5;19;250;196;274;602;201;252;223;52;640;362;336;141;367;323;642;0.0;0.0;1216.0;72.0;0.0;0;87;98;1;0;0;0;0;0;0;1;0;0;1;0;16304.8857421875;12374.2900390625;0.0;1381.27722167969;514.0;300105;505.0;0.0;Calculated values ==>;1564011765.133;336.96000000000004;337.46000000000004;296.66;296.56;294.66;278.66;274.5913991737795;295.56;277.06;273.06;276.66;350.66;297.06;272.66;275.06;298.16;292.76000000000005;300.56;333.36;298.36;295.46000000000004;323.66;324.56;278.36;242.77792619122317;270.30646906291605;274.5913991737795;293.26000000000005;6400000.0;3620000.0000000005;3360000.0;1410000.0;3670000.0000000005;3229999.9999999995;6420000.0;0.0;0.0;0.20266666666666666;0.012;0.0;0.0;0.0;12374.2900390625;0.0;1381.27722167969;16304.8857421875;484437.42786204856;484939.51129920786;266689.5313080291;266204.8773388173;257943.6470481909;430014.67791919125;466352.7547432837;437039.68698963383;472063.34231996303;529738.094534713;470040.44849173515;436386.1479277485;440224.46395759424;465236.6699430183;458742.35651751276;409910.237185219;478914.3241689727;469865.8690496633;466225.9884142758;211980.4382156667;215742.86842915416;473734.2582267236;203634.7946443806;195970.21566271002;274.59139917377945;4246501.538598585;1928149.0987104948;280508.22885783954;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1439870497135.002;564185580555.0103;1243869905580.3228;47303.391515304655;3241.1935629881154;-0.0;0.0;5984506.723924354;1027493.5699706546;0.0;7211156.3099082485;3.6744820566248033;0.2926846345318079
6810;2019-07-25 01:43:45.114;624;631;236;236;217;51;224;40;0;37;781;238;-3;19;250;198;274;584;202;253;223;50;643;357;336;139;362;325;645;-2.0;-2.0;298.0;35.0;0.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;16692.21484375;12419.2255859375;0.0;1414.98522949219;514.0;300106;505.0;0.0;Calculated values ==>;1564011825.114;335.56;336.26000000000005;296.76000000000005;296.76000000000005;294.86;278.26000000000005;274.0616903277293;295.56;277.16;273.16;276.86;351.26;296.96000000000004;272.86;275.06;298.16;292.96000000000004;300.56;331.56;298.46000000000004;295.46000000000004;323.66;324.56;278.16;242.35481222062532;270.5352231155435;274.0616903277293;293.36;6430000.0;3570000.0000000005;3360000.0;1390000.0;3620000.0000000005;3250000.0;6450000.0;0.0;0.0;0.049666666666666665;0.005833333333333333;0.0;0.0;0.0;12419.2255859375;0.0;1414.98522949219;16692.21484375;482060.8504200179;482861.56658495107;266915.13112836686;266915.13112836686;258572.46565727692;430346.717906069;466352.7547432837;436739.2979146984;472523.0838727012;530219.391382035;469643.64238374063;436246.0690726171;439788.8971243069;465960.3153875682;459805.1627156728;408626.6783283511;475831.7760907683;469990.1011513431;466225.9884142758;211980.4382156667;215742.86842915416;473796.9418580429;202368.37189966027;195970.21566271002;274.0616903277293;4246776.427361967;1928355.6459140074;280531.5236659786;1468963.650866424;0;169;172;285;261;264;208;1;190;182;1440072033295.6235;564269553955.2693;1244064244020.922;11640.422658746895;1583.3333247572318;-0.0;0.0;5984997.766831143;1027533.7616301193;0.0;7211156.3099082485;0.9558735340909577;0.0814911016689785
6811;2019-07-25 01:44:45.114;613;621;237;238;219;46;224;40;-12;39;788;237;-15;11;250;199;274;585;203;253;224;48;667;362;336;138;366;306;666;-2.0;-1.0;1732.0;148.0;0.0;0;84;1;1;1;0;0;0;0;0;1;0;0;1;0;26976.056640625;22408.71484375;0.0;1296.90075683594;514.0;300107;505.0;0.0;Calculated values ==>;1564011885.114;334.46000000000004;335.26000000000005;296.86;296.96000000000004;295.06;277.76000000000005;274.5913991737795;295.56;277.16;271.96000000000004;277.06;351.96000000000004;296.86;271.66;274.26000000000005;298.16;293.06;300.56;331.66;298.46000000000004;295.56;323.66;324.56;277.96000000000004;242.14157278889297;268.3187672390254;274.5913991737795;293.46000000000004;6670000.0;3620000.0000000005;3360000.0;1380000.0;3660000.0;3060000.0;6659999.999999999;0.0;0.0;0.2886666666666667;0.024666666666666667;0.0;0.0;0.0;22408.71484375;0.0;1296.90075683594;26976.056640625;477630.012296208;478967.15425065433;265682.85909236636;266136.3308025949;258199.08318510398;430014.67791919125;466352.7547432837;439140.46268488537;472850.0741107318;532383.3606483971;472092.43219836877;438677.07709952706;442609.8111887139;465381.95360251743;459153.1681162232;395794.1047501463;473402.26938907267;469990.1011513431;466352.7547432837;211980.4382156667;215742.86842915416;473730.63416192174;203610.71009223763;195970.21566271002;274.5913991737795;4247140.329624337;1928645.8787509215;280554.1227158646;1468963.650866424;0;170;172;285;261;264;208;1;190;182;1440273633295.6235;564352653955.2693;1244253544020.922;67989.58858174432;6662.9581270522085;-0.0;0.0;5985661.350258147;1027602.480725551;0.0;7211156.3099082485;3.1491503096401896;0.26060595179114865
6812;2019-07-25 01:45:45.134;634;638;228;227;213;48;224;38;-21;40;786;236;-24;0;251;200;274;595;204;253;224;46;661;363;337;139;368;303;659;-2.0;-1.0;1574.0;85.0;0.0;0;87;1;1;1;0;0;0;0;0;1;0;0;1;0;26228.111328125;22242.47265625;0.0;1301.58776855469;513.0;300108;504.0;0.0;Calculated values ==>;1564011945.134;336.56;336.96000000000004;295.96000000000004;295.86;294.46000000000004;277.96000000000004;274.69669130483857;295.56;276.96000000000004;271.06;277.16;351.76;296.76000000000005;270.76000000000005;273.16;298.26000000000005;293.16;300.56;332.66;298.46000000000004;295.56;323.56;324.46000000000004;277.76000000000005;242.35481222062532;267.9596281332873;274.69669130483857;293.56;6609999.999999999;3629999.9999999995;3370000.0000000005;1390000.0;3679999.9999999995;3030000.0;6590000.000000001;0.0;0.0;0.26233333333333336;0.014166666666666666;0.0;0.0;0.0;22242.47265625;0.0;1301.58776855469;26228.111328125;481496.9370567185;482317.07551025535;262245.3195201067;261824.2495702778;256266.85574251812;429947.3805835815;466209.2708281119;438419.19255376846;472817.310826017;532398.8138589857;472372.4268675025;437953.82195464283;441604.3489713403;465223.0916647954;459131.61449609476;399588.9622617181;475821.5262801791;469853.23185471474;466209.2708281119;211562.405474017;215324.80838970217;473405.2944016503;203832.07028271223;195970.21566271002;274.69669130483857;4247583.845479958;1929018.0960110463;280575.78400492633;1468963.650866424;0;170;172;285;261;264;208;1;190;182;1440475600595.5593;564435781655.2429;1244436304920.864;61540.021742440425;3818.9540083516226;-0.0;0.0;5986741.123481645;1027689.8591097409;0.0;7211156.3099082485;2.7760282029319603;0.22269750862130086
6813;2019-07-25 01:46:45.135;660;664;230;230;213;50;225;39;-30;41;778;236;-32;-5;251;199;274;605;204;253;224;43;659;368;337;141;373;289;656;-2.0;-1.0;1787.0;170.0;0.0;0;99;1;1;1;0;1;0;0;0;1;0;0;0;0;29534.998046875;22339.7421875;3349.02661132812;1302.26196289062;513.0;300109;504.0;0.0;Calculated values ==>;1564012005.135;339.16;339.56000000000006;296.16;296.16;294.46000000000004;278.16;275.2199585193972;295.66;277.06;270.16;277.26000000000005;350.96000000000004;296.76000000000005;269.96000000000004;272.66;298.26000000000005;293.06;300.56;333.66;298.46000000000004;295.56;323.56;324.46000000000004;277.46000000000004;242.77792619122317;266.24828229547654;275.2199585193972;293.56;6590000.000000001;3679999.9999999995;3370000.0000000005;1410000.0;3729999.9999999995;2890000.0;6559999.999999999;0.0;0.0;0.29783333333333334;0.028333333333333332;0.0;0.0;0.0;22339.7421875;3349.02661132812;1302.26196289062;29534.998046875;485543.1289832212;486447.1528829932;263305.0207382485;263305.0207382485;256417.75799176935;429606.4342157736;466336.184073729;440139.60278674273;472653.6706096803;532613.3400638879;474209.97507126257;439842.99615729565;443766.3466115872;464492.32735319476;458196.5170259769;400741.5988631912;477713.3483994286;469853.23185471474;466209.2708281119;211562.405474017;215324.80838970217;472850.300935316;205117.79923375938;195970.21566271002;275.2199585193972;4248048.545802398;1929389.620659603;280597.483114308;1468991.5598866271;0;170;172;286;261;264;208;1;190;182;1440677803965.3152;564519783055.1415;1244613907880.6494;69997.32715819687;7585.754214877437;-0.0;0.0;5987837.28632357;1027784.8999288069;0.0;7211156.3099082485;2.874402317495412;0.24123623685275655
6814;2019-07-25 01:47:48.086;678;680;237;237;221;56;225;41;-37;42;762;236;-35;-14;252;196;274;617;203;253;224;40;635;372;337;142;376;295;636;-1.0;-1.0;1921.0;121.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;1;0;20559.31640625;12516.134765625;3091.63452148438;1337.53784179688;513.0;300110;504.0;0.0;Calculated values ==>;1564012068.086;340.96000000000004;341.16;296.86;296.86;295.26000000000005;278.76000000000005;275.63479819532273;295.66;277.26000000000005;269.46000000000004;277.36;349.36;296.76000000000005;269.66;271.76000000000005;298.36;292.76000000000005;300.56;334.86;298.46000000000004;295.56;323.56;324.46000000000004;277.16;242.98782864720522;266.98899913490544;275.63479819532273;293.46000000000004;6350000.0;3720000.0000000005;3370000.0000000005;1420000.0;3760000.0;2950000.0;6360000.0;0.0;0.0;0.32016666666666665;0.020166666666666666;0.0;0.0;0.0;12516.134765625;3091.63452148438;1337.53784179688;20559.31640625;490653.26244380925;490828.75487681036;268251.1027814108;268251.1027814108;260778.88776893643;429328.3091220336;466336.184073729;437754.4409300411;472620.9849758201;530503.7990414929;473427.5103197354;438061.7010123639;441220.1376046407;464184.4093297418;457130.6155201526;411948.8835237769;481829.55652039644;469853.23185471474;466209.2708281119;211562.405474017;215324.80838970217;472424.0149512065;206123.40219350983;195970.21566271002;275.6303535041852;4248486.53013405;1929694.3723692158;280620.5633972857;1469047.87183924;0;170;172;286;261;264;208;1;190;182;1440889948835.2317;564608858720.1064;1244797724800.577;74160.53756881275;5370.395690613549;-0.0;0.0;5989097.686565078;1027898.1780666374;0.0;7211156.3099082485;4.693389895763999;0.3788017666637368
6815;2019-07-25 01:48:45.096;679;679;240;239;222;55;225;43;-27;44;749;238;-28;-6;252;194;274;578;205;254;225;37;630;366;337;144;371;301;631;-1.0;-1.0;1219.0;61.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;1;0;21233.029296875;12380.3798828125;3119.94677734375;1358.75146484375;513.0;300111;504.0;0.0;Calculated values ==>;1564012125.096;341.06000000000006;341.06000000000006;297.16;297.06;295.36;278.66;275.0112864084945;295.66;277.46000000000004;270.46000000000004;277.56;348.06000000000006;296.96000000000004;270.36;272.56;298.36;292.56;300.56;330.96000000000004;298.56;295.66;323.56;324.46000000000004;276.86;243.40439225979637;267.7187500070086;275.0112864084945;293.66;6300000.0;3660000.0;3370000.0000000005;1440000.0;3710000.0;3010000.0;6310000.0;0.0;0.0;0.20316666666666666;0.010166666666666666;0.0;0.0;0.0;12380.3798828125;3119.94677734375;1358.75146484375;21233.029296875;491309.3350901766;491206.19330659974;270409.9401060358;269847.88297510525;261548.66378411974;429743.705733735;466336.184073729;437940.2675631159;472555.8254779879;528692.118982801;472873.94095227536;437785.01000687695;441133.5214113407;464918.14033758733;457825.0308446583;413877.6378383422;476619.11107607064;469977.5983730535;466336.184073729;211562.405474017;215324.80838970217;471864.221826097;204549.04070302105;195970.21566271002;274.9986265229442;4248817.444249069;1929891.5043553088;280641.91276580596;1469097.0554850437;0;170;172;286;261;264;208;1;190;182;1441082072535.1995;564690383020.0928;1244967614600.5486;47417.31759040927;2717.7043414179384;-0.0;0.0;5990060.346776393;1027962.2200920192;0.0;7211156.3099082485;2.9737700697574296;0.23847235845957743
