;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6816;2019-07-25 01:49:45.126;663;666;238;238;224;51;226;43;-27;45;744;239;-28;-6;252;193;274;566;204;254;225;34;632;366;337;146;371;299;633;-3.0;-1.0;882.0;89.0;0.0;22;99;100;1;0;0;1;0;0;0;1;0;0;1;0;22328.79296875;12486.9892578125;3768.27416992188;1343.43933105469;513.0;300112;504.0;0.0;Calculated values ==>;1564012185.126;339.46000000000004;339.76;296.96000000000004;296.96000000000004;295.56;278.26000000000005;275.0112864084945;295.76000000000005;277.46000000000004;270.46000000000004;277.66;347.56000000000006;297.06;270.36;272.56;298.36;292.46000000000004;300.56;329.76000000000005;298.56;295.66;323.56;324.46000000000004;276.56;243.81672145450628;267.47669482898436;275.0112864084945;293.56;6320000.0;3660000.0;3370000.0000000005;1460000.0;3710000.0;2990000.0;6330000.0;0.0;0.0;0.147;0.014833333333333334;0.0;0.0;0.0;12486.9892578125;3768.27416992188;1343.43933105469;22328.79296875;488866.3152025591;489182.3425858409;269084.41147871024;269084.41147871024;262289.28756142664;429743.705733735;466463.00331724307;438390.63782803225;472391.9387022875;528324.3514537747;473255.13108679774;438236.7768127522;441556.94245388557;464918.14033758733;457686.21237540204;413118.3035183731;474549.3738114664;469977.5983730535;466336.184073729;211562.405474017;215324.80838970217;471301.5102264595;204482.05335423342;195970.21566271002;274.97288745965585;4249180.640942036;1930098.83604542;280664.442281556;1469154.4860271642;0;170;172;286;261;264;208;1;190;182;1441284373635.103;564777426520.0513;1245147704600.4626;34384.561917648425;3957.821943604687;-0.0;0.0;5990742.369946467;1028017.877292394;0.0;7211156.3099082485;2.1787051231434837;0.18396664283594133
6817;2019-07-25 01:50:45.117;650;655;235;234;218;48;226;43;-29;46;738;239;-31;-9;252;193;274;577;204;254;225;31;641;364;338;145;369;296;641;-2.0;0.0;789.0;0.0;0.0;29;99;100;1;0;0;1;0;0;0;1;0;0;1;0;22834.57421875;12669.974609375;4036.08740234375;1337.91442871094;513.0;300113;504.0;0.0;Calculated values ==>;1564012245.117;338.16;338.66;296.66;296.56;294.96000000000004;277.96000000000004;274.8017692304317;295.76000000000005;277.46000000000004;270.26000000000005;277.76000000000005;346.96000000000004;297.06;270.06;272.26000000000005;298.36;292.46000000000004;300.56;330.86;298.56;295.66;323.56;324.46000000000004;276.26000000000005;243.61107973660833;267.1113755279542;274.8017692304317;293.56;6409999.999999999;3640000.0;3379999.9999999995;1450000.0;3690000.0;2960000.0;6409999.999999999;0.0;0.0;0.1315;0.0;0.0;0.0;0.0;12669.974609375;4036.08740234375;1337.91442871094;22834.57421875;486056.156392673;486771.8829747875;266777.32270185207;266290.3268040995;259212.64216705612;429879.7862731237;466319.7294183994;438754.5193185401;472622.20966475393;527930.582609552;473648.1325311613;438449.4162088901;441745.70922039944;465209.63808539876;458008.9962070331;409487.7517676533;475248.56308591034;469840.70895706955;466192.6693104394;211562.405474017;215324.80838970217;471137.28958763636;204062.22978735768;195970.21566271002;274.8017692304317;4249556.945882157;1930308.4459653883;280686.7835445939;1469219.512618338;0;170;172;286;261;264;208;1;190;182;1441486843260.6953;564864713425.3066;1245326177825.9846;30862.036073350493;0.0;-0.0;0.0;5991286.010039735;1028050.8541947431;0.0;7211156.3099082485;1.7103788721537234;0.12780096203791907
6818;2019-07-25 01:51:45.087;648;653;231;230;214;46;226;41;-33;46;732;239;-34;-13;252;192;274;592;205;254;225;28;645;363;338;145;368;293;646;-1.0;-1.0;919.0;59.0;0.0;39;99;100;1;0;0;1;0;0;0;1;0;0;1;0;23012.744140625;12774.6123046875;4485.56591796875;1324.45007324219;513.0;300114;503.0;0.0;Calculated values ==>;1564012305.087;337.96000000000004;338.46000000000004;296.26000000000005;296.16;294.56;277.76000000000005;274.69669130483857;295.76000000000005;277.26000000000005;269.86;277.76000000000005;346.36;297.06;269.76000000000005;271.86;298.36;292.36;300.56;332.36;298.56;295.66;323.46000000000004;324.46000000000004;275.96000000000004;243.61107973660833;266.74333088950624;274.69669130483857;293.66;6450000.0;3629999.9999999995;3379999.9999999995;1450000.0;3679999.9999999995;2930000.0;6459999.999999999;0.0;0.0;0.15316666666666665;0.009833333333333333;0.0;0.0;0.0;12774.6123046875;4485.56591796875;1324.45007324219;23012.744140625;485332.3524536733;485943.95273819554;264477.7182942891;264024.1042708818;257327.50990950404;429947.3805835815;466319.7294183994;438813.94225660735;472622.20966475393;527538.3873189182;474039.2593046393;438662.4006545466;441788.89625218953;465354.9656912107;458031.83721652924;407742.84928654105;476930.8582877829;469840.70895706955;466192.6693104394;211144.3756859795;215324.80838970217;470839.76368816046;203694.41456994435;195970.21566271002;274.65520407144044;4249938.815836657;1930520.3781698185;280708.9588221805;1469290.49088887;0;170;172;286;261;264;208;1;190;182;1441689541859.986;564951669925.0024;1245502789475.3667;36012.47432400721;2626.929266329125;-0.0;0.0;5991843.018980637;1028072.7343263474;0.0;7211156.3099082485;2.0791055368518676;0.16942520861876298
6819;2019-07-25 01:52:45.118;651;655;227;227;209;43;226;40;-34;46;726;239;-36;-14;252;189;274;603;205;254;226;26;656;357;338;145;362;294;657;-2.0;-1.0;233.0;50.0;0.0;24;100;90;1;0;0;1;0;0;0;1;0;0;0;0;21802.625;12227.865234375;4141.7236328125;1332.18676757812;513.0;300115;503.0;0.0;Calculated values ==>;1564012365.118;338.26;338.66;295.86;295.86;294.06;277.46000000000004;274.0616903277293;295.76000000000005;277.16;269.76000000000005;277.76000000000005;345.76;297.06;269.56;271.76000000000005;298.36;292.06;300.56;333.46000000000004;298.56;295.76000000000005;323.46000000000004;324.46000000000004;275.76000000000005;243.61107973660833;266.86631818009863;274.0616903277293;293.66;6559999.999999999;3570000.0000000005;3379999.9999999995;1450000.0;3620000.0000000005;2940000.0;6570000.0;0.0;0.0;0.03883333333333334;0.008333333333333333;0.0;0.0;0.0;12227.865234375;4141.7236328125;1332.18676757812;21802.625;484561.0701999901;485034.1826106809;261953.011443257;261953.011443257;254869.53221125522;430346.717906069;466319.7294183994;438439.1573181969;472622.20966475393;526836.04214384;473909.0904602731;438133.8669386556;441431.7709548714;466221.12760670384;458581.8320255698;402386.0798434563;477289.6526657962;469840.70895706955;466319.7294183994;211144.3756859795;215324.80838970217;470641.3097209141;201884.50059998877;195970.21566271002;273.925433679176;4250312.470202078;1930728.8397993436;280731.10890086886;1469362.422113899;0;170;172;286;261;264;208;1;190;182;1441892446640.4502;565038714875.2015;1245678980460.7698;9186.205835890418;2239.6400760077113;-0.0;0.0;5992219.869254927;1028113.3100242444;0.0;7211156.3099082485;0.6454632658126227;0.06038087909731985
6820;2019-07-25 01:53:45.108;656;660;226;225;207;40;227;36;-34;45;722;239;-35;-13;252;186;274;613;206;255;226;25;650;356;338;143;361;293;651;-2.0;1.0;700.0;91.0;0.0;14;100;75;1;0;0;1;0;0;0;1;0;0;1;0;19924.177734375;10864.900390625;3741.71118164062;1338.86889648438;513.0;300116;502.0;0.0;Calculated values ==>;1564012425.108;338.76;339.16;295.76000000000005;295.66;293.86;277.16;273.955091788801;295.86;276.76000000000005;269.76000000000005;277.66;345.36;297.06;269.66;271.86;298.36;291.76000000000005;300.56;334.46000000000004;298.66;295.76000000000005;323.36;324.46000000000004;275.66;243.1966462407574;266.74333088950624;273.955091788801;293.76000000000005;6500000.0;3560000.0;3379999.9999999995;1430000.0;3610000.0;2930000.0;6509999.999999999;0.0;0.00016666666666666666;0.11666666666666667;0.015166666666666667;0.0;0.0;0.0;10864.900390625;3741.71118164062;1338.86889648438;19924.177734375;485941.84366824623;486409.9880332256;261921.57796536936;261497.66660738527;254413.56034340538;430412.23801567365;466446.69505537074;438662.4006545466;472785.5327691947;526497.6220825446;474039.2593046393;438510.57582547225;441788.89625218953;466364.5342688999;458331.9995530319;405421.96412444516;479509.19951822923;469965.2098246579;466319.7294183994;210726.34883551928;215324.80838970217;470810.46499630326;201745.03862571146;195970.21566271002;273.8665443577717;4250660.13560436;1930921.2474396303;280753.36398827337;1469428.1064548148;0;170;172;286;261;264;208;1;190;182;1442095212840.4824;565125100475.2153;1245855051110.7979;27640.358903364104;4080.825633287309;0.0;0.0;5992526.706146463;1028165.9717934056;0.0;7211156.3099082485;1.9893526945656286;0.17421240032086743
6821;2019-07-25 01:54:45.099;658;644;221;221;205;41;227;35;-34;44;721;239;-36;-12;252;186;274;602;205;255;226;24;642;357;338;142;361;294;644;131.0;-1.0;380.0;8.0;0.0;20;100;63;1;0;0;1;0;0;0;1;0;0;0;0;18744.5078125;10007.8984375;3837.8896484375;1342.81103515625;513.0;300117;502.0;0.0;Calculated values ==>;1564012485.099;338.96000000000004;337.56000000000006;295.26000000000005;295.26000000000005;293.66;277.26000000000005;274.0616903277293;295.86;276.66;269.76000000000005;277.56;345.26;297.06;269.56;271.96000000000004;298.36;291.76000000000005;300.56;333.36;298.66;295.76000000000005;323.36;324.46000000000004;275.56;242.98782864720522;266.86631818009863;274.0616903277293;293.66;6420000.0;3570000.0000000005;3379999.9999999995;1420000.0;3610000.0;2940000.0;6440000.000000001;0.021833333333333333;0.0;0.06333333333333332;0.0013333333333333333;0.0;0.021833333333333333;0.0;10007.8984375;3837.8896484375;1342.81103515625;18744.5078125;487092.6128436396;484864.12681581115;260266.5593805527;260266.5593805527;254003.97954218535;430346.717906069;466446.69505537074;438439.1573181969;472817.88148187683;526315.1719732147;473909.0904602731;438133.8669386556;441725.4005523725;466364.5342688999;458171.54992489325;409059.96037033503;478679.01110324974;469965.2098246579;466319.7294183994;210726.34883551928;215324.80838970217;470845.5270076962;202204.08054111703;202204.08054111703;274.04986615874105;4250982.326314389;1931095.1613386837;280775.70796891366;1469491.2603204981;0;170;172;286;261;264;208;1;190;182;1442297982420.2698;565210587650.1256;1246031124695.613;14961.55486254839;358.18859528877226;-0.0;5766.525000487332;5992881.668841748;1028202.9580298371;0.0;7211204.357075046;1.3882958059667352;0.07098862394326741
6822;2019-07-25 01:55:45.119;656;635;222;222;202;39;227;33;-31;43;722;239;-33;-10;252;185;274;594;205;255;226;24;644;353;339;144;358;296;645;123.0;-1.0;728.0;261.0;0.0;1;100;60;1;0;0;1;0;0;0;1;0;0;1;0;17866.673828125;9936.51171875;3280.48486328125;1346.30395507812;513.0;300118;502.0;0.0;Calculated values ==>;1564012545.119;338.76;336.66;295.36;295.36;293.36;277.06;273.6339639331285;295.86;276.46000000000004;270.06;277.46000000000004;345.36;297.06;269.86;272.16;298.36;291.66;300.56;332.56;298.66;295.76000000000005;323.36;324.46000000000004;275.56;243.40439225979637;267.1113755279542;273.6339639331285;293.66;6440000.000000001;3529999.9999999995;3390000.0;1440000.0;3579999.9999999995;2960000.0;6450000.0;0.0205;0.0;0.12133333333333333;0.0435;0.0;0.0205;0.0;9936.51171875;3280.48486328125;1346.30395507812;17866.673828125;486591.28990454116;483446.0906375752;260620.92219413788;260620.92219413788;252857.87715027723;430607.02586249536;466303.3910453329;438449.4162088901;472457.08239583095;526262.7189598209;473648.1325311613;438143.1473471288;441598.5841316281;466793.1479323858;458675.337737467;408187.7102801775;477354.14941626415;469828.3005867451;466176.18413076556;210726.34883551928;215324.80838970217;470577.2540004748;200742.63880284116;200742.63880284116;273.46120815000023;4251287.521192357;1931261.420157739;280798.1247302557;1469550.5998813396;0;170;172;286;261;264;208;1;190;182;1442501150120.2053;565296416250.0984;1246208183695.557;28841.755658600603;11737.805761097063;-0.0;5441.387679222451;5993246.8181051705;1028303.7915827592;0.0;7211297.787480438;3.160063131407071;0.27827047094743584
6823;2019-07-25 01:56:45.100;652;638;223;223;205;39;227;32;-31;42;723;239;-32;-8;253;185;274;591;204;255;227;24;632;357;339;143;362;296;634;-2.0;-1.0;1481.0;297.0;0.0;2;1;52;1;0;0;1;0;0;0;1;0;1;1;0;18448.435546875;9203.6123046875;3221.83740234375;2855.17797851562;513.0;300119;502.0;0.0;Calculated values ==>;1564012605.1;338.36;336.96000000000004;295.46000000000004;295.46000000000004;293.66;277.06;274.0616903277293;295.86;276.36;270.06;277.36;345.46000000000004;297.06;269.96000000000004;272.36;298.46000000000004;291.66;300.56;332.26000000000005;298.66;295.86;323.36;324.46000000000004;275.56;243.1966462407574;267.1113755279542;274.0616903277293;293.56;6320000.0;3570000.0000000005;3390000.0;1430000.0;3620000.0000000005;2960000.0;6340000.0;0.0;0.0;0.24683333333333335;0.0495;0.0;0.0;0.0;9203.6123046875;3221.83740234375;2855.17797851562;18448.435546875;487313.63224991196;485099.04647801275;261777.954481032;261777.954481032;254487.72982652488;430346.717906069;466303.3910453329;438449.4162088901;472489.7604950056;526367.0325464337;473648.1325311613;438296.42880847026;441892.5926658527;466351.3762726499;458034.50368877524;413118.3035183731;478213.052632278;469828.3005867451;466303.3910453329;210726.34883551928;215324.80838970217;470711.50521904713;201937.44028051235;200742.63880284116;273.946064129473;4251590.051272008;1931420.870682465;280833.1259924272;1469604.7687412656;0;170;172;286;261;264;208;1;190;183;1442704485710.0242;565382488985.0217;1246385727455.399;58379.03939165457;13304.31621445747;-0.0;0.0;5993973.427897288;1028512.4098489924;0.0;7211343.118018507;4.691126377872128;0.43249147490154355
6824;2019-07-25 01:57:45.120;647;640;225;225;206;39;228;31;-27;39;692;239;-28;4;253;185;274;586;205;255;227;22;646;351;339;128;356;300;648;280.0;-1.0;934.0;115.0;0.0;1;1;56;1;0;0;1;0;0;0;1;0;1;1;0;18605.509765625;9585.9609375;3330.60522460938;2407.87109375;512.0;300120;502.0;0.0;Calculated values ==>;1564012665.12;337.86;337.16;295.66;295.66;293.76000000000005;277.06;273.4187578820637;295.96000000000004;276.26000000000005;270.46000000000004;277.06;342.36;297.06;270.36;273.56;298.46000000000004;291.66;300.56;331.76000000000005;298.66;295.86;323.36;324.36;275.36;239.943914813709;267.5978703862781;273.4187578820637;293.66;6459999.999999999;3510000.0;3390000.0;1280000.0;3560000.0;3000000.0;6480000.0;0.04666666666666666;0.0;0.15566666666666668;0.019166666666666665;0.0;0.04666666666666666;0.0;9585.9609375;3330.60522460938;2407.87109375;18605.509765625;485078.3623619933;483841.2133112585;261693.6011965304;261693.6011965304;254185.29575189232;430735.4089219946;466430.5030194819;438165.9764317512;474146.7518333664;522806.71762380446;473123.70962371625;438011.42202021845;442819.4072827742;467206.3499891093;458993.52294359874;407291.87585393793;475773.0795709181;469828.3005867451;466303.3910453329;210726.34883551928;214906.75144652807;472505.00135272456;200514.72876259594;200514.72876259594;273.36303804499954;4251898.9370771395;1931577.5026526924;280876.9993542629;1469659.3906310357;0;170;172;286;261;264;208;1;190;183;1442907953509.9595;565463816084.9958;1246564587055.342;36994.37755383184;5213.146891310797;-0.0;12403.470906527724;5994768.47129774;1028666.7734788889;0.0;7211446.5147301145;3.5636542105837883;0.22399197640063137
6825;2019-07-25 01:58:45.131;646;640;226;226;207;38;228;29;-28;38;681;240;-29;2;253;186;274;591;205;256;227;22;635;354;339;132;359;299;637;-2.0;0.0;1429.0;269.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;0;1;0;17032.578125;9023.8642578125;3206.9423828125;1389.59533691406;512.0;300121;505.0;0.0;Calculated values ==>;1564012725.131;337.76;337.16;295.76000000000005;295.76000000000005;293.86;276.96000000000004;273.7412296467126;295.96000000000004;276.06;270.36;276.96000000000004;341.26;297.16;270.26000000000005;273.36;298.46000000000004;291.76000000000005;300.56;332.26000000000005;298.76000000000005;295.86;323.66;324.36;275.36;240.83765695389522;267.47669482898436;273.7412296467126;293.66;6350000.0;3540000.0;3390000.0;1320000.0;3590000.0;2990000.0;6370000.0;0.0;0.0;0.23816666666666667;0.04483333333333333;0.0;0.0;0.0;9023.8642578125;3206.9423828125;1389.59533691406;17032.578125;486135.6326267904;485056.72140093194;262891.2519478639;262891.2519478639;255096.45243329654;430542.39183029096;466430.5030194819;438236.7768127522;473533.532933398;521733.37379483256;473372.8271489469;438082.61597026663;442733.2750669633;466780.0534477276;458651.7747534489;411948.8835237769;477856.2853764494;469952.935734921;466303.3910453329;211980.4382156667;214906.75144652807;471978.8095216074;201200.64665802327;200514.72876259594;273.644980714063;4252195.975590748;1931732.6129614017;280908.6507096191;1469713.8801824928;0;170;172;286;261;264;208;1;190;183;1443111390800.4897;565541830385.1992;1246744320000.8105;56454.104998517934;12139.887635050687;-0.0;0.0;5995547.351422888;1028811.4086118994;0.0;7211549.895937686;5.0361210151275;0.4620848074852625
6826;2019-07-25 01:59:45.101;643;638;224;223;207;42;228;32;-28;39;715;241;-30;-2;254;187;274;575;204;256;227;25;632;357;339;140;361;299;634;-1.0;-1.0;1155.0;210.0;0.0;1;100;46;1;0;0;1;0;0;0;1;0;0;1;0;16598.28125;8737.4912109375;3224.76733398438;1377.15869140625;512.0;300122;515.0;0.0;Calculated values ==>;1564012785.101;337.46000000000004;336.96000000000004;295.56;295.46000000000004;293.86;277.36;274.0616903277293;295.96000000000004;276.36;270.36;277.06;344.66;297.26000000000005;270.16;272.96000000000004;298.56;291.86;300.56;330.66;298.76000000000005;295.86;324.66;324.36;275.66;242.56692532238324;267.47669482898436;274.0616903277293;293.56;6320000.0;3570000.0000000005;3390000.0;1400000.0;3610000.0;2990000.0;6340000.0;0.0;0.0;0.1925;0.035;0.0;0.0;0.0;8737.4912109375;3224.76733398438;1377.15869140625;16598.28125;486033.69010895037;485099.04647801275;262217.9385664814;261777.954481032;255248.95331121754;430346.717906069;466430.5030194819;438236.7768127522;472588.21769833704;525295.5659666576;473490.4630748804;437928.15255369636;442147.02957710525;466624.4334453391;458308.45282757154;413118.3035183731;475799.99565342977;469952.935734921;466303.3910453329;216160.93158060662;214906.75144652807;471211.3733730803;202022.6607183363;200514.72876259594;273.97925954216504;4252476.092623759;1931880.5502513973;280931.6954650576;1469767.4509647011;0;170;172;286;261;264;208;1;190;183;1443314689100.5867;565623389585.2382;1246923630300.896;45471.21734817506;9421.604942916041;-0.0;0.0;5996396.304420672;1028990.997877249;0.0;7211549.895937686;4.115083988946518;0.37397515403103504
6827;2019-07-25 02:00:45.142;639;636;227;227;205;40;228;31;-25;39;737;241;-27;-2;254;187;274;579;203;256;228;27;649;350;340;144;354;302;651;701.0;-2.0;567.0;40.0;0.0;1;100;49;1;0;0;1;0;0;0;1;0;0;1;0;17205.03125;9190.4365234375;3377.2724609375;1371.16723632812;512.0;300123;531.0;0.0;Calculated values ==>;1564012845.142;337.06;336.76000000000005;295.86;295.86;293.66;277.16;273.3108153835814;295.96000000000004;276.26000000000005;270.66;277.06;346.86;297.26000000000005;270.46000000000004;272.96000000000004;298.56;291.86;300.56;331.06;298.76000000000005;295.96000000000004;326.26000000000005;324.36;275.86;243.40439225979637;267.8393353686513;273.3108153835814;293.46000000000004;6490000.000000001;3500000.0;3400000.0;1440000.0;3540000.0;3020000.0;6509999.999999999;0.11683333333333333;0.0;0.0945;0.006666666666666667;0.0;0.11683333333333333;0.0;9190.4365234375;3377.2724609375;1371.16723632812;17205.03125;483584.04270781076;482921.1701539134;262349.42354839726;262349.42354839726;253678.53168150954;430799.1582183253;466287.1692223748;438024.4983934438;472061.9191754798;527361.2381881134;473096.6947527298;437713.4967235476;441517.6339936506;467617.4535800144;459421.59611363866;405899.87401363364;474325.26865643397;469816.0069734648;466287.1692223748;222850.3779558165;214906.75144652807;470874.54964527197;200356.50046319474;200356.50046319474;273.2965592270226;4252757.979385158;1932030.0517384969;280954.61383126915;1469822.5055578395;0;170;172;286;261;264;208;1;190;183;1443518528295.2112;565708647805.081;1247104053505.5635;22459.625804408537;1803.4536612138484;-0.0;31069.566466697535;5996962.781607646;1029084.6039525836;0.0;7211808.985915018;3.9696633398706496;0.09920730156293167
6828;2019-07-25 02:01:45.132;639;635;227;227;208;39;229;30;-25;39;742;240;-27;-2;254;187;274;585;204;256;228;28;641;353;340;146;358;302;643;-2.0;-1.0;682.0;173.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16984.724609375;8993.17578125;3345.06958007812;1359.00756835938;512.0;300124;545.0;0.0;Calculated values ==>;1564012905.132;337.06;336.66;295.86;295.86;293.96000000000004;277.06;273.6339639331285;296.06;276.16;270.66;277.06;347.36;297.16;270.46000000000004;272.96000000000004;298.56;291.86;300.56;331.66;298.76000000000005;295.96000000000004;327.66;324.36;275.96000000000004;243.81672145450628;267.8393353686513;273.6339639331285;293.56;6409999.999999999;3529999.9999999995;3400000.0;1460000.0;3579999.9999999995;3020000.0;6430000.0;0.0;0.0;0.11366666666666667;0.028833333333333332;0.0;0.0;0.0;8993.17578125;3345.06958007812;1359.00756835938;16984.724609375;484471.5467098116;483669.1640275406;262903.5769357004;262903.5769357004;255175.1591771949;430607.02586249536;466414.4274759558;438024.4983934438;471797.4602824029;527883.9114651857;472978.49309529504;437713.4967235476;441517.6339936506;467051.5817240092;458946.73561710375;409487.7517676533;476227.394111018;469816.0069734648;466287.1692223748;228704.35009887922;214906.75144652807;470705.69158332614;200962.94993321277;200356.50046319474;273.5475294358534;4253042.846531592;1932181.556586043;280977.36149606906;1469878.5157382707;0;170;172;286;261;264;208;1;190;183;1443722494295.2437;565795633305.0948;1247285223305.5923;26945.99600831293;7777.582384244935;-0.0;0.0;5997374.426503898;1029164.4326126473;0.0;7212067.855816773;2.5350760894031383;0.2428790211991459
6829;2019-07-25 02:02:45.113;639;634;225;225;208;38;229;29;-21;38;737;239;-24;1;254;186;274;587;206;256;228;29;656;348;340;138;353;305;658;801.0;-1.0;312.0;95.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;0;0;0;18455.34765625;9452.4873046875;3374.86987304688;2382.90991210938;513.0;300125;554.0;0.0;Calculated values ==>;1564012965.113;337.06;336.56;295.66;295.66;293.96000000000004;276.96000000000004;273.0942459734351;296.06;276.06;271.06;276.96000000000004;346.86;297.06;270.76000000000005;273.26000000000005;298.56;291.76000000000005;300.56;331.86;298.76000000000005;295.96000000000004;328.56;324.46000000000004;276.06;242.14157278889297;268.19934244402924;273.0942459734351;293.76000000000005;6559999.999999999;3479999.9999999995;3400000.0;1380000.0;3529999.9999999995;3050000.0;6580000.0;0.1335;0.0;0.052000000000000005;0.01583333333333333;0.0;0.1335;0.0;9452.4873046875;3374.86987304688;2382.90991210938;18455.34765625;482801.8768451226;481837.1981117419;261054.72791325534;261054.72791325534;254454.32183827905;430925.7729439634;466414.4274759558;437968.82056851813;472752.1489716358;527128.0735748672;472463.4016818986;437499.1961693786;441331.01728135947;467758.27701357054;459602.28324466385;402386.0798434563;474704.7078339227;469816.0069734648;466287.1692223748;232467.98657752166;215324.80838970217;471870.034071972;199794.5735206567;199794.5735206567;273.06693471534356;4253338.086944464;1932335.2217689003;281008.53426720743;1469934.49750049;0;170;172;286;261;264;208;1;191;183;1443926429695.062;565880806325.019;1247467265640.4302;12385.060846488796;4307.861458729159;-0.0;35576.76152617937;5997702.08152044;1029265.112752439;0.0;7212364.234946107;3.436473766216701;0.06734585731042633
6830;2019-07-25 02:03:45.083;642;635;223;223;206;37;229;27;-20;35;709;239;-23;9;254;186;274;593;207;257;228;28;651;348;340;128;353;304;653;-1.0;-1.0;669.0;132.0;0.0;0;0;53;1;0;0;1;0;0;0;1;1;0;0;0;18313.630859375;9465.1279296875;3351.83374023438;2426.17553710938;513.0;300126;559.0;0.0;Calculated values ==>;1564013025.083;337.36;336.66;295.46000000000004;295.46000000000004;293.76000000000005;276.86;273.0942459734351;296.06;275.86;271.16;276.66;344.06000000000006;297.06;270.86;274.06;298.56;291.76000000000005;300.56;332.46000000000004;298.86;295.96000000000004;329.06;324.46000000000004;275.96000000000004;239.943914813709;268.0796299477929;273.0942459734351;293.86;6509999.999999999;3479999.9999999995;3400000.0;1280000.0;3529999.9999999995;3040000.0;6530000.0;0.0;0.0;0.1115;0.022000000000000002;0.0;0.0;0.0;9465.1279296875;3351.83374023438;2426.17553710938;18313.630859375;483799.9123279192;482549.46148655424;260537.50827112468;260537.50827112468;253952.45004360867;430925.7729439634;466414.4274759558;438349.7364941574;473760.833029134;524270.4798968839;472595.8932732164;437883.18805776763;442728.0766999201;467758.27701357054;459602.28324466385;404936.6133434704;476240.1456224006;469940.776332311;466287.1692223748;234559.02529450474;215324.80838970217;473084.92450057325;199752.55946430302;199794.5735206567;273.0503883001575;4253644.34189483;1932492.7897391985;281048.5899414473;1469990.525336029;0;170;172;286;261;264;208;1;191;183;1444130327695.1592;565960566425.0571;1247649874290.5173;26603.585238828764;6013.312030797946;-0.0;0.0;5998026.824451948;1029351.0795266698;0.0;7212660.55972246;2.139775875964784;0.19941245156401444
6831;2019-07-25 02:04:45.104;645;636;221;220;205;37;229;27;-15;35;718;241;-19;5;254;186;274;591;207;257;229;29;647;349;340;133;354;302;649;251.0;-1.0;500.0;198.0;0.0;0;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16693.025390625;9257.3720703125;3323.89794921875;1398.33447265625;513.0;300127;562.0;0.0;Calculated values ==>;1564013085.104;337.66;336.76000000000005;295.26000000000005;295.16;293.66;276.86;273.20264511476705;296.06;275.86;271.66;276.66;344.96000000000004;297.26000000000005;271.26000000000005;273.66;298.56;291.76000000000005;300.56;332.26000000000005;298.86;296.06;329.36;324.46000000000004;276.06;241.05796691057077;267.8393353686513;273.20264511476705;293.86;6470000.0;3490000.0;3400000.0;1330000.0;3540000.0;3020000.0;6490000.000000001;0.04183333333333333;0.0;0.08333333333333333;0.033;0.0;0.04183333333333333;0.0;9257.3720703125;3323.89794921875;1398.33447265625;16693.025390625;484678.84861069015;483145.18339598906;259959.1290863666;259550.73663162882;253770.46340138497;430862.6128555636;466414.4274759558;439561.4401127939;473112.1826642056;525372.7868483943;473096.6947527298;438950.1900821458;442552.9904358224;467617.4535800144;459444.769709459;406834.5568498897;476417.20607999293;469940.776332311;466414.4274759558;235813.6939595721;215324.80838970217;472528.46462518856;200006.74286460955;200006.74286460955;273.15475363139365;4253936.166133707;1932648.8651802053;281080.47201309423;1470046.1759044614;0;170;172;286;261;264;208;1;191;183;1444334399095.6584;566038893830.2488;1247831737920.9624;19962.89143734869;8993.216818099108;-0.0;11144.721472907982;5998415.014244089;1029476.1777030926;0.0;7212753.464907066;2.8685239092970134;0.203572175854667
6832;2019-07-25 02:05:45.134;645;637;222;221;203;38;230;27;-8;35;745;242;-12;1;255;187;274;590;205;257;229;31;644;349;341;138;353;302;646;296.0;-1.0;457.0;123.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16208.77734375;8942.486328125;3304.78637695312;1387.32043457031;514.0;300128;565.0;0.0;Calculated values ==>;1564013145.134;337.66;336.86;295.36;295.26000000000005;293.46000000000004;276.96000000000004;273.20264511476705;296.16;275.86;272.36;276.66;347.66;297.36;271.96000000000004;273.26000000000005;298.66;291.86;300.56;332.16;298.86;296.06;329.66;324.56;276.26000000000005;242.14157278889297;267.8393353686513;273.20264511476705;293.66;6440000.000000001;3490000.0;3410000.0;1380000.0;3529999.9999999995;3020000.0;6459999.999999999;0.04933333333333333;0.0;0.07616666666666667;0.0205;0.0;0.04933333333333333;0.0;8942.486328125;3304.78637695312;1387.32043457031;16208.77734375;485008.69177614426;483626.26731342374;260557.83846862864;260142.4621672484;253176.54244281736;430862.6128555636;466398.468690966;440620.3661345886;472458.26935960614;528197.3986632949;473214.8347337811;440016.90873842884;441962.8318392794;467886.156361153;459579.16196155606;408187.7102801775;476626.5801430647;469803.82834665105;466271.0642171694;237068.3971897606;215742.86842915416;472066.18378088326;200073.4770778451;200073.4770778451;273.1810005893993;4254210.484913874;1932800.60649953;281103.69741087215;1470101.4425600045;0;170;172;286;261;264;208;1;191;183;1444538801245.561;566120234480.21;1248013028520.876;18321.654716488632;5575.850487412283;-0.0;13132.414298873331;5998734.211647495;1029597.6473016944;0.0;7212955.875526466;2.7158800503620357;0.15244219890190275
6833;2019-07-25 02:06:45.115;644;636;225;224;205;38;230;27;-4;35;758;243;-7;3;255;186;274;587;206;257;229;32;641;348;341;142;353;302;643;225.0;0.0;590.0;116.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16176.7216796875;8801.548828125;3286.88354492188;1377.6413574218802;514.0;300129;567.0;0.0;Calculated values ==>;1564013205.115;337.56000000000006;336.76000000000005;295.66;295.56;293.66;276.96000000000004;273.0942459734351;296.16;275.86;272.76000000000005;276.66;348.96000000000004;297.46000000000004;272.46000000000004;273.46000000000004;298.66;291.76000000000005;300.56;331.86;298.86;296.06;329.86;324.56;276.36;242.98782864720522;267.8393353686513;273.0942459734351;293.76000000000005;6409999.999999999;3479999.9999999995;3410000.0;1420000.0;3529999.9999999995;3020000.0;6430000.0;0.0375;0.0;0.09833333333333334;0.01933333333333333;0.0;0.0375;0.0;8801.548828125;3286.88354492188;1377.6413574218802;16176.7216796875;485193.5586174318;483814.6308345089;262028.90938767183;261598.0083543199;254051.3314326677;430925.7729439634;466398.468690966;441219.5769185515;471931.263865096;529554.8567808631;473332.91330946685;440770.5613398004;442258.39573455596;467886.156361153;459602.28324466385;409487.7517676533;476531.9333909623;469803.82834665105;466271.0642171694;237904.88540968279;215742.86842915416;471635.3862721799;199827.07961764047;199827.07961764047;273.07973366083814;4254480.27861043;1932948.4266344965;281126.73146269127;1470156.3557479535;0;170;172;286;261;264;208;1;191;183;1444743336455.379;566204207880.1353;1248194171140.7146;23736.928901256255;5254.960595321095;-0.0;9991.649422482335;5999084.588856068;1029687.8754793298;0.0;7213148.515035471;2.894944710636353;0.18584119648815933
6834;2019-07-25 02:07:45.135;642;635;228;227;208;36;230;26;-6;35;759;242;-6;7;255;186;274;586;205;257;229;34;642;346;341;144;351;302;643;720.0;-1.0;456.0;49.0;0.0;0;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16430.515625;8821.6865234375;3306.4990234375;1372.4775390625;515.0;300130;568.0;0.0;Calculated values ==>;1564013265.135;337.36;336.66;295.96000000000004;295.86;293.96000000000004;276.76000000000005;272.8767566201714;296.16;275.76000000000005;272.56;276.66;349.06000000000006;297.36;272.56;273.86;298.66;291.76000000000005;300.56;331.76000000000005;298.86;296.06;329.96000000000004;324.66;276.56;243.40439225979637;267.8393353686513;272.8767566201714;293.66;6420000.0;3460000.0;3410000.0;1440000.0;3510000.0;3020000.0;6430000.0;0.12000000000000001;0.0;0.076;0.008166666666666666;0.0;0.12000000000000001;0.0;8821.6865234375;3306.4990234375;1372.4775390625;16430.515625;484795.05486115726;483669.1640275406;263347.68806084496;262903.5769357004;255175.1591771949;431051.2098666511;466398.468690966;440920.49340534693;471666.44639072387;529659.2116147263;473214.8347337811;440920.49340534693;442846.63139517745;468166.57282040716;459916.24342206895;409059.96037033503;476379.7413123288;469803.82834665105;466271.0642171694;238323.1353838712;216160.93158060662;471567.5291714911;199329.89692850565;199329.89692850565;272.87519509985754;4254752.096163542;1933095.3358824777;281149.65675937384;1470211.318917624;0;170;172;286;261;264;208;1;191;183;1444948004655.314;566290036480.108;1248375431540.657;18360.885332239937;2223.2739966510476;-0.0;32032.940074639657;5999435.5209129425;1029750.2148737836;0.0;7213498.836682807;3.897371489726118;0.08644826393755033
6835;2019-07-25 02:08:45.106;642;634;229;229;209;35;230;24;-9;34;754;241;-9;9;255;185;274;587;206;257;230;35;641;344;341;145;349;302;643;366.0;-1.0;269.0;54.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16494.73828125;8709.1845703125;3278.0869140625;1364.12573242188;516.0;300131;569.0;0.0;Calculated values ==>;1564013325.106;337.36;336.56;296.06;296.06;294.06;276.66;272.6583383277491;296.16;275.56;272.26000000000005;276.56;348.56000000000006;297.26000000000005;272.26000000000005;274.06;298.66;291.66;300.56;331.86;298.86;296.16;330.06;324.76000000000005;276.66;243.61107973660833;267.8393353686513;272.6583383277491;293.76000000000005;6409999.999999999;3440000.0;3410000.0;1450000.0;3490000.0;3020000.0;6430000.0;0.061000000000000006;0.0;0.04483333333333333;0.009000000000000001;0.0;0.061000000000000006;0.0;8709.1845703125;3278.0869140625;1364.12573242188;16494.73828125;484905.10501854896;483523.5752224027;263796.5671048556;263796.5671048556;255554.62996989163;431175.4696738307;466398.468690966;440469.9055531801;471434.6316277157;529137.3455859039;473096.6947527298;440469.9055531801;443139.33368828957;468445.98374104773;460095.7809635917;409487.7517676533;476531.9333909623;469803.82834665105;466398.468690966;238741.38928724395;216578.99785978085;471533.705207396;198810.2814440361;198810.2814440361;272.6583383277491;4255026.340663621;1933241.3558643658;281172.4507641897;1470266.1639458141;0;170;172;286;261;264;208;1;191;183;1445152505765.1643;566376694575.0447;1248556543960.5244;10834.406480893287;2454.5108138702394;-0.0;16322.879422062726;5999678.697419059;1029789.1775727652;0.0;7213901.60707849;2.217879989337205;0.07039107549133472
6836;2019-07-25 02:09:45.136;642;635;229;229;211;33;230;22;-6;34;747;240;-8;9;255;185;274;587;206;258;230;36;643;342;341;145;347;303;645;178.0;-1.0;543.0;21.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16540.873046875;8739.9052734375;3329.18701171875;1358.18664550781;516.0;300132;569.0;0.0;Calculated values ==>;1564013385.136;337.36;336.66;296.06;296.06;294.26000000000005;276.46000000000004;272.43898195401505;296.16;275.36;272.56;276.56;347.86;297.16;272.36;274.06;298.66;291.66;300.56;331.86;298.96000000000004;296.16;330.06;324.76000000000005;276.76000000000005;243.61107973660833;267.9596281332873;272.43898195401505;293.76000000000005;6430000.0;3420000.0000000005;3410000.0;1450000.0;3470000.0000000005;3030000.0;6450000.0;0.029666666666666668;0.0;0.0905;0.0035;0.0;0.029666666666666668;0.0;8739.9052734375;3329.18701171875;1358.18664550781;16540.873046875;484684.90103162295;483446.0906375752;263648.596975133;263648.596975133;256217.12931254884;431298.55289687274;466398.468690966;440706.57273408404;471434.6316277157;528329.302319711;472846.6234936899;440405.2139601131;442934.10434907244;468724.39914996806;460407.5333990476;408626.6783283511;476290.11649985716;469928.73184499244;466398.468690966;238741.38928724395;216578.99785978085;471632.7587203168;198275.52096608674;198275.52096608674;272.43898195401505;4255301.775072938;1933386.8376508688;281195.1480436299;1470321.252092144;0;170;172;286;261;264;208;1;191;183;1445357208065.0667;566463738075.0032;1248738134710.438;21940.010185003754;956.7503321398052;-0.0;7954.314115838085;5999951.954117881;1029817.6189625565;0.0;7214104.018179515;2.297641599038106;0.12470463389254698
6837;2019-07-25 02:10:45.087;644;636;228;227;209;32;231;20;-1;32;742;240;-4;10;255;185;274;591;206;258;230;36;643;341;342;145;346;302;645;-1.0;-1.0;170.0;61.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16467.02734375;8607.8671875;3328.47338867188;1365.49328613281;516.0;300133;568.0;0.0;Calculated values ==>;1564013445.087;337.56000000000006;336.76000000000005;295.96000000000004;295.86;294.06;276.36;272.3289490889957;296.26000000000005;275.16;273.06;276.36;347.36;297.16;272.76000000000005;274.16;298.66;291.66;300.56;332.26000000000005;298.96000000000004;296.16;329.96000000000004;324.76000000000005;276.76000000000005;243.61107973660833;267.8393353686513;272.3289490889957;293.76000000000005;6430000.0;3410000.0;3420000.0000000005;1450000.0;3460000.0;3020000.0;6450000.0;0.0;0.0;0.028333333333333332;0.010166666666666666;0.0;0.0;0.0;8607.8671875;3328.47338867188;1365.49328613281;16467.02734375;484974.0402404966;483591.9119005495;263203.0472233071;262762.12201179645;255453.90185051988;431359.6534126046;466382.6269304719;441666.2829081751;471236.42390828294;527883.9114651857;472978.49309529504;441219.5769185515;443285.3374463631;468863.2366263411;460562.89102277986;408626.6783283511;476899.0546311575;469791.76493541704;466255.0762971506;238323.1353838712;216578.99785978085;471632.7587203168;198107.79070978652;198275.52096608674;272.32894908899567;4255576.616272313;1933531.2843600877;281217.8268402291;1470376.68728638;0;170;172;286;261;264;208;1;191;183;1445561940729.982;566550667024.9672;1248919486485.363;6900.8239456210085;2780.837174773724;-0.0;0.0;6000192.098124305;1029848.7400887418;0.0;7214170.249996927;0.7278440868090407;0.07461255623209219
6838;2019-07-25 02:11:45.127;646;637;226;225;208;31;231;19;3;31;739;239;0;13;255;184;274;593;206;258;230;37;641;340;342;143;345;303;643;151.0;-1.0;1025.0;85.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16309.7607421875;8442.8408203125;3340.89599609375;1368.23107910156;516.0;300134;568.0;0.0;Calculated values ==>;1564013505.127;337.76;336.86;295.76000000000005;295.66;293.96000000000004;276.26000000000005;272.21867820750657;296.26000000000005;275.06;273.46000000000004;276.26000000000005;347.06000000000006;297.06;273.16;274.46000000000004;298.66;291.56;300.56;332.46000000000004;298.96000000000004;296.16;329.96000000000004;324.76000000000005;276.86;243.1966462407574;267.9596281332873;272.21867820750657;293.76000000000005;6409999.999999999;3400000.0;3420000.0000000005;1430000.0;3450000.0;3030000.0;6430000.0;0.025166666666666667;0.0;0.17083333333333334;0.014166666666666666;0.0;0.025166666666666667;0.0;8442.8408203125;3340.89599609375;1368.23107910156;16309.7607421875;485481.5489394488;483959.9762072469;262464.0433640166;262028.90938767183;255175.1591771949;431420.45991060114;466382.6269304719;442049.80010727816;471403.80223619274;527492.7868628803;472728.16887992056;441604.3489713403;443518.9199794291;469001.82891133416;460585.942006703;409487.7517676533;477441.87277685164;469791.76493541704;466255.0762971506;238323.1353838712;216578.99785978085;471996.43091952;197775.97105790558;197775.97105790558;272.21867820750657;4255849.938267208;1933673.468320116;281240.6230640397;1470432.302416824;0;170;172;286;261;264;208;1;191;183;1445767277530.6667;566637124625.2556;1249101107485.9688;41730.11246260115;3884.789848039537;-0.0;6756.724148520999;6000597.6261009285;1029904.3240120452;0.0;7214226.593569042;3.98203727953516;0.2802633959866755
6839;2019-07-25 02:12:45.078;648;639;225;225;207;30;231;18;7;30;737;239;4;15;255;184;274;594;207;258;230;38;644;338;342;143;343;303;646;-1.0;-1.0;493.0;0.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16207.947265625;8553.6201171875;3349.42065429688;1385.23937988281;516.0;300135;567.0;0.0;Calculated values ==>;1564013565.078;337.96000000000004;337.06;295.66;295.66;293.86;276.16;271.99741764416325;296.26000000000005;274.96000000000004;273.86;276.16;346.86;297.06;273.56;274.66;298.66;291.56;300.56;332.56;298.96000000000004;296.16;329.86;324.76000000000005;276.96000000000004;243.1966462407574;267.9596281332873;271.99741764416325;293.86;6440000.000000001;3379999.9999999995;3420000.0000000005;1430000.0;3429999.9999999995;3030000.0;6459999.999999999;0.0;0.0;0.08216666666666667;0.0;0.0;0.0;0.0;8553.6201171875;3349.42065429688;1385.23937988281;16207.947265625;485441.6859049454;483917.65109463583;261826.37904012215;261826.37904012215;254652.23279573876;431541.1909327263;466382.6269304719;442640.2954479828;471304.9624172612;527283.559572098;472728.16887992056;442197.7884769968;443809.95577213913;469278.28273023304;460895.5283090715;408187.7102801775;477234.52419351134;469791.76493541704;466255.0762971506;237904.88540968279;216578.99785978085;472095.1348084983;197200.826366783;197775.97105790558;271.99741764416325;4256120.697866092;1933814.9898241775;281263.5499122922;1470488.0095242327;0;170;172;286;261;264;208;1;191;183;1445972309950.582;566722854555.2202;1249282759015.8936;20166.943042838582;0.0;-0.0;0.0;6001113.013652744;1029936.6708226124;0.0;7214282.853620328;1.5176488464358322;0.11506684096535283
6840;2019-07-25 02:13:45.098;649;642;224;224;206;29;232;16;10;29;738;240;8;18;255;183;274;597;207;258;231;39;644;337;342;142;342;305;646;183.0;-1.0;684.0;30.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16462.42578125;8686.0185546875;3366.76025390625;1392.2802734375;515.0;300136;567.0;0.0;Calculated values ==>;1564013625.098;338.06000000000006;337.36;295.56;295.56;293.76000000000005;276.06;271.8864255623528;296.36;274.76000000000005;274.16;276.06;346.96000000000004;297.16;273.96000000000004;274.96000000000004;298.66;291.46000000000004;300.56;332.86;298.96000000000004;296.26000000000005;329.86;324.66;277.06;242.98782864720522;268.19934244402924;271.8864255623528;293.86;6440000.000000001;3370000.0000000005;3420000.0000000005;1420000.0;3420000.0000000005;3050000.0;6459999.999999999;0.030500000000000003;0.0;0.114;0.005;0.0;0.030500000000000003;0.0;8686.0185546875;3366.76025390625;1392.2802734375;16462.42578125;485585.78545650496;484353.8153611519;261399.66383027344;261399.66383027344;254279.93971616673;431601.1154718507;466510.08169652807;442668.9074931304;471339.3356437985;527232.8212079029;472582.2410920194;442373.3332657317;443841.7334455326;469416.14665147295;460918.594774652;408187.7102801775;477688.88876715023;469791.76493541704;466382.6269304719;237904.88540968279;216160.93158060662;472325.50216173066;196965.71276632953;196965.71276632953;271.8864255623528;4256393.041725766;1933958.701367616;281286.70362472825;1470543.996354508;0;170;172;286;261;264;208;1;191;183;1446177578350.5168;566808383055.193;1249465219815.8354;28010.164198855302;1376.7989469770057;-0.0;8217.215882006343;6001514.623371595;1029948.1479716083;0.0;7214351.353244923;2.796877187255729;0.164561080638763
6841;2019-07-25 02:14:45.139;651;643;224;224;207;29;232;16;11;28;740;240;10;20;255;183;274;598;206;259;231;39;645;337;342;141;341;305;647;402.0;-1.0;920.0;55.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16412.96875;8909.8984375;3350.48364257812;1396.71179199219;515.0;300137;566.0;0.0;Calculated values ==>;1564013685.139;338.26;337.46000000000004;295.56;295.56;293.86;276.06;271.8864255623528;296.36;274.76000000000005;274.26000000000005;275.96000000000004;347.16;297.16;274.16;275.16;298.66;291.46000000000004;300.56;332.96000000000004;299.06;296.26000000000005;329.76000000000005;324.66;277.06;242.77792619122317;268.19934244402924;271.8864255623528;293.76000000000005;6450000.0;3370000.0000000005;3420000.0000000005;1410000.0;3410000.0;3050000.0;6470000.0;0.06699999999999999;0.0;0.15333333333333332;0.009166666666666667;0.0;0.06699999999999999;0.0;8909.8984375;3350.48364257812;1396.71179199219;16412.96875;485764.8123715481;484388.5659368601;261334.41164981216;261334.41164981216;254604.05020773603;431601.1154718507;466510.08169652807;442816.332836664;471373.7779470034;527442.2860513828;472582.2410920194;442668.9074931304;444132.64570135507;469553.7701562167;460918.594774652;407742.84928654105;477721.1205225071;469916.8025008186;466382.6269304719;237486.63934987856;216160.93158060662;472456.96783784614;196975.99527375074;196975.99527375074;271.8864255623528;4256667.190553462;1934105.4342079188;281309.96110699105;1470600.0116378476;0;170;172;286;261;264;208;1;191;183;1446382918570.1384;566893341070.0365;1249648344865.498;37695.51842631336;2525.242248504208;-0.0;18050.244321000315;6002062.544883154;1029980.6872014676;0.0;7214570.398324804;4.266720690482042;0.21581817425994246
6842;2019-07-25 02:15:45.099;652;646;225;225;206;29;232;15;12;27;743;241;11;22;256;182;274;601;206;259;231;40;644;337;341;140;341;306;646;9.0;0.0;913.0;61.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16645.951171875;9003.3125;3422.02124023438;1396.94177246094;514.0;300138;566.0;0.0;Calculated values ==>;1564013745.099;338.36;337.76;295.66;295.66;293.76000000000005;276.06;271.8864255623528;296.36;274.66;274.36;275.86;347.46000000000004;297.26000000000005;274.26000000000005;275.36;298.76000000000005;291.36;300.56;333.26000000000005;299.06;296.26000000000005;329.76000000000005;324.56;277.16;242.56692532238324;268.3187672390254;271.8864255623528;293.76000000000005;6440000.000000001;3370000.0000000005;3410000.0;1400000.0;3410000.0;3060000.0;6459999.999999999;0.0015;0.0;0.15216666666666667;0.010166666666666666;0.0;0.0015;0.0;9003.3125;3422.02124023438;1396.94177246094;16645.951171875;486017.395929757;484933.68975696893;261826.37904012215;261826.37904012215;254279.93971616673;431601.1154718507;466652.9919192556;442757.55712985963;471408.2891495208;527678.986846941;472568.6950954637;442609.8111887139;444222.0935492395;469678.84125005006;460787.259434792;408187.7102801775;478292.6229861941;470053.55214136245;466525.7777655809;237486.63934987856;215742.86842915416;472686.4266018815;197012.0453436297;197012.0453436297;271.8864255623528;4256942.49789232;1934254.6114479876;281333.2260330787;1470656.4115535466;0;170;172;286;261;264;208;1;191;183;1446587681970.2688;566977584870.0901;1249831522665.6145;37394.27537680466;2802.689542792227;-0.0;404.27059863292686;6002687.875999724;1030025.0570334689;0.0;7214724.083424149;2.9373770969142434;0.23800213660923678
6843;2019-07-25 02:16:45.130;653;647;226;225;207;29;232;14;12;26;746;240;11;24;256;182;274;602;204;259;232;41;642;337;341;140;341;307;643;-2.0;0.0;1338.0;35.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16846.443359375;9279.3984375;3367.19873046875;1400.5075683593802;514.0;300139;565.0;0.0;Calculated values ==>;1564013805.13;338.46000000000004;337.86;295.76000000000005;295.66;293.86;276.06;271.8864255623528;296.36;274.56;274.36;275.76000000000005;347.76;297.16;274.26000000000005;275.56;298.76000000000005;291.36;300.56;333.36;299.06;296.36;329.66;324.56;277.26000000000005;242.56692532238324;268.43790593516167;271.8864255623528;293.56;6420000.0;3370000.0000000005;3410000.0;1400000.0;3410000.0;3070000.0;6430000.0;0.0;0.0;0.223;0.005833333333333333;0.0;0.0;0.0;9279.3984375;3367.19873046875;1400.5075683593802;16846.443359375;486377.72894625465;485406.87244877784;262464.0433640166;262028.90938767183;254798.1615411125;431601.1154718507;466652.9919192556;442550.7883978828;471309.8407669174;527915.9396494062;472316.99452512065;442402.47668766207;444312.00193913304;469678.84125005006;460787.259434792;409059.96037033503;478796.7310859094;470053.55214136245;466652.9919192556;237068.3971897606;215742.86842915416;472784.61766108364;196970.32506687552;197012.0453436297;271.8864255623529;4257221.745384085;1934407.0460900431;281356.55015554576;1470713.017618129;0;170;172;286;261;264;208;1;191;183;1446792387680.737;567061628270.2823;1250015517681.0354;54764.443322814615;1608.9167067995475;-0.0;0.0;6003456.262118462;1030061.8394133821;0.0;7214727.454086422;4.013165779551949;0.3106499646522782
