;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6844;2019-07-25 02:17:45.110;654;648;227;226;208;28;233;14;13;25;748;240;12;25;256;181;274;604;205;259;232;42;646;336;340;140;340;308;647;-1.0;-1.0;1198.0;43.0;0.0;0;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17277.228515625;9746.2216796875;3425.20336914062;1408.87170410156;513.0;300140;564.0;0.0;Calculated values ==>;1564013865.11;338.56000000000006;337.96000000000004;295.86;295.76000000000005;293.96000000000004;275.96000000000004;271.77519066394296;296.46000000000004;274.56;274.46000000000004;275.66;347.96000000000004;297.16;274.36;275.66;298.76000000000005;291.26000000000005;300.56;333.56;299.06;296.36;329.56;324.46000000000004;277.36;242.56692532238324;268.5567601203482;271.77519066394296;293.66;6459999.999999999;3360000.0;3400000.0;1400000.0;3400000.0;3080000.0;6470000.0;0.0;0.0;0.1996666666666667;0.007166666666666667;0.0;0.0;0.0;9746.2216796875;3425.20336914062;1408.87170410156;17277.228515625;486087.81514204317;485113.38127621775;262622.652458095;262189.133572208;254977.91384310985;431660.74602318485;466922.5159107346;442491.83973573893;471211.3733730803;528048.3146882235;472184.04468906415;442343.2040964072;444256.7904090801;469816.0069734648;460810.61321010574;407291.87585393793;478626.18887978804;470190.06702285033;466795.63454504084;236650.15891445865;215324.80838970217;472882.7909566239;196722.2136832229;197012.0453436297;271.77519066394296;4257506.01452736;1934565.5400748288;281379.953845566;1470769.6021009686;0;170;172;286;261;264;208;1;191;183;1446996619579.9902;567145600269.9752;1250199956180.3608;49072.00200181904;1979.1508037927074;-0.0;0.0;6004321.277391766;1030091.7300090069;0.0;7214727.454086422;3.501379544648419;0.2756912831999374
6845;2019-07-25 02:18:45.111;654;650;227;227;209;28;233;14;12;25;751;239;11;25;257;182;274;607;204;260;232;43;645;336;341;139;340;308;647;-2.0;-1.0;1013.0;73.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17638.15625;9984.984375;3420.0888671875;1408.31115722656;512.0;300141;564.0;0.0;Calculated values ==>;1564013925.111;338.56000000000006;338.16;295.86;295.86;294.06;275.96000000000004;271.77519066394296;296.46000000000004;274.56;274.36;275.66;348.26;297.06;274.26000000000005;275.66;298.86;291.36;300.56;333.86;299.16;296.36;329.56;324.36;277.46000000000004;242.35481222062532;268.5567601203482;271.77519066394296;293.56;6450000.0;3360000.0;3410000.0;1390000.0;3400000.0;3080000.0;6470000.0;0.0;0.0;0.16883333333333334;0.012166666666666666;0.0;0.0;0.0;9984.984375;3420.0888671875;1408.31115722656;17638.15625;486196.2407733649;485402.48178166687;262622.652458095;262622.652458095;255354.15921200436;431660.74602318485;466780.11162681173;442343.2040964072;471344.5575217925;528362.7715125432;472064.6210199994;442194.31993339997;444256.7904090801;469940.776332311;460941.77894127165;407742.84928654105;479076.7577746249;470178.28962938726;466652.9919192556;236650.15891445865;214906.75144652807;473111.3802909942;196783.0642691832;197012.0453436297;271.77519066394296;4257796.980917237;1934729.9695328511;281403.4307607507;1470826.6471538309;0;170;172;286;261;264;208;1;191;183;1447200922985.5552;567229301665.2067;1250384759260.8718;41458.73694082966;3361.9945115987002;-0.0;0.0;6005075.712792088;1030136.2402952507;0.0;7214727.454086422;3.0256915127512136;0.24744846876103924
6846;2019-07-25 02:19:48.131;655;651;228;227;210;29;233;14;10;24;752;238;10;25;257;182;274;608;204;260;232;43;645;337;341;139;341;307;647;-1.0;-1.0;960.0;87.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;17966.958984375;10055.5302734375;3355.9365234375;1405.63806152344;511.0;300142;564.0;0.0;Calculated values ==>;1564013988.131;338.66;338.26;295.96000000000004;295.86;294.16;276.06;271.8864255623528;296.46000000000004;274.56;274.16;275.56;348.36;296.96000000000004;274.16;275.66;298.86;291.36;300.56;333.96000000000004;299.16;296.36;329.56;324.26000000000005;277.46000000000004;242.35481222062532;268.43790593516167;271.8864255623528;293.56;6450000.0;3370000.0000000005;3410000.0;1390000.0;3410000.0;3070000.0;6470000.0;0.0;0.0;0.16;0.0145;0.0;0.0;0.0;10055.5302734375;3355.9365234375;1405.63806152344;17966.958984375;486339.823407636;485546.85724950716;263060.4880421809;262622.652458095;255732.8491865249;431601.1154718507;466780.11162681173;442253.9184824793;471246.2272376559;528544.5012437449;472078.47322309687;442253.9184824793;444457.2815188539;469803.82834665105;460787.259434792;407742.84928654105;479226.6610860656;470178.28962938726;466652.9919192556;236650.15891445865;214488.6975840042;473111.3802909942;197087.7146731432;197012.0453436297;271.8864255623528;4258108.624578541;1934905.3797040682;281428.06063293293;1470885.9561982737;0;170;172;286;261;264;208;1;191;183;1447415821185.4902;567316899465.1802;1250578545760.8132;39226.592609493775;4002.343151458839;-0.0;0.0;6005781.933551355;1030200.6987062764;0.0;7214727.454086422;2.9175021823814755;0.24342764258401375
6847;2019-07-25 02:20:45.112;655;651;228;227;210;30;233;15;8;24;753;237;8;24;258;183;274;609;202;260;233;44;644;337;341;143;342;307;645;-2.0;-1.0;769.0;269.0;0.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;17968.818359375;10219.3515625;3389.60107421875;1398.1452636718802;511.0;300143;564.0;0.0;Calculated values ==>;1564014045.112;338.66;338.26;295.96000000000004;295.86;294.16;276.16;271.8864255623528;296.46000000000004;274.66;273.96000000000004;275.56;348.46000000000004;296.86;273.96000000000004;275.56;298.96000000000004;291.46000000000004;300.56;334.06;299.16;296.46000000000004;329.56;324.26000000000005;277.56;243.1966462407574;268.43790593516167;271.8864255623528;293.36;6440000.000000001;3370000.0000000005;3410000.0;1430000.0;3420000.0000000005;3070000.0;6450000.0;0.0;0.0;0.12816666666666668;0.04483333333333333;0.0;0.0;0.0;10219.3515625;3389.60107421875;1398.1452636718802;17968.818359375;486447.9848922877;485764.8123715481;263203.0472233071;262762.12201179645;255834.2358022568;431601.1154718507;466780.11162681173;441956.0545109249;470711.50521904713;528649.2268363916;471959.11421823193;441956.0545109249;444312.00193913304;469791.76493541704;460918.594774652;408187.7102801775;479609.6942120737;470178.28962938726;466780.11162681173;236650.15891445865;214488.6975840042;472686.96060398995;197444.67424876036;197012.0453436297;271.8864255623528;4258393.021318389;1935065.8356819586;281450.2498520306;1470939.3405701476;0;170;172;286;261;264;208;1;191;183;1447610126395.308;567397242675.1049;1250753477430.6492;31338.208570267427;12340.02917159279;-0.0;0.0;6006340.385347502;1030330.0326946746;0.0;7214727.454086422;2.9105052843510326;0.29270297011202406
6848;2019-07-25 02:21:45.152;655;652;228;228;211;30;234;15;10;23;741;236;9;29;258;183;274;609;204;260;233;43;642;338;341;138;343;307;644;380.0;0.0;1123.0;146.0;0.0;0;1;72;1;0;0;1;0;0;0;1;0;1;0;0;19352.91796875;10557.81640625;3303.52612304688;2422.7802734375;510.0;300144;564.0;0.0;Calculated values ==>;1564014105.152;338.66;338.36;295.96000000000004;295.96000000000004;294.26000000000005;276.16;271.99741764416325;296.56;274.66;274.16;275.46000000000004;347.26;296.76000000000005;274.06;276.06;298.96000000000004;291.46000000000004;300.56;334.06;299.16;296.46000000000004;329.56;324.16;277.46000000000004;242.14157278889297;268.43790593516167;271.99741764416325;293.56;6420000.0;3379999.9999999995;3410000.0;1380000.0;3429999.9999999995;3070000.0;6440000.000000001;0.06333333333333332;0.0;0.18716666666666668;0.024333333333333332;0.0;0.06333333333333332;0.0;10557.81640625;3303.52612304688;2422.7802734375;19352.91796875;486664.0144848512;486017.395929757;263275.10309514566;263275.10309514566;256269.06285521944;431541.1909327263;466907.1373596842;442253.9184824793;471281.1494085178;527391.8619163583;471839.6892508973;442105.1117696454;445036.2088601978;469654.5610144102;460764.02338247985;409059.96037033503;479726.1454994418;470178.28962938726;466780.11162681173;236650.15891445865;214070.64678622372;473241.6031071014;197374.40201262484;197374.40201262484;271.99741764416325;4258704.243130572;1935239.0941769658;281482.11212551704;1470995.1538141293;0;170;172;286;261;264;208;1;191;184;1447814862795.178;567481598875.0513;1250937800230.532;45833.28283260776;6712.768559965596;-0.0;17062.3616088985;6006983.909839292;1030488.9118578796;0.0;7214869.73522397;4.2746185253395055;0.26034006375002233
6849;2019-07-25 02:22:45.113;656;652;228;228;211;30;234;16;11;22;708;236;10;34;258;183;274;610;206;260;233;41;645;339;342;138;343;307;647;251.0;-1.0;717.0;221.0;0.0;0;1;74;1;0;0;1;0;0;0;1;0;1;0;0;19372.953125;10888.330078125;3362.46020507812;2420.27758789062;509.0;300145;565.0;0.0;Calculated values ==>;1564014165.113;338.76;338.36;295.96000000000004;295.96000000000004;294.26000000000005;276.16;272.10816812424576;296.56;274.76000000000005;274.26000000000005;275.36;343.96000000000004;296.76000000000005;274.16;276.56;298.96000000000004;291.46000000000004;300.56;334.16;299.16;296.46000000000004;329.66;324.06;277.26000000000005;242.14157278889297;268.43790593516167;272.10816812424576;293.76000000000005;6450000.0;3390000.0;3420000.0000000005;1380000.0;3429999.9999999995;3070000.0;6470000.0;0.04183333333333333;0.0;0.1195;0.036833333333333336;0.0;0.04183333333333333;0.0;10888.330078125;3362.46020507812;2420.27758789062;19372.953125;486483.29346889;485691.11689552217;263060.4880421809;263060.4880421809;256114.0494363767;431480.97241316177;466764.705547968;442402.47668766207;471182.93757713656;523926.3032269886;471839.6892508973;442253.9184824793;445755.06062311685;469654.5610144102;460609.1117586345;407742.84928654105;479526.0424832121;470041.7564681216;466637.4410764616;237068.3971897606;213652.59903751023;473045.8727645816;197814.85454754822;197814.85454754822;272.10816812424576;4259026.7489577;1935417.6958976064;281522.44470777496;1471050.6675927392;0;170;172;286;261;264;208;1;191;184;1448019629610.0608;567564345055.0039;1251121880500.4265;29228.220845743603;10137.675837660729;-0.0;11245.744869792874;6007609.015786442;1030629.240954539;0.0;7215105.482775581;3.0358967970464343;0.22330239481363984
6850;2019-07-25 02:23:45.123;657;654;228;227;210;31;234;17;12;22;708;239;11;36;259;184;274;612;205;260;233;39;644;339;342;140;344;307;646;89.0;-1.0;744.0;241.0;0.0;0;1;77;1;0;0;1;0;0;0;1;0;1;0;0;19576.3046875;10910.0693359375;3360.61791992188;2402.4521484375;509.0;300146;567.0;0.0;Calculated values ==>;1564014225.123;338.86;338.56000000000006;295.96000000000004;295.86;294.16;276.26000000000005;272.10816812424576;296.56;274.86;274.36;275.36;343.96000000000004;297.06;274.26000000000005;276.76000000000005;299.06;291.56;300.56;334.36;299.16;296.46000000000004;329.86;324.06;277.06;242.56692532238324;268.43790593516167;272.10816812424576;293.66;6440000.000000001;3390000.0;3420000.0000000005;1400000.0;3440000.0;3070000.0;6459999.999999999;0.014833333333333334;0.0;0.12400000000000001;0.04016666666666667;0.0;0.014833333333333334;0.0;10910.0693359375;3360.61791992188;2402.4521484375;19576.3046875;486734.4834279693;486087.81514204317;263131.51170654356;262692.14303226426;255783.41653500983;431480.97241316177;466764.705547968;442550.7883978828;470915.85626126267;523926.3032269886;472197.7665608716;442402.47668766207;446041.1461244584;469642.5944029557;460740.9053925682;408187.7102801775;479940.96899873466;470041.7564681216;466637.4410764616;237904.88540968279;213652.59903751023;472588.21769833704;197843.85907770862;197843.85907770862;272.1081681242457;4259351.380202278;1935599.3795015828;281562.6408204737;1471106.7025813805;0;170;172;286;261;264;208;1;191;184;1448224863810.028;567647758954.9906;1251306111200.3972;30343.659235701598;11035.56507126191;-0.0;3987.104799648169;6008105.530859098;1030805.714036031;0.0;7215232.444346208;2.7209230371408153;0.24429332183987063
6851;2019-07-25 02:24:45.114;659;655;228;227;211;32;234;18;11;22;721;241;11;37;260;184;274;612;203;260;233;37;644;341;342;141;345;307;646;391.0;-1.0;766.0;213.0;0.0;0;1;80;1;0;0;1;0;0;0;1;0;1;0;0;19723.38671875;11114.2373046875;3313.54809570312;2392.18627929688;508.0;300147;568.0;0.0;Calculated values ==>;1564014285.114;339.06000000000006;338.66;295.96000000000004;295.86;294.26000000000005;276.36;272.3289490889957;296.56;274.96000000000004;274.26000000000005;275.36;345.26;297.26000000000005;274.26000000000005;276.86;299.16;291.56;300.56;334.36;299.16;296.46000000000004;329.96000000000004;323.96000000000004;276.86;242.77792619122317;268.43790593516167;272.3289490889957;293.46000000000004;6440000.000000001;3410000.0;3420000.0000000005;1410000.0;3450000.0;3070000.0;6459999.999999999;0.06516666666666666;0.0;0.12766666666666668;0.0355;0.0;0.06516666666666666;0.0;11114.2373046875;3313.54809570312;2392.18627929688;19723.38671875;487020.53798301786;486231.5638753176;263131.51170654356;262692.14303226426;256165.4591330219;431359.6534126046;466764.705547968;442402.47668766207;470781.97481897497;525292.942640052;472436.1574076063;442402.47668766207;446183.8831362822;469630.7437684126;460430.6360155623;408187.7102801775;479940.96899873466;470041.7564681216;466637.4410764616;238323.1353838712;213234.55432191002;472260.1919623333;198232.9558687684;198232.9558687684;272.3289490889957;4259678.828507006;1935782.887860408;281602.5901475237;1471162.3122889658;0;170;172;286;261;264;208;1;191;184;1448430033030.6282;567732046310.2372;1251490283570.936;31172.30882454543;9727.966881321552;-0.0;17491.025619368007;6008618.087032806;1030978.7175150603;0.0;7215411.401919227;3.4715457574611;0.21545474407436624
6852;2019-07-25 02:25:45.134;660;657;228;227;211;33;234;19;10;23;733;241;9;38;260;185;274;613;204;260;234;34;644;342;342;143;346;306;646;442.0;-1.0;910.0;217.0;0.0;0;11;82;1;0;0;1;0;0;0;1;0;1;0;0;20195.826171875;11247.328125;3380.42333984375;2442.93603515625;508.0;300148;570.0;0.0;Calculated values ==>;1564014345.134;339.16;338.86;295.96000000000004;295.86;294.26000000000005;276.46000000000004;272.43898195401505;296.56;275.06;274.16;275.46000000000004;346.46000000000004;297.26000000000005;274.06;276.96000000000004;299.16;291.66;300.56;334.46000000000004;299.16;296.56;330.16;323.96000000000004;276.56;243.1966462407574;268.3187672390254;272.43898195401505;293.56;6440000.000000001;3420000.0000000005;3420000.0000000005;1430000.0;3460000.0;3060000.0;6459999.999999999;0.07366666666666667;0.0;0.15166666666666667;0.036166666666666666;0.0;0.07366666666666667;0.0;11247.328125;3380.42333984375;2442.93603515625;20195.826171875;487163.3999940632;486518.72235892207;263131.51170654356;262692.14303226426;256165.4591330219;431298.55289687274;466764.705547968;442461.82273329195;470612.52513297374;526630.9135575934;472568.6950954637;442313.58979942015;446519.73315770726;469493.2646584162;460407.5333990476;408187.7102801775;480089.9742718556;470041.7564681216;466764.705547968;239159.6471344744;213234.55432191002;471700.2039591064;198420.34463777902;198420.34463777902;272.43898195401505;4260011.599501025;1935969.296354389;281642.89626435994;1471218.1139786094;0;170;172;286;261;264;208;1;191;184;1448635301430.563;567817274710.2101;1251674244870.8777;37012.957511152796;9883.621578788008;-0.0;19768.03458705059;6009186.48698894;1031142.2018954773;0.0;7215721.997584905;3.9052096570212185;0.2381409004205523
6853;2019-07-25 02:26:45.105;662;658;227;227;211;34;235;20;8;23;740;242;8;39;261;185;274;615;204;261;234;30;642;344;342;143;348;306;643;193.0;-2.0;1172.0;263.0;0.0;0;19;83;1;0;0;1;0;0;0;1;0;1;0;0;20090.771484375;11328.9306640625;3318.59228515625;2444.22241210938;507.0;300149;571.0;0.0;Calculated values ==>;1564014405.105;339.36;338.96000000000004;295.86;295.86;294.26000000000005;276.56;272.6583383277491;296.66;275.16;273.96000000000004;275.46000000000004;347.16;297.36;273.96000000000004;277.06;299.26000000000005;291.66;300.56;334.66;299.26000000000005;296.56;330.26000000000005;323.86;276.16;243.1966462407574;268.3187672390254;272.6583383277491;293.56;6420000.0;3440000.0;3420000.0000000005;1430000.0;3479999.9999999995;3060000.0;6430000.0;0.03216666666666666;0.0;0.19533333333333333;0.04383333333333333;0.0;0.03216666666666666;0.0;11328.9306640625;3318.59228515625;2444.22241210938;20090.771484375;487662.54849685833;486985.1375515855;262903.5769357004;262903.5769357004;256321.262886387;431175.4696738307;466891.87558532873;442165.11039823265;470612.52513297374;527364.672280651;472687.5997080909;442165.11039823265;446661.59397328994;469343.77563187736;460095.7809635917;409059.96037033503;480733.42925192503;470166.62723320577;466764.705547968;239577.9089402584;212816.51262364245;471304.9624172612;198914.37840330572;198914.37840330572;272.6583383277491;4260347.158882452;1936157.3409120068;281683.60290033586;1471273.9121266308;0;170;172;286;261;264;208;1;191;184;1448840402250.4128;567903033240.1473;1251857756130.7434;47514.97631634239;11939.787265945048;-0.0;8615.852189819969;6009890.545977254;1031323.9757358759;0.0;7215958.41565055;3.9826603037349444;0.3162668351643481
6854;2019-07-25 02:27:48.095;663;660;228;227;211;34;235;20;8;23;746;244;7;39;261;185;274;616;206;261;234;27;644;344;343;142;348;305;645;156.0;-1.0;982.0;249.0;0.0;0;25;84;1;0;0;1;0;0;0;1;0;1;0;0;20364.498046875;11492.0634765625;3314.92163085938;2489.79248046875;506.0;300150;573.0;0.0;Calculated values ==>;1564014468.095;339.46000000000004;339.16;295.96000000000004;295.86;294.26000000000005;276.56;272.6583383277491;296.66;275.16;273.96000000000004;275.46000000000004;347.76;297.56;273.86;277.06;299.26000000000005;291.66;300.56;334.76000000000005;299.26000000000005;296.56;330.46000000000004;323.76000000000005;275.86;242.98782864720522;268.19934244402924;272.6583383277491;293.76000000000005;6440000.000000001;3440000.0;3429999.9999999995;1420000.0;3479999.9999999995;3050000.0;6450000.0;0.026000000000000002;0.0;0.16366666666666668;0.0415;0.0;0.026000000000000002;0.0;11492.0634765625;3314.92163085938;2489.79248046875;20364.498046875;487591.33077231975;487056.05795904243;263203.0472233071;262762.12201179645;256217.12931254884;431175.4696738307;466749.4165698574;442373.3332657317;470746.7058464142;528070.4398255501;473056.9634372156;442225.1804755989;446853.7789523966;469343.77563187736;460095.7809635917;408187.7102801775;480651.37894636416;470030.0760915358;466622.0073980568;240414.4444865203;212398.47392691602;471141.87126780767;198873.4583436616;198873.4583436616;272.6583383277491;4260701.08630303;1936356.9929149423;281726.768677854;1471331.946160191;0;170;172;286;261;264;208;1;191;184;1449056143000.4456;567992793990.1609;1252050190580.7725;39852.812862245475;11299.139136352062;-0.0;6961.462275414275;6010654.892788531;1031527.2840656401;0.0;7216094.695516983;3.3597827097399144;0.277427026755899
6855;2019-07-25 02:28:45.146;665;661;227;227;210;35;235;21;7;24;750;246;7;40;262;186;274;618;205;261;234;24;644;344;343;141;349;305;645;-3.0;-1.0;930.0;209.0;0.0;0;30;84;1;0;0;1;0;0;0;1;0;1;0;0;20438.1875;11387.056640625;3319.9853515625;2520.66772460938;506.0;300151;574.0;0.0;Calculated values ==>;1564014525.146;339.66;339.26;295.86;295.86;294.16;276.66;272.6583383277491;296.66;275.26000000000005;273.86;275.56;348.16;297.76000000000005;273.86;277.16;299.36;291.76000000000005;300.56;334.96000000000004;299.26000000000005;296.56;330.56;323.76000000000005;275.56;242.77792619122317;268.19934244402924;272.6583383277491;293.66;6440000.000000001;3440000.0;3429999.9999999995;1410000.0;3490000.0;3050000.0;6450000.0;0.0;0.0;0.155;0.034833333333333334;0.0;0.0;0.0;11387.056640625;3319.9853515625;2520.66772460938;20438.1875;487876.07669319556;487198.9726087036;262762.12201179645;262762.12201179645;255834.2358022568;431175.4696738307;466749.4165698574;442225.1804755989;470979.3205154194;528489.0112660631;473293.9473515579;442225.1804755989;446994.97740117426;469332.1221311936;460228.79614011437;408187.7102801775;480947.7783650055;470030.0760915358;466622.0073980568;240832.718256323;212398.47392691602;470979.3205154194;198802.51660615116;198873.4583436616;272.6583383277491;4261024.3965819515;1936538.281342589;281766.47031182033;1471384.5195042822;0;170;172;286;261;264;208;1;191;184;1449251827930.0334;568073521154.9908;1252224196130.406;37730.5128997644;9480.825336172844;-0.0;0.0;6011269.643664743;1031691.9393087825;0.0;7216149.856403572;2.7404303306728326;0.2575970283249248
6856;2019-07-25 02:29:45.106;666;662;227;227;210;35;235;21;6;24;752;247;6;39;262;186;274;619;205;261;235;22;644;346;346;141;351;304;645;1069.0;-2.0;0.0;67.0;0.0;0;35;84;1;0;0;1;0;0;0;1;0;1;0;0;20394.287109375;11454.251953125;3273.3232421875;2542.76416015625;505.0;300152;576.0;0.0;Calculated values ==>;1564014585.106;339.76;339.36;295.86;295.86;294.16;276.66;272.8767566201714;296.66;275.26000000000005;273.76000000000005;275.56;348.36;297.86;273.76000000000005;277.06;299.36;291.76000000000005;300.56;335.06;299.26000000000005;296.66;330.76000000000005;323.66;275.36;242.77792619122317;268.0796299477929;272.8767566201714;293.66;6440000.000000001;3460000.0;3460000.0;1410000.0;3510000.0;3040000.0;6450000.0;0.17816666666666667;0.0;0.0;0.011166666666666667;0.0;0.17816666666666667;0.0;11454.251953125;3273.3232421875;2542.76416015625;20394.287109375;488018.288692702;487341.77764451;262762.12201179645;262762.12201179645;255834.2358022568;431051.2098666511;466320.4354446172;442285.3213856606;470979.3205154194;528775.0450999481;473543.3119889892;442285.3213856606;447045.31445274205;469055.89064606384;459916.24342206895;408187.7102801775;481095.7772315853;469619.009339864;466320.4354446172;241669.27786274583;211980.4382156667;470781.97481897497;199322.21439046002;199322.21439046002;272.8721630527639;4261364.440356831;1936728.4986848324;281808.6374473764;1471439.4271131062;0;170;172;286;261;264;208;1;191;184;1449458390130.1648;568158064755.0447;1252406774330.5222;0.0;3031.300658118417;-0.0;47570.183051149;6011583.854991813;1031796.1375136568;0.0;7216546.010317122;2.9299646444552447;-0.020840684069992114
6857;2019-07-25 02:30:45.097;667;663;227;227;210;36;236;22;4;25;754;248;4;41;263;186;274;620;205;261;235;22;644;347;351;140;351;303;645;1174.0;-1.0;763.0;239.0;0.0;0;37;84;1;0;0;1;0;0;0;1;0;1;0;0;20447.900390625;11408.5390625;3346.49096679688;2563.7373046875;505.0;300153;577.0;0.0;Calculated values ==>;1564014645.097;339.86;339.46000000000004;295.86;295.86;294.16;276.76000000000005;272.9856168485579;296.76000000000005;275.36;273.56;275.66;348.56000000000006;297.96000000000004;273.56;277.26000000000005;299.46000000000004;291.76000000000005;300.56;335.16;299.26000000000005;296.66;330.86;323.66;275.36;242.56692532238324;267.9596281332873;272.9856168485579;293.66;6440000.000000001;3470000.0000000005;3510000.0;1400000.0;3510000.0;3030000.0;6450000.0;0.19566666666666668;0.0;0.12716666666666668;0.03983333333333334;0.0;0.19566666666666668;0.0;11408.5390625;3346.49096679688;2563.7373046875;20447.900390625;488160.3940083881;487484.4735486668;262762.12201179645;262762.12201179645;255834.2358022568;430988.63858405815;465729.30284213927;442197.7884769968;471211.3733730803;529060.7471719419;473792.03106838174;442197.7884769968;447516.57979027147;469182.5735780045;459759.4403896919;408187.7102801775;481243.64306304423;468929.11797782005;465600.0341921673;242087.5637286956;211980.4382156667;470915.85626126267;199566.59579983543;199566.59579983543;272.97282289981337;4261704.74086624;1936918.9933646072;281851.1852430786;1471494.5839566889;0;170;172;286;261;264;208;1;191;184;1449667458764.9456;568242352109.9563;1252588847015.3313;30854.600002112362;10808.74554171352;-0.0;52053.8761120996;6011840.938089978;1031911.45393181;0.0;7217376.086279204;5.411310161319936;0.1842503269968824
6858;2019-07-25 02:31:45.127;669;665;227;227;210;36;236;23;3;25;755;248;3;39;264;185;274;621;208;261;235;21;642;348;351;139;353;303;643;389.0;0.0;525.0;247.0;0.0;0;37;81;1;0;0;1;0;0;0;1;0;1;0;0;20310.48828125;11226.4873046875;3324.98168945312;2552.53100585938;504.0;300154;578.0;0.0;Calculated values ==>;1564014705.127;340.06000000000006;339.66;295.86;295.86;294.16;276.76000000000005;273.0942459734351;296.76000000000005;275.46000000000004;273.46000000000004;275.66;348.66;297.96000000000004;273.46000000000004;277.06;299.56;291.66;300.56;335.26000000000005;299.26000000000005;296.66;330.96000000000004;323.56;275.26000000000005;242.35481222062532;267.9596281332873;273.0942459734351;293.96000000000004;6420000.0;3479999.9999999995;3510000.0;1390000.0;3529999.9999999995;3030000.0;6430000.0;0.06483333333333334;0.0;0.0875;0.04116666666666667;0.0;0.06483333333333334;0.0;11226.4873046875;3324.98168945312;2552.53100585938;20310.48828125;488655.81674970116;487982.52011176816;262903.5769357004;262903.5769357004;255936.6412691148;430925.7729439634;465729.30284213927;442049.80010727816;471344.5575217925;529165.2014758766;473792.03106838174;442049.80010727816;447236.20680083364;469032.86646908184;459468.06542934617;409059.96037033503;481619.55520062323;468929.11797782005;465600.0341921673;242505.85365607988;211562.405474017;470951.1231468757;199780.24290806553;199780.24290806553;273.0612913658617;4262044.5639329795;1937107.7128976032;281893.8421302669;1471550.2073601547;0;170;172;286;261;264;208;1;191;184;1449878164065.682;568326093960.249;1252770737915.967;21198.586254931106;11163.201236497687;-0.0;17233.98313491927;6012274.931531913;1032094.6450387136;0.0;7217953.773807695;2.8996591806798446;0.1881932879725543
6859;2019-07-25 02:32:45.118;669;665;228;227;210;37;236;24;2;26;756;249;1;39;264;185;274;620;207;261;236;21;642;348;351;139;352;303;643;-2.0;-1.0;629.0;226.0;0.0;0;37;80;1;0;0;1;0;0;0;1;0;1;0;0;20275.087890625;11088.4658203125;3255.43505859375;2560.79663085938;504.0;300155;580.0;0.0;Calculated values ==>;1564014765.118;340.06000000000006;339.66;295.96000000000004;295.86;294.16;276.86;273.0942459734351;296.76000000000005;275.56;273.36;275.76000000000005;348.76;298.06;273.26000000000005;277.06;299.56;291.66;300.56;335.16;299.26000000000005;296.76000000000005;331.16;323.56;275.26000000000005;242.35481222062532;267.9596281332873;273.0942459734351;293.86;6420000.0;3479999.9999999995;3510000.0;1390000.0;3520000.0000000005;3030000.0;6430000.0;0.0;0.0;0.10483333333333333;0.03766666666666666;0.0;0.0;0.0;11088.4658203125;3255.43505859375;2560.79663085938;20275.087890625;488655.81674970116;487982.52011176816;263347.68806084496;262903.5769357004;255936.6412691148;430925.7729439634;465729.30284213927;441901.5654153896;471442.86907493527;529269.6464291925;473909.932402652;441753.0823843035;447236.20680083364;469171.13772201655;459468.06542934617;409059.96037033503;481472.1969963106;468929.11797782005;465729.30284213927;243342.44575359824;211562.405474017;470951.1231468757;199733.96317481174;199780.24290806553;273.0430631450868;4262382.72633542;1937293.6429464251;281936.446802202;1471605.0359408099;0;170;172;286;261;264;208;1;191;184;1450088732475.461;568409481450.1615;1252952510645.7764;25387.23696822058;10215.846358947741;-0.0;0.0;6012663.088492753;1032272.7770446793;0.0;7218097.36879119;2.106105909709468;0.21663341424599514
6860;2019-07-25 02:33:45.128;669;666;227;227;210;36;237;24;6;26;758;250;3;38;264;185;274;621;205;262;236;20;643;347;351;137;352;303;644;-3.0;-1.0;580.0;184.0;0.0;0;34;79;1;0;0;1;0;0;0;1;0;1;0;0;20283.53515625;11145.8779296875;3290.22827148438;2551.96899414062;504.0;300156;581.0;0.0;Calculated values ==>;1564014825.128;340.06000000000006;339.76;295.86;295.86;294.16;276.76000000000005;272.9856168485579;296.86;275.56;273.76000000000005;275.76000000000005;348.96000000000004;298.16;273.46000000000004;276.96000000000004;299.56;291.66;300.56;335.26000000000005;299.36;296.76000000000005;331.26000000000005;323.56;275.16;241.92719264551067;267.9596281332873;272.9856168485579;293.66;6430000.0;3470000.0000000005;3510000.0;1370000.0;3520000.0000000005;3030000.0;6440000.000000001;0.0;0.0;0.09666666666666666;0.03066666666666667;0.0;0.0;0.0;11145.8779296875;3290.22827148438;2551.96899414062;20283.53515625;488550.09735830675;488018.288692702;262832.5972807316;262832.5972807316;255885.3097193209;430988.63858405815;465858.469322466;442493.0341924577;471708.256711685;529478.5084212946;474027.77359814296;442049.80010727816;447095.7395217318;469171.13772201655;459625.52626088966;408626.6783283511;481505.5235613812;469055.89064606384;465729.30284213927;243760.74795305103;211562.405474017;471119.972000508;199457.3726568077;199780.24290806553;272.9297517229456;4262720.771192178;1937478.9600253454;281979.0602834669;1471659.5922264175;0;170;172;286;261;264;208;1;191;184;1450299367575.4275;568492295250.1483;1253134340945.7476;23493.447281779496;8330.986379873475;-0.0;0.0;6013070.495417944;1032427.3597436348;0.0;7218097.36879119;1.8733395806038255;0.1868466926903873
6861;2019-07-25 02:34:45.129;669;666;227;226;210;35;237;24;10;27;759;249;8;38;264;185;274;622;204;262;236;17;643;347;352;136;352;302;644;188.0;-2.0;793.0;224.0;0.0;0;30;78;1;0;0;1;0;0;0;1;0;1;0;0;20169.904296875;11054.7783203125;3275.44018554688;2520.33837890625;503.0;300157;582.0;0.0;Calculated values ==>;1564014885.129;340.06000000000006;339.76;295.86;295.76000000000005;294.16;276.66;272.9856168485579;296.86;275.56;274.16;275.86;349.06000000000006;298.06;273.96000000000004;276.96000000000004;299.56;291.66;300.56;335.36;299.36;296.76000000000005;331.36;323.46000000000004;274.86;241.71165711629368;267.8393353686513;272.9856168485579;293.56;6430000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3020000.0;6440000.000000001;0.03133333333333333;0.0;0.13216666666666665;0.037333333333333336;0.0;0.03133333333333333;0.0;11054.7783203125;3275.44018554688;2520.33837890625;20169.904296875;488550.09735830675;488018.288692702;262832.5972807316;262394.60129621095;255885.3097193209;430988.63858405815;465714.0611519236;443285.3374463631;471938.4492427271;529659.2116147263;474040.11022503756;442993.0989471373;447286.45025618136;469171.13772201655;459625.52626088966;408626.6783283511;481652.93805621867;468917.41110181727;465584.64511017455;244179.05427248686;211144.3756859795;470959.3386274875;199417.044847193;199417.044847193;272.9138415100453;4263057.888805747;1937663.9685772965;282021.3302160117;1471714.3070420583;0;170;172;286;261;264;208;1;191;184;1450510271090.1726;568574196615.0494;1253315843970.5283;32231.259338523647;10137.57896779766;-0.0;8339.918141573422;6013534.875712095;1032581.267019758;0.0;7218166.869267275;3.0093222909291417;0.23526637093482097
6862;2019-07-25 02:35:45.109;670;666;226;226;209;35;237;24;12;27;761;248;10;40;265;185;274;623;204;262;236;15;642;347;352;136;352;302;644;223.0;-1.0;838.0;186.0;0.0;0;27;74;1;0;0;1;0;0;0;1;0;1;0;0;19717.21484375;10735.8388671875;3268.63598632812;2493.94921875;503.0;300158;583.0;0.0;Calculated values ==>;1564014945.109;340.16;339.76;295.76000000000005;295.76000000000005;294.06;276.66;272.9856168485579;296.86;275.56;274.36;275.86;349.26;297.96000000000004;274.16;277.16;299.66;291.66;300.56;335.46000000000004;299.36;296.76000000000005;331.46000000000004;323.46000000000004;274.66;241.71165711629368;267.8393353686513;272.9856168485579;293.56;6420000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3020000.0;6440000.000000001;0.03716666666666667;0.0;0.1396666666666667;0.031000000000000003;0.0;0.03716666666666667;0.0;10735.8388671875;3268.63598632812;2493.94921875;19717.21484375;488797.29165494704;488018.288692702;262394.60129621095;262394.60129621095;255504.14141211694;430988.63858405815;465714.0611519236;443576.6592147222;471938.4492427271;529867.8939616912;473922.394480154;443285.3374463631;447566.28926109587;469297.86624407995;459625.52626088966;409059.96037033503;481800.22214220423;468917.41110181727;465584.64511017455;244597.3647265701;211144.3756859795;470763.29942817445;199423.7708198996;199423.7708198996;272.9164953283247;4263390.170667805;1937845.4965244245;282063.1020174288;1471768.8228321853;0;170;172;286;261;264;208;1;191;184;1450721400690.2397;568655769415.0754;1253496983570.586;34100.02007914356;8411.525386856521;-0.0;9892.312494455218;6014087.45212053;1032735.7913641394;0.0;7218318.753877538;3.1762947619068584;0.22932670940199398
6863;2019-07-25 02:36:45.120;670;666;226;225;208;33;237;24;10;28;762;247;9;42;265;186;274;623;205;262;237;12;641;347;351;136;351;303;643;226.0;-2.0;1183.0;187.0;0.0;0;22;74;1;0;0;1;0;0;0;1;0;1;0;0;19878.826171875;10699.7392578125;3287.64135742188;2514.46655273438;503.0;300159;584.0;0.0;Calculated values ==>;1564015005.12;340.16;339.76;295.76000000000005;295.66;293.96000000000004;276.46000000000004;272.9856168485579;296.86;275.56;274.16;275.96000000000004;349.36;297.86;274.06;277.36;299.66;291.76000000000005;300.56;335.46000000000004;299.36;296.86;331.56;323.46000000000004;274.36;241.71165711629368;267.9596281332873;272.9856168485579;293.66;6409999.999999999;3470000.0000000005;3510000.0;1360000.0;3510000.0;3030000.0;6430000.0;0.03766666666666666;0.0;0.19716666666666666;0.03116666666666667;0.0;0.03766666666666666;0.0;10699.7392578125;3287.64135742188;2514.46655273438;19878.826171875;488902.7637488775;488124.57316907344;262464.0433640166;262028.90938767183;255175.1591771949;430988.63858405815;465858.469322466;443080.6557621375;472036.2627623985;529896.1217030672;473674.0693322382;442934.10434907244;447656.4881179867;469435.67196576315;459759.4403896919;409487.7517676533;481913.8812937059;469055.89064606384;465858.469322466;245015.67932991832;211144.3756859795;470469.1018322894;199415.43280526478;199415.43280526478;272.9132054421028;4263720.198169769;1938024.1590906887;282104.84646721376;1471823.4684931766;0;170;172;286;261;264;208;1;191;184;1450932339354.9514;568737384374.9639;1253678516845.338;48042.65979299673;8447.839351342269;-0.0;10036.021042147911;6014772.099947624;1032876.3118274618;0.0;7218484.853769515;4.031458994216086;0.294093669578262
6864;2019-07-25 02:37:45.120;670;666;226;225;208;33;238;24;-5;28;763;248;-2;41;265;186;274;623;205;262;237;8;643;346;350;135;350;303;644;494.0;-2.0;688.0;233.0;0.0;0;18;74;1;0;0;1;0;0;0;1;0;1;0;0;19919.697265625;10812.07421875;3341.35961914062;2497.34106445312;503.0;300160;584.0;0.0;Calculated values ==>;1564015065.12;340.16;339.76;295.76000000000005;295.66;293.96000000000004;276.46000000000004;272.8767566201714;296.96000000000004;275.56;272.66;275.96000000000004;349.46000000000004;297.96000000000004;272.96000000000004;277.26000000000005;299.66;291.76000000000005;300.56;335.46000000000004;299.36;296.86;331.56;323.46000000000004;273.96000000000004;241.49495122638035;267.9596281332873;272.8767566201714;293.66;6430000.0;3460000.0;3500000.0;1350000.0;3500000.0;3030000.0;6440000.000000001;0.08233333333333334;0.0;0.11466666666666667;0.03883333333333334;0.0;0.08233333333333334;0.0;10812.07421875;3341.35961914062;2497.34106445312;19919.697265625;488691.7286200304;488018.288692702;262394.60129621095;261960.94164780827;255125.48888647865;431051.2098666511;466131.4200192649;440856.8528302407;472168.09959432366;530000.5021584429;473792.03106838174;441306.1226980395;447516.57979027147;469573.23825511144;459916.24342206895;408626.6783283511;481800.22214220423;469194.1272601169;466002.60233539104;245015.67932991832;211144.3756859795;470211.52306949627;199011.67529198536;199011.67529198536;272.74948425255883;4264051.852531748;1938203.4242029933;282146.61153069034;1471878.7101679812;0;170;172;286;261;264;208;1;191;184;1451142639354.9514;568818684374.9639;1253860316845.338;27731.580357719944;10531.59408869334;-0.0;21982.252993240407;6015403.55194888;1033034.4737727954;0.0;7218751.672719809;3.618175598012176;0.20788545002573833
6865;2019-07-25 02:38:45.120;671;667;225;225;208;32;238;23;-16;28;765;248;-20;35;265;185;274;625;206;262;237;6;643;345;350;135;350;302;645;230.0;-1.0;846.0;238.0;0.0;0;15;73;1;0;0;1;0;0;0;1;0;1;0;0;19772.607421875;10669.892578125;3343.22192382812;2473.30004882812;503.0;300161;585.0;0.0;Calculated values ==>;1564015125.12;340.26;339.86;295.66;295.66;293.96000000000004;276.36;272.7676641592781;296.96000000000004;275.46000000000004;271.56;275.96000000000004;349.66;297.96000000000004;271.16;276.66;299.66;291.66;300.56;335.66;299.36;296.86;331.66;323.46000000000004;273.76000000000005;241.49495122638035;267.8393353686513;272.7676641592781;293.76000000000005;6430000.0;3450000.0;3500000.0;1350000.0;3500000.0;3020000.0;6450000.0;0.03833333333333333;0.0;0.14100000000000001;0.03966666666666666;0.0;0.03833333333333333;0.0;10669.892578125;3343.22192382812;2473.30004882812;19772.607421875;488833.25557037524;488054.1753861037;261893.43386166793;261893.43386166793;255076.05956301195;431113.4868728058;466131.4200192649;439409.05671372375;472168.09959432366;530285.1503133504;473922.394480154;438796.6538614502;446865.2917148446;469573.23825511144;459939.38176432956;408626.6783283511;481980.99891426443;469194.1272601169;466002.60233539104;245433.99809710225;211144.3756859795;470015.4650346389;198678.44327285967;198678.44327285967;272.6134069341579;4264382.621737477;1938382.4405929672;282188.03353996767;1471934.4150141727;0;170;172;286;261;264;208;1;191;184;1451352639354.9514;568899684374.9639;1254041816845.338;33943.016495161835;10763.035196550574;-0.0;10247.426097397036;6015917.506922654;1033211.9290168391;0.0;7219020.253378898;3.333258278799339;0.2549081057353821
6866;2019-07-25 02:39:45.101;670;667;225;225;208;32;238;23;-5;28;765;248;-10;29;265;185;274;624;204;263;237;4;642;346;350;137;350;302;643;173.0;-1.0;863.0;236.0;0.0;0;14;69;1;0;0;1;0;0;0;1;0;1;0;0;19411.203125;10486.8134765625;3318.8603515625;2459.79760742188;504.0;300162;585.0;0.0;Calculated values ==>;1564015185.101;340.16;339.86;295.66;295.66;293.96000000000004;276.36;272.8767566201714;296.96000000000004;275.46000000000004;272.66;275.96000000000004;349.66;297.96000000000004;272.16;276.06;299.66;291.66;300.56;335.56;299.46000000000004;296.86;331.66;323.56;273.56;241.92719264551067;267.8393353686513;272.8767566201714;293.56;6420000.0;3460000.0;3500000.0;1370000.0;3500000.0;3020000.0;6430000.0;0.028833333333333332;0.0;0.14383333333333334;0.03933333333333333;0.0;0.028833333333333332;0.0;10486.8134765625;3318.8603515625;2459.79760742188;19411.203125;488797.29165494704;488266.5200892527;262028.90938767183;262028.90938767183;255175.1591771949;431051.2098666511;466131.4200192649;441070.164538651;471904.2073218062;530285.1503133504;473922.394480154;440319.17732939526;446017.8014079234;469573.23825511144;459782.6309473535;409059.96037033503;482060.8504200179;469320.585913132;466002.60233539104;245433.99809710225;211562.405474017;469547.9199074341;198896.68079511158;198896.68079511158;272.70399671647976;4264709.05009132;1938558.6906471034;282229.1296693333;1471989.914786144;0;170;172;286;261;264;208;1;191;184;1451562572855.5989;568981258535.2155;1254222959465.8967;34832.61941177909;10645.615405084685;-0.0;7701.554071078058;6016490.455732385;1033390.2779440193;0.0;7219169.780848732;3.2694895502211927;0.2616870060723435
6867;2019-07-25 02:40:45.112;669;666;225;225;207;32;239;22;7;28;765;247;2;30;266;184;274;623;203;263;238;1;641;345;349;137;349;302;643;647.0;-1.0;888.0;235.0;0.0;0;15;67;1;0;0;1;0;0;0;1;0;1;0;0;19338.130859375;10343.7060546875;3327.642578125;2454.384765625;504.0;300163;585.0;0.0;Calculated values ==>;1564015245.112;340.06000000000006;339.76;295.66;295.66;293.86;276.36;272.7676641592781;297.06;275.36;273.86;275.96000000000004;349.66;297.86;273.36;276.16;299.76000000000005;291.56;300.56;335.46000000000004;299.46000000000004;296.96000000000004;331.66;323.56;273.26000000000005;241.92719264551067;267.8393353686513;272.7676641592781;293.46000000000004;6409999.999999999;3450000.0;3490000.0;1370000.0;3490000.0;3020000.0;6430000.0;0.10783333333333332;0.0;0.14800000000000002;0.03916666666666667;0.0;0.10783333333333332;0.0;10343.7060546875;3327.642578125;2454.384765625;19338.130859375;488761.44478364656;488124.57316907344;262028.90938767183;262028.90938767183;254798.1615411125;431113.4868728058;466403.50635263;442846.63139517745;471904.2073218062;530285.1503133504;473804.61892237945;442110.7359169888;446159.5380015785;469836.54017054854;459805.94249866816;409487.7517676533;481913.8812937059;469458.3576695528;466275.0335842283;245433.99809710225;211562.405474017;469252.60634738253;198716.29335744228;198716.29335744228;272.6283976778658;4265032.020407787;1938732.3101340313;282270.0886968313;1472045.3124648617;0;170;172;286;261;264;208;1;191;184;1451772311300.3123;569063473605.1031;1254404192685.649;36131.29002958481;10596.005592105996;-0.0;28851.750821121754;6017081.930060672;1033567.3239045638;0.0;7219474.447567744;4.6868594795282785;0.24326418301557606
6868;2019-07-25 02:41:45.112;668;665;225;225;207;31;239;21;11;27;764;246;9;36;266;183;274;622;203;263;238;-3;641;343;348;136;348;303;643;158.0;0.0;1176.0;98.0;0.0;0;14;66;1;0;0;1;0;0;0;1;0;1;0;0;19306.765625;10267.4228515625;3304.28076171875;2475.9443359375;504.0;300164;584.0;0.0;Calculated values ==>;1564015305.112;339.96000000000004;339.66;295.66;295.66;293.86;276.26000000000005;272.5487779782249;297.06;275.26000000000005;274.26000000000005;275.86;349.56000000000006;297.76000000000005;274.06;276.76000000000005;299.76000000000005;291.46000000000004;300.56;335.36;299.46000000000004;296.96000000000004;331.56;323.56;272.86;241.71165711629368;267.9596281332873;272.5487779782249;293.46000000000004;6409999.999999999;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3030000.0;6430000.0;0.026333333333333334;0.0;0.196;0.01633333333333333;0.0;0.026333333333333334;0.0;10267.4228515625;3304.28076171875;2475.9443359375;19306.765625;488620.02212141367;487982.52011176816;262028.90938767183;262028.90938767183;254798.1615411125;431237.1583312671;466546.6056525808;443226.97429043637;471938.4492427271;530104.8735352602;473556.0469295574;442934.10434907244;446814.236746235;469973.4115547791;459986.0199319998;409487.7517676533;481766.7830927772;469595.8900153593;466418.3762931082;245015.67932991832;211562.405474017;468995.5380171435;198334.97429243306;198334.97429243306;272.4689353274737;4265354.0612118235;1938904.0695415835;282311.17477267765;1472100.5784926936;0;170;172;286;261;264;208;1;191;184;1451981411300.3123;569145373605.1031;1254585692685.649;47998.83199960865;4420.789207503603;-0.0;7059.529586017779;6017783.014410915;1033692.4638612272;0.0;7219773.708237804;3.7064092495888574;0.2604377602260712
6869;2019-07-25 02:42:45.142;668;664;225;225;208;30;240;20;12;27;763;246;11;39;266;183;274;623;204;263;239;0;644;342;347;135;346;305;645;193.0;-2.0;1374.0;91.0;0.0;0;6;71;1;0;0;1;0;0;0;1;0;1;0;0;19684.48046875;10411.4052734375;3414.8857421875;2441.77001953125;504.0;300165;584.0;0.0;Calculated values ==>;1564015365.142;339.96000000000004;339.56000000000006;295.66;295.66;293.96000000000004;276.16;272.43898195401505;297.16;275.16;274.36;275.86;349.46000000000004;297.76000000000005;274.26000000000005;277.06;299.76000000000005;291.46000000000004;300.56;335.46000000000004;299.46000000000004;297.06;331.56;323.56;273.16;241.49495122638035;268.19934244402924;272.43898195401505;293.56;6440000.000000001;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;3050000.0;6450000.0;0.03216666666666666;0.0;0.229;0.015166666666666667;0.0;0.03216666666666666;0.0;10411.4052734375;3414.8857421875;2441.77001953125;19684.48046875;488302.39310417784;487627.06080031197;261893.43386166793;261893.43386166793;255076.05956301195;431298.55289687274;466817.3274516289;442963.5195641987;472070.4381999017;529848.3059433332;473293.9473515579;442816.332836664;446853.7789523966;470246.45085559646;460142.31404570903;408187.7102801775;481686.4487177372;469733.18410938815;466689.4368829381;245015.67932991832;211562.405474017;469426.83520598995;198124.81837693712;198124.81837693712;272.3813960131779;4265679.150725976;1939076.4792709935;282352.17621609685;1472156.5995433931;0;170;172;286;261;264;208;1;191;184;1452190015550.213;569226714255.0643;1254768183885.562;56068.062571882896;4114.747255240634;-0.0;8638.82856194303;6018650.672143991;1033763.6288964513;0.0;7219904.593298799;4.230475791819252;0.29031457436503466
6870;2019-07-25 02:43:45.143;668;665;224;224;207;29;240;19;12;26;765;246;11;41;265;183;274;625;205;263;239;-4;645;342;346;133;346;306;646;-4.0;-2.0;1222.0;194.0;0.0;0;1;76;1;0;0;1;0;0;0;1;0;1;0;0;19955.77734375;10806.5849609375;3397.2802734375;2420.01196289062;504.0;300166;584.0;0.0;Calculated values ==>;1564015425.143;339.96000000000004;339.66;295.56;295.56;293.86;276.06;272.43898195401505;297.16;275.06;274.36;275.76000000000005;349.66;297.76000000000005;274.26000000000005;277.26000000000005;299.66;291.46000000000004;300.56;335.66;299.46000000000004;297.06;331.56;323.56;272.76000000000005;241.05796691057077;268.3187672390254;272.43898195401505;293.66;6450000.0;3420000.0000000005;3460000.0;1330000.0;3460000.0;3060000.0;6459999.999999999;0.0;0.0;0.2036666666666667;0.03233333333333333;0.0;0.0;0.0;10806.5849609375;3397.2802734375;2420.01196289062;19955.77734375;488196.3327586598;487662.90948359226;261399.66383027344;261399.66383027344;254652.23279573876;431298.55289687274;466959.65225406125;442757.55712985963;472236.3865531139;529981.2530329811;473162.58225261164;442609.8111887139;446944.7289150091;470121.13211687707;460142.31404570903;407742.84928654105;481867.482869089;469870.2411013228;466832.0014490976;245015.67932991832;211562.405474017;469307.07216708397;197868.58097485654;198124.81837693712;272.27957761907646;4266009.491712939;1939253.2988030096;282392.69174114894;1472213.368539589;0;170;172;286;261;264;208;1;191;184;1452397919014.9617;569307115594.9672;1254951486940.3406;49875.721476902305;8776.511215215354;-0.0;0.0;6019533.5517244125;1033871.0578406946;0.0;7219976.584736566;3.52819212967749;0.3146402144999289
6871;2019-07-25 02:44:45.123;669;665;224;223;207;29;240;19;12;25;768;246;11;39;266;183;274;625;204;264;239;-7;645;342;347;131;347;307;646;314.0;0.0;1226.0;128.0;0.0;0;1;80;1;0;0;1;0;0;0;1;0;1;0;0;20026.576171875;11224.591796875;3364.4697265625;2434.70263671875;505.0;300167;584.0;0.0;Calculated values ==>;1564015485.123;340.06000000000006;339.66;295.56;295.46000000000004;293.86;276.06;272.43898195401505;297.16;275.06;274.36;275.66;349.96000000000004;297.76000000000005;274.26000000000005;277.06;299.76000000000005;291.46000000000004;300.56;335.66;299.56;297.06;331.56;323.66;272.46000000000004;240.61611355647437;268.43790593516167;272.43898195401505;293.56;6450000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;3070000.0;6459999.999999999;0.052333333333333336;0.0;0.20433333333333334;0.021333333333333333;0.0;0.052333333333333336;0.0;11224.591796875;3364.4697265625;2434.70263671875;20026.576171875;488338.38382930466;487662.90948359226;261399.66383027344;260976.86264101407;254652.23279573876;431298.55289687274;466817.3274516289;442550.7883978828;472402.05409754877;530218.9530916922;473031.0056810104;442402.47668766207;446468.7530850537;470110.04807581933;460142.31404570903;407742.84928654105;481867.482869089;469858.8908792591;466689.4368829381;245015.67932991832;211980.4382156667;469286.29061909765;198030.8142398809;198030.8142398809;272.34406061943184;4266342.566930248;1939436.8307450032;282433.1342108402;1472269.6976736346;0;170;172;286;261;264;208;1;191;184;1452605749715.0278;569386289194.9923;1255135325640.399;49963.58138628505;5786.783496089957;-0.0;14059.801251653324;6020365.268583806;1033992.3781763976;0.0;7220093.71069203;4.100747958986504;0.2612683535565244
