;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6872;2019-07-25 02:45:45.124;668;665;224;224;207;30;240;19;12;25;774;245;11;37;266;183;274;626;204;264;239;-9;643;343;348;129;348;307;645;-2.0;-1.0;1326.0;94.0;0.0;0;1;83;1;0;0;1;0;0;0;1;0;1;0;0;20156.80859375;11402.4140625;3258.06420898438;2446.76611328125;505.0;300168;583.0;0.0;Calculated values ==>;1564015545.124;339.96000000000004;339.66;295.56;295.56;293.86;276.16;272.5487779782249;297.16;275.06;274.36;275.66;350.56000000000006;297.66;274.26000000000005;276.86;299.76000000000005;291.46000000000004;300.56;335.76000000000005;299.56;297.06;331.46000000000004;323.66;272.26000000000005;240.16925963744896;268.43790593516167;272.5487779782249;293.56;6430000.0;3429999.9999999995;3479999.9999999995;1290000.0;3479999.9999999995;3070000.0;6450000.0;0.0;0.0;0.221;0.015666666666666666;0.0;0.0;0.0;11402.4140625;3258.06420898438;2446.76611328125;20156.80859375;488408.3613330457;487769.53987554274;261465.34307963337;261465.34307963337;254700.64398041455;431237.1583312671;466674.73731982487;442550.7883978828;472664.2518820126;530846.2518597748;472912.16389293445;442402.47668766207;446183.8831362822;469973.4115547791;459986.0199319998;408626.6783283511;482128.07980546803;469721.8167848058;466546.6056525808;244597.3647265701;211980.4382156667;469363.6895761915;198317.8867143832;198030.8142398809;272.4621567236535;4266677.434051914;1939625.392270326;282473.8137951845;1472324.8863763798;0;170;172;286;261;264;208;1;191;184;1452814253190.6045;569464290495.208;1255319528710.9084;53975.47127205341;4246.384244834996;-0.0;0.0;6021231.441794334;1034075.9893012987;0.0;7220210.877655535;3.4033450512191323;0.2776689866856113
6873;2019-07-25 02:46:45.104;667;665;225;225;208;31;240;20;12;25;780;245;11;35;267;183;274;624;203;263;239;-8;641;345;348;126;349;306;642;429.0;-1.0;1449.0;190.0;0.0;0;100;85;1;0;0;1;0;0;0;1;0;0;0;0;18936.525390625;11440.9091796875;3305.21801757812;964.540893554688;505.0;300169;583.0;0.0;Calculated values ==>;1564015605.104;339.86;339.66;295.66;295.66;293.96000000000004;276.26000000000005;272.7676641592781;297.16;275.16;274.36;275.66;351.16;297.66;274.26000000000005;276.66;299.86;291.46000000000004;300.56;335.56;299.46000000000004;297.06;331.46000000000004;323.66;272.36;239.4893008659735;268.3187672390254;272.7676641592781;293.46000000000004;6409999.999999999;3450000.0;3479999.9999999995;1260000.0;3490000.0;3060000.0;6420000.0;0.0715;0.0;0.2415;0.03166666666666666;0.0;0.0715;0.0;11440.9091796875;3305.21801757812;964.540893554688;18936.525390625;488478.49531338253;488088.87030610285;262097.34425035014;262097.34425035014;255225.0731809571;431113.4868728058;466674.73731982487;442757.55712985963;473055.95023356355;531548.3773321469;473043.9314399156;442609.8111887139;446092.96027638344;469962.4276910704;459672.37607806444;409487.7517676533;482174.2109497837;469595.8900153593;466546.6056525808;244597.3647265701;211980.4382156667;469867.87730317115;198775.43401985237;198775.43401985237;272.65181381853364;4267003.103242626;1939815.689843729;282502.23187773104;1472379.5621636123;0;170;172;286;261;264;208;1;191;184;1453022983590.671;569540764995.2323;1255503367410.9668;58921.68273106675;8584.594037305093;-0.0;19145.63877174008;6022171.937808121;1034182.8784787442;0.0;7220370.37146302;5.515482539583556;0.3477350793647017
6874;2019-07-25 02:47:45.145;666;664;226;226;209;32;240;21;13;27;791;245;12;28;267;183;274;623;204;264;240;-5;643;344;349;139;349;304;644;93.0;-1.0;1307.0;120.0;0.0;0;100;84;1;0;0;1;0;0;0;1;0;0;0;0;19224.02734375;11456.4375;3294.54028320312;1402.23669433594;505.0;300170;582.0;0.0;Calculated values ==>;1564015665.145;339.76;339.56000000000006;295.76000000000005;295.76000000000005;294.06;276.36;272.6583383277491;297.16;275.26000000000005;274.46000000000004;275.86;352.26;297.66;274.36;275.96000000000004;299.86;291.46000000000004;300.56;335.46000000000004;299.56;297.16;331.36;323.66;272.66;242.35481222062532;268.0796299477929;272.6583383277491;293.56;6430000.0;3440000.0;3490000.0;1390000.0;3490000.0;3040000.0;6440000.000000001;0.015500000000000002;0.0;0.21783333333333335;0.02;0.0;0.015500000000000002;0.0;11456.4375;3294.54028320312;1402.23669433594;19224.02734375;488124.57316907344;487733.75754300866;262394.60129621095;262394.60129621095;255504.14141211694;431175.4696738307;466531.8804652409;443315.08579407755;471541.1619817675;532845.209492113;473306.8303357368;443168.68479859125;445484.3388220789;469962.4276910704;459829.3746920677;408626.6783283511;481800.22214220423;469584.5055758243;466531.8804652409;244179.05427248686;211980.4382156667;468386.10659383785;198553.43328605144;198553.43328605144;272.55970624284333;4267321.3251513075;1940006.6314533765;282521.9685017439;1472434.5977313078;0;170;172;286;261;264;208;1;191;184;1453232226475.2854;569620319320.0857;1255686492460.6294;53317.24663799836;5396.653466155728;-0.0;4153.665931277437;6023107.901356153;1034299.4684898288;0.0;7220564.665011784;3.8919538970307412;0.2982434075863286
6875;2019-07-25 02:48:45.135;666;664;226;226;209;33;240;21;12;28;798;244;12;26;267;183;274;623;203;264;240;-2;643;345;349;144;349;305;644;-2.0;-1.0;1069.0;107.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;19341.880859375;11326.9560546875;3308.10473632812;1392.880859375;506.0;300171;582.0;0.0;Calculated values ==>;1564015725.135;339.76;339.56000000000006;295.76000000000005;295.76000000000005;294.06;276.46000000000004;272.7676641592781;297.16;275.26000000000005;274.36;275.96000000000004;352.96000000000004;297.56;274.36;275.76000000000005;299.86;291.46000000000004;300.56;335.46000000000004;299.56;297.16;331.36;323.76000000000005;272.96000000000004;243.40439225979637;268.19934244402924;272.7676641592781;293.46000000000004;6430000.0;3450000.0;3490000.0;1440000.0;3490000.0;3050000.0;6440000.000000001;0.0;0.0;0.17816666666666667;0.017833333333333333;0.0;0.0;0.0;11326.9560546875;3308.10473632812;1392.880859375;19341.880859375;488124.57316907344;487733.75754300866;262394.60129621095;262394.60129621095;255504.14141211694;431113.4868728058;466531.8804652409;442963.5195641987;470973.6072408108;533500.3631288704;473056.9634372156;442963.5195641987;445000.09919413156;469962.4276910704;459672.37607806444;408626.6783283511;481800.22214220423;469584.5055758243;466531.8804652409;244179.05427248686;212398.47392691602;467992.6153874112;198797.11237343846;198553.43328605144;272.6603950444684;4267642.654155957;1940196.4614227603;282545.2572659208;1472489.6106028056;0;170;172;286;261;264;208;1;191;184;1453441591575.3186;569705205170.0992;1255869162010.6584;43502.314881153776;4800.653137082514;-0.0;0.0;6023914.596563995;1034384.4318819434;0.0;7220599.273125569;3.013672564565338;0.25226857969755595
6876;2019-07-25 02:49:45.126;666;664;227;226;210;33;241;22;-3;29;793;242;-2;24;268;183;274;623;204;264;240;0;643;345;349;146;350;304;644;-1.0;0.0;1022.0;90.0;0.0;0;100;83;1;0;0;1;0;0;0;1;0;0;0;0;19353.59375;11416.953125;3335.11010742188;1386.72216796875;506.0;300172;582.0;0.0;Calculated values ==>;1564015785.126;339.76;339.56000000000006;295.86;295.76000000000005;294.16;276.46000000000004;272.7676641592781;297.26000000000005;275.36;272.86;276.06;352.46000000000004;297.36;272.96000000000004;275.56;299.96000000000004;291.46000000000004;300.56;335.46000000000004;299.56;297.16;331.36;323.76000000000005;273.16;243.81672145450628;268.0796299477929;272.7676641592781;293.56;6430000.0;3450000.0;3490000.0;1460000.0;3500000.0;3040000.0;6440000.000000001;0.0;0.0;0.17033333333333334;0.015000000000000001;0.0;0.0;0.0;11416.953125;3335.11010742188;1386.72216796875;19353.59375;488124.57316907344;487733.75754300866;262832.5972807316;262394.60129621095;255885.3097193209;431113.4868728058;466660.15642007784;440943.6375800933;470805.04686564376;533053.5808363105;472951.6436350606;441093.7378204844;444910.62925437774;469951.56069836434;459672.37607806444;408626.6783283511;481800.22214220423;469584.5055758243;466531.8804652409;244179.05427248686;212398.47392691602;467914.8273509555;198834.4214302111;198553.43328605144;272.6751609403558;4267965.068074686;1940385.9655691723;282568.41714995395;1472544.962422427;0;170;172;286;261;264;208;1;191;184;1453650960165.0989;569792192120.0079;1256051834605.4668;41239.26981752993;4036.2060888111664;-0.0;0.0;6024620.670508762;1034458.0613293411;0.0;7220599.273125569;2.8053831055492706;0.23316501010731988
6877;2019-07-25 02:50:45.096;665;663;227;227;210;34;241;22;-13;29;783;241;-16;16;268;183;274;623;203;264;240;1;642;346;349;141;351;305;643;0.0;-1.0;1098.0;153.0;0.0;0;1;83;1;0;0;1;0;0;0;1;1;0;0;0;20487.064453125;11372.8232421875;3278.7607421875;2626.271484375;506.0;300173;582.0;0.0;Calculated values ==>;1564015845.096;339.66;339.46000000000004;295.86;295.86;294.16;276.56;272.8767566201714;297.26000000000005;275.36;271.86;276.06;351.46000000000004;297.26000000000005;271.56;274.76000000000005;299.96000000000004;291.46000000000004;300.56;335.46000000000004;299.56;297.16;331.36;323.76000000000005;273.26000000000005;242.77792619122317;268.19934244402924;272.8767566201714;293.46000000000004;6420000.0;3460000.0;3490000.0;1410000.0;3510000.0;3050000.0;6430000.0;0.0;0.0;0.183;0.025500000000000002;0.0;0.0;0.0;11372.8232421875;3278.7607421875;2626.271484375;20487.064453125;488088.87030610285;487698.0937282487;262903.5769357004;262903.5769357004;255936.6412691148;431051.2098666511;466660.15642007784;439207.5311587726;471472.3440730569;531936.4951910102;472701.01669056056;438745.2800241919;443549.91784386104;469814.6572770004;459515.0218183714;409059.96037033503;481913.8812937059;469584.5055758243;466531.8804652409;244179.05427248686;212398.47392691602;468704.9404502916;198995.3941813972;198553.43328605144;272.74304598057114;4268296.907557128;1940575.7854149211;282601.8420429325;1472600.0504550715;0;170;172;286;261;264;208;1;192;184;1453860255465.1987;569878249070.049;1256234443255.554;43958.821066859695;6877.593429856809;-0.0;0.0;6025330.299607758;1034548.9641845421;0.0;7220599.273125569;2.94228728725408;0.2562344244363206
6878;2019-07-25 02:51:45.107;663;662;227;226;210;34;241;22;-19;28;753;240;-21;17;269;183;274;622;206;264;240;0;642;347;349;136;351;305;643;446.0;-1.0;1207.0;176.0;0.0;0;1;86;1;0;0;1;0;0;0;1;1;0;0;0;20560.1640625;11566.6240234375;3281.568359375;2410.88037109375;506.0;300174;582.0;0.0;Calculated values ==>;1564015905.107;339.46000000000004;339.36;295.86;295.76000000000005;294.16;276.56;272.9856168485579;297.26000000000005;275.36;271.26000000000005;275.96000000000004;348.46000000000004;297.16;271.06;274.86;300.06;291.46000000000004;300.56;335.36;299.56;297.16;331.36;323.76000000000005;273.16;241.71165711629368;268.19934244402924;272.9856168485579;293.76000000000005;6420000.0;3470000.0000000005;3490000.0;1360000.0;3510000.0;3050000.0;6430000.0;0.07433333333333333;0.0;0.20116666666666666;0.029333333333333333;0.0;0.07433333333333333;0.0;11566.6240234375;3281.568359375;2410.88037109375;20560.1640625;487804.76259444474;487555.71946590673;262903.5769357004;262464.0433640166;255936.6412691148;430988.63858405815;466660.15642007784;438280.32711488655;472036.2627623985;528802.8376560764;472582.2410920194;437968.82056851813;443695.9394408292;469940.81080010947;459357.3096172484;409059.96037033503;481766.7830927772;469584.5055758243;466531.8804652409;244179.05427248686;212398.47392691602;469290.60212070297;199334.84587840314;199334.84587840314;272.8814000275201;4268639.030506694;1940766.982522344;282643.8260041528;1472654.7298871188;0;170;172;286;261;264;208;1;192;184;1454069693855.7446;569961364305.2656;1256417476806.031;48067.86597540591;7918.702183107461;-0.0;19861.646237621608;6026097.32926477;1034672.2892537565;0.0;7220764.817188829;4.394686520975945;0.26725010728955745
6879;2019-07-25 02:52:45.127;660;660;226;226;210;35;241;23;-19;28;745;241;-22;15;269;183;274;622;204;264;240;-1;643;347;350;133;352;306;644;411.0;-1.0;1169.0;215.0;0.0;0;1;89;1;0;0;1;0;0;0;1;1;0;0;0;20882.359375;11817.0;3363.15502929688;2415.73901367188;506.0;300175;582.0;0.0;Calculated values ==>;1564015965.127;339.16;339.16;295.76000000000005;295.76000000000005;294.16;276.66;272.9856168485579;297.26000000000005;275.46000000000004;271.26000000000005;275.96000000000004;347.66;297.26000000000005;270.96000000000004;274.66;300.06;291.46000000000004;300.56;335.36;299.56;297.16;331.36;323.76000000000005;273.06;241.05796691057077;268.3187672390254;272.9856168485579;293.56;6430000.0;3470000.0000000005;3500000.0;1330000.0;3520000.0000000005;3060000.0;6440000.000000001;0.0685;0.0;0.19483333333333333;0.035833333333333335;0.0;0.0685;0.0;11817.0;3363.15502929688;2415.73901367188;20882.359375;487270.6464373842;487163.3999940632;262394.60129621095;262394.60129621095;255885.3097193209;430988.63858405815;466517.27427466155;438054.9754168444;472431.1216696904;527888.4794726515;472568.6950954637;437585.1090581189;443199.35914791975;469803.8918224766;459357.3096172484;408626.6783283511;481652.93805621867;469446.95610292925;466388.7554824311;244179.05427248686;212398.47392691602;469600.7346410209;199260.03807491084;199260.03807491084;272.85186144163896;4268984.499986684;1940961.911010322;282684.0612396225;1472710.1210395717;0;170;172;286;261;264;208;1;192;184;1454279463755.678;570042091205.24;1256600837905.9727;46525.21362545339;9687.208293618942;-0.0;18298.31714241514;6026885.867686414;1034819.0540796561;0.0;7221082.92288346;4.2345526109405975;0.27110241192371365
6880;2019-07-25 02:53:45.088;657;658;226;225;209;35;241;23;-12;28;757;242;-16;12;269;184;274;621;204;264;240;-3;643;348;350;132;353;305;644;-2.0;-2.0;1121.0;219.0;0.0;0;1;90;1;0;0;1;0;0;0;1;1;0;0;0;20927.994140625;11953.7060546875;3327.7919921875;2414.90185546875;505.0;300176;582.0;0.0;Calculated values ==>;1564016025.088;338.86;338.96000000000004;295.76000000000005;295.66;294.06;276.66;273.0942459734351;297.26000000000005;275.46000000000004;271.96000000000004;275.96000000000004;348.86;297.36;271.56;274.36;300.06;291.56;300.56;335.26000000000005;299.56;297.16;331.36;323.66;272.86;240.83765695389522;268.19934244402924;273.0942459734351;293.56;6430000.0;3479999.9999999995;3500000.0;1320000.0;3529999.9999999995;3050000.0;6440000.000000001;0.0;0.0;0.18683333333333335;0.0365;0.0;0.0;0.0;11953.7060546875;3327.7919921875;2414.90185546875;20927.994140625;486842.2184561566;486877.5659570329;262394.60129621095;261960.94164780827;255504.14141211694;430925.7729439634;466517.27427466155;439361.0270025769;472562.30901117553;529221.1383985593;472819.72876042995;438745.2800241919;442963.5195641987;469666.7368355201;459333.7169838635;408626.6783283511;481505.5235613812;469446.95610292925;466388.7554824311;244179.05427248686;211980.4382156667;469540.9783333527;199370.1604987924;199260.03807491084;272.89959115981696;4269332.6931263665;1941159.8714693398;282724.29041420424;1472765.8426887558;0;170;172;286;261;264;208;1;192;184;1454489327255.5579;570121539530.1945;1256784018760.8677;44838.29355845708;9861.23485096145;-0.0;0.0;6027646.735360181;1034981.8518850341;0.0;7221235.309743675;3.090997531208255;0.28342235517269265
6881;2019-07-25 02:54:45.148;654;655;226;226;209;36;241;24;-5;29;774;243;-8;13;270;184;274;619;205;264;241;-3;642;350;350;132;354;304;643;455.0;-1.0;1137.0;172.0;0.0;0;0;89;1;0;0;1;0;0;0;1;1;0;0;0;20862.099609375;11842.1259765625;3293.50024414062;2405.72119140625;505.0;300177;583.0;0.0;Calculated values ==>;1564016085.148;338.56000000000006;338.66;295.76000000000005;295.76000000000005;294.06;276.76000000000005;273.3108153835814;297.26000000000005;275.56;272.66;276.06;350.56000000000006;297.46000000000004;272.36;274.46000000000004;300.16;291.56;300.56;335.06;299.56;297.26000000000005;331.46000000000004;323.66;272.86;240.83765695389522;268.0796299477929;273.3108153835814;293.66;6420000.0;3500000.0;3500000.0;1320000.0;3540000.0;3040000.0;6430000.0;0.07583333333333334;0.0;0.18949999999999997;0.028666666666666667;0.0;0.07583333333333334;0.0;11842.1259765625;3293.50024414062;2405.72119140625;20862.099609375;486520.92737368966;486556.04852094833;262464.0433640166;262464.0433640166;255554.62996989163;430799.1582183253;466517.27427466155;440642.64510116994;472659.50235634967;531072.693019601;473070.1014623026;440189.142420014;443315.08579407755;469656.07375970454;459017.101218469;409059.96037033503;481324.70785454323;469446.95610292925;466517.27427466155;244597.3647265701;211980.4382156667;469540.9783333527;200088.7376870525;200088.7376870525;273.1913324705649;4269681.292158065;1941358.3683680114;282764.5024447486;1472821.0753014411;0;170;172;286;261;264;208;1;192;184;1454699537255.3577;570200818730.1189;1256966901460.6934;45584.96545497525;7724.2975651939405;-0.0;20204.164024560356;6028401.016045066;1035128.5445344658;0.0;7221403.846145086;4.190865463047658;0.24852564007423983
6882;2019-07-25 02:55:45.139;652;653;227;226;210;36;241;24;-13;29;788;244;-12;15;270;184;274;617;205;264;241;-3;642;349;350;132;354;303;643;156.0;-1.0;1219.0;174.0;0.0;0;0;89;1;0;0;1;0;0;0;1;1;0;0;0;20877.923828125;11848.3359375;3292.4833984375;2389.98364257812;505.0;300178;583.0;0.0;Calculated values ==>;1564016145.139;338.36;338.46000000000004;295.86;295.76000000000005;294.16;276.76000000000005;273.20264511476705;297.26000000000005;275.56;271.86;276.06;351.96000000000004;297.56;271.96000000000004;274.66;300.16;291.56;300.56;334.86;299.56;297.26000000000005;331.46000000000004;323.66;272.86;240.83765695389522;267.9596281332873;273.20264511476705;293.66;6420000.0;3490000.0;3500000.0;1320000.0;3540000.0;3030000.0;6430000.0;0.026000000000000002;0.0;0.20316666666666666;0.029;0.0;0.026000000000000002;0.0;11848.3359375;3292.4833984375;2389.98364257812;20877.923828125;486234.41870546935;486269.432970722;262903.5769357004;262464.0433640166;255936.6412691148;430862.6128555636;466517.27427466155;439647.05077244143;472659.50235634967;532607.1488387903;473319.81905798696;439799.2375881988;443809.95577213913;469656.07375970454;459175.5905332164;409059.96037033503;481029.3342353902;469446.95610292925;466517.27427466155;244597.3647265701;211980.4382156667;469540.9783333527;199778.22471542543;199778.22471542543;273.0647939004762;4270029.073511317;1941555.7592706776;282804.4606570255;1472875.9502659254;0;170;172;286;261;264;208;1;192;184;1454909505755.1375;570280006850.0358;1257148974145.5024;48733.349827250415;7823.1198549198925;-0.0;6935.215288540141;6029186.884107032;1035258.0869118924;0.0;7221629.9737149;3.62172143788969;0.27700474903045647
6883;2019-07-25 02:56:45.129;652;652;227;227;210;36;241;25;-23;30;799;245;-24;14;271;184;274;615;203;264;241;-3;640;350;351;132;355;304;641;145.0;-1.0;1308.0;159.0;0.0;0;0;88;1;0;0;1;0;0;0;1;1;0;0;0;20897.970703125;11729.685546875;3240.45825195312;2391.93969726562;505.0;300179;584.0;0.0;Calculated values ==>;1564016205.129;338.36;338.36;295.86;295.86;294.16;276.76000000000005;273.3108153835814;297.26000000000005;275.66;270.86;276.16;353.06000000000006;297.66;270.76000000000005;274.56;300.26000000000005;291.56;300.56;334.66;299.56;297.26000000000005;331.56;323.66;272.86;240.83765695389522;268.0796299477929;273.3108153835814;293.46000000000004;6400000.0;3500000.0;3510000.0;1320000.0;3550000.0;3040000.0;6409999.999999999;0.024166666666666666;0.0;0.218;0.026500000000000003;0.0;0.024166666666666666;0.0;11729.685546875;3240.45825195312;2391.93969726562;20897.970703125;486451.0460495594;486342.7817086333;263047.0829027254;263047.0829027254;256040.08757698693;430799.1582183253;466374.1239446311;437883.18805776763;472756.67973813636;533678.499032407;473306.8303357368;437727.04723144654;443461.255666955;469645.52884651115;459017.101218469;409910.237185219;480963.4066210155;469309.1672075875;466374.1239446311;245015.67932991832;211980.4382156667;469540.9783333527;200075.62999189773;200075.62999189773;273.1861768439907;4270377.147943724;1941752.2100358265;282844.303376637;1472930.3823728238;0;170;172;286;261;264;208;1;192;184;1455119770705.171;570359193650.0483;1257331043795.5315;51842.04765835964;7140.831731048558;-0.0;6435.546937191056;6030024.872731493;1035382.7657251959;0.0;7221741.378162962;3.767890319230271;0.28425594526955145
6884;2019-07-25 02:57:45.110;650;651;228;227;211;37;242;25;-23;30;806;245;-24;10;271;184;274;614;203;264;241;-2;642;350;351;132;355;304;643;-1.0;-1.0;1365.0;174.0;0.0;0;0;88;1;0;0;1;0;0;0;1;1;0;0;0;20910.453125;11736.0556640625;3280.98120117188;2400.12255859375;505.0;300180;584.0;0.0;Calculated values ==>;1564016265.11;338.16;338.26;295.96000000000004;295.86;294.26000000000005;276.86;273.3108153835814;297.36;275.66;270.86;276.16;353.76;297.66;270.76000000000005;274.16;300.26000000000005;291.56;300.56;334.56;299.56;297.26000000000005;331.56;323.66;272.96000000000004;240.83765695389522;268.0796299477929;273.3108153835814;293.46000000000004;6420000.0;3500000.0;3510000.0;1320000.0;3550000.0;3040000.0;6430000.0;0.0;0.0;0.2275;0.029;0.0;0.0;0.0;11736.0556640625;3280.98120117188;2400.12255859375;20910.453125;485947.4607793716;485982.3678135203;263347.68806084496;262903.5769357004;256321.262886387;430799.1582183253;466502.7873414682;437883.18805776763;472756.67973813636;534407.2059654692;473306.8303357368;437727.04723144654;442875.1821116291;469645.52884651115;459017.101218469;409059.96037033503;480585.2758877684;469309.1672075875;466374.1239446311;245015.67932991832;211980.4382156667;469638.70506418415;200040.29190422213;200075.62999189773;273.17227528859786;4270725.4411475295;1941947.6959555931;282884.22458301374;1472984.7104921974;0;170;172;286;261;264;208;1;192;184;1455330304014.9834;570438368569.9778;1257513386035.3691;54109.258874931606;7818.353981638899;-0.0;0.0;6030907.520691426;1035507.386130395;0.0;7221794.990738031;3.55555181815976;0.3066171567968675
6885;2019-07-25 02:58:45.100;649;650;227;227;211;37;242;26;-21;31;811;244;-25;7;271;185;274;613;204;265;241;-1;640;350;351;131;355;303;642;-2.0;0.0;1139.0;163.0;0.0;0;0;87;1;0;0;1;0;0;0;1;1;0;0;0;20992.052734375;11657.814453125;3264.35473632812;2379.81982421875;505.0;300181;584.0;0.0;Calculated values ==>;1564016325.1;338.06000000000006;338.16;295.86;295.86;294.26000000000005;276.86;273.3108153835814;297.36;275.76000000000005;271.06;276.26000000000005;354.26;297.56;270.66;273.86;300.26000000000005;291.66;300.56;334.46000000000004;299.66;297.26000000000005;331.56;323.66;273.06;240.61611355647437;267.9596281332873;273.3108153835814;293.56;6400000.0;3500000.0;3510000.0;1310000.0;3550000.0;3030000.0;6420000.0;0.0;0.0;0.18983333333333335;0.027166666666666665;0.0;0.0;0.0;11657.814453125;3264.35473632812;2379.81982421875;20992.052734375;486021.437634499;485947.4607793716;262975.0692941057;262975.0692941057;256373.73198422103;430799.1582183253;466502.7873414682;438419.19255376846;472984.3684616349;535000.685987148;473319.81905798696;437798.07955487026;442640.2954479828;469645.52884651115;459152.06610744115;409910.237185219;480552.41870112286;469435.67196576315;466374.1239446311;245015.67932991832;211980.4382156667;469871.8556297344;200003.14971330203;200075.62999189773;273.1576607406122;4271074.570498488;1942142.612381781;282924.0507974013;1473039.2458676076;0;170;172;286;261;264;208;1;192;184;1455540868915.0168;570517255419.9904;1257695455685.3982;45259.31213254855;7331.433177396412;-0.0;0.0;6031735.454104715;1035633.6133153694;0.0;7221794.990738031;3.039578008539264;0.2670111349915249
6886;2019-07-25 02:59:45.121;647;648;226;226;210;36;242;26;-13;31;814;244;-18;6;271;185;274;611;205;265;241;0;642;350;351;131;355;302;643;245.0;-1.0;1005.0;100.0;0.0;0;0;84;1;0;0;1;0;0;0;1;1;0;0;0;20828.3671875;11455.357421875;3272.7578125;2385.24340820312;505.0;300182;584.0;0.0;Calculated values ==>;1564016385.121;337.86;337.96000000000004;295.76000000000005;295.76000000000005;294.16;276.76000000000005;273.3108153835814;297.36;275.76000000000005;271.86;276.26000000000005;354.56000000000006;297.56;271.36;273.76000000000005;300.26000000000005;291.66;300.56;334.26000000000005;299.66;297.26000000000005;331.56;323.66;273.16;240.61611355647437;267.8393353686513;273.3108153835814;293.66;6420000.0;3500000.0;3510000.0;1310000.0;3550000.0;3020000.0;6430000.0;0.04083333333333334;0.0;0.1675;0.016666666666666666;0.0;0.04083333333333334;0.0;11455.357421875;3272.7578125;2385.24340820312;20828.3671875;485516.172676031;485550.91820371326;262464.0433640166;262464.0433640166;255936.6412691148;430799.1582183253;466502.7873414682;439865.3636856337;472984.3684616349;535385.5855369428;473450.9307491817;439103.4342402594;442699.92918233894;469645.52884651115;459152.06610744115;409059.96037033503;480140.0044630386;469435.67196576315;466374.1239446311;245015.67932991832;211980.4382156667;469969.38643410977;200169.47945596342;200169.47945596342;273.2230812391271;4271423.195974914;1942335.2895612954;282963.77355586976;1473093.7408722262;0;170;172;286;261;264;208;1;192;184;1455751542625.5322;570595882930.1827;1257877019210.8425;40149.06060846977;4496.665116302439;-0.0;10870.022983287265;6032447.43965372;1035732.2153000114;0.0;7221885.6059673475;3.2440007755073874;0.208976841585043
6887;2019-07-25 03:00:45.111;646;647;225;225;209;36;242;26;-14;32;816;245;-16;4;272;185;274;610;203;265;241;1;641;350;351;138;355;301;642;302.0;0.0;986.0;78.0;0.0;0;100;78;1;0;0;1;0;0;0;1;0;0;0;0;19393.19921875;11075.9560546875;3297.17944335938;1374.4892578125;504.0;300183;584.0;0.0;Calculated values ==>;1564016445.111;337.76;337.86;295.66;295.66;294.06;276.76000000000005;273.3108153835814;297.36;275.76000000000005;271.76000000000005;276.36;354.76;297.66;271.56;273.56;300.36;291.66;300.56;334.16;299.66;297.26000000000005;331.56;323.56;273.26000000000005;242.14157278889297;267.7187500070086;273.3108153835814;293.46000000000004;6409999.999999999;3500000.0;3510000.0;1380000.0;3550000.0;3010000.0;6420000.0;0.050333333333333334;0.0;0.16433333333333333;0.013000000000000001;0.0;0.050333333333333334;0.0;11075.9560546875;3297.17944335938;1374.4892578125;19393.19921875;485481.5489394488;485516.172676031;262097.34425035014;262097.34425035014;255605.37039626113;430799.1582183253;466502.7873414682;439931.54465428245;472164.23178385233;535666.2179638868;473699.6024529154;439628.3511256179;442613.016394442;469772.3021140567;459152.06610744115;409487.7517676533;480107.31925634225;469435.67196576315;466374.1239446311;245015.67932991832;211562.405474017;469116.05455528694;200218.75741420427;200218.75741420427;273.24245017940154;4271758.319831733;1942523.0192134723;282995.09943957394;1473148.4812244542;0;170;172;286;261;264;208;1;192;184;1455962107525.5657;570676569480.1956;1258057889060.8713;39392.80136978618;3495.6648628340754;-0.0;13396.486782031481;6033110.178028836;1035798.8069493899;0.0;7222087.793178605;3.5741868305383147;0.2072141475214829
6888;2019-07-25 03:01:45.172;646;646;223;223;207;36;242;27;-19;33;813;245;-20;0;272;185;274;609;203;265;242;3;639;351;352;140;355;299;640;440.0;-1.0;956.0;82.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;18696.45703125;10681.4453125;3209.93481445312;1357.71594238281;504.0;300184;583.0;0.0;Calculated values ==>;1564016505.172;337.76;337.76;295.46000000000004;295.46000000000004;293.86;276.76000000000005;273.4187578820637;297.36;275.86;271.26000000000005;276.46000000000004;354.46000000000004;297.66;271.16;273.16;300.36;291.66;300.56;334.06;299.66;297.36;331.46000000000004;323.56;273.46000000000004;242.56692532238324;267.47669482898436;273.4187578820637;293.46000000000004;6390000.0;3510000.0;3520000.0000000005;1400000.0;3550000.0;2990000.0;6400000.0;0.07333333333333333;0.0;0.15933333333333335;0.013666666666666666;0.0;0.07333333333333333;0.0;10681.4453125;3209.93481445312;1357.71594238281;18696.45703125;485699.9806515496;485590.81544340565;261369.35298620682;261369.35298620682;254946.21233390333;430735.4089219946;466359.612001041;439611.04937426426;471998.58498376724;535500.6516395104;473960.4106491496;439459.49257617816;442440.624843124;469772.3021140567;458993.52294359874;410327.59138825414;480190.72677297995;469297.86624407995;466359.612001041;244597.3647265701;211562.405474017;469040.1024831549;200492.65371519543;200492.65371519543;273.3543753131723;4272076.056337162;1942704.5152246796;283017.8909640426;1473202.7623062034;0;170;172;286;261;264;208;1;192;184;1456173221940.1099;570760054270.0153;1258238072060.4822;38099.5310416783;3670.148466495446;-0.0;19496.910274295344;6033756.603996463;1035858.5827707015;0.0;7222362.183500318;4.017719444083556;0.20200087688296406
6889;2019-07-25 03:02:45.122;645;645;223;223;205;36;242;27;-15;34;807;244;-18;0;272;184;274;607;205;265;242;5;639;350;352;140;355;298;641;133.0;-1.0;706.0;39.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;18185.6015625;10080.451171875;3222.560546875;1354.37634277344;504.0;300185;583.0;0.0;Calculated values ==>;1564016565.122;337.66;337.66;295.46000000000004;295.46000000000004;293.66;276.76000000000005;273.3108153835814;297.36;275.86;271.66;276.56;353.86;297.56;271.36;273.16;300.36;291.56;300.56;333.86;299.66;297.36;331.46000000000004;323.56;273.66;242.56692532238324;267.35522164206344;273.3108153835814;293.66;6390000.0;3500000.0;3520000.0000000005;1400000.0;3550000.0;2980000.0;6409999.999999999;0.022166666666666668;0.0;0.11766666666666666;0.006500000000000001;0.0;0.022166666666666668;0.0;10080.451171875;3222.560546875;1354.37634277344;18185.6015625;485556.38091447274;485337.6114259139;261302.85847866494;261302.85847866494;254146.70118782236;430799.1582183253;466359.612001041;440430.35674355563;472096.9026672395;534951.3855357928;473973.2920034575;439980.03784828715;442647.6203394549;469772.3021140567;459017.101218469;410327.59138825414;479777.4649201541;469297.86624407995;466359.612001041;244597.3647265701;211562.405474017;469237.8977156437;200265.81693281754;200265.81693281754;273.26094160640343;4272383.15070028;1942877.3868490169;283040.4728991294;1473256.3217641504;0;170;172;286;261;264;208;1;192;184;1456384245940.2778;570843984270.082;1258417022810.6245;28259.360851063513;1748.3185250883703;-0.0;5898.412457345621;6034309.133937038;1035903.699034091;0.0;7222573.634833508;2.4496923792140866;0.15757134574503068
6890;2019-07-25 03:03:45.083;645;645;223;222;205;35;243;27;-7;34;798;242;-10;2;272;184;274;606;205;265;242;7;638;349;352;141;353;297;640;177.0;-1.0;468.0;0.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17472.3203125;9455.3701171875;3258.46435546875;1346.1455078125;503.0;300186;582.0;0.0;Calculated values ==>;1564016625.083;337.66;337.66;295.46000000000004;295.36;293.66;276.66;273.20264511476705;297.46000000000004;275.86;272.46000000000004;276.56;352.96000000000004;297.36;272.16;273.36;300.36;291.56;300.56;333.76000000000005;299.66;297.36;331.36;323.46000000000004;273.86;242.77792619122317;267.23344911666527;273.20264511476705;293.66;6380000.0;3490000.0;3520000.0000000005;1410000.0;3529999.9999999995;2970000.0;6400000.0;0.029500000000000002;0.0;0.078;0.0;0.0;0.029500000000000002;0.0;9455.3701171875;3258.46435546875;1346.1455078125;17472.3203125;485665.613198779;485447.04705927963;261369.35298620682;260942.42609655822;254194.72372066486;430862.6128555636;466488.4199259752;441829.943814551;471964.88962738856;534091.3630279967;473869.1315677564;441387.5573368277;443144.2518856147;470045.99480840703;459175.5905332164;410739.97996462474;479745.15675595094;469297.86624407995;466359.612001041;244179.05427248686;211144.3756859795;469299.3162826378;200128.53018992607;200128.53018992607;273.20264511476705;4272680.106901992;1943040.0795406338;283062.9626200447;1473310.2951994208;0;170;172;286;261;264;208;1;192;184;1456595308660.157;570928229475.0338;1258595406785.5225;18852.710262720746;0.0;-0.0;7853.8169134278905;6034701.479339043;1035918.2588850664;0.0;7222688.162253623;1.8994712092938741;0.09043108600049402
6891;2019-07-25 03:04:45.113;646;644;223;222;205;34;243;26;2;34;789;241;-1;5;272;183;274;603;203;265;242;8;638;347;352;141;352;297;639;507.0;-1.0;400.0;40.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;0;0;16816.279296875;8857.8564453125;3250.0986328125;1345.15930175781;503.0;300187;582.0;0.0;Calculated values ==>;1564016685.113;337.76;337.56000000000006;295.46000000000004;295.36;293.66;276.56;272.9856168485579;297.46000000000004;275.76000000000005;273.36;276.56;352.06000000000006;297.26000000000005;273.06;273.66;300.36;291.46000000000004;300.56;333.46000000000004;299.66;297.36;331.36;323.46000000000004;273.96000000000004;242.77792619122317;267.23344911666527;272.9856168485579;293.46000000000004;6380000.0;3470000.0000000005;3520000.0000000005;1410000.0;3520000.0000000005;2970000.0;6390000.0;0.0845;0.0;0.06666666666666667;0.006666666666666667;0.0;0.0845;0.0;8857.8564453125;3250.0986328125;1345.15930175781;16816.279296875;485809.0447693023;485412.66710015654;261436.29452847817;261007.98561238806;254242.9740923083;430988.63858405815;466488.4199259752;443144.2518856147;471964.88962738856;533157.5109226882;473751.92702642677;442708.2401660032;443578.23749776033;470182.4899568726;459357.3096172484;410739.97996462474;479415.3621393204;469297.86624407995;466359.612001041;244179.05427248686;211144.3756859795;469398.3044737421;199490.6447036375;199490.6447036375;272.9428753190888;4272965.988101099;1943192.766067026;283085.4013738838;1473364.5603433098;0;170;172;286;261;264;208;1;192;184;1456806614260.0564;571012871774.9935;1258773695885.4375;16243.573812131814;1799.384398467364;-0.0;22550.427736630598;6034994.094607377;1035933.2612524815;0.0;7222941.657643272;3.017396923936908;0.08042736568218217
6892;2019-07-25 03:05:45.114;647;645;223;222;203;32;243;25;9;34;782;240;5;11;272;182;274;602;203;265;243;10;638;345;350;140;350;297;640;566.0;0.0;432.0;48.0;0.0;0;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16371.3251953125;8450.2939453125;3292.51782226562;1346.88854980469;503.0;300188;581.0;0.0;Calculated values ==>;1564016745.114;337.86;337.66;295.46000000000004;295.36;293.46000000000004;276.36;272.7676641592781;297.46000000000004;275.66;274.06;276.56;351.36;297.16;273.66;274.26000000000005;300.36;291.36;300.56;333.36;299.66;297.46000000000004;331.26000000000005;323.46000000000004;274.16;242.56692532238324;267.23344911666527;272.7676641592781;293.46000000000004;6380000.0;3450000.0;3500000.0;1400000.0;3500000.0;2970000.0;6400000.0;0.09433333333333334;0.0;0.07200000000000001;0.008;0.0;0.09433333333333334;0.0;8450.2939453125;3292.51782226562;1346.88854980469;16371.3251953125;485952.36337556905;485447.04705927963;261369.35298620682;260942.42609655822;253452.6445988759;431113.4868728058;466774.01648519514;444153.8134051085;472096.9026672395;532430.7509779987;473634.6637870863;443578.23749776033;444440.31481115596;470454.78341147595;459538.6817761182;410739.97996462474;479149.13088399894;469573.23825511144;466774.01648519514;243760.74795305103;211144.3756859795;469732.021654708;198959.81980994812;198959.81980994812;272.7247656987203;4273242.556082021;1943337.0030579232;283107.8354799378;1473419.0830559495;0;170;172;286;261;264;208;1;192;184;1457017217770.639;571097173180.2267;1258951898855.9304;17653.96753885155;2166.177614758079;-0.0;25263.80588636497;6035276.578827409;1035966.3081534556;0.0;7223340.116232098;3.444230956159034;0.09144975577923056
6893;2019-07-25 03:06:45.094;649;645;223;223;203;31;244;23;11;33;777;240;9;16;271;181;274;602;201;265;243;11;637;343;348;140;348;298;639;612.0;-1.0;630.0;0.0;0.0;0;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16025.501953125;8161.90185546875;3273.85400390625;1347.59875488281;502.0;300189;581.0;0.0;Calculated values ==>;1564016805.094;338.06000000000006;337.66;295.46000000000004;295.46000000000004;293.46000000000004;276.26000000000005;272.5487779782249;297.56;275.46000000000004;274.26000000000005;276.46000000000004;350.86;297.16;274.06;274.76000000000005;300.26000000000005;291.26000000000005;300.56;333.36;299.66;297.46000000000004;331.26000000000005;323.36;274.26000000000005;242.56692532238324;267.35522164206344;272.5487779782249;293.26000000000005;6370000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;2980000.0;6390000.0;0.10200000000000001;0.0;0.105;0.0;0.0;0.10200000000000001;0.0;8161.90185546875;3273.85400390625;1347.59875488281;16025.501953125;486347.127452328;485556.38091447274;261436.29452847817;261436.29452847817;253499.3995194496;431237.1583312671;467186.2968438631;444239.97794932604;471998.58498376724;531836.4111266523;473503.8501095456;443952.4445614765;444955.10376800725;470600.9080406721;459719.70858421666;411147.5599809412;479266.34513723344;469847.65716051136;467058.5510656493;243760.74795305103;210726.34883551928;469830.78476507135;198536.37464166994;198536.37464166994;272.5487779782249;4273512.439650491;1943475.3918779853;283130.28205613035;1473473.7845812633;0;170;172;286;261;264;208;1;192;184;1457226547970.7056;571181145180.2534;1259130339355.987;25798.87834730389;0.0;-0.0;27389.261995245895;6035638.565174226;1035984.3536164243;0.0;7223778.745539396;4.160734169356988;0.10639686160913892
6894;2019-07-25 03:07:45.125;652;647;222;222;203;29;245;20;12;32;775;239;11;21;271;181;274;603;203;266;244;12;640;341;345;138;345;298;642;334.0;-1.0;280.0;61.0;0.0;0;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15752.8505859375;7933.4912109375;3300.70532226562;1358.20617675781;502.0;300190;580.0;0.0;Calculated values ==>;1564016865.125;338.36;337.86;295.36;295.36;293.46000000000004;276.06;272.3289490889957;297.66;275.16;274.36;276.36;350.66;297.06;274.26000000000005;275.26000000000005;300.26000000000005;291.26000000000005;300.56;333.46000000000004;299.76000000000005;297.56;331.16;323.36;274.36;242.14157278889297;267.35522164206344;272.3289490889957;293.46000000000004;6400000.0;3410000.0;3450000.0;1380000.0;3450000.0;2980000.0;6420000.0;0.05566666666666666;0.0;0.04666666666666666;0.010166666666666666;0.0;0.05566666666666666;0.0;7933.4912109375;3300.70532226562;1358.20617675781;15752.8505859375;486451.0460495594;485516.172676031;260812.58409015197;260812.58409015197;253359.7756125523;431359.6534126046;467737.36845285795;444383.4236514063;472164.23178385233;531628.494071638;473386.34142641246;444239.97794932604;445665.0885892439;471006.89375310356;460033.1377473271;409910.237185219;479063.93882861076;470382.62100729236;467610.42336678255;243342.44575359824;210726.34883551928;470199.78104355885;197825.60272667304;197825.60272667304;272.25839328712834;4273777.396077999;1943609.5894529219;283152.84208051616;1473528.6008826862;0;170;172;286;261;264;208;1;192;184;1457434555385.3552;571264588270.1129;1259309231735.6858;11506.031643154218;2769.137479555006;-0.0;15018.021682299426;6035949.600041985;1036007.4416847236;0.0;7224132.322156363;2.326259053154085;0.08230199503803555
6895;2019-07-25 03:08:45.105;655;649;221;221;202;27;246;18;13;31;775;239;11;25;270;180;274;605;203;266;245;13;640;338;343;136;343;299;642;740.0;-2.0;241.0;31.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15366.603515625;7650.08935546875;3350.61352539062;1373.7314453125;502.0;300191;579.0;0.0;Calculated values ==>;1564016925.105;338.66;338.06000000000006;295.26000000000005;295.26000000000005;293.36;275.86;271.99741764416325;297.76000000000005;274.96000000000004;274.46000000000004;276.26000000000005;350.66;297.06;274.26000000000005;275.66;300.16;291.16;300.56;333.66;299.76000000000005;297.66;331.06;323.36;274.46000000000004;241.71165711629368;267.47669482898436;271.99741764416325;293.46000000000004;6400000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;2990000.0;6420000.0;0.12333333333333334;0.0;0.04016666666666667;0.005166666666666667;0.0;0.12333333333333334;0.0;7650.08935546875;3350.61352539062;1373.7314453125;15366.603515625;486879.6541811066;485803.81208365114;260392.2054844911;260392.2054844911;252993.5335666189;431541.1909327263;468144.75702365156;444326.6069160107;472329.59916539915;531553.3465226239;473255.13108679774;444038.8974165015;446035.36104078725;471152.14923547686;460368.7948464327;409910.237185219;479362.7444475238;470654.2678360127;468018.3661784911;242924.1476594651;210726.34883551928;470567.18631662737;197146.8394119293;197146.8394119293;271.97588656511397;4274036.638419333;1943739.409336626;283175.6006386584;1473584.010063882;0;170;172;286;261;264;208;1;192;184;1457640886585.421;571346760870.139;1259488272035.7427;9928.387328080604;1412.6717923409399;-0.0;33407.48830120929;6036128.1606600825;1036042.278479197;0.0;7224535.733557715;3.6162095367048717;0.027538997918887805
6896;2019-07-25 03:09:45.136;658;651;220;220;201;26;246;17;14;29;777;239;13;29;270;179;274;605;204;266;245;13;639;337;342;135;341;299;641;337.0;-2.0;327.0;57.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14870.9697265625;7322.66455078125;3277.55639648438;1363.47180175781;501.0;300192;578.0;0.0;Calculated values ==>;1564016985.136;338.96000000000004;338.26;295.16;295.16;293.26000000000005;275.76000000000005;271.8864255623528;297.76000000000005;274.86;274.56;276.06;350.86;297.06;274.46000000000004;276.06;300.16;291.06;300.56;333.66;299.76000000000005;297.66;330.96000000000004;323.26000000000005;274.46000000000004;241.49495122638035;267.47669482898436;271.8864255623528;293.56;6390000.0;3370000.0000000005;3420000.0000000005;1350000.0;3410000.0;2990000.0;6409999.999999999;0.05616666666666667;0.0;0.0545;0.0095;0.0;0.05616666666666667;0.0;7322.66455078125;3277.55639648438;1363.47180175781;14870.9697265625;487414.46275992854;486199.5251634335;260037.70833348422;260037.70833348422;252674.37296196868;431601.1154718507;468284.6456650375;444470.14050354663;472265.74392498133;531761.3840497683;473255.13108679774;444326.6069160107;446598.56625971716;471421.1947932732;460392.5434249022;410327.59138825414;479479.61374115647;470789.746696523;468158.48404545814;242505.85365607988;210308.32490665457;470701.3423759907;196809.05392574795;196809.05392574795;271.8370278950955;4274288.748385478;1943864.2467516584;283198.4224508595;1473639.2733510917;0;170;172;286;261;264;208;1;192;184;1457846492760.0747;571428102875.0021;1259667764725.4404;13497.529218490028;2601.976740277306;-0.0;15240.792991723722;6036323.47749256;1036075.7511688714;0.0;7224941.345359018;2.619617505059152;0.09722176711840554
6897;2019-07-25 03:10:45.126;661;653;220;220;200;25;247;14;16;28;779;239;15;32;270;178;274;605;203;266;246;14;639;335;340;135;339;299;641;-2.0;-1.0;86.0;38.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14460.8857421875;7014.765625;3368.4716796875;1366.73303222656;501.0;300193;578.0;0.0;Calculated values ==>;1564017045.126;339.26;338.46000000000004;295.16;295.16;293.16;275.66;271.6637117239857;297.86;274.56;274.76000000000005;275.96000000000004;351.06000000000006;297.06;274.66;276.36;300.16;290.96000000000004;300.56;333.66;299.76000000000005;297.76000000000005;330.96000000000004;323.26000000000005;274.56;241.49495122638035;267.47669482898436;271.6637117239857;293.46000000000004;6390000.0;3350000.0;3400000.0;1350000.0;3390000.0;2990000.0;6409999.999999999;0.0;0.0;0.014333333333333333;0.006333333333333333;0.0;0.0;0.0;7014.765625;3368.4716796875;1366.73303222656;14460.8857421875;487840.6282125562;486485.9265282745;260037.70833348422;260037.70833348422;252311.69906126242;431720.082569444;468689.2905614985;444756.5733829062;472168.09959432366;531969.3885642122;473255.13108679774;444613.46213006455;447018.97109551297;471689.34826265695;460571.7415743834;410327.59138825414;479479.61374115647;471060.0207056126;468563.6710217989;242505.85365607988;210308.32490665457;470799.25106629904;195976.04582699572;196809.05392574795;271.4955968676164;4274533.139775734;1943983.7054233782;283221.17036586185;1473694.6476878074;0;170;172;286;261;264;208;1;192;184;1458051058660.1072;571509089375.0149;1259847134825.469;3565.8542283013835;1740.5469665155874;-0.0;0.0;6036465.648655496;1036111.9328351509;0.0;7225068.330799535;0.451609752421776;0.04752008171615826
6898;2019-07-25 03:11:45.117;664;655;221;221;199;24;249;12;22;27;781;239;21;36;269;178;274;606;203;266;248;15;638;333;338;135;337;303;640;529.0;-1.0;981.0;108.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14682.404296875;7228.51123046875;3340.19873046875;1387.86560058594;500.0;300194;577.0;0.0;Calculated values ==>;1564017105.117;339.56000000000006;338.66;295.26000000000005;295.26000000000005;293.06;275.56;271.4400167685773;298.06;274.36;275.36;275.86;351.26;297.06;275.26000000000005;276.76000000000005;300.06;290.96000000000004;300.56;333.76000000000005;299.76000000000005;297.96000000000004;330.86;323.16;274.66;241.49495122638035;267.9596281332873;271.4400167685773;293.46000000000004;6380000.0;3329999.9999999995;3379999.9999999995;1350000.0;3370000.0000000005;3030000.0;6400000.0;0.08816666666666667;0.0;0.1635;0.018000000000000002;0.0;0.08816666666666667;0.0;7228.51123046875;3340.19873046875;1387.86560058594;14682.404296875;488371.9736878132;486879.6541811066;260519.44447686017;260519.44447686017;251994.89286844287;431837.87352777255;469216.960659893;444821.6150417089;472070.4381999017;531877.8300698457;472728.16887992056;444677.7423059734;446814.236746235;471833.51249765896;460881.37748148944;410739.97996462474;479745.15675595094;471329.390196902;469091.9594263007;242087.5637286956;209890.3038832737;470897.14156183373;195778.65499076052;195778.65499076052;271.4085821329521;4274775.964097657;1944102.3815934248;283244.1219112875;1473750.5448888843;0;170;172;286;261;264;208;1;192;184;1458254428150.7021;571590077225.2518;1260027707735.997;40718.52396833007;4952.132758279318;-0.0;24097.123007733466;6036834.629786074;1036167.6968005042;0.0;7225269.110037116;5.835097129219617;0.2846581173802538
6899;2019-07-25 03:12:45.127;666;657;222;222;201;22;250;10;30;25;783;239;28;40;269;177;274;610;203;266;249;17;644;331;335;136;335;304;646;145.0;-1.0;590.0;96.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14840.744140625;7410.12841796875;3438.73486328125;1388.02526855469;500.0;300195;576.0;0.0;Calculated values ==>;1564017165.127;339.76;338.86;295.36;295.36;293.26000000000005;275.36;271.215330690691;298.16;274.16;276.16;275.66;351.46000000000004;297.06;275.96000000000004;277.16;300.06;290.86;300.56;334.16;299.76000000000005;298.06;330.76000000000005;323.16;274.86;241.71165711629368;268.0796299477929;271.215330690691;293.46000000000004;6440000.000000001;3310000.0;3350000.0;1360000.0;3350000.0;3040000.0;6459999.999999999;0.024166666666666666;0.0;0.09833333333333334;0.016;0.0;0.024166666666666666;0.0;7410.12841796875;3438.73486328125;1388.02526855469;14840.744140625;488018.288692702;486518.72235892207;260557.83846862864;260557.83846862864;252451.64364594605;431954.4880088244;469754.44147754746;445769.9504256632;471742.7696466962;532011.391070236;472595.8932732164;445484.3388220789;447186.0512154405;472100.3128186979;461059.4534827745;408187.7102801775;479642.54252292024;471731.76681282255;469630.18104294484;241669.27786274583;209890.3038832737;470959.3386274875;195226.52342901062;195226.52342901062;271.1789117323757;4275022.03133897;1944224.3905885865;283267.2581905973;1473807.045417342;0;170;172;286;261;264;208;1;192;184;1458456361800.6702;571671390775.2389;1260209838085.968;24636.770321337506;4411.72504317563;-0.0;6631.421725670078;6037379.348009643;1036245.7419541953;0.0;7225525.223921722;2.915767104110194;0.20012841299848314
