;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6900;2019-07-25 03:13:45.098;668;660;222;222;201;21;251;8;39;24;785;238;34;43;268;176;274;614;202;266;251;19;642;329;334;136;334;305;644;-2.0;-2.0;390.0;138.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;15032.166015625;7602.943359375;3389.951171875;1399.25305175781;499.0;300196;575.0;0.0;Calculated values ==>;1564017225.098;339.96000000000004;339.16;295.36;295.36;293.26000000000005;275.26000000000005;270.9896433162861;298.26000000000005;273.96000000000004;277.06;275.56;351.66;296.96000000000004;276.56;277.46000000000004;299.96000000000004;290.76000000000005;300.56;334.56;299.76000000000005;298.26000000000005;330.66;323.06;275.06;241.71165711629368;268.19934244402924;270.9896433162861;293.36;6420000.0;3290000.0;3340000.0;1360000.0;3340000.0;3050000.0;6440000.000000001;0.0;0.0;0.065;0.023;0.0;0.0;0.0;7602.943359375;3389.951171875;1399.25305175781;15032.166015625;488514.2376154979;487163.3999940632;260684.4038995254;260684.4038995254;252540.15106231972;432069.9255137471;470015.448481105;446853.7789523966;471644.9034095714;532145.1204599382;472344.49817556154;446144.86104575056;447417.42732394347;472110.8145353173;461237.201094273;409059.96037033503;480469.91753455874;471865.44911672466;470015.448481105;241250.99604349316;209472.28574929133;471155.3045861351;194647.71611551076;195226.52342901062;270.93801755115004;4275270.851935313;1944349.439050656;283290.4742833786;1473863.9236298304;0;170;172;286;261;264;208;1;192;184;1458656964795.5234;571752951335.1792;1260392449780.8345;16393.39408439758;6359.6745348243585;-0.0;0.0;6037721.100785723;1036335.4602324758;0.0;7225580.459059502;1.8360876084481987;0.18413078380246167
6901;2019-07-25 03:14:45.108;670;662;222;222;202;22;252;8;44;22;785;238;40;47;268;176;274;613;203;266;251;20;631;332;337;137;337;307;634;165.0;-2.0;1574.0;270.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;11966.076171875;7758.1884765625;0.0;1395.10363769531;499.0;300197;574.0;0.0;Calculated values ==>;1564017285.108;340.16;339.36;295.36;295.36;293.36;275.36;271.32779825182536;298.36;273.96000000000004;277.56;275.36;351.66;296.96000000000004;277.16;277.86;299.96000000000004;290.76000000000005;300.56;334.46000000000004;299.76000000000005;298.26000000000005;330.56;323.06;275.16;241.92719264551067;268.43790593516167;271.32779825182536;293.46000000000004;6310000.0;3320000.0000000005;3370000.0000000005;1370000.0;3370000.0000000005;3070000.0;6340000.0;0.0275;0.0;0.26233333333333336;0.045000000000000005;0.0;0.0275;0.0;7758.1884765625;0.0;1395.10363769531;11966.076171875;489952.5194045596;488513.7992064917;261342.42918333175;261342.42918333175;253364.39891101152;431896.3278553544;469728.7833282649;447177.4714065356;471316.13971061294;531995.4551614505;472078.47322309687;446610.8889343629;447600.3881133133;471710.3310364615;460774.59685621614;413499.9224350626;481471.5831820413;471463.7383797475;469604.2524038448;240832.718256323;209472.28574929133;471119.972000508;195560.8100426411;195560.8100426411;271.3172045798204;4275495.874784399;1944477.469817507;283313.76447017124;1473892.1779311902;0;170;172;286;261;264;208;1;192;184;1458858298345.4915;571834864985.1661;1260576080380.8052;66007.43749779499;12400.16228810401;-0.0;7536.194664933102;6038407.888827732;1036491.8182613043;0.0;7225643.271148637;9.389386176910056;0.7487598887936572
6902;2019-07-25 03:15:45.129;665;660;222;222;210;26;253;11;47;22;786;238;43;49;269;177;274;592;203;267;252;21;632;338;343;137;342;308;634;554.0;81.0;1303.0;273.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;12283.478515625;8178.31787109375;0.0;1407.36096191406;499.0;300198;573.0;0.0;Calculated values ==>;1564017345.129;339.66;339.16;295.36;295.36;294.16;275.76000000000005;271.99741764416325;298.46000000000004;274.26000000000005;277.86;275.36;351.76;296.96000000000004;277.46000000000004;278.06;300.06;290.86;300.56;332.36;299.86;298.36;330.46000000000004;323.06;275.26000000000005;241.92719264551067;268.5567601203482;271.99741764416325;293.46000000000004;6320000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;3080000.0;6340000.0;0.09233333333333334;0.013500000000000002;0.21716666666666665;0.0455;0.0;0.09233333333333334;0.0;8178.31787109375;0.0;1407.36096191406;12283.478515625;489147.28311418084;488231.59283406177;261342.42918333175;261342.42918333175;256410.6921072227;431541.1909327263;469027.0010913799;447410.61151515384;471316.13971061294;532025.0457396412;471945.13132993376;446844.49984372937;447692.51816426485;471162.6447139375;459972.4816559796;413118.3035183731;478362.6179493504;470778.85970100516;468901.23019295884;240414.4444865203;209472.28574929133;471218.06502558704;197188.25623109657;197188.25623109657;271.9924050317985;4275698.025134354;1944610.320518345;283337.1265156541;1473892.1779311902;0;170;172;286;261;264;208;1;192;184;1459062369745.1802;571917093755.0408;1260760644955.5237;54339.9548225211;12468.356300149317;0.0;25088.16459581195;6039411.134775432;1036699.1284490695;0.0;7225915.23596311;9.58685110563494;0.5908528093962145
6903;2019-07-25 03:16:45.099;655;656;223;223;217;31;254;12;45;22;786;238;43;52;269;179;274;591;201;267;253;22;638;345;349;139;350;309;641;418.0;86.0;1368.0;225.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;12904.4453125;8717.912109375;0.0;1414.6960449218802;498.0;300199;573.0;0.0;Calculated values ==>;1564017405.099;338.66;338.76;295.46000000000004;295.46000000000004;294.86;276.26000000000005;272.7676641592781;298.56;274.36;277.66;275.36;351.76;296.96000000000004;277.46000000000004;278.36;300.06;291.06;300.56;332.26000000000005;299.86;298.46000000000004;330.46000000000004;322.96000000000004;275.36;242.35481222062532;268.67533136820026;272.7676641592781;293.26000000000005;6380000.0;3450000.0;3490000.0;1390000.0;3500000.0;3090000.0;6409999.999999999;0.06966666666666667;0.014333333333333333;0.228;0.0375;0.0;0.06966666666666667;0.0;8717.912109375;0.0;1414.6960449218802;12904.4453125;487094.9055020853;486914.69558564527;261302.85847866494;261302.85847866494;258805.2548884236;431113.4868728058;468319.0316605772;446936.61044061894;471049.5101358118;531950.1782888139;471811.56846179103;446652.2327064136;447925.825488537;470077.494898129;459136.8242272992;410739.97996462474;477378.7403051817;469962.4276910704;468191.9880313183;240414.4444865203;209054.2704885073;471049.5101358118;199068.34207438552;199068.34207438552;272.7676641592781;4275907.819550006;1944751.0520339578;283360.6318988181;1473892.1779311902;0;170;172;286;261;264;208;1;192;184;1459269865945.279;571999852355.0802;1260945652405.612;56513.96518750122;10199.293802303484;0.0;18748.94733499965;6040334.455551289;1036887.9310848046;0.0;7226280.362574741;8.434373956182531;0.5429653015750522
6904;2019-07-25 03:17:45.150;650;652;223;224;219;37;254;13;32;22;785;238;32;52;269;181;274;599;201;268;254;23;645;352;353;141;357;310;648;373.0;-1.0;1191.0;218.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;13359.5966796875;9276.4345703125;0.0;1403.54211425781;498.0;300200;573.0;0.0;Calculated values ==>;1564017465.15;338.16;338.36;295.46000000000004;295.56;295.06;276.86;273.5264737036516;298.56;274.46000000000004;276.36;275.36;351.66;296.96000000000004;276.36;278.36;300.06;291.26000000000005;300.56;333.06;299.96000000000004;298.56;330.46000000000004;322.96000000000004;275.46000000000004;242.77792619122317;268.7936212382143;273.5264737036516;293.26000000000005;6450000.0;3520000.0000000005;3529999.9999999995;1410000.0;3570000.0000000005;3100000.0;6480000.0;0.06216666666666667;0.0;0.1985;0.036333333333333336;0.0;0.06216666666666667;0.0;9276.4345703125;0.0;1403.54211425781;13359.5966796875;485620.7743677405;485582.1577960898;260849.37121807804;261269.58033749028;259204.14056482137;430671.36484660726;467758.27701357054;444875.2705753626;470781.97481897497;531770.671694277;471677.7835861102;444875.2705753626;447737.06391146855;469115.7338860559;458291.4282004027;407742.84928654105;477753.4867581229;469540.1412769352;467758.27701357054;240414.4444865203;209054.2704885073;470880.6574889378;200932.5449308361;200932.5449308361;273.5264737036516;4276126.872604003;1944901.1323832064;283384.13717937784;1473892.1779311902;0;170;172;286;261;264;208;1;192;184;1459480644955.694;572083923755.2457;1261131510250.978;48422.631040438515;9808.114756277693;-0.0;16587.66634447666;6041209.670489135;1037054.801208932;0.0;7226575.084656998;7.005484595231871;0.4572027961605342
6905;2019-07-25 03:18:45.100;648;648;221;222;217;46;255;17;29;23;781;237;29;49;267;183;274;602;200;268;255;24;642;362;342;143;366;311;644;-2.0;75.0;1099.0;194.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;13762.32421875;9817.861328125;0.0;1399.43957519531;498.0;300201;573.0;0.0;Calculated values ==>;1564017525.1;337.96000000000004;337.96000000000004;295.26000000000005;295.36;294.86;277.76000000000005;274.5913991737795;298.66;274.86;276.06;275.46000000000004;351.26;296.86;276.06;278.06;299.86;291.46000000000004;300.56;333.36;299.96000000000004;298.66;330.46000000000004;322.96000000000004;275.56;243.1966462407574;268.91163127593666;274.5913991737795;293.16;6420000.0;3620000.0000000005;3420000.0000000005;1430000.0;3660000.0;3110000.0;6440000.000000001;0.0;0.0125;0.18316666666666667;0.03233333333333333;0.0;0.0;0.0;9817.861328125;0.0;1399.43957519531;13762.32421875;485660.0495537059;485441.6859049454;260266.5593805527;260684.4038995254;258630.16295080306;430014.67791919125;469416.14665147295;444238.1309280879;470612.52513297374;531276.9296994685;471423.6227691102;444238.1309280879;447122.1408429034;467602.4462039227;456947.03434989735;409059.96037033503;478679.01110324974;471038.4256287202;469416.14665147295;240414.4444865203;209054.2704885073;470711.50521904713;203556.24024780391;200932.5449308361;274.59139917377956;4276352.700264099;1945060.1189159104;283407.4758948984;1473892.1779311902;0;170;172;286;261;264;208;1;192;184;1459688971205.0312;572169052754.9749;1261317655000.3857;44084.89964293869;8638.020234070196;0.0;0.0;6041979.924162305;1037208.3909018699;0.0;7226713.200017301;4.700143138836808;0.4167125264254737
6906;2019-07-25 03:19:45.111;648;646;219;220;214;55;257;22;37;24;776;238;44;47;265;186;274;601;203;268;256;25;647;367;345;145;371;314;649;-1.0;-1.0;1198.0;143.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;14655.947265625;10967.5380859375;0.0;1424.50842285156;498.0;300202;575.0;0.0;Calculated values ==>;1564017585.111;337.96000000000004;337.76;295.06;295.16;294.56;278.66;275.1157276137837;298.86;275.36;276.86;275.56;350.76;296.96000000000004;277.56;277.86;299.66;291.76000000000005;300.56;333.26000000000005;299.96000000000004;298.76000000000005;330.66;322.96000000000004;275.66;243.61107973660833;269.2639976450953;275.1157276137837;293.46000000000004;6470000.0;3670000.0000000005;3450000.0;1450000.0;3710000.0;3140000.0;6490000.000000001;0.0;0.0;0.1996666666666667;0.02383333333333333;0.0;0.0;0.0;10967.5380859375;0.0;1424.50842285156;14655.947265625;485113.38127621775;484603.74543928925;259145.63525026845;259550.73663162882;257166.07703246307;429675.2189834977;469253.65497044276;444808.1289173907;470442.77219356893;530526.4046931311;471140.4030774231;445825.62605872244;446258.47358030453;466632.45453200955;456545.83446345694;406834.5568498897;477937.3164181686;470632.57695930294;469127.78557230666;241250.99604349316;209054.2704885073;470542.0514489591;204852.07631079166;200932.5449308361;275.1157276137837;4276589.562610556;1945233.3623336172;283431.0131093085;1473892.1779311902;0;170;172;286;261;264;208;1;192;184;1459895108990.5686;572255468595.2001;1261505189375.8745;47911.22517045095;6332.27774079299;-0.0;0.0;6042746.699087383;1037333.1662566075;0.0;7226713.200017301;4.3772836772983155;0.3735617621463794
6907;2019-07-25 03:20:45.091;648;646;220;220;208;61;258;28;36;27;771;238;52;53;265;188;274;605;203;268;257;26;648;368;348;146;373;317;650;-2.0;-1.0;1017.0;167.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16372.2607421875;12554.9990234375;0.0;1430.6574707031198;498.0;300203;577.0;0.0;Calculated values ==>;1564017645.091;337.96000000000004;337.76;295.16;295.16;293.96000000000004;279.26000000000005;275.2199585193972;298.96000000000004;275.96000000000004;276.76000000000005;275.86;350.26;296.96000000000004;278.36;278.46000000000004;299.66;291.96000000000004;300.56;333.66;299.96000000000004;298.86;330.86;322.96000000000004;275.76000000000005;243.81672145450628;269.6138998590099;275.2199585193972;293.46000000000004;6480000.0;3679999.9999999995;3479999.9999999995;1460000.0;3729999.9999999995;3170000.0;6500000.0;0.0;0.0;0.1695;0.02783333333333333;0.0;0.0;0.0;12554.9990234375;0.0;1430.6574707031198;16372.2607421875;485003.74314009194;484493.55794465524;259491.4801648264;259491.4801648264;254832.44126549523;429606.4342157736;468964.94563216105;444060.006147281;470606.31521307136;529773.4303259162;470734.98482297396;446398.0001860185;446542.2754199843;466346.48323256394;456662.1077966673;406370.64429491357;478423.27766904054;470224.6640342458;468838.49168184336;242087.5637286956;209054.2704885073;470506.91766066244;205086.69866242816;200932.5449308361;275.21458897123784;4276848.044821237;1945429.3181358767;283454.7982274126;1473892.1779311902;0;170;172;286;261;264;208;1;192;184;1460102939690.6348;572342739495.2278;1261694426275.9346;40505.975618682554;7387.529428784186;-0.0;0.0;6043483.2634908585;1037447.4598724815;0.0;7226713.200017301;3.424473142718186;0.304336967790779
6908;2019-07-25 03:21:45.082;650;646;223;222;205;61;259;33;18;30;762;239;44;62;265;189;274;607;204;268;258;26;642;368;351;141;372;322;644;-2.0;-1.0;1168.0;202.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17205.970703125;12338.18359375;0.0;2543.72900390625;498.0;300204;580.0;0.0;Calculated values ==>;1564017705.082;338.16;337.76;295.46000000000004;295.36;293.66;279.26000000000005;275.2199585193972;299.06;276.46000000000004;274.96000000000004;276.16;349.36;297.06;277.56;279.36;299.66;292.06;300.56;333.86;299.96000000000004;298.96000000000004;331.16;322.96000000000004;275.76000000000005;242.77792619122317;270.1917013154234;275.2199585193972;293.56;6420000.0;3679999.9999999995;3510000.0;1410000.0;3720000.0000000005;3220000.0000000005;6440000.000000001;0.0;0.0;0.19466666666666665;0.033666666666666664;0.0;0.0;0.0;12338.18359375;0.0;2543.72900390625;17205.970703125;485947.4607793716;485153.13959082885;261105.9909933245;260684.4038995254;254003.97954218535;429606.4342157736;468675.30168149096;440285.31060000975;471570.8910797328;528442.5316746443;470177.00543493766;444239.39266708196;446879.3801695669;466489.6019121334;456802.38005965634;409059.96037033503;479427.66913197935;469814.6572770004;468548.2571702812;243342.44575359824;209054.2704885073;471176.58799080667;205042.58029887234;200932.5449308361;275.1976883248566;4277127.821443532;1945636.7302076574;283487.9131466832;1473892.1779311902;0;170;172;286;261;264;208;1;193;184;1460312608235.4148;572428826580.1375;1261886097520.7334;45793.91816528808;8959.844925628457;-0.0;0.0;6044202.32139677;1037583.6675577408;0.0;7226713.200017301;3.679215472582449;0.3315937232387891
6909;2019-07-25 03:22:45.122;649;646;227;226;206;57;259;37;1;33;745;241;7;66;265;191;274;605;205;268;258;25;641;364;352;143;368;326;643;-2.0;-1.0;808.0;248.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17274.947265625;12314.7412109375;0.0;2570.07934570312;498.0;300205;582.0;0.0;Calculated values ==>;1564017765.122;338.06000000000006;337.76;295.86;295.76000000000005;293.76000000000005;278.86;274.8017692304317;299.06;276.86;273.26000000000005;276.46000000000004;347.66;297.26000000000005;273.86;279.76000000000005;299.66;292.26000000000005;300.56;333.66;299.96000000000004;298.96000000000004;331.36;322.96000000000004;275.66;243.1966462407574;270.64921214262944;274.8017692304317;293.66;6409999.999999999;3640000.0;3520000.0000000005;1430000.0;3679999.9999999995;3260000.0;6430000.0;0.0;0.0;0.13466666666666666;0.04133333333333333;0.0;0.0;0.0;12314.7412109375;0.0;2570.07934570312;17274.947265625;485912.6748930944;485262.71121985855;262903.5769357004;262464.0433640166;254423.57280606034;429879.7862731237;468536.14063987497;436670.6082257079;471601.4229191921;526333.6928762046;469875.51438407;437649.5168869853;446690.830594491;467059.4297357601;457732.2313946309;409487.7517676533;479245.7505197981;469677.5178495252;468408.8672314647;244179.05427248686;209054.2704885073;470810.46499630326;203876.47451758833;200932.5449308361;274.73018213146435;4277415.353987077;1945842.3082082593;283530.5566262826;1473892.1779311902;0;170;172;286;261;264;208;1;193;184;1460523648835.2808;572514083380.0833;1262080627120.6099;31349.610006026767;11033.27160645355;-0.0;0.0;6044845.612706278;1037750.3879349385;0.0;7226713.200017301;2.8473894899305243;0.283607955488713
6910;2019-07-25 03:23:45.143;643;644;231;231;210;52;258;39;-1;36;754;243;-4;55;265;192;274;604;205;267;257;25;661;366;354;142;370;314;660;-3.0;-1.0;1106.0;318.0;0.0;0;3;0;1;1;0;0;0;0;0;1;1;0;0;0;27061.337890625;21998.60546875;0.0;2461.34399414062;498.0;300206;583.0;0.0;Calculated values ==>;1564017825.143;337.46000000000004;337.56000000000006;296.26000000000005;296.26000000000005;294.16;278.36;275.0112864084945;298.96000000000004;277.06;273.06;276.76000000000005;348.56000000000006;297.46000000000004;272.76000000000005;278.66;299.66;292.36;300.56;333.56;299.86;298.86;331.46000000000004;322.96000000000004;275.66;242.98782864720522;269.2639976450953;275.0112864084945;293.66;6609999.999999999;3660000.0;3540000.0;1420000.0;3700000.0;3140000.0;6600000.0;0.0;0.0;0.18433333333333335;0.053000000000000005;0.0;0.0;0.0;21998.60546875;0.0;2461.34399414062;27061.337890625;482831.9676045505;483091.3443513548;263462.69507980574;263462.69507980574;255097.23754341083;429743.705733735;468129.3392673732;439075.65296370286;472029.85167895287;528215.444822168;471743.14792603016;438605.9282769091;447403.690973349;466775.0424682118;457547.2421668356;399588.9622617181;477084.4723499602;469275.61845933116;468001.51024759;244597.3647265701;209054.2704885073;470944.3282388252;204339.5866994156;200932.5449308361;274.9181075593443;4277784.952343647;1946128.3528440816;283572.49982903537;1473892.1779311902;0;171;172;286;261;264;208;1;193;184;1460735522964.9575;572599613304.9528;1262272694320.317;43269.681548050285;14130.051301588712;-0.0;0.0;6045467.657774547;1037960.1556852107;0.0;7226713.200017301;2.346682397554538;0.2306080228152337
6911;2019-07-25 03:24:45.123;648;646;229;228;211;56;254;40;-10;39;766;244;-14;25;265;191;274;609;207;266;253;25;660;374;357;142;379;302;657;-1.0;-1.0;1006.0;317.0;0.0;0;11;0;1;1;0;1;0;0;0;1;1;0;0;0;30419.326171875;22198.703125;3222.06640625;2421.79638671875;498.0;300207;582.0;0.0;Calculated values ==>;1564017885.123;337.96000000000004;337.76;296.06;295.96000000000004;294.26000000000005;278.76000000000005;275.84098080016133;298.56;277.16;272.16;277.06;349.76;297.56;271.76000000000005;275.66;299.66;292.26000000000005;300.56;334.06;299.76000000000005;298.46000000000004;331.36;322.96000000000004;275.66;242.98782864720522;267.8393353686513;275.84098080016133;293.86;6600000.0;3740000.0;3570000.0000000005;1420000.0;3790000.0;3020000.0;6570000.0;0.0;0.0;0.16766666666666669;0.05283333333333333;0.0;0.0;0.0;22198.703125;3222.06640625;2421.79638671875;30419.326171875;483680.07232490997;483719.33903673757;262804.25817708566;262376.6844199162;255613.68044396455;429187.4505931623;467193.43905229;440319.17732939526;472325.50216173066;530389.4420248142;473450.9307491817;439713.54161806765;445448.85450290097;465482.1053465582;456095.86808110506;400171.333392607;478202.6018556698;468732.9764279705;467064.51337570406;244179.05427248686;209054.2704885073;470944.3282388252;206319.80810820023;200932.5449308361;275.7151767222902;4278263.798209143;1946496.540978845;283613.1791012766;1473919.0195343997;0;171;172;287;261;264;208;1;193;184;1460948751865.0254;572684784904.9799;1262457432720.3757;39233.89423942037;13980.995480234686;-0.0;0.0;6046154.958396395;1038194.336322226;0.0;7226713.200017301;1.9112782161112447;0.19223288637908853
6912;2019-07-25 03:25:45.134;669;665;231;230;212;65;248;44;-21;41;771;245;-28;4;264;185;274;618;207;265;247;24;655;379;355;142;384;295;651;-1.0;-1.0;1002.0;257.0;0.0;84;20;0;1;1;0;1;0;0;0;1;1;0;0;0;33174.35546875;22055.052734375;5989.06298828125;2413.92797851562;498.0;300208;582.0;0.0;Calculated values ==>;1564017945.134;340.06000000000006;339.66;296.26000000000005;296.16;294.36;279.66;276.35288757459654;297.96000000000004;277.56;271.06;277.26000000000005;350.26;297.66;270.36;273.56;299.56;291.66;300.56;334.96000000000004;299.66;297.86;331.36;322.96000000000004;275.56;242.98782864720522;266.98899913490544;276.35288757459654;293.86;6550000.0;3790000.0;3550000.0;1420000.0;3840000.0;2950000.0;6509999.999999999;0.0;0.0;0.16699999999999998;0.04283333333333333;0.0;0.0;0.0;22055.052734375;5989.06298828125;2413.92797851562;33174.35546875;487274.27714015933;487128.34775054984;264103.21910661156;263658.0760020598;256291.3539748387;428830.04407018964;466704.2170870103;440180.45255178947;472522.5091947854;531438.4957164275;474479.5643985832;439127.9068236949;443839.4948927071;464619.6483530793;454396.48497648415;402913.9822702027;480257.0245506624;468883.0007636323;466575.1774593809;244179.05427248686;209054.2704885073;470845.5270076962;207593.36297273947;200932.5449308361;276.22369555629706;4278793.842714543;1946865.3898885392;283653.4841923375;1473995.7930187797;0;171;172;287;261;264;208;1;193;184;1461162391025.5823;572770000525.2019;1262636565555.8425;38842.04395970135;11275.967692830645;-0.0;0.0;6046805.7104991;1038404.8496029106;0.0;7226713.200017301;1.6454770419350242;0.15964702813118897
6913;2019-07-25 03:26:45.134;684;681;237;236;217;60;241;49;-38;45;767;247;-39;-7;263;180;274;629;205;265;240;24;648;377;352;140;382;285;644;-3.0;-1.0;1061.0;256.0;0.0;98;18;0;1;1;0;1;0;0;0;1;1;0;0;0;34205.66015625;21955.873046875;6353.39404296875;2326.25854492188;498.0;300209;581.0;0.0;Calculated values ==>;1564018005.134;341.56000000000006;341.26;296.86;296.76000000000005;294.86;279.16;276.14872888175563;297.26000000000005;278.06;269.36;277.66;349.86;297.86;269.26000000000005;272.46000000000004;299.46000000000004;291.16;300.56;336.06;299.66;297.16;331.26000000000005;322.96000000000004;275.56;242.56692532238324;265.74818594083865;276.14872888175563;293.66;6480000.0;3770000.0000000005;3520000.0000000005;1400000.0;3820000.0000000005;2850000.0;6440000.000000001;0.0;0.0;0.17683333333333331;0.042666666666666665;0.0;0.0;0.0;21955.873046875;6353.39404296875;2326.25854492188;34205.66015625;490145.3860578726;490138.9212327855;267496.2453824851;267002.89599819627;258630.16295080306;428973.91024759493;466230.7040123309;439824.4387551893;473177.20506292465;531776.1523933457;475993.0456144015;439676.6972338215;444288.21962533914;464778.02580028336;454012.76534610963;406370.64429491357;482681.2225635065;469297.86624407995;466101.6954492864;243760.74795305103;209054.2704885073;471112.8868819084;207021.16215331687;200932.5449308361;275.9968158203886;4279355.342844752;1947232.147603383;283692.98574669944;1474098.6468273734;0;171;172;287;261;264;208;1;193;184;1461374491025.5823;572854600525.2019;1262810565555.8425;41167.3794124311;11267.913588419904;-0.0;0.0;6047472.455693868;1038592.7152802544;0.0;7226713.200017301;1.7115845709971007;0.16315553915067077
6914;2019-07-25 03:27:45.095;687;684;238;237;217;53;235;50;-35;48;761;248;-36;0;263;179;274;612;204;264;234;23;628;369;345;141;374;294;627;-1.0;-1.0;350.0;68.0;2.0;98;25;100;1;0;0;1;0;0;0;1;1;0;0;0;25686.447265625;12411.7041015625;6174.25537109375;2463.5634765625;497.0;300210;580.0;0.0;Calculated values ==>;1564018065.095;341.86;341.56000000000006;296.96000000000004;296.86;294.86;278.46000000000004;275.3239800832674;296.66;278.16;269.66;277.96000000000004;349.26;297.96000000000004;269.56;273.16;299.46000000000004;291.06;300.56;334.36;299.56;296.56;331.16;322.86;275.46000000000004;242.77792619122317;266.86631818009863;275.3239800832674;293.56;6280000.0;3690000.0;3450000.0;1410000.0;3740000.0;2940000.0;6270000.0;0.0;0.0;0.058333333333333334;0.011333333333333334;0.0003333333333333333;0.0003333333333333333;0.0;12411.7041015625;6174.25537109375;2463.5634765625;25686.447265625;492619.8363271863;492308.50726812857;269738.0023907571;269182.11164603656;259665.32563615922;429537.3511455088;466463.69791058137;438286.6576737402;473341.5640613463;530475.7436583448;474957.9630632586;438133.8669386556;443467.58974805736;465939.0563929671;455224.672278144;414621.7798354649;482124.27034254174;470132.33227698284;466335.80645214516;243342.44575359824;208636.25808486674;470880.6574889378;204959.35016650538;269738.0023907571;275.17066494025306;4279854.119324067;1947518.3579217466;283732.8749853197;1474202.9760476633;0;171;172;287;261;264;208;1;193;184;1461583455110.4626;572938845730.1537;1262984152650.7432;13610.759604588697;3013.7748163209008;-0.0;65.53260135379603;6047928.643470496;1038711.6519910803;0.0;7226713.745767344;0.7928952624022694;0.07243388406681754
6915;2019-07-25 03:28:45.115;676;676;238;238;215;44;231;44;-33;48;758;248;-33;7;262;176;274;590;202;264;230;22;634;359;341;138;364;294;634;-1.0;-1.0;-1.0;83.0;0.0;98;21;100;1;0;0;1;0;0;0;1;1;0;0;0;26752.69921875;12543.296875;6361.97998046875;2440.76684570312;497.0;300211;579.0;0.0;Calculated values ==>;1564018125.115;340.76;340.76;296.96000000000004;296.96000000000004;294.66;277.56;274.27422755570615;296.26000000000005;277.56;269.86;277.96000000000004;348.96000000000004;297.96000000000004;269.86;273.86;299.36;290.76000000000005;300.56;332.16;299.56;296.16;331.06;322.86;275.36;242.14157278889297;266.86631818009863;274.27422755570615;293.36;6340000.0;3590000.0;3410000.0;1380000.0;3640000.0;2940000.0;6340000.0;0.0;0.0;0.0;0.013833333333333333;0.0;0.0;0.0;12543.296875;6361.97998046875;2440.76684570312;26752.69921875;490477.89221312915;490477.89221312915;268980.004496305;268980.004496305;258405.44309730822;430214.79039162316;466525.7777655809;438591.3684654617;473730.63416192174;530164.1874927217;474957.9630632586;438591.3684654617;444469.18336650386;467236.2624677158;456465.7803006746;412342.9036939307;478063.3438821051;470676.41927877546;466398.468690966;242924.1476594651;208636.25808486674;471182.93757713656;200210.38457466936;269738.0023907571;273.27806483709224;4280291.257875593;1947726.3855825989;283773.75802779867;1474307.4794984357;0;171;172;287;261;264;208;1;193;184;1461789323710.3972;573022573630.1271;1263160611450.687;0.0;3748.453649867463;-0.0;0.0;6048042.104274831;1038768.0226789152;0.0;7226714.29205439;0.1756041401555679;0.02951324211015935
6916;2019-07-25 03:29:45.125;669;670;236;236;212;36;229;35;-31;45;760;247;-34;6;261;174;274;602;205;261;228;21;644;350;342;137;355;293;644;2461.0;-1.0;662.0;39.0;0.0;98;15;95;1;0;0;1;0;0;0;1;1;0;0;0;27308.22265625;12361.4560546875;6600.11083984375;2397.31298828125;497.0;300212;578.0;0.0;Calculated values ==>;1564018185.125;340.06000000000006;340.16;296.76000000000005;296.76000000000005;294.36;276.76000000000005;273.3108153835814;296.06;276.66;270.06;277.66;349.16;297.86;269.76000000000005;273.76000000000005;299.26000000000005;290.56;300.56;333.36;299.26000000000005;295.96000000000004;330.96000000000004;322.86;275.26000000000005;241.92719264551067;266.74333088950624;273.3108153835814;293.66;6440000.000000001;3500000.0;3420000.0000000005;1370000.0;3550000.0;2930000.0;6440000.000000001;0.4101666666666667;0.0;0.11033333333333334;0.006500000000000001;0.0;0.4101666666666667;0.0;12361.4560546875;6600.11083984375;2397.31298828125;27308.22265625;488444.2864410842;488586.0744772338;267002.89599819627;267002.89599819627;256655.47328106387;430799.1582183253;466127.42931194184;439116.185694671;473566.98283907154;530447.7624253747;474970.36658156523;438662.4006545466;444526.665068816;468372.8177867572;457659.9347955617;408187.7102801775;478679.01110324974;470166.62723320577;465999.68548670947;242505.85365607988;208636.25808486674;471218.06502558704;200363.83998591948;200363.83998591948;273.2994410774582;4280741.840642427;1947933.9597802479;283814.08207929746;1474415.5149248252;0;171;172;287;261;264;208;1;193;184;1461994257860.3647;573105087380.114;1263336740800.659;26342.34214319892;1760.5524627578393;-0.0;108954.9692962407;6048261.660379242;1038813.9387145771;0.0;7227622.40145806;6.416903164125567;0.01294161286756772
6917;2019-07-25 03:30:45.126;670;671;228;228;207;29;229;26;-24;41;762;247;-27;4;260;171;274;615;207;259;228;19;642;343;347;134;347;293;643;147.0;-1.0;815.0;218.0;0.0;53;1;81;1;0;0;1;0;0;0;1;1;0;0;0;23770.068359375;11369.4970703125;5033.70166015625;2327.58203125;497.0;300213;577.0;0.0;Calculated values ==>;1564018245.126;340.16;340.26;295.96000000000004;295.96000000000004;293.86;276.06;272.5487779782249;296.06;275.76000000000005;270.76000000000005;277.26000000000005;349.36;297.86;270.46000000000004;273.56;299.16;290.26000000000005;300.56;334.66;299.06;295.96000000000004;330.86;322.86;275.06;241.2770596917726;266.74333088950624;272.5487779782249;293.86;6420000.0;3429999.9999999995;3470000.0000000005;1340000.0;3470000.0000000005;2930000.0;6430000.0;0.0245;0.0;0.13583333333333333;0.036333333333333336;0.0;0.0245;0.0;11369.4970703125;5033.70166015625;2327.58203125;23770.068359375;488797.29165494704;488833.25557037524;263347.68806084496;263347.68806084496;254798.1615411125;431237.1583312671;465405.128768128;440165.471024533;473565.85517348704;530655.3193381001;474970.36658156523;439717.3810629405;444242.15413698874;469355.54618491995;458380.44106215466;409059.96037033503;480733.42925192503;469229.4929530001;465276.14660431683;242087.5637286956;208636.25808486674;471421.5176682964;198140.21737376184;198140.21737376184;272.39163458230394;4281167.50016125;1948131.721018683;283853.45686064806;1474512.4649780153;0;171;172;287;261;264;208;1;193;184;1462200961305.115;573186388735.0157;1263512543730.4465;32875.096954229746;9929.220577368089;-0.0;6544.830266148597;6048755.147262435;1038911.3551133734;0.0;7228584.915828223;2.6346551393417794;0.21704207241232085
6918;2019-07-25 03:31:45.116;672;672;222;222;204;28;229;21;-14;37;766;246;-17;7;259;171;274;614;205;259;228;17;633;341;346;128;346;293;635;-2.0;-1.0;905.0;287.0;0.0;1;1;66;1;0;0;1;0;0;0;1;1;0;0;0;20224.380859375;10181.3623046875;3302.98413085938;2339.287109375;497.0;300214;576.0;0.0;Calculated values ==>;1564018305.116;340.36;340.36;295.36;295.36;293.56;275.96000000000004;272.3289490889957;296.06;275.26000000000005;271.76000000000005;276.86;349.76;297.76000000000005;271.46000000000004;273.86;299.06;290.26000000000005;300.56;334.56;299.06;295.96000000000004;330.76000000000005;322.86;274.86;239.943914813709;266.74333088950624;272.3289490889957;293.66;6330000.0;3410000.0;3460000.0;1280000.0;3460000.0;2930000.0;6350000.0;0.0;0.0;0.15083333333333335;0.04783333333333333;0.0;0.0;0.0;10181.3623046875;3302.98413085938;2339.287109375;20224.380859375;490023.16214570217;489814.1798623142;261274.63163194084;261274.63163194084;254062.25323722514;431359.6534126046;465550.1439652626;441642.5381575821;473953.8206284208;531070.3352886428;474854.17307541135;441202.02071715874;444668.6123976786;469367.4335596971;458699.98687012156;412732.66954401636;481503.871142901;469367.4335596971;465421.41231033526;241669.27786274583;208636.25808486674;472021.3164206221;197537.83832768275;198140.21737376184;272.1438677652549;4281534.059468063;1948311.281581754;283892.3409550634;1474581.925780888;0;171;172;287;261;264;208;1;193;184;1462408826655.148;573264975635.0282;1263688314430.4744;36819.12555767649;13129.459702112266;-0.0;0.0;6049335.835652595;1039103.4787564548;0.0;7228639.446990408;3.1565812692760606;0.31515811278506617
6919;2019-07-25 03:32:45.097;669;670;221;221;203;29;229;19;-4;33;774;246;-8;10;259;172;274;606;206;259;228;16;634;338;343;128;343;291;636;-2.0;-1.0;938.0;238.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17561.0546875;8658.455078125;3329.28198242188;1379.06262207031;497.0;300215;577.0;0.0;Calculated values ==>;1564018365.097;340.06000000000006;340.16;295.26000000000005;295.26000000000005;293.46000000000004;276.06;271.99741764416325;296.06;275.06;272.76000000000005;276.46000000000004;350.56000000000006;297.76000000000005;272.36;274.16;299.06;290.36;300.56;333.76000000000005;299.06;295.96000000000004;330.86;322.86;274.76000000000005;239.943914813709;266.49643012054327;271.99741764416325;293.76000000000005;6340000.0;3379999.9999999995;3429999.9999999995;1280000.0;3429999.9999999995;2910000.0;6360000.0;0.0;0.0;0.15633333333333335;0.03966666666666666;0.0;0.0;0.0;8658.455078125;3329.28198242188;1379.06262207031;17561.0546875;489498.2970830346;489428.7659209288;260778.88776893643;260778.88776893643;253640.970235692;431541.1909327263;465983.5213068541;443503.63943644403;473567.7884962697;532049.8965392058;475111.3743989439;442929.4523811377;445486.98162698036;469779.81696856086;459309.4991672728;412342.9036939307;480210.1183007209;469779.81696856086;465855.53262907406;242087.5637286956;208636.25808486674;471924.5332295724;196868.2628009038;198140.21737376184;271.86467638114544;4281848.838385774;1948468.2303436196;283923.3173904861;1474637.1771633027;0;171;172;287;261;264;208;1;193;184;1462615461199.9639;573341751314.9598;1263863458950.3184;38557.33054735613;10910.56539367052;-0.0;0.0;6049963.773876152;1039303.7488597862;0.0;7228639.446990408;3.700803267468503;0.3561323582606621
6920;2019-07-25 03:33:45.117;667;666;222;222;202;28;229;16;3;32;782;245;0;11;258;173;274;605;204;260;229;16;635;335;339;134;339;293;637;-1.0;0.0;412.0;140.0;0.0;1;100;28;1;0;0;1;0;0;0;1;0;0;0;0;16559.720703125;7704.8984375;3354.2744140625;1368.84826660156;497.0;300216;580.0;0.0;Calculated values ==>;1564018425.117;339.86;339.76;295.36;295.36;293.36;275.96000000000004;271.6637117239857;296.06;274.76000000000005;273.46000000000004;276.36;351.36;297.66;273.16;274.26000000000005;298.96000000000004;290.46000000000004;300.56;333.66;299.16;296.06;331.16;322.86;274.76000000000005;241.2770596917726;266.74333088950624;271.6637117239857;293.56;6350000.0;3350000.0;3390000.0;1340000.0;3390000.0;2930000.0;6370000.0;0.0;0.0;0.06866666666666667;0.02333333333333333;0.0;0.0;0.0;7704.8984375;3354.2744140625;1368.84826660156;16559.720703125;489112.2177797131;488760.3373591857;261140.41366520565;261140.41366520565;253223.7304546382;431720.082569444;466557.52052907355;444099.58745227096;472689.592463476;532729.1303975419;474737.9243605067;443670.6236593048;445234.3826192242;470201.9591882418;459913.80896129017;411948.8835237769;479945.85060649796;470450.65609879995;466557.52052907355;243342.44575359824;208636.25808486674;471128.47311997804;195999.59560084916;198140.21737376184;271.50504551004354;4282133.272961667;1948604.6370771748;283946.2242810612;1474692.8920322447;0;171;172;287;261;264;208;1;193;184;1462820129400.712;573420377515.2472;1264038717350.9587;17036.199440464297;6419.673808779672;-0.0;0.0;6050427.207720883;1039448.2156598879;0.0;7228639.446990408;1.8873377367344712;0.18965256969668892
6921;2019-07-25 03:34:45.148;666;663;221;222;201;27;230;13;9;30;785;244;6;15;258;174;274;606;205;260;229;16;637;332;337;140;336;296;639;96.0;-1.0;32.0;124.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;16061.63671875;7341.92431640625;3346.29272460938;1364.16735839844;498.0;300217;585.0;0.0;Calculated values ==>;1564018485.148;339.76;339.46000000000004;295.26000000000005;295.36;293.26000000000005;275.86;271.32779825182536;296.16;274.46000000000004;274.06;276.16;351.66;297.56;273.76000000000005;274.66;298.96000000000004;290.56;300.56;333.76000000000005;299.16;296.06;331.66;322.96000000000004;274.76000000000005;242.56692532238324;267.1113755279542;271.32779825182536;293.66;6370000.0;3320000.0000000005;3370000.0000000005;1400000.0;3360000.0;2960000.0;6390000.0;0.016;0.0;0.005333333333333333;0.020666666666666667;0.0;0.016;0.0;7341.92431640625;3346.29272460938;1364.16735839844;16061.63671875;488760.3373591857;488124.20642874;260583.67562621407;261007.98561238806;252764.8495114342;431896.3278553544;466969.34962148557;444354.4352571944;471703.5210853088;532816.7399324347;474233.2342793834;443924.6351342377;445208.40686217137;470610.0508736526;460513.0461584923;411147.5599809412;479861.5814913285;470722.0968193228;466842.9017190717;245433.99809710225;209054.2704885073;470324.29699050833;194908.5082210668;194908.5082210668;271.0545902092929;4282405.258059458;1948730.0920515107;283969.0111783818;1474748.7589413037;0;171;172;287;261;264;208;1;193;184;1463023034180.37;573502619985.1086;1264215508645.6611;1330.3782775260138;5691.926301235125;-0.0;4350.950295968079;6050580.341613263;1039549.1978078018;0.0;7228675.723642739;0.9436518532616777;0.08159952297612497
6922;2019-07-25 03:35:45.108;666;662;220;221;200;26;230;10;9;28;781;243;8;22;258;174;274;610;201;261;229;15;641;329;334;141;334;298;643;515.0;-1.0;321.0;24.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;15891.4228515625;7415.2314453125;3416.7431640625;1373.40454101562;499.0;300218;590.0;0.0;Calculated values ==>;1564018545.108;339.76;339.36;295.16;295.26000000000005;293.16;275.76000000000005;270.9896433162861;296.16;274.16;274.06;275.96000000000004;351.26;297.46000000000004;273.96000000000004;275.36;298.96000000000004;290.56;300.56;334.16;299.26000000000005;296.06;332.16;323.06;274.66;242.77792619122317;267.35522164206344;270.9896433162861;293.26000000000005;6409999.999999999;3290000.0;3340000.0;1410000.0;3340000.0;2980000.0;6430000.0;0.08583333333333334;0.0;0.0535;0.004;0.0;0.08583333333333334;0.0;7415.2314453125;3416.7431640625;1373.40454101562;15891.4228515625;488336.8639079469;487555.71946590673;259913.7442706431;260329.18611896783;252223.35186624643;432069.9255137471;467394.7265579895;443952.4445614765;471373.7779470034;532252.1475312008;473856.01993963023;443808.3536081526;445806.48513717233;470880.95868749486;460977.35739362997;409487.7517676533;479991.3080048462;471250.71661451965;467268.98227042134;247525.65490268572;209472.28574929133;470090.63861072535;194739.87090474638;194739.87090474638;270.97520037943434;4282671.356039049;1948852.9863654044;283991.8090688253;1474805.0800013235;0;171;172;287;261;264;208;1;193;184;1463224199980.498;573586863785.1622;1264393589845.7744;13332.872690635062;1101.4030708239159;-0.0;23392.082058887107;6050702.4539089035;1039605.7711452196;0.0;7228906.761451218;3.099154672236093;0.05781888923488463
6923;2019-07-25 03:36:45.089;667;660;217;218;200;27;230;10;6;26;775;241;6;27;258;175;274;598;201;259;230;14;625;335;339;140;340;300;628;-2.0;-1.0;1548.0;265.0;0.0;1;100;20;1;0;0;0;0;0;0;1;0;0;0;0;11920.681640625;7051.8037109375;0.0;1386.26501464844;499.0;300219;592.0;0.0;Calculated values ==>;1564018605.089;339.86;339.16;294.86;294.96000000000004;293.16;275.86;271.6637117239857;296.16;274.16;273.76000000000005;275.76000000000005;350.66;297.26000000000005;273.76000000000005;275.86;298.96000000000004;290.66;300.56;332.96000000000004;299.06;296.16;332.36;323.06;274.56;242.56692532238324;267.5978703862781;271.6637117239857;293.26000000000005;6250000.0;3350000.0;3390000.0;1400000.0;3400000.0;3000000.0;6280000.0;0.0;0.0;0.258;0.04416666666666667;0.0;0.0;0.0;7051.8037109375;0.0;1386.26501464844;11920.681640625;490161.159010945;488867.9954427568;259601.36816958542;260024.63134502733;252905.5312316614;431720.082569444;466684.4440465707;443111.3028367894;471309.8407669174;531478.1602889443;473359.4175641021;443111.3028367894;446123.4859434057;470065.46288497973;460177.341137327;415711.2359108993;479958.65775052726;470326.34826906264;466684.4440465707;248362.34728340767;209472.28574929133;470126.95240123506;196222.63292551984;194739.87090474638;271.594469291883;4282903.0501832245;1948973.5068147008;284014.79903264076;1474833.543844593;0;171;172;287;261;264;208;1;193;184;1463426036045.3184;573671137090.0872;1264572933035.6147;63697.27683710755;12097.440776844089;-0.0;0.0;6051344.168547058;1039715.7266802365;0.0;7229101.633739097;8.982472183963926;0.7961440862174093
6924;2019-07-25 03:37:45.149;660;654;217;219;210;32;231;12;8;25;772;239;7;29;259;177;274;566;201;257;230;13;636;338;342;138;343;302;639;0.0;-1.0;1254.0;199.0;0.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;11786.853515625;7184.41064453125;0.0;1399.6818847656198;500.0;300220;592.0;0.0;Calculated values ==>;1564018665.149;339.16;338.56000000000006;294.86;295.06;294.16;276.36;271.99741764416325;296.26000000000005;274.36;273.96000000000004;275.66;350.36;297.06;273.86;276.06;299.06;290.86;300.56;329.76000000000005;298.86;296.16;332.36;323.16;274.46000000000004;242.14157278889297;267.8393353686513;271.99741764416325;293.26000000000005;6360000.0;3379999.9999999995;3420000.0000000005;1380000.0;3429999.9999999995;3020000.0;6390000.0;0.0;0.0;0.209;0.033166666666666664;0.0;0.0;0.0;7184.41064453125;0.0;1399.6818847656198;11786.853515625;488018.7102797725;486844.7325810947;258923.6928649027;259746.490123706;256144.59824798984;431541.1909327263;466382.6269304719;442993.0989471373;471477.517547777;531015.0068793237;472860.2294888238;442846.63139517745;446017.8014079234;469779.81696856086;459972.4816559796;411550.4805796947;473802.90244180564;469666.64337335736;466255.0762971506;248362.34728340767;209890.3038832737;470298.1829359995;197039.30703592015;194739.87090474638;271.93298018310645;4283100.810538798;1949092.2605693361;284038.0384730046;1474833.543844593;0;171;172;287;261;264;208;1;193;184;1463630540345.1235;573754620490.0076;1264753713635.4426;51404.34250944438;9063.086050685963;-0.0;0.0;6052304.307887525;1039892.2407413546;0.0;7229101.633739097;7.044125905418599;0.6179004849889144
6925;2019-07-25 03:38:45.130;653;651;217;219;214;37;232;13;11;24;774;238;10;30;259;178;274;570;202;255;231;13;644;343;346;137;348;304;647;-2.0;-1.0;1286.0;266.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;11988.740234375;7518.67529296875;0.0;1417.16369628906;500.0;300221;590.0;0.0;Calculated values ==>;1564018725.13;338.46000000000004;338.26;294.86;295.06;294.56;276.86;272.5487779782249;296.36;274.46000000000004;274.26000000000005;275.56;350.56000000000006;296.96000000000004;274.16;276.16;299.06;290.96000000000004;300.56;330.16;298.66;296.26000000000005;332.16;323.16;274.46000000000004;241.92719264551067;268.0796299477929;272.5487779782249;293.36;6440000.000000001;3429999.9999999995;3460000.0;1370000.0;3479999.9999999995;3040000.0;6470000.0;0.0;0.0;0.21433333333333332;0.044333333333333336;0.0;0.0;0.0;7518.67529296875;0.0;1417.16369628906;11988.740234375;486161.0384074197;485546.85724950716;258458.04618241332;259262.98467391793;257273.41442427406;431237.1583312671;465935.7363171453;443022.0508540321;471512.23439352604;531072.693019601;472477.1832610706;442875.1821116291;445769.9504256632;469091.31065466406;459319.2905982935;408187.7102801775;473423.59769685444;468863.2366263411;465807.3054556508;247525.65490268572;209890.3038832737;470432.8002255166;198351.36852782295;194739.87090474638;272.4754382307503;4283298.877746175;1949214.7474860498;284061.50475290994;1474833.543844593;0;171;172;287;261;264;208;1;193;184;1463836874985.76;573837094365.262;1264935456066.0032;52441.08291191749;12062.276805264419;-0.0;0.0;6053169.412398833;1040068.2296848784;0.0;7229101.633739097;7.218500668457031;0.6610811096123194
6926;2019-07-25 03:39:45.120;649;647;217;218;215;42;233;13;13;24;777;238;12;31;259;180;274;578;202;254;232;13;647;351;353;139;355;307;649;-1.0;0.0;1376.0;195.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;12335.37109375;8103.32275390625;0.0;1421.38659667969;501.0;300222;589.0;0.0;Calculated values ==>;1564018785.12;338.06000000000006;337.86;294.86;294.96000000000004;294.66;277.36;273.4187578820637;296.46000000000004;274.46000000000004;274.46000000000004;275.56;350.86;296.96000000000004;274.36;276.26000000000005;299.06;291.16;300.56;330.96000000000004;298.56;296.36;332.06;323.26000000000005;274.46000000000004;242.35481222062532;268.43790593516167;273.4187578820637;293.36;6470000.0;3510000.0;3529999.9999999995;1390000.0;3550000.0;3070000.0;6490000.000000001;0.0;0.0;0.22933333333333333;0.0325;0.0;0.0;0.0;8103.32275390625;0.0;1421.38659667969;12335.37109375;485257.98996679654;484748.93383441796;258344.899985598;258743.72214262252;257556.16324137183;430735.4089219946;465050.0807944103;442698.855600732;471246.2272376559;531159.7781216218;472078.47322309687;442550.7883978828;445324.3809667724;468117.1661838917;458315.7758539387;406834.5568498897;474417.52199595864;467758.27701357054;464919.9936635114;247107.31509690773;210308.32490665457;470163.3332718048;200522.3774902471;194739.87090474638;273.3660392938769;4283501.544889648;1949344.909105391;284085.15539616346;1474833.543844593;0;171;172;287;261;264;208;1;193;184;1464046540034.96;573919880564.946;1265118725515.304;55539.13898000453;8763.331062900626;-0.0;0.0;6054069.097605303;1040241.7474919957;0.0;7229101.633739097;6.751121496316253;0.5860642649623461
6927;2019-07-25 03:40:45.071;646;644;215;216;213;49;233;15;17;24;779;237;15;32;258;182;274;583;204;252;233;13;642;360;356;141;365;310;644;1167.0;-1.0;1354.0;225.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;12538.84375;8686.6337890625;0.0;1425.16650390625;501.0;300223;587.0;0.0;Calculated values ==>;1564018845.071;337.76;337.56000000000006;294.66;294.76000000000005;294.46000000000004;278.06;274.38016830617;296.46000000000004;274.66;274.86;275.56;351.06000000000006;296.86;274.66;276.36;298.96000000000004;291.36;300.56;331.46000000000004;298.36;296.46000000000004;331.86;323.26000000000005;274.46000000000004;242.77792619122317;268.7936212382143;274.38016830617;293.56;6420000.0;3600000.0;3560000.0;1410000.0;3650000.0;3100000.0;6440000.000000001;0.1945;0.0;0.22566666666666665;0.0375;0.0;0.1945;0.0;8686.6337890625;0.0;1425.16650390625;12538.84375;485372.1809337472;484864.12681581115;257831.42173109335;258229.25495669805;257044.61624818287;430148.3826014536;464611.2859323508;442671.98866168805;470979.3205154194;531142.8749566656;471557.83064144437;442374.1672774083;444875.2705753626;466573.67930157646;457134.9086187424;409059.96037033503;475800.525852523;467077.56566689035;464611.2859323508;246270.64818160105;210308.32490665457;469892.93206556124;202930.44427266385;202930.44427266385;274.345683444018;4283708.660731234;1949484.711145432;284108.85729971086;1474833.543844593;0;171;172;287;261;264;208;1;193;184;1464259066330.7173;574003811965.2451;1265303674350.963;54101.67518378979;10011.093292233652;-0.0;50896.92370280911;6054982.024893269;1040398.0732584576;0.0;7229525.428389622;11.37380969230619;0.4729083316761321
6928;2019-07-25 03:41:45.121;643;641;213;214;208;58;231;21;21;25;779;238;26;34;256;185;274;582;202;250;230;13;638;371;365;140;376;315;640;794.0;0.0;1432.0;150.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;13279.65234375;9709.2353515625;0.0;1452.025390625;501.0;300224;584.0;0.0;Calculated values ==>;1564018905.121;337.46000000000004;337.26;294.46000000000004;294.56;293.96000000000004;278.96000000000004;275.5313989812953;296.26000000000005;275.26000000000005;275.26000000000005;275.66;351.06000000000006;296.96000000000004;275.76000000000005;276.56;298.76000000000005;291.66;300.56;331.36;298.16;296.16;331.56;323.26000000000005;274.46000000000004;242.56692532238324;269.38090353596624;275.5313989812953;293.36;6380000.0;3710000.0;3650000.0;1400000.0;3760000.0;3150000.0;6400000.0;0.13233333333333333;0.0;0.23866666666666667;0.025;0.0;0.13233333333333333;0.0;9709.2353515625;0.0;1452.025390625;13279.65234375;485378.40912603046;484870.8214640982;257262.43883056796;257658.27216020023;255325.64170635128;429398.2889081932;463012.4783077877;442231.98817543936;471211.3733730803;530765.6392012376;471005.49239505455;442981.45428823534;444167.78488492937;464719.1541176884;455742.5497251531;410739.97996462474;476134.3401653008;465526.9584903107;462878.96902001434;245015.67932991832;210308.32490665457;470028.2500469368;205802.17231426266;205802.17231426266;275.50290809520146;4283923.994160289;1949638.1378039066;284132.85387931217;1474833.543844593;0;171;172;287;261;264;208;1;193;184;1464475546580.5454;574088182215.1781;1265491330600.814;56427.91605220084;6605.651943316854;-0.0;34019.829430727805;6055903.872386109;1040536.6615293745;0.0;7230233.6576981805;8.695558653101044;0.41453815766757185
