;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6929;2019-07-25 03:42:45.122;639;639;215;214;197;75;226;29;24;27;782;238;55;43;254;189;274;586;202;245;225;13;639;383;371;143;388;325;641;879.0;-2.0;1354.0;133.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;15687.634765625;12282.5576171875;0.0;1493.48876953125;501.0;300225;582.0;0.0;Calculated values ==>;1564018965.122;337.06;337.06;294.66;294.56;292.86;280.66;276.758820704277;295.76000000000005;276.06;275.56;275.86;351.36;296.96000000000004;278.66;277.46000000000004;298.56;292.06;300.56;331.76000000000005;297.66;295.66;331.36;323.26000000000005;274.46000000000004;243.1966462407574;270.5352231155435;276.758820704277;293.36;6390000.0;3829999.9999999995;3710000.0;1430000.0;3879999.9999999995;3250000.0;6409999.999999999;0.1465;0.0;0.22566666666666665;0.022166666666666668;0.0;0.1465;0.0;12282.5576171875;0.0;1493.48876953125;15687.634765625;484692.3686928464;484471.5467098116;258000.2292619236;257602.3906711043;251235.85337277525;428538.6833535345;461430.10873998835;440571.8832031277;471008.3239875013;530324.9531387947;469643.64238374063;445271.8027419909;443481.9820925111;462667.63304472854;454297.0512355424;410327.59138825414;476621.43646458245;463987.1264975857;461294.2535533555;244179.05427248686;210308.32490665457;469621.5870000597;208881.4645419704;208881.4645419704;276.72960400585583;4284165.392242476;1949821.4057995072;284157.40023971634;1474833.543844593;0;171;172;287;261;264;208;1;193;184;1464696350260.2788;574173083630.0756;1265683333800.582;52284.80447786783;5779.739381154313;-0.0;36978.473590167916;6056809.826821755;1040639.8748438137;0.0;7230825.320083516;6.899150509598995;0.2993712764454643
6930;2019-07-25 03:43:45.122;631;635;223;222;195;79;220;42;27;32;788;239;72;61;252;190;274;588;203;242;219;13;641;387;369;143;392;330;641;997.0;-1.0;1374.0;106.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;19015.509765625;12279.57421875;3007.88598632812;1518.21838378906;501.0;300226;580.0;0.0;Calculated values ==>;1564019025.122;336.26000000000005;336.66;295.46000000000004;295.36;292.66;281.06;277.16162083772156;295.16;277.36;275.86;276.36;351.96000000000004;297.06;280.36;279.26000000000005;298.36;292.16;300.56;331.96000000000004;297.36;295.06;331.16;323.26000000000005;274.46000000000004;243.1966462407574;271.1026128081217;277.16162083772156;293.46000000000004;6409999.999999999;3870000.0000000005;3690000.0;1430000.0;3920000.0000000005;3300000.0;6409999.999999999;0.16616666666666668;0.0;0.229;0.017666666666666667;0.0;0.16616666666666668;0.0;12279.57421875;3007.88598632812;1518.21838378906;19015.509765625;483310.13729516923;483891.8075493468;261302.85847866494;260877.29433707055;250528.31357470833;428242.4622021849;460922.345510139;439959.1435146986;471502.6223741309;530580.7359185519;469077.8699171998;446797.20260094217;445172.98824930727;461786.5037828257;453759.6071043761;409487.7517676533;476924.81241867604;463883.1673987136;460786.2846276149;243342.44575359824;210308.32490665457;469621.5870000597;209899.05264959278;209899.05264959278;277.1316321159918;4284454.58511357;1950026.0902314733;284182.49779932736;1474858.6095611458;0;171;172;288;261;264;208;1;193;184;1464918350260.2788;574258883630.0756;1265879833800.582;52683.76080810923;4588.431440191583;-0.0;41689.09504701468;6057684.564865804;1040726.2762673249;0.0;7231480.883155492;5.888562414901342;0.23190544619140394
6931;2019-07-25 03:44:45.133;625;629;232;233;210;76;214;53;18;38;795;237;41;55;252;183;274;593;202;240;213;13;668;390;369;142;395;314;663;935.0;-2.0;1366.0;94.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;32979.234375;22359.96484375;6589.10546875;1449.00634765625;501.0;300227;578.0;0.0;Calculated values ==>;1564019085.133;335.66;336.06;296.36;296.46000000000004;294.16;280.76000000000005;277.46169734231523;294.56;278.46000000000004;274.96000000000004;276.96000000000004;352.66;296.86;277.26000000000005;278.66;298.36;291.46000000000004;300.56;332.46000000000004;297.16;294.46000000000004;330.96000000000004;323.26000000000005;274.46000000000004;242.98782864720522;269.2639976450953;277.46169734231523;293.36;6680000.0;3900000.0;3690000.0;1420000.0;3950000.0;3140000.0;6630000.0;0.15583333333333332;0.0;0.22766666666666666;0.015666666666666666;0.0;0.15583333333333332;0.0;22359.96484375;6589.10546875;1449.00634765625;32979.234375;479340.92171390506;480521.2534430446;263689.2169673012;264124.657072324;254955.976095455;428017.0890761298;460103.9485977768;441989.14613073424;472226.9707426428;532518.4486383734;471019.6443205717;445390.86433637445;447403.690973349;461328.0263264865;452199.92436551367;395101.67002254375;475024.7646841957;463616.4740235952;459967.0695638515;242505.85365607988;210308.32490665457;469757.3781218893;210645.44112235119;210645.44112235119;277.4257503758651;4284887.954083898;1950314.8059781175;284207.22920531564;1474938.599151899;0;171;173;288;261;264;208;1;193;184;1465139790849.976;574344399304.9587;1266073069220.3179;52669.25017357521;4059.420346326097;-0.0;38852.6204321338;6058562.667578774;1040798.3549107765;0.0;7232152.187166744;3.144320346994737;0.12590252891804357
6932;2019-07-25 03:45:45.123;645;645;231;230;208;74;208;59;-2;44;792;236;12;38;252;177;274;604;204;235;207;14;665;392;371;146;397;312;650;896.0;-1.0;1575.0;140.0;0.0;0;100;1;1;0;1;1;1;0;0;1;0;0;0;0;47100.8671875;22571.265625;20369.703125;1427.33850097656;501.0;300228;576.0;0.0;Calculated values ==>;1564019145.123;337.66;337.66;296.26000000000005;296.16;293.96000000000004;280.56;277.66079706904804;293.96000000000004;279.06;272.96000000000004;277.56;352.36;296.76000000000005;274.36;276.96000000000004;298.36;290.86;300.56;333.56;296.66;293.86;330.76000000000005;323.26000000000005;274.56;243.81672145450628;269.02936301313275;277.66079706904804;293.56;6650000.0;3920000.0000000005;3710000.0;1460000.0;3970000.0000000005;3120000.0;6500000.0;0.14933333333333335;0.0;0.2625;0.02333333333333333;0.0;0.14933333333333335;0.0;22571.265625;20369.703125;1427.33850097656;47100.8671875;482680.0746785147;484348.07624855556;264176.99277827557;263730.2094039988;254832.44126549523;427865.30569749116;458963.79091515415;439361.88655270665;472292.90834925044;532353.490354067;471168.76666510047;441504.51939280285;445349.6981463624;461020.7542893277;450939.87422053696;397122.7589423421;478272.33560319827;462646.9604644723;458825.4278431572;241669.27786274583;210308.32490665457;469312.4599435663;211090.05225369835;211090.05225369835;277.601697879768;4285555.1770413285;1950689.1704942633;284231.1947508013;1475163.2184474263;0;171;173;288;262;264;208;1;193;184;1465361753850.0115;574430784904.9724;1266260837920.3477;59921.35650348968;6025.189512763585;-0.0;36995.149421359194;6059500.766258722;1040882.3793198797;0.0;7232784.146571498;2.320162787714798;0.10826435057491661
6933;2019-07-25 03:46:45.104;669;670;235;234;210;53;201;55;-13;48;768;236;-14;18;252;160;274;622;203;238;200;13;672;374;351;130;377;300;658;868.0;0.0;1010.0;52.0;0.0;25;0;1;1;0;1;1;1;0;0;1;1;0;0;0;47545.6484375;22759.23828125;19357.451171875;2396.46435546875;500.0;300229;574.0;0.0;Calculated values ==>;1564019205.104;340.06000000000006;340.16;296.66;296.56;294.16;278.46000000000004;275.84098080016133;293.26000000000005;278.66;271.86;277.96000000000004;349.96000000000004;296.76000000000005;271.76000000000005;274.96000000000004;298.36;289.16;300.56;335.36;296.96000000000004;293.16;330.56;323.16;274.46000000000004;240.39332010688793;267.5978703862781;275.84098080016133;293.46000000000004;6720000.0;3740000.0;3510000.0;1300000.0;3770000.0000000005;3000000.0;6580000.0;0.14466666666666667;0.0;0.16833333333333333;0.008666666666666666;0.0;0.14466666666666667;0.0;22759.23828125;19357.451171875;2396.46435546875;47545.6484375;485443.72664259427;487097.25587110285;265383.62244652957;264931.0331901511;255192.4993779125;429187.4505931623;461140.1023613316;440299.1568695582;474759.1401246877;530749.3400941265;472769.6895156754;440148.60326349793;444843.92514786584;464036.7957094618;451608.4830391295;392104.8465500706;480046.9294992553;465987.53415588505;461006.8955048023;240832.718256323;209890.3038832737;471368.7123706365;206559.39867211922;206559.39867211922;275.8062847456029;4286343.648245663;1951066.8050724838;284263.0496841124;1475494.1732320418;0;171;173;288;262;264;208;1;194;184;1465578285260.6794;574513558685.2278;1266444379780.9138;39346.19262990223;2295.014052053816;-0.0;36810.071208461486;6060327.7338813525;1040951.6923937076;0.0;7233398.995314866;1.7624291064110507;0.05868058487090501
6934;2019-07-25 03:47:45.124;689;691;245;244;221;46;197;48;-28;49;751;236;-35;-6;252;155;274;636;202;240;196;13;660;366;344;131;369;284;646;2115.0;0.0;844.0;105.0;0.0;28;100;1;1;0;1;1;1;0;0;1;0;0;0;0;48732.703125;22496.2109375;19127.443359375;1318.61010742188;497.0;300230;573.0;0.0;Calculated values ==>;1564019265.124;342.06000000000006;342.26;297.66;297.56;295.26000000000005;277.76000000000005;275.0112864084945;292.86;277.96000000000004;270.36;278.06;348.26;296.76000000000005;269.66;272.56;298.36;288.66;300.56;336.76000000000005;297.16;292.76000000000005;330.46000000000004;322.86;274.46000000000004;240.61611355647437;265.62235894841564;275.0112864084945;293.36;6600000.0;3660000.0;3440000.0;1310000.0;3690000.0;2840000.0;6459999.999999999;0.3525;0.0;0.14066666666666666;0.0175;0.0;0.3525;0.0;22496.2109375;19127.443359375;1318.61010742188;48732.703125;489604.7615060801;491334.87004872743;271509.01983835094;270952.5212320934;260142.4621672484;429743.705733735;461683.90579988866;441499.3041009591;474728.02826942276;530199.2658837497;474856.39805685816;440481.31572072743;444628.1203823219;465209.63808539876;452289.45172749745;400171.333392607;483480.3914470546;467243.5113851093;461552.22115826776;240414.4444865203;208636.25808486674;471235.6892988843;204462.3212215713;204462.3212215713;274.9653034015801;4287146.235281628;1951444.0595254346;284294.0189576113;1475814.9875888517;0;171;173;288;262;264;208;1;194;184;1465786854760.6133;574591884785.2029;1266619638180.8582;33343.202258367215;4668.533941352978;-0.0;90624.1897276855;6060933.680753548;1041009.7413034898;0.0;7234461.301473055;2.99555525801602;0.03487538417211644
6935;2019-07-25 03:48:45.095;695;695;242;240;218;38;196;40;-38;50;757;238;-39;-15;252;154;274;625;203;241;195;15;638;355;335;137;358;292;631;2187.0;0.0;434.0;188.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;38823.734375;12662.7890625;17722.0234375;1346.60180664062;496.0;300231;572.0;0.0;Calculated values ==>;1564019325.095;342.66;342.66;297.36;297.16;294.96000000000004;276.96000000000004;273.8482719121499;292.76000000000005;277.16;269.36;278.16;348.86;296.96000000000004;269.26000000000005;271.66;298.36;288.56;300.56;335.66;297.26000000000005;292.66;330.36;322.76000000000005;274.66;241.92719264551067;266.62003547228215;273.8482719121499;293.46000000000004;6380000.0;3550000.0;3350000.0;1370000.0;3579999.9999999995;2920000.0;6310000.0;0.3645;0.0;0.07233333333333333;0.03133333333333333;0.0;0.3645;0.0;12662.7890625;17722.0234375;1346.60180664062;38823.734375;492708.0215010045;493416.230298761;397631.09189952246;270409.9401060358;259831.29003978698;430477.46260093397;462916.4484650912;438278.2987301736;474055.1135888039;530212.3714407522;474052.76343699964;438126.0023570898;441706.42661647673;466793.1479323858;454052.7954130459;410739.97996462474;483558.4313945139;468633.11284057423;462787.12789093424;239996.17471937067;208218.24852204052;470629.2288316383;201480.4614622279;201480.4614622279;273.75879763348405;4287875.519602387;1951736.9095792482;284316.21832199756;1476121.9180571376;0;171;173;288;262;264;208;1;194;184;1465990456305.4644;574672245925.144;1266792354660.732;17128.37689571474;8433.328044241525;-0.0;95246.27991326347;6061354.073957886;1041118.8707152347;0.0;7236009.473407317;3.807204547700779;0.02781659467895945
6936;2019-07-25 03:49:45.095;686;685;238;237;209;27;196;29;-34;47;762;240;-35;-12;251;149;274;611;203;242;195;17;641;342;327;135;346;293;635;2561.0;-1.0;69.0;0.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;39465.7265625;12729.830078125;18118.72265625;1348.44860839844;497.0;300232;573.0;0.0;Calculated values ==>;1564019385.095;341.76;341.66;296.96000000000004;296.86;294.06;275.86;272.43898195401505;292.76000000000005;276.06;269.76000000000005;277.86;349.36;297.16;269.66;271.96000000000004;298.26000000000005;288.06;300.56;334.26000000000005;297.36;292.66;330.46000000000004;322.86;274.86;241.49495122638035;266.74333088950624;272.43898195401505;293.46000000000004;6409999.999999999;3420000.0000000005;3270000.0000000005;1350000.0;3460000.0;2930000.0;6350000.0;0.42683333333333334;0.0;0.0115;0.0;0.0;0.42683333333333334;0.0;12729.830078125;18118.72265625;1348.44860839844;39465.7265625;491150.12008984154;491627.79353639984;268876.7932094146;268349.93590914115;255967.8347669992;431298.55289687274;464107.87088420667;438662.4006545466;474020.51154441346;530655.3193381001;474155.84430272796;438510.57582547225;441935.0170377663;468357.62320424087;455552.9430510291;409487.7517676533;481063.1729479322;469861.6115112581;463980.643247637;240414.4444865203;208636.25808486674;471092.8683005434;198269.91359554144;198269.91359554144;272.43898195401505;4288527.931776866;1951948.5147387534;284338.6770754562;1476420.5909412522;0;171;173;288;262;264;208;1;194;184;1466189056305.4644;574753845925.144;1266967854660.732;2764.5136011785594;0.0;-0.0;113414.19643983613;6061519.848045359;1041189.1484489366;0.0;7237748.31071026;3.6083705064381966;-0.06061578812050727
6937;2019-07-25 03:50:45.096;683;682;234;233;199;14;197;16;-29;43;765;239;-35;-13;249;144;274;624;201;241;196;18;620;334;325;136;339;290;622;1912.0;-1.0;2195.0;109.0;0.0;1;100;78;1;0;0;0;0;0;0;1;0;0;0;0;19892.787109375;10670.0615234375;0.0;1340.28393554688;512.0;300233;573.0;0.0;Calculated values ==>;1564019445.096;341.46000000000004;341.36;296.56;296.46000000000004;293.06;274.56;271.55198750734434;292.86;274.76000000000005;270.26000000000005;277.46000000000004;349.66;297.06;269.66;271.86;298.06;287.56;300.56;335.56;297.26000000000005;292.76000000000005;330.46000000000004;324.36;274.96000000000004;241.71165711629368;266.37251300914875;271.55198750734434;293.26000000000005;6200000.0;3340000.0;3250000.0;1360000.0;3390000.0;2900000.0;6220000.0;0.3186666666666667;0.0;0.36583333333333334;0.018166666666666668;0.0;0.3186666666666667;0.0;10670.0615234375;0.0;1340.28393554688;19892.787109375;492884.45447210205;492543.67668356147;268082.909285772;267549.7586340316;252817.71270790306;431779.12508338504;464529.34241060866;440071.38777890184;473501.42000396166;531193.0301361546;474428.53633470624;439176.2375724525;442414.41190411785;469078.73694744316;456200.74481151253;417461.44930748263;484417.9820856743;470012.35575925343;464402.7187280553;240414.4444865203;214906.75144652807;471057.33072014985;196063.2338642706;196063.2338642706;271.526657598156;4289022.5943011055;1952143.5170851825;284361.0835533971;1476571.5828130278;0;171;173;288;262;264;208;1;194;184;1466384659565.228;574835147280.0458;1267142757575.5208;89266.3163071026;4995.726092881808;-0.0;85510.84917659275;6062286.784409062;1041230.7801935112;0.0;7239406.047050206;14.968169915720235;0.47675628706260237
6938;2019-07-25 03:51:45.076;677;661;225;219;207;26;201;13;-18;39;764;238;-19;-10;242;145;274;547;201;232;200;19;597;356;351;135;360;293;599;1122.0;-1.0;1587.0;315.0;17.0;1;100;62;1;0;0;0;0;0;0;1;0;0;0;0;16526.037109375;9289.62109375;0.0;1358.01110839844;573.0;300234;572.0;0.0;Calculated values ==>;1564019505.076;340.86;339.26;295.66;295.06;293.86;275.76000000000005;273.955091788801;293.26000000000005;274.46000000000004;271.36;277.06;349.56000000000006;296.96000000000004;271.26000000000005;272.16;297.36;287.66;300.56;327.86;296.36;293.16;330.36;330.46000000000004;275.06;241.49495122638035;266.74333088950624;273.955091788801;293.26000000000005;5970000.0;3560000.0;3510000.0;1350000.0;3600000.0;2930000.0;5990000.0;0.187;0.0;0.2645;0.0525;0.0028333333333333335;0.18983333333333333;0.0;9289.62109375;0.0;1358.01110839844;16526.037109375;494397.6276055862;492033.4545048403;406584.739576541;403520.26701285667;257224.91420486363;430412.23801567365;461140.1023613316;441054.69396274793;473241.2657668606;530862.8435422766;473922.61740782805;440907.12006471603;442226.55423762434;465204.3799370688;452599.498735461;424671.89999496564;475881.6393523846;465211.60993853054;461006.8955048023;239996.17471937067;240414.4444865203;471288.5232524436;201768.84813338818;204825.80173701735;273.87582895949504;4289325.9833396245;1952309.792330149;284383.5618501731;1476571.5828130278;0;171;173;288;262;264;208;1;194;184;1466587391965.2925;574916420180.0717;1267317599275.5764;63291.10622186566;14149.78294375041;-0.0;48631.71096691784;6063557.672493256;1041390.272920231;0.0;7240523.529100201;11.840435294815634;0.5705130607324068
6939;2019-07-25 03:52:45.087;655;645;220;216;204;42;205;15;-4;35;764;237;7;0;236;150;274;478;202;226;204;19;598;370;364;135;375;305;600;948.0;0.0;1719.0;199.0;0.0;1;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16521.765625;10213.302734375;0.0;1409.93933105469;624.0;300235;570.0;0.0;Calculated values ==>;1564019565.087;338.66;337.66;295.16;294.76000000000005;293.56;277.36;275.4277932560699;293.66;274.66;272.76000000000005;276.66;349.56000000000006;296.86;273.86;273.16;296.76000000000005;288.16;300.56;320.96000000000004;295.76000000000005;293.56;330.16;335.56;275.06;241.49495122638035;268.19934244402924;275.4277932560699;293.36;5980000.0;3700000.0;3640000.0;1350000.0;3750000.0;3050000.0;6000000.0;0.158;0.0;0.28650000000000003;0.033166666666666664;0.0;0.158;0.0;10213.302734375;0.0;1409.93933105469;16521.765625;491320.65354815003;489743.1721238422;403496.3423551302;261109.85306625793;255922.82034858095;429467.9694778635;459657.35967444506;440578.77906221413;472851.2559263234;529952.8012266188;472225.53028662654;442225.1804755989;441181.0962547605;462177.57077874575;450844.4425072212;424382.2020247833;465093.4404631721;462494.8638479254;459520.7761648076;239159.6471344744;261751.83340796042;471288.5232524436;205509.89566194857;205509.89566194857;275.3863394225123;4289601.432185067;1952472.346491295;284406.63233261683;1476571.5828130278;0;171;173;288;262;264;208;1;194;184;1466801931289.9993;574997435029.9609;1267497032165.3313;67347.2350941761;8814.991148418085;-0.0;40133.71911945173;6064646.524922423;1041581.6811224757;0.0;7241263.376630428;10.005465317455442;0.4893348640284246
6940;2019-07-25 03:53:45.117;628;635;218;218;197;61;206;19;4;33;772;238;29;16;232;154;274;491;200;223;205;19;606;377;366;134;382;319;607;1061.0;-1.0;1150.0;153.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17725.69140625;11576.8740234375;0.0;1481.89514160156;648.0;300236;567.0;0.0;Calculated values ==>;1564019625.117;335.96000000000004;336.66;294.96000000000004;294.96000000000004;292.86;279.26000000000005;276.14872888175563;293.76000000000005;275.06;273.56;276.46000000000004;350.36;296.96000000000004;276.06;274.76000000000005;296.36;288.56;300.56;322.26000000000005;295.46000000000004;293.66;329.86;337.96000000000004;275.06;241.2770596917726;269.84581860846123;276.14872888175563;293.16;6060000.0;3770000.0000000005;3660000.0;1340000.0;3820000.0000000005;3190000.0;6070000.0;0.17683333333333331;0.0;0.19166666666666668;0.025500000000000002;0.0;0.17683333333333331;0.0;11576.8740234375;0.0;1481.89514160156;17725.69140625;486742.661770856;487612.71186388715;261497.26999971413;261497.26999971413;252793.75835164502;428973.91024759493;459479.34306306764;438749.2039288191;472787.01963726926;529726.4006372105;470463.55499884754;442605.69507997704;440622.7958848683;460556.45714584517;450175.02787318197;421993.7931778344;466205.32439984183;461788.64601299;459342.27611063566;237904.88540968279;271797.11229066993;471421.5176682964;207334.050338731;207334.050338731;276.11530834018737;4289886.970359063;1952654.022090648;284430.74300261686;1476571.5828130278;0;171;173;288;262;264;208;1;194;184;1467021040790.7651;575078175380.2432;1267684325765.9858;44354.57110476689;6734.230416903919;-0.0;44563.45459066513;6065577.838734861;1041711.3227577297;0.0;7241969.539318704;7.324752808129589;0.2667468188827871
6941;2019-07-25 03:54:45.128;607;621;220;221;193;69;204;30;-4;34;787;238;2;32;231;158;274;523;200;221;203;20;623;385;369;138;389;319;623;1166.0;-1.0;1236.0;153.0;0.0;8;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21369.05859375;12026.951171875;3254.31787109375;1470.98596191406;654.0;300237;564.0;0.0;Calculated values ==>;1564019685.128;333.86;335.26000000000005;295.16;295.26000000000005;292.46000000000004;280.06;276.9606089950914;293.56;276.16;272.76000000000005;276.56;351.86;296.96000000000004;273.36;276.36;296.26000000000005;288.96000000000004;300.56;325.46000000000004;295.26000000000005;293.46000000000004;329.56;338.56000000000006;275.16;242.14157278889297;269.84581860846123;276.9606089950914;293.16;6230000.0;3850000.0;3690000.0;1380000.0;3890000.0;3190000.0;6230000.0;0.19433333333333333;0.0;0.206;0.025500000000000002;0.0;0.19433333333333333;0.0;12026.951171875;3254.31787109375;1470.98596191406;21369.05859375;481853.25724975567;483876.3460481321;261228.89106889933;261672.45761714724;250577.37678450524;428391.1821097931;458728.7977386057;437474.7011156585;472360.27449258295;531304.5440071074;470463.55499884754;438432.56987785856;443056.90810184553;459321.8768566471;449316.5172181186;416420.748599765;469135.3929409424;461058.27275558974;458590.48981361865;236650.15891445865;274308.8830629234;470986.4579689568;209387.65677621917;209387.65677621917;276.92986715530793;4290212.819670041;1952850.756695073;284455.35485645867;1476598.7071004577;0;171;173;289;262;264;208;1;194;184;1467241581215.4636;575159790340.1316;1267875760855.724;46985.9311339245;6670.76943041481;-0.0;48428.41722026796;6066339.1491338;1041823.0515694988;0.0;7242744.613653651;6.093813504799942;0.214188739813249
6942;2019-07-25 03:55:45.128;599;610;222;222;194;69;199;42;-5;37;797;237;-1;25;230;160;274;550;200;221;198;20;642;385;366;139;389;322;641;1287.0;-1.0;1127.0;79.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;24887.091796875;12449.1669921875;6189.98681640625;1471.35791015625;652.0;300238;562.0;0.0;Calculated values ==>;1564019745.128;333.06;334.16;295.36;295.36;292.56;280.06;276.9606089950914;293.06;277.36;272.66;276.86;352.86;296.86;273.06;275.66;296.16;289.16;300.56;328.16;295.26000000000005;292.96000000000004;329.36;338.36;275.16;242.35481222062532;270.1917013154234;276.9606089950914;293.16;6420000.0;3850000.0;3660000.0;1390000.0;3890000.0;3220000.0000000005;6409999.999999999;0.2145;0.0;0.18783333333333332;0.013166666666666667;0.0;0.2145;0.0;12449.1669921875;6189.98681640625;1471.35791015625;24887.091796875;478464.6243032346;480223.2090359437;260877.29433707055;260877.29433707055;250177.32266761572;428391.1821097931;458516.8789554001;436619.791235;472523.0838727012;532131.4429124346;469932.2415647939;437270.20155373146;441367.9367923556;459181.1868171064;449622.25981982413;409059.96037033503;471049.2154235927;461518.9443161543;458378.80557116074;235813.6939595721;273471.60554148915;470852.7170844846;209416.9926589095;209416.9926589095;276.9408315826282;4290598.287589963;1953054.7243464403;284479.8743887259;1476677.4096395203;0;171;173;289;262;264;208;1;194;184;1467462081215.4636;575242890340.1316;1268068060855.724;42676.258999209;3442.237038270072;-0.0;53402.308869677894;6067086.3340515755;1041907.3266234045;0.0;7243593.203037734;4.94869580142851;0.13091663238583764
6943;2019-07-25 03:56:48.099;600;609;220;219;195;69;194;53;-2;42;801;236;-2;18;230;160;274;564;202;219;193;20;653;390;368;139;395;314;647;1156.0;0.0;1166.0;160.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;1;0;34127.9375;21799.451171875;6340.33154296875;1434.19348144531;647.0;300239;558.0;0.0;Calculated values ==>;1564019808.099;333.16;334.06;295.16;295.06;292.66;280.06;277.46169734231523;292.56;278.46000000000004;272.96000000000004;277.36;353.26;296.76000000000005;272.96000000000004;274.96000000000004;296.16;289.16;300.56;329.56;295.06;292.46000000000004;328.96000000000004;337.86;275.16;242.35481222062532;269.2639976450953;277.46169734231523;293.36;6530000.0;3900000.0;3679999.9999999995;1390000.0;3950000.0;3140000.0;6470000.0;0.19266666666666668;0.0;0.19433333333333333;0.02666666666666667;0.0;0.19266666666666668;0.0;21799.451171875;6340.33154296875;1434.19348144531;34127.9375;477309.59931815264;479376.42242138734;259670.29795893808;259262.98467391793;250283.75287392968;428017.0890761298;457501.3759310873;438919.38981578365;473013.37450241524;533146.8266809037;470898.8148872972;438919.38981578365;441989.14613073424;458225.7592263687;448697.5498437237;403942.27524823433;472485.71850475966;460940.765792692;457361.8889194571;234140.81001818314;271378.50176498963;470852.7170844846;210603.08383970516;210603.08383970516;277.4100331681292;4291114.431396527;1953354.261809344;284505.2862604694;1476786.9994557507;0;171;174;289;262;264;208;1;194;184;1467693184785.3027;575330420030.0706;1268268308635.5847;44369.46879468459;6939.990219860785;-0.0;47542.196445365546;6067847.633568394;1041998.1292945456;0.0;7244476.06087659;3.342521641452962;0.11932951320569267
6944;2019-07-25 03:57:45.129;619;625;219;218;193;54;189;55;-24;47;800;234;-23;-1;230;150;274;582;201;220;188;20;700;369;360;143;374;297;690;2582.0;-1.0;196.0;42.0;0.0;6;100;0;1;0;1;1;1;0;0;1;0;0;0;0;49072.671875;23736.04296875;20072.255859375;1341.27587890625;643.0;300240;556.0;0.0;Calculated values ==>;1564019865.129;335.06;335.66;295.06;294.96000000000004;292.46000000000004;278.56;275.3239800832674;292.06;278.66;270.76000000000005;277.86;353.16;296.56;270.86;273.06;296.16;288.16;300.56;331.36;295.16;291.96000000000004;328.76000000000005;337.46000000000004;275.16;243.1966462407574;267.23344911666527;275.3239800832674;293.26000000000005;7000000.0;3690000.0;3600000.0;1430000.0;3740000.0;2970000.0;6900000.0;0.43033333333333335;0.0;0.03266666666666666;0.007;0.0;0.43033333333333335;0.0;23736.04296875;20072.255859375;1341.27587890625;49072.671875;474609.2927562775;476756.55621232576;256994.8395137246;256628.01964250256;248031.47094377608;429537.3511455088;458101.12438257574;439292.6738716664;472982.62173735606;534298.8031068874;472929.83722464327;439444.0457998233;442708.2401660032;461514.5519053414;451024.0972237919;282019.5881962956;469879.50302082277;462298.19722436205;457963.5371873117;233304.39079467155;269704.110367413;470315.4621069152;205319.96538067368;205319.96538067368;275.3087862303971;4291773.449556287;1953714.940869002;284527.2702906835;1476996.209158362;0;171;174;289;263;264;208;1;194;184;1467900773985.1985;575410832330.0303;1268442535285.4973;7643.108477372429;1854.968477083691;-0.0;108720.9504007899;6068259.616523996;1042067.7926965227;0.0;7245713.79521828;2.618386288738075;-0.02805994099745962
6945;2019-07-25 03:58:45.150;666;672;220;219;194;32;189;39;-45;48;782;233;-46;-18;231;141;274;613;202;221;188;20;686;346;351;139;350;278;674;86.0;-1.0;609.0;19.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;1;0;31778.369140625;9801.2509765625;19591.447265625;1279.98962402344;639.0;300241;553.0;0.0;Calculated values ==>;1564019925.15;339.76;340.36;295.16;295.06;292.56;276.36;272.8767566201714;292.06;277.06;268.66;277.96000000000004;351.36;296.46000000000004;268.56;271.36;296.26000000000005;287.26000000000005;300.56;334.46000000000004;295.26000000000005;291.96000000000004;328.46000000000004;337.06;275.16;242.35481222062532;264.86050150153983;272.8767566201714;293.36;6859999.999999999;3460000.0;3510000.0;1390000.0;3500000.0;2780000.0;6740000.000000001;0.014333333333333333;0.0;0.10149999999999999;0.0031666666666666666;0.0;0.014333333333333333;0.0;9801.2509765625;19591.447265625;1279.98962402344;31778.369140625;483468.20119013486;485666.26368804864;258163.31519751507;257782.02460486707;248916.61342012772;431051.2098666511;459533.28600944486;440314.235342298;473601.1518756995;533842.6985198875;475282.95699408464;440169.03000813053;444150.9370484858;465227.56439982605;453765.76622826525;284752.4273409669;476797.7228081247;463779.2430610787;459398.5449976466;232049.79005350024;268029.79939014546;470852.7170844846;199260.71599678043;199260.71599678043;272.8478865054323;4292447.444048603;1953994.5161363375;284549.12181528576;1477326.8557043467;0;171;174;289;263;264;208;1;194;184;1468114148640.7207;575495461940.2373;1268615095660.9194;24466.93221357003;860.0413367777298;-0.0;3728.642215679082;6068527.293851361;1042090.4256971389;0.0;7246651.203137022;0.9472797393160491;0.06137879148315603
6946;2019-07-25 03:59:45.120;694;693;223;222;193;15;191;20;-39;45;762;234;-41;-19;230;139;274;591;202;224;190;19;620;336;334;139;340;289;622;-2.0;-1.0;1311.0;251.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;17724.361328125;11788.263671875;0.0;1324.21533203125;631.0;300242;549.0;0.0;Calculated values ==>;1564019985.12;342.56000000000006;342.46000000000004;295.46000000000004;295.36;292.46000000000004;274.66;271.77519066394296;292.26000000000005;275.16;269.26000000000005;277.66;349.36;296.56;269.06;271.26000000000005;296.16;287.06;300.56;332.26000000000005;295.56;292.16;328.06;336.26000000000005;275.06;242.35481222062532;266.24828229547654;271.77519066394296;293.36;6200000.0;3360000.0;3340000.0;1390000.0;3400000.0;2890000.0;6220000.0;0.0;0.0;0.2185;0.04183333333333333;0.0;0.0;0.0;11788.263671875;0.0;1324.21533203125;17724.361328125;494385.31059779803;494048.5494978763;262650.12133060733;262194.8375490733;250620.6849785135;431660.74602318485;462420.1108576435;438796.5983761049;473307.3401624125;530957.8837836608;473977.7562883211;438495.1878960245;441753.1734247872;466541.59079792694;455187.0259734347;417461.44930748263;479628.385943314;466638.9103947536;462290.51975061046;230377.04089860234;264681.4149301396;470754.2918620804;196254.0469794809;199260.71599678043;271.61098744200604;4292859.76053969;1954174.3388014678;284570.812672323;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1468319545890.0022;575578820239.9457;1268785110610.3247;52995.54748016235;11483.26024425541;-0.0;0.0;6069172.491752886;1042193.2351128645;0.0;7246682.259619368;4.917362133064946;0.44621805868943476
6947;2019-07-25 04:00:45.111;686;667;226;223;208;20;192;15;-38;40;753;235;-40;-17;228;141;274;506;200;226;192;19;603;340;335;138;344;290;604;-1.0;-1.0;1230.0;179.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15878.6728515625;9940.15625;0.0;1330.28979492188;640.0;300243;545.0;0.0;Calculated values ==>;1564020045.111;341.76;339.86;295.76000000000005;295.46000000000004;293.96000000000004;275.16;272.21867820750657;292.36;274.66;269.36;277.16;348.46000000000004;296.66;269.16;271.46000000000004;295.96000000000004;287.26000000000005;300.56;323.76000000000005;295.76000000000005;292.36;327.66;337.16;275.06;242.14157278889297;266.37251300914875;272.21867820750657;293.16;6030000.0;3400000.0;3350000.0;1380000.0;3440000.0;2900000.0;6040000.0;0.0;0.0;0.20500000000000002;0.029833333333333333;0.0;0.0;0.0;9940.15625;0.0;1330.28979492188;15878.6728515625;495004.60971149086;492335.0492971914;404478.44637484243;402854.9745105116;257332.93208728978;431420.45991060114;462398.5186284648;438725.04157221253;472947.9820155742;529949.687784748;473963.81731693173;438422.8600450664;441834.3714290484;465711.1038106917;454787.822977392;422904.75010374346;468990.5116935583;466748.74269553105;462398.5186284648;228704.35009887922;268448.3696465944;470888.190022284;197474.34693249894;199260.71599678043;272.1145191222409;4293139.743821547;1954355.3818074882;284592.93023031426;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1468520215785.589;575661907775.1887;1268958784555.8328;49456.39240114129;8156.846318845255;-0.0;0.0;6070026.129856136;1042356.8781179024;0.0;7246682.259619368;5.111886298940699;0.44252020330350766
6948;2019-07-25 04:01:45.101;660;650;222;222;213;23;194;13;-31;36;749;235;-38;-14;228;143;274;460;201;226;193;19;602;337;336;136;342;289;605;-2.0;-1.0;715.0;217.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;14086.9296875;8019.68212890625;0.0;1336.03161621094;666.0;300244;540.0;0.0;Calculated values ==>;1564020105.101;339.16;338.16;295.36;295.36;294.46000000000004;275.46000000000004;271.8864255623528;292.56;274.46000000000004;270.06;276.76000000000005;348.06000000000006;296.66;269.36;271.76000000000005;295.96000000000004;287.46000000000004;300.56;319.16;295.76000000000005;292.46000000000004;327.16;339.76;275.06;241.71165711629368;266.24828229547654;271.8864255623528;293.26000000000005;6020000.0;3370000.0000000005;3360000.0;1360000.0;3420000.0000000005;2890000.0;6050000.0;0.0;0.0;0.11916666666666667;0.036166666666666666;0.0;0.0;0.0;8019.68212890625;0.0;1336.03161621094;14086.9296875;491587.6525773437;489904.3793224437;263549.4657861337;263549.4657861337;259403.22319801833;431601.1154718507;462506.85057035123;439991.427862217;472818.15071447083;529611.3585053299;474093.89348725474;438946.8899536509;442477.1484481054;465999.68548670947;455566.23035422503;423204.22030096623;461421.7140724513;466606.0072671624;462377.04315882537;226613.5671989835;279332.9882161641;471155.3045861351;196545.56579110477;199260.71599678043;271.73166953636445;4293389.415557187;1954505.0221831163;284615.1458721864;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1468721482235.621;575744094075.2018;1269132455605.8604;29010.631896807543;9931.718886420262;-0.0;0.0;6070679.912743411;1042507.5910382963;0.0;7246682.259619368;4.162413669780361;0.40628384771967213
6949;2019-07-25 04:02:45.132;636;639;227;222;215;24;195;12;-19;32;748;235;-26;-8;229;144;274;471;201;227;195;19;614;334;336;135;339;291;617;141.0;-1.0;0.0;0.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;12863.4404296875;6914.74853515625;0.0;1350.08557128906;674.0;300245;534.0;0.0;Calculated values ==>;1564020165.132;336.76000000000005;337.06;295.86;295.36;294.66;275.56;271.55198750734434;292.66;274.36;271.26000000000005;276.36;347.96000000000004;296.66;270.56;272.36;296.06;287.56;300.56;320.26000000000005;295.86;292.66;326.56;340.56000000000006;275.06;241.49495122638035;266.49643012054327;271.55198750734434;293.26000000000005;6140000.0;3340000.0;3360000.0;1350000.0;3390000.0;2910000.0;6170000.0;0.0235;0.0;0.0;0.0;0.0;0.0235;0.0;6914.74853515625;0.0;1350.08557128906;12863.4404296875;486996.8845861219;487094.19604287995;264959.14327601646;262573.4495018978;259464.0010260237;431779.12508338504;462636.5487197811;441331.88776424364;472558.57531478856;529354.8035506406;473833.5349362884;440300.2381185638;442929.4523811377;466557.52052907355;456200.74481151253;419464.997300135;461494.76933274214;466732.49439305643;462636.5487197811;224104.74344509715;282682.81946839223;471288.5232524436;196126.4230796253;196126.4230796253;271.55198750734434;4293614.118010768;1954629.5400727948;284637.5417472713;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1468923186395.2815;575825436080.0648;1269306545505.5671;0.0;0.0;-0.0;6262.987952543662;6070921.792915698;1042590.3981237778;0.0;7246734.478151194;0.7577874972299184;-0.01492016833924177
6950;2019-07-25 04:03:45.112;622;631;237;224;217;26;197;12;-7;30;750;235;-13;0;229;146;274;511;200;227;196;20;645;331;336;131;336;295;647;133.0;-1.0;150.0;55.0;0.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;13140.43359375;6890.263671875;0.0;1373.61743164062;672.0;300246;530.0;0.0;Calculated values ==>;1564020225.112;335.36;336.26000000000005;296.86;295.56;294.86;275.76000000000005;271.215330690691;292.86;274.36;272.46000000000004;276.16;348.16;296.66;271.86;273.16;296.06;287.76000000000005;300.56;324.26000000000005;295.86;292.76000000000005;326.16;340.36;275.16;240.61611355647437;266.98899913490544;271.215330690691;293.16;6450000.0;3310000.0;3360000.0;1310000.0;3360000.0;2950000.0;6470000.0;0.022166666666666668;0.0;0.025;0.009166666666666667;0.0;0.022166666666666668;0.0;6890.263671875;0.0;1373.61743164062;13140.43359375;481538.978173493;482636.6217799079;267228.0925012341;261334.41164981216;258458.04618241332;431954.4880088244;462895.6195607132;442247.69132820406;472887.3552016489;529256.4791125885;473310.324756267;441367.65752489946;443263.78123394;466985.1926756245;456963.5341661547;407742.84928654105;463894.187550865;466732.49439305643;462766.1381903179;222432.26289678228;281845.32903042674;471916.3548916846;195159.02508647175;195159.02508647175;271.15173835312254;4293830.744728048;1954744.543493967;284660.2317064613;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1469124719195.3457;575905209480.0902;1269482286905.623;6177.216656043308;2536.942189881118;-0.0;5931.957673801923;6070973.252562246;1042611.5322616386;0.0;7246836.068823263;1.7723048451768748;0.09173640559076203
6951;2019-07-25 04:04:45.113;619;628;238;234;220;30;198;11;3;28;758;236;-2;6;230;147;274;547;200;228;197;20;658;335;336;132;340;298;661;0.0;78.0;746.0;273.0;0.0;0;88;13;1;0;0;0;0;0;0;1;0;0;0;0;15316.0712890625;7066.8876953125;0.0;1306.79235839844;668.0;300247;527.0;0.0;Calculated values ==>;1564020285.113;335.06;335.96000000000004;296.96000000000004;296.56;295.16;276.16;271.6637117239857;292.96000000000004;274.26000000000005;273.46000000000004;275.96000000000004;348.96000000000004;296.76000000000005;272.96000000000004;273.76000000000005;296.16;287.86;300.56;327.86;295.96000000000004;292.86;325.86;339.96000000000004;275.16;240.83765695389522;267.35522164206344;271.6637117239857;293.16;6580000.0;3350000.0;3360000.0;1320000.0;3400000.0;2980000.0;6609999.999999999;0.0;0.013000000000000001;0.12433333333333334;0.0455;0.0;0.0;0.0;7066.8876953125;0.0;1306.79235839844;15316.0712890625;479596.23800575244;480600.8656605338;266529.16896986146;264709.457718601;258861.40526651777;431720.082569444;463024.9934053125;443084.58915092645;472562.30901117553;529859.8450691402;473033.4555015348;442355.14872712403;443519.5148697985;466541.59079792694;456441.65108229645;401300.41830943176;467943.60775237065;466858.88937677257;462895.6195607132;221177.93781777218;280170.41352433193;471784.17857572425;196187.06296271758;195159.02508647175;271.58021568089094;4294067.886220744;1954860.8550270463;284682.5688269638;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1469326322555.102;575984110794.9949;1269660189870.4082;30697.59242273397;12539.668760391802;0.0;0.0;6071280.547759033;1042737.1727800461;0.0;7246885.5026277015;5.163471843417811;0.5190446795084502
6952;2019-07-25 04:05:45.093;623;626;229;233;225;37;199;12;9;27;765;236;5;11;230;149;274;563;199;228;198;21;652;342;336;135;347;301;655;-2.0;-1.0;826.0;244.0;0.0;0;90;14;1;0;0;0;0;0;0;1;0;0;0;0;16128.2451171875;7059.0;0.0;1331.34643554688;666.0;300248;526.0;0.0;Calculated values ==>;1564020345.093;335.46000000000004;335.76000000000005;296.06;296.46000000000004;295.66;276.86;272.43898195401505;293.06;274.36;274.06;275.86;349.66;296.76000000000005;273.66;274.26000000000005;296.16;288.06;300.56;329.46000000000004;295.96000000000004;292.96000000000004;325.76000000000005;339.76;275.26000000000005;241.49495122638035;267.7187500070086;272.43898195401505;293.06;6520000.0;3420000.0000000005;3360000.0;1350000.0;3470000.0000000005;3010000.0;6550000.0;0.0;0.0;0.13766666666666666;0.04066666666666666;0.0;0.0;0.0;7059.0;0.0;1331.34643554688;16128.2451171875;480886.8133991734;480989.64934739866;262940.1309955518;264704.78464889445;261242.19683570904;431298.55289687274;463154.26029409963;443343.77367153234;472070.4381999017;530361.0249238308;472637.4847752927;442759.63332633115;443634.4727813241;465534.009143221;455552.9430510291;404443.4990741257;471309.09310152614;466858.88937677257;463024.9934053125;220759.83610629753;279332.9882161641;471484.10707214737;198136.2081794928;195159.02508647175;272.38591824981097;4294329.834845556;1954978.531519301;284704.545988757;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1469527855355.166;576064184095.0204;1269839829970.4653;33756.90818273744;11116.147888301284;-0.0;0.0;6071817.4895573035;1042934.2388749127;0.0;7246885.5026277015;5.348176790522942;0.5143448043546356
6953;2019-07-25 04:06:45.104;628;626;217;221;225;44;200;13;11;26;768;235;9;16;228;152;274;566;198;228;199;21;642;351;337;138;356;304;644;-2.0;-2.0;688.0;243.0;0.0;0;98;19;1;0;0;0;0;0;0;1;0;0;0;0;14746.6982421875;7174.22119140625;0.0;1385.7473144531198;664.0;300249;524.0;0.0;Calculated values ==>;1564020405.104;335.96000000000004;335.76000000000005;294.86;295.26000000000005;295.66;277.56;273.4187578820637;293.16;274.46000000000004;274.26000000000005;275.76000000000005;349.96000000000004;296.66;274.06;274.76000000000005;295.96000000000004;288.36;300.56;329.76000000000005;295.96000000000004;293.06;325.56;339.56000000000006;275.26000000000005;242.14157278889297;268.0796299477929;273.4187578820637;292.96000000000004;6420000.0;3510000.0;3370000.0000000005;1380000.0;3560000.0;3040000.0;6440000.000000001;0.0;0.0;0.11466666666666667;0.0405;0.0;0.0;0.0;7174.22119140625;0.0;1385.7473144531198;14746.6982421875;482760.0774694063;482241.29813827836;258630.16295080306;260266.5593805527;261960.94164780827;430735.4089219946;463133.86818971863;443022.0508540321;471575.67402331997;530446.4994497097;472120.66958987404;442728.0766999201;443752.90924145415;463955.8763240681;454453.0781837221;409059.96037033503;473176.6528011857;466716.361674855;463004.44165083364;219923.6425635755;278495.58437821403;471084.70712553355;200528.64433875863;195159.02508647175;273.3684982064351;4294587.17321094;1955097.1634414042;284727.1925878481;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1469729792370.6924;576146099110.2339;1270021363245.9385;27805.91061375136;10957.520542864386;-0.0;0.0;6072330.607102918;1043118.2198359787;0.0;7246885.5026277015;4.528454880421797;0.4486871176635637
6954;2019-07-25 04:07:45.144;630;627;208;211;217;53;201;15;12;26;768;235;10;20;226;155;274;562;196;229;200;21;641;357;337;141;362;306;644;-2.0;-1.0;842.0;241.0;0.0;0;99;25;1;0;0;0;0;0;0;1;0;0;0;0;13276.93359375;7577.58984375;0.0;1396.67272949219;662.0;300250;522.0;0.0;Calculated values ==>;1564020465.144;336.16;335.86;293.96000000000004;294.26000000000005;294.86;278.46000000000004;274.0616903277293;293.26000000000005;274.66;274.36;275.76000000000005;349.96000000000004;296.66;274.16;275.16;295.76000000000005;288.66;300.56;329.36;296.06;293.16;325.36;339.36;275.26000000000005;242.77792619122317;268.3187672390254;274.0616903277293;292.76000000000005;6409999.999999999;3570000.0000000005;3370000.0000000005;1410000.0;3620000.0000000005;3060000.0;6440000.000000001;0.0;0.0;0.14033333333333334;0.04016666666666667;0.0;0.0;0.0;7577.58984375;0.0;1396.67272949219;13276.93359375;483164.41378048883;482388.0667586241;255125.48888647865;256269.06285521944;258630.16295080306;430346.717906069;463263.18778806867;442757.55712985963;471176.58799080667;530294.8415796665;471853.91002867516;442461.82273329195;443931.0220281237;462796.2276784706;453851.92248961725;409487.7517676533;472552.1459135248;466842.9017190717;463133.86818971863;219087.46209138638;277658.20189090865;470683.2724168255;202124.70540298882;195159.02508647175;274.0189844089293;4294820.859162935;1955220.1771544581;284750.39487942203;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1469932127170.5637;576229854910.1807;1270204485245.822;33768.810192337536;10787.102441722442;-0.0;0.0;6072844.071857759;1043299.5458308627;0.0;7246885.5026277015;4.964855025181526;0.46928831742911026
6955;2019-07-25 04:08:45.175;630;628;204;206;207;62;202;19;12;26;767;233;12;24;225;157;274;565;198;229;201;21;641;362;337;140;367;310;644;-2.0;-1.0;1156.0;144.0;0.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;12612.8095703125;8277.1572265625;0.0;1413.51257324219;661.0;300251;521.0;0.0;Calculated values ==>;1564020525.175;336.16;335.96000000000004;293.56;293.76000000000005;293.86;279.36;274.5913991737795;293.36;275.06;274.36;275.76000000000005;349.86;296.46000000000004;274.36;275.56;295.66;288.86;300.56;329.66;296.06;293.26000000000005;325.26000000000005;339.26;275.26000000000005;242.56692532238324;268.7936212382143;274.5913991737795;292.96000000000004;6409999.999999999;3620000.0000000005;3370000.0000000005;1400000.0;3670000.0000000005;3100000.0;6440000.000000001;0.0;0.0;0.19266666666666668;0.024;0.0;0.0;0.0;8277.1572265625;0.0;1413.51257324219;12612.8095703125;483164.41378048883;482534.7080336807;253634.75713462342;254375.46984215407;254749.28610223337;430014.67791919125;463392.40101096046;441925.55079813005;471309.8407669174;529886.28061756;471077.3363150409;441925.55079813005;443706.70053249894;461905.7673905278;453275.884990111;409487.7517676533;473020.78889811;466842.9017190717;463263.18778806867;218669.37671819705;277239.5186164033;470817.3119576869;203486.83237002656;195159.02508647175;274.57032442644316;4295036.718491999;1955352.3683099824;284773.8251896476;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1470134431640.2231;576314198465.0386;1270389380725.5107;45939.19308381461;6415.931510103848;-0.0;0.0;6073508.648404511;1043442.9785155049;0.0;7246885.5026277015;5.4026321890540165;0.4540236110306108
6956;2019-07-25 04:09:45.125;627;628;203;204;201;69;203;24;10;28;767;233;15;27;225;160;274;568;198;229;202;21;644;365;338;142;369;314;646;-1.0;-1.0;1006.0;234.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;13178.05859375;9433.8212890625;0.0;1427.70031738281;659.0;300252;519.0;0.0;Calculated values ==>;1564020585.125;335.86;335.96000000000004;293.46000000000004;293.56;293.26000000000005;280.06;274.9066339382667;293.46000000000004;275.56;274.16;275.96000000000004;349.86;296.46000000000004;274.66;275.86;295.66;289.16;300.56;329.96000000000004;296.06;293.36;325.06;339.06000000000006;275.26000000000005;242.98782864720522;269.2639976450953;274.9066339382667;292.96000000000004;6440000.000000001;3650000.0;3379999.9999999995;1420000.0;3690000.0;3140000.0;6459999.999999999;0.0;0.0;0.16766666666666669;0.039;0.0;0.0;0.0;9433.8212890625;0.0;1427.70031738281;13178.05859375;482388.0667586241;482308.8927322481;253176.54244281736;253542.14970927153;252451.64364594605;429811.8947417682;463372.44366425386;440774.8182884583;471240.6132432691;529581.5997258415;470535.8992747392;441535.7918162193;443335.3445281011;461600.66047729127;453187.6366209583;408187.7102801775;473237.223017134;466700.3448048009;463243.0719274284;217833.21561994078;276402.16793126165;470549.00337383006;204191.7340030647;195159.02508647175;274.8564157280199;4295251.463290286;1955499.8368048235;284797.4822331099;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1470336762890.384;576398727965.1058;1270576424725.6594;39667.097131851;10387.933505459849;-0.0;0.0;6074221.4396687485;1043582.8940305721;0.0;7246885.5026277015;4.608473145015686;0.4240796005158529
6957;2019-07-25 04:10:45.096;624;628;205;205;196;71;204;28;0;30;769;234;12;28;226;162;274;575;198;229;203;21;644;366;338;143;370;316;646;-2.0;-2.0;1224.0;135.0;0.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;14114.5078125;10816.8134765625;0.0;1438.1467285156198;655.0;300253;517.0;0.0;Calculated values ==>;1564020645.096;335.56;335.96000000000004;293.66;293.66;292.76000000000005;280.26000000000005;275.0112864084945;293.56;275.96000000000004;273.16;276.16;350.06000000000006;296.56;274.36;275.96000000000004;295.76000000000005;289.36;300.56;330.66;296.06;293.46000000000004;324.86;338.66;275.26000000000005;243.1966462407574;269.49753711883926;275.0112864084945;292.96000000000004;6440000.000000001;3660000.0;3379999.9999999995;1430000.0;3700000.0;3160000.0;6459999.999999999;0.0;0.0;0.20400000000000001;0.022500000000000003;0.0;0.0;0.0;10816.8134765625;0.0;1438.1467285156198;14114.5078125;481947.37644061865;482308.8927322481;253909.93078523022;253909.93078523022;250674.0359409284;429743.705733735;463501.7090426016;438787.8637356032;471304.9624172612;529639.2946483564;470385.2484730812;440651.9951771629;443074.50856206904;461583.1823277107;453302.6587714118;408187.7102801775;474324.3212114426;466700.3448048009;463372.44366425386;216997.06728235667;274727.5295995403;470414.5036688096;204493.54377249174;195159.02508647175;274.97730334220415;4295478.791415113;1955668.510529357;284821.3527488132;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1470539464870.2358;576484186640.0433;1270765333375.5212;47796.041272474744;5983.221597667152;-0.0;0.0;6074949.946872833;1043719.2543836237;0.0;7246885.5026277015;4.38836699346092;0.36413209887222914
