;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6958;2019-07-25 04:11:45.126;621;626;209;209;195;68;205;33;-4;32;769;234;-2;26;226;163;274;579;198;229;204;21;642;365;338;144;370;318;644;-3.0;-2.0;1267.0;266.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;15845.4189453125;12378.9306640625;0.0;1442.02453613281;653.0;300254;516.0;0.0;Calculated values ==>;1564020705.126;335.26000000000005;335.76000000000005;294.06;294.06;292.66;279.96000000000004;274.9066339382667;293.66;276.46000000000004;272.76000000000005;276.36;350.06000000000006;296.56;272.96000000000004;275.76000000000005;295.76000000000005;289.46000000000004;300.56;331.06;296.06;293.56;324.76000000000005;338.46000000000004;275.26000000000005;243.40439225979637;269.7299932089509;274.9066339382667;292.96000000000004;6420000.0;3650000.0;3379999.9999999995;1440000.0;3700000.0;3180000.0;6440000.000000001;0.0;0.0;0.21116666666666667;0.044333333333333336;0.0;0.0;0.0;12378.9306640625;0.0;1442.02453613281;15845.4189453125;481733.4716778353;482241.29813827836;255504.14141211694;255504.14141211694;250405.29534486655;429811.8947417682;463630.8686226779;437703.0768668968;471369.63528795214;529486.803476425;470112.6196142665;438022.24310347874;442360.70864226006;461583.1823277107;453618.9998577814;409059.96037033503;475187.42166679905;466700.3448048009;463501.7090426016;216578.99785978085;273890.2417152289;470279.77213233593;204133.13880302286;195159.02508647175;274.83385543575605;4295728.582304337;1955861.9050460374;284845.36617672077;1477490.0361332924;0;171;174;289;263;264;208;1;194;184;1470742366270.1392;576570329690.0023;1270955628475.4307;49322.18525448805;11799.16741093288;-0.0;0.0;6075759.670086116;1043867.5150519123;0.0;7246885.5026277015;4.422368192363231;0.4009355206901248
6959;2019-07-25 04:12:45.067;619;624;218;217;200;65;206;36;-6;35;768;234;-4;23;227;165;274;581;197;229;205;21;638;362;338;148;367;321;639;-1.0;-1.0;1455.0;213.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17003.42578125;12283.6025390625;0.0;2509.26953125;651.0;300255;514.0;0.0;Calculated values ==>;1564020765.067;335.06;335.56;294.96000000000004;294.86;293.16;279.66;274.5913991737795;293.76000000000005;276.76000000000005;272.56;276.66;349.96000000000004;296.56;272.76000000000005;275.46000000000004;295.86;289.66;300.56;331.26000000000005;296.06;293.66;324.56;338.26;275.26000000000005;244.22491754036054;270.0766712529157;274.5913991737795;292.86;6380000.0;3620000.0000000005;3379999.9999999995;1480000.0;3670000.0000000005;3210000.0;6390000.0;0.0;0.0;0.24250000000000002;0.0355;0.0;0.0;0.0;12283.6025390625;0.0;2509.26953125;17003.42578125;481895.00337834214;482513.6143716819;259333.3536369951;258923.6928649027;252400.82167278352;430014.67791919125;463759.92296047014;436689.5471521298;471134.1387072346;529152.3171057737;469701.9039286337;437014.64904358395;441272.9877749089;462175.02648618136;454417.6614094304;410739.97996462474;476103.5970347089;466700.3448048009;463630.8686226779;215742.86842915416;273052.9745269728;469738.50394322106;203363.16986015355;195159.02508647175;274.5225267607827;4296002.053498955;1956067.224060253;284878.2612486142;1477490.0361332924;0;171;174;289;263;264;208;1;195;184;1470944966850.0876;576657843549.98;1271147139970.3818;56581.64649330425;9456.324359948894;-0.0;0.0;6076641.334194057;1044044.4699730114;0.0;7246885.5026277015;4.464175079684718;0.3821635299652564
6960;2019-07-25 04:13:45.137;613;620;225;224;207;60;206;38;-3;37;735;234;-4;30;228;166;274;575;199;230;206;19;634;359;339;146;364;323;636;-1.0;-1.0;1180.0;156.0;0.0;0;8;98;1;0;0;0;0;0;0;1;1;0;0;0;17480.26953125;12225.171875;0.0;2547.65551757812;648.0;300256;514.0;0.0;Calculated values ==>;1564020825.137;334.46000000000004;335.16;295.66;295.56;293.86;279.16;274.27422755570615;293.76000000000005;276.96000000000004;272.86;276.86;346.66;296.56;272.76000000000005;276.16;295.96000000000004;289.76000000000005;300.56;330.66;296.16;293.76000000000005;324.56;337.96000000000004;275.06;243.81672145450628;270.30646906291605;274.27422755570615;293.06;6340000.0;3590000.0;3390000.0;1460000.0;3640000.0;3229999.9999999995;6360000.0;0.0;0.0;0.19666666666666668;0.026000000000000002;0.0;0.0;0.0;12225.171875;0.0;2547.65551757812;17480.26953125;481471.5831820413;482268.50367925904;262518.1888865928;262076.77733416832;255147.03123466676;430214.79039162316;463611.34400118963;436713.6589687924;471599.1411268027;525509.0083087502;469426.89833408134;436550.0907066026;441923.2520430967;462762.17627123004;455066.4648223092;412342.9036939307;475555.4994635355;466684.4440465707;463611.34400118963;215742.86842915416;271797.11229066993;469810.5336897695;202549.23178806444;195159.02508647175;274.1931759863992;4296289.752885531;1956271.7021273724;284920.45145535737;1477490.0361332924;0;171;174;289;263;264;208;1;195;184;1471148303800.6687;576746146450.2323;1271340565370.9346;46052.33734554317;6948.793849444333;-0.0;0.0;6077497.615225559;1044181.338786019;0.0;7246885.5026277015;3.5877445655132556;0.3057189280898527
6961;2019-07-25 04:14:45.128;606;614;227;227;212;56;207;37;-2;38;728;236;-4;30;229;167;273;568;200;230;206;19;631;360;339;143;365;324;633;-2.0;-1.0;1161.0;205.0;0.0;0;11;98;1;0;0;0;0;0;0;1;1;0;1;0;17655.5546875;12104.6376953125;0.0;2568.97045898438;644.0;300257;514.0;0.0;Calculated values ==>;1564020885.128;333.76000000000005;334.56;295.86;295.86;294.36;278.76000000000005;274.38016830617;293.86;276.86;272.96000000000004;276.96000000000004;345.96000000000004;296.76000000000005;272.76000000000005;276.16;296.06;289.86;300.46000000000004;329.96000000000004;296.16;293.76000000000005;324.56;337.56000000000006;275.06;243.1966462407574;270.42097587401844;274.38016830617;293.16;6310000.0;3600000.0;3390000.0;1430000.0;3650000.0;3240000.0;6330000.0;0.0;0.0;0.19349999999999998;0.034166666666666665;0.0;0.0;0.0;12104.6376953125;0.0;2568.97045898438;17655.5546875;480788.57267307985;481732.34349987935;263643.06570906844;263643.06570906844;257255.40581469727;430148.3826014536;463740.5551892622;436644.4339974947;472095.1348084983;524687.7932443286;469535.1168528076;436316.0806762432;441712.8880962958;462745.3384353217;455038.97038927546;413116.79427855264;474855.5223314838;466684.4440465707;463611.34400118963;215742.86842915416;270122.7006405761;470216.3998685916;202737.5123014277;195159.02508647175;274.2708720906316;4296582.507500599;1956474.4201279837;284963.08360933483;1477490.0361332924;0;171;174;289;263;264;208;1;195;184;1471351673290.4553;576832833445.1414;1271534636255.731;45260.98934818896;9138.8619918781;-0.0;0.0;6078258.445472217;1044315.3824749863;0.0;7246885.5026277015;3.7073261578228207;0.3301384354007119
6962;2019-07-25 04:15:45.088;601;608;226;226;213;54;208;37;-14;39;742;237;-16;18;230;169;273;567;200;230;207;19;657;363;339;143;368;307;655;-2.0;76.0;1455.0;237.0;0.0;0;21;0;1;1;0;0;0;0;0;1;1;0;0;0;27434.890625;21936.240234375;0.0;2518.01098632812;640.0;300258;514.0;0.0;Calculated values ==>;1564020945.088;333.26000000000005;333.96000000000004;295.76000000000005;295.76000000000005;294.46000000000004;278.56;274.69669130483857;293.96000000000004;276.86;271.76000000000005;277.06;347.36;296.86;271.56;274.96000000000004;296.16;290.06;300.46000000000004;329.86;296.16;293.86;324.56;337.16;275.06;243.1966462407574;268.43790593516167;274.69669130483857;293.16;6570000.0;3629999.9999999995;3390000.0;1430000.0;3679999.9999999995;3070000.0;6550000.0;0.0;0.012666666666666666;0.24250000000000002;0.0395;0.0;0.0;0.0;21936.240234375;0.0;2518.01098632812;27434.890625;476984.11145098694;478286.99786789936;261660.9463755279;261660.9463755279;256468.55499692317;429947.3805835815;463869.66115306324;438608.925445803;472193.81962526246;527496.6978078819;471959.11421823193;438297.7194993918;443435.5918674444;462427.0073949389;454815.634887687;401274.54663262016;471943.5381371789;466684.4440465707;463740.5551892622;215742.86842915416;268448.3696465944;470216.3998685916;203524.96553347757;195159.02508647175;274.5897668178584;4296958.010709302;1956757.904994923;285005.44686039805;1477490.0361332924;0;172;174;289;263;264;208;1;195;184;1471554937690.5847;576918576245.1959;1271723810055.8513;57007.86027873892;10534.311656237001;0.0;0.0;6079110.117726041;1044479.2162934156;0.0;7246885.5026277015;2.7619807830302445;0.24283196066536872
6963;2019-07-25 04:16:45.129;624;623;220;219;207;55;208;37;-21;40;753;239;-23;7;230;171;273;577;201;230;208;20;645;364;339;141;369;305;644;-2.0;-1.0;1315.0;192.0;0.0;0;24;0;1;1;0;0;0;0;0;1;1;0;0;0;26775.8671875;21637.810546875;0.0;2529.82958984375;636.0;300259;514.0;0.0;Calculated values ==>;1564021005.129;335.56;335.46000000000004;295.16;295.06;293.86;278.66;274.8017692304317;293.96000000000004;276.86;271.06;277.16;348.46000000000004;297.06;270.86;273.86;296.16;290.26000000000005;300.46000000000004;330.86;296.16;293.96000000000004;324.56;336.76000000000005;275.16;242.77792619122317;268.19934244402924;274.8017692304317;293.26000000000005;6450000.0;3640000.0;3390000.0;1410000.0;3690000.0;3050000.0;6440000.000000001;0.0;0.0;0.21916666666666668;0.032;0.0;0.0;0.0;21637.810546875;0.0;2529.82958984375;26775.8671875;481833.7887574529;481800.22214220423;259852.33006147656;259441.59567558655;254749.28610223337;429879.7862731237;463869.66115306324;437968.82056851813;472555.3283204977;528802.8376560764;472463.4016818986;437656.05685647397;442225.1804755989;462275.7276824156;454930.2705150204;407281.2582229736;474879.9016826399;466684.4440465707;463869.66115306324;215742.86842915416;266774.11836628895;470584.5501933917;203811.14193042048;195159.02508647175;274.7049828183252;4297410.075723722;1957121.2702141085;285047.54094310297;1477490.0361332924;0;172;174;289;263;264;208;1;195;184;1471758476680.2097;577003834465.0388;1271907535515.5127;51319.557901516404;8536.749064415078;-0.0;0.0;6080013.463073676;1044638.2503982239;0.0;7246885.5026277015;2.4767129362783615;0.21556190830282376
6964;2019-07-25 04:17:45.129;645;645;223;223;207;54;209;38;-31;40;760;241;-33;-3;231;174;273;585;200;231;208;20;645;368;340;138;373;290;643;-2.0;-1.0;1513.0;314.0;0.0;0;19;0;1;1;0;1;0;0;0;1;1;0;1;0;30068.265625;21858.48828125;3213.4775390625;2374.99389648438;633.0;300260;515.0;0.0;Calculated values ==>;1564021065.129;337.66;337.66;295.46000000000004;295.46000000000004;293.86;278.56;275.2199585193972;294.06;276.96000000000004;270.06;277.16;349.16;297.26000000000005;269.86;272.86;296.26000000000005;290.56;300.46000000000004;331.66;296.26000000000005;293.96000000000004;324.66;336.46000000000004;275.16;242.14157278889297;266.37251300914875;275.2199585193972;293.16;6450000.0;3679999.9999999995;3400000.0;1380000.0;3729999.9999999995;2900000.0;6430000.0;0.0;0.0;0.2521666666666667;0.052333333333333336;0.0;0.0;0.0;21858.48828125;3213.4775390625;2374.99389648438;30068.265625;484898.8469468529;485118.4339929293;261171.1839373121;261171.1839373121;254798.1615411125;429606.4342157736;463850.5672341503;439774.0559307984;472947.9820155742;530675.1105653038;474660.563587469;439475.67851534626;443848.95085299923;461803.21253120195;454681.0290992668;407281.2582229736;476227.394111018;466668.6596636365;463721.3049992381;216160.93158060662;265518.4816520846;470986.4579689568;204763.5982485272;195159.02508647175;275.0906990403847;4297883.776830493;1957483.7393710096;285088.4144721557;1477516.8151127845;0;172;174;290;263;264;208;1;195;184;1471962176680.2097;577087534465.0388;1272086035515.5127;59261.803745546065;13932.329658702482;-0.0;0.0;6080934.974420736;1044825.4927209165;0.0;7246885.5026277015;2.666748308719071;0.24307894573980662
6965;2019-07-25 04:18:45.120;655;654;229;229;214;60;210;41;-46;42;759;241;-48;-15;231;180;273;587;198;231;209;21;621;373;340;140;378;290;621;-2.0;-1.0;1597.0;276.0;0.0;14;24;100;1;0;0;1;0;0;0;1;1;0;1;0;21784.365234375;12371.7236328125;3368.72729492188;2418.40771484375;630.0;300261;516.0;0.0;Calculated values ==>;1564021125.12;338.66;338.56000000000006;296.06;296.06;294.56;279.16;275.73799182748917;294.16;277.26000000000005;268.56;277.36;349.06000000000006;297.26000000000005;268.36;271.66;296.26000000000005;291.16;300.46000000000004;331.86;296.26000000000005;294.06;324.76000000000005;336.16;275.26000000000005;242.56692532238324;266.37251300914875;275.73799182748917;292.96000000000004;6210000.0;3729999.9999999995;3400000.0;1400000.0;3779999.9999999995;2900000.0;6210000.0;0.0;0.0;0.26616666666666666;0.046;0.0;0.0;0.0;12371.7236328125;3368.72729492188;2418.40771484375;21784.365234375;488909.07316186326;488769.3417686396;265594.26947273826;265594.26947273826;258783.76641769515;429258.0297950786;463979.72426501196;437509.45215488126;472882.7909566239;530571.5028814254;474660.563587469;437202.6256369587;442124.85029594507;461037.02556205;454693.28805054125;416773.07756377186;479156.27131328336;466668.6596636365;463850.5672341503;216578.99785978085;264262.8888514036;470817.3119576869;206088.67071190738;195159.02508647175;275.622134227396;4298315.817271412;1957768.948348896;285128.3534937895;1477571.6585919207;0;172;174;290;263;264;208;1;195;184;1472166146079.9956;577170921954.9513;1272260009415.33;61596.49799407155;12177.517497305858;-0.0;0.0;6081941.975861299;1045043.0421430127;0.0;7246885.5026277015;4.062701128054115;0.35764818197750137
6966;2019-07-25 04:19:45.100;653;652;232;231;215;59;210;43;-33;43;755;243;-34;0;230;184;273;541;198;231;210;22;615;367;340;137;371;296;615;-2.0;-1.0;1041.0;124.0;0.0;22;20;100;1;0;0;1;0;0;0;1;1;0;1;0;22356.115234375;12146.9619140625;3566.10473632812;2423.22729492188;625.0;300262;519.0;0.0;Calculated values ==>;1564021185.1;338.46000000000004;338.36;296.36;296.26000000000005;294.66;279.06;275.1157276137837;294.16;277.46000000000004;269.86;277.46000000000004;348.66;297.46000000000004;269.76000000000005;273.16;296.16;291.56;300.46000000000004;327.26000000000005;296.26000000000005;294.16;325.06;335.66;275.36;241.92719264551067;267.1113755279542;275.1157276137837;292.96000000000004;6150000.0;3670000.0000000005;3400000.0;1370000.0;3710000.0;2960000.0;6150000.0;0.0;0.0;0.17350000000000002;0.020666666666666667;0.0;0.0;0.0;12146.9619140625;3566.10473632812;2423.22729492188;22356.115234375;489265.1531402432;489126.1518969991;401530.5313052883;400929.9368273679;259596.36372887157;429675.2189834977;463979.72426501196;438143.1473471288;473371.616014766;529700.0950098718;474116.329663729;437989.56915575906;443059.1894257166;461972.2184574451;456264.8617806247;418812.14966692385;472977.0191036211;466668.6596636365;463979.72426501196;217833.21561994078;262170.3306944222;471316.13971061294;204622.70917441498;195159.02508647175;275.03175774277537;4298683.531996323;1957973.2026210586;285168.6870032309;1477629.429595444;0;172;174;290;263;264;208;1;195;184;1472370078080.0605;577253994254.9777;1272435750815.386;40515.79602296585;5511.664231081425;-0.0;0.0;6082792.6279997835;1045190.4028541803;0.0;7246885.5026277015;2.537864703386301;0.21260836929445814
6967;2019-07-25 04:20:45.141;639;643;232;232;214;52;211;42;-33;44;756;243;-35;0;231;185;273;537;197;232;210;23;619;362;340;137;367;294;619;-2.0;76.0;512.0;38.0;0.0;16;16;100;1;0;0;1;0;0;0;1;1;0;1;0;23025.75390625;12248.623046875;3462.27514648438;2395.58935546875;621.0;300263;528.0;0.0;Calculated values ==>;1564021245.141;337.06;337.46000000000004;296.36;296.36;294.56;278.36;274.5913991737795;294.26000000000005;277.36;269.86;277.56;348.76;297.46000000000004;269.66;273.16;296.26000000000005;291.66;300.46000000000004;326.86;296.36;294.16;325.96000000000004;335.26000000000005;275.46000000000004;241.92719264551067;266.86631818009863;274.5913991737795;292.86;6190000.0;3620000.0000000005;3400000.0;1370000.0;3670000.0000000005;2940000.0;6190000.0;0.0;0.012666666666666666;0.08533333333333333;0.006333333333333333;0.0;0.0;0.0;12248.623046875;3462.27514648438;2395.58935546875;23025.75390625;486877.87856986176;487441.04132523935;267323.6883541686;267323.6883541686;258910.0049131236;430014.67791919125;464108.77664239734;438591.3684654617;473469.3076824459;529956.4414525684;474375.8201073994;438286.6576737402;443467.58974805736;462712.0400004629;457224.88438570796;417464.4237234153;471850.12845937046;466795.63454504084;463979.72426501196;221596.04284303306;260496.36997498586;471414.1961389312;203399.39988253205;195159.02508647175;274.536534342256;4299061.9726645;1958176.638082136;285208.87124922004;1477688.0394506443;0;172;174;290;263;264;208;1;195;184;1472574217480.495;577336250425.1527;1272612871765.763;20069.71465241;1697.4270429571945;0.0;0.0;6083297.852257311;1045250.519666695;0.0;7246885.5026277015;1.2021736207349605;0.09555114165368205
6968;2019-07-25 04:21:45.131;631;636;231;231;214;47;212;39;-34;44;759;242;-35;-1;232;185;273;557;199;232;211;24;637;355;341;136;360;294;639;-2.0;-1.0;171.0;46.0;0.0;1;12;96;1;0;0;1;0;0;0;1;1;0;0;0;23520.7578125;12401.1025390625;3215.82763671875;2375.47680664062;607.0;300264;545.0;0.0;Calculated values ==>;1564021305.131;336.26000000000005;336.76000000000005;296.26000000000005;296.26000000000005;294.56;277.86;273.8482719121499;294.36;277.06;269.76000000000005;277.56;349.06000000000006;297.36;269.66;273.06;296.36;291.66;300.46000000000004;328.86;296.36;294.26000000000005;327.66;333.86;275.56;241.71165711629368;266.86631818009863;273.8482719121499;293.06;6370000.0;3550000.0;3410000.0;1360000.0;3600000.0;2940000.0;6390000.0;0.0;0.0;0.0285;0.007666666666666667;0.0;0.0;0.0;12401.1025390625;3215.82763671875;2375.47680664062;23520.7578125;483756.962136165;484258.78717195446;265027.28471680114;265027.28471680114;257714.4640183181;430477.46260093397;464090.11141317594;438439.1573181969;473598.9642825547;530268.0479019003;474259.22303344565;438286.6576737402;443323.6466983057;463890.26140234835;458355.6712287806;410735.2620330008;472404.4893027318;466652.9919192556;463960.90387154784;228704.35009887922;254638.09398592086;471644.9034095714;201295.52327459148;195159.02508647175;273.68653398065203;4299449.795614284;1958382.0182263213;285248.62350742985;1477743.6810320371;0;172;174;290;263;264;208;1;195;184;1472778483430.5276;577418136775.1658;1272789242365.791;6758.593570242755;2072.678581034846;-0.0;0.0;6083521.3842309965;1045281.9319773088;0.0;7246885.5026277015;0.4908332809448748;0.04660349758711217
6969;2019-07-25 04:22:45.091;634;637;229;230;212;42;212;32;-31;42;761;242;-35;-2;233;184;273;580;200;232;211;25;651;351;341;132;356;294;652;-2.0;-1.0;458.0;217.0;0.0;1;1;85;1;0;0;1;0;0;0;1;1;0;0;0;23474.951171875;11813.5166015625;3383.0244140625;2323.01513671875;598.0;300265;573.0;0.0;Calculated values ==>;1564021365.091;336.56;336.86;296.06;296.16;294.36;277.36;273.4187578820637;294.36;276.36;270.06;277.36;349.26;297.36;269.66;272.96000000000004;296.46000000000004;291.56;300.46000000000004;331.16;296.36;294.26000000000005;330.46000000000004;332.96000000000004;275.66;240.83765695389522;266.86631818009863;273.4187578820637;293.16;6509999.999999999;3510000.0;3410000.0;1320000.0;3560000.0;2940000.0;6520000.0;0.0;0.0;0.07633333333333334;0.036166666666666666;0.0;0.0;0.0;11813.5166015625;3383.0244140625;2323.01513671875;23474.951171875;482627.24812286993;482955.951553236;263147.4438973734;263586.46107049484;256240.38004020049;430735.4089219946;464090.11141317594;438894.9354646668;473921.58982693544;530475.7436583448;474259.22303344565;438286.6576737402;443179.48413102643;464611.2859323508;458858.24666723126;404426.5783528991;474356.83874505194;466652.9919192556;463960.90387154784;240414.4444865203;250872.52762923925;472270.6324499597;200126.03922185706;195159.02508647175;273.2103331541448;4299841.165435464;1958583.6721936262;285287.7515042497;1477798.6348055394;0;172;174;290;263;264;208;1;195;184;1472982947030.6577;577498483175.2169;1272965524765.903;18226.025746534477;9842.562788416379;-0.0;0.0;6083729.450588661;1045381.1594596653;0.0;7246885.5026277015;1.6021289746655976;0.17018381676074185
6970;2019-07-25 04:23:45.142;642;642;218;218;207;40;213;30;-23;39;765;242;-28;-2;233;184;273;592;200;232;212;25;643;352;341;131;357;294;644;-1.0;-1.0;920.0;265.0;0.0;1;1;72;1;0;0;1;0;0;0;1;1;0;0;0;21048.236328125;10649.5009765625;3336.67333984375;2326.9501953125;590.0;300266;596.0;0.0;Calculated values ==>;1564021425.142;337.36;337.36;294.96000000000004;294.96000000000004;293.86;277.16;273.5264737036516;294.46000000000004;276.16;270.86;277.06;349.66;297.36;270.36;272.96000000000004;296.46000000000004;291.56;300.46000000000004;332.36;296.36;294.36;332.76000000000005;332.16;275.66;240.61611355647437;266.86631818009863;273.5264737036516;293.16;6430000.0;3520000.0000000005;3410000.0;1310000.0;3570000.0000000005;2940000.0;6440000.000000001;0.0;0.0;0.15333333333333332;0.04416666666666667;0.0;0.0;0.0;10649.5009765625;3336.67333984375;2326.9501953125;21048.236328125;484684.90103162295;484574.6433153179;259034.24251786072;259034.24251786072;254749.28610223337;430671.36484660726;464219.2143230889;440098.1585071842;473759.9231585776;530891.0358131296;474259.22303344565;439348.1850569723;443179.48413102643;464464.4457187545;458699.02448149066;408178.78806753905;477170.81685645535;466652.9919192556;464090.11141317594;250035.78352995744;247525.65490268572;472402.05409754877;200616.81415812013;195159.02508647175;273.4074711538083;4300212.5073698;1958771.0231194436;285326.5341525268;1477854.6798845688;0;172;174;290;263;264;208;1;195;184;1473187720940.248;577577450240.059;1273142074705.5498;36720.47280018982;12003.848097324764;-0.0;0.0;6084187.727279998;1045563.367628759;0.0;7246885.5026277015;2.986817201236515;0.287982961618162
6971;2019-07-25 04:24:45.103;648;645;211;210;198;41;213;30;-15;38;770;242;-19;2;234;185;273;588;198;233;212;25;637;352;341;129;356;294;638;-2.0;0.0;605.0;287.0;0.0;1;1;59;1;0;0;1;0;0;0;1;1;0;0;0;18820.484375;9724.8701171875;3255.23413085938;2338.23803710938;580.0;300267;611.0;0.0;Calculated values ==>;1564021485.103;337.96000000000004;337.66;294.26000000000005;294.16;292.96000000000004;277.26000000000005;273.5264737036516;294.46000000000004;276.16;271.66;276.96000000000004;350.16;297.36;271.26000000000005;273.36;296.56;291.66;300.46000000000004;331.96000000000004;296.46000000000004;294.36;334.26000000000005;331.16;275.66;240.16925963744896;266.86631818009863;273.5264737036516;292.96000000000004;6370000.0;3520000.0000000005;3410000.0;1290000.0;3560000.0;2940000.0;6380000.0;0.0;0.0;0.10083333333333333;0.04783333333333333;0.0;0.0;0.0;9724.8701171875;3255.23413085938;2338.23803710938;18820.484375;486204.1991678937;485665.613198779;256586.36292868902;256197.26022453452;251722.5420522113;430671.36484660726;464219.2143230889;441284.5921806308;473921.41095746984;531409.9673086042;474259.22303344565;440693.4037999516;443754.8239986431;464742.0383762814;458834.6142869762;410735.2620330008;477285.0556281865;466780.11162681173;464090.11141317594;256311.7953858065;243342.44575359824;472664.2518820126;200515.98311696513;195159.02508647175;273.36790566124364;4300544.530753232;1958940.699183951;285365.3854513385;1477909.5767406276;0;172;174;290;263;264;208;1;195;184;1473392187950.1309;577655399540.0143;1273318360045.449;24277.501413919617;13017.758855928101;-0.0;0.0;6084695.7133257985;1045771.7454862124;0.0;7246885.5026277015;2.4346799135039223;0.25641344481479084
6972;2019-07-25 04:25:45.113;648;645;210;209;193;41;214;29;-6;37;776;240;-10;9;235;185;273;586;197;233;213;24;633;350;341;130;354;295;635;-1.0;-1.0;508.0;196.0;0.0;1;1;49;1;0;0;1;0;0;0;1;1;0;0;0;17537.55859375;9017.25;3234.33374023438;2343.91040039062;568.0;300268;619.0;0.0;Calculated values ==>;1564021545.113;337.96000000000004;337.66;294.16;294.06;292.46000000000004;277.26000000000005;273.3108153835814;294.56;276.06;272.56;276.86;350.76;297.16;272.16;274.06;296.66;291.66;300.46000000000004;331.76000000000005;296.46000000000004;294.46000000000004;335.06;329.96000000000004;275.56;240.39332010688793;266.98899913490544;273.3108153835814;292.86;6330000.0;3500000.0;3410000.0;1300000.0;3540000.0;2950000.0;6350000.0;0.0;0.0;0.08466666666666667;0.03266666666666666;0.0;0.0;0.0;9017.25;3234.33374023438;2343.91040039062;17537.55859375;486637.72237915057;485992.7026914718;256356.91010161527;255967.8347669992;250071.73930739332;430799.1582183253;464348.21314709936;442393.5340413188;473695.5629922598;531957.4874369982;473895.6670338289;441808.75248741097;444554.3181376856;465164.4692349649;459152.06610744115;412340.4151531355;477343.23562198004;466780.11162681173;464219.2143230889;259659.41789560125;238323.1353838712;472436.3020657052;200042.2217682229;195159.02508647175;273.1730345512152;4300847.564941872;1959096.9095489583;285404.40985796205;1477963.665486167;0;172;174;290;263;264;208;1;195;184;1473596822050.0984;577733112490.002;1273495089495.421;20519.077772455454;8898.206623051088;-0.0;0.0;6085069.080369763;1045954.4089706825;0.0;7246885.5026277015;2.0155045188656318;0.20269254144675375
6973;2019-07-25 04:26:45.144;647;644;212;212;193;39;214;27;0;36;780;240;-4;14;235;184;273;585;196;234;213;23;631;348;342;131;353;297;633;-2.0;-2.0;441.0;226.0;0.0;0;1;44;1;0;0;1;0;0;0;1;1;0;0;0;17043.17578125;8650.3984375;3221.125;2340.26538085938;555.0;300269;623.0;0.0;Calculated values ==>;1564021605.144;337.86;337.56000000000006;294.36;294.36;292.46000000000004;277.06;273.0942459734351;294.56;275.86;273.16;276.76000000000005;351.16;297.16;272.76000000000005;274.56;296.66;291.56;300.46000000000004;331.66;296.56;294.46000000000004;335.46000000000004;328.66;275.46000000000004;240.61611355647437;267.23344911666527;273.0942459734351;292.76000000000005;6310000.0;3479999.9999999995;3420000.0000000005;1310000.0;3529999.9999999995;2970000.0;6330000.0;0.0;0.0;0.0735;0.03766666666666666;0.0;0.0;0.0;8650.3984375;3221.125;2340.26538085938;17043.17578125;486711.83906704845;486067.54989560304;257255.40581469727;257255.40581469727;250154.26728800565;430925.7729439634;464200.82171344943;442853.8054685152;473469.2039465459;532223.0344632167;473634.6637870863;442270.1541372306;444868.49476210645;465309.9380718084;459333.7169838635;413116.79427855264;477432.5212358828;466764.705547968;464071.5642146986;261333.34086894934;232886.18681767926;472207.82270811964;199436.5505968664;195159.02508647175;272.92579714594757;4301135.886618263;1959244.216021983;285443.46482420753;1478017.4887701282;0;172;174;290;263;264;208;1;195;184;1473801827915.5674;577811452945.1812;1273672781255.8274;17891.168233066186;10274.384582857203;-0.0;0.0;6085389.331131323;1046114.2631130874;0.0;7246885.5026277015;1.9818443107976635;0.21015524910080377
6974;2019-07-25 04:27:45.154;646;642;216;216;196;38;215;25;0;34;783;240;-1;21;236;183;273;585;196;234;214;22;632;345;342;132;350;298;634;-1.0;0.0;351.0;162.0;0.0;0;0;42;1;0;0;1;0;0;0;1;1;0;0;0;17090.81640625;8524.8583984375;3185.72729492188;2353.80615234375;543.0;300270;623.0;0.0;Calculated values ==>;1564021665.154;337.76;337.36;294.76000000000005;294.76000000000005;292.76000000000005;276.96000000000004;272.7676641592781;294.66;275.66;273.16;276.56;351.46000000000004;297.16;273.06;275.26000000000005;296.76000000000005;291.46000000000004;300.46000000000004;331.66;296.56;294.56;335.46000000000004;327.46000000000004;275.36;240.83765695389522;267.35522164206344;272.7676641592781;292.76000000000005;6320000.0;3450000.0;3420000.0000000005;1320000.0;3500000.0;2980000.0;6340000.0;0.0;0.0;0.058499999999999996;0.027000000000000003;0.0;0.0;0.0;8524.8583984375;3185.72729492188;2353.80615234375;17090.81640625;486461.31801710563;485672.57121466345;258814.01412758755;258814.01412758755;251178.40035240416;431113.4868728058;464329.974604391;442647.6203394549;473145.2311080622;532459.9673767688;473503.8501095456;442501.50166700664;445665.0885892439;465873.6840018209;459672.37607806444;412730.68091226;477312.6231287615;466764.705547968;464200.82171344943;261333.34086894934;227868.02628245065;471978.8095216074;198699.99841550508;195159.02508647175;272.62194439217427;4301420.383961436;1959387.367016783;285482.5886065218;1478070.8881043168;0;172;174;290;263;264;208;1;195;184;1474007062115.5347;577890366095.1686;1273851311005.799;14270.935882551064;7378.527899864764;-0.0;0.0;6085657.393335166;1046261.3952350207;0.0;7246885.5026277015;1.5393103391832788;0.15976508053143804
6975;2019-07-25 04:28:45.134;645;641;219;219;199;36;215;22;0;33;785;240;-1;27;236;182;273;587;196;234;214;20;632;342;342;132;347;300;634;80.0;-1.0;363.0;164.0;0.0;0;0;41;1;0;0;1;0;0;0;1;1;0;0;0;17233.115234375;8464.236328125;3203.85546875;2369.36767578125;534.0;300271;621.0;0.0;Calculated values ==>;1564021725.134;337.66;337.26;295.06;295.06;293.06;276.76000000000005;272.43898195401505;294.66;275.36;273.16;276.46000000000004;351.66;297.16;273.06;275.86;296.76000000000005;291.36;300.46000000000004;331.86;296.56;294.56;335.26000000000005;326.56;275.16;240.83765695389522;267.5978703862781;272.43898195401505;292.76000000000005;6320000.0;3420000.0000000005;3420000.0000000005;1320000.0;3470000.0000000005;3000000.0;6340000.0;0.013333333333333334;0.0;0.0605;0.02733333333333333;0.0;0.013333333333333334;0.0;8464.236328125;3203.85546875;2369.36767578125;17233.115234375;486318.8854588515;485529.3601902575;260060.94399397707;260060.94399397707;252261.7861266073;431298.55289687274;464329.974604391;442232.80960689666;473048.1168422736;532518.6200375481;473241.59396144416;442085.5645219337;446123.4859434057;466305.1827878462;460009.5190584176;412730.68091226;477613.3497727126;466764.705547968;464200.82171344943;260496.36997498586;224104.74344509715;471784.17857572425;197928.42121380486;197928.42121380486;272.3033696164379;4301706.321380945;1959528.8956142862;285521.93526850804;1478124.1168785233;0;172;174;290;263;264;208;1;195;184;1474212193715.5999;577969539695.1937;1274030651205.8562;14780.415497782053;7485.390701225796;-0.0;3550.2986733285948;6085899.407231881;1046385.2199347396;0.0;7246915.078588048;1.839086689626707;0.1585360841525938
6976;2019-07-25 04:29:45.135;645;640;219;219;201;34;216;20;0;31;787;240;-1;31;237;182;273;589;196;234;215;19;633;340;342;132;345;301;635;-2.0;-1.0;552.0;159.0;0.0;0;0;39;1;0;0;1;0;0;0;1;1;0;0;0;17191.748046875;8311.8447265625;3273.06713867188;2366.8798828125;528.0;300272;618.0;0.0;Calculated values ==>;1564021785.135;337.66;337.16;295.06;295.06;293.26000000000005;276.56;272.21867820750657;294.76000000000005;275.16;273.16;276.26000000000005;351.86;297.16;273.06;276.26000000000005;296.86;291.36;300.46000000000004;332.06;296.56;294.66;334.96000000000004;325.96000000000004;275.06;240.83765695389522;267.7187500070086;272.21867820750657;292.76000000000005;6330000.0;3400000.0;3420000.0000000005;1320000.0;3450000.0;3010000.0;6350000.0;0.0;0.0;0.092;0.026500000000000003;0.0;0.0;0.0;8311.8447265625;3273.06713867188;2366.8798828125;17191.748046875;486210.258275807;485276.3677428539;259997.25601887997;259997.25601887997;252948.26040654042;431420.45991060114;464459.02343267965;442024.1650760851;472853.8412306012;532652.1086920983;473110.1495961964;441876.3466884435;446494.38541508396;466719.1909599914;460321.6524175668;412340.4151531355;477794.28943912225;466764.705547968;464329.974604391;259240.94887492666;221596.04284303306;471686.8381748198;197475.04847602642;197928.42121380486;272.1147985832821;4301993.2000225065;1959668.6986195843;285561.40465592744;1478178.0921330925;0;172;174;290;263;264;208;1;195;184;1474417397135.352;578048741015.098;1274210954210.6384;22498.518727205395;7266.6124270180235;-0.0;0.0;6086210.070194344;1046508.1553428825;0.0;7246944.664903387;2.1334271390905943;0.20206235254320498
6977;2019-07-25 04:30:48.096;646;640;219;219;200;32;216;17;3;29;789;240;1;33;237;181;273;593;197;235;215;18;636;338;342;131;342;302;638;559.0;-1.0;475.0;129.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;17175.998046875;8320.546875;3266.4423828125;2384.47387695312;523.0;300273;614.0;0.0;Calculated values ==>;1564021848.096;337.76;337.16;295.06;295.06;293.16;276.36;271.99741764416325;294.76000000000005;274.86;273.46000000000004;276.06;352.06000000000006;297.16;273.26000000000005;276.46000000000004;296.86;291.26000000000005;300.46000000000004;332.46000000000004;296.66;294.66;334.56;325.46000000000004;274.96000000000004;240.61611355647437;267.8393353686513;271.99741764416325;292.86;6360000.0;3379999.9999999995;3420000.0000000005;1310000.0;3420000.0000000005;3020000.0;6380000.0;0.09316666666666666;0.0;0.07916666666666666;0.021500000000000002;0.0;0.09316666666666666;0.0;8320.546875;3266.4423828125;2384.47387695312;17175.998046875;486026.87055277335;484946.7429534381;259808.59488601182;259808.59488601182;252445.6784721476;431541.1909327263;464459.02343267965;442258.39573455596;472790.3263854694;532785.7652335914;472978.49309529504;441962.8318392794;446583.57048168074;467145.9342378612;460500.6573134185;411143.436553142;478037.7251978449;466891.87558532873;464329.974604391;257567.11924055516;219505.55070137876;471721.96164693194;197082.3233132393;197082.3233132393;271.95014730720726;4302293.731642039;1959814.1419538974;285602.9532648032;1478235.2774190311;0;172;174;290;263;264;208;1;195;184;1474632723755.2346;578131534730.0529;1274400781625.535;19409.772400020902;5904.752224174393;-0.0;24898.572845292303;6086576.540738264;1046623.3334386258;0.0;7247162.392548395;3.5939755904691766;0.13296301738282892
6978;2019-07-25 04:31:45.086;648;641;217;217;200;31;216;15;8;27;792;240;5;33;238;181;273;596;195;236;216;17;632;337;341;138;341;301;634;-1.0;0.0;480.0;156.0;0.0;0;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16141.373046875;8205.169921875;3270.70874023438;1384.1794433593802;521.0;300274;610.0;0.0;Calculated values ==>;1564021905.086;337.96000000000004;337.26;294.86;294.86;293.16;276.26000000000005;271.8864255623528;294.76000000000005;274.66;273.96000000000004;275.86;352.36;297.16;273.66;276.46000000000004;296.96000000000004;291.26000000000005;300.46000000000004;332.76000000000005;296.76000000000005;294.76000000000005;334.16;325.26000000000005;274.86;242.14157278889297;267.7187500070086;271.8864255623528;292.66;6320000.0;3370000.0000000005;3410000.0;1380000.0;3410000.0;3010000.0;6340000.0;0.0;0.0;0.08;0.026000000000000002;0.0;0.0;0.0;8205.169921875;3270.70874023438;1384.1794433593802;16141.373046875;486745.85533773096;485529.3601902575;259226.04088682166;259226.04088682166;252627.1174964918;431601.1154718507;464605.90070032683;443198.0840360327;471673.81221397576;533172.2493560852;473110.1495961964;442759.63332633115;446775.9409123972;467414.3098562604;460655.80620082654;412730.68091226;478959.4591681206;467160.90877037245;464605.90070032683;255893.36323571714;218669.37671819705;470691.5974162874;196691.8099977854;197082.3233132393;271.790166651713;4302557.447889115;1959944.9475928436;285632.78320268664;1478287.020786054;0;172;174;290;263;264;208;1;195;184;1474827344605.267;578208186280.0657;1274572606475.5637;19720.501923059786;7123.994472881053;-0.0;0.0;6086886.267729104;1046726.4595878465;0.0;7247359.471668769;2.087431967708231;0.201088319677127
6979;2019-07-25 04:32:45.146;650;643;216;216;199;30;216;14;11;27;796;240;9;26;238;181;273;596;195;237;216;18;634;334;339;145;339;302;636;-2.0;-2.0;73.0;34.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15672.998046875;8078.3095703125;3285.71264648438;1365.21752929688;518.0;300275;607.0;0.0;Calculated values ==>;1564021965.146;338.16;337.46000000000004;294.76000000000005;294.76000000000005;293.06;276.16;271.55198750734434;294.76000000000005;274.56;274.26000000000005;275.86;352.76;297.16;274.06;275.76000000000005;296.96000000000004;291.26000000000005;300.46000000000004;332.76000000000005;296.86;294.76000000000005;333.86;324.96000000000004;274.96000000000004;243.61107973660833;267.8393353686513;271.55198750734434;292.66;6340000.0;3340000.0;3390000.0;1450000.0;3390000.0;3020000.0;6360000.0;0.0;0.0;0.012166666666666666;0.005666666666666667;0.0;0.0;0.0;8078.3095703125;3285.71264648438;1365.21752929688;15672.998046875;486814.2480771339;485597.24321007915;258694.31336081226;258694.31336081226;252172.0379315477;431779.12508338504;464898.7860769384;443431.1120271193;470740.5471029485;533514.2078025887;472978.49309529504;443139.33368828957;445591.39424184;467696.50407056;461119.21009343705;411945.87339544395;478723.77534411877;467570.315878446;464898.7860769384;254638.09398592086;217415.1398638553;469846.65071908804;195842.38123802477;197082.3233132393;271.43805485261373;4302822.832767735;1960080.7789508114;285655.71775574505;1478341.712267736;0;172;174;290;263;264;208;1;195;184;1475031548605.0725;578293171179.9847;1274753687375.391;3012.3295579339833;1552.6908603926918;-0.0;0.0;6087075.897431527;1046798.8376045993;0.0;7247359.471668769;0.3586247497402623;0.03706323625442968
6980;2019-07-25 04:33:45.117;651;645;216;216;198;29;217;12;12;26;791;239;10;27;239;181;273;598;194;238;216;17;635;332;337;149;337;304;637;124.0;-1.0;412.0;78.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15766.1669921875;8183.3701171875;3321.7236328125;1360.22607421875;516.0;300276;604.0;0.0;Calculated values ==>;1564022025.117;338.26;337.66;294.76000000000005;294.76000000000005;292.96000000000004;276.06;271.32779825182536;294.86;274.36;274.36;275.76000000000005;352.26;297.06;274.16;275.86;297.06;291.26000000000005;300.46000000000004;332.96000000000004;296.96000000000004;294.76000000000005;333.56;324.76000000000005;274.86;244.42749628697553;268.0796299477929;271.32779825182536;292.56;6350000.0;3320000.0000000005;3370000.0000000005;1490000.0;3370000.0000000005;3040000.0;6370000.0;0.020666666666666667;0.0;0.06866666666666667;0.013000000000000001;0.0;0.020666666666666667;0.0;8183.3701171875;3321.7236328125;1360.22607421875;15766.1669921875;486848.62442772096;485774.74411896634;258634.99408630078;258634.99408630078;251766.2678378842;431896.3278553544;465318.2058479198;443168.68479859125;470102.3489146995;532845.209492113;472595.8932732164;442875.1821116291;445341.22453111183;468103.30869723664;461426.4647461059;411546.92593692266;478904.5212566819;467977.6698919357;465190.5232514419;253382.8652305231;216578.99785978085;469202.37976537313;195472.8457170764;195472.8457170764;271.28184696350024;4303084.699180607;1960216.2274502146;285678.4188083668;1478396.7476236236;0;172;174;290;263;264;208;1;195;184;1475234250585.73;578381328550.2708;1274935399505.9807;17008.447616930687;3558.483942627858;-0.0;5574.1653357102205;6087242.656602617;1046841.4101414196;0.0;7247405.900595218;2.0319041619205294;0.13000473089782438
6981;2019-07-25 04:34:45.127;652;646;216;216;199;28;217;10;12;23;764;237;11;38;239;181;273;599;195;239;216;15;637;332;336;140;336;306;638;-3.0;-1.0;357.0;94.0;0.0;0;1;41;1;0;0;1;0;0;0;1;0;1;0;0;16953.341796875;8486.9599609375;3275.63989257812;2397.56079101562;516.0;300277;601.0;0.0;Calculated values ==>;1564022085.127;338.36;337.76;294.76000000000005;294.76000000000005;293.06;275.96000000000004;271.32779825182536;294.86;274.16;274.36;275.46000000000004;349.56000000000006;296.86;274.26000000000005;276.96000000000004;297.06;291.26000000000005;300.46000000000004;333.06;297.06;294.76000000000005;333.26000000000005;324.76000000000005;274.66;242.56692532238324;268.3187672390254;271.32779825182536;292.66;6370000.0;3320000.0000000005;3360000.0;1400000.0;3360000.0;3060000.0;6380000.0;0.0;0.0;0.0595;0.015666666666666666;0.0;0.0;0.0;8486.9599609375;3275.63989257812;2397.56079101562;16953.341796875;486775.24904747965;485809.0447693023;258576.02271776943;258576.02271776943;252083.07825558176;431896.3278553544;465463.3996436498;442757.55712985963;471014.3812069224;529876.7049705541;472092.43219836877;442609.8111887139;446519.73315770726;468243.28133840876;461426.4647461059;410735.2620330008;478936.1399879625;468243.28133840876;465335.96521219297;252127.67657613798;216578.99785978085;470225.6346856305;195422.77898340498;195472.8457170764;271.2617145457942;4303357.407197568;1960355.1700207463;285709.73891805386;1478451.734815998;0;172;174;290;263;264;208;1;195;185;1475436184235.698;578468043000.257;1275118430005.9517;14716.41929971405;4305.244739334867;-0.0;0.0;6087507.074555863;1046906.9521356043;0.0;7247452.359714905;1.3433226159334026;0.12448332927167244
6982;2019-07-25 04:35:45.128;653;648;218;217;199;27;217;9;13;21;727;236;12;44;240;181;273;603;194;240;216;12;637;331;336;136;336;306;638;-1.0;-1.0;282.0;106.0;0.0;0;1;44;1;0;0;1;0;0;0;1;0;1;0;0;17107.7890625;8641.4677734375;3365.67407226562;2405.66137695312;515.0;300278;599.0;0.0;Calculated values ==>;1564022145.128;338.46000000000004;337.96000000000004;294.96000000000004;294.86;293.06;275.86;271.215330690691;294.86;274.06;274.46000000000004;275.26000000000005;345.86;296.76000000000005;274.36;277.56;297.16;291.26000000000005;300.46000000000004;333.46000000000004;297.16;294.76000000000005;333.06;324.66;274.36;241.71165711629368;268.3187672390254;271.215330690691;292.56;6370000.0;3310000.0;3360000.0;1360000.0;3360000.0;3060000.0;6380000.0;0.0;0.0;0.047;0.017666666666666667;0.0;0.0;0.0;8641.4677734375;3365.67407226562;2405.66137695312;17107.7890625;486917.73679039197;486095.5695231696;259394.25724332023;258983.43834170426;252083.07825558176;431954.4880088244;465463.3996436498;442905.06249663915;471351.1979698544;526001.5707797672;471973.203917109;442757.55712985963;447367.9854087869;468368.6053854047;461579.59388779197;410735.2620330008;479532.2528142622;468368.6053854047;465335.96521219297;251290.9062238717;216160.93158060662;470469.1018322894;195076.0430682167;195472.8457170764;271.11831739213375;4303641.254685099;1960497.9092973087;285749.76643651945;1478507.0800213763;0;172;174;290;263;264;208;1;195;185;1475637787595.4546;578550844380.157;1275302033065.73;11647.963913135854;4865.277371498618;-0.0;0.0;6087726.781410757;1046983.374426786;0.0;7247452.359714905;1.1457341801958725;0.11308675187990358
6983;2019-07-25 04:36:45.138;655;649;218;218;200;27;218;9;13;19;725;237;12;45;240;181;273;604;195;241;217;10;632;332;336;135;336;305;634;349.0;-1.0;226.0;135.0;0.0;0;1;45;1;0;0;1;0;0;0;1;0;1;0;0;17074.931640625;8650.5126953125;3266.75708007812;2404.169921875;513.0;300279;596.0;0.0;Calculated values ==>;1564022205.138;338.66;338.06000000000006;294.96000000000004;294.96000000000004;293.16;275.86;271.32779825182536;294.96000000000004;274.06;274.46000000000004;275.06;345.66;296.86;274.36;277.66;297.16;291.26000000000005;300.46000000000004;333.56;297.26000000000005;294.86;332.76000000000005;324.46000000000004;274.16;241.49495122638035;268.19934244402924;271.32779825182536;292.66;6320000.0;3320000.0000000005;3360000.0;1350000.0;3360000.0;3050000.0;6340000.0;0.05816666666666667;0.0;0.03766666666666666;0.022500000000000003;0.0;0.05816666666666667;0.0;8650.5126953125;3266.75708007812;2404.169921875;17074.931640625;487738.3443179351;486671.9238440734;259641.6422188105;259641.6422188105;252627.1174964918;431896.3278553544;465590.7371755886;443110.4695693885;471288.5232524436;525870.2965494684;472225.53028662654;442963.5195641987;447698.11948457354;468368.6053854047;461426.4647461059;412730.68091226;480146.4701555195;468493.8429921783;465463.3996436498;250035.78352995744;215324.80838970217;470407.50630016084;195419.65673766402;195419.65673766402;271.26045886488384;4303926.158166914;1960642.033151165;285789.8550443246;1478562.3594926803;0;172;174;290;263;264;208;1;195;185;1475839421195.4226;578632157930.144;1275485363615.701;9329.687283328287;6187.226615156179;-0.0;15707.54437903151;6087901.624306327;1047075.4939773601;0.0;7247583.277734077;2.180259732090876;0.09414087151054458
6984;2019-07-25 04:37:45.099;656;650;220;219;201;28;218;9;13;18;736;237;12;45;241;182;273;604;195;241;217;9;635;330;335;133;335;304;637;177.0;-1.0;320.0;113.0;0.0;0;1;45;1;0;0;1;0;0;0;1;0;1;0;0;17104.05078125;8706.56640625;3299.197265625;2404.76831054688;510.0;300280;594.0;0.0;Calculated values ==>;1564022265.099;338.76;338.16;295.16;295.06;293.26000000000005;275.96000000000004;271.1026128081217;294.96000000000004;274.06;274.46000000000004;274.96000000000004;346.76;296.86;274.36;277.66;297.26000000000005;291.36;300.46000000000004;333.56;297.26000000000005;294.86;332.56;324.16;274.06;241.05796691057077;268.0796299477929;271.1026128081217;292.66;6350000.0;3300000.0;3350000.0;1330000.0;3350000.0;3040000.0;6370000.0;0.029500000000000002;0.0;0.05333333333333334;0.01883333333333333;0.0;0.029500000000000002;0.0;8706.56640625;3299.197265625;2404.76831054688;17104.05078125;487558.8976002977;486489.94486604515;260290.32910337552;259871.087124657;252856.14018673057;432012.3539207929;465735.4042982245;443315.08579407755;471456.77876420494;527101.1448942289;472358.4094998168;443168.68479859125;447886.92588112364;468633.11284057423;461861.8728613717;411546.92593692266;479797.50310168834;468633.11284057423;465608.3125269717;249199.05678690012;214070.64678622372;470578.4057836597;194883.81583185727;194883.81583185727;271.03704167805813;4304210.797884112;1960786.5814594168;285829.9034811564;1478617.040213277;0;172;174;290;263;264;208;1;195;185;1476040590350.3074;578712505670.098;1275667944860.5964;13249.667731318415;5192.248110758946;-0.0;7986.3726525058755;6088089.663293168;1047170.2612945337;0.0;7247780.598700509;1.833956478971126;0.11320058818472124
6985;2019-07-25 04:38:45.089;658;652;220;220;201;27;218;8;16;17;750;237;15;45;241;182;273;606;196;242;218;9;634;330;334;132;334;303;636;-2.0;0.0;19.0;99.0;0.0;0;0;42;1;0;0;1;0;0;0;1;0;1;0;0;16977.3125;8492.564453125;3301.89208984375;2386.326171875;509.0;300281;593.0;0.0;Calculated values ==>;1564022325.089;338.96000000000004;338.36;295.16;295.16;293.26000000000005;275.86;271.1026128081217;294.96000000000004;273.96000000000004;274.76000000000005;274.86;348.16;296.86;274.66;277.66;297.26000000000005;291.36;300.46000000000004;333.76000000000005;297.36;294.96000000000004;332.46000000000004;324.06;274.06;240.83765695389522;267.9596281332873;271.1026128081217;292.76000000000005;6340000.0;3300000.0;3340000.0;1320000.0;3340000.0;3030000.0;6360000.0;0.0;0.0;0.0031666666666666666;0.0165;0.0;0.0;0.0;8492.564453125;3301.89208984375;2386.326171875;16977.3125;487948.97048855195;486883.1206857107;260354.49467602948;260354.49467602948;252902.09557590916;432012.3539207929;465879.79344012885;443955.1368504969;471492.10713068635;528642.8357593152;472491.0708470676;443809.95577213913;448075.1158509465;468772.134384952;461861.8728613717;411945.87339544395;480210.1183007209;468896.83883980534;465879.79344012885;248780.69988749037;213652.59903751023;470712.50156274275;194392.45496876302;194883.81583185727;270.83866937786485;4304494.761909608;1960929.8836622527;285869.82261421834;1478672.0401230685;0;172;174;290;263;264;208;1;195;185;1476241256900.3394;578791992420.1107;1275850014510.6255;790.281825958824;4559.280768800665;-0.0;0.0;6088206.643372901;1047251.5104914196;0.0;7247847.140713774;0.377240290774629;0.057268202553233304
6986;2019-07-25 04:39:45.100;660;654;220;220;202;27;219;8;21;16;762;238;21;47;242;182;273;606;196;242;218;8;633;329;334;132;334;303;635;151.0;-1.0;34.0;107.0;0.0;0;0;41;1;0;0;1;0;0;0;1;0;1;0;0;16872.453125;8453.1162109375;3296.58984375;2393.21069335938;509.0;300282;592.0;0.0;Calculated values ==>;1564022385.1;339.16;338.56000000000006;295.16;295.16;293.36;275.86;270.9896433162861;295.06;273.96000000000004;275.26000000000005;274.76000000000005;349.36;296.96000000000004;275.26000000000005;277.86;297.36;291.36;300.46000000000004;333.76000000000005;297.36;294.96000000000004;332.36;324.06;273.96000000000004;240.83765695389522;267.9596281332873;270.9896433162861;292.76000000000005;6330000.0;3290000.0;3340000.0;1320000.0;3340000.0;3030000.0;6350000.0;0.025166666666666667;0.0;0.005666666666666667;0.017833333333333333;0.0;0.025166666666666667;0.0;8453.1162109375;3296.58984375;2393.21069335938;16872.453125;488337.8933491389;487275.1107389296;260419.07616714883;260419.07616714883;253317.2919860272;432069.9255137471;466006.54637693596;444677.7423059734;471394.71633190295;529896.1217030672;472609.65142417647;444677.7423059734;448353.2992136279;468896.83883980534;462014.0703394119;412340.4151531355;480326.05242361635;468896.83883980534;465879.79344012885;248362.34728340767;213652.59903751023;470614.97290035227;194489.95154307602;194489.95154307602;270.87431787810624;4304776.895004351;1961071.123556828;285909.65939011105;1478727.037553454;0;172;174;290;263;264;208;1;195;185;1476441693640.0654;578871206940.0024;1276031847840.377;1417.7308143230855;4924.229547538093;-0.0;6829.9776877424965;6088225.046851564;1047330.554232644;0.0;7247904.067629115;0.93134522986022;0.05456624392477274
