;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6987;2019-07-25 04:40:45.100;660;654;220;220;204;29;219;9;28;15;771;239;26;51;243;183;273;595;196;243;218;6;621;336;334;132;341;303;624;-1.0;-1.0;917.0;272.0;0.0;0;0;40;1;0;0;0;0;0;0;1;0;1;0;0;13364.888671875;8239.9736328125;0.0;2399.87475585938;508.0;300283;592.0;0.0;Calculated values ==>;1564022445.1;339.16;338.56000000000006;295.16;295.16;293.56;276.06;271.77519066394296;295.06;274.06;275.96000000000004;274.66;350.26;297.06;275.76000000000005;278.26000000000005;297.46000000000004;291.46000000000004;300.46000000000004;332.66;297.46000000000004;294.96000000000004;332.36;323.96000000000004;273.76000000000005;240.83765695389522;267.9596281332873;271.77519066394296;292.76000000000005;6210000.0;3360000.0;3340000.0;1320000.0;3410000.0;3030000.0;6240000.0;0.0;0.0;0.15283333333333332;0.04533333333333334;0.0;0.0;0.0;8239.9736328125;0.0;2399.87475585938;13364.888671875;489606.24923180067;488450.7175365013;261158.79276232052;261158.79276232052;254610.53327474653;431660.74602318485;466006.54637693596;445680.44742188096;471297.30857771443;530835.221780368;472728.16887992056;445394.99845677166;448907.5457794879;468046.21624542336;461072.8280474078;416773.07756377186;479983.2224791578;469021.45933737664;465879.79344012885;248362.34728340767;213234.55432191002;470419.8627123917;196463.57220569468;194489.95154307602;271.6948983367871;4305028.872852658;1961210.2326388592;285949.60176885454;1478754.5091354854;0;172;174;290;263;264;208;1;195;185;1476642093640.0654;578950406940.0024;1276213647840.377;38088.64576220713;12419.3518363036;-0.0;0.0;6088554.266656369;1047475.0840775094;0.0;7247960.984109846;4.747059897233686;0.45038932002605797
6988;2019-07-25 04:41:45.121;653;651;220;221;213;34;220;11;33;16;779;240;30;54;243;184;273;578;197;243;219;5;626;341;334;133;346;305;628;-2.0;-1.0;909.0;266.0;0.0;0;0;44;1;0;0;0;0;0;0;1;0;1;0;0;13755.0751953125;8486.427734375;0.0;2413.47094726562;507.0;300284;590.0;0.0;Calculated values ==>;1564022505.121;338.46000000000004;338.26;295.16;295.26000000000005;294.46000000000004;276.56;272.3289490889957;295.16;274.26000000000005;276.46000000000004;274.76000000000005;351.06000000000006;297.16;276.16;278.56;297.46000000000004;291.56;300.46000000000004;330.96000000000004;297.46000000000004;295.06;332.16;323.86;273.66;241.05796691057077;268.19934244402924;272.3289490889957;292.86;6260000.0;3410000.0;3340000.0;1330000.0;3460000.0;3050000.0;6280000.0;0.0;0.0;0.1515;0.044333333333333336;0.0;0.0;0.0;8486.427734375;0.0;2413.47094726562;13755.0751953125;488097.2137389203;487601.4528799918;260883.32728257246;261319.07710919387;257945.60965300002;431359.6534126046;466133.20531081717;446002.4824056516;471261.7068757205;531519.1411140322;472582.2410920194;445574.1301323474;448952.2146688218;467342.03467306704;460430.6360155623;414989.0213446919;476981.5829835923;469021.45933737664;466006.54637693596;247525.65490268572;212816.51262364245;470187.556511304;197759.96150855426;194489.95154307602;272.2322863387313;4305254.951651999;1961349.6681025976;285989.7270220704;1478754.5091354854;0;172;174;290;263;264;208;1;195;185;1476842563780.556;579029934765.197;1276396111680.8235;37608.74191591024;12077.623378455237;-0.0;0.0;6089185.299005945;1047679.2969876431;0.0;7247960.984109846;4.558424508849365;0.4329931449116654
6989;2019-07-25 04:42:45.101;646;648;220;222;217;40;220;12;35;17;785;241;33;57;244;186;273;586;196;243;219;3;639;346;334;135;351;308;641;-1.0;-1.0;1013.0;196.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;14563.181640625;9264.7392578125;0.0;2413.0771484375;506.0;300285;590.0;0.0;Calculated values ==>;1564022565.101;337.76;337.96000000000004;295.16;295.36;294.86;277.16;272.8767566201714;295.16;274.36;276.66;274.86;351.66;297.26000000000005;276.46000000000004;278.86;297.56;291.76000000000005;300.46000000000004;331.76000000000005;297.46000000000004;295.06;332.16;323.76000000000005;273.46000000000004;241.49495122638035;268.5567601203482;272.8767566201714;292.76000000000005;6390000.0;3460000.0;3340000.0;1350000.0;3510000.0;3080000.0;6409999.999999999;0.0;0.0;0.16883333333333334;0.03266666666666666;0.0;0.0;0.0;9264.7392578125;0.0;2413.0771484375;14563.181640625;485699.9806515496;485769.080158157;260037.70833348422;260877.29433707055;258805.2548884236;431051.2098666511;466133.20531081717;445702.7690767803;471092.8683005434;531920.5654520444;472303.4026325255;445415.2873379444;448812.73013968463;466759.817364949;459916.24342206895;409904.246710784;476621.43646458245;469021.45933737664;466006.54637693596;247525.65490268572;212398.47392691602;469721.2362203577;199111.48811875022;194489.95154307602;272.7889407405845;4305490.8584638825;1961497.545185449;286029.934849136;1478754.5091354854;0;172;174;290;263;264;208;1;195;185;1477042896980.6196;579110307965.2225;1276579950380.8818;41632.82793508074;8839.918437985843;-0.0;0.0;6089845.425306108;1047853.551731886;0.0;7247960.984109846;4.322104802577083;0.3813628427205071
6990;2019-07-25 04:43:45.152;644;646;220;221;217;46;221;13;37;18;789;242;34;58;244;188;273;596;197;244;220;2;643;354;335;137;359;310;645;-2.0;-1.0;988.0;246.0;0.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;15551.1943359375;9980.861328125;0.0;2426.814453125;506.0;300286;589.0;0.0;Calculated values ==>;1564022625.152;337.56000000000006;337.76;295.16;295.26000000000005;294.86;277.76000000000005;273.7412296467126;295.26000000000005;274.46000000000004;276.86;274.96000000000004;352.06000000000006;297.36;276.56;278.96000000000004;297.56;291.96000000000004;300.46000000000004;332.76000000000005;297.56;295.16;332.06;323.76000000000005;273.36;241.92719264551067;268.7936212382143;273.7412296467126;292.86;6430000.0;3540000.0;3350000.0;1370000.0;3590000.0;3100000.0;6450000.0;0.0;0.0;0.16466666666666668;0.041;0.0;0.0;0.0;9980.861328125;0.0;2426.814453125;15551.1943359375;484974.0402404966;485043.465839192;259791.28757399207;260204.31983405654;258572.46565727692;430542.39183029096;466116.108906042;445598.44716816605;470923.7305949869;532189.022430696;472156.92201592476;445165.18724619015;448580.3159070279;465610.7510579218;458923.5272896674;408178.78806753905;477656.79156587087;469007.64119243715;465989.30200827145;247107.31509690773;212398.47392691602;469351.06416570285;201133.43481226653;194489.95154307602;273.6186897530935;4305742.024906681;1961658.0615130148;286070.30156163377;1478754.5091354854;0;172;174;290;263;264;208;1;195;185;1477243767575.2178;579191977325.0591;1276765507970.5105;40255.23870127146;10996.922803490888;-0.0;0.0;6090528.405900517;1048018.9992528594;0.0;7247960.984109846;4.130681878568478;0.38130181145612385
6991;2019-07-25 04:44:45.123;646;645;216;217;216;54;221;17;37;19;790;242;37;58;243;190;273;599;198;244;220;0;642;362;335;137;367;313;644;-2.0;-2.0;1205.0;241.0;0.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;16152.515625;10980.2802734375;0.0;2450.67822265625;507.0;300287;589.0;0.0;Calculated values ==>;1564022685.123;337.76;337.66;294.76000000000005;294.86;294.76000000000005;278.56;274.5913991737795;295.26000000000005;274.86;276.86;275.06;352.16;297.36;276.86;278.96000000000004;297.46000000000004;292.16;300.46000000000004;333.06;297.56;295.16;332.06;323.86;273.16;241.92719264551067;269.14681796795327;274.5913991737795;292.96000000000004;6420000.0;3620000.0000000005;3350000.0;1370000.0;3670000.0000000005;3130000.0;6440000.000000001;0.0;0.0;0.20083333333333334;0.04016666666666667;0.0;0.0;0.0;10980.2802734375;0.0;2450.67822265625;16152.515625;485372.1809337472;485008.69177614426;258229.25495669805;258630.16295080306;258229.25495669805;430014.67791919125;466116.108906042;445006.77341493656;471021.86055166635;532069.3677542774;471756.61612995074;445006.77341493656;448018.393992944;464311.4322414119;457916.85825212236;408618.54267607274;478228.0962325032;469007.64119243715;465989.30200827145;247107.31509690773;212816.51262364245;469154.1284428507;203230.1007225541;194489.95154307602;274.4710495249783;4306006.094793997;1961832.6532660797;286110.9276884456;1478754.5091354854;0;172;174;290;263;264;208;1;195;185;1477444670425.0708;579274137594.999;1276952317635.3738;48556.81509905348;10681.281780098583;-0.0;0.0;6091268.1486330945;1048199.5636425999;0.0;7247960.984109846;4.4105636166161055;0.3945887283236651
6992;2019-07-25 04:45:45.103;648;646;214;214;209;62;221;23;31;22;792;243;39;57;243;192;273;603;199;244;221;4;642;367;335;140;371;316;644;-2.0;-1.0;1245.0;235.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17301.490234375;12488.2822265625;0.0;2463.66162109375;510.0;300288;588.0;0.0;Calculated values ==>;1564022745.103;337.96000000000004;337.76;294.56;294.56;294.06;279.36;275.1157276137837;295.26000000000005;275.46000000000004;276.26000000000005;275.36;352.36;297.46000000000004;277.06;278.86;297.46000000000004;292.36;300.46000000000004;333.46000000000004;297.56;295.26000000000005;331.96000000000004;324.16;273.56;242.56692532238324;269.49753711883926;275.1157276137837;293.06;6420000.0;3670000.0000000005;3350000.0;1400000.0;3710000.0;3160000.0;6440000.000000001;0.0;0.0;0.2075;0.03916666666666667;0.0;0.0;0.0;12488.2822265625;0.0;2463.66162109375;17301.490234375;485660.0495537059;485153.13959082885;257436.5713130512;257436.5713130512;255504.14141211694;429675.2189834977;466116.108906042;443521.3918649366;470915.85626126267;532054.635154085;471475.1224342924;444702.55353040074;447308.1753127353;463720.0637660504;457384.9394250161;408618.54267607274;478829.0274757356;469007.64119243715;466116.108906042;246688.97952812296;214070.64678622372;469139.01059756253;204559.35520721783;194489.95154307602;275.0074185773842;4306284.785248453;1962028.1594298573;286151.8668695459;1478754.5091354854;0;172;174;290;263;264;208;1;195;185;1477645603425.1348;579357209895.0254;1277140954735.4338;49584.622606476645;10362.703169455168;-0.0;0.0;6092085.7213324625;1048374.8717283881;0.0;7247960.984109846;4.009333260392674;0.3573775910098469
6993;2019-07-25 04:46:45.123;648;647;214;214;203;66;222;29;24;26;793;243;41;58;243;194;273;604;198;244;221;0;637;368;335;139;373;322;638;-1.0;-1.0;1225.0;211.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17026.65234375;12323.0068359375;0.0;2503.51293945312;512.0;300289;587.0;0.0;Calculated values ==>;1564022805.123;337.96000000000004;337.86;294.56;294.56;293.46000000000004;279.76000000000005;275.2199585193972;295.36;276.06;275.56;275.76000000000005;352.46000000000004;297.46000000000004;277.26000000000005;278.96000000000004;297.46000000000004;292.56;300.46000000000004;333.56;297.56;295.26000000000005;331.86;324.36;273.16;242.35481222062532;270.1917013154234;275.2199585193972;292.96000000000004;6370000.0;3679999.9999999995;3350000.0;1390000.0;3729999.9999999995;3220000.0000000005;6380000.0;0.0;0.0;0.20416666666666666;0.035166666666666666;0.0;0.0;0.0;12323.0068359375;0.0;2503.51293945312;17026.65234375;486204.1991678937;485952.36337556905;257770.97006859782;257770.97006859782;253546.3705605718;429606.4342157736;466242.8217992449;441214.13757730497;471442.86907493527;531710.4832142619;470665.62701647525;443792.11844828894;446298.90804336173;463422.601209807;457501.3759310873;410735.2620330008;479680.93362204725;469007.64119243715;466116.108906042;246270.64818160105;214906.75144652807;468880.45426275564;204724.20760701448;194489.95154307602;275.07557636925884;4306570.948459131;1962234.9890922264;286193.27378857776;1478754.5091354854;0;172;174;290;263;264;208;1;195;185;1477846670425.0708;579440937794.9988;1277332418535.373;48283.36070226764;9289.49467406023;-0.0;0.0;6092901.559715285;1048538.6946331372;0.0;7247960.984109846;3.883099759654221;0.3404828754515411
6994;2019-07-25 04:47:45.114;645;646;219;218;202;65;222;34;14;30;795;244;40;60;243;195;273;602;198;244;221;-3;636;365;335;138;370;325;637;-2.0;-1.0;1108.0;113.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17075.810546875;12213.29296875;0.0;2536.21923828125;514.0;300290;586.0;0.0;Calculated values ==>;1564022865.114;337.66;337.76;295.06;294.96000000000004;293.36;279.66;274.9066339382667;295.36;276.56;274.56;276.16;352.66;297.56;277.16;279.16;297.46000000000004;292.66;300.46000000000004;333.36;297.56;295.26000000000005;331.76000000000005;324.56;272.86;242.14157278889297;270.5352231155435;274.9066339382667;292.96000000000004;6360000.0;3650000.0;3350000.0;1380000.0;3700000.0;3250000.0;6370000.0;0.0;0.0;0.18466666666666667;0.01883333333333333;0.0;0.0;0.0;12213.29296875;0.0;2536.21923828125;17075.810546875;485883.7738812855;485918.0080015758;259871.087124657;259455.5327300138;253223.7304546382;429811.8947417682;466242.8217992449;438998.12483546726;471968.1179040911;531696.3116558145;470380.3736501363;443028.95922687126;446007.5827186709;463868.3479736739;458124.62172241724;411143.436553142;479500.39698064013;469007.64119243715;466116.108906042;245852.32104278926;215742.86842915416;468721.36417001364;204021.7698601213;194489.95154307602;274.7909517187123;4306855.093022638;1962439.4275874887;286235.2652571832;1478754.5091354854;0;172;174;290;263;264;208;1;195;185;1478047640275.6587;579524025330.2418;1277526489420.9407;43392.300218780554;4985.175692836305;-0.0;0.0;6093665.408963952;1048657.632376538;0.0;7247960.984109846;3.279937345219783;0.26962908183482925
6995;2019-07-25 04:48:45.114;639;643;224;224;206;60;222;37;6;34;800;244;36;60;244;196;273;600;198;244;222;-6;649;362;335;136;367;318;648;-2.0;-1.0;1024.0;112.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;28401.0625;23532.953125;0.0;2471.345703125;515.0;300291;585.0;0.0;Calculated values ==>;1564022925.114;337.06;337.46000000000004;295.56;295.56;293.76000000000005;279.16;274.5913991737795;295.36;276.86;273.76000000000005;276.56;353.16;297.56;276.76000000000005;279.16;297.56;292.76000000000005;300.46000000000004;333.16;297.56;295.36;331.66;324.66;272.56;241.71165711629368;269.7299932089509;274.5913991737795;292.96000000000004;6490000.000000001;3620000.0000000005;3350000.0;1360000.0;3670000.0000000005;3180000.0;6480000.0;0.0;0.0;0.17066666666666666;0.018666666666666668;0.0;0.0;0.0;23532.953125;0.0;2471.345703125;28401.0625;483584.04270781076;484278.0649870175;261269.58033749028;261269.58033749028;254185.29575189232;430014.67791919125;466242.8217992449;439285.7863390883;472622.7809936826;532744.8865161613;471327.34636040847;443857.88571019936;447356.36314011016;464443.9501982058;458742.35651751276;405407.37844217086;477904.7581933911;469007.64119243715;466242.8217992449;245433.99809710225;216160.93158060662;468700.2933942656;203154.66527783673;194489.95154307602;274.4418475426015;4307234.066964695;1962737.3129716034;286276.99496502825;1478754.5091354854;0;172;175;290;263;264;208;1;195;185;1478248640275.6587;579606225330.2418;1277719389420.9407;40299.71132778693;4956.851724840006;-0.0;0.0;6094362.842393507;1048740.4826050184;0.0;7247960.984109846;1.740349291928595;0.1441259595481542
6996;2019-07-25 04:49:45.135;638;640;225;225;210;57;223;38;-7;36;804;243;4;38;244;197;273;603;198;245;222;-9;648;367;336;133;372;307;647;-2.0;-1.0;1334.0;153.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25906.9453125;21663.55859375;0.0;1424.9641113281198;516.0;300292;583.0;0.0;Calculated values ==>;1564022985.135;336.96000000000004;337.16;295.66;295.66;294.16;278.86;275.1157276137837;295.46000000000004;276.96000000000004;272.46000000000004;276.76000000000005;353.56000000000006;297.46000000000004;273.56;276.96000000000004;297.56;292.86;300.46000000000004;333.46000000000004;297.66;295.36;331.46000000000004;324.76000000000005;272.26000000000005;241.05796691057077;268.43790593516167;275.1157276137837;292.96000000000004;6480000.0;3670000.0000000005;3360000.0;1330000.0;3720000.0000000005;3070000.0;6470000.0;0.0;0.0;0.22233333333333333;0.025500000000000002;0.0;0.0;0.0;21663.55859375;0.0;1424.9641113281198;25906.9453125;483549.3675524995;483952.23961342155;261759.77036769307;261759.77036769307;255732.8491865249;429675.2189834977;466225.9884142758;439688.66033169616;473209.4130839679;533977.9803264638;472674.2890854185;441357.27833241806;446326.41830174514;463705.34537709923;458079.93939307623;405886.3615224147;478475.7105338478;468993.9373273659;466099.1280809809;244597.3647265701;216578.99785978085;468817.2539951448;204389.5726452295;194489.95154307602;274.94214041945554;4307686.792094132;1963114.0823918441;286309.47557766945;1478754.5091354854;0;172;175;290;263;264;208;1;195;185;1478450010730.3516;579686953575.1187;1277906955045.6545;52314.83049562442;6742.905874422841;-0.0;0.0;6095134.900366605;1048838.0147091565;0.0;7247960.984109846;2.5578828548029198;0.2129462377453088
6997;2019-07-25 04:50:45.115;654;652;226;225;207;52;223;40;-13;39;814;243;-17;14;245;197;273;607;198;245;222;-8;649;366;336;139;370;296;646;-2.0;-1.0;1376.0;153.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;0;0;0;29164.640625;21891.224609375;3202.76293945312;1348.91821289062;517.0;300293;582.0;0.0;Calculated values ==>;1564023045.115;338.56000000000006;338.36;295.76000000000005;295.66;293.86;278.36;275.0112864084945;295.46000000000004;277.16;271.86;277.06;354.56000000000006;297.46000000000004;271.46000000000004;274.56;297.66;292.86;300.46000000000004;333.86;297.66;295.36;331.36;324.86;272.36;242.35481222062532;267.1113755279542;275.0112864084945;292.96000000000004;6490000.000000001;3660000.0;3360000.0;1390000.0;3700000.0;2960000.0;6459999.999999999;0.0;0.0;0.22933333333333333;0.025500000000000002;0.0;0.0;0.0;21891.224609375;3202.76293945312;1348.91821289062;29164.640625;485761.9452403314;485799.97615243786;262257.15382015385;261826.37904012215;254652.23279573876;429743.705733735;466225.9884142758;441155.73919670144;472719.2527797885;535822.8613789919;474116.329663729;440561.7739685301;445066.589147658;464134.8705668958;458240.58495806623;405407.37844217086;479193.8526783117;468993.9373273659;466099.1280809809;244179.05427248686;216997.06728235667;468089.2413142022;204118.69597995235;194489.95154307602;274.8330686110993;4308145.569000463;1963476.9179331432;286332.5835584833;1478781.1899300923;0;172;175;291;263;264;208;1;195;185;1478651543530.4155;579768526375.1445;1278087794745.7122;54360.49524437446;6731.248906023372;-0.0;0.0;6096023.565094372;1048950.261904155;0.0;7247960.984109846;2.31032643314261;0.19147040102355165
6998;2019-07-25 04:51:45.106;667;665;229;228;213;56;224;40;-35;41;819;242;-38;-10;245;192;273;615;197;245;223;-6;641;374;336;140;379;283;639;-1.0;-1.0;1829.0;110.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;0;0;0;29408.640625;21739.712890625;3057.93872070312;1292.25561523438;517.0;300294;581.0;0.0;Calculated values ==>;1564023105.106;339.86;339.66;296.06;295.96000000000004;294.46000000000004;278.76000000000005;275.84098080016133;295.56;277.16;269.66;277.26000000000005;355.06000000000006;297.36;269.36;272.16;297.66;292.36;300.46000000000004;334.66;297.66;295.46000000000004;331.26000000000005;324.86;272.56;242.56692532238324;265.49620691782997;275.84098080016133;292.86;6409999.999999999;3740000.0;3360000.0;1400000.0;3790000.0;2830000.0;6390000.0;0.0;0.0;0.30483333333333335;0.018333333333333333;0.0;0.0;0.0;21739.712890625;3057.93872070312;1292.25561523438;29408.640625;488478.49531338253;488407.3632864894;264099.374518621;263643.50244060456;257317.6337097711;429187.4505931623;466352.7547432837;440695.56965359085;472784.61766108364;537280.043896201;475674.0416856342;440257.4827085124;444267.31680447736;462794.43986155774;456237.7517836504;409052.5739970583;481192.91140271846;468993.9373273659;466225.9884142758;243760.74795305103;216997.06728235667;468148.96880856965;206387.76535816718;194489.95154307602;275.7410341395847;4308633.6064604325;1963840.4545399232;286354.590038894;1478833.3546179952;0;172;175;291;263;264;208;1;195;185;1478853113290.204;579852213820.0568;1278261468690.53;71424.82900938833;4798.955396590713;-0.0;0.0;6097071.6188970655;1049046.332527154;0.0;7247960.984109846;2.921581274477455;0.22809109200861816
6999;2019-07-25 04:52:45.116;675;672;231;230;214;57;224;43;-33;43;808;240;-34;-12;245;189;273;601;198;245;223;-5;621;367;336;139;372;297;622;-2.0;-2.0;1832.0;72.0;0.0;14;100;100;1;0;0;1;0;0;0;1;0;0;1;0;21044.609375;12248.759765625;3374.24047851562;1355.779296875;519.0;300295;580.0;0.0;Calculated values ==>;1564023165.116;340.66;340.36;296.26000000000005;296.16;294.56;278.86;275.1157276137837;295.56;277.46000000000004;269.86;277.46000000000004;353.96000000000004;297.16;269.76000000000005;271.96000000000004;297.66;292.06;300.46000000000004;333.26000000000005;297.66;295.46000000000004;331.16;325.06;272.66;242.35481222062532;267.23344911666527;275.1157276137837;292.96000000000004;6210000.0;3670000.0000000005;3360000.0;1390000.0;3720000.0000000005;2970000.0;6220000.0;0.0;0.0;0.30533333333333335;0.012;0.0;0.0;0.0;12248.759765625;3374.24047851562;1355.779296875;21044.609375;491683.39865314873;491166.2601548834;266510.7974224628;266003.8775155271;258721.2485131358;429675.2189834977;466352.7547432837;437917.4719433092;473111.3802909942;535128.2703940461;473634.6637870863;437763.19581502484;441091.3975415686;463839.0881605574;456966.0945285834;416773.07756377186;481094.14540172543;468993.9373273659;466225.9884142758;243342.44575359824;217833.21561994078;468386.10659383785;204662.80266441923;194489.95154307602;275.0471553486107;4309054.120284324;1964123.7390182256;286376.6606743176;1478886.9650448957;0;172;175;291;263;264;208;1;195;185;1479054746890.172;579935927770.0435;1278435497690.5024;71220.42568648774;3164.6796471530233;-0.0;0.0;6098260.527471085;1049112.7072131122;0.0;7247960.984109846;4.381063147321559;0.33524469796400774
7000;2019-07-25 04:53:45.117;665;667;232;232;216;51;224;41;-28;44;803;239;-29;-9;245;187;273;577;197;245;223;-3;619;363;336;141;368;300;620;-1.0;-1.0;1603.0;55.0;0.0;10;100;100;1;0;0;1;0;0;0;1;0;0;1;0;21714.900390625;12213.373046875;3317.93676757812;1365.35607910156;519.0;300296;579.0;0.0;Calculated values ==>;1564023225.117;339.66;339.86;296.36;296.36;294.76000000000005;278.26000000000005;274.69669130483857;295.56;277.26000000000005;270.36;277.56;353.46000000000004;297.06;270.26000000000005;272.26000000000005;297.66;291.86;300.46000000000004;330.86;297.66;295.46000000000004;331.06;325.06;272.86;242.77792619122317;267.5978703862781;274.69669130483857;292.86;6190000.0;3629999.9999999995;3360000.0;1410000.0;3679999.9999999995;3000000.0;6200000.0;0.0;0.0;0.26716666666666666;0.009166666666666667;0.0;0.0;0.0;12213.373046875;3317.93676757812;1365.35607910156;21714.900390625;490509.59143713297;490682.2689815344;267223.3249414967;267223.3249414967;259694.82979465986;429947.3805835815;466352.7547432837;438011.42202021845;472948.58913472976;534389.4282843511;473123.70962371625;437856.56215164;440898.71900803724;464429.48242293764;457339.7037190121;417464.4237234153;477793.4187896532;468993.9373273659;466225.9884142758;242924.1476594651;217833.21561994078;468308.25738961285;203648.0131511263;194489.95154307602;274.63729226888523;4309410.455472177;1964327.5935230786;286399.3371804489;1478942.7341182365;0;172;175;291;263;264;208;1;195;185;1479256350250.7297;580019929170.2758;1278614600675.9978;62614.090736192455;2426.052238852793;-0.0;0.0;6099375.833699153;1049159.297422115;0.0;7247960.984109846;3.8492885747273453;0.2912424533983497
7001;2019-07-25 04:54:45.087;650;657;229;229;215;47;225;40;-28;45;800;237;-28;-10;246;188;273;572;197;246;224;-1;631;360;336;140;365;300;632;-2.0;-1.0;636.0;78.0;0.0;11;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22046.166015625;12461.0078125;3456.46020507812;1373.51477050781;521.0;300297;578.0;0.0;Calculated values ==>;1564023285.087;338.16;338.86;296.06;296.06;294.66;277.86;274.38016830617;295.66;277.16;270.36;277.66;353.16;296.86;270.36;272.16;297.76000000000005;291.96000000000004;300.46000000000004;330.36;297.76000000000005;295.56;330.96000000000004;325.26000000000005;273.06;242.56692532238324;267.5978703862781;274.38016830617;292.86;6310000.0;3600000.0;3360000.0;1400000.0;3650000.0;3000000.0;6320000.0;0.0;0.0;0.10600000000000001;0.013000000000000001;0.0;0.0;0.0;12461.0078125;3456.46020507812;1373.51477050781;22046.166015625;487137.6673414807;488020.95904077374;264653.1364752335;264653.1364752335;258524.28353897636;430148.3826014536;466479.42753852264;438011.42202021845;473177.20506292465;534077.8015040845;472887.75767088996;438011.42202021845;440749.2218407172;465000.999999308;457963.5371873117;413116.79427855264;475588.4461993673;469118.74894102546;466352.7547432837;242505.85365607988;218669.37671819705;468644.2581567397;202524.26419740682;194489.95154307602;274.1880731042993;4309774.94868651;1964533.1105529342;286422.14969215397;1478999.1591994904;0;172;175;291;263;264;208;1;195;185;1479457849450.025;580104187019.981;1278794510675.3684;24961.638729218033;3459.5599214713275;-0.0;0.0;6100105.266543273;1049208.3196665621;0.0;7247960.984109846;1.6437005923268007;0.13739738620873146
7002;2019-07-25 04:55:45.118;642;649;229;229;211;43;225;36;-26;44;798;236;-27;-11;246;187;273;587;197;246;224;0;640;357;336;142;362;300;641;-1.0;-1.0;1004.0;43.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22496.82421875;12687.9609375;3229.09912109375;1366.26892089844;521.0;300298;577.0;0.0;Calculated values ==>;1564023345.118;337.36;338.06000000000006;296.06;296.06;294.26000000000005;277.46000000000004;274.0616903277293;295.66;276.76000000000005;270.56;277.56;352.96000000000004;296.76000000000005;270.46000000000004;272.06;297.76000000000005;291.86;300.46000000000004;331.86;297.76000000000005;295.56;330.86;325.26000000000005;273.16;242.98782864720522;267.5978703862781;274.0616903277293;292.86;6400000.0;3570000.0000000005;3360000.0;1420000.0;3620000.0000000005;3000000.0;6409999.999999999;0.0;0.0;0.1673333333333333;0.007166666666666667;0.0;0.0;0.0;12687.9609375;3229.09912109375;1366.26892089844;22496.82421875;485015.05171788036;485912.6748930944;263946.79919013253;263946.79919013253;256426.47340935745;430346.717906069;466479.42753852264;438320.22817239247;472817.88148187683;533870.0121665681;472769.6895156754;438165.9764317512;440599.4639057141;465437.41611875535;458308.45282757154;409481.0797356467;476773.2006979903;469118.74894102546;466352.7547432837;242087.5637286956;218669.37671819705;468468.1067229894;202055.8388776831;194489.95154307602;273.9921783037819;4310146.332054965;1964742.7935732794;286444.99301925884;1479054.9009790497;0;172;175;291;263;264;208;1;195;185;1479659553610.4863;580188830730.1746;1278974603675.7803;39534.90780864803;1909.2879195580285;-0.0;0.0;6100643.015459117;1049253.0831812124;0.0;7247960.984109846;2.397928997207791;0.183405234032645
7003;2019-07-25 04:56:45.118;640;646;223;223;210;41;225;33;-23;43;794;235;-27;-12;246;187;273;599;197;246;224;2;645;356;336;143;361;300;646;-3.0;-1.0;765.0;163.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22271.314453125;12719.76953125;3275.98071289062;1365.22131347656;520.0;300299;576.0;0.0;Calculated values ==>;1564023405.118;337.16;337.76;295.46000000000004;295.46000000000004;294.16;277.26000000000005;273.955091788801;295.66;276.46000000000004;270.86;277.46000000000004;352.56000000000006;296.66;270.46000000000004;271.96000000000004;297.76000000000005;291.86;300.46000000000004;333.06;297.76000000000005;295.56;330.76000000000005;325.16;273.36;243.1966462407574;267.5978703862781;273.955091788801;292.86;6450000.0;3560000.0;3360000.0;1430000.0;3610000.0;3000000.0;6459999.999999999;0.0;0.0;0.1275;0.027166666666666665;0.0;0.0;0.0;12719.76953125;3275.98071289062;1365.22131347656;22271.314453125;484173.97512110654;484933.68975696893;260976.86264101407;260976.86264101407;255783.41653500983;430412.23801567365;466479.42753852264;438781.1946434162;472588.3698738022;533454.340860032;472651.5595451328;438165.9764317512;440449.4429945348;465582.3289076539;458468.5810051565;407281.2582229736;477991.0512483368;469118.74894102546;466352.7547432837;241669.27786274583;218251.29456621417;468529.08662627725;201259.25970707397;194489.95154307602;273.67680455104465;4310519.399877231;1964954.524660519;286467.7554378786;1479109.1099776663;0;172;175;291;263;264;208;1;195;185;1479861153610.4863;580274330730.1746;1279154603675.7803;30284.046704383636;7260.830297971688;-0.0;0.0;6101224.840080058;1049329.5008330252;0.0;7247960.984109846;2.162602298941178;0.19532840875081633
7004;2019-07-25 04:57:45.089;642;646;216;215;203;42;225;33;-25;43;789;235;-26;-12;247;188;273;603;196;246;225;4;641;358;337;143;362;298;642;-2.0;-1.0;958.0;200.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21317.767578125;12716.3984375;3274.98828125;1349.80078125;519.0;300300;575.0;0.0;Calculated values ==>;1564023465.089;337.36;337.76;294.76000000000005;294.66;293.46000000000004;277.36;274.1680685717883;295.66;276.46000000000004;270.66;277.46000000000004;352.06000000000006;296.66;270.56;271.96000000000004;297.86;291.96000000000004;300.46000000000004;333.46000000000004;297.76000000000005;295.66;330.66;325.06;273.56;243.1966462407574;267.35522164206344;274.1680685717883;292.76000000000005;6409999.999999999;3579999.9999999995;3370000.0000000005;1430000.0;3620000.0000000005;2980000.0;6420000.0;0.0;0.0;0.15966666666666668;0.03333333333333333;0.0;0.0;0.0;12716.3984375;3274.98828125;1349.80078125;21317.767578125;484905.10501854896;485372.1809337472;258343.5276843549;257943.6470481909;253359.7756125523;430280.9020939914;466336.184073729;438919.7476984545;472588.3698738022;533083.2364333138;472915.7060204766;438767.1513630838;440878.3105990072;465568.3016696177;458285.0314232081;409052.5739970583;479063.93882861076;468980.34798166534;466336.184073729;241250.99604349316;217833.21561994078;468727.92092005763;201829.67869802855;194489.95154307602;273.908576084694;4310882.46666009;1965166.3902755382;286490.3696864791;1479163.6750000636;0;172;175;291;263;264;208;1;195;185;1480062956025.3386;580360089260.1118;1279333916965.6492;37855.38101706801;8896.608074067635;-0.0;0.0;6101792.394193516;1049464.0810741226;0.0;7247960.984109846;2.6960085110166556;0.2417185559487596
7005;2019-07-25 04:58:45.099;643;647;214;213;199;44;226;34;-19;42;782;234;-23;-13;247;189;273;603;198;246;225;5;638;358;337;142;363;296;639;137.0;-1.0;955.0;192.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20591.673828125;12639.2734375;3236.68603515625;1344.64233398438;517.0;300301;573.0;0.0;Calculated values ==>;1564023525.099;337.46000000000004;337.86;294.56;294.46000000000004;293.06;277.56;274.1680685717883;295.76000000000005;276.56;271.26000000000005;277.36;351.36;296.56;270.86;271.86;297.86;292.06;300.46000000000004;333.46000000000004;297.76000000000005;295.66;330.46000000000004;324.86;273.66;242.98782864720522;267.1113755279542;274.1680685717883;292.96000000000004;6380000.0;3579999.9999999995;3370000.0000000005;1420000.0;3629999.9999999995;2960000.0;6390000.0;0.022833333333333334;0.0;0.15916666666666668;0.032;0.0;0.022833333333333334;0.0;12639.2734375;3236.68603515625;1344.64233398438;20591.673828125;485378.40912603046;485843.46682394884;257714.4640183181;257317.6337097711;252038.88968688415;430280.9020939914;466463.00331724307;440263.25120178395;472620.9849758201;532505.4025882863;473061.56505095033;439663.0375841038;441155.73919670144;465423.3653177346;458421.9707624873;410322.251670932;479415.3621393204;468980.34798166534;466336.184073729;240414.4444865203;216997.06728235667;468964.41255619563;201949.64571995914;201949.64571995914;273.9553488303505;4311231.770212644;1965377.7227573406;286512.82712138456;1479217.947996684;0;172;175;291;263;264;208;1;195;185;1480265189725.3064;580445603510.0983;1279512146665.6208;37931.58220585712;8544.472538759566;-0.0;6036.825959077744;6102424.057479945;1049609.4476362627;0.0;7248011.299377311;3.049421924583632;0.23509517119730092
7006;2019-07-25 04:59:45.130;643;646;216;215;199;45;226;35;-14;42;776;234;-17;-11;248;189;272;602;198;247;225;6;636;359;337;142;363;296;637;-1.0;0.0;1048.0;184.0;0.0;5;100;92;1;0;0;1;0;0;0;1;0;0;0;0;19937.73046875;12010.1396484375;3325.0654296875;1339.98376464844;513.0;300302;571.0;0.0;Calculated values ==>;1564023585.13;337.46000000000004;337.76;294.76000000000005;294.66;293.06;277.66;274.27422755570615;295.76000000000005;276.66;271.76000000000005;277.36;350.76;296.56;271.46000000000004;272.06;297.96000000000004;292.06;300.36;333.36;297.86;295.66;330.26000000000005;324.46000000000004;273.76000000000005;242.98782864720522;267.1113755279542;274.27422755570615;292.96000000000004;6360000.0;3590000.0;3370000.0000000005;1420000.0;3629999.9999999995;2960000.0;6370000.0;0.0;0.0;0.17466666666666666;0.03066666666666667;0.0;0.0;0.0;12010.1396484375;3325.0654296875;1339.98376464844;19937.73046875;485597.24321007915;485918.0080015758;258634.99408630078;258229.78035075834;252127.46051748755;430214.79039162316;466463.00331724307;441007.6276001788;472620.9849758201;531882.5156553638;473061.56505095033;440561.7739685301;441451.21543111396;465554.39734395995;458261.73571072373;410731.130764432;479500.39698064013;469105.2968367208;466336.184073729;239577.9089402584;215324.80838970217;469063.6082102231;202226.7846295277;201949.64571995914;274.067822076569;4311569.689750826;1965583.2406629445;286535.21056439786;1479272.6575110015;0;172;175;291;263;264;208;1;195;185;1480467494195.7693;580530847530.2932;1279689838426.0273;41707.05390554039;8182.995923141325;-0.0;0.0;6103088.0556709645;1049748.9152281424;0.0;7248061.632252308;2.991873153526694;0.26308732497764137
7007;2019-07-25 05:00:45.140;643;646;220;219;201;45;226;34;-12;42;772;235;-14;-6;248;188;272;601;198;247;226;8;633;357;337;142;362;296;634;-2.0;-1.0;598.0;98.0;0.0;1;100;83;1;0;0;1;0;0;0;1;0;0;0;0;19290.46875;11279.6171875;3138.83227539062;1340.40661621094;510.0;300303;568.0;0.0;Calculated values ==>;1564023645.14;337.46000000000004;337.76;295.16;295.06;293.26000000000005;277.66;274.0616903277293;295.76000000000005;276.56;271.96000000000004;277.36;350.36;296.66;271.76000000000005;272.56;297.96000000000004;291.96000000000004;300.36;333.26000000000005;297.86;295.76000000000005;329.96000000000004;324.16;273.96000000000004;242.98782864720522;267.1113755279542;274.0616903277293;292.96000000000004;6330000.0;3570000.0000000005;3370000.0000000005;1420000.0;3620000.0000000005;2960000.0;6340000.0;0.0;0.0;0.09966666666666667;0.01633333333333333;0.0;0.0;0.0;11279.6171875;3138.83227539062;1340.40661621094;19290.46875;485924.7305215362;486244.2944270147;260484.07971041705;260060.94399397707;252994.63672666;430346.717906069;466463.00331724307;441303.6011256282;472620.9849758201;531467.0978301074;473178.9973482388;441007.6276001788;442185.6423790409;465699.07969398145;458445.2132468918;411943.4277347891;479702.36806999485;469105.2968367208;466463.00331724307;238323.1353838712;214070.64678622372;469261.9347870629;201761.51321173602;201949.64571995914;273.87747874595954;4311896.6458945405;1965777.3543167643;286557.5508736659;1479326.5323028376;0;172;175;291;263;264;208;1;195;185;1480669727895.737;580616061730.2797;1279867468025.999;23874.361428751257;4369.1735523970065;-0.0;0.0;6103634.658550629;1049853.5340739905;0.0;7248061.632252308;1.792232560496769;0.15602814029030582
7008;2019-07-25 05:01:45.101;641;644;223;222;204;43;227;33;-15;42;768;235;-16;-3;249;188;272;598;198;247;226;9;632;355;337;143;360;296;633;-2.0;-1.0;563.0;46.0;0.0;1;100;76;1;0;0;1;0;0;0;1;0;0;0;0;18987.02734375;10745.59765625;3139.26513671875;1341.63879394531;506.0;300304;568.0;0.0;Calculated values ==>;1564023705.101;337.26;337.56000000000006;295.46000000000004;295.36;293.56;277.46000000000004;273.8482719121499;295.86;276.46000000000004;271.66;277.36;349.96000000000004;296.66;271.56;272.86;298.06;291.96000000000004;300.36;332.96000000000004;297.86;295.76000000000005;329.96000000000004;323.76000000000005;274.06;243.1966462407574;267.1113755279542;273.8482719121499;292.96000000000004;6320000.0;3550000.0;3370000.0000000005;1430000.0;3600000.0;2960000.0;6330000.0;0.0;0.0;0.09383333333333334;0.007666666666666667;0.0;0.0;0.0;10745.59765625;3139.26513671875;1341.63879394531;18987.02734375;485748.0511609213;486067.54989560304;261847.7288830583;261410.69539423965;254159.75018188896;430477.46260093397;466589.7290287132;440859.26426576136;472489.7604950056;531051.549796409;473178.9973482388;440710.647096543;442623.4524550126;466117.788102169;458764.45873459685;412338.4839621498;479374.2892191748;469105.2968367208;466463.00331724307;238323.1353838712;212398.47392691602;469224.6196281288;201463.12011433474;201949.64571995914;273.75202520548186;4312215.417692035;1965960.7784704433;286579.88672432513;1479378.8157748808;0;172;175;291;263;264;208;1;195;185;1480871796465.6213;580701506155.2307;1280044952585.8975;22463.338192875533;2052.8381629390883;-0.0;0.0;6104020.555051383;1049907.0160523576;0.0;7248061.632252308;1.6100990904492654;0.12943757725638982
7009;2019-07-25 05:02:45.131;639;642;223;223;206;41;227;31;-17;41;764;235;-18;-1;249;188;272;598;196;247;226;10;635;352;337;143;357;297;636;-2.0;-1.0;181.0;16.0;0.0;1;100;71;1;0;0;1;0;0;0;1;0;0;0;0;18800.6796875;10442.8671875;3235.06567382812;1343.36779785156;495.0;300305;578.0;0.0;Calculated values ==>;1564023765.131;337.06;337.36;295.46000000000004;295.46000000000004;293.76000000000005;277.26000000000005;273.5264737036516;295.86;276.26000000000005;271.46000000000004;277.26000000000005;349.56000000000006;296.66;271.36;273.06;298.06;291.96000000000004;300.36;332.96000000000004;297.86;295.76000000000005;330.96000000000004;322.66;274.16;243.1966462407574;267.23344911666527;273.5264737036516;292.76000000000005;6350000.0;3520000.0000000005;3370000.0000000005;1430000.0;3570000.0000000005;2970000.0;6360000.0;0.0;0.0;0.030166666666666668;0.0026666666666666666;0.0;0.0;0.0;10442.8671875;3235.06567382812;1343.36779785156;18800.6796875;485132.7601432997;485453.8081971954;261639.87094044042;261639.87094044042;254766.8205542034;430671.36484660726;466589.7290287132;440346.55306554306;472391.1323836129;530560.1323095391;473047.45809109946;440196.8050086357;442708.2401660032;466547.812170346;459240.5680534269;411139.89224948594;479022.15393439966;469105.2968367208;466463.00331724307;242505.85365607988;207800.24178383037;469323.89381167525;200671.3568170208;201949.64571995914;273.4288629483664;4312530.4726992585;1966137.4372959938;286602.27296677354;1479431.9617579884;0;172;175;291;263;264;208;1;195;185;1481074097565.525;580787349055.1898;1280222941535.8127;7230.201753497088;716.4067653190785;-0.0;0.0;6104268.124940568;1049930.104631936;0.0;7248061.632252308;0.5290226658208793;0.042457295572607974
7010;2019-07-25 05:03:45.132;638;640;222;222;205;38;227;29;-16;40;761;234;-17;0;249;187;272;599;196;247;226;11;637;350;337;143;354;298;638;5.0;-1.0;383.0;2.0;0.0;1;100;66;1;0;0;1;0;0;0;1;0;0;0;0;18692.646484375;10187.158203125;3249.91650390625;1348.95092773438;491.0;300306;591.0;0.0;Calculated values ==>;1564023825.132;336.96000000000004;337.16;295.36;295.36;293.66;276.96000000000004;273.3108153835814;295.86;276.06;271.56;277.16;349.26;296.56;271.46000000000004;273.16;298.06;291.86;300.36;333.06;297.86;295.76000000000005;332.26000000000005;322.26000000000005;274.26000000000005;243.1966462407574;267.35522164206344;273.3108153835814;292.76000000000005;6370000.0;3500000.0;3370000.0000000005;1430000.0;3540000.0;2980000.0;6380000.0;0.0008333333333333334;0.0;0.06383333333333334;0.0003333333333333333;0.0;0.0008333333333333334;0.0;10187.158203125;3249.91650390625;1348.95092773438;18692.646484375;484768.7078033481;484946.7429534381;261073.97928264964;261073.97928264964;254291.45484351492;430799.1582183253;466589.7290287132;440280.51620166586;472292.48545527144;530172.1392518693;472797.89567526814;440130.4106590965;442647.6203394549;466975.4318241603;459421.59611363866;410317.5062951749;478936.1399879625;469105.2968367208;466463.00331724307;247943.99896000302;206128.24275125185;469423.14637040184;200378.09689859272;200378.09689859272;273.3050386509996;4312842.922291053;1966309.3570393226;286624.7093300595;1479486.004176763;0;172;175;291;263;264;208;1;195;185;1481276300935.2808;580873150485.0862;1280401444510.5972;15313.77109884617;89.6816831572697;-0.0;221.73742201554197;6104455.994511885;1049936.8221476218;0.0;7248063.4800949525;1.0567538965494734;0.07503902526840192
7011;2019-07-25 05:04:45.102;638;638;219;219;204;37;227;27;-12;39;759;233;-14;0;249;187;272;600;195;247;227;12;636;349;338;142;353;299;638;215.0;-1.0;182.0;35.0;0.0;1;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18291.140625;9890.609375;3282.78759765625;1349.30822753906;489.0;300307;599.0;0.0;Calculated values ==>;1564023885.102;336.96000000000004;336.96000000000004;295.06;295.06;293.56;276.86;273.20264511476705;295.86;275.86;271.96000000000004;277.06;349.06000000000006;296.46000000000004;271.76000000000005;273.16;298.06;291.86;300.36;333.16;297.86;295.86;333.06;322.06;274.36;242.98782864720522;267.47669482898436;273.20264511476705;292.66;6360000.0;3490000.0;3379999.9999999995;1420000.0;3529999.9999999995;2990000.0;6380000.0;0.035833333333333335;0.0;0.030333333333333334;0.005833333333333333;0.0;0.035833333333333335;0.0;9890.609375;3282.78759765625;1349.30822753906;18291.140625;484878.9249876941;484658.38603420486;259808.59488601182;259808.59488601182;253917.7454287857;430862.6128555636;466446.69505537074;440664.32944313687;472325.50216173066;529887.827313735;472547.6769369962;440364.72933819855;442440.624843124;467117.4438674654;459579.16196155606;410731.130764432;479085.37801173097;468966.87339457986;466446.69505537074;251290.9062238717;205292.2597576877;469658.33171380573;199912.4399915988;199912.4399915988;273.1176452399227;4313150.966417999;1966476.588111855;286647.1835802843;1479540.4161580347;0;172;175;291;263;264;208;1;195;185;1481478699685.3774;580958607735.127;1280580454960.6826;7302.807313363322;1573.5177017128738;-0.0;9550.81080645183;6104644.371762999;1049950.6752125048;0.0;7248144.877277944;1.2688500914609357;0.03955720335380458
7012;2019-07-25 05:05:45.103;638;637;217;217;201;36;228;26;-7;38;758;233;-9;2;250;187;272;600;197;248;227;13;635;347;338;142;352;299;637;-2.0;-1.0;468.0;8.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17768.892578125;9693.888671875;3266.4453125;1359.62634277344;488.0;300308;601.0;0.0;Calculated values ==>;1564023945.103;336.96000000000004;336.86;294.86;294.86;293.26000000000005;276.76000000000005;272.9856168485579;295.96000000000004;275.76000000000005;272.46000000000004;276.96000000000004;348.96000000000004;296.46000000000004;272.26000000000005;273.36;298.16;291.86;300.36;333.16;297.96000000000004;295.86;333.26000000000005;321.96000000000004;274.46000000000004;242.98782864720522;267.47669482898436;272.9856168485579;292.86;6350000.0;3470000.0000000005;3379999.9999999995;1420000.0;3520000.0000000005;2990000.0;6370000.0;0.0;0.0;0.078;0.0013333333333333333;0.0;0.0;0.0;9693.888671875;3266.4453125;1359.62634277344;17768.892578125;484989.03780639154;484624.5265141196;259043.54103284414;259043.54103284414;252856.14018673057;430988.63858405815;466573.56669430935;441408.8056941941;472226.9707426428;529783.6586704012;472547.6769369962;441111.7799768891;442733.2750669633;467387.31572849915;459893.22604025964;411139.89224948594;479202.7381950651;469091.9594263007;466446.69505537074;252127.67657613798;204874.27233412856;469757.3781218893;199557.54803310471;199912.4399915988;272.96925609124895;4313451.471702667;1966639.7949821178;286669.75841125054;1479594.9940085025;0;172;175;291;263;264;208;1;195;185;1481681503065.1326;581043809155.024;1280759857950.4658;18864.398097564972;360.2664401183794;-0.0;0.0;6104862.435442161;1049966.7903489152;0.0;7248224.468694404;1.342508226174087;0.0992357348891153
7013;2019-07-25 05:06:45.123;638;636;217;217;200;35;228;24;-2;37;758;233;-5;5;250;187;272;599;197;248;227;13;633;346;338;142;351;300;635;94.0;-1.0;400.0;52.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17450.759765625;9476.232421875;3234.578125;1361.06213378906;486.0;300309;599.0;0.0;Calculated values ==>;1564024005.123;336.96000000000004;336.76000000000005;294.86;294.86;293.16;276.66;272.8767566201714;295.96000000000004;275.56;272.96000000000004;276.86;348.96000000000004;296.46000000000004;272.66;273.66;298.16;291.86;300.36;333.06;297.96000000000004;295.86;333.06;321.76000000000005;274.46000000000004;242.98782864720522;267.5978703862781;272.8767566201714;292.86;6330000.0;3460000.0;3379999.9999999995;1420000.0;3510000.0;3000000.0;6350000.0;0.015666666666666666;0.0;0.06666666666666667;0.008666666666666666;0.0;0.015666666666666666;0.0;9476.232421875;3234.578125;1361.06213378906;17450.759765625;485208.95122055535;484701.2468314651;259164.83734742732;259164.83734742732;252581.45200480762;431051.2098666511;466573.56669430935;441938.07731780596;472128.42060986464;529707.431855792;472415.11305979243;441494.1431799284;442965.4704623134;467528.5688377915;460049.72880603187;411943.4277347891;479288.4388814708;469091.9594263007;466446.69505537074;251290.9062238717;204038.30555042345;469757.3781218893;199108.0400469916;199108.0400469916;272.78757810084375;4313745.066637806;1966799.599241518;286692.43837268266;1479649.187262196;0;172;175;291;263;264;208;1;195;185;1481884370665.068;581129037554.997;1280939617850.4087;16188.669151387623;2345.6275966491135;-0.0;4188.305595131273;6105154.64170544;1049989.3469822535;0.0;7248259.382875201;1.6147532641046973;0.10443760915692686
7014;2019-07-25 05:07:45.154;638;636;218;217;200;34;228;23;1;35;758;233;-1;7;250;186;272;598;198;248;228;14;634;344;338;142;349;300;636;422.0;-1.0;624.0;41.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17193.625;9267.3486328125;3201.27807617188;1365.65319824219;485.0;300310;597.0;0.0;Calculated values ==>;1564024065.154;336.96000000000004;336.76000000000005;294.96000000000004;294.86;293.16;276.56;272.6583383277491;295.96000000000004;275.46000000000004;273.26000000000005;276.66;348.96000000000004;296.46000000000004;273.06;273.86;298.16;291.76000000000005;300.36;332.96000000000004;297.96000000000004;295.96000000000004;332.86;321.66;274.56;242.98782864720522;267.5978703862781;272.6583383277491;292.96000000000004;6340000.0;3440000.0;3379999.9999999995;1420000.0;3490000.0;3000000.0;6360000.0;0.07033333333333333;0.0;0.10400000000000001;0.006833333333333333;0.0;0.07033333333333333;0.0;9267.3486328125;3201.27807617188;1365.65319824219;17193.625;485099.04647801275;484590.79019542836;259517.18521272906;259104.00573385524;252535.9916329473;431175.4696738307;466573.56669430935;442379.8145169229;471931.263865096;529707.431855792;472415.11305979243;442085.5645219337;443256.9062126748;467810.3033291866;460228.79614011437;411543.9430197925;479022.15393439966;469091.9594263007;466573.56669430935;250454.15340279948;203620.32615720207;469856.40358979115;198724.25600699062;198724.25600699062;272.62736466873986;4314033.91900817;1966955.876452194;286715.172740526;1479702.8471072651;0;172;175;291;263;264;208;1;195;185;1482087275445.5322;581214281575.1919;1281119710850.8208;25340.178085032963;1852.7363418158036;-0.0;18838.73485167475;6105500.894237962;1050024.3514247767;0.0;7248451.374023566;3.327361423016901;0.12695998648133386
