;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7015;2019-07-25 05:08:45.154;638;636;218;218;200;33;229;21;5;34;757;234;2;11;250;185;272;598;197;248;228;15;635;342;338;142;347;302;636;362.0;-1.0;878.0;42.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17080.9609375;9182.9365234375;3275.39624023438;1377.3681640625;484.0;300311;594.0;0.0;Calculated values ==>;1564024125.154;336.96000000000004;336.76000000000005;294.96000000000004;294.96000000000004;293.16;276.46000000000004;272.43898195401505;296.06;275.26000000000005;273.66;276.56;348.86;296.56;273.36;274.26000000000005;298.16;291.66;300.36;332.96000000000004;297.96000000000004;295.96000000000004;332.56;321.56;274.66;242.98782864720522;267.8393353686513;272.43898195401505;292.86;6350000.0;3420000.0000000005;3379999.9999999995;1420000.0;3470000.0000000005;3020000.0;6360000.0;0.060333333333333336;0.0;0.14633333333333332;0.007;0.0;0.060333333333333336;0.0;9182.9365234375;3275.39624023438;1377.3681640625;17080.9609375;484989.03780639154;484590.79019542836;259517.18521272906;259517.18521272906;252535.9916329473;431298.55289687274;466700.3448048009;442552.9904358224;471832.65708311246;529450.4927950186;472267.9725619202;442110.7359169888;443431.1120271193;468091.0175474696;460407.5333990476;411139.89224948594;479022.15393439966;469091.9594263007;466573.56669430935;249199.05678690012;203202.34940748036;469955.4082113979;198208.41246245874;198208.41246245874;272.41457925944303;4314319.540557649;1967109.6288284962;286738.03125187854;1479756.8193932353;0;172;175;291;263;264;208;1;195;185;1482290075445.5322;581299481575.1919;1281300310850.8208;35755.75657676888;1902.2289702425737;-0.0;16191.364305321657;6106010.02702681;1050055.6428023772;0.0;7248743.291516541;3.892057954533355;0.18470625949346922
7016;2019-07-25 05:09:45.095;639;636;219;219;201;32;229;19;9;33;757;234;6;13;251;185;272;598;197;248;228;17;637;341;338;142;346;303;639;146.0;-1.0;651.0;1.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17319.392578125;9348.1875;3262.49072265625;1380.1281738281198;483.0;300312;592.0;0.0;Calculated values ==>;1564024185.095;337.06;336.76000000000005;295.06;295.06;293.26000000000005;276.36;272.3289490889957;296.06;275.06;274.06;276.46000000000004;348.86;296.56;273.76000000000005;274.46000000000004;298.26000000000005;291.66;300.36;332.96000000000004;297.96000000000004;295.96000000000004;332.36;321.46000000000004;274.86;242.98782864720522;267.9596281332873;272.3289490889957;292.86;6370000.0;3410000.0;3379999.9999999995;1420000.0;3460000.0;3030000.0;6390000.0;0.024333333333333332;0.0;0.1085;0.00016666666666666666;0.0;0.024333333333333332;0.0;9348.1875;3262.49072265625;1380.1281738281198;17319.392578125;484912.77258927445;484258.78717195446;259746.490123706;259746.490123706;252764.8495114342;431359.6534126046;466700.3448048009;442934.10434907244;471734.03124744946;529374.0820662462;472134.9475680409;442493.0341924577;443518.9199794291;468357.62320424087;460562.89102277986;410317.5062951749;478668.8726209246;469091.9594263007;466573.56669430935;248362.34728340767;202784.37528459195;470153.35528917355;198001.15007070752;198001.15007070752;272.32816226363974;4314605.92827842;1967263.9030097192;286760.98779187124;1479811.2482102273;0;172;175;291;263;264;208;1;195;185;1482492676025.4807;581384597795.1702;1281481632375.7747;26575.225539202595;45.35870086974433;-0.0;6535.262137840977;6106528.941109874;1050071.8567402335;0.0;7248932.493838107;2.3698309760218517;0.1277796423094272
7017;2019-07-25 05:10:45.125;640;637;219;219;201;31;229;18;10;31;757;233;9;16;251;184;272;600;197;249;228;18;637;340;338;142;345;304;639;147.0;-1.0;1014.0;6.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17451.935546875;9474.65625;3280.02856445312;1376.11926269531;482.0;300313;589.0;0.0;Calculated values ==>;1564024245.125;337.16;336.86;295.06;295.06;293.26000000000005;276.26000000000005;272.21867820750657;296.06;274.96000000000004;274.16;276.26000000000005;348.86;296.46000000000004;274.06;274.76000000000005;298.26000000000005;291.56;300.36;333.16;298.06;295.96000000000004;332.06;321.36;274.96000000000004;242.98782864720522;268.0796299477929;272.21867820750657;292.86;6370000.0;3400000.0;3379999.9999999995;1420000.0;3450000.0;3040000.0;6390000.0;0.0245;0.0;0.169;0.001;0.0;0.0245;0.0;9474.65625;3280.02856445312;1376.11926269531;17451.935546875;485056.72140093194;484403.43246703316;259746.490123706;259746.490123706;252764.8495114342;431420.45991060114;466700.3448048009;442875.1821116291;471536.72207099956;529297.6306174517;471882.6712456403;442728.0766999201;443752.90924145415;468497.1211473989;460585.942006703;410317.5062951749;478967.8911771118;469216.960659893;466573.56669430935;247107.31509690773;202366.40377179522;470252.297931023;197729.4201198464;197729.4201198464;272.2160516161654;4314895.834226524;1967420.83846941;286783.9680048623;1479865.7964647575;0;172;175;291;263;264;208;1;195;185;1482695577425.384;581469840395.1295;1281663823425.6877;41429.63377661128;272.5228778111766;-0.0;6586.681591074343;6107095.93162415;1050074.5070778944;0.0;7249041.898043895;3.4172746279588493;0.20496019069606647
7018;2019-07-25 05:11:45.116;641;639;219;219;201;31;229;17;11;30;758;233;10;18;251;184;272;601;197;249;229;19;635;340;339;142;344;305;637;123.0;-1.0;1172.0;57.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17462.162109375;9613.2275390625;3279.95361328125;1391.45764160156;481.0;300314;585.0;0.0;Calculated values ==>;1564024305.116;337.26;337.06;295.06;295.06;293.26000000000005;276.26000000000005;272.21867820750657;296.06;274.86;274.26000000000005;276.16;348.96000000000004;296.46000000000004;274.16;274.96000000000004;298.26000000000005;291.56;300.36;333.26000000000005;298.06;296.06;331.66;321.26000000000005;275.06;242.98782864720522;268.19934244402924;272.21867820750657;292.86;6350000.0;3400000.0;3390000.0;1420000.0;3440000.0;3050000.0;6370000.0;0.0205;0.0;0.19533333333333333;0.0095;0.0;0.0205;0.0;9613.2275390625;3279.95361328125;1391.45764160156;17462.162109375;485419.8611230313;484912.77258927445;259871.087124657;259871.087124657;252856.14018673057;431420.45991060114;466557.52052907355;442816.332836664;471438.0385572268;529325.6898092299;471749.00911544485;442668.9074931304;443841.7334455326;468636.37033828784;460585.942006703;411139.89224948594;479351.63701206987;469078.73694744316;466557.52052907355;245433.99809710225;201948.4348523538;470351.2200979448;197690.20383392292;197690.20383392292;272.20045145258877;4315186.741397399;1967579.8803076306;286807.02768623614;1479920.4547828701;0;172;175;291;263;264;208;1;195;185;1482898646960.171;581555027615.0402;1281846496020.496;47881.30386520209;2590.279654508208;-0.0;5511.779992250588;6107840.077798379;1050098.3601871356;0.0;7249142.703433907;3.9191304953185098;0.263872121156405
7019;2019-07-25 05:12:45.136;642;640;219;219;202;30;230;16;11;29;759;233;11;19;251;183;272;602;196;249;229;20;639;339;339;142;343;306;640;424.0;-1.0;1359.0;0.0;0.0;0;100;64;1;0;0;1;0;0;0;1;0;0;0;0;17802.064453125;9981.8544921875;3305.5400390625;1396.67126464844;480.0;300315;584.0;0.0;Calculated values ==>;1564024365.136;337.36;337.16;295.06;295.06;293.36;276.16;272.10816812424576;296.16;274.76000000000005;274.26000000000005;276.06;349.06000000000006;296.46000000000004;274.26000000000005;275.06;298.26000000000005;291.46000000000004;300.36;333.36;298.06;296.06;331.56;321.16;275.16;242.98782864720522;268.3187672390254;272.10816812424576;292.76000000000005;6390000.0;3390000.0;3390000.0;1420000.0;3429999.9999999995;3060000.0;6400000.0;0.07066666666666667;0.0;0.2265;0.0;0.0;0.07066666666666667;0.0;9981.8544921875;3305.5400390625;1396.67126464844;17802.064453125;485124.89517268864;484726.4744265002;259684.7674972503;259684.7674972503;253084.987001373;431480.97241316177;466684.4440465707;442609.8111887139;471339.3356437985;529353.8240171962;471615.1242470439;442609.8111887139;443785.1483169292;468775.37201557297;460609.1117586345;409475.01781348843;479149.13088399894;469078.73694744316;466557.52052907355;245015.67932991832;201530.46850934727;470450.12188174675;197468.58989117702;197468.58989117702;272.10816812424576;4315480.707908179;1967743.2270886225;286830.26983858336;1479975.35218966;0;172;175;291;263;264;208;1;195;185;1483102114760.1062;581640256015.0131;1282029857120.4377;55524.4866238921;0.0;-0.0;19015.617765078023;6108702.079957154;1050119.9530461377;0.0;7249347.166546813;5.076257858350832;0.24380396897967938
7020;2019-07-25 05:13:45.137;643;641;219;219;202;30;230;16;9;28;759;233;9;21;252;183;272;604;197;249;229;21;638;339;339;142;343;306;639;165.0;-1.0;987.0;20.0;0.0;0;100;67;1;0;0;1;0;0;0;1;0;0;0;0;18005.04296875;10175.0126953125;3288.2802734375;1395.22900390625;478.0;300316;581.0;0.0;Calculated values ==>;1564024425.137;337.46000000000004;337.26;295.06;295.06;293.36;276.16;272.10816812424576;296.16;274.76000000000005;274.06;275.96000000000004;349.06000000000006;296.46000000000004;274.06;275.26000000000005;298.36;291.46000000000004;300.36;333.56;298.06;296.06;331.26000000000005;320.96000000000004;275.26000000000005;242.98782864720522;268.3187672390254;272.10816812424576;292.86;6380000.0;3390000.0;3390000.0;1420000.0;3429999.9999999995;3060000.0;6390000.0;0.0275;0.0;0.16449999999999998;0.0033333333333333335;0.0;0.0275;0.0;10175.0126953125;3288.2802734375;1395.22900390625;18005.04296875;485378.40912603046;484980.83601745055;259746.490123706;259746.490123706;253131.0245145336;431480.97241316177;466684.4440465707;442313.58979942015;471240.6132432691;529353.8240171962;471615.1242470439;442313.58979942015;444076.66985911725;468901.23019295884;460609.1117586345;409898.85839438724;479564.24007692904;469078.73694744316;466557.52052907355;243760.74795305103;200694.54348549087;470549.00337383006;197456.787674975;197456.787674975;272.1034677626363;4315779.1054440625;1967911.2037818811;286853.5360619829;1480030.3016082246;0;172;175;291;263;264;208;1;195;185;1483305518150.6687;581725457435.2487;1282213460180.9456;40278.94394947122;910.3073856628503;-0.0;7400.27015348771;6109500.455186838;1050127.5390674707;0.0;7249567.3026156165;3.270145010253362;0.19531112661547784
7021;2019-07-25 05:14:45.107;643;642;220;220;203;31;230;17;3;27;759;233;4;20;252;183;272;603;197;249;229;22;637;340;339;143;344;306;638;165.0;-1.0;795.0;109.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;18183.189453125;10212.4091796875;3287.5546875;1392.28857421875;476.0;300317;580.0;0.0;Calculated values ==>;1564024485.107;337.46000000000004;337.36;295.16;295.16;293.46000000000004;276.26000000000005;272.21867820750657;296.16;274.86;273.46000000000004;275.86;349.06000000000006;296.46000000000004;273.56;275.16;298.36;291.46000000000004;300.36;333.46000000000004;298.06;296.06;331.16;320.76000000000005;275.36;243.1966462407574;268.3187672390254;272.21867820750657;292.86;6370000.0;3400000.0;3390000.0;1430000.0;3440000.0;3060000.0;6380000.0;0.0275;0.0;0.1325;0.018166666666666668;0.0;0.0275;0.0;10212.4091796875;3287.5546875;1392.28857421875;18183.189453125;485487.8772284987;485234.6355959675;260226.5734615183;260226.5734615183;253546.3705605718;431420.45991060114;466684.4440465707;441418.9449877505;471008.3239875013;529353.8240171962;471615.1242470439;441568.68745396176;443931.0220281237;468762.4538124862;460453.85776906606;410317.5062951749;479532.2528142622;469078.73694744316;466557.52052907355;243342.44575359824;199858.6285646581;470513.52464679367;197685.57189893007;197685.57189893007;272.1986086380994;4316080.52326342;1968081.0140166627;286876.7537604885;1480085.0728336128;0;172;175;291;263;264;208;1;195;185;1483508816450.7656;581810914685.2894;1282396968381.0332;32294.67193426871;4956.374474919522;-0.0;7393.978587328946;6110104.932929425;1050176.4036384912;0.0;7249690.526379146;2.9978692056271257;0.20131215680695208
7022;2019-07-25 05:15:45.148;643;642;221;221;203;32;230;17;7;27;757;233;5;18;253;182;272;604;196;249;230;23;636;340;339;144;345;305;638;-2.0;-1.0;888.0;103.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18297.591796875;10317.7939453125;3265.09887695312;1381.7790527343802;475.0;300318;579.0;0.0;Calculated values ==>;1564024545.148;337.46000000000004;337.36;295.26000000000005;295.26000000000005;293.46000000000004;276.36;272.21867820750657;296.16;274.86;273.86;275.86;348.86;296.46000000000004;273.66;274.96000000000004;298.46000000000004;291.36;300.36;333.56;298.06;296.16;331.06;320.66;275.46000000000004;243.40439225979637;268.19934244402924;272.21867820750657;292.76000000000005;6360000.0;3400000.0;3390000.0;1440000.0;3450000.0;3050000.0;6380000.0;0.0;0.0;0.14800000000000002;0.017166666666666667;0.0;0.0;0.0;10317.7939453125;3265.09887695312;1381.7790527343802;18297.591796875;485597.24321007915;485234.6355959675;260648.32245671333;260648.32245671333;253546.3705605718;431420.45991060114;466684.4440465707;442225.1804755989;470874.54964527197;529221.1383985593;471749.00911544485;441928.13359203225;443841.7334455326;468749.6521084201;460321.6524175668;410731.130764432;479680.93362204725;469078.73694744316;466684.4440465707;242924.1476594651;199440.67485045042;470478.11419285595;197694.8201581694;197685.57189893007;272.2022880059933;4316384.737511058;1968252.21595049;286899.88678744447;1480139.7155936041;0;172;175;291;263;264;208;1;195;185;1483712355440.3906;581897073520.1307;1282580393635.6953;36190.49332697957;4682.779880928785;-0.0;0.0;6110676.032623852;1050256.7848142707;0.0;7249752.18497186;2.731317702741702;0.22546588327192532
7023;2019-07-25 05:16:45.098;643;642;222;222;204;32;231;17;11;27;754;233;9;18;253;182;272;604;197;250;230;24;634;341;339;145;346;304;636;342.0;-1.0;871.0;186.0;0.0;0;100;69;1;0;0;1;0;0;0;1;0;0;0;0;18081.505859375;10126.1982421875;3240.88110351562;1378.9108886718802;475.0;300319;577.0;0.0;Calculated values ==>;1564024605.098;337.46000000000004;337.36;295.36;295.36;293.56;276.36;272.3289490889957;296.26000000000005;274.86;274.26000000000005;275.86;348.56000000000006;296.46000000000004;274.06;274.96000000000004;298.46000000000004;291.36;300.36;333.56;298.16;296.16;330.86;320.66;275.56;243.61107973660833;268.0796299477929;272.3289490889957;292.86;6340000.0;3410000.0;3390000.0;1450000.0;3460000.0;3040000.0;6360000.0;0.057;0.0;0.1451666666666667;0.031000000000000003;0.0;0.057;0.0;10126.1982421875;3240.88110351562;1378.9108886718802;18081.505859375;485815.6696479256;485453.8081971954;261207.2954833831;261207.2954833831;254013.8546643653;431359.6534126046;466811.274041071;443022.0508540321;470740.5471029485;528984.1077190351;471882.6712456403;442728.0766999201;444043.6597017553;468610.608699331;460165.7600647848;411543.9430197925;479913.94881712063;469203.87488034717;466684.4440465707;242087.5637286956;199440.67485045042;470442.77219356893;197963.54106554293;197963.54106554293;272.31322119998043;4316687.644025812;1968422.44058002;286922.87336551654;1480193.886913068;0;172;175;291;263;264;208;1;195;185;1483915585940.5522;581983701270.1996;1282762941385.8406;35574.32700429569;8446.856164968807;-0.0;15317.091469918581;6111273.574426946;1050366.1072700454;0.0;7249879.721032186;4.024027799832467;0.24737148135520698
7024;2019-07-25 05:17:45.119;644;643;223;223;205;33;231;18;12;26;740;233;11;27;254;183;272;603;197;250;230;23;636;341;339;135;345;305;638;165.0;-1.0;675.0;85.0;0.0;0;1;69;1;0;0;1;0;0;0;1;0;1;0;0;19231.05078125;10215.3759765625;3270.39965820312;2399.87377929688;475.0;300320;576.0;0.0;Calculated values ==>;1564024665.119;337.56000000000006;337.46000000000004;295.46000000000004;295.46000000000004;293.66;276.46000000000004;272.3289490889957;296.26000000000005;274.96000000000004;274.36;275.76000000000005;347.16;296.46000000000004;274.26000000000005;275.86;298.56;291.46000000000004;300.36;333.46000000000004;298.16;296.16;330.76000000000005;320.66;275.46000000000004;241.49495122638035;268.19934244402924;272.3289490889957;292.86;6360000.0;3410000.0;3390000.0;1350000.0;3450000.0;3050000.0;6380000.0;0.0275;0.0;0.1125;0.014166666666666666;0.0;0.0275;0.0;10215.3759765625;3270.39965820312;2399.87377929688;19231.05078125;485740.5649353644;485378.40912603046;261503.68997433482;261503.68997433482;254291.45484351492;431359.6534126046;466811.274041071;442963.5195641987;471972.7596631712;527442.2860513828;471749.00911544485;442816.332836664;445143.9216850511;468875.7845651406;460298.2592576188;410731.130764432;479532.2528142622;469203.87488034717;466684.4440465707;241669.27786274583;199440.67485045042;471679.62040862173;197976.19374695938;197976.19374695938;272.31824814991563;4316998.690825633;1968592.0130278424;286954.3742591569;1480248.1665772349;0;172;175;291;263;264;208;1;195;186;1484119057130.242;582067730670.0714;1282945705330.5618;27561.074154439422;3877.465211040216;-0.0;7389.476883239311;6111799.886914053;1050468.8458939595;0.0;7250069.008662332;2.4442196372750815;0.15594813767811502
7025;2019-07-25 05:18:45.139;645;644;223;223;206;32;231;18;13;25;711;234;11;33;254;183;272;605;199;250;230;22;636;341;340;129;345;304;638;-2.0;0.0;689.0;217.0;0.0;0;1;69;1;0;0;1;0;0;0;1;0;1;0;0;19337.2109375;10320.521484375;3314.92260742188;2423.21728515625;474.0;300321;575.0;0.0;Calculated values ==>;1564024725.139;337.66;337.56000000000006;295.46000000000004;295.46000000000004;293.76000000000005;276.36;272.3289490889957;296.26000000000005;274.96000000000004;274.46000000000004;275.66;344.26;296.56;274.26000000000005;276.46000000000004;298.56;291.46000000000004;300.36;333.66;298.16;296.16;330.66;320.56;275.36;240.16925963744896;268.0796299477929;272.3289490889957;293.06;6360000.0;3410000.0;3400000.0;1290000.0;3450000.0;3040000.0;6380000.0;0.0;0.0;0.11483333333333333;0.036166666666666666;0.0;0.0;0.0;10320.521484375;3314.92260742188;2423.21728515625;19337.2109375;485883.7738812855;485522.0681551001;261503.68997433482;261503.68997433482;254667.56000119937;431359.6534126046;466668.6596636365;443315.08579407755;472664.2518820126;524480.4282661186;472001.7028667551;443022.0508540321;446196.8478688148;468875.7845651406;460298.2592576188;410731.130764432;479829.47683581046;469065.6296375508;466541.59079792694;241250.99604349316;199022.72361097817;472373.77780577843;197933.5581584393;197976.19374695938;272.3013073834826;4317320.200140581;1968763.2025507886;286994.5800821564;1480303.0625553261;0;172;175;291;263;264;208;1;195;186;1484322825030.1772;582146957070.0463;1283128466230.5037;28177.978756825793;9925.587943912098;-0.0;0.0;6112264.533852202;1050583.9096786953;0.0;7250130.608162664;2.372773533628581;0.23104101220806345
7026;2019-07-25 05:19:45.150;648;646;223;222;206;33;231;18;14;25;716;236;13;33;254;183;272;605;199;250;231;22;636;341;340;132;346;303;638;153.0;-1.0;809.0;182.0;0.0;0;100;68;1;0;0;1;0;0;0;1;0;0;0;0;18469.064453125;10340.4208984375;3261.06298828125;1403.1472167968802;474.0;300322;575.0;0.0;Calculated values ==>;1564024785.15;337.96000000000004;337.76;295.46000000000004;295.36;293.76000000000005;276.46000000000004;272.3289490889957;296.26000000000005;274.96000000000004;274.56;275.66;344.76;296.76000000000005;274.46000000000004;276.46000000000004;298.56;291.46000000000004;300.36;333.66;298.16;296.26000000000005;330.66;320.56;275.36;240.83765695389522;267.9596281332873;272.3289490889957;293.06;6360000.0;3410000.0;3400000.0;1320000.0;3460000.0;3030000.0;6380000.0;0.025500000000000002;0.0;0.13483333333333333;0.030333333333333334;0.0;0.025500000000000002;0.0;10340.4208984375;3261.06298828125;1403.1472167968802;18469.064453125;486312.72907582775;485809.0447693023;261503.68997433482;261073.97928264964;254667.56000119937;431359.6534126046;466668.6596636365;443664.5507289629;472270.6324499597;525084.204821752;472372.4268675025;443518.9199794291;446390.54166232125;468736.96714161045;460298.2592576188;410731.130764432;479829.47683581046;469065.6296375508;466668.6596636365;241250.99604349316;199022.72361097817;471978.8095216074;197956.70449268256;197956.70449268256;272.31050485039304;4317635.310195911;1968935.4086364228;287026.47229892376;1480357.872482078;0;172;175;291;263;264;208;1;195;186;1484526862430.709;582225271425.2504;1283310599615.9783;33129.607934191794;8312.003852544054;-0.0;6852.154856859327;6112775.52407366;1050735.917473716;0.0;7250187.719921856;3.218590734448633;0.2440832266077181
7027;2019-07-25 05:20:45.150;650;648;222;222;205;32;232;18;17;26;742;238;16;28;255;183;272;606;199;250;231;24;636;341;340;138;345;302;638;263.0;-1.0;886.0;130.0;0.0;0;100;65;1;0;0;1;0;0;0;1;0;0;0;0;18047.892578125;10077.662109375;3274.07763671875;1377.1823730468802;476.0;300323;575.0;0.0;Calculated values ==>;1564024845.15;338.16;337.96000000000004;295.36;295.36;293.66;276.36;272.3289490889957;296.36;274.96000000000004;274.86;275.76000000000005;347.36;296.96000000000004;274.76000000000005;275.96000000000004;298.66;291.46000000000004;300.36;333.76000000000005;298.16;296.26000000000005;330.66;320.76000000000005;275.56;242.14157278889297;267.8393353686513;272.3289490889957;293.06;6360000.0;3410000.0;3400000.0;1380000.0;3450000.0;3020000.0;6380000.0;0.04383333333333333;0.0;0.14766666666666667;0.021666666666666667;0.0;0.04383333333333333;0.0;10077.662109375;3274.07763671875;1377.1823730468802;18047.892578125;486598.1444789947;486095.5695231696;261073.97928264964;261073.97928264964;254291.45484351492;431359.6534126046;466795.63454504084;444301.04523409;471575.67402331997;527883.9114651857;472741.9036590147;444156.6089809168;445875.8662196725;469001.82891133416;460298.2592576188;410731.130764432;479977.8831297029;469065.6296375508;466668.6596636365;241250.99604349316;199858.6285646581;471379.3427040597;197983.1753778089;197983.1753778089;272.3210218113444;4317939.618171171;1969105.5593281547;287049.6417121725;1480412.3319872862;0;172;175;291;263;264;208;1;195;186;1484730862430.709;582306271425.2504;1283492099615.9783;36372.93878211085;5923.5836254021015;-0.0;11777.380394528776;6113354.7119629625;1050854.5473693656;0.0;7250342.966048951;3.6712735911456305;0.23083554432809533
7028;2019-07-25 05:21:45.121;652;649;222;222;204;32;232;18;22;26;759;238;21;30;255;183;272;607;199;251;231;25;634;341;340;141;345;302;636;-2.0;-1.0;1012.0;157.0;0.0;0;100;63;1;0;0;1;0;0;0;1;0;0;0;0;17968.205078125;9996.984375;3268.45043945312;1370.30810546875;486.0;300324;574.0;0.0;Calculated values ==>;1564024905.121;338.36;338.06000000000006;295.36;295.36;293.56;276.36;272.3289490889957;296.36;274.96000000000004;275.36;275.76000000000005;349.06000000000006;296.96000000000004;275.26000000000005;276.16;298.66;291.46000000000004;300.36;333.86;298.26000000000005;296.26000000000005;330.56;321.76000000000005;275.66;242.77792619122317;267.8393353686513;272.3289490889957;293.06;6340000.0;3410000.0;3400000.0;1410000.0;3450000.0;3020000.0;6360000.0;0.0;0.0;0.16866666666666666;0.026166666666666668;0.0;0.0;0.0;9996.984375;3268.45043945312;1370.30810546875;17968.205078125;487098.57108068914;486455.491920997;261207.2954833831;261207.2954833831;254013.8546643653;431359.6534126046;466795.63454504084;445020.00224024826;471176.58799080667;529659.2116147263;472741.9036590147;444876.6353584544;446159.5380015785;469001.82891133416;460298.2592576188;411543.9430197925;480358.0006434347;469190.90420204384;466668.6596636365;240832.718256323;204038.30555042345;471077.96398673364;197989.88538549247;197983.1753778089;272.32368745352375;4318239.60725325;1969272.7671925204;287072.52639986225;1480466.8267026986;0;172;175;291;263;264;208;1;195;186;1484934763830.5598;582389930970.1892;1283673212035.8457;41665.746376168805;7145.804723399145;-0.0;0.0;6114004.720016324;1050963.4062982674;0.0;7250441.06344883;3.3350921348260827;0.28898215060106536
7029;2019-07-25 05:22:45.111;654;650;222;222;204;31;232;18;27;26;763;237;25;33;255;183;272;608;199;251;231;25;637;340;340;143;344;302;639;181.0;-1.0;1025.0;67.0;0.0;0;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17959.017578125;9871.08203125;3282.16528320312;1364.49841308594;501.0;300325;572.0;0.0;Calculated values ==>;1564024965.111;338.56000000000006;338.16;295.36;295.36;293.56;276.26000000000005;272.21867820750657;296.36;274.96000000000004;275.86;275.76000000000005;349.46000000000004;296.86;275.66;276.46000000000004;298.66;291.46000000000004;300.36;333.96000000000004;298.26000000000005;296.26000000000005;330.36;323.26000000000005;275.66;243.1966462407574;267.8393353686513;272.21867820750657;293.06;6370000.0;3400000.0;3400000.0;1430000.0;3440000.0;3020000.0;6390000.0;0.030166666666666668;0.0;0.17083333333333334;0.011166666666666667;0.0;0.030166666666666668;0.0;9871.08203125;3282.16528320312;1364.49841308594;17959.017578125;487060.1156130316;486273.24902878306;261007.98561238806;261007.98561238806;253870.03012872793;431420.45991060114;466795.63454504084;445733.73098647315;470909.40455562726;530076.5401052948;472623.515329904;445448.85450290097;446583.57048168074;469140.1772131405;460453.85776906606;410317.5062951749;480158.3747966113;469190.90420204384;466668.6596636365;239996.17471937067;210308.32490665457;470810.46499630326;197730.81649770355;197730.81649770355;272.21660702568374;4318538.950876513;1969438.3068180622;287095.3126558448;1480521.4060689854;0;172;175;291;263;264;208;1;195;186;1485138729830.5923;582475116770.2028;1283854381835.8745;42367.16455849814;3049.3894082343636;-0.0;8112.958268838978;6114704.877561848;1051048.352089386;0.0;7250508.660166416;3.6871779710282477;0.23639038300064838
7030;2019-07-25 05:23:45.142;656;652;221;221;204;30;232;17;29;26;759;235;27;36;256;183;272;611;198;251;232;25;636;339;340;145;343;302;638;-2.0;0.0;953.0;130.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17898.54296875;9832.7294921875;3284.99096679688;1361.52233886719;524.0;300326;571.0;0.0;Calculated values ==>;1564025025.142;338.76;338.36;295.26000000000005;295.26000000000005;293.56;276.16;272.10816812424576;296.36;274.86;276.06;275.76000000000005;349.06000000000006;296.66;275.86;276.76000000000005;298.76000000000005;291.46000000000004;300.36;334.26000000000005;298.26000000000005;296.36;330.26000000000005;325.56;275.66;243.61107973660833;267.8393353686513;272.10816812424576;292.96000000000004;6360000.0;3390000.0;3400000.0;1450000.0;3429999.9999999995;3020000.0;6380000.0;0.0;0.0;0.15883333333333333;0.021666666666666667;0.0;0.0;0.0;9832.7294921875;3284.99096679688;1361.52233886719;17898.54296875;487451.7709536724;486667.2795245885;260648.32245671333;260648.32245671333;253917.7454287857;431480.97241316177;466795.63454504084;446017.8014079234;470641.3097209141;529659.2116147263;472386.5500615349;445733.73098647315;447005.8663255856;469403.7943029461;460609.1117586345;410731.130764432;480717.8840604449;469190.90420204384;466795.63454504084;239577.9089402584;219923.6425635755;470542.0514489591;197456.67523249358;197730.81649770355;272.1034229796137;4318837.918267285;1969602.5900830028;287118.0412324399;1480576.1606462325;0;172;175;291;263;264;208;1;195;186;1485342835230.2485;582561561410.0571;1284035675455.5693;39479.792207530765;5916.849818023419;-0.0;0.0;6115387.287930368;1051123.10935412;0.0;7250576.303082668;3.1352911653840168;0.26577670424655747
7031;2019-07-25 05:24:45.092;658;653;221;221;205;30;233;17;29;26;753;234;27;38;256;183;272;611;198;251;232;25;637;338;340;146;343;303;639;-2.0;-1.0;905.0;58.0;0.0;0;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17878.857421875;9816.0146484375;3268.04956054688;1358.556640625;551.0;300327;569.0;0.0;Calculated values ==>;1564025085.092;338.96000000000004;338.46000000000004;295.26000000000005;295.26000000000005;293.66;276.16;271.99741764416325;296.46000000000004;274.86;276.06;275.76000000000005;348.46000000000004;296.56;275.86;276.96000000000004;298.76000000000005;291.46000000000004;300.36;334.26000000000005;298.26000000000005;296.36;330.06;328.26000000000005;275.66;243.81672145450628;267.9596281332873;271.99741764416325;292.96000000000004;6370000.0;3379999.9999999995;3400000.0;1460000.0;3429999.9999999995;3030000.0;6390000.0;0.0;0.0;0.15083333333333335;0.009666666666666665;0.0;0.0;0.0;9816.0146484375;3268.04956054688;1358.556640625;17878.857421875;487628.5512519928;486702.02728652034;260583.67562621407;260583.67562621407;254242.9740923083;431541.1909327263;466922.5159107346;445822.8665406856;470506.91766066244;528956.2834829289;472134.9475680409;445537.8252269786;447095.7395217318;469403.7943029461;460764.02338247985;410317.5062951749;480602.5487076593;469190.90420204384;466795.63454504084;238741.38928724395;231213.40812182956;470407.4988314594;197194.8385245257;197730.81649770355;271.9950299092453;4319135.814816608;1969766.1931680262;287140.6896678497;1480630.7238101112;0;172;175;291;263;264;208;1;195;186;1485546665230.4106;582648788660.1265;1284217024205.7136;37501.39422577079;2641.0557163003587;-0.0;0.0;6116028.26322625;1051194.3658037297;0.0;7250576.303082668;2.7794435899185745;0.2187572714433653
7032;2019-07-25 05:25:45.113;660;654;221;221;204;29;233;16;25;25;744;234;24;43;256;183;272;613;197;251;232;24;638;337;341;138;342;305;639;-2.0;-1.0;1015.0;41.0;0.0;0;0;64;1;0;0;1;0;0;0;1;1;0;0;0;19151.298828125;9928.7412109375;3311.3720703125;2416.99389648438;575.0;300328;567.0;0.0;Calculated values ==>;1564025145.113;339.16;338.56000000000006;295.26000000000005;295.26000000000005;293.56;276.06;271.8864255623528;296.46000000000004;274.76000000000005;275.66;275.66;347.56000000000006;296.56;275.56;277.46000000000004;298.76000000000005;291.46000000000004;300.36;334.46000000000004;298.26000000000005;296.36;329.86;330.66;275.56;242.14157278889297;268.19934244402924;271.8864255623528;292.86;6380000.0;3370000.0000000005;3410000.0;1380000.0;3420000.0000000005;3050000.0;6390000.0;0.0;0.0;0.16916666666666666;0.006833333333333333;0.0;0.0;0.0;9928.7412109375;3311.3720703125;2416.99389648438;19151.298828125;487805.4511634136;486844.7325810947;260583.67562621407;260583.67562621407;253870.03012872793;431601.1154718507;466780.11162681173;444856.06423827005;471477.517547777;527861.0950701204;471868.2374339624;444711.81521382625;447417.42732394347;469541.4374133741;460918.594774652;409898.85839438724;480897.9949314702;469052.63773374166;466652.9919192556;237904.88540968279;241250.99604349316;471379.3427040597;196928.91889585694;197730.81649770355;271.8849036599679;4319444.507456176;1969930.790388808;287172.1636009667;1480685.5715135979;0;172;175;291;263;264;208;1;196;186;1485751036735.0989;582734018479.9965;1284399488045.4353;41941.008753758215;1875.4112293560518;-0.0;0.0;6116690.514957078;1051232.016201248;0.0;7250576.303082668;2.7985003542304807;0.21318412502138714
7033;2019-07-25 05:26:45.113;661;656;221;220;204;29;233;15;22;23;715;235;21;49;256;182;272;615;199;252;233;22;637;338;341;132;343;306;638;186.0;-1.0;1164.0;129.0;0.0;0;0;68;1;0;0;1;0;0;0;1;1;0;0;0;19223.48828125;10243.9453125;3267.716796875;2434.79296875;594.0;300329;565.0;0.0;Calculated values ==>;1564025205.113;339.26;338.76;295.26000000000005;295.16;293.56;276.06;271.99741764416325;296.46000000000004;274.66;275.36;275.46000000000004;344.66;296.66;275.26000000000005;278.06;298.76000000000005;291.36;300.36;334.66;298.36;296.46000000000004;329.66;332.56;275.36;240.83765695389522;268.3187672390254;271.99741764416325;293.06;6370000.0;3379999.9999999995;3410000.0;1320000.0;3429999.9999999995;3060000.0;6380000.0;0.031000000000000003;0.0;0.194;0.021500000000000002;0.0;0.031000000000000003;0.0;10243.9453125;3267.716796875;2434.79296875;19223.48828125;488053.75752879784;487237.2297941891;260648.32245671333;260226.5734615183;253917.7454287857;431541.1909327263;466780.11162681173;444222.0935492395;472076.1002201579;524741.7246934988;471853.91002867516;444076.66985911725;448069.6469006501;469403.7943029461;460632.399937131;410317.5062951749;481307.4872579803;469178.0488608001;466780.11162681173;237068.3971897606;249199.05678690012;471978.8095216074;197192.34056548955;197192.34056548955;271.9940337887069;4319764.2973487545;1970098.8961098366;287212.59515817696;1480740.3972541578;0;172;175;291;263;264;208;1;196;186;1485955636735.0989;582815018479.9965;1284582788045.4353;47923.77207884749;5907.9090825565345;-0.0;8357.220902900988;6117439.3881306825;1051296.8772038473;0.0;7250645.946590193;3.899857476763873;0.2702113991975693
7034;2019-07-25 05:27:45.124;663;657;221;220;203;29;234;16;22;22;720;236;21;46;257;182;272;616;198;251;233;20;639;338;341;127;343;306;641;1639.0;-1.0;1036.0;99.0;0.0;0;0;71;1;0;0;1;0;0;0;1;1;0;0;0;19390.15234375;10501.388671875;3334.14404296875;2446.61181640625;614.0;300330;562.0;0.0;Calculated values ==>;1564025265.124;339.46000000000004;338.86;295.26000000000005;295.16;293.46000000000004;276.06;271.99741764416325;296.56;274.76000000000005;275.36;275.36;345.16;296.76000000000005;275.26000000000005;277.76000000000005;298.86;291.36;300.36;334.76000000000005;298.26000000000005;296.46000000000004;329.36;334.56;275.16;239.71726792356844;268.3187672390254;271.99741764416325;292.96000000000004;6390000.0;3379999.9999999995;3410000.0;1270000.0;3429999.9999999995;3060000.0;6409999.999999999;0.27316666666666667;0.0;0.17266666666666666;0.0165;0.0;0.27316666666666667;0.0;10501.388671875;3334.14404296875;2446.61181640625;19390.15234375;488124.20642874;487057.39843897155;260455.62303931246;260037.70833348422;253406.1040495238;431541.1909327263;466907.1373596842;444222.0935492395;472636.01036501786;525266.8515375701;471973.203917109;444076.66985911725;447649.2082961263;469529.22026130935;460632.399937131;409475.01781348843;481111.0456328168;469052.63773374166;466780.11162681173;235813.6939595721;257567.11924055516;472442.8794460544;197193.93380694976;197193.93380694976;271.99466913329786;4320086.136681197;1970271.8055877506;287253.2809891944;1480795.422847476;0;172;175;291;263;264;208;1;196;186;1486160274245.6323;582892732725.199;1284766421705.9138;42653.52891550203;4541.607603045227;-0.0;73641.95757445897;6118194.337356257;1051383.972474327;0.0;7251329.398355808;7.42144831481418;0.1428361883946537
7035;2019-07-25 05:28:45.144;664;658;221;220;204;29;234;16;24;23;742;238;22;40;257;182;272;618;199;251;233;20;637;339;342;135;343;306;639;-1.0;-1.0;927.0;115.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;0;0;0;18536.427734375;10658.044921875;3321.6513671875;1422.87170410156;627.0;300331;559.0;0.0;Calculated values ==>;1564025325.144;339.56000000000006;338.96000000000004;295.26000000000005;295.16;293.56;276.06;272.10816812424576;296.56;274.76000000000005;275.56;275.46000000000004;347.36;296.96000000000004;275.36;277.16;298.86;291.36;300.36;334.96000000000004;298.26000000000005;296.46000000000004;329.06;335.86;275.16;241.49495122638035;268.3187672390254;272.10816812424576;293.06;6370000.0;3390000.0;3420000.0000000005;1350000.0;3429999.9999999995;3060000.0;6390000.0;0.0;0.0;0.1545;0.019166666666666665;0.0;0.0;0.0;10658.044921875;3321.6513671875;1422.87170410156;18536.427734375;488478.0172976554;487414.46275992854;260583.67562621407;260163.22190393446;253870.03012872793;431480.97241316177;466764.705547968;444512.27536222443;471679.62040862173;527574.2254450012;472211.59516599093;444222.0935492395;446803.2587583881;469529.22026130935;460477.19831613504;410317.5062951749;481634.3039148922;468914.1274078467;466637.4410764616;234559.02529450474;263007.33956846996;471386.32401312795;197436.22032737493;197193.93380694976;272.0952758089916;4320402.296866693;1970448.1929771802;287285.5374337537;1480850.9062975303;0;172;175;291;263;264;208;1;196;186;1486365242545.5671;582971358925.174;1284950082905.8555;38173.25050288425;5250.710320643599;-0.0;0.0;6118868.118370028;1051465.6023245484;0.0;7251943.2858963935;2.8192675950400083;0.2375357331062526
7036;2019-07-25 05:29:45.125;664;658;222;221;204;30;234;16;26;24;764;239;24;37;258;181;272;617;198;252;233;21;638;339;342;139;343;306;639;213.0;-1.0;791.0;67.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;18781.982421875;10622.2021484375;3356.30981445312;1412.59948730469;638.0;300332;556.0;0.0;Calculated values ==>;1564025385.125;339.56000000000006;338.96000000000004;295.36;295.26000000000005;293.56;276.16;272.10816812424576;296.56;274.76000000000005;275.76000000000005;275.56;349.56000000000006;297.06;275.56;276.86;298.96000000000004;291.26000000000005;300.36;334.86;298.36;296.46000000000004;328.76000000000005;336.96000000000004;275.26000000000005;242.35481222062532;268.3187672390254;272.10816812424576;292.96000000000004;6380000.0;3390000.0;3420000.0000000005;1390000.0;3429999.9999999995;3060000.0;6390000.0;0.0355;0.0;0.13183333333333333;0.011166666666666667;0.0;0.0355;0.0;10622.2021484375;3356.30981445312;1412.59948730469;18781.982421875;488371.9736878132;487414.46275992854;261007.98561238806;260583.67562621407;253870.03012872793;431480.97241316177;466764.705547968;444801.58097852516;471246.2272376559;529876.7049705541;472330.6931117105;444512.27536222443;446377.6748942886;469654.5610144102;460345.164395595;409898.85839438724;481487.30320063187;469039.76147284213;466637.4410764616;233304.39079467155;267611.2341011182;470951.1231468757;197450.12866420945;197450.12866420945;272.1008155942808;4320713.18513858;1970625.4722130673;287309.1588778343;1480906.5383515968;0;172;175;291;263;264;208;1;196;186;1486570377565.3845;583053532895.1008;1285133624765.6921;32609.166463437286;3054.094438389773;-0.0;9556.14959063495;6119457.785057289;1051534.787115355;0.0;7252022.895258628;2.9380211194486665;0.1738437147385354
7037;2019-07-25 05:30:45.145;663;657;223;222;205;30;234;16;28;24;773;238;26;37;258;181;272;618;199;252;233;21;638;339;342;141;343;306;640;135.0;-1.0;1019.0;101.0;0.0;0;100;75;1;0;0;1;0;0;0;1;0;0;0;0;18880.65625;10629.6416015625;3343.0078125;1403.22839355469;646.0;300333;553.0;0.0;Calculated values ==>;1564025445.145;339.46000000000004;338.86;295.46000000000004;295.36;293.66;276.16;272.10816812424576;296.56;274.76000000000005;275.96000000000004;275.56;350.46000000000004;296.96000000000004;275.76000000000005;276.86;298.96000000000004;291.26000000000005;300.36;334.96000000000004;298.36;296.46000000000004;328.46000000000004;337.76;275.26000000000005;242.77792619122317;268.3187672390254;272.10816812424576;293.06;6380000.0;3390000.0;3420000.0000000005;1410000.0;3429999.9999999995;3060000.0;6400000.0;0.022500000000000003;0.0;0.16983333333333334;0.016833333333333332;0.0;0.022500000000000003;0.0;10629.6416015625;3343.0078125;1403.22839355469;18880.65625;488230.5007081749;487164.8437679613;261369.35298620682;260942.42609655822;254194.72372066486;431480.97241316177;466764.705547968;445090.0235980121;470979.3205154194;530817.3057209284;472211.59516599093;444801.58097852516;446377.6748942886;469654.5610144102;460345.164395595;409898.85839438724;481520.1741529093;469039.76147284213;466637.4410764616;232049.79005350024;270959.89632461156;470683.2724168255;197444.76450634995;197444.76450634995;272.098679067538;4321027.145079187;1970802.629943827;287332.63193191146;1480962.384607686;0;172;175;291;263;264;208;1;196;186;1486775645965.3193;583137560895.0741;1285317285965.6338;42058.419835733956;4599.5148831596725;-0.0;6056.835222827513;6120080.222352879;1051598.5884530402;0.0;7252153.046834768;3.4284071843759265;0.24127936243538226
7038;2019-07-25 05:31:45.136;663;656;223;223;206;30;234;17;27;24;772;237;26;37;259;180;272;617;198;252;234;21;636;340;342;143;345;306;637;342.0;-1.0;1027.0;176.0;0.0;0;100;77;1;0;0;1;0;0;0;1;0;0;0;0;18920.830078125;10893.603515625;3291.62670898438;1394.8771972656198;653.0;300334;550.0;0.0;Calculated values ==>;1564025505.136;339.46000000000004;338.76;295.46000000000004;295.46000000000004;293.76000000000005;276.16;272.21867820750657;296.56;274.86;275.86;275.56;350.36;296.86;275.76000000000005;276.86;299.06;291.16;300.36;334.86;298.36;296.56;328.16;338.46000000000004;275.26000000000005;243.1966462407574;268.3187672390254;272.21867820750657;292.96000000000004;6360000.0;3400000.0;3420000.0000000005;1430000.0;3450000.0;3060000.0;6370000.0;0.057;0.0;0.17116666666666666;0.029333333333333333;0.0;0.057;0.0;10893.603515625;3291.62670898438;1394.8771972656198;18920.830078125;488442.80982597236;487344.5484137973;261571.5463689809;261571.5463689809;254717.0687898702;431420.45991060114;466764.705547968;444945.90934977244;470711.50521904713;530712.8310791965;472092.43219836877;444801.58097852516;446377.6748942886;469505.13365329563;460056.87564939685;410731.130764432;481715.58806003106;469039.76147284213;466764.705547968;230795.22267914342;273890.2417152289;470414.5036688096;197702.19065662572;197702.19065662572;272.20522017284327;4321342.110213066;1970981.963415559;287355.9459808452;1481017.6649353472;0;172;175;291;263;264;208;1;196;186;1486980815185.104;583222748114.9847;1285500858425.4412;42319.88318297695;7999.561181690727;-0.0;15336.563348806509;6120783.269404419;1051703.5650046254;0.0;7252331.298414263;4.214092107047408;0.2621031410554643
7039;2019-07-25 05:32:45.116;663;655;224;223;206;30;235;17;16;24;766;236;17;37;259;181;272;617;198;252;234;21;638;340;343;144;344;306;640;-2.0;-1.0;825.0;132.0;0.0;0;100;79;1;0;0;1;0;0;0;1;0;0;0;0;19034.357421875;10985.669921875;3298.2978515625;1391.63293457031;657.0;300335;545.0;0.0;Calculated values ==>;1564025565.116;339.46000000000004;338.66;295.56;295.46000000000004;293.76000000000005;276.16;272.21867820750657;296.66;274.86;274.76000000000005;275.56;349.76;296.76000000000005;274.86;276.86;299.06;291.26000000000005;300.36;334.86;298.36;296.56;327.66;338.86;275.26000000000005;243.40439225979637;268.3187672390254;272.21867820750657;292.96000000000004;6380000.0;3400000.0;3429999.9999999995;1440000.0;3440000.0;3060000.0;6400000.0;0.0;0.0;0.1375;0.022000000000000002;0.0;0.0;0.0;10985.669921875;3298.2978515625;1391.63293457031;19034.357421875;488230.5007081749;486879.6541811066;261800.37334435206;261369.35298620682;254569.2612065749;431420.45991060114;466749.4165698574;443346.1541946438;470577.2540004748;530085.791799281;471973.203917109;443492.7161922392;446377.6748942886;469642.5944029557;460189.3252726889;409898.85839438724;481372.98626768176;468901.23019295884;466622.0073980568;228704.35009887922;275564.83829863765;470279.77213233593;197694.99186111885;197702.19065662572;272.20235631513543;4321658.298011257;1971164.2299185032;287379.15915831196;1481072.5626680232;0;172;175;291;263;264;208;1;196;186;1487186246685.1694;583308819415.0121;1285684397225.4995;33777.034820859684;5996.865165966777;-0.0;0.0;6121417.199007658;1051820.1630119309;0.0;7252459.060507312;2.5373126508962516;0.21995824988926688
7040;2019-07-25 05:33:45.127;663;654;224;223;207;31;235;18;4;25;760;235;5;33;259;181;272;617;198;252;234;21;639;340;343;146;345;305;640;-2.0;0.0;981.0;161.0;0.0;0;100;81;1;0;0;1;0;0;0;1;0;0;0;0;19366.18359375;11128.044921875;3323.44165039062;1389.5341796875;659.0;300336;542.0;0.0;Calculated values ==>;1564025625.127;339.46000000000004;338.56000000000006;295.56;295.46000000000004;293.86;276.26000000000005;272.21867820750657;296.66;274.96000000000004;273.56;275.66;349.16;296.66;273.66;276.46000000000004;299.06;291.26000000000005;300.36;334.86;298.36;296.56;327.36;339.06000000000006;275.26000000000005;243.81672145450628;268.19934244402924;272.21867820750657;292.96000000000004;6390000.0;3400000.0;3429999.9999999995;1460000.0;3450000.0;3050000.0;6400000.0;0.0;0.0;0.1635;0.026833333333333334;0.0;0.0;0.0;11128.044921875;3323.44165039062;1389.5341796875;19366.18359375;488124.20642874;486736.89512439584;261800.37334435206;261369.35298620682;254946.21233390333;431420.45991060114;466749.4165698574;441779.2354426769;470407.4988314594;529534.7643434273;471987.4002066322;441928.13359203225;446002.4824056516;469505.13365329563;460189.3252726889;409475.01781348843;481372.98626768176;468901.23019295884;466622.0073980568;227449.86971758792;276402.16793126165;470009.608838954;197679.92901911907;197702.19065662572;272.1963635510207;4321978.3611880485;1971348.544660857;287402.3397999965;1481127.7539472298;0;172;175;291;263;264;208;1;196;186;1487392084415.7058;583395835365.2389;1285867730830.9773;39910.2366002517;7307.5130751655715;-0.0;0.0;6122031.372182211;1051931.0531570294;0.0;7252459.060507312;2.9807264578954333;0.25951437932776733
7041;2019-07-25 05:34:45.147;663;653;224;223;207;31;235;18;2;24;750;234;2;30;260;182;272;616;198;253;234;20;639;341;343;138;345;307;640;176.0;-1.0;911.0;172.0;0.0;0;0;85;1;0;0;1;0;0;0;1;0;1;0;0;20628.072265625;11479.9384765625;3290.1376953125;2405.3837890625;660.0;300337;537.0;0.0;Calculated values ==>;1564025685.147;339.46000000000004;338.46000000000004;295.56;295.46000000000004;293.86;276.26000000000005;272.3289490889957;296.66;274.96000000000004;273.36;275.56;348.16;296.56;273.36;276.16;299.16;291.36;300.36;334.76000000000005;298.46000000000004;296.56;326.86;339.16;275.16;242.14157278889297;268.43790593516167;272.3289490889957;292.96000000000004;6390000.0;3410000.0;3429999.9999999995;1380000.0;3450000.0;3070000.0;6400000.0;0.029333333333333333;0.0;0.15183333333333332;0.028666666666666667;0.0;0.029333333333333333;0.0;11479.9384765625;3290.1376953125;2405.3837890625;20628.072265625;488124.20642874;486594.0259105817;261800.37334435206;261369.35298620682;254946.21233390333;431359.6534126046;466749.4165698574;441056.33201739576;471379.3427040597;528335.0204821837;471600.6402381309;441056.33201739576;445180.40119705;469630.7437684126;460165.7600647848;409475.01781348843;481225.667742293;469027.0010913799;466622.0073980568;225359.1397227605;276820.84063482966;470986.4579689568;197949.4563843771;197949.4563843771;272.3076248661125;4322311.757748593;1971537.0073224045;287433.97465783154;1481182.8854794803;0;172;175;291;263;264;208;1;196;187;1487597953015.6404;583481063765.2118;1286051392030.919;36911.727283613334;7827.060712091285;-0.0;7881.061496401271;6122671.768608717;1052057.2166456992;0.0;7252524.757911599;3.0636646478045004;0.22223129388022775
7042;2019-07-25 05:35:45.128;662;653;223;223;207;31;235;18;3;23;723;234;3;32;260;182;272;616;198;253;235;17;639;342;343;131;346;306;640;-2.0;0.0;1178.0;198.0;0.0;0;0;88;1;0;0;1;0;0;0;1;0;1;0;0;20809.57421875;11650.6083984375;3271.77197265625;2421.609375;660.0;300338;531.0;0.0;Calculated values ==>;1564025745.128;339.36;338.46000000000004;295.46000000000004;295.46000000000004;293.86;276.26000000000005;272.43898195401505;296.66;274.96000000000004;273.46000000000004;275.46000000000004;345.46000000000004;296.56;273.46000000000004;276.36;299.16;291.36;300.36;334.76000000000005;298.46000000000004;296.66;326.26000000000005;339.16;274.86;240.61611355647437;268.3187672390254;272.43898195401505;292.96000000000004;6390000.0;3420000.0000000005;3429999.9999999995;1310000.0;3460000.0;3060000.0;6400000.0;0.0;0.0;0.19633333333333333;0.033;0.0;0.0;0.0;11650.6083984375;3271.77197265625;2421.609375;20809.57421875;487982.4702198918;486594.0259105817;261369.35298620682;261369.35298620682;254946.21233390333;431298.55289687274;466749.4165698574;441418.9449877505;472207.82270811964;525581.796067846;471734.5502377146;441418.9449877505;445664.3711478791;469493.2646584162;460009.5190584176;409475.01781348843;481225.667742293;469027.0010913799;466749.4165698574;222850.3779558165;276820.84063482966;471624.74038647546;198186.01076146765;197949.4563843771;272.4056883782763;4322656.962119644;1971729.7008405814;287474.18686293095;1481237.5507438474;0;172;175;291;263;264;208;1;196;187;1487803687845.4573;583561738210.14;1286235233795.7554;47754.73275309353;9023.47807762526;-0.0;0.0;6123377.099016348;1052197.5933354555;0.0;7252590.412626765;3.27365339013225;0.28629818778934074
