;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7043;2019-07-25 05:36:45.128;660;653;223;223;207;32;236;19;2;23;724;235;2;28;261;182;272;616;199;253;235;16;637;344;344;127;348;306;638;168.0;-1.0;1226.0;237.0;0.0;0;0;90;1;0;0;1;0;0;0;1;0;1;0;0;20905.56640625;11795.232421875;3273.29467773438;2427.63940429688;662.0;300339;522.0;0.0;Calculated values ==>;1564025805.128;339.16;338.46000000000004;295.46000000000004;295.46000000000004;293.86;276.36;272.6583383277491;296.76000000000005;275.06;273.36;275.46000000000004;345.56000000000006;296.66;273.36;275.96000000000004;299.26000000000005;291.36;300.36;334.76000000000005;298.46000000000004;296.66;325.36;339.36;274.76000000000005;239.71726792356844;268.3187672390254;272.6583383277491;293.06;6370000.0;3440000.0;3440000.0;1270000.0;3479999.9999999995;3060000.0;6380000.0;0.028;0.0;0.20433333333333334;0.0395;0.0;0.028;0.0;11795.232421875;3273.29467773438;2427.63940429688;20905.56640625;487912.127881796;486809.93084897916;261503.68997433482;261503.68997433482;255046.12479761173;431175.4696738307;466734.244953582;441268.9435772527;472732.55357896426;525686.7558823685;471853.91002867516;441268.9435772527;445090.0235980121;469343.77563187736;459695.98217179126;410317.5062951749;481454.56039017125;468888.4491663151;466606.69114660256;219087.46209138638;277658.20189090865;472056.437662889;198704.2704552561;198704.2704552561;272.6194525174412;4323004.588291518;1971925.0828474173;287514.5972694251;1481292.092965934;0;172;175;291;263;264;208;1;196;187;1488009787845.4573;583639138210.14;1286418833795.7554;49564.04820792797;10797.4106047015;-0.0;7501.267779357701;6124188.08885769;1052362.7674078082;0.0;7252652.923191593;3.8787197513715865;0.3007414369577731
7044;2019-07-25 05:37:45.139;659;653;223;223;207;33;236;20;-3;25;741;237;-4;20;262;183;272;616;200;253;235;16;639;344;344;134;349;304;640;304.0;-1.0;1209.0;199.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;20057.6796875;11736.8857421875;3287.54028320312;1394.7990722656198;661.0;300340;515.0;0.0;Calculated values ==>;1564025865.139;339.06000000000006;338.46000000000004;295.46000000000004;295.46000000000004;293.86;276.46000000000004;272.6583383277491;296.76000000000005;275.16;272.86;275.66;347.26;296.86;272.76000000000005;275.16;299.36;291.46000000000004;300.36;334.76000000000005;298.46000000000004;296.66;324.66;339.26;274.76000000000005;241.2770596917726;268.0796299477929;272.6583383277491;293.16;6390000.0;3440000.0;3440000.0;1340000.0;3490000.0;3040000.0;6400000.0;0.050666666666666665;0.0;0.20149999999999998;0.033166666666666664;0.0;0.050666666666666665;0.0;11736.8857421875;3287.54028320312;1394.7990722656198;20057.6796875;487556.6249494831;486594.0259105817;261369.35298620682;261369.35298620682;254946.21233390333;431175.4696738307;466734.244953582;440943.6375800933;472007.13841251616;527624.5101705522;472358.4094998168;440793.27408520976;444333.52089386596;469332.1221311936;459829.3746920677;409475.01781348843;481225.667742293;468888.4491663151;466606.69114660256;216160.93158060662;277239.5186164033;471128.47311997804;198700.38203067504;198700.38203067504;272.6179130040686;4323346.011257904;1972121.219783697;287546.45676318946;1481346.7766140315;0;172;175;291;263;264;208;1;196;187;1488216225685.175;583717452565.033;1286601867345.5051;48812.01599320777;9035.531687795215;-0.0;13573.919661873662;6125008.039688343;1052528.072227015;0.0;7252828.581951566;4.349868335325502;0.29327678307106564
7045;2019-07-25 05:38:45.119;657;653;224;223;207;34;236;21;-5;26;762;238;-7;13;262;183;272;616;199;253;235;17;638;345;344;139;350;304;639;298.0;-1.0;1171.0;157.0;0.0;0;100;89;1;0;0;1;0;0;0;1;0;0;0;0;20043.111328125;11732.3623046875;3253.517578125;1386.85339355469;661.0;300341;509.0;0.0;Calculated values ==>;1564025925.119;338.86;338.46000000000004;295.56;295.46000000000004;293.86;276.56;272.7676641592781;296.76000000000005;275.26000000000005;272.66;275.76000000000005;349.36;296.96000000000004;272.46000000000004;274.46000000000004;299.36;291.46000000000004;300.36;334.76000000000005;298.46000000000004;296.66;324.06;339.26;274.86;242.35481222062532;268.0796299477929;272.7676641592781;293.06;6380000.0;3450000.0;3440000.0;1390000.0;3500000.0;3040000.0;6390000.0;0.049666666666666665;0.0;0.19516666666666668;0.026166666666666668;0.0;0.049666666666666665;0.0;11732.3623046875;3253.517578125;1386.85339355469;20043.111328125;487379.4460338072;486702.02728652034;261868.7541320381;261436.29452847817;254996.04564358538;431113.4868728058;466734.244953582;440642.64510116994;471442.86907493527;529819.9816690114;472477.1832610706;440340.5815783672;443315.08579407755;469194.1272601169;459672.37607806444;409898.85839438724;481340.1725711802;468888.4491663151;466606.69114660256;213652.59903751023;277239.5186164033;470557.3835890923;198982.8431683109;198982.8431683109;272.7338691158578;4323680.073125388;1972316.7316584608;287569.6294735996;1481401.2672599547;0;172;175;291;263;264;208;1;196;187;1488422556885.2407;583799325265.059;1286784206545.563;47163.93801056299;7106.200474343779;-0.0;13291.984449588486;6125807.572705423;1052662.5418235974;0.0;7253052.389858388;4.126502386258018;0.2658707436943657
7046;2019-07-25 05:39:45.119;655;652;224;224;208;35;236;21;-1;27;770;237;-5;10;263;183;272;615;198;253;236;17;638;346;344;142;350;304;639;380.0;-1.0;1177.0;160.0;0.0;0;100;88;1;0;0;1;0;0;0;1;0;0;0;0;20018.75390625;11677.9287109375;3270.1494140625;1376.68505859375;659.0;300342;505.0;0.0;Calculated values ==>;1564025985.119;338.66;338.36;295.56;295.56;293.96000000000004;276.66;272.8767566201714;296.76000000000005;275.26000000000005;273.06;275.86;350.16;296.86;272.66;274.16;299.46000000000004;291.46000000000004;300.36;334.66;298.46000000000004;296.76000000000005;323.66;339.06000000000006;274.86;242.98782864720522;268.0796299477929;272.8767566201714;292.96000000000004;6380000.0;3460000.0;3440000.0;1420000.0;3500000.0;3040000.0;6390000.0;0.06333333333333332;0.0;0.19616666666666666;0.02666666666666667;0.0;0.06333333333333332;0.0;11677.9287109375;3270.1494140625;1376.68505859375;20018.75390625;487094.9055020853;486559.21192333585;261868.7541320381;261868.7541320381;255376.30177291628;431051.2098666511;466734.244953582;441243.57701197703;471141.87126780767;530655.2663078107;472358.4094998168;440642.64510116994;442875.1821116291;469320.585913132;459515.0218183714;409898.85839438724;481192.91140271846;468888.4491663151;466734.244953582;211980.4382156667;276402.16793126165;470153.35528917355;199241.7379757016;199241.7379757016;272.84039307081355;4324013.922002341;1972511.8174169243;287592.65896070085;1481455.6311515563;0;172;175;291;263;264;208;1;196;187;1488628956885.2407;583883625265.059;1286966606545.563;47472.694090949364;7224.30979502592;-0.0;16941.192108599087;6126596.211306269;1052781.9627425089;0.0;7253304.332996373;4.388314561681983;0.2630994721711145
7047;2019-07-25 05:40:45.110;652;651;225;224;208;35;237;22;2;28;767;236;0;11;263;183;272;614;200;254;236;18;638;346;344;144;350;303;639;188.0;-1.0;1066.0;113.0;0.0;0;100;87;1;0;0;1;0;0;0;1;0;0;0;0;20020.576171875;11619.2890625;3300.54833984375;1365.54760742188;657.0;300343;502.0;0.0;Calculated values ==>;1564026045.11;338.36;338.26;295.66;295.56;293.96000000000004;276.66;272.8767566201714;296.86;275.36;273.36;275.96000000000004;349.86;296.76000000000005;273.16;274.26000000000005;299.46000000000004;291.46000000000004;300.36;334.56;298.56;296.76000000000005;323.36;338.86;274.96000000000004;243.40439225979637;267.9596281332873;272.8767566201714;293.16;6380000.0;3460000.0;3440000.0;1440000.0;3500000.0;3030000.0;6390000.0;0.03133333333333333;0.0;0.17766666666666667;0.01883333333333333;0.0;0.03133333333333333;0.0;11619.2890625;3300.54833984375;1365.54760742188;20020.576171875;486667.2795245885;486416.2860017448;262305.5261068226;261868.7541320381;255376.30177291628;431051.2098666511;466861.7034060588;441901.5654153896;470973.6072408108;530417.9335295041;472372.4268675025;441604.3489713403;443226.97429043637;469320.585913132;459515.0218183714;409898.85839438724;481045.5190670328;469014.35682557547;466734.244953582;210726.34883551928;275564.83829863765;469982.10152365523;199251.89301300386;199251.89301300386;272.84440287558465;4324347.533036812;1972705.9317766437;287615.5074717695;1481510.3787527424;0;172;175;291;263;264;208;1;196;187;1488835325925.0242;583969412394.969;1287148679230.372;43110.758463490536;5098.7522602839335;-0.0;8381.113694138114;6127350.960180782;1052884.6395223679;0.0;7253515.320558292;3.474933161480534;0.23599036565904946
7048;2019-07-25 05:41:45.120;651;650;224;224;208;35;237;22;4;28;760;236;3;14;263;183;272;614;202;254;236;18;637;347;345;146;351;303;638;242.0;-2.0;1249.0;169.0;0.0;0;100;85;1;0;0;1;0;0;0;1;0;0;0;0;19901.71484375;11431.060546875;3258.64306640625;1358.49719238281;656.0;300344;499.0;0.0;Calculated values ==>;1564026105.12;338.26;338.16;295.56;295.56;293.96000000000004;276.66;272.9856168485579;296.86;275.36;273.56;275.96000000000004;349.16;296.76000000000005;273.46000000000004;274.56;299.46000000000004;291.46000000000004;300.36;334.56;298.56;296.76000000000005;323.06;338.76;274.96000000000004;243.81672145450628;267.9596281332873;272.9856168485579;293.36;6370000.0;3470000.0000000005;3450000.0;1460000.0;3510000.0;3030000.0;6380000.0;0.04033333333333333;0.0;0.20816666666666667;0.028166666666666666;0.0;0.04033333333333333;0.0;11431.060546875;3258.64306640625;1358.49719238281;19901.71484375;486632.651901374;486381.64644837345;261937.6099711294;261937.6099711294;255427.21600181;430988.63858405815;466719.1909599914;442197.7884769968;470705.69158332614;529687.3334219017;472372.4268675025;442049.80010727816;443664.5507289629;469182.5735780045;459357.3096172484;410317.5062951749;481160.2836889585;468875.7845651406;466591.4925844098;209472.28574929133;275146.1813398168;469710.96323701047;199497.78325497446;199497.78325497446;272.9456906507906;4324680.274242849;1972898.0500377323;287638.21162849315;1481565.0477911073;0;172;175;291;263;264;208;1;196;187;1489042060374.9912;584056426894.9552;1287330509530.3433;50522.05108705099;7611.004569494014;-0.0;10772.779609620557;6128131.363639148;1052990.5718150393;0.0;7253674.962938427;4.293679777601355;0.2996417438651136
7049;2019-07-25 05:42:45.171;651;650;224;224;207;35;237;23;1;28;752;236;1;16;264;183;272;613;201;254;236;18;638;346;345;140;351;303;639;-2.0;-1.0;1246.0;65.0;0.0;0;1;84;1;0;0;1;0;0;0;1;1;0;0;0;20858.03515625;11300.4228515625;3269.02124023438;2467.57958984375;656.0;300345;496.0;0.0;Calculated values ==>;1564026165.171;338.26;338.16;295.56;295.56;293.86;276.66;272.8767566201714;296.86;275.46000000000004;273.26000000000005;275.96000000000004;348.36;296.76000000000005;273.26000000000005;274.76000000000005;299.56;291.46000000000004;300.36;334.46000000000004;298.56;296.76000000000005;322.76000000000005;338.76;274.96000000000004;242.56692532238324;267.9596281332873;272.8767566201714;293.26000000000005;6380000.0;3460000.0;3450000.0;1400000.0;3510000.0;3030000.0;6390000.0;0.0;0.0;0.2076666666666667;0.010833333333333334;0.0;0.0;0.0;11300.4228515625;3269.02124023438;2467.57958984375;20858.03515625;486524.51822088106;486273.24902878306;261868.7541320381;261868.7541320381;254996.04564358538;431051.2098666511;466719.1909599914;441753.0823843035;471506.718606615;528851.8103742785;472372.4268675025;441753.0823843035;443955.1368504969;469309.1672075875;459515.0218183714;409898.85839438724;480897.9949314702;468875.7845651406;466591.4925844098;208218.24852204052;275146.1813398168;470521.56202125014;199285.00908787092;199497.78325497446;272.8574773166303;4325020.2275417475;1973087.6400811002;287670.1227031184;1481619.4912313921;0;172;175;291;263;264;208;1;197;187;1489249236325.3992;584142299825.1243;1287512464060.7017;50352.53655455917;2938.395990111608;-0.0;0.0;6128972.699732814;1053078.5582114633;0.0;7253764.812409206;3.127948492675862;0.24650780621423818
7050;2019-07-25 05:43:45.132;651;651;223;223;207;33;237;23;-6;28;730;235;-5;24;264;183;272;614;200;254;236;15;640;346;345;131;350;304;641;-3.0;0.0;1239.0;133.0;0.0;0;1;85;1;0;0;1;0;0;0;1;1;0;0;0;20900.9453125;11465.3388671875;3272.45581054688;2407.751953125;653.0;300346;493.0;0.0;Calculated values ==>;1564026225.132;338.26;338.26;295.46000000000004;295.46000000000004;293.86;276.46000000000004;272.8767566201714;296.86;275.46000000000004;272.56;275.96000000000004;346.16;296.66;272.66;275.56;299.56;291.46000000000004;300.36;334.56;298.56;296.76000000000005;322.46000000000004;338.46000000000004;274.66;240.61611355647437;268.0796299477929;272.8767566201714;293.16;6400000.0;3460000.0;3450000.0;1310000.0;3500000.0;3040000.0;6409999.999999999;0.0;0.0;0.20650000000000002;0.022166666666666668;0.0;0.0;0.0;11465.3388671875;3272.45581054688;2407.751953125;20900.9453125;486307.95504805545;486199.5251634335;261302.85847866494;261302.85847866494;254896.62227683133;431051.2098666511;466719.1909599914;440491.74836370035;472693.2819402637;526472.7720350736;472120.66958987404;440642.64510116994;444910.62925437774;469446.95610292925;459515.0218183714;409045.8058169619;480815.63496863894;468875.7845651406;466591.4925844098;206964.23671620517;273890.2417152289;471430.24820624595;199211.4166736712;199497.78325497446;272.82841896090395;4325367.992850977;1973277.2314474385;287710.7240579074;1481673.9681071169;0;172;175;291;263;264;208;1;197;187;1489456101775.2808;584223546980.0778;1287694445695.5974;49824.38849399103;6034.184098972073;-0.0;0.0;6129806.964816064;1053153.2811106874;0.0;7253764.812409206;3.257905612202888;0.2717498237407804
7051;2019-07-25 05:44:45.132;653;653;223;222;207;33;238;23;-15;28;731;236;-14;21;264;183;272;615;198;254;237;13;639;346;345;132;351;303;640;-1.0;0.0;1116.0;311.0;0.0;0;1;85;1;0;0;1;0;0;0;1;1;0;0;0;20787.90234375;11461.134765625;3294.61499023438;2404.46020507812;652.0;300347;491.0;0.0;Calculated values ==>;1564026285.132;338.46000000000004;338.46000000000004;295.46000000000004;295.36;293.86;276.46000000000004;272.8767566201714;296.96000000000004;275.46000000000004;271.66;275.96000000000004;346.26;296.76000000000005;271.76000000000005;275.26000000000005;299.56;291.46000000000004;300.36;334.66;298.56;296.86;322.26000000000005;338.36;274.46000000000004;240.83765695389522;267.9596281332873;272.8767566201714;292.96000000000004;6390000.0;3460000.0;3450000.0;1320000.0;3510000.0;3030000.0;6400000.0;0.0;0.0;0.186;0.05183333333333333;0.0;0.0;0.0;11461.134765625;3294.61499023438;2404.46020507812;20787.90234375;486702.02728652034;486594.0259105817;261369.35298620682;260942.42609655822;254946.21233390333;431051.2098666511;466846.7935201921;439341.82880185475;472562.30901117553;526655.636851071;472372.4268675025;439494.5820066302;444677.7423059734;469309.1672075875;459515.0218183714;409475.01781348843;481078.21794814547;468875.7845651406;466719.1909599914;206128.24275125185;273471.60554148915;471102.4418883194;199015.69056527197;199497.78325497446;272.7510719715386;4325715.399914779;1973468.2853943785;287750.82582589245;1481728.6936971233;0;172;175;291;263;264;208;1;197;187;1489663101775.2808;584302446980.0778;1287876545695.5974;44700.661712004396;14103.163276911291;-0.0;0.0;6130594.67356778;1053321.0923388198;0.0;7253764.812409206;3.426754400020354;0.3257358299335571
7052;2019-07-25 05:45:45.133;653;654;222;222;206;33;238;23;-19;28;746;237;-18;17;265;183;272;616;198;254;237;12;639;346;345;131;351;303;640;-1.0;-1.0;1138.0;241.0;0.0;0;1;85;1;0;0;1;0;0;0;1;1;0;0;0;20817.62890625;11474.095703125;3277.96264648438;2398.78759765625;651.0;300348;488.0;0.0;Calculated values ==>;1564026345.133;338.46000000000004;338.56000000000006;295.36;295.36;293.76000000000005;276.46000000000004;272.8767566201714;296.96000000000004;275.46000000000004;271.26000000000005;275.96000000000004;347.76;296.86;271.36;274.86;299.66;291.46000000000004;300.36;334.76000000000005;298.56;296.86;321.96000000000004;338.26;274.36;240.61611355647437;267.9596281332873;272.8767566201714;292.96000000000004;6390000.0;3460000.0;3450000.0;1310000.0;3510000.0;3030000.0;6400000.0;0.0;0.0;0.18966666666666668;0.04016666666666667;0.0;0.0;0.0;11474.095703125;3277.96264648438;2398.78759765625;20817.62890625;486702.02728652034;486736.89512439584;260942.42609655822;260942.42609655822;254569.2612065749;431051.2098666511;466846.7935201921;438727.9205961053;472693.2819402637;528224.7719617437;472491.0708470676;438881.8371443283;444100.09568505123;469435.67196576315;459515.0218183714;409475.01781348843;481225.667742293;468875.7845651406;466719.1909599914;204874.27233412856;273052.9745269728;471138.3846282677;199062.1130428072;199497.78325497446;272.7694255303445;4326062.118453323;1973659.4155001692;287790.85355798464;1481783.4660902212;0;172;175;291;263;264;208;1;197;187;1489870105225.0308;584381348294.9824;1288058348725.3777;45456.61483260887;10928.396908682666;-0.0;0.0;6131345.996726588;1053529.6921500533;0.0;7253764.812409206;3.287593621600982;0.29829452348913166
7053;2019-07-25 05:46:45.103;653;654;222;221;205;33;238;23;-19;28;763;238;-20;13;265;182;272;616;199;254;237;11;638;347;346;131;351;303;639;359.0;-1.0;1349.0;298.0;0.0;0;1;84;1;0;0;1;0;0;0;1;1;0;0;0;20664.689453125;11359.12109375;3256.61572265625;2387.3125;650.0;300349;486.0;0.0;Calculated values ==>;1564026405.103;338.46000000000004;338.56000000000006;295.36;295.26000000000005;293.66;276.46000000000004;272.9856168485579;296.96000000000004;275.46000000000004;271.26000000000005;275.96000000000004;349.46000000000004;296.96000000000004;271.16;274.46000000000004;299.66;291.36;300.36;334.76000000000005;298.56;296.86;321.76000000000005;338.16;274.26000000000005;240.61611355647437;267.9596281332873;272.9856168485579;293.06;6380000.0;3470000.0000000005;3460000.0;1310000.0;3510000.0;3030000.0;6390000.0;0.05983333333333333;0.0;0.22483333333333333;0.049666666666666665;0.0;0.05983333333333333;0.0;11359.12109375;3256.61572265625;2387.3125;20664.689453125;486809.93084897916;486844.7325810947;261007.98561238806;260583.67562621407;254242.9740923083;430988.63858405815;466704.25484967197;438727.9205961053;472693.2819402637;530000.5021584429;472609.65142417647;438573.70663450175;443518.9199794291;469435.67196576315;459223.00561131124;409898.85839438724;481340.1725711802;468736.96714161045;466576.4119735312;204038.30555042345;272634.34865687083;471041.0630420859;199353.60950845716;199353.60950845716;272.88880691039293;4326407.631596822;1973849.5971684973;287830.7177834004;1481837.8936825802;0;172;175;291;263;264;208;1;197;187;1490077301575.1296;584459908995.0199;1288240057825.4644;53819.32427620622;13493.810192170225;-0.0;15988.83101416026;6132172.88256981;1053733.1087834612;0.0;7253897.986047592;4.899236832899061;0.3440064344429148
7054;2019-07-25 05:47:45.134;651;654;222;221;205;33;238;23;-15;28;776;239;-16;12;265;182;272;616;199;255;237;10;639;346;346;139;350;304;641;530.0;-1.0;1259.0;329.0;0.0;0;0;83;1;0;0;1;0;0;0;1;1;0;0;0;20556.845703125;11312.736328125;3242.16064453125;2364.50537109375;648.0;300350;484.0;0.0;Calculated values ==>;1564026465.134;338.26;338.56000000000006;295.36;295.26000000000005;293.66;276.46000000000004;272.8767566201714;296.96000000000004;275.46000000000004;271.66;275.96000000000004;350.76;297.06;271.56;274.36;299.66;291.36;300.36;334.76000000000005;298.66;296.86;321.56;337.96000000000004;274.16;242.35481222062532;268.0796299477929;272.8767566201714;293.06;6390000.0;3460000.0;3460000.0;1390000.0;3500000.0;3040000.0;6409999.999999999;0.08833333333333333;0.0;0.20983333333333334;0.05483333333333333;0.0;0.08833333333333333;0.0;11312.736328125;3242.16064453125;2364.50537109375;20556.845703125;486416.2860017448;486628.96011913335;260877.29433707055;260455.62303931246;254146.70118782236;431051.2098666511;466704.25484967197;439121.23982878303;471639.4363266047;531281.3534008304;472595.8932732164;438967.53409683413;443168.68479859125;469573.23825511144;459381.0236953352;409475.01781348843;481111.0456328168;468863.2366263411;466576.4119735312;203202.34940748036;271797.11229066993;469867.5881872505;199058.62319336206;199058.62319336206;272.7680459659113;4326751.321872187;1974038.6269290536;287870.33672496595;1481892.0781332734;0;172;175;291;263;264;208;1;197;187;1490285008835.6047;584540950845.2053;1288422251910.881;50373.139057332504;14849.35824716488;-0.0;23630.738008914937;6133041.601706017;1053969.4238874158;0.0;7254228.319707795;5.251558743517591;0.33503528307244
7055;2019-07-25 05:48:45.104;649;652;222;221;205;32;238;23;-8;29;780;240;-10;19;265;181;272;616;198;255;237;10;640;345;346;159;350;305;641;180.0;-1.0;950.0;354.0;0.0;0;50;87;1;0;0;1;0;0;0;1;1;0;0;0;20983.162109375;11638.4111328125;3269.39770507812;2560.5283203125;646.0;300351;483.0;0.0;Calculated values ==>;1564026525.104;338.06000000000006;338.36;295.36;295.26000000000005;293.66;276.36;272.7676641592781;296.96000000000004;275.46000000000004;272.36;276.06;351.16;297.16;272.16;275.06;299.66;291.26000000000005;300.36;334.76000000000005;298.66;296.86;321.46000000000004;337.76;274.16;246.40030039733224;268.19934244402924;272.7676641592781;292.96000000000004;6400000.0;3450000.0;3460000.0;1590000.0;3500000.0;3050000.0;6409999.999999999;0.030000000000000002;0.0;0.15833333333333333;0.059000000000000004;0.0;0.030000000000000002;0.0;11638.4111328125;3269.39770507812;2560.5283203125;20983.162109375;486021.437634499;486342.7817086333;260877.29433707055;260455.62303931246;254146.70118782236;431113.4868728058;466704.25484967197;439972.1399166299;469042.9222171445;531623.4926563593;472582.2410920194;439667.1524928011;443987.30161898106;469573.23825511144;459404.8588603953;409045.8058169619;481111.0456328168;468863.2366263411;466576.4119735312;202784.37528459195;270959.89632461156;467109.7343619864;198607.19079357287;198607.19079357287;272.5851776944143;4327097.315520757;1974229.7908615381;287911.3581514402;1481946.313988053;0;172;175;291;263;264;208;1;197;187;1490492505035.7036;584630306145.2479;1288604860560.9683;38216.11694448403;15841.6500705364;-0.0;8039.07663539875;6133779.476384484;1054225.054410984;0.0;7254492.102872396;3.5548228253230474;0.30011313541654244
7056;2019-07-25 05:49:48.125;648;651;222;222;206;32;239;23;-5;28;764;243;-6;33;266;181;272;616;200;255;238;4;640;346;346;155;351;307;641;-2.0;-1.0;1392.0;406.0;0.0;0;99;93;1;0;0;1;0;0;0;1;1;0;0;0;21761.826171875;12025.9052734375;3228.79321289062;2904.16064453125;643.0;300352;481.0;0.0;Calculated values ==>;1564026588.125;337.96000000000004;338.26;295.36;295.36;293.76000000000005;276.36;272.8767566201714;297.06;275.46000000000004;272.66;275.96000000000004;349.56000000000006;297.46000000000004;272.56;276.46000000000004;299.76000000000005;291.26000000000005;300.36;334.76000000000005;298.66;296.96000000000004;321.26000000000005;337.46000000000004;273.56;245.62243170879464;268.43790593516167;272.8767566201714;293.16;6400000.0;3460000.0;3460000.0;1550000.0;3510000.0;3070000.0;6409999.999999999;0.0;0.0;0.232;0.06766666666666667;0.0;0.0;0.0;12025.9052734375;3228.79321289062;2904.16064453125;21761.826171875;485878.0102198045;486199.5251634335;260877.29433707055;260877.29433707055;254520.4662361029;431051.2098666511;466832.0014490976;439994.53361340857;469488.56487100286;529800.5685820328;472674.2890854185;439841.7392340246;445611.7091226259;469562.0882805143;459246.8955438717;409045.8058169619;481111.0456328168;468863.2366263411;466704.25484967197;201948.4348523538;269704.110367413;467061.0520849251;198785.7055688058;198607.19079357287;272.66006900457046;4327471.458840556;1974436.9226507149;287959.19011848926;1482003.1921115594;0;172;175;291;263;264;208;1;197;187;1490710557695.3867;584729249115.1042;1288797704820.688;55960.448106347845;18153.29844759074;-0.0;0.0;6134603.79600913;1054522.6093620185;0.0;7254562.4682401605;4.081409851789029;0.39297492048187754
7057;2019-07-25 05:50:45.125;649;652;223;222;206;33;239;22;-3;27;749;250;-4;39;266;181;272;616;201;255;238;-2;640;347;347;149;351;308;641;132.0;-1.0;1481.0;431.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23481.294921875;12429.2490234375;3279.51416015625;4215.66162109375;640.0;300353;481.0;0.0;Calculated values ==>;1564026645.125;338.06000000000006;338.36;295.46000000000004;295.36;293.76000000000005;276.46000000000004;272.9856168485579;297.06;275.36;272.86;275.86;348.06000000000006;298.16;272.76000000000005;277.06;299.76000000000005;291.26000000000005;300.36;334.76000000000005;298.66;296.96000000000004;321.26000000000005;337.16;272.96000000000004;244.42749628697553;268.5567601203482;272.9856168485579;293.26000000000005;6400000.0;3470000.0000000005;3470000.0000000005;1490000.0;3510000.0;3080000.0;6409999.999999999;0.022000000000000002;0.0;0.24683333333333335;0.07183333333333333;0.0;0.022000000000000002;0.0;12429.2490234375;3279.51416015625;4215.66162109375;23481.294921875;486021.437634499;486342.7817086333;261302.85847866494;260877.29433707055;254520.4662361029;430988.63858405815;466689.4368829381;440082.6566914647;470202.2318419094;528153.1436717134;473374.71432491386;439929.7848208182;446275.24975105154;469562.0882805143;459088.5701448043;409045.8058169619;481111.0456328168;468724.39914996806;466561.449575752;201948.4348523538;268448.3696465944;467296.13192384655;198986.27049168863;198986.27049168863;272.7436467988718;4327829.633549215;1974630.525955565;288015.5553780921;1482054.716211596;0;172;175;291;263;264;208;1;197;188;1490908062695.3867;584815889115.1042;1288972979820.688;59510.6246603114;19273.591712876678;-0.0;5886.653939849395;6135517.942001866;1054818.9055757888;0.0;7254609.070917184;4.249601739725879;0.3762718176751437
7058;2019-07-25 05:51:45.115;651;653;223;223;207;34;239;22;-12;26;734;256;-12;48;266;182;272;617;201;255;238;-8;639;348;347;145;352;310;640;364.0;-1.0;1434.0;446.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23265.146484375;12422.89453125;3231.203125;3993.72021484375;638.0;300354;481.0;0.0;Calculated values ==>;1564026705.115;338.26;338.46000000000004;295.46000000000004;295.46000000000004;293.86;276.56;273.0942459734351;297.06;275.36;271.96000000000004;275.76000000000005;346.56000000000006;298.76000000000005;271.96000000000004;277.96000000000004;299.76000000000005;291.36;300.36;334.86;298.66;296.96000000000004;321.26000000000005;336.96000000000004;272.36;243.61107973660833;268.7936212382143;273.0942459734351;293.26000000000005;6390000.0;3479999.9999999995;3470000.0000000005;1450000.0;3520000.0000000005;3100000.0;6400000.0;0.06066666666666667;0.0;0.239;0.07433333333333333;0.0;0.06066666666666667;0.0;12422.89453125;3231.203125;3993.72021484375;23265.146484375;486416.2860017448;486594.0259105817;261369.35298620682;261369.35298620682;254946.21233390333;430925.7729439634;466689.4368829381;438248.17528810265;470641.3097209141;526423.3240453887;473825.658490345;438248.17528810265;447171.1259212027;469424.5054862671;459064.6251810947;409475.01781348843;481372.98626768176;468724.39914996806;466561.449575752;201948.4348523538;267611.2341011182;467254.1743790027;199190.74444312375;199190.74444312375;272.82871758085923;4328219.12230205;1974837.592635021;288083.9554914832;1482108.963146318;0;172;175;291;263;264;208;1;197;188;1491116227995.42;584904074415.1183;1289158348920.7175;57134.725971949956;19926.048291900337;-0.0;16220.48944471278;6136489.824583191;1055145.5147986028;0.0;7254793.266407719;4.74766532958351;0.3678786267261403
7059;2019-07-25 05:52:45.126;653;655;224;223;208;34;239;22;-16;25;733;259;-16;46;267;183;272;617;200;255;238;-11;640;348;347;140;353;311;641;248.0;-2.0;1213.0;403.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23289.08203125;12494.8525390625;3235.48120117188;4020.7099609375;635.0;300355;481.0;0.0;Calculated values ==>;1564026765.126;338.46000000000004;338.66;295.56;295.46000000000004;293.96000000000004;276.56;273.0942459734351;297.06;275.36;271.56;275.66;346.46000000000004;299.06;271.56;277.76000000000005;299.86;291.46000000000004;300.36;334.86;298.66;296.96000000000004;321.26000000000005;336.66;272.06;242.56692532238324;268.91163127593666;273.0942459734351;293.16;6400000.0;3479999.9999999995;3470000.0000000005;1400000.0;3529999.9999999995;3110000.0;6409999.999999999;0.04133333333333333;0.0;0.2021666666666667;0.06716666666666667;0.0;0.04133333333333333;0.0;12494.8525390625;3235.48120117188;4020.7099609375;23289.08203125;486594.0259105817;486771.8829747875;261732.4602211532;261302.85847866494;255275.23307034883;430925.7729439634;466689.4368829381;437389.9950341223;471211.3733730803;526239.9234356269;474051.6687318862;437389.9950341223;446694.8343252789;469413.4568922692;459199.23715447425;409045.8058169619;481258.55264194385;468724.39914996806;466561.449575752;201948.4348523538;266355.56789118156;467653.130300203;199094.64687849378;199094.64687849378;272.79072492963826;4328607.145330332;1975045.27859577;288150.7546537918;1482162.8620619525;0;172;175;291;263;264;208;1;197;188;1491324466165.1353;584989590090.0015;1289344683075.463;48175.37621879624;18038.178136491468;-0.0;11055.294511486674;6137367.569657349;1055461.9413526417;0.0;7255020.606278379;3.9121400385636234;0.32023870491715983
7060;2019-07-25 05:53:45.106;653;656;224;224;208;36;239;22;-16;25;746;259;-17;43;267;183;272;618;200;256;239;-24;639;350;347;136;355;311;640;164.0;0.0;1104.0;304.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23409.4140625;12408.2119140625;3207.37622070312;4060.9970703125;632.0;300356;485.0;0.0;Calculated values ==>;1564026825.106;338.46000000000004;338.76;295.56;295.56;293.96000000000004;276.76000000000005;273.3108153835814;297.06;275.36;271.56;275.66;347.76;299.06;271.46000000000004;277.46000000000004;299.86;291.46000000000004;300.36;334.96000000000004;298.76000000000005;297.06;321.66;336.36;270.76000000000005;241.71165711629368;268.91163127593666;273.3108153835814;293.16;6390000.0;3500000.0;3470000.0000000005;1360000.0;3550000.0;3110000.0;6400000.0;0.02733333333333333;0.0;0.184;0.050666666666666665;0.0;0.02733333333333333;0.0;12408.2119140625;3207.37622070312;4060.9970703125;23409.4140625;486702.02728652034;487022.30356767843;261800.37334435206;261800.37334435206;255325.64170635128;430799.1582183253;466689.4368829381;437389.9950341223;471742.7696466962;527606.4334747927;474051.6687318862;437231.03110804653;446265.723028881;469137.5394133821;458882.002038489;409475.01781348843;481520.1741529093;468850.80558649433;466689.4368829381;203620.32615720207;265099.94585879904;466924.89337569306;199461.11019439864;199461.11019439864;272.9440002392972;4328996.169746526;1975252.7349577663;288218.07976322074;1482216.534643659;0;172;175;291;263;264;208;1;197;188;1491532596765.2014;585072362490.0278;1289531220875.5222;43778.91481050915;13551.498347852252;-0.0;7304.240929486745;6138133.599987584;1055725.1009076603;0.0;7255173.551408393;3.284851177894795;0.2707583078235307
7061;2019-07-25 05:54:45.097;652;655;225;224;208;37;240;22;-15;26;762;259;-16;39;268;183;272;617;199;256;239;-37;640;352;347;133;356;311;640;135.0;-1.0;1143.0;263.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23509.689453125;12461.62109375;3224.87451171875;4079.38598632812;626.0;300357;498.0;0.0;Calculated values ==>;1564026885.097;338.36;338.66;295.66;295.56;293.96000000000004;276.86;273.5264737036516;297.16;275.36;271.66;275.76000000000005;349.36;299.06;271.56;277.06;299.96000000000004;291.46000000000004;300.36;334.86;298.76000000000005;297.06;322.96000000000004;335.76000000000005;269.46000000000004;241.05796691057077;268.91163127593666;273.5264737036516;293.06;6400000.0;3520000.0000000005;3470000.0000000005;1330000.0;3560000.0;3110000.0;6400000.0;0.022500000000000003;0.0;0.1905;0.04383333333333333;0.0;0.022500000000000003;0.0;12461.62109375;3224.87451171875;4079.38598632812;23509.689453125;486451.0460495594;486879.6541811066;262235.64496034913;261800.37334435206;255325.64170635128;430671.36484660726;466817.3274516289;437548.62350390764;472236.3865531139;529285.8718597549;474051.6687318862;437389.9950341223;445690.6980614366;469126.57716250315;458563.2974049841;409045.8058169619;481372.98626768176;468850.80558649433;466689.4368829381;209054.2704885073;262588.8327430989;466064.9755066032;199867.2078086932;199867.2078086932;273.11273548063247;4329387.1036265325;1975459.952478656;288285.9061131428;1482270.1286927261;0;172;175;291;263;264;208;1;197;188;1491740765534.983;585153050384.9431;1289717792885.3264;45278.30968993835;11668.335484091718;-0.0;6003.50015417051;6138875.632202779;1055935.2346645803;0.0;7255284.432615965;3.1847881429344294;0.2592982066028627
7062;2019-07-25 05:55:45.117;650;654;225;225;209;38;240;22;-10;27;778;260;-14;38;268;183;272;617;200;256;239;-50;639;352;348;130;357;310;640;136.0;-1.0;1102.0;232.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;23501.962890625;12432.6474609375;3235.3984375;4072.92626953125;620.0;300358;528.0;0.0;Calculated values ==>;1564026945.117;338.16;338.56000000000006;295.66;295.66;294.06;276.96000000000004;273.5264737036516;297.16;275.36;272.16;275.86;350.96000000000004;299.16;271.76000000000005;276.96000000000004;299.96000000000004;291.46000000000004;300.36;334.86;298.76000000000005;297.06;325.96000000000004;335.16;268.16;240.39332010688793;268.7936212382143;273.5264737036516;293.16;6390000.0;3520000.0000000005;3479999.9999999995;1300000.0;3570000.0000000005;3100000.0;6400000.0;0.02266666666666667;0.0;0.18366666666666667;0.03866666666666666;0.0;0.02266666666666667;0.0;12432.6474609375;3235.3984375;4072.92626953125;23501.962890625;486273.24902878306;486736.89512439584;262235.64496034913;262235.64496034913;255707.61684486087;430671.36484660726;466674.73731982487;438561.0797399928;472727.1298661593;531038.2101658768;474300.15919124807;437934.0026956884;445742.4428687401;468988.24043746403;458563.2974049841;409475.01781348843;481372.98626768176;468711.94837107166;466546.6056525808;221596.04284303306;260077.89159075968;465212.57106720697;199734.50145552578;199734.50145552578;273.06041457575833;4329778.997985419;1975667.4738681163;288353.86469416844;1482323.9822460357;0;172;175;291;263;264;208;1;197;188;1491949335035.745;585231976685.2316;1289904154986.0076;43864.481544913775;10265.152024985004;-0.0;6047.74102846658;6139618.736417983;1056118.0746541785;0.0;7255384.893101857;3.0483490927568297;0.24362111517161822
7063;2019-07-25 05:56:45.128;649;652;225;224;209;39;240;22;-9;27;792;260;-11;36;269;183;272;616;201;256;239;-61;638;354;348;128;358;309;639;-3.0;-1.0;1097.0;374.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23664.912109375;12534.3173828125;3180.46166992188;4065.49829101562;615.0;300359;570.0;0.0;Calculated values ==>;1564027005.128;338.06000000000006;338.36;295.66;295.56;294.06;277.06;273.7412296467126;297.16;275.36;272.26000000000005;275.86;352.36;299.16;272.06;276.76000000000005;300.06;291.46000000000004;300.36;334.76000000000005;298.76000000000005;297.06;330.16;334.66;267.06;239.943914813709;268.67533136820026;273.7412296467126;293.26000000000005;6380000.0;3540000.0;3479999.9999999995;1280000.0;3579999.9999999995;3090000.0;6390000.0;0.0;0.0;0.18283333333333335;0.06233333333333334;0.0;0.0;0.0;12534.3173828125;3180.46166992188;4065.49829101562;23664.912109375;486238.66371441697;486559.21192333585;262305.5261068226;261868.7541320381;255759.12869135858;430542.39183029096;466674.73731982487;438939.586306344;472988.3078366223;532577.2369403733;474429.72836305236;438628.6885954579;445650.56439955387;468977.3815912387;458243.10377271957;409898.85839438724;481340.1725711802;468711.94837107166;466546.6056525808;239159.6471344744;257985.5697089033;464419.3971893166;199268.31320335285;199734.50145552578;272.8847051099914;4330172.127337052;1975875.5700521704;288421.6973324512;1482377.4575488663;0;172;175;291;263;264;208;1;197;188;1492158173315.4597;585309390875.1257;1290089889030.7537;43819.897765663554;16527.75090179174;-0.0;0.0;6140349.573540151;1056341.3897785314;0.0;7255435.300183296;3.0509000262589048;0.3031969414366544
7064;2019-07-25 05:57:45.128;648;651;224;223;208;40;240;22;-19;29;803;259;-20;29;269;184;272;615;201;256;239;-66;640;354;348;132;358;306;641;95.0;-1.0;1244.0;279.0;0.0;0;96;100;1;0;0;1;0;0;0;1;0;1;0;0;22623.490234375;12588.35546875;3246.45971679688;3016.7822265625;609.0;300360;604.0;0.0;Calculated values ==>;1564027065.128;337.96000000000004;338.26;295.56;295.46000000000004;293.96000000000004;277.16;273.7412296467126;297.16;275.36;271.26000000000005;276.06;353.46000000000004;299.06;271.16;276.06;300.06;291.56;300.36;334.66;298.76000000000005;297.06;333.56;334.06;266.56;240.83765695389522;268.3187672390254;273.7412296467126;293.26000000000005;6400000.0;3540000.0;3479999.9999999995;1320000.0;3579999.9999999995;3060000.0;6409999.999999999;0.01583333333333333;0.0;0.20733333333333331;0.0465;0.0;0.01583333333333333;0.0;12588.35546875;3246.45971679688;3016.7822265625;22623.490234375;485878.0102198045;486199.5251634335;261732.4602211532;261302.85847866494;255275.23307034883;430542.39183029096;466674.73731982487;438054.9754168444;472659.50235634967;533947.4943497789;474699.4313485798;437898.67151236854;445233.9253261885;468977.3815912387;458379.467483997;409045.8058169619;480963.4066210155;468711.94837107166;466546.6056525808;253382.8652305231;255474.93562877487;463343.06546858064;199840.4677676793;199840.4677676793;273.1107641309824;4330557.86402325;1976084.9256592668;288480.71633676434;1482431.015227089;0;172;175;291;263;264;208;1;197;188;1492366973315.4597;585387390875.1257;1290274389030.7537;49389.80791926023;12252.870793091912;-0.0;4222.847183177606;6141126.321087525;1056581.2282926554;0.0;7255470.490576489;3.493896270733048;0.29745398404005785
7065;2019-07-25 05:58:45.129;648;650;224;223;207;40;240;24;-20;30;811;256;-21;20;269;184;272;615;200;256;239;-69;640;354;348;135;359;306;641;190.0;-1.0;1087.0;257.0;0.0;0;95;100;1;0;0;1;0;0;0;1;0;1;0;0;22621.896484375;12595.0048828125;3248.87060546875;2994.59301757812;599.0;300361;621.0;0.0;Calculated values ==>;1564027125.129;337.96000000000004;338.16;295.56;295.46000000000004;293.86;277.16;273.7412296467126;297.16;275.56;271.16;276.16;354.26;298.76000000000005;271.06;275.16;300.06;291.56;300.36;334.66;298.76000000000005;297.06;335.26000000000005;333.06;266.26000000000005;241.49495122638035;268.3187672390254;273.7412296467126;293.16;6400000.0;3540000.0;3479999.9999999995;1350000.0;3590000.0;3060000.0;6409999.999999999;0.03166666666666666;0.0;0.18116666666666664;0.04283333333333333;0.0;0.03166666666666666;0.0;12595.0048828125;3248.87060546875;2994.59301757812;22621.896484375;485878.0102198045;486056.156392673;261732.4602211532;261302.85847866494;254896.62227683133;430542.39183029096;466674.73731982487;437898.67151236854;472363.3712700832;534780.9500220708;474345.6840906391;437742.05038880615;443931.0220281237;468838.78631807904;458379.467483997;409045.8058169619;480963.4066210155;468711.94837107166;466546.6056525808;260496.36997498586;251290.9062238717;462602.1879719566;199811.6003616079;199811.6003616079;273.09937745820105;4330934.915196199;1976294.7904929651;288530.8119653182;1482485.1438818383;0;172;175;291;263;264;208;1;197;188;1492575776795.2075;585467492210.0289;1290457992090.532;43133.44105681279;11256.196835976602;-0.0;8446.608500880808;6141897.361011846;1056777.140454476;0.0;7255576.071133375;3.335528383006618;0.25869955159920854
7066;2019-07-25 05:59:45.119;647;649;224;223;208;40;240;24;-17;31;812;254;-21;19;270;185;272;615;202;256;239;-73;640;355;348;135;360;306;640;206.0;-2.0;1088.0;230.0;0.0;0;91;100;1;0;0;1;0;0;0;1;0;1;0;0;22566.96875;12581.6748046875;3197.962890625;2970.1142578125;587.0;300362;628.0;1.0;Calculated values ==>;1564027185.119;337.86;338.06000000000006;295.56;295.46000000000004;293.96000000000004;277.16;273.8482719121499;297.16;275.56;271.46000000000004;276.26000000000005;354.36;298.56;271.06;275.06;300.16;291.66;300.36;334.66;298.76000000000005;297.06;335.96000000000004;331.86;265.86;241.49495122638035;268.3187672390254;273.8482719121499;293.36;6400000.0;3550000.0;3479999.9999999995;1350000.0;3600000.0;3060000.0;6400000.0;0.034333333333333334;0.0;0.18133333333333335;0.03833333333333333;0.0;0.034333333333333334;0.0025227039563753117;12581.6748046875;3197.962890625;2970.1142578125;22566.96875;485734.4696592869;486021.437634499;261800.37334435206;261369.35298620682;255325.64170635128;430477.46260093397;466674.73731982487;438366.6433039444;472460.9817075043;534885.0964464223;474109.5527026;437742.05038880615;443785.1483169292;468828.0317483648;458355.6712287806;409045.8058169619;481078.21794814547;468711.94837107166;466546.6056525808;263425.85118522606;246270.64818160105;462203.0314703883;200161.63231067517;200161.63231067517;273.24162726126644;4331311.426310899;1976504.5611894503;288580.50957497203;1482538.858540379;0;172;175;291;263;264;208;1;197;188;1492784541995.2407;585548478710.0417;1290641561490.5613;43194.50866011282;10044.920301122336;-0.0;9145.88408473876;6142616.640693004;1056954.620179095;0.0;7255722.650804261;3.3272607126717872;0.2510489131759979
7067;2019-07-25 06:00:45.090;647;648;224;223;208;40;241;24;-12;32;811;254;-16;18;270;185;272;614;201;256;240;-76;639;355;348;139;360;306;640;-2.0;-2.0;1024.0;193.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22581.6796875;12547.1650390625;3236.28759765625;2982.3671875;571.0;300363;631.0;8.0;Calculated values ==>;1564027245.09;337.86;337.96000000000004;295.56;295.46000000000004;293.96000000000004;277.16;273.8482719121499;297.26000000000005;275.56;271.96000000000004;276.36;354.26;298.56;271.56;274.96000000000004;300.16;291.66;300.36;334.56;298.76000000000005;297.16;336.26000000000005;330.26000000000005;265.56;242.35481222062532;268.3187672390254;273.8482719121499;293.26000000000005;6390000.0;3550000.0;3479999.9999999995;1390000.0;3600000.0;3060000.0;6400000.0;0.0;0.0;0.17066666666666666;0.03216666666666666;0.0;0.0;0.02019810705757912;12547.1650390625;3236.28759765625;2982.3671875;22581.6796875;485843.46682394884;485878.0102198045;261800.37334435206;261369.35298620682;255325.64170635128;430477.46260093397;466802.7717863549;439140.46268488537;472032.3497595296;534780.9500220708;474109.5527026;438522.0130485024;443639.0469653982;468828.0317483648;458355.6712287806;409475.01781348843;480930.63625220174;468711.94837107166;466674.73731982487;264681.4149301396;239577.9089402584;461302.2213689739;200008.0926306286;200161.63231067517;273.1811410999851;4331687.48319888;1976713.8669746125;288630.08961170755;1482592.4513786777;0;172;175;291;263;264;208;1;197;188;1492993241075.0881;585630638979.9817;1290825072750.427;40811.924489259814;8404.961141083439;-0.0;0.0;6143316.355942826;1057108.2948789785;0.0;7255798.829667322;2.6226877424680928;0.23521099377520827
7068;2019-07-25 06:01:45.130;646;646;224;223;208;40;241;24;-9;32;807;255;-11;23;270;185;272;612;202;257;240;-80;638;356;349;142;361;304;639;341.0;-1.0;976.0;241.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22631.939453125;12528.20703125;3183.24243164062;2969.47534179688;560.0;300364;627.0;443.0;Calculated values ==>;1564027305.13;337.76;337.76;295.56;295.46000000000004;293.96000000000004;277.16;273.955091788801;297.26000000000005;275.56;272.26000000000005;276.36;353.86;298.66;272.06;275.46000000000004;300.16;291.66;300.36;334.36;298.86;297.16;335.86;329.16;265.16;242.98782864720522;268.0796299477929;273.955091788801;293.36;6380000.0;3560000.0;3490000.0;1420000.0;3610000.0;3040000.0;6390000.0;0.05683333333333333;0.0;0.16266666666666665;0.04016666666666667;0.0;0.05683333333333333;1.1190871714710422;12528.20703125;3183.24243164062;2969.47534179688;22631.939453125;485809.0447693023;485699.9806515496;261868.7541320381;261436.29452847817;255376.30177291628;430412.23801567365;466660.15642007784;440037.4285321836;471635.3862721799;534511.2754959868;474486.8092682031;439733.1669821983;444766.67480068695;468689.177056728;458195.27633761574;409898.85839438724;480750.3383588979;468699.6150421592;466531.8804652409;263007.33956846996;234977.24436692704;460442.3911758126;200240.86483365204;200240.86483365204;273.2771399604219;4332064.514546416;1976922.9677168517;288679.7213654091;1482645.9831264894;0;172;175;291;263;264;208;1;197;188;1493202480475.7861;585714995180.2631;1291008194751.0378;39006.907694961126;10451.427974743448;-0.0;15134.206055061968;6143981.956317871;1057265.5362131856;0.0;7255925.032130458;3.457673664451489;0.23284111601163182
7069;2019-07-25 06:02:45.111;647;623;224;223;207;40;241;23;-7;33;796;255;-9;28;271;185;272;603;201;257;240;-82;639;356;349;146;360;303;640;-3.0;-1.0;784.0;221.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22621.759765625;12575.375;3233.18823242188;2941.91748046875;541.0;300365;525.0;507.0;Calculated values ==>;1564027365.111;337.86;335.46000000000004;295.56;295.46000000000004;293.86;277.16;273.955091788801;297.26000000000005;275.46000000000004;272.46000000000004;276.46000000000004;352.76;298.66;272.26000000000005;275.96000000000004;300.26000000000005;291.66;300.36;333.46000000000004;298.86;297.16;325.66;327.26000000000005;264.96000000000004;243.81672145450628;267.9596281332873;273.955091788801;293.26000000000005;6390000.0;3560000.0;3490000.0;1460000.0;3600000.0;3030000.0;6400000.0;0.0;0.0;0.13066666666666665;0.036833333333333336;0.0;0.0;1.2819580185762829;12575.375;3233.18823242188;2941.91748046875;22621.759765625;485843.46682394884;482254.1756719433;261800.37334435206;261369.35298620682;254946.21233390333;430412.23801567365;466660.15642007784;440556.0271991494;471202.2589852102;533440.1605267938;474616.08659367164;440254.13072146993;445680.44742188096;468956.02269969863;458195.27633761574;409475.01781348843;479298.34645433567;468699.6150421592;466531.8804652409;220341.7376933702;227031.71669481136;459624.0750919429;199426.21041355332;200240.86483365204;272.9556162253007;4332441.509286752;1977132.097988029;288728.9673727086;1482699.4364497282;0;172;175;291;263;264;208;1;197;188;1493411814165.5999;585801367820.1862;1291190237085.8757;31507.62939331789;9583.954682320684;-0.0;0.0;6144569.391379721;1057432.4448640305;0.0;7256051.11057665;2.1914949651071516;0.2094133790837591
7070;2019-07-25 06:03:45.111;649;606;223;223;207;40;241;24;-8;33;781;255;-9;32;271;184;272;592;202;257;240;-82;640;356;349;150;360;303;641;257.0;-1.0;916.0;371.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22696.67578125;12606.5595703125;3233.85131835938;2920.54736328125;525.0;300366;527.0;19.0;Calculated values ==>;1564027425.111;338.06000000000006;333.76000000000005;295.46000000000004;295.46000000000004;293.86;277.16;273.955091788801;297.26000000000005;275.56;272.36;276.46000000000004;351.26;298.66;272.26000000000005;276.36;300.26000000000005;291.56;300.36;332.36;298.86;297.16;325.86;325.66;264.96000000000004;244.62907804385475;267.9596281332873;273.955091788801;293.36;6400000.0;3560000.0;3490000.0;1500000.0;3600000.0;3030000.0;6409999.999999999;0.04283333333333333;0.0;0.15266666666666667;0.06183333333333333;0.0;0.04283333333333333;0.04807873576981734;12606.5595703125;3233.85131835938;2920.54736328125;22696.67578125;486021.437634499;479628.60862605384;261302.85847866494;261302.85847866494;254896.62227683133;430412.23801567365;466660.15642007784;440405.2139601131;470666.8745815293;531877.8300698457;474616.08659367164;440254.13072146993;446248.92018464074;468956.02269969863;458058.41051450267;409045.8058169619;477529.7497464388;468699.6150421592;466531.8804652409;221177.93781777218;220341.7376933702;459003.1814572647;199169.6486117776;199169.6486117776;272.85402786593124;4332819.162916309;1977341.9474427816;288777.8212464065;1482753.3284459847;0;172;175;291;263;264;208;1;197;188;1493621214165.5999;585890167820.1862;1291372037085.8757;36828.62964317922;16066.373447612617;-0.0;11452.015597723344;6145138.860205025;1057646.1975984466;0.0;7256146.544039965;3.429836462741249;0.27735652378817605
